,time,AirFlow,ClgPct,Cooling_Stg_Cmd,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,Heating_Stg_Cmd,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
3639,2025-03-07 07:30:00,541.7266666666666,0.0,2.0,85.5,88.64,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.47666666666667,,67.0,69.0,85.0,68.0
3640,2025-03-07 07:45:00,522.6566666666666,0.0,2.0,85.83333333333333,88.62,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.51,,67.0,69.0,85.0,68.0
3641,2025-03-07 08:00:00,550.1999999999999,0.0,2.0,85.66666666666667,88.60333333333334,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.58999999999999,,67.0,69.0,85.0,68.0
3642,2025-03-07 08:15:00,534.6633333333333,0.0,2.0,85.5,88.73,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.69,,67.0,69.0,85.0,68.0
3643,2025-03-07 08:30:00,535.37,0.0,2.0,85.66666666666667,88.67,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.52,,67.0,69.0,85.0,68.0
3644,2025-03-07 08:45:00,538.9,0.0,2.0,85.5,88.71999999999998,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.52333333333333,,67.0,69.0,85.0,68.0
3645,2025-03-07 09:00:00,539.6066666666667,0.0,2.0,85.5,88.73333333333333,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.48,,67.0,69.0,85.0,68.0
3646,2025-03-07 09:15:00,533.25,0.0,2.0,85.33333333333333,88.66000000000001,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.37333333333333,,67.0,69.0,85.0,68.0
3647,2025-03-07 09:30:00,535.3733333333333,0.0,2.0,85.66666666666667,88.55333333333333,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.39666666666666,,67.0,69.0,85.0,68.0
3648,2025-03-07 09:45:00,534.6633333333333,0.0,2.0,85.66666666666667,88.71666666666665,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.40333333333332,,67.0,69.0,85.0,68.0
3649,2025-03-07 10:00:00,535.37,0.0,2.0,85.66666666666667,88.74666666666667,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.45,,67.0,69.0,85.0,68.0
3650,2025-03-07 10:15:00,536.7833333333333,0.0,2.0,85.66666666666667,88.63999999999999,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.40333333333332,,67.0,69.0,85.0,68.0
3651,2025-03-07 10:30:00,547.3766666666667,0.0,2.0,85.66666666666667,88.63333333333333,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.56666666666666,,67.0,69.0,85.0,68.0
3652,2025-03-07 10:45:00,545.2566666666667,0.0,2.0,86.0,88.91333333333334,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.69333333333333,,67.0,69.0,85.0,68.0
3653,2025-03-07 11:00:00,548.0866666666667,0.0,2.0,85.83333333333333,88.62333333333333,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.99,,67.0,69.0,85.0,68.0
3654,2025-03-07 11:15:00,540.3133333333334,0.0,2.0,86.16666666666667,88.46,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.94333333333333,,67.0,69.0,85.0,68.0
3655,2025-03-07 11:30:00,543.8433333333334,0.0,2.0,86.16666666666667,88.38,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.85000000000001,,67.0,69.0,85.0,68.0
3656,2025-03-07 11:45:00,543.14,0.0,2.0,86.0,88.59666666666665,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.97666666666667,,67.0,69.0,85.0,68.0
3657,2025-03-07 12:00:00,530.4233333333333,0.0,2.0,86.33333333333333,88.74666666666667,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.85666666666667,,67.0,69.0,85.0,68.0
3658,2025-03-07 12:15:00,538.9033333333333,0.0,2.0,86.33333333333333,88.67,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.7,,67.0,69.0,85.0,68.0
3659,2025-03-07 12:30:00,535.37,0.0,2.0,86.5,88.81333333333333,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.74,,67.0,69.0,85.0,68.0
3660,2025-03-07 12:45:00,533.2533333333333,0.0,2.0,86.66666666666667,88.81,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.74666666666667,,67.0,69.0,85.0,68.0
3661,2025-03-07 13:00:00,543.14,0.0,2.0,86.66666666666667,89.05333333333334,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.15666666666668,,67.0,69.0,85.0,68.0
3662,2025-03-07 13:15:00,531.8366666666667,0.0,2.0,86.83333333333333,89.12333333333333,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.60666666666667,,67.0,69.0,85.0,68.0
3663,2025-03-07 13:30:00,551.6133333333333,0.0,2.0,87.0,89.35333333333334,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.61333333333333,,67.0,69.0,85.0,68.0
3664,2025-03-07 13:45:00,543.14,0.0,2.0,87.0,89.70666666666666,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.5,,67.0,69.0,85.0,68.0
3665,2025-03-07 14:00:00,545.2566666666667,0.0,2.0,87.0,89.84666666666668,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.39666666666666,,67.0,69.0,85.0,68.0
3666,2025-03-07 14:15:00,532.5433333333334,0.0,2.0,87.0,90.2,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.56666666666666,,67.0,69.0,85.0,68.0
3667,2025-03-07 14:30:00,546.67,0.0,2.0,87.0,90.61333333333334,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.44333333333333,,67.0,69.0,85.0,68.0
3668,2025-03-07 14:45:00,545.2600000000001,0.0,2.0,87.16666666666667,90.96,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.29333333333334,,67.0,69.0,85.0,68.0
3669,2025-03-07 15:00:00,539.6066666666667,0.0,2.0,87.33333333333333,91.19,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.32666666666667,,67.0,69.0,85.0,68.0
3670,2025-03-07 15:15:00,531.8366666666667,0.0,2.0,87.5,91.38,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.83666666666666,,67.0,69.0,85.0,68.0
3671,2025-03-07 15:30:00,529.0133333333333,0.0,2.0,87.5,91.63333333333333,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.94,,67.0,69.0,85.0,68.0
3672,2025-03-07 15:45:00,545.26,0.0,2.0,87.5,91.74666666666668,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.94666666666666,,67.0,69.0,85.0,68.0
3673,2025-03-07 16:00:00,541.02,0.0,2.0,87.5,92.45666666666666,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.78333333333333,,67.0,69.0,85.0,68.0
3674,2025-03-07 16:15:00,540.3133333333334,0.0,2.0,87.5,92.72333333333334,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.69333333333333,,67.0,69.0,85.0,68.0
3675,2025-03-07 16:30:00,529.0133333333333,0.0,2.0,87.83333333333333,92.81,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.65666666666667,,67.0,69.0,85.0,68.0
3676,2025-03-07 16:45:00,543.14,0.0,2.0,88.16666666666667,92.68,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.77,,67.0,69.0,85.0,68.0
3677,2025-03-07 17:00:00,532.5433333333334,0.0,2.0,88.5,92.82333333333334,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.66666666666667,,67.0,69.0,85.0,68.0
3678,2025-03-07 17:15:00,548.79,0.0,2.0,88.33333333333333,93.20666666666666,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,73.0,,67.0,69.0,85.0,68.0
3679,2025-03-07 17:30:00,540.3133333333334,0.0,2.0,88.66666666666667,93.44333333333334,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,73.64666666666666,,67.0,69.0,85.0,68.0
3680,2025-03-07 17:45:00,533.96,0.0,2.0,88.66666666666667,93.67333333333332,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,74.68333333333334,,67.0,69.0,85.0,68.0
3681,2025-03-07 18:00:00,529.72,0.0,2.0,89.16666666666667,84.74000000000001,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,74.74,,67.0,69.0,85.0,68.0
3682,2025-03-07 18:15:00,531.8366666666667,0.0,2.0,90.16666666666669,88.84666666666665,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,74.71666666666665,,67.0,69.0,85.0,68.0
3683,2025-03-07 18:30:00,530.4266666666667,0.0,2.0,90.5,87.13,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,74.38666666666667,,67.0,69.0,85.0,68.0
3684,2025-03-07 18:45:00,538.9,0.0,2.0,90.5,89.54,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,73.96333333333332,,67.0,69.0,85.0,68.0
3685,2025-03-07 19:00:00,520.5366666666667,0.0,2.0,90.5,87.68,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,73.84666666666666,,67.0,69.0,85.0,68.0
3686,2025-03-07 19:15:00,546.67,0.0,2.0,90.16666666666669,89.23,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,73.44333333333333,,67.0,69.0,85.0,68.0
3687,2025-03-07 19:30:00,541.0233333333334,0.0,2.0,90.5,83.43333333333334,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,73.12333333333333,,67.0,69.0,85.0,68.0
3688,2025-03-07 19:45:00,541.02,0.0,2.0,90.66666666666669,83.27666666666666,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.72,,67.0,69.0,85.0,68.0
3689,2025-03-07 20:00:00,540.3133333333334,0.0,2.0,90.0,83.29666666666667,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.88333333333333,,67.0,69.0,85.0,68.0
3690,2025-03-07 20:15:00,543.14,0.0,2.0,90.16666666666669,83.36666666666667,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.97333333333334,,67.0,69.0,85.0,68.0
3691,2025-03-07 20:30:00,544.5533333333333,0.0,2.0,89.83333333333333,83.31666666666666,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.58666666666666,,67.0,69.0,85.0,68.0
3692,2025-03-07 20:45:00,530.4233333333333,0.0,2.0,89.5,83.26333333333334,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.31333333333333,,67.0,69.0,85.0,68.0
3693,2025-03-07 21:00:00,548.7933333333334,0.0,2.0,89.33333333333333,87.00666666666666,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.25333333333333,,67.0,69.0,85.0,68.0
3694,2025-03-07 21:15:00,536.0733333333333,0.0,2.0,88.66666666666667,87.48333333333333,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.40333333333332,,67.0,69.0,85.0,68.0
3695,2025-03-07 21:30:00,540.3133333333334,0.0,2.0,88.83333333333333,88.74666666666667,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.74333333333334,,67.0,69.0,85.0,68.0
3696,2025-03-07 21:45:00,539.61,0.0,2.0,88.5,87.14333333333333,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,73.02333333333333,,67.0,69.0,85.0,68.0
3697,2025-03-07 22:00:00,537.4933333333333,0.0,2.0,89.0,83.80333333333333,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.65333333333334,,67.0,69.0,85.0,68.0
3698,2025-03-07 22:15:00,540.3133333333334,0.0,2.0,89.0,88.93333333333334,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.34333333333335,,67.0,69.0,85.0,68.0
3699,2025-03-07 22:30:00,550.1999999999999,0.0,2.0,88.66666666666667,87.01666666666667,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.50666666666667,,67.0,69.0,85.0,68.0
3700,2025-03-07 22:45:00,544.55,0.0,2.0,89.0,83.81,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.67,,67.0,69.0,85.0,68.0
3701,2025-03-07 23:00:00,531.84,0.0,2.0,89.33333333333333,84.29666666666667,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.26333333333334,,67.0,69.0,85.0,68.0
3702,2025-03-07 23:15:00,546.67,0.0,2.0,89.16666666666667,89.66666666666667,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.51333333333334,,67.0,69.0,85.0,68.0
3703,2025-03-07 23:30:00,545.9666666666667,0.0,2.0,89.0,84.22333333333333,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,73.34,,67.0,69.0,85.0,68.0
3704,2025-03-07 23:45:00,533.96,0.0,2.0,89.33333333333333,84.15333333333334,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.63666666666667,,67.0,69.0,85.0,68.0
3705,2025-03-08 00:00:00,540.3166666666667,0.0,2.0,89.5,84.39666666666666,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.62,,67.0,69.0,85.0,68.0
3706,2025-03-08 00:15:00,547.3766666666667,0.0,2.0,89.5,89.18666666666667,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.62666666666667,,67.0,69.0,85.0,68.0
3707,2025-03-08 00:30:00,531.13,0.0,2.0,89.5,87.71666666666665,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.68666666666667,,67.0,69.0,85.0,68.0
3708,2025-03-08 00:45:00,536.7833333333333,0.0,2.0,90.0,86.78666666666668,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.42,,67.0,69.0,85.0,68.0
3709,2025-03-08 01:00:00,536.7833333333333,0.0,2.0,89.83333333333333,89.91666666666667,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.58333333333333,,67.0,69.0,85.0,68.0
3710,2025-03-08 01:15:00,531.84,0.0,2.0,90.16666666666669,87.86666666666667,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.46333333333332,,67.0,69.0,85.0,68.0
3711,2025-03-08 01:30:00,543.1366666666667,0.0,2.0,90.16666666666669,88.73,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.17666666666666,,67.0,69.0,85.0,68.0
3712,2025-03-08 01:45:00,543.8466666666667,0.0,2.0,90.33333333333331,89.85333333333334,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.00333333333333,,67.0,69.0,85.0,68.0
3713,2025-03-08 02:00:00,538.9033333333333,0.0,2.0,90.16666666666669,87.38,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.17,,67.0,69.0,85.0,68.0
3714,2025-03-08 02:15:00,541.7266666666666,0.0,2.0,90.5,91.38333333333333,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.11,,67.0,69.0,85.0,68.0
3715,2025-03-08 02:30:00,542.4333333333333,0.0,2.0,90.16666666666669,92.98333333333332,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.02999999999999,,67.0,69.0,85.0,68.0
3716,2025-03-08 02:45:00,543.8466666666667,0.0,2.0,90.33333333333331,93.13,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.05666666666667,,67.0,69.0,85.0,68.0
3717,2025-03-08 03:00:00,539.61,0.0,2.0,90.5,93.25,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.97666666666667,,67.0,69.0,85.0,68.0
3718,2025-03-08 03:15:00,533.2533333333334,0.0,2.0,90.66666666666669,88.7,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.02666666666666,,67.0,69.0,85.0,68.0
3719,2025-03-08 03:30:00,541.73,0.0,2.0,91.33333333333331,89.8,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.96,,67.0,69.0,85.0,68.0
3720,2025-03-08 03:45:00,529.7166666666667,0.0,2.0,90.83333333333331,90.14666666666666,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.21333333333332,,67.0,69.0,85.0,68.0
3721,2025-03-08 04:00:00,536.78,0.0,2.0,91.16666666666669,89.23333333333333,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.77,,67.0,69.0,85.0,68.0
3722,2025-03-08 04:15:00,536.7833333333333,0.0,2.0,91.0,92.66,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.44333333333333,,67.0,69.0,85.0,68.0
3723,2025-03-08 04:30:00,538.9,0.0,2.0,90.66666666666669,92.74666666666668,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.34,,67.0,69.0,85.0,68.0
3724,2025-03-08 04:45:00,552.3233333333333,0.0,2.0,90.66666666666669,92.85333333333334,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.17999999999999,,67.0,69.0,85.0,68.0
3725,2025-03-08 05:00:00,533.9566666666666,0.0,2.0,91.0,92.79333333333334,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.11,,67.0,69.0,85.0,68.0
3726,2025-03-08 05:15:00,543.8466666666667,0.0,2.0,91.0,92.88,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.04666666666667,,67.0,69.0,85.0,68.0
3727,2025-03-08 05:30:00,535.37,0.0,2.0,90.83333333333331,92.9,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.17666666666666,,67.0,69.0,85.0,68.0
3728,2025-03-08 05:45:00,533.96,0.0,2.0,90.83333333333331,92.75,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.43333333333334,,67.0,69.0,85.0,68.0
3729,2025-03-08 06:00:00,539.6066666666667,0.0,2.0,90.66666666666669,92.60666666666668,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.17999999999999,,67.0,69.0,85.0,68.0
3730,2025-03-08 06:15:00,538.1966666666667,0.0,2.0,90.5,92.07333333333334,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.17,,67.0,69.0,85.0,68.0
3731,2025-03-08 06:30:00,535.37,0.0,2.0,90.0,91.48333333333332,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.07666666666667,,67.0,69.0,85.0,68.0
3732,2025-03-08 06:45:00,548.79,0.0,2.0,90.0,91.19666666666666,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.97666666666667,,67.0,69.0,85.0,68.0
3733,2025-03-08 07:00:00,538.1966666666667,0.0,2.0,89.83333333333333,90.86333333333332,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.88333333333333,,67.0,69.0,85.0,68.0
3734,2025-03-08 07:15:00,540.3133333333334,0.0,2.0,89.66666666666667,90.72333333333334,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.99666666666667,,67.0,69.0,85.0,68.0
3735,2025-03-08 07:30:00,537.4866666666667,0.0,2.0,90.0,90.71666666666664,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.34333333333333,,67.0,69.0,85.0,68.0
3736,2025-03-08 07:45:00,536.7833333333333,0.0,2.0,90.0,90.80333333333331,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.92333333333333,,67.0,69.0,85.0,68.0
3737,2025-03-08 08:00:00,551.6133333333333,0.0,2.0,89.83333333333333,90.82,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.88,,67.0,69.0,85.0,68.0
3738,2025-03-08 08:15:00,532.5433333333334,0.0,2.0,89.5,90.79666666666668,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.79333333333334,,67.0,69.0,85.0,68.0
3739,2025-03-08 08:30:00,536.7833333333333,0.0,2.0,89.66666666666667,90.85,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.75,,67.0,69.0,85.0,68.0
3740,2025-03-08 08:45:00,545.9633333333333,0.0,2.0,89.83333333333333,90.71666666666664,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.68666666666667,,67.0,69.0,85.0,68.0
3741,2025-03-08 09:00:00,526.8966666666666,0.0,2.0,89.5,90.78000000000002,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.80666666666667,,67.0,69.0,85.0,68.0
3742,2025-03-08 09:15:00,545.9633333333333,0.0,2.0,89.33333333333333,90.68666666666668,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.04666666666667,,67.0,69.0,85.0,68.0
3743,2025-03-08 09:30:00,543.1366666666667,0.0,2.0,89.66666666666667,90.65,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.79666666666667,,67.0,69.0,85.0,68.0
3744,2025-03-08 09:45:00,539.61,0.0,2.0,89.5,90.55333333333334,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.72666666666667,,67.0,69.0,85.0,68.0
3745,2025-03-08 10:00:00,542.4333333333333,0.0,2.0,89.66666666666667,90.56,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.66666666666667,,67.0,69.0,85.0,68.0
3746,2025-03-08 10:15:00,535.37,0.0,2.0,89.5,90.53666666666668,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.63000000000001,,67.0,69.0,85.0,68.0
3747,2025-03-08 10:30:00,529.0133333333333,0.0,2.0,90.0,90.53000000000002,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.55666666666667,,67.0,69.0,85.0,68.0
3748,2025-03-08 10:45:00,549.4966666666666,0.0,2.0,89.83333333333333,90.5,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.56666666666666,,67.0,69.0,85.0,68.0
3749,2025-03-08 11:00:00,531.84,0.0,2.0,89.83333333333333,90.37333333333332,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.5,,67.0,69.0,85.0,68.0
3750,2025-03-08 11:15:00,536.7833333333333,0.0,2.0,89.83333333333333,90.24333333333334,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.47000000000001,,67.0,69.0,85.0,68.0
3751,2025-03-08 11:30:00,545.2566666666667,0.0,2.0,89.83333333333333,90.20666666666666,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.40666666666665,,67.0,69.0,85.0,68.0
3752,2025-03-08 11:45:00,538.9033333333333,0.0,2.0,89.66666666666667,90.16333333333334,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.44333333333334,,67.0,69.0,85.0,68.0
3753,2025-03-08 12:00:00,541.73,0.0,2.0,89.83333333333333,90.08666666666666,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.45,,67.0,69.0,85.0,68.0
3754,2025-03-08 12:15:00,536.0733333333333,0.0,2.0,89.83333333333333,90.05333333333333,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.41333333333334,,67.0,69.0,85.0,68.0
3755,2025-03-08 12:30:00,541.7266666666667,0.0,2.0,89.66666666666667,89.88666666666666,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.37,,67.0,69.0,85.0,68.0
3756,2025-03-08 12:45:00,541.02,0.0,2.0,89.66666666666667,89.83,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.40333333333334,,67.0,69.0,85.0,68.0
3757,2025-03-08 13:00:00,550.2066666666666,0.0,2.0,89.66666666666667,89.87,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.42,,67.0,69.0,85.0,68.0
3758,2025-03-08 13:15:00,548.79,0.0,2.0,89.5,89.92999999999999,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.36666666666667,,67.0,69.0,85.0,68.0
3759,2025-03-08 13:30:00,544.5533333333333,0.0,2.0,89.33333333333333,90.07333333333334,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.71666666666667,,67.0,69.0,85.0,68.0
3760,2025-03-08 13:45:00,541.0233333333334,0.0,2.0,89.5,90.06,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.66000000000001,,67.0,69.0,85.0,68.0
3761,2025-03-08 14:00:00,532.5466666666666,0.0,2.0,90.33333333333331,89.94333333333333,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.53333333333333,,67.0,69.0,85.0,68.0
3762,2025-03-08 14:15:00,531.84,0.0,2.0,90.16666666666669,89.96666666666665,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.51666666666667,,67.0,69.0,85.0,68.0
3763,2025-03-08 14:30:00,536.0766666666667,0.0,2.0,90.16666666666669,90.22333333333334,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.49666666666667,,67.0,69.0,85.0,68.0
3764,2025-03-08 14:45:00,533.9566666666666,0.0,2.0,89.5,89.83333333333333,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.42,,67.0,69.0,85.0,68.0
3765,2025-03-08 15:00:00,531.8366666666667,0.0,2.0,89.16666666666667,89.72666666666667,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.59333333333333,,67.0,69.0,85.0,68.0
3766,2025-03-08 15:15:00,538.1933333333333,0.0,2.0,88.83333333333333,90.03333333333335,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.72666666666667,,67.0,69.0,85.0,68.0
3767,2025-03-08 15:30:00,531.1333333333333,0.0,2.0,88.66666666666667,90.28333333333336,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.61333333333333,,67.0,69.0,85.0,68.0
3768,2025-03-08 15:45:00,541.7266666666666,0.0,2.0,88.33333333333333,90.63,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.56333333333333,,67.0,69.0,85.0,68.0
3769,2025-03-08 16:00:00,547.3766666666667,0.0,2.0,88.33333333333333,90.77,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.58666666666666,,67.0,69.0,85.0,68.0
3770,2025-03-08 16:15:00,546.67,0.0,2.0,88.5,90.92,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.52666666666666,,67.0,69.0,85.0,68.0
3771,2025-03-08 16:30:00,533.96,0.0,2.0,88.16666666666667,90.91333333333334,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.82333333333334,,67.0,69.0,85.0,68.0
3772,2025-03-08 16:45:00,539.61,0.0,2.0,88.5,91.07,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.08,,67.0,69.0,85.0,68.0
3773,2025-03-08 17:00:00,535.37,0.0,2.0,88.33333333333333,91.32333333333334,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.87,,67.0,69.0,85.0,68.0
3774,2025-03-08 17:15:00,542.4333333333334,0.0,2.0,88.0,91.74333333333334,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.81666666666666,,67.0,69.0,85.0,68.0
3775,2025-03-08 17:30:00,539.6066666666667,0.0,2.0,88.16666666666667,91.96999999999998,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.83999999999999,,67.0,69.0,85.0,68.0
3776,2025-03-08 17:45:00,547.38,0.0,2.0,88.0,92.24,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.89666666666666,,67.0,69.0,85.0,68.0
3777,2025-03-08 18:00:00,543.14,0.0,2.0,87.83333333333333,92.29,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.86333333333333,,67.0,69.0,85.0,68.0
3778,2025-03-08 18:15:00,531.1333333333333,0.0,2.0,87.5,92.52666666666666,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.83333333333333,,67.0,69.0,85.0,68.0
3779,2025-03-08 18:30:00,543.8466666666667,0.0,2.0,87.0,92.89,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.23,,67.0,69.0,85.0,68.0
3780,2025-03-08 18:45:00,541.02,0.0,2.0,86.83333333333333,93.02,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.52666666666666,,67.0,69.0,85.0,68.0
3781,2025-03-08 19:00:00,543.8466666666667,0.0,2.0,86.0,93.32333333333334,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.2,,67.0,69.0,85.0,68.0
3782,2025-03-08 19:15:00,543.8433333333332,0.0,2.0,85.83333333333333,93.21,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.10666666666667,,67.0,69.0,85.0,68.0
3783,2025-03-08 19:30:00,543.14,0.0,2.0,85.16666666666667,93.24666666666668,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.07333333333334,,67.0,69.0,85.0,68.0
3784,2025-03-08 19:45:00,529.0133333333333,0.0,2.0,84.83333333333333,93.23333333333332,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.05,,67.0,69.0,85.0,68.0
3785,2025-03-08 20:00:00,548.79,0.0,2.0,84.33333333333333,93.19333333333331,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.06333333333333,,67.0,69.0,85.0,68.0
3786,2025-03-08 20:15:00,534.6633333333333,0.0,2.0,84.5,93.42333333333332,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.02666666666666,,67.0,69.0,85.0,68.0
3787,2025-03-08 20:30:00,532.5433333333334,0.0,2.0,84.0,93.21,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.09333333333333,,67.0,69.0,85.0,68.0
3788,2025-03-08 20:45:00,540.3133333333334,0.0,2.0,84.0,93.03000000000002,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.12,,67.0,69.0,85.0,68.0
3789,2025-03-08 21:00:00,536.7833333333333,0.0,2.0,84.0,93.21,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.10666666666667,,67.0,69.0,85.0,68.0
3790,2025-03-08 21:15:00,527.6033333333334,0.0,2.0,84.0,93.26666666666668,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.50333333333333,,67.0,69.0,85.0,68.0
3791,2025-03-08 21:30:00,543.14,0.0,2.0,84.5,93.42333333333332,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.34333333333333,,67.0,69.0,85.0,68.0
3792,2025-03-08 21:45:00,528.3100000000001,0.0,2.0,84.0,93.33,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.2,,67.0,69.0,85.0,68.0
3793,2025-03-08 22:00:00,546.6733333333333,0.0,2.0,84.0,93.21,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.54666666666667,,67.0,69.0,85.0,68.0
3794,2025-03-08 22:15:00,531.84,0.0,2.0,83.5,93.21333333333332,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.32,,67.0,69.0,85.0,68.0
3795,2025-03-08 22:30:00,530.4233333333333,0.0,2.0,83.33333333333333,93.31333333333332,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.25333333333333,,67.0,69.0,85.0,68.0
3796,2025-03-08 22:45:00,542.4333333333333,0.0,2.0,83.5,93.19666666666669,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.17333333333333,,67.0,69.0,85.0,68.0
3797,2025-03-08 23:00:00,537.4866666666667,0.0,2.0,83.16666666666667,93.0,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.10000000000001,,67.0,69.0,85.0,68.0
3798,2025-03-08 23:15:00,548.0799999999999,0.0,2.0,82.66666666666667,92.78666666666668,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.06333333333333,,67.0,69.0,85.0,68.0
3799,2025-03-08 23:30:00,541.02,0.0,2.0,82.5,92.55333333333331,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.99,,67.0,69.0,85.0,68.0
3800,2025-03-08 23:45:00,553.7366666666667,0.0,2.0,82.83333333333333,92.42666666666666,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.95333333333333,,67.0,69.0,85.0,68.0
3801,2025-03-09 00:00:00,526.8966666666666,0.0,2.0,83.0,92.16,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.83999999999999,,67.0,69.0,85.0,68.0
3802,2025-03-09 00:15:00,534.6633333333333,0.0,2.0,82.33333333333333,91.91,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.78,,67.0,69.0,85.0,68.0
3803,2025-03-09 00:30:00,539.6066666666667,0.0,2.0,82.16666666666667,91.72666666666667,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.79333333333334,,67.0,69.0,85.0,68.0
3804,2025-03-09 00:45:00,533.2533333333333,0.0,2.0,82.16666666666667,91.64666666666666,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.70666666666666,,67.0,69.0,85.0,68.0
3805,2025-03-09 01:00:00,542.4333333333333,0.0,2.0,82.33333333333333,91.47333333333334,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.63,,67.0,69.0,85.0,68.0
3806,2025-03-09 01:15:00,539.6066666666667,0.0,2.0,82.83333333333333,90.84666666666668,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.60000000000001,,67.0,69.0,85.0,68.0
3807,2025-03-09 01:30:00,531.84,0.0,2.0,82.83333333333333,90.73,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.56666666666666,,67.0,69.0,85.0,68.0
3808,2025-03-09 01:45:00,529.7199999999999,0.0,2.0,82.5,90.65,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.52333333333333,,67.0,69.0,85.0,68.0
3809,2025-03-09 02:00:00,533.25,0.0,2.0,82.66666666666667,90.34666666666664,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.44333333333333,,67.0,69.0,85.0,68.0
3810,2025-03-09 02:15:00,526.19,0.0,2.0,82.33333333333333,90.42333333333332,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.41333333333334,,67.0,69.0,85.0,68.0
3811,2025-03-09 02:30:00,541.7266666666666,0.0,2.0,82.16666666666667,90.60666666666668,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.7,,67.0,69.0,85.0,68.0
3812,2025-03-09 02:45:00,545.9666666666667,0.0,2.0,82.16666666666667,90.68,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.67666666666668,,67.0,69.0,85.0,68.0
3813,2025-03-09 03:00:00,536.7833333333333,0.0,2.0,82.0,90.46999999999998,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.52666666666666,,67.0,69.0,85.0,68.0
3814,2025-03-09 03:15:00,541.7266666666666,0.0,2.0,82.33333333333333,90.24666666666668,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.46666666666667,,67.0,69.0,85.0,68.0
3815,2025-03-09 03:30:00,531.1333333333333,0.0,2.0,82.16666666666667,90.12666666666668,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.56666666666666,,67.0,69.0,85.0,68.0
3816,2025-03-09 03:45:00,543.14,0.0,2.0,81.66666666666667,90.26666666666668,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.01333333333334,,67.0,69.0,85.0,68.0
3817,2025-03-09 04:00:00,533.9566666666666,0.0,,81.66666666666667,90.14,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.59333333333333,,67.0,69.0,85.0,68.0
3818,2025-03-09 04:15:00,536.78,0.0,2.0,81.66666666666667,89.94666666666666,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.50333333333333,,67.0,69.0,85.0,68.0
3819,2025-03-09 04:30:00,544.5533333333333,0.0,2.0,81.5,89.47333333333334,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.36,,67.0,69.0,85.0,68.0
3820,2025-03-09 04:45:00,533.9566666666666,0.0,2.0,81.5,89.27666666666666,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.39999999999999,,67.0,69.0,85.0,68.0
3821,2025-03-09 05:00:00,533.9566666666666,0.0,2.0,81.5,89.39333333333333,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.33999999999999,,67.0,69.0,85.0,68.0
3822,2025-03-09 05:15:00,546.67,0.0,2.0,81.33333333333333,89.11333333333334,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.33333333333333,,67.0,69.0,85.0,68.0
3823,2025-03-09 05:30:00,545.2566666666667,0.0,2.0,81.33333333333333,89.03666666666668,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.31666666666666,,67.0,69.0,85.0,68.0
3824,2025-03-09 05:45:00,536.7833333333333,0.0,2.0,81.16666666666667,89.05666666666667,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.27333333333333,,67.0,69.0,85.0,68.0
3825,2025-03-09 06:00:00,541.02,0.0,2.0,81.33333333333333,88.83999999999999,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.23333333333333,,67.0,69.0,85.0,68.0
3826,2025-03-09 06:15:00,543.14,0.0,2.0,81.33333333333333,88.87,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.24,,67.0,69.0,85.0,68.0
3827,2025-03-09 06:30:00,533.2533333333333,0.0,2.0,81.16666666666667,88.93333333333334,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.20333333333333,,67.0,69.0,85.0,68.0
3828,2025-03-09 06:45:00,541.7266666666666,0.0,2.0,81.5,88.85000000000001,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.21666666666667,,67.0,69.0,85.0,68.0
3829,2025-03-09 07:00:00,530.4266666666667,0.0,2.0,81.16666666666667,88.77,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.20666666666666,,67.0,69.0,85.0,68.0
3830,2025-03-09 07:15:00,542.4333333333333,0.0,2.0,81.0,88.77,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.58,,67.0,69.0,85.0,68.0
3831,2025-03-09 07:30:00,550.2033333333334,0.0,2.0,81.16666666666667,88.91000000000001,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.41333333333334,,67.0,69.0,85.0,68.0
3832,2025-03-09 07:45:00,538.9033333333333,0.0,2.0,80.66666666666667,88.70666666666666,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.27333333333333,,67.0,69.0,85.0,68.0
3833,2025-03-09 08:00:00,533.2533333333334,0.0,2.0,80.66666666666667,88.48666666666666,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.23,,67.0,69.0,85.0,68.0
3834,2025-03-09 08:15:00,539.6066666666667,0.0,2.0,80.83333333333333,88.35666666666667,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.16000000000001,,67.0,69.0,85.0,68.0
3835,2025-03-09 08:30:00,537.49,0.0,2.0,80.83333333333333,88.40333333333335,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.14,,67.0,69.0,85.0,68.0
3836,2025-03-09 08:45:00,542.4333333333333,0.0,2.0,80.33333333333333,88.34666666666665,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.2,,67.0,69.0,85.0,68.0
3837,2025-03-09 09:00:00,546.67,0.0,2.0,80.16666666666667,88.36333333333333,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.16666666666667,,67.0,69.0,85.0,68.0
3838,2025-03-09 09:15:00,544.55,0.0,2.0,80.16666666666667,88.08999999999999,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.05666666666667,,67.0,69.0,85.0,68.0
3839,2025-03-09 09:30:00,541.7266666666666,0.0,2.0,80.0,87.92,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.11666666666666,,67.0,69.0,85.0,68.0
3840,2025-03-09 09:45:00,538.9,0.0,2.0,79.83333333333333,87.94333333333333,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.51,,67.0,69.0,85.0,68.0
3841,2025-03-09 10:00:00,545.9666666666667,0.0,2.0,80.0,87.88333333333333,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.43666666666667,,67.0,69.0,85.0,68.0
3842,2025-03-09 10:15:00,538.9,0.0,2.0,79.83333333333333,87.81666666666666,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.24666666666667,,67.0,69.0,85.0,68.0
3843,2025-03-09 10:30:00,541.7266666666666,0.0,2.0,79.66666666666667,87.81333333333333,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.17999999999999,,67.0,69.0,85.0,68.0
3844,2025-03-09 10:45:00,543.8466666666667,0.0,2.0,79.66666666666667,87.43,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.17,,67.0,69.0,85.0,68.0
3845,2025-03-09 11:00:00,541.0233333333334,0.0,2.0,79.83333333333333,87.63666666666666,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.16666666666667,,67.0,69.0,85.0,68.0
3846,2025-03-09 11:15:00,548.0833333333334,0.0,2.0,79.66666666666667,87.61333333333333,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.10000000000001,,67.0,69.0,85.0,68.0
3847,2025-03-09 11:30:00,531.84,0.0,2.0,79.33333333333333,87.5,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.1,,67.0,69.0,85.0,68.0
3848,2025-03-09 11:45:00,536.7833333333333,0.0,2.0,79.0,87.36333333333333,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.17333333333333,,67.0,69.0,85.0,68.0
3849,2025-03-09 12:00:00,546.67,0.0,2.0,78.83333333333333,87.12,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.17,,67.0,69.0,85.0,68.0
3850,2025-03-09 12:15:00,529.0133333333333,0.0,2.0,78.5,86.94333333333333,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.14333333333333,,67.0,69.0,85.0,68.0
3851,2025-03-09 12:30:00,534.6666666666666,0.0,2.0,78.33333333333333,87.03666666666668,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.03,,67.0,69.0,85.0,68.0
3852,2025-03-09 12:45:00,531.1333333333333,0.0,2.0,78.5,87.05666666666667,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.14,,67.0,69.0,85.0,68.0
3853,2025-03-09 13:00:00,543.8466666666667,0.0,2.0,78.66666666666667,87.44666666666667,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.12666666666667,,67.0,69.0,85.0,68.0
3854,2025-03-09 13:15:00,544.5500000000001,0.0,2.0,78.5,87.80666666666667,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.11333333333333,,67.0,69.0,85.0,68.0
3855,2025-03-09 13:30:00,539.6066666666667,0.0,2.0,78.33333333333333,88.39999999999999,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.62333333333333,,67.0,69.0,85.0,68.0
3856,2025-03-09 13:45:00,541.7266666666667,0.0,2.0,78.0,88.74666666666667,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.41666666666667,,67.0,69.0,85.0,68.0
3857,2025-03-09 14:00:00,526.8933333333333,0.0,2.0,78.0,89.12666666666667,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.37333333333333,,67.0,69.0,85.0,68.0
3858,2025-03-09 14:15:00,535.3733333333333,0.0,2.0,78.0,89.58999999999999,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.48333333333333,,67.0,69.0,85.0,68.0
3859,2025-03-09 14:30:00,555.15,0.0,2.0,77.83333333333333,90.06333333333333,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.50999999999999,,67.0,69.0,85.0,68.0
3860,2025-03-09 14:45:00,536.08,0.0,2.0,77.5,90.86666666666667,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.54666666666667,,67.0,69.0,85.0,68.0
3861,2025-03-09 15:00:00,537.4866666666667,0.0,2.0,77.5,91.69666666666669,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.58666666666666,,67.0,69.0,85.0,68.0
3862,2025-03-09 15:15:00,524.7766666666666,0.0,2.0,77.33333333333333,92.14333333333332,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.60666666666667,,67.0,69.0,85.0,68.0
3863,2025-03-09 15:30:00,538.9033333333333,0.0,2.0,77.16666666666667,92.47333333333331,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.72666666666667,,67.0,69.0,85.0,68.0
3864,2025-03-09 15:45:00,528.3066666666667,0.0,2.0,77.0,92.97666666666667,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.02666666666666,,67.0,69.0,85.0,68.0
3865,2025-03-09 16:00:00,532.5466666666667,0.0,2.0,77.33333333333333,93.05,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.24666666666667,,67.0,69.0,85.0,68.0
3866,2025-03-09 16:15:00,530.4266666666667,0.0,2.0,77.33333333333333,93.33333333333331,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.17,,67.0,69.0,85.0,68.0
3867,2025-03-09 16:30:00,545.2600000000001,0.0,2.0,77.0,93.59,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.06,,67.0,69.0,85.0,68.0
3868,2025-03-09 16:45:00,534.6633333333333,0.0,2.0,77.5,93.62333333333332,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.02666666666666,,67.0,69.0,85.0,68.0
3869,2025-03-09 17:00:00,547.3766666666667,0.0,2.0,77.0,93.77333333333333,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.05,,67.0,69.0,85.0,68.0
3870,2025-03-09 17:15:00,538.9,0.0,2.0,77.16666666666667,93.96999999999998,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.04,,67.0,69.0,85.0,68.0
3871,2025-03-09 17:30:00,533.25,0.0,2.0,77.0,94.07,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.03333333333333,,67.0,69.0,85.0,68.0
3872,2025-03-09 17:45:00,527.6,0.0,2.0,77.16666666666667,91.31,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.12333333333333,,67.0,69.0,85.0,68.0
3873,2025-03-09 18:00:00,521.9499999999999,0.0,3.0,77.5,84.76,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.38333333333334,,67.0,69.0,85.0,68.0
3874,2025-03-09 18:15:00,543.1433333333333,0.0,3.0,79.16666666666667,84.71,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.12,,67.0,69.0,85.0,68.0
3875,2025-03-09 18:30:00,528.3066666666667,0.0,3.0,80.16666666666667,85.06666666666666,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.72,,67.0,69.0,85.0,68.0
3876,2025-03-09 18:45:00,535.37,0.0,3.0,79.5,85.01,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.71999999999998,,67.0,69.0,85.0,68.0
3877,2025-03-09 19:00:00,531.84,0.0,3.0,78.83333333333333,85.19666666666666,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.74333333333334,,67.0,69.0,85.0,68.0
3878,2025-03-09 19:15:00,546.6733333333333,0.0,3.0,78.16666666666667,85.57333333333332,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.55,,67.0,69.0,85.0,68.0
3879,2025-03-09 19:30:00,553.0266666666666,0.0,3.0,77.33333333333333,85.81333333333333,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.31666666666666,,67.0,69.0,85.0,68.0
3880,2025-03-09 19:45:00,543.14,0.0,3.0,76.66666666666667,86.11333333333334,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.20333333333333,,67.0,69.0,85.0,68.0
3881,2025-03-09 20:00:00,533.96,0.0,3.0,76.5,86.00666666666666,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.2,,67.0,69.0,85.0,68.0
3882,2025-03-09 20:15:00,541.7266666666666,0.0,3.0,76.16666666666667,86.18333333333334,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.14,,67.0,69.0,85.0,68.0
3883,2025-03-09 20:30:00,532.5466666666666,0.0,3.0,75.5,85.70666666666666,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.11333333333333,,67.0,69.0,85.0,68.0
3884,2025-03-09 20:45:00,534.6633333333333,0.0,3.0,74.83333333333333,85.77,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.66,,67.0,69.0,85.0,68.0
3885,2025-03-09 21:00:00,545.9633333333333,0.0,3.0,74.33333333333333,85.83999999999999,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.65333333333332,,67.0,69.0,85.0,68.0
3886,2025-03-09 21:15:00,542.43,0.0,3.0,74.33333333333333,85.39333333333333,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.30666666666666,,67.0,69.0,85.0,68.0
3887,2025-03-09 21:30:00,523.3633333333333,0.0,3.0,73.83333333333333,85.18333333333334,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.23666666666666,,67.0,69.0,85.0,68.0
3888,2025-03-09 21:45:00,541.7266666666666,0.0,3.0,74.16666666666667,84.86333333333333,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.27666666666666,,67.0,69.0,85.0,68.0
3889,2025-03-09 22:00:00,537.49,0.0,3.0,74.0,84.47666666666667,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.46666666666665,,67.0,69.0,85.0,68.0
3890,2025-03-09 22:15:00,533.25,0.0,3.0,73.83333333333333,84.68666666666667,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.46666666666667,,67.0,69.0,85.0,68.0
3891,2025-03-09 22:30:00,541.7266666666666,0.0,3.0,73.16666666666667,84.50666666666666,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.60333333333334,,67.0,69.0,85.0,68.0
3892,2025-03-09 22:45:00,538.1966666666667,0.0,3.0,72.83333333333333,84.14666666666666,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.27666666666666,,67.0,69.0,85.0,68.0
3893,2025-03-09 23:00:00,530.4266666666666,0.0,3.0,73.0,84.12,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.38333333333334,,67.0,69.0,85.0,68.0
3894,2025-03-09 23:15:00,546.6733333333333,0.0,3.0,73.0,83.92666666666666,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.89,,67.0,69.0,85.0,68.0
3895,2025-03-09 23:30:00,536.7833333333333,0.0,3.0,72.5,87.92666666666666,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.76,,67.0,69.0,85.0,68.0
3896,2025-03-09 23:45:00,556.56,0.0,3.0,72.5,86.02333333333333,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.91000000000001,,67.0,69.0,85.0,68.0
3897,2025-03-10 00:00:00,550.2033333333334,0.0,2.0,72.5,87.88666666666666,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.14,,67.0,69.0,85.0,68.0
3898,2025-03-10 00:15:00,530.4266666666666,0.0,3.0,72.33333333333333,89.08999999999999,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.80333333333333,,67.0,69.0,85.0,68.0
3899,2025-03-10 00:30:00,531.84,0.0,3.0,72.5,88.00999999999999,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.78,,67.0,69.0,85.0,68.0
3900,2025-03-10 00:45:00,545.2600000000001,0.0,2.0,72.66666666666667,91.84,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.67333333333333,,67.0,69.0,85.0,68.0
3901,2025-03-10 01:00:00,519.8333333333334,0.0,2.0,72.66666666666667,89.3,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.75,,67.0,69.0,85.0,68.0
3902,2025-03-10 01:15:00,544.5533333333333,0.0,3.0,72.83333333333333,87.81666666666666,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.72666666666667,,67.0,69.0,85.0,68.0
3903,2025-03-10 01:30:00,543.8433333333334,0.0,2.0,72.83333333333333,91.52666666666666,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.95333333333333,,67.0,69.0,85.0,68.0
3904,2025-03-10 01:45:00,548.0833333333334,0.0,2.0,72.66666666666667,91.35666666666668,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.22333333333334,,67.0,69.0,85.0,68.0
3905,2025-03-10 02:00:00,540.3133333333334,0.0,2.0,72.66666666666667,91.16666666666669,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.25666666666667,,67.0,69.0,85.0,68.0
3906,2025-03-10 02:15:00,548.0799999999999,0.0,2.0,72.83333333333333,91.02,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.94333333333333,,67.0,69.0,85.0,68.0
3907,2025-03-10 02:30:00,530.4266666666667,0.0,2.0,73.0,90.77,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.74333333333334,,67.0,69.0,85.0,68.0
3908,2025-03-10 02:45:00,531.1333333333333,0.0,2.0,73.0,90.28666666666668,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.71333333333332,,67.0,69.0,85.0,68.0
3909,2025-03-10 03:00:00,525.4833333333333,0.0,2.0,73.0,90.24333333333334,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.70333333333333,,67.0,69.0,85.0,68.0
3910,2025-03-10 03:15:00,537.4866666666667,0.0,2.0,73.0,90.24333333333334,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.08,,67.0,69.0,85.0,68.0
3911,2025-03-10 03:30:00,544.55,0.0,2.0,73.16666666666667,90.02333333333333,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.36666666666667,,67.0,69.0,85.0,68.0
3912,2025-03-10 03:45:00,536.0766666666667,0.0,2.0,73.33333333333333,89.92,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.32333333333334,,67.0,69.0,85.0,68.0
3913,2025-03-10 04:00:00,538.9033333333333,0.0,2.0,73.33333333333333,89.75666666666666,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.10666666666667,,67.0,69.0,85.0,68.0
3914,2025-03-10 04:15:00,542.4366666666666,0.0,2.0,73.5,89.59666666666668,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.95333333333333,,67.0,69.0,85.0,68.0
3915,2025-03-10 04:30:00,536.7833333333333,0.0,2.0,73.83333333333333,89.63666666666666,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.74333333333334,,67.0,69.0,85.0,68.0
3916,2025-03-10 04:45:00,532.5433333333334,0.0,2.0,73.83333333333333,89.53333333333335,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.65333333333334,,67.0,69.0,85.0,68.0
3917,2025-03-10 05:00:00,542.4333333333333,0.0,2.0,74.0,89.28333333333335,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.74333333333334,,67.0,69.0,85.0,68.0
3918,2025-03-10 05:15:00,542.4333333333334,0.0,2.0,73.5,89.24666666666667,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.33,,67.0,69.0,85.0,68.0
3919,2025-03-10 05:30:00,531.84,0.0,2.0,73.5,89.08999999999999,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.20666666666666,,67.0,69.0,85.0,68.0
3920,2025-03-10 05:45:00,529.7199999999999,0.0,2.0,73.5,89.05333333333334,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.04,,67.0,69.0,85.0,68.0
3921,2025-03-10 06:00:00,525.48,0.0,2.0,73.5,88.98333333333333,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.83999999999999,,67.0,69.0,85.0,68.0
3922,2025-03-10 06:15:00,541.0233333333334,0.0,2.0,73.5,88.88333333333333,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.74333333333334,,67.0,69.0,85.0,68.0
3923,2025-03-10 06:30:00,545.9666666666667,0.0,2.0,73.33333333333333,88.75333333333333,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.80333333333333,,67.0,69.0,85.0,68.0
3924,2025-03-10 06:45:00,536.0766666666667,0.0,2.0,73.5,88.59666666666665,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.81,,67.0,69.0,85.0,68.0
3925,2025-03-10 07:00:00,548.79,0.0,2.0,73.25,88.455,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.565,,67.0,69.0,85.0,68.0
3926,2025-03-10 07:15:00,534.6633333333333,0.0,2.0,73.83333333333333,88.39333333333333,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.51666666666667,,67.0,69.0,85.0,68.0
3927,2025-03-10 07:30:00,546.6733333333333,0.0,2.0,73.83333333333333,88.25666666666666,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.95333333333333,,67.0,69.0,85.0,68.0
3928,2025-03-10 07:45:00,534.6633333333333,0.0,2.0,74.16666666666667,88.22666666666667,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.69333333333334,,67.0,69.0,85.0,68.0
3929,2025-03-10 08:00:00,536.08,0.0,2.0,73.66666666666667,87.70333333333333,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.64,,67.0,69.0,85.0,68.0
3930,2025-03-10 08:15:00,533.9566666666666,0.0,2.0,73.33333333333333,87.60000000000001,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.55333333333334,,67.0,69.0,85.0,68.0
3931,2025-03-10 08:30:00,532.5466666666667,0.0,2.0,73.33333333333333,87.71,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.45666666666666,,67.0,69.0,85.0,68.0
3932,2025-03-10 08:45:00,536.7833333333333,0.0,2.0,73.5,87.65666666666668,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.38666666666667,,67.0,69.0,85.0,68.0
3933,2025-03-10 09:00:00,535.37,0.0,2.0,73.5,87.03333333333335,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.36,,67.0,69.0,85.0,68.0
3934,2025-03-10 09:15:00,543.8433333333334,0.0,2.0,73.5,86.83666666666666,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.31333333333333,,67.0,69.0,85.0,68.0
3935,2025-03-10 09:30:00,547.38,0.0,2.0,73.66666666666667,86.92,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.32333333333334,,67.0,69.0,85.0,68.0
3936,2025-03-10 09:45:00,536.78,0.0,2.0,73.83333333333333,87.0,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.74,,67.0,69.0,85.0,68.0
3937,2025-03-10 10:00:00,543.14,0.0,2.0,73.5,86.92333333333333,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.76333333333334,,67.0,69.0,85.0,68.0
3938,2025-03-10 10:15:00,548.0866666666667,0.0,2.0,73.66666666666667,86.72333333333334,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.51,,67.0,69.0,85.0,68.0
3939,2025-03-10 10:30:00,545.9666666666667,0.0,2.0,74.0,86.80666666666667,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.36,,67.0,69.0,85.0,68.0
3940,2025-03-10 10:45:00,541.7266666666666,0.0,2.0,74.0,86.90333333333335,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.41000000000001,,67.0,69.0,85.0,68.0
3941,2025-03-10 11:00:00,546.67,0.0,2.0,74.16666666666667,86.75666666666666,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.39999999999999,,67.0,69.0,85.0,68.0
3942,2025-03-10 11:15:00,541.7266666666666,0.0,2.0,74.16666666666667,86.79333333333334,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.29,,67.0,69.0,85.0,68.0
3943,2025-03-10 11:30:00,533.96,0.0,2.0,74.5,86.72666666666667,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.37,,67.0,69.0,85.0,68.0
3944,2025-03-10 11:45:00,545.9633333333333,0.0,2.0,74.5,86.77,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.72333333333334,,67.0,69.0,85.0,68.0
3945,2025-03-10 12:00:00,532.5466666666666,0.0,2.0,74.16666666666667,86.80333333333334,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.02,,67.0,69.0,85.0,68.0
3946,2025-03-10 12:15:00,550.2033333333333,0.0,2.0,74.5,86.81666666666666,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.27333333333333,,67.0,69.0,85.0,68.0
3947,2025-03-10 12:30:00,539.61,0.0,2.0,74.66666666666667,86.88666666666666,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.38000000000001,,67.0,69.0,85.0,68.0
3948,2025-03-10 12:45:00,549.5,0.0,2.0,74.83333333333333,87.08666666666666,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.03333333333333,,67.0,69.0,85.0,68.0
