,time,AirFlow,ClgPct,Cooling_Stg_Cmd,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,Heating_Stg_Cmd,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
3949,2025-03-10 13:00:00,534.6633333333333,0.0,2.0,74.83333333333333,87.44666666666667,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.13,,67.0,69.0,85.0,68.0
3950,2025-03-10 13:15:00,535.3733333333333,0.0,2.0,75.0,87.94,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.14666666666666,,67.0,69.0,85.0,68.0
3951,2025-03-10 13:30:00,538.9033333333333,0.0,2.0,75.16666666666667,88.26333333333334,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.25666666666667,,67.0,69.0,85.0,68.0
3952,2025-03-10 13:45:00,545.9633333333333,0.0,2.0,75.0,88.89999999999999,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.39666666666666,,67.0,69.0,85.0,68.0
3953,2025-03-10 14:00:00,542.4333333333333,0.0,2.0,75.0,89.50666666666666,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.51,,67.0,69.0,85.0,68.0
3954,2025-03-10 14:15:00,527.6,0.0,2.0,75.33333333333333,89.93666666666667,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.21,,67.0,69.0,85.0,68.0
3955,2025-03-10 14:30:00,544.5533333333333,0.0,2.0,75.16666666666667,90.64,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.51333333333334,,67.0,69.0,85.0,68.0
3956,2025-03-10 14:45:00,542.43,0.0,2.0,75.5,91.34666666666668,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.98666666666666,,67.0,69.0,85.0,68.0
3957,2025-03-10 15:00:00,545.2566666666667,0.0,2.0,76.0,92.10333333333334,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,73.11333333333333,,67.0,69.0,85.0,68.0
3958,2025-03-10 15:15:00,541.02,0.0,2.0,75.83333333333333,92.88333333333333,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.91333333333334,,67.0,69.0,85.0,68.0
3959,2025-03-10 15:30:00,538.9,0.0,2.0,76.16666666666667,93.43,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.74,,67.0,69.0,85.0,68.0
3960,2025-03-10 15:45:00,545.26,0.0,2.0,76.5,86.40333333333335,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,73.02666666666667,,67.0,69.0,85.0,68.0
3961,2025-03-10 16:00:00,534.6633333333333,0.0,2.0,76.83333333333333,84.76333333333334,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.8,,67.0,69.0,85.0,68.0
3962,2025-03-10 16:15:00,550.2066666666666,0.0,2.0,76.5,85.16000000000001,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.92,,67.0,69.0,85.0,68.0
3963,2025-03-10 16:30:00,536.7833333333333,0.0,2.0,76.16666666666667,85.35333333333334,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,73.31666666666666,,67.0,69.0,85.0,68.0
3964,2025-03-10 16:45:00,536.0766666666667,0.0,2.0,76.16666666666667,85.62,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,73.94666666666666,,67.0,69.0,85.0,68.0
3965,2025-03-10 17:00:00,554.4366666666666,0.0,2.0,76.33333333333333,85.54,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,73.58333333333333,,67.0,69.0,85.0,68.0
3966,2025-03-10 17:15:00,530.4266666666666,0.0,2.0,76.5,85.78333333333335,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,74.03333333333335,,67.0,69.0,85.0,68.0
3967,2025-03-10 17:30:00,538.1966666666667,0.0,2.0,76.5,86.05333333333334,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,74.08666666666666,,67.0,69.0,85.0,68.0
3968,2025-03-10 17:45:00,541.7266666666666,0.0,2.0,76.5,86.18333333333334,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,73.97666666666667,,67.0,69.0,85.0,68.0
3969,2025-03-10 18:00:00,545.2566666666667,0.0,2.0,76.83333333333333,86.52333333333333,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,73.62333333333333,,67.0,69.0,85.0,68.0
3970,2025-03-10 18:15:00,545.9666666666667,0.0,2.0,76.5,86.49666666666667,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,73.38333333333333,,67.0,69.0,85.0,68.0
3971,2025-03-10 18:30:00,543.8466666666667,0.0,2.0,76.16666666666667,86.21666666666665,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.88666666666667,,67.0,69.0,85.0,68.0
3972,2025-03-10 18:45:00,546.6733333333333,0.0,2.0,75.83333333333333,86.13666666666666,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.87666666666667,,67.0,69.0,85.0,68.0
3973,2025-03-10 19:00:00,545.26,0.0,2.0,76.0,86.35000000000001,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.96666666666667,,67.0,69.0,85.0,68.0
3974,2025-03-10 19:15:00,536.7866666666667,0.0,2.0,75.83333333333333,86.09666666666668,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.84333333333335,,67.0,69.0,85.0,68.0
3975,2025-03-10 19:30:00,541.73,0.0,2.0,75.66666666666667,85.96,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.53333333333335,,67.0,69.0,85.0,68.0
3976,2025-03-10 19:45:00,540.3133333333334,0.0,2.0,75.66666666666667,85.97666666666667,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.38666666666667,,67.0,69.0,85.0,68.0
3977,2025-03-10 20:00:00,524.7733333333334,0.0,2.0,75.5,86.13666666666666,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.18666666666667,,67.0,69.0,85.0,68.0
3978,2025-03-10 20:15:00,543.8466666666667,0.0,2.0,75.16666666666667,86.13,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.21333333333334,,67.0,69.0,85.0,68.0
3979,2025-03-10 20:30:00,542.4333333333334,0.0,2.0,75.0,86.18,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.07666666666667,,67.0,69.0,85.0,68.0
3980,2025-03-10 20:45:00,549.4966666666666,0.0,2.0,75.33333333333333,86.07666666666667,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.03666666666668,,67.0,69.0,85.0,68.0
3981,2025-03-10 21:00:00,535.37,0.0,2.0,75.0,86.14666666666666,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.05666666666666,,67.0,69.0,85.0,68.0
3982,2025-03-10 21:15:00,540.3133333333334,0.0,,75.16666666666667,86.07666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.2,,67.0,69.0,85.0,68.0
3983,2025-03-10 21:30:00,533.25,0.0,2.0,75.16666666666667,86.06,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.38666666666667,,67.0,69.0,85.0,68.0
3984,2025-03-10 21:45:00,544.55,0.0,2.0,75.16666666666667,86.13333333333333,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.69666666666667,,67.0,69.0,85.0,68.0
3985,2025-03-10 22:00:00,524.0666666666667,0.0,2.0,75.33333333333333,85.97333333333334,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.74666666666667,,67.0,69.0,85.0,68.0
3986,2025-03-10 22:15:00,531.1333333333333,0.0,2.0,75.16666666666667,85.85666666666667,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.66333333333334,,67.0,69.0,85.0,68.0
3987,2025-03-10 22:30:00,541.02,0.0,2.0,75.33333333333333,85.77333333333333,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.41333333333334,,67.0,69.0,85.0,68.0
3988,2025-03-10 22:45:00,533.96,0.0,2.0,75.33333333333333,85.47666666666667,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.32,,67.0,69.0,85.0,68.0
3989,2025-03-10 23:00:00,541.7266666666666,0.0,2.0,75.5,85.33,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.54666666666667,,67.0,69.0,85.0,68.0
3990,2025-03-10 23:15:00,536.7833333333333,0.0,2.0,75.33333333333333,85.15666666666667,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.87333333333333,,67.0,69.0,85.0,68.0
3991,2025-03-10 23:30:00,545.9633333333333,0.0,2.0,75.16666666666667,84.90666666666668,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.63666666666667,,67.0,69.0,85.0,68.0
3992,2025-03-10 23:45:00,541.02,0.0,2.0,75.33333333333333,84.51333333333334,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.79333333333334,,67.0,69.0,85.0,68.0
3993,2025-03-11 00:00:00,533.25,0.0,2.0,75.16666666666667,84.10333333333334,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.64666666666666,,67.0,69.0,85.0,68.0
3994,2025-03-11 00:15:00,533.2533333333334,0.0,2.0,75.5,84.19,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.33666666666666,,67.0,69.0,85.0,68.0
3995,2025-03-11 00:30:00,524.07,0.0,2.0,75.66666666666667,84.28333333333335,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.31,,67.0,69.0,85.0,68.0
3996,2025-03-11 00:45:00,536.7833333333333,0.0,2.0,76.5,84.32333333333334,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.28,,67.0,69.0,85.0,68.0
3997,2025-03-11 01:00:00,534.6633333333333,0.0,2.0,76.83333333333333,84.42333333333333,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.26666666666667,,67.0,69.0,85.0,68.0
3998,2025-03-11 01:15:00,543.8466666666667,0.0,2.0,77.0,84.55333333333333,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.12333333333333,,67.0,69.0,85.0,68.0
3999,2025-03-11 01:30:00,531.13,0.0,2.0,77.0,84.51666666666667,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.09333333333333,,67.0,69.0,85.0,68.0
4000,2025-03-11 01:45:00,541.02,0.0,2.0,77.5,84.39333333333333,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.11666666666666,,67.0,69.0,85.0,68.0
4001,2025-03-11 02:00:00,543.14,0.0,2.0,77.33333333333333,84.27333333333333,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.03,,67.0,69.0,85.0,68.0
4002,2025-03-11 02:15:00,552.32,0.0,2.0,77.66666666666667,84.24333333333334,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.85666666666667,,67.0,69.0,85.0,68.0
4003,2025-03-11 02:30:00,555.1466666666666,0.0,2.0,77.66666666666667,84.3,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.14999999999999,,67.0,69.0,85.0,68.0
4004,2025-03-11 02:45:00,542.4333333333333,0.0,2.0,77.83333333333333,84.39999999999999,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.56666666666666,,67.0,69.0,85.0,68.0
4005,2025-03-11 03:00:00,542.4333333333333,0.0,2.0,78.16666666666667,84.32333333333334,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.16333333333334,,67.0,69.0,85.0,68.0
4006,2025-03-11 03:15:00,531.8366666666667,0.0,2.0,78.0,83.95,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.91333333333334,,67.0,69.0,85.0,68.0
4007,2025-03-11 03:30:00,529.72,0.0,2.0,78.16666666666667,90.1,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.19333333333333,,67.0,69.0,85.0,68.0
4008,2025-03-11 03:45:00,527.6,0.0,2.0,78.0,85.17333333333333,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.91000000000001,,67.0,69.0,85.0,68.0
4009,2025-03-11 04:00:00,548.0833333333334,0.0,2.0,78.16666666666667,84.11,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.72666666666667,,67.0,69.0,85.0,68.0
4010,2025-03-11 04:15:00,551.6133333333333,0.0,2.0,78.33333333333333,88.95,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.51666666666667,,67.0,69.0,85.0,68.0
4011,2025-03-11 04:30:00,527.6,0.0,2.0,78.16666666666667,87.72666666666667,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.55,,67.0,69.0,85.0,68.0
4012,2025-03-11 04:45:00,545.26,0.0,2.0,78.33333333333333,90.75666666666666,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.22666666666667,,67.0,69.0,85.0,68.0
4013,2025-03-11 05:00:00,540.3133333333334,0.0,2.0,78.0,91.36,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.41666666666667,,67.0,69.0,85.0,68.0
4014,2025-03-11 05:15:00,547.3766666666667,0.0,2.0,78.16666666666667,91.32,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.58,,67.0,69.0,85.0,68.0
4015,2025-03-11 05:30:00,537.49,0.0,2.0,78.66666666666667,92.25333333333332,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.61333333333334,,67.0,69.0,85.0,68.0
4016,2025-03-11 05:45:00,538.1966666666667,0.0,2.0,78.83333333333333,88.97000000000001,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.67,,67.0,69.0,85.0,68.0
4017,2025-03-11 06:00:00,541.0233333333334,0.0,3.0,79.5,89.34666666666668,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.37,,67.0,69.0,85.0,68.0
4018,2025-03-11 06:15:00,544.5500000000001,0.0,3.0,79.33333333333333,87.00333333333333,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.17,,67.0,69.0,85.0,68.0
4019,2025-03-11 06:30:00,539.6066666666667,0.0,2.0,79.33333333333333,89.63,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.14333333333333,,67.0,69.0,85.0,68.0
4020,2025-03-11 06:45:00,536.0766666666667,0.0,3.0,79.83333333333333,86.79666666666667,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.13666666666667,,67.0,69.0,85.0,68.0
4021,2025-03-11 07:00:00,526.1866666666666,0.0,2.0,79.5,87.76333333333332,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.00333333333333,,67.0,69.0,85.0,68.0
4022,2025-03-11 07:15:00,533.9566666666666,0.0,3.0,79.83333333333333,89.37333333333333,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.83333333333333,,67.0,69.0,85.0,68.0
4023,2025-03-11 07:30:00,532.5433333333334,0.0,3.0,80.0,87.32666666666667,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.83999999999999,,67.0,69.0,85.0,68.0
4024,2025-03-11 07:45:00,534.6633333333333,0.0,2.0,80.0,90.86,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.10333333333334,,67.0,69.0,85.0,68.0
4025,2025-03-11 08:00:00,528.3066666666667,0.0,3.0,80.5,86.99666666666667,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.19999999999999,,67.0,69.0,85.0,68.0
4026,2025-03-11 08:15:00,538.9033333333333,0.0,2.0,80.5,89.88666666666667,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.94666666666666,,67.0,69.0,85.0,68.0
4027,2025-03-11 08:30:00,531.1333333333333,0.0,3.0,80.66666666666667,89.24000000000001,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.87666666666667,,67.0,69.0,85.0,68.0
4028,2025-03-11 08:45:00,531.1333333333333,0.0,2.0,80.5,87.11666666666667,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.07333333333334,,67.0,69.0,85.0,68.0
4029,2025-03-11 09:00:00,538.9033333333333,0.0,2.0,80.16666666666667,91.06333333333332,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.82666666666667,,67.0,69.0,85.0,68.0
4030,2025-03-11 09:15:00,552.32,0.0,3.0,80.0,87.37,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.31666666666666,,67.0,69.0,85.0,68.0
4031,2025-03-11 09:30:00,527.6,0.0,2.0,79.66666666666667,89.72333333333334,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.35000000000001,,67.0,69.0,85.0,68.0
4032,2025-03-11 09:45:00,545.2566666666667,0.0,3.0,80.16666666666667,87.98666666666668,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.57000000000001,,67.0,69.0,85.0,68.0
4033,2025-03-11 10:00:00,538.1933333333333,0.0,2.0,79.83333333333333,91.37666666666668,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.21666666666665,,67.0,69.0,85.0,68.0
4034,2025-03-11 10:15:00,533.9566666666666,0.0,2.0,79.66666666666667,90.96,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.19333333333333,,67.0,69.0,85.0,68.0
4035,2025-03-11 10:30:00,521.2433333333333,0.0,2.0,79.83333333333333,90.97666666666667,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.33,,67.0,69.0,85.0,68.0
4036,2025-03-11 10:45:00,534.6666666666666,0.0,2.0,79.83333333333333,92.07,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.18333333333334,,67.0,69.0,85.0,68.0
4037,2025-03-11 11:00:00,548.79,0.0,2.0,80.66666666666667,87.35000000000001,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.31,,67.0,69.0,85.0,68.0
4038,2025-03-11 11:15:00,535.37,0.0,2.0,80.83333333333333,91.69333333333334,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.39333333333333,,67.0,69.0,85.0,68.0
4039,2025-03-11 11:30:00,536.0766666666667,0.0,2.0,80.83333333333333,87.09333333333335,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.31666666666666,,67.0,69.0,85.0,68.0
4040,2025-03-11 11:45:00,543.8466666666667,0.0,2.0,80.83333333333333,90.53000000000002,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.04,,67.0,69.0,85.0,68.0
4041,2025-03-11 12:00:00,531.13,0.0,2.0,81.0,90.91,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.44,,67.0,69.0,85.0,68.0
4042,2025-03-11 12:15:00,533.9566666666666,0.0,2.0,80.5,91.01666666666668,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,73.12,,67.0,69.0,85.0,68.0
4043,2025-03-11 12:30:00,537.4866666666667,0.0,2.0,80.66666666666667,91.05333333333331,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,73.27333333333333,,67.0,69.0,85.0,68.0
4044,2025-03-11 12:45:00,547.3766666666667,0.0,2.0,80.66666666666667,92.04666666666668,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,73.08333333333333,,67.0,69.0,85.0,68.0
4045,2025-03-11 13:00:00,540.3133333333334,0.0,2.0,82.16666666666667,86.57666666666667,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.87666666666667,,67.0,69.0,85.0,68.0
4046,2025-03-11 13:15:00,533.9566666666666,0.0,2.0,82.33333333333333,90.57333333333334,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.64333333333333,,67.0,69.0,85.0,68.0
4047,2025-03-11 13:30:00,538.9033333333333,0.0,3.0,82.5,86.56,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.65666666666667,,67.0,69.0,85.0,68.0
4048,2025-03-11 13:45:00,548.0833333333334,0.0,2.0,82.0,88.37333333333333,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.95666666666666,,67.0,69.0,85.0,68.0
4049,2025-03-11 14:00:00,537.4899999999999,0.0,3.0,82.16666666666667,84.56,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.99333333333334,,67.0,69.0,85.0,68.0
4050,2025-03-11 14:15:00,532.5466666666666,0.0,3.0,82.5,84.73333333333333,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.99333333333334,,67.0,69.0,85.0,68.0
4051,2025-03-11 14:30:00,543.14,0.0,3.0,82.16666666666667,85.10666666666667,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.85666666666667,,67.0,69.0,85.0,68.0
4052,2025-03-11 14:45:00,536.7833333333333,0.0,3.0,82.33333333333333,85.13666666666667,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.98666666666666,,67.0,69.0,85.0,68.0
4053,2025-03-11 15:00:00,542.4333333333333,0.0,3.0,82.0,85.57,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,73.22,,67.0,69.0,85.0,68.0
4054,2025-03-11 15:15:00,543.8466666666667,0.0,3.0,81.66666666666667,86.17999999999999,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.85333333333334,,67.0,69.0,85.0,68.0
4055,2025-03-11 15:30:00,536.7833333333333,0.0,3.0,81.5,86.33,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.73666666666666,,67.0,69.0,85.0,68.0
4056,2025-03-11 15:45:00,524.7733333333333,0.0,3.0,81.5,86.69,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.58333333333333,,67.0,69.0,85.0,68.0
4057,2025-03-11 16:00:00,534.6666666666666,0.0,3.0,81.0,86.88,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.60666666666667,,67.0,69.0,85.0,68.0
4058,2025-03-11 16:15:00,541.0233333333334,0.0,3.0,81.16666666666667,86.2,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.24000000000001,,67.0,69.0,85.0,68.0
4059,2025-03-11 16:30:00,539.6066666666667,0.0,3.0,81.16666666666667,86.71666666666665,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,73.05,,67.0,69.0,85.0,68.0
4060,2025-03-11 16:45:00,545.9633333333333,0.0,3.0,81.5,86.92,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,73.75666666666666,,67.0,69.0,85.0,68.0
4061,2025-03-11 17:00:00,533.9566666666666,0.0,3.0,81.5,87.26666666666667,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,73.89666666666666,,67.0,69.0,85.0,68.0
4062,2025-03-11 17:15:00,533.2533333333333,0.0,3.0,81.5,87.44333333333334,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,74.62666666666667,,67.0,69.0,85.0,68.0
4063,2025-03-11 17:30:00,530.4233333333333,0.0,3.0,81.83333333333333,87.39333333333333,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,74.60000000000001,,67.0,69.0,85.0,68.0
4064,2025-03-11 17:45:00,538.9,0.0,3.0,82.33333333333333,87.51333333333332,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,74.56333333333333,,67.0,69.0,85.0,68.0
4065,2025-03-11 18:00:00,547.3766666666667,0.0,3.0,82.0,87.75999999999999,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,74.50333333333333,,67.0,69.0,85.0,68.0
4066,2025-03-11 18:15:00,536.0766666666667,0.0,3.0,81.83333333333333,87.50999999999999,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,74.3,,67.0,69.0,85.0,68.0
4067,2025-03-11 18:30:00,550.9066666666666,0.0,3.0,81.5,87.77666666666666,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,73.83,,67.0,69.0,85.0,68.0
4068,2025-03-11 18:45:00,543.14,0.0,3.0,81.5,88.00999999999999,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,73.62666666666667,,67.0,69.0,85.0,68.0
4069,2025-03-11 19:00:00,533.25,0.0,3.0,81.33333333333333,88.05666666666667,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,73.38,,67.0,69.0,85.0,68.0
4070,2025-03-11 19:15:00,545.2600000000001,0.0,,81.33333333333333,88.54333333333334,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.23666666666666,,67.0,69.0,85.0,68.0
4071,2025-03-11 19:30:00,538.9,0.0,3.0,81.16666666666667,88.44,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,73.12666666666667,,67.0,69.0,85.0,68.0
4072,2025-03-11 19:45:00,540.3166666666667,0.0,3.0,80.66666666666667,88.20666666666666,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,73.03333333333335,,67.0,69.0,85.0,68.0
4073,2025-03-11 20:00:00,540.3166666666667,0.0,3.0,80.83333333333333,88.48333333333333,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,73.02666666666667,,67.0,69.0,85.0,68.0
4074,2025-03-11 20:15:00,544.5500000000001,0.0,3.0,81.0,88.51333333333334,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.90333333333334,,67.0,69.0,85.0,68.0
4075,2025-03-11 20:30:00,547.3766666666667,0.0,3.0,81.16666666666667,88.64666666666666,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,73.19,,67.0,69.0,85.0,68.0
4076,2025-03-11 20:45:00,555.8533333333334,0.0,3.0,81.5,88.79,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.91666666666667,,67.0,69.0,85.0,68.0
4077,2025-03-11 21:00:00,534.6633333333333,0.0,3.0,81.83333333333333,88.80333333333333,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.61333333333333,,67.0,69.0,85.0,68.0
4078,2025-03-11 21:15:00,541.02,0.0,3.0,82.16666666666667,88.93666666666667,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.92666666666666,,67.0,69.0,85.0,68.0
4079,2025-03-11 21:30:00,537.49,0.0,3.0,82.5,89.00666666666666,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.64,,67.0,69.0,85.0,68.0
4080,2025-03-11 21:45:00,540.3133333333334,0.0,3.0,83.16666666666667,89.04666666666667,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.74,,67.0,69.0,85.0,68.0
4081,2025-03-11 22:00:00,541.7266666666666,0.0,3.0,83.5,89.08333333333333,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.94,,67.0,69.0,85.0,68.0
4082,2025-03-11 22:15:00,542.4333333333333,0.0,3.0,83.66666666666667,89.12,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.97333333333334,,67.0,69.0,85.0,68.0
4083,2025-03-11 22:30:00,530.4266666666667,0.0,3.0,84.0,88.86666666666667,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.66333333333334,,67.0,69.0,85.0,68.0
4084,2025-03-11 22:45:00,528.3066666666667,0.0,3.0,84.16666666666667,88.77333333333333,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.98,,67.0,69.0,85.0,68.0
4085,2025-03-11 23:00:00,534.6633333333333,0.0,3.0,84.5,88.61000000000001,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.92333333333333,,67.0,69.0,85.0,68.0
4086,2025-03-11 23:15:00,532.5466666666667,0.0,3.0,84.16666666666667,88.27999999999999,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.88000000000001,,67.0,69.0,85.0,68.0
4087,2025-03-11 23:30:00,531.84,0.0,3.0,84.33333333333333,87.96666666666665,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.75666666666666,,67.0,69.0,85.0,68.0
4088,2025-03-11 23:45:00,527.6,0.0,3.0,84.16666666666667,87.38666666666666,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.99,,67.0,69.0,85.0,68.0
4089,2025-03-12 00:00:00,545.26,0.0,3.0,84.16666666666667,87.13666666666666,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.65666666666667,,67.0,69.0,85.0,68.0
4090,2025-03-12 00:15:00,542.43,0.0,3.0,83.66666666666667,86.41666666666667,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.43333333333334,,67.0,69.0,85.0,68.0
4091,2025-03-12 00:30:00,543.14,0.0,3.0,83.0,85.35666666666667,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.04666666666667,,67.0,69.0,85.0,68.0
4092,2025-03-12 00:45:00,541.7266666666666,0.0,3.0,82.66666666666667,85.03,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.12333333333333,,67.0,69.0,85.0,68.0
4093,2025-03-12 01:00:00,547.3766666666667,0.0,3.0,82.5,84.86,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.35666666666667,,67.0,69.0,85.0,68.0
4094,2025-03-12 01:15:00,537.49,0.0,3.0,82.5,84.86,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.07333333333334,,67.0,69.0,85.0,68.0
4095,2025-03-12 01:30:00,538.9,0.0,3.0,82.83333333333333,85.50666666666666,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.26,,67.0,69.0,85.0,68.0
4096,2025-03-12 01:45:00,541.02,0.0,3.0,82.83333333333333,85.32666666666667,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.53666666666668,,67.0,69.0,85.0,68.0
4097,2025-03-12 02:00:00,548.0833333333334,0.0,3.0,83.16666666666667,85.04333333333334,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.10000000000001,,67.0,69.0,85.0,68.0
4098,2025-03-12 02:15:00,541.7266666666666,0.0,3.0,83.0,84.84666666666668,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.02333333333333,,67.0,69.0,85.0,68.0
4099,2025-03-12 02:30:00,536.7833333333333,0.0,3.0,83.0,84.62,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.13333333333334,,67.0,69.0,85.0,68.0
4100,2025-03-12 02:45:00,527.6033333333334,0.0,3.0,83.0,84.56666666666666,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.75333333333333,,67.0,69.0,85.0,68.0
4101,2025-03-12 03:00:00,550.1999999999999,0.0,3.0,83.5,84.49000000000001,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.37333333333333,,67.0,69.0,85.0,68.0
4102,2025-03-12 03:15:00,546.6733333333333,0.0,3.0,83.33333333333333,84.42,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.35000000000001,,67.0,69.0,85.0,68.0
4103,2025-03-12 03:30:00,524.7766666666666,0.0,3.0,83.16666666666667,84.43666666666667,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.56666666666666,,67.0,69.0,85.0,68.0
4104,2025-03-12 03:45:00,538.1966666666667,0.0,3.0,83.33333333333333,84.29666666666667,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.98,,67.0,69.0,85.0,68.0
4105,2025-03-12 04:00:00,535.3733333333333,0.0,3.0,83.5,86.25666666666666,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.72333333333334,,67.0,69.0,85.0,68.0
4106,2025-03-12 04:15:00,547.3766666666667,0.0,2.0,83.16666666666667,88.03000000000002,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.65666666666667,,67.0,69.0,85.0,68.0
4107,2025-03-12 04:30:00,538.9,0.0,3.0,83.5,84.14666666666666,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.61666666666667,,67.0,69.0,85.0,68.0
4108,2025-03-12 04:45:00,533.9566666666666,0.0,3.0,83.5,89.56666666666666,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.48,,67.0,69.0,85.0,68.0
4109,2025-03-12 05:00:00,544.55,0.0,3.0,83.33333333333333,85.00333333333333,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.46333333333332,,67.0,69.0,85.0,68.0
4110,2025-03-12 05:15:00,544.5533333333333,0.0,2.0,83.83333333333333,89.63,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.70333333333333,,67.0,69.0,85.0,68.0
4111,2025-03-12 05:30:00,530.4266666666667,0.0,3.0,83.66666666666667,85.77,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.55333333333333,,67.0,69.0,85.0,68.0
4112,2025-03-12 05:45:00,541.02,0.0,2.0,83.5,89.65666666666668,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.25,,67.0,69.0,85.0,68.0
4113,2025-03-12 06:00:00,531.8366666666667,0.0,3.0,83.83333333333333,86.99666666666667,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.30666666666667,,67.0,69.0,85.0,68.0
4114,2025-03-12 06:15:00,526.1899999999999,0.0,2.0,83.66666666666667,87.04666666666667,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.35000000000001,,67.0,69.0,85.0,68.0
4115,2025-03-12 06:30:00,543.14,0.0,3.0,83.5,89.11333333333333,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.70333333333333,,67.0,69.0,85.0,68.0
4116,2025-03-12 06:45:00,536.0766666666667,0.0,2.0,83.5,86.48333333333333,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.60666666666667,,67.0,69.0,85.0,68.0
4117,2025-03-12 07:00:00,531.8366666666667,0.0,2.0,83.5,91.82666666666668,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.36666666666667,,67.0,69.0,85.0,68.0
4118,2025-03-12 07:15:00,536.0766666666667,0.0,3.0,83.66666666666667,86.48333333333333,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.77,,67.0,69.0,85.0,68.0
4119,2025-03-12 07:30:00,547.3766666666667,0.0,2.0,83.66666666666667,89.57,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.67333333333333,,67.0,69.0,85.0,68.0
4120,2025-03-12 07:45:00,548.0833333333334,0.0,3.0,83.83333333333333,88.01333333333334,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.58999999999999,,67.0,69.0,85.0,68.0
4121,2025-03-12 08:00:00,548.79,0.0,2.0,83.5,89.53666666666668,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.67333333333333,,67.0,69.0,85.0,68.0
4122,2025-03-12 08:15:00,536.0733333333333,0.0,3.0,84.0,88.70666666666666,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.59666666666668,,67.0,69.0,85.0,68.0
4123,2025-03-12 08:30:00,536.0766666666667,0.0,2.0,83.66666666666667,87.73666666666666,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.39333333333333,,67.0,69.0,85.0,68.0
4124,2025-03-12 08:45:00,540.3133333333334,0.0,2.0,84.0,89.19,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.27666666666666,,67.0,69.0,85.0,68.0
4125,2025-03-12 09:00:00,540.3133333333334,0.0,3.0,83.66666666666667,87.58999999999999,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.22333333333334,,67.0,69.0,85.0,68.0
4126,2025-03-12 09:15:00,536.0766666666667,0.0,2.0,84.16666666666667,92.26666666666668,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.22333333333334,,67.0,69.0,85.0,68.0
4127,2025-03-12 09:30:00,530.4233333333333,0.0,3.0,83.66666666666667,86.76333333333334,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.29666666666667,,67.0,69.0,85.0,68.0
4128,2025-03-12 09:45:00,533.2533333333333,0.0,2.0,84.0,92.56,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.24,,67.0,69.0,85.0,68.0
4129,2025-03-12 10:00:00,526.8966666666666,0.0,3.0,84.0,86.46,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.37,,67.0,69.0,85.0,68.0
4130,2025-03-12 10:15:00,530.4266666666667,0.0,2.0,83.83333333333333,90.19,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.24666666666667,,67.0,69.0,85.0,68.0
4131,2025-03-12 10:30:00,537.4866666666667,0.0,3.0,83.83333333333333,86.00333333333333,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.41666666666667,,67.0,69.0,85.0,68.0
4132,2025-03-12 10:45:00,554.4399999999999,0.0,2.0,84.0,89.67333333333333,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.26666666666667,,67.0,69.0,85.0,68.0
4133,2025-03-12 11:00:00,553.0266666666666,0.0,3.0,84.33333333333333,87.42333333333333,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.92999999999999,,67.0,69.0,85.0,68.0
4134,2025-03-12 11:15:00,538.1966666666667,0.0,2.0,84.16666666666667,89.22666666666667,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.55666666666667,,67.0,69.0,85.0,68.0
4135,2025-03-12 11:30:00,529.72,0.0,3.0,84.33333333333333,88.90333333333335,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.42666666666666,,67.0,69.0,85.0,68.0
4136,2025-03-12 11:45:00,531.1333333333333,0.0,2.0,84.33333333333333,86.82,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.55,,67.0,69.0,85.0,68.0
4137,2025-03-12 12:00:00,545.2566666666667,0.0,2.0,84.66666666666667,87.74000000000001,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,73.33666666666666,,67.0,69.0,85.0,68.0
4138,2025-03-12 12:15:00,543.8466666666667,0.0,3.0,84.5,84.39333333333333,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,73.52,,67.0,69.0,85.0,68.0
4139,2025-03-12 12:30:00,533.9566666666666,0.0,3.0,84.83333333333333,84.18333333333334,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,73.48,,67.0,69.0,85.0,68.0
4140,2025-03-12 12:45:00,539.61,0.0,3.0,84.5,84.41,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,73.31,,67.0,69.0,85.0,68.0
4141,2025-03-12 13:00:00,543.1366666666667,0.0,3.0,84.83333333333333,84.14999999999999,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,73.0,,67.0,69.0,85.0,68.0
4142,2025-03-12 13:15:00,550.2033333333333,0.0,3.0,84.66666666666667,84.46333333333334,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,73.04,,67.0,69.0,85.0,68.0
4143,2025-03-12 13:30:00,534.6666666666666,0.0,3.0,84.5,84.81666666666666,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,73.22333333333334,,67.0,69.0,85.0,68.0
4144,2025-03-12 13:45:00,544.55,0.0,3.0,84.83333333333333,85.27666666666666,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,73.34666666666668,,67.0,69.0,85.0,68.0
4145,2025-03-12 14:00:00,534.6666666666666,0.0,3.0,84.83333333333333,85.69333333333333,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,73.31666666666666,,67.0,69.0,85.0,68.0
4146,2025-03-12 14:15:00,550.2033333333334,0.0,3.0,85.0,85.88,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,73.20333333333333,,67.0,69.0,85.0,68.0
4147,2025-03-12 14:30:00,546.6733333333333,0.0,3.0,85.16666666666667,85.84999999999998,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,73.18333333333334,,67.0,69.0,85.0,68.0
4148,2025-03-12 14:45:00,547.3766666666667,0.0,3.0,85.16666666666667,86.16000000000001,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,73.49,,67.0,69.0,85.0,68.0
4149,2025-03-12 15:00:00,538.9033333333333,0.0,3.0,85.5,86.42333333333333,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,73.33333333333333,,67.0,69.0,85.0,68.0
4150,2025-03-12 15:15:00,534.6633333333333,0.0,3.0,85.66666666666667,86.92666666666668,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.99333333333334,,67.0,69.0,85.0,68.0
4151,2025-03-12 15:30:00,541.7266666666666,0.0,3.0,85.33333333333333,87.21,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.81,,67.0,69.0,85.0,68.0
4152,2025-03-12 15:45:00,544.5500000000001,0.0,3.0,85.33333333333333,87.26666666666667,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,73.13000000000001,,67.0,69.0,85.0,68.0
4153,2025-03-12 16:00:00,541.7266666666666,0.0,3.0,85.5,87.60666666666667,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,73.00666666666666,,67.0,69.0,85.0,68.0
4154,2025-03-12 16:15:00,539.6066666666667,0.0,3.0,85.5,88.04666666666667,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,73.01666666666667,,67.0,69.0,85.0,68.0
4155,2025-03-12 16:30:00,538.9,0.0,3.0,85.5,88.13333333333333,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,73.78333333333335,,67.0,69.0,85.0,68.0
4156,2025-03-12 16:45:00,535.37,0.0,3.0,85.66666666666667,88.10333333333334,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,74.31333333333333,,67.0,69.0,85.0,68.0
4157,2025-03-12 17:00:00,546.67,0.0,3.0,86.0,87.65666666666668,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,74.2,,67.0,69.0,85.0,68.0
4158,2025-03-12 17:15:00,545.9633333333333,0.0,3.0,86.16666666666667,88.26666666666667,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,74.60666666666667,,67.0,69.0,85.0,68.0
4159,2025-03-12 17:30:00,532.5466666666667,0.0,3.0,86.0,88.54666666666667,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,74.39333333333333,,67.0,69.0,85.0,68.0
4160,2025-03-12 17:45:00,540.3166666666667,0.0,3.0,85.66666666666667,88.72333333333334,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,74.25666666666666,,67.0,69.0,85.0,68.0
4161,2025-03-12 18:00:00,542.43,0.0,3.0,85.66666666666667,88.69,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,74.25666666666667,,67.0,69.0,85.0,68.0
4162,2025-03-12 18:15:00,527.6033333333334,0.0,3.0,85.66666666666667,88.81333333333333,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,74.01333333333334,,67.0,69.0,85.0,68.0
4163,2025-03-12 18:30:00,538.9033333333333,0.0,3.0,85.66666666666667,83.97333333333334,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,73.78333333333333,,67.0,69.0,85.0,68.0
4164,2025-03-12 18:45:00,544.55,0.0,3.0,86.0,80.69,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,73.14666666666666,,67.0,69.0,85.0,68.0
4165,2025-03-12 19:00:00,529.0133333333333,0.0,3.0,86.16666666666667,80.31666666666666,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.92,,67.0,69.0,85.0,68.0
4166,2025-03-12 19:15:00,529.0133333333333,0.0,3.0,86.16666666666667,79.93333333333334,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.62,,67.0,69.0,85.0,68.0
4167,2025-03-12 19:30:00,553.0300000000001,0.0,3.0,86.0,79.71333333333332,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.40666666666667,,67.0,69.0,85.0,68.0
4168,2025-03-12 19:45:00,535.37,0.0,3.0,86.0,79.60000000000001,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.22,,67.0,69.0,85.0,68.0
4169,2025-03-12 20:00:00,541.0233333333334,0.0,3.0,85.83333333333333,79.48333333333333,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.41,,67.0,69.0,85.0,68.0
4170,2025-03-12 20:15:00,530.4266666666666,0.0,3.0,86.0,79.52,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.43666666666667,,67.0,69.0,85.0,68.0
4171,2025-03-12 20:30:00,547.38,0.0,3.0,85.5,79.34333333333332,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.25999999999999,,67.0,69.0,85.0,68.0
4172,2025-03-12 20:45:00,538.9033333333333,0.0,3.0,85.5,83.25333333333333,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.12666666666667,,67.0,69.0,85.0,68.0
4173,2025-03-12 21:00:00,527.6,0.0,3.0,85.16666666666667,87.42999999999999,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.19333333333333,,67.0,69.0,85.0,68.0
4174,2025-03-12 21:15:00,542.4366666666666,0.0,3.0,85.0,87.47666666666667,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.43,,67.0,69.0,85.0,68.0
4175,2025-03-12 21:30:00,541.02,0.0,3.0,85.0,87.52333333333333,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.51666666666667,,67.0,69.0,85.0,68.0
4176,2025-03-12 21:45:00,532.5466666666667,0.0,3.0,85.5,87.64999999999999,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.82666666666667,,67.0,69.0,85.0,68.0
4177,2025-03-12 22:00:00,539.61,0.0,3.0,85.5,87.45,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.51333333333334,,67.0,69.0,85.0,68.0
4178,2025-03-12 22:15:00,540.3133333333334,0.0,3.0,85.83333333333333,87.36666666666667,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.47333333333333,,67.0,69.0,85.0,68.0
4179,2025-03-12 22:30:00,529.0133333333333,0.0,3.0,85.83333333333333,87.36,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.81333333333333,,67.0,69.0,85.0,68.0
4180,2025-03-12 22:45:00,545.9666666666667,0.0,3.0,86.0,87.25999999999999,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,73.19666666666667,,67.0,69.0,85.0,68.0
4181,2025-03-12 23:00:00,545.2566666666667,0.0,3.0,86.0,87.13999999999999,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,73.05666666666666,,67.0,69.0,85.0,68.0
4182,2025-03-12 23:15:00,531.84,0.0,3.0,86.0,86.80333333333334,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.66,,67.0,69.0,85.0,68.0
4183,2025-03-12 23:30:00,548.0833333333334,0.0,3.0,86.0,86.57666666666667,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.58,,67.0,69.0,85.0,68.0
4184,2025-03-12 23:45:00,536.7833333333333,0.0,3.0,86.0,86.34666666666665,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.54,,67.0,69.0,85.0,68.0
4185,2025-03-13 00:00:00,536.08,0.0,3.0,86.0,85.85000000000001,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.32666666666667,,67.0,69.0,85.0,68.0
4186,2025-03-13 00:15:00,525.48,0.0,3.0,85.66666666666667,85.14333333333333,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.45,,67.0,69.0,85.0,68.0
4187,2025-03-13 00:30:00,550.91,0.0,3.0,86.0,84.64999999999999,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.37333333333333,,67.0,69.0,85.0,68.0
4188,2025-03-13 00:45:00,529.0133333333333,0.0,3.0,85.66666666666667,84.23333333333333,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.15666666666667,,67.0,69.0,85.0,68.0
4189,2025-03-13 01:00:00,545.2566666666667,0.0,3.0,85.83333333333333,84.43666666666667,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.03666666666668,,67.0,69.0,85.0,68.0
4190,2025-03-13 01:15:00,533.2533333333333,0.0,3.0,86.0,84.15333333333332,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.86666666666666,,67.0,69.0,85.0,68.0
4191,2025-03-13 01:30:00,548.7933333333334,0.0,3.0,86.33333333333333,83.98333333333333,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.91666666666667,,67.0,69.0,85.0,68.0
4192,2025-03-13 01:45:00,536.78,0.0,3.0,86.33333333333333,84.51666666666667,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.81,,67.0,69.0,85.0,68.0
4193,2025-03-13 02:00:00,529.72,0.0,3.0,86.5,84.57666666666667,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.30333333333334,,67.0,69.0,85.0,68.0
4194,2025-03-13 02:15:00,535.37,0.0,3.0,87.0,84.60000000000001,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.08666666666666,,67.0,69.0,85.0,68.0
4195,2025-03-13 02:30:00,529.72,0.0,3.0,87.0,84.54333333333334,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.97333333333334,,67.0,69.0,85.0,68.0
4196,2025-03-13 02:45:00,538.9,0.0,3.0,87.33333333333333,84.72000000000001,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.90666666666667,,67.0,69.0,85.0,68.0
4197,2025-03-13 03:00:00,540.3166666666667,0.0,3.0,87.66666666666667,84.68333333333334,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.2,,67.0,69.0,85.0,68.0
4198,2025-03-13 03:15:00,539.6066666666667,0.0,3.0,87.33333333333333,84.56,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.51333333333334,,67.0,69.0,85.0,68.0
4199,2025-03-13 03:30:00,540.3133333333334,0.0,3.0,87.83333333333333,84.46666666666665,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.57333333333334,,67.0,69.0,85.0,68.0
4200,2025-03-13 03:45:00,543.8433333333334,0.0,3.0,87.5,84.58333333333333,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.62,,67.0,69.0,85.0,68.0
4201,2025-03-13 04:00:00,539.6066666666667,0.0,3.0,87.33333333333333,84.16666666666667,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.41000000000001,,67.0,69.0,85.0,68.0
4202,2025-03-13 04:15:00,539.61,0.0,3.0,87.33333333333333,84.14999999999999,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.35000000000001,,67.0,69.0,85.0,68.0
4203,2025-03-13 04:30:00,543.8466666666667,0.0,3.0,87.0,84.05333333333333,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.38666666666667,,67.0,69.0,85.0,68.0
4204,2025-03-13 04:45:00,548.79,0.0,3.0,87.5,83.99333333333334,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.75666666666667,,67.0,69.0,85.0,68.0
4205,2025-03-13 05:00:00,538.9033333333333,0.0,3.0,87.5,84.05,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.97333333333334,,67.0,69.0,85.0,68.0
4206,2025-03-13 05:15:00,535.37,0.0,3.0,87.33333333333333,83.85000000000001,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.8,,67.0,69.0,85.0,68.0
4207,2025-03-13 05:30:00,535.37,0.0,3.0,87.5,86.54333333333334,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.63,,67.0,69.0,85.0,68.0
4208,2025-03-13 05:45:00,536.08,0.0,2.0,87.33333333333333,87.49333333333334,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.43333333333334,,67.0,69.0,85.0,68.0
4209,2025-03-13 06:00:00,545.9633333333333,0.0,3.0,87.66666666666667,84.97333333333333,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.29666666666667,,67.0,69.0,85.0,68.0
4210,2025-03-13 06:15:00,541.02,0.0,2.0,87.5,89.54666666666667,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.18333333333332,,67.0,69.0,85.0,68.0
4211,2025-03-13 06:30:00,544.5533333333333,0.0,3.0,87.5,86.44333333333333,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.11999999999999,,67.0,69.0,85.0,68.0
4212,2025-03-13 06:45:00,541.02,0.0,2.0,87.5,87.70666666666666,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.24333333333334,,67.0,69.0,85.0,68.0
4213,2025-03-13 07:00:00,545.9633333333333,0.0,3.0,87.83333333333333,87.58999999999999,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.28,,67.0,69.0,85.0,68.0
4214,2025-03-13 07:15:00,535.37,0.0,2.0,87.66666666666667,87.46999999999998,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.53333333333333,,67.0,69.0,85.0,68.0
4215,2025-03-13 07:30:00,531.1333333333333,0.0,3.0,88.0,85.54666666666667,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.23,,67.0,69.0,85.0,68.0
4216,2025-03-13 07:45:00,541.7266666666666,0.0,2.0,88.0,89.69333333333333,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.14,,67.0,69.0,85.0,68.0
4217,2025-03-13 08:00:00,536.7833333333333,0.0,3.0,88.0,86.50999999999999,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.17,,67.0,69.0,85.0,68.0
4218,2025-03-13 08:15:00,545.2600000000001,0.0,2.0,88.16666666666667,87.14333333333333,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.99,,67.0,69.0,85.0,68.0
4219,2025-03-13 08:30:00,536.78,0.0,2.0,88.33333333333333,89.42666666666666,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.03666666666668,,67.0,69.0,85.0,68.0
4220,2025-03-13 08:45:00,543.8466666666667,0.0,3.0,88.0,86.48,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.47333333333334,,67.0,69.0,85.0,68.0
4221,2025-03-13 09:00:00,535.37,0.0,2.0,88.33333333333333,89.32666666666667,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.64666666666666,,67.0,69.0,85.0,68.0
4222,2025-03-13 09:15:00,530.4266666666667,0.0,3.0,88.5,88.87333333333333,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.65666666666667,,67.0,69.0,85.0,68.0
4223,2025-03-13 09:30:00,543.8466666666667,0.0,2.0,88.33333333333333,86.75999999999999,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.52,,67.0,69.0,85.0,68.0
4224,2025-03-13 09:45:00,543.8466666666667,0.0,2.0,88.5,89.02333333333333,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.38333333333334,,67.0,69.0,85.0,68.0
4225,2025-03-13 10:00:00,536.7833333333333,0.0,3.0,88.33333333333333,85.99333333333334,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.31,,67.0,69.0,85.0,68.0
4226,2025-03-13 10:15:00,539.6066666666667,0.0,2.0,88.5,88.13666666666666,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.36999999999999,,67.0,69.0,85.0,68.0
4227,2025-03-13 10:30:00,542.4333333333333,0.0,3.0,88.66666666666667,87.31333333333333,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.26666666666667,,67.0,69.0,85.0,68.0
4228,2025-03-13 10:45:00,538.9033333333333,0.0,2.0,88.66666666666667,87.01333333333332,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.33333333333333,,67.0,69.0,85.0,68.0
4229,2025-03-13 11:00:00,528.3066666666667,0.0,3.0,89.0,89.36666666666667,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.26666666666667,,67.0,69.0,85.0,68.0
4230,2025-03-13 11:15:00,544.5533333333333,0.0,3.0,88.83333333333333,84.97333333333334,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.09333333333333,,67.0,69.0,85.0,68.0
4231,2025-03-13 11:30:00,540.3133333333334,0.0,3.0,89.0,84.10000000000001,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.12666666666667,,67.0,69.0,85.0,68.0
4232,2025-03-13 11:45:00,535.37,0.0,3.0,88.83333333333333,86.21,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.99666666666667,,67.0,69.0,85.0,68.0
4233,2025-03-13 12:00:00,533.2533333333334,0.0,2.0,89.0,87.58666666666666,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.68666666666667,,67.0,69.0,85.0,68.0
4234,2025-03-13 12:15:00,530.4266666666666,0.0,3.0,89.33333333333333,89.09333333333332,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,73.18666666666667,,67.0,69.0,85.0,68.0
4235,2025-03-13 12:30:00,521.9499999999999,0.0,3.0,89.16666666666667,86.7,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,73.37333333333333,,67.0,69.0,85.0,68.0
4236,2025-03-13 12:45:00,544.5533333333333,0.0,2.0,89.5,89.67666666666666,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,73.47333333333334,,67.0,69.0,85.0,68.0
4237,2025-03-13 13:00:00,541.7266666666666,0.0,3.0,89.33333333333333,83.91333333333334,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,73.57,,67.0,69.0,85.0,68.0
4238,2025-03-13 13:15:00,541.02,0.0,3.0,89.5,89.53000000000002,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,73.32333333333334,,67.0,69.0,85.0,68.0
4239,2025-03-13 13:30:00,542.43,0.0,3.0,89.5,85.05,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,73.37,,67.0,69.0,85.0,68.0
4240,2025-03-13 13:45:00,536.7833333333333,0.0,3.0,89.33333333333333,84.23666666666666,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,73.45666666666666,,67.0,69.0,85.0,68.0
4241,2025-03-13 14:00:00,541.0233333333334,0.0,3.0,89.5,84.70333333333333,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,73.26666666666667,,67.0,69.0,85.0,68.0
4242,2025-03-13 14:15:00,541.02,0.0,3.0,89.5,85.16666666666667,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,73.36333333333333,,67.0,69.0,85.0,68.0
4243,2025-03-13 14:30:00,539.6066666666667,0.0,3.0,89.66666666666667,85.45666666666666,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,73.47333333333334,,67.0,69.0,85.0,68.0
4244,2025-03-13 14:45:00,534.6633333333333,0.0,3.0,90.16666666666669,85.36333333333333,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,73.69,,67.0,69.0,85.0,68.0
4245,2025-03-13 15:00:00,538.1966666666667,0.0,3.0,90.0,86.10333333333334,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,73.81333333333333,,67.0,69.0,85.0,68.0
4246,2025-03-13 15:15:00,538.1966666666667,0.0,3.0,90.16666666666669,86.54666666666667,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,73.26,,67.0,69.0,85.0,68.0
4247,2025-03-13 15:30:00,555.8533333333334,0.0,3.0,90.0,86.70666666666666,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,73.0,,67.0,69.0,85.0,68.0
4248,2025-03-13 15:45:00,529.72,0.0,3.0,90.0,86.81333333333333,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,73.11,,67.0,69.0,85.0,68.0
4249,2025-03-13 16:00:00,539.61,0.0,3.0,90.0,86.42,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,73.32666666666667,,67.0,69.0,85.0,68.0
4250,2025-03-13 16:15:00,541.73,0.0,3.0,90.0,86.24666666666667,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,73.05,,67.0,69.0,85.0,68.0
4251,2025-03-13 16:30:00,540.3166666666667,0.0,3.0,90.0,86.73666666666666,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,73.71666666666665,,67.0,69.0,85.0,68.0
4252,2025-03-13 16:45:00,537.49,0.0,3.0,90.0,86.89999999999999,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,75.23333333333333,,67.0,69.0,85.0,68.0
4253,2025-03-13 17:00:00,548.79,0.0,3.0,90.0,87.38333333333333,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,74.57,,67.0,69.0,85.0,68.0
4254,2025-03-13 17:15:00,539.61,0.0,3.0,90.33333333333331,87.81333333333333,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,74.88666666666667,,67.0,69.0,85.0,68.0
4255,2025-03-13 17:30:00,545.9633333333333,0.0,3.0,90.16666666666669,88.16333333333334,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,74.84666666666666,,67.0,69.0,85.0,68.0
4256,2025-03-13 17:45:00,542.4333333333333,0.0,3.0,90.33333333333331,88.24666666666667,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,74.36666666666667,,67.0,69.0,85.0,68.0
