,time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
284,2025-01-31 03:30:00,64.27666666666666,0.0,0.0,12.5,113.98333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.22,-0.769999999999996,,67.0,69.0,85.0,55.0,,0.0
285,2025-01-31 03:45:00,65.69,0.0,0.0,12.666666666666666,113.61666666666667,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.24,-0.75,,67.0,69.0,85.0,55.0,,0.0
286,2025-01-31 04:00:00,65.68666666666667,2.119999999999997,0.0,12.0,113.63,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.24,-0.75,,67.0,69.0,85.0,55.0,,0.0
287,2025-01-31 04:15:00,64.27666666666666,4.229999999999997,0.0,11.333333333333334,114.0,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.24,-0.75,,67.0,69.0,85.0,55.0,,0.0
288,2025-01-31 04:30:00,64.27666666666666,0.0,0.0,11.333333333333334,114.19333333333331,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.24666666666667,-0.75,,67.0,69.0,85.0,55.0,,0.0
289,2025-01-31 04:45:00,64.98333333333333,0.0,0.0,12.0,114.18666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.24,-0.75,,67.0,69.0,85.0,55.0,,0.0
290,2025-01-31 05:00:00,64.98333333333333,2.119999999999997,0.0,12.5,113.98333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.24,-0.75,,67.0,69.0,85.0,55.0,,0.0
291,2025-01-31 05:15:00,64.98333333333333,2.119999999999997,0.0,12.666666666666666,113.86333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.24,-0.75,,67.0,69.0,85.0,55.0,,0.0
292,2025-01-31 05:30:00,64.98,2.119999999999997,0.0,12.5,113.93666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.23333333333333,-0.75,,67.0,69.0,85.0,55.0,,0.0
293,2025-01-31 05:45:00,64.27666666666666,0.0,0.0,12.5,114.41333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.24,-0.769999999999996,,67.0,69.0,85.0,55.0,,0.0
294,2025-01-31 06:00:00,64.27666666666666,0.0,0.0,12.666666666666666,114.27333333333333,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.24,-0.75,,67.0,69.0,85.0,55.0,,0.0
295,2025-01-31 06:15:00,64.98333333333333,2.119999999999997,0.0,11.666666666666666,114.11666666666667,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.24,-0.75,,67.0,69.0,85.0,55.0,,0.0
296,2025-01-31 06:30:00,64.27666666666666,2.119999999999997,0.0,12.5,114.87333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.24,-0.75,,67.0,69.0,85.0,55.0,,0.0
297,2025-01-31 06:45:00,65.69,0.0,0.0,12.666666666666666,114.90333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.31,-0.75,,67.0,69.0,85.0,55.0,,0.0
298,2025-01-31 07:00:00,62.156666666666666,2.119999999999997,0.0,11.5,114.97333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.36666666666666,-0.6400000000000006,,67.0,69.0,85.0,55.0,,0.0
299,2025-01-31 07:15:00,63.57,-4.240000000000002,0.0,11.666666666666666,115.54,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.38,-0.6099999999999994,,67.0,69.0,85.0,55.0,,0.0
300,2025-01-31 07:30:00,64.27666666666666,2.119999999999997,0.0,12.333333333333334,115.43666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.43666666666667,-0.6099999999999994,,67.0,69.0,85.0,55.0,,0.0
301,2025-01-31 07:45:00,65.68666666666667,2.119999999999997,0.0,12.5,115.60333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.50333333333333,-0.519999999999996,,67.0,69.0,85.0,55.0,,0.0
302,2025-01-31 08:00:00,65.68666666666667,4.229999999999997,0.0,11.166666666666666,115.24666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.51666666666667,-0.4799999999999897,,67.0,69.0,85.0,55.0,,0.0
303,2025-01-31 08:15:00,64.27666666666666,0.0,0.0,11.0,115.13,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.51,-0.4599999999999937,,67.0,69.0,85.0,55.0,,0.0
304,2025-01-31 08:30:00,64.98333333333333,-2.119999999999997,0.0,11.0,115.17333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.49666666666667,-0.4799999999999897,,67.0,69.0,85.0,55.0,,0.0
305,2025-01-31 08:45:00,63.57,2.119999999999997,0.0,11.0,114.79333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.50333333333333,-0.4799999999999897,,67.0,69.0,85.0,55.0,,0.0
306,2025-01-31 09:00:00,62.156666666666666,0.0,0.0,10.833333333333334,114.34,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.48,-0.5,,67.0,69.0,85.0,55.0,,0.0
307,2025-01-31 09:15:00,64.98333333333333,0.0,0.0,10.666666666666666,113.91333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.38,-0.5699999999999932,,67.0,69.0,85.0,55.0,,0.0
308,2025-01-31 09:30:00,63.57,0.0,0.0,11.0,114.43333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.36666666666666,-0.6099999999999994,,67.0,69.0,85.0,55.0,,0.0
309,2025-01-31 09:45:00,63.57,0.0,0.0,11.666666666666666,114.64333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.36,-0.6299999999999955,,67.0,69.0,85.0,55.0,,0.0
310,2025-01-31 10:00:00,65.68666666666667,2.119999999999997,0.0,12.166666666666666,114.30666666666669,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.35,-0.6299999999999955,,67.0,69.0,85.0,55.0,,0.0
311,2025-01-31 10:15:00,64.27666666666666,4.229999999999997,0.0,12.333333333333334,114.19,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.33,-0.6400000000000006,,67.0,69.0,85.0,55.0,,0.0
312,2025-01-31 10:30:00,64.98333333333333,2.119999999999997,0.0,12.333333333333334,114.10333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.25666666666666,-0.6599999999999966,,67.0,69.0,85.0,55.0,,0.0
313,2025-01-31 10:45:00,65.69,0.0,0.0,12.333333333333334,114.36333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.23333333333333,-0.75,,67.0,69.0,85.0,55.0,,0.0
314,2025-01-31 11:00:00,64.27666666666666,2.119999999999997,0.0,12.0,114.3,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.20666666666666,-0.769999999999996,,67.0,69.0,85.0,55.0,,0.0
315,2025-01-31 11:15:00,64.98333333333333,2.119999999999997,0.0,12.0,114.29666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.24,-0.769999999999996,,67.0,69.0,85.0,55.0,,0.0
316,2025-01-31 11:30:00,65.68666666666667,0.0,0.0,12.0,114.13,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.24,-0.75,,67.0,69.0,85.0,55.0,,0.0
317,2025-01-31 11:45:00,63.57,2.119999999999997,0.0,11.833333333333334,113.67666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.24,-0.75,,67.0,69.0,85.0,55.0,,0.0
318,2025-01-31 12:00:00,65.68666666666667,0.0,0.0,11.166666666666666,113.76,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.24,-0.75,,67.0,69.0,85.0,55.0,,0.0
319,2025-01-31 12:15:00,64.27666666666666,2.119999999999997,0.0,11.0,114.05,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.26333333333334,-0.75,,67.0,69.0,85.0,55.0,,0.0
320,2025-01-31 12:30:00,64.98333333333333,2.119999999999997,0.0,11.0,114.64333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.32333333333334,-0.7199999999999989,,67.0,69.0,85.0,55.0,,0.0
321,2025-01-31 12:45:00,62.86333333333334,2.119999999999997,0.0,10.833333333333334,115.58333333333331,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.35666666666667,-0.6599999999999966,,67.0,69.0,85.0,55.0,,0.0
322,2025-01-31 13:00:00,63.57,-2.119999999999997,0.0,11.0,115.77333333333333,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.37333333333333,-0.6299999999999955,,67.0,69.0,85.0,55.0,,0.0
323,2025-01-31 13:15:00,62.86333333333334,0.0,0.0,12.0,109.44333333333331,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.32666666666667,-0.6099999999999994,,67.0,69.0,85.0,55.0,,0.0
324,2025-01-31 13:30:00,65.69,-2.119999999999997,0.0,11.333333333333334,112.88,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.62333333333333,-0.769999999999996,,67.0,69.0,85.0,55.0,,0.0
325,2025-01-31 13:45:00,64.98333333333333,2.119999999999997,0.0,13.0,109.06333333333332,63.57,0.0,73.99,86.25666666666666,74.0,0.0,70.0,0.0,74.60000000000001,0.0200000000000102,,67.0,69.0,85.0,55.0,,0.0
326,2025-01-31 14:00:00,64.27666666666666,2.119999999999997,0.0,10.666666666666666,100.41333333333334,63.57,0.0,73.99,69.92999999999999,74.0,0.0,70.0,0.0,75.06333333333333,0.8500000000000085,,67.0,69.0,85.0,55.0,,0.0
327,2025-01-31 14:15:00,64.27333333333333,0.0,0.0,12.333333333333334,101.38,63.57,0.0,73.99,71.31666666666666,74.0,0.0,70.0,0.0,74.64666666666666,1.1600000000000108,,67.0,69.0,85.0,55.0,,0.0
328,2025-01-31 14:30:00,64.27666666666666,4.229999999999997,0.0,10.666666666666666,102.90666666666668,63.57,0.0,73.99,81.56,74.0,0.0,70.0,0.0,74.03333333333333,0.2700000000000102,,67.0,69.0,85.0,55.0,,0.0
329,2025-01-31 14:45:00,64.27666666666666,2.119999999999997,0.0,12.0,105.56,63.57,0.0,73.99,89.0,74.0,0.0,70.0,0.0,73.70666666666666,-0.1799999999999926,,67.0,69.0,85.0,55.0,,0.0
330,2025-01-31 15:00:00,63.57,2.119999999999997,0.0,12.0,103.22666666666667,63.57,0.0,73.99,78.32333333333334,74.0,0.0,70.0,0.0,74.29333333333334,-0.3900000000000005,,67.0,69.0,85.0,55.0,,0.0
331,2025-01-31 15:15:00,65.68666666666667,0.0,0.0,12.0,96.13,63.57,0.0,73.99,67.63333333333334,74.0,0.0,70.0,0.0,74.60000000000001,0.6500000000000057,,67.0,69.0,85.0,55.0,,0.0
332,2025-01-31 15:30:00,65.69,4.229999999999997,0.0,11.0,96.22333333333334,63.57,0.0,73.99,68.76666666666667,74.0,0.0,70.0,0.0,74.35000000000001,0.4200000000000017,,67.0,69.0,85.0,55.0,,0.0
333,2025-01-31 15:45:00,64.98333333333333,2.119999999999997,0.0,10.5,105.18,63.57,0.0,73.99,86.95,74.0,0.0,70.0,0.0,73.50666666666666,-0.0300000000000011,,67.0,69.0,85.0,55.0,,0.0
334,2025-01-31 16:00:00,64.98333333333333,2.119999999999997,0.0,10.5,109.16,63.57,0.0,73.99,96.73666666666666,74.0,0.0,70.0,0.0,73.22,-0.6099999999999994,,67.0,69.0,85.0,55.0,,0.0
335,2025-01-31 16:15:00,64.27666666666666,2.119999999999997,0.0,10.666666666666666,109.50666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.06333333333333,-0.8799999999999955,,67.0,69.0,85.0,55.0,,0.0
336,2025-01-31 16:30:00,65.69,0.0,0.0,10.5,109.32333333333334,63.57,0.0,73.99,99.45666666666666,74.0,0.0,70.0,0.0,73.58999999999999,-0.9499999999999886,,67.0,69.0,85.0,55.0,,0.0
337,2025-01-31 16:45:00,65.69,2.119999999999997,0.0,10.5,108.72666666666667,63.57,0.0,73.99,92.22666666666667,74.0,0.0,70.0,0.0,74.14333333333333,-0.1799999999999926,,67.0,69.0,85.0,55.0,,0.0
338,2025-01-31 17:00:00,62.86333333333334,2.119999999999997,0.0,11.5,109.20333333333332,63.57,0.0,73.99,98.64666666666666,74.0,0.0,70.0,0.0,73.7,0.2700000000000102,,67.0,69.0,85.0,55.0,,0.0
339,2025-01-31 17:15:00,64.98333333333333,-2.119999999999997,0.0,10.5,109.48333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.43,-0.4599999999999937,,67.0,69.0,85.0,55.0,,0.0
340,2025-01-31 17:30:00,64.98333333333333,2.119999999999997,0.0,10.333333333333334,109.37,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.05,,,67.0,69.0,85.0,55.0,42.36,0.0
341,2025-01-31 17:45:00,63.56999999999999,0.0,0.0,10.5,109.66666666666669,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.88000000000001,,,67.0,69.0,85.0,55.0,50.42,0.0
342,2025-01-31 18:00:00,64.27666666666666,-2.119999999999997,0.0,11.0,109.86333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.26666666666667,,,67.0,69.0,85.0,55.0,50.55,0.0
343,2025-01-31 18:15:00,64.27666666666666,0.0,0.0,11.0,110.34,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.74,,,67.0,69.0,85.0,55.0,50.41,0.0
344,2025-01-31 18:30:00,61.45000000000001,0.0,0.0,11.333333333333334,110.32666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.08666666666666,,,67.0,69.0,85.0,55.0,50.59,0.0
345,2025-01-31 18:45:00,64.98,-2.119999999999997,0.0,11.166666666666666,109.55,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.89999999999999,,,67.0,69.0,85.0,55.0,50.5,0.0
346,2025-01-31 19:00:00,64.27666666666666,0.0,0.0,10.0,109.73666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.73333333333333,,,67.0,69.0,85.0,55.0,49.89,0.0
347,2025-01-31 19:15:00,63.57,0.0,0.0,10.166666666666666,110.1,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.64333333333333,,,67.0,69.0,85.0,55.0,49.79,0.0
348,2025-01-31 19:30:00,64.27666666666666,0.0,0.0,11.166666666666666,110.08,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.54333333333334,,,67.0,69.0,85.0,55.0,50.42,0.0
349,2025-01-31 19:45:00,66.39333333333333,2.119999999999997,0.0,10.5,109.37333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.50666666666666,,,67.0,69.0,85.0,55.0,49.86,0.0
350,2025-01-31 20:00:00,63.56999999999999,2.119999999999997,0.0,9.666666666666666,109.1,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.49333333333334,,,67.0,69.0,85.0,55.0,49.99,0.0
351,2025-01-31 20:15:00,64.27666666666666,-2.119999999999997,0.0,9.333333333333334,109.26666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.5,,,67.0,69.0,85.0,55.0,49.36,0.0
352,2025-01-31 20:30:00,64.98333333333333,0.0,0.0,9.0,108.93666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.56,,,67.0,69.0,85.0,55.0,49.73,0.0
353,2025-01-31 20:45:00,64.98333333333333,2.119999999999997,0.0,9.0,108.77666666666669,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.66666666666667,,,67.0,69.0,85.0,55.0,49.79,0.0
354,2025-01-31 21:00:00,65.69,2.119999999999997,0.0,9.0,108.34333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.68333333333334,,,67.0,69.0,85.0,55.0,49.620000000000005,0.0
355,2025-01-31 21:15:00,63.57,2.119999999999997,0.0,9.166666666666666,108.75666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.66,,,67.0,69.0,85.0,55.0,49.650000000000006,0.0
356,2025-01-31 21:30:00,67.09666666666666,0.0,0.0,9.166666666666666,108.07333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.66,,,67.0,69.0,85.0,55.0,49.72,0.0
357,2025-01-31 21:45:00,65.69,4.229999999999997,0.0,9.0,107.92666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.66,,,67.0,69.0,85.0,55.0,49.43000000000001,0.0
358,2025-01-31 22:00:00,65.68666666666667,2.119999999999997,0.0,9.0,107.96333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.66,,,67.0,69.0,85.0,55.0,49.02,0.0
359,2025-01-31 22:15:00,64.27666666666666,2.119999999999997,0.0,9.0,107.61333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.60666666666667,,,67.0,69.0,85.0,55.0,49.46999999999999,0.0
360,2025-01-31 22:30:00,64.98333333333333,-2.119999999999997,0.0,10.0,112.76,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.64999999999999,,,67.0,69.0,85.0,55.0,50.1,0.0
361,2025-01-31 22:45:00,63.57,0.0,0.0,10.5,109.27333333333333,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.77666666666666,,,67.0,69.0,85.0,55.0,50.51,0.0
362,2025-01-31 23:00:00,64.98333333333333,0.0,0.0,9.166666666666666,112.01666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.90666666666667,,,67.0,69.0,85.0,55.0,47.60000000000001,0.0
363,2025-01-31 23:15:00,65.68666666666667,0.0,0.0,11.0,109.88666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.81666666666666,,,67.0,69.0,85.0,55.0,50.13999999999999,0.0
364,2025-01-31 23:30:00,65.68666666666667,4.229999999999997,0.0,9.5,110.49666666666668,63.57,0.0,73.99,99.98,74.0,0.0,70.0,0.0,73.68,,,67.0,69.0,85.0,55.0,47.400000000000006,0.0
365,2025-01-31 23:45:00,64.27666666666666,0.0,0.0,11.166666666666666,109.20666666666666,63.57,0.0,73.99,88.96999999999998,74.0,0.0,70.0,0.0,74.45666666666666,,,67.0,69.0,85.0,55.0,50.60999999999999,0.0
366,2025-02-01 00:00:00,64.27666666666666,2.119999999999997,0.0,9.666666666666666,100.75666666666666,63.57,0.0,73.99,72.04333333333334,74.0,0.0,70.0,0.0,75.03666666666668,,,67.0,69.0,85.0,55.0,44.73,0.0
367,2025-02-01 00:15:00,64.27666666666666,0.0,0.0,10.5,95.20666666666666,63.57,0.0,73.99,56.53666666666667,74.0,0.0,70.0,0.0,75.34333333333335,,,67.0,69.0,85.0,55.0,38.97,0.0
368,2025-02-01 00:30:00,64.27333333333333,0.0,0.0,10.833333333333334,80.28,63.57,0.0,73.99,40.89666666666667,74.0,0.0,70.0,0.0,75.58,,,67.0,69.0,85.0,55.0,27.42,0.0
369,2025-02-01 00:45:00,64.98333333333333,4.229999999999997,0.0,9.5,73.73666666666666,63.57,0.0,73.99,28.826666666666668,74.0,0.0,70.0,0.0,75.57666666666667,,,67.0,69.0,85.0,55.0,14.540000000000006,0.0
370,2025-02-01 01:00:00,65.68666666666667,0.0,0.0,10.833333333333334,74.29,63.57,0.0,73.99,28.77333333333333,74.0,0.0,70.0,0.0,75.07666666666667,,,67.0,69.0,85.0,55.0,11.35,0.0
371,2025-02-01 01:15:00,65.68666666666667,2.119999999999997,0.0,9.333333333333334,76.60666666666667,63.57,0.0,73.99,34.10666666666666,74.0,0.0,70.0,0.0,74.53333333333335,,,67.0,69.0,85.0,55.0,10.430000000000009,0.0
372,2025-02-01 01:30:00,64.98333333333333,0.0,0.0,11.333333333333334,82.89999999999999,63.57,0.0,73.99,43.28333333333333,74.0,0.0,70.0,0.0,73.96666666666665,,,67.0,69.0,85.0,55.0,16.229999999999997,0.0
373,2025-02-01 01:45:00,64.27666666666666,2.119999999999997,0.0,9.333333333333334,87.22666666666667,63.57,0.0,73.99,48.17666666666667,74.0,0.0,70.0,0.0,73.76,,,67.0,69.0,85.0,55.0,20.14,0.0
374,2025-02-01 02:00:00,62.86333333333334,0.0,0.0,11.333333333333334,92.28000000000002,63.57,0.0,73.99,57.29333333333333,74.0,0.0,70.0,0.0,73.45333333333333,,,67.0,69.0,85.0,55.0,27.289999999999992,0.0
375,2025-02-01 02:15:00,64.27666666666666,0.0,0.0,10.0,100.26333333333332,63.57,0.0,73.99,63.20333333333334,74.0,0.0,70.0,0.0,73.38,,,67.0,69.0,85.0,55.0,31.55000000000001,0.0
376,2025-02-01 02:30:00,62.86333333333334,0.0,0.0,10.0,104.12,63.57,0.0,73.99,67.44666666666666,74.0,0.0,70.0,0.0,73.39333333333333,,,67.0,69.0,85.0,55.0,35.91999999999999,0.0
377,2025-02-01 02:45:00,64.27666666666666,0.0,0.0,11.0,105.73333333333332,63.57,0.0,73.99,69.85666666666667,74.0,0.0,70.0,0.0,73.47,,,67.0,69.0,85.0,55.0,39.49,0.0
378,2025-02-01 03:00:00,64.98,0.0,0.0,11.5,107.16666666666669,63.57,0.0,73.99,73.10000000000001,74.0,0.0,70.0,0.0,73.50333333333333,,,67.0,69.0,85.0,55.0,40.80999999999999,0.0
379,2025-02-01 03:15:00,64.27666666666666,4.229999999999997,0.0,12.0,108.39666666666666,63.57,0.0,73.99,76.34666666666666,74.0,0.0,70.0,0.0,73.53,,,67.0,69.0,85.0,55.0,42.58,0.0
380,2025-02-01 03:30:00,64.27666666666666,0.0,0.0,11.5,109.7,63.57,0.0,73.99,79.75666666666666,74.0,0.0,70.0,0.0,73.53,,,67.0,69.0,85.0,55.0,44.17,0.0
381,2025-02-01 03:45:00,64.27666666666666,0.0,0.0,11.5,110.41333333333334,63.57,0.0,73.99,81.38666666666667,74.0,0.0,70.0,0.0,73.61999999999999,,,67.0,69.0,85.0,55.0,45.58999999999999,0.0
382,2025-02-01 04:00:00,64.98333333333333,2.119999999999997,0.0,11.666666666666666,111.18333333333334,63.57,0.0,73.99,83.82666666666667,74.0,0.0,70.0,0.0,73.62333333333333,,,67.0,69.0,85.0,55.0,46.08,0.0
383,2025-02-01 04:15:00,64.27666666666666,2.119999999999997,0.0,12.0,111.97333333333334,63.57,0.0,73.99,85.95666666666666,74.0,0.0,70.0,0.0,73.65,,,67.0,69.0,85.0,55.0,47.25,0.0
384,2025-02-01 04:30:00,62.86333333333334,0.0,0.0,12.0,113.03000000000002,63.57,0.0,73.99,88.29666666666667,74.0,0.0,70.0,0.0,73.66333333333334,,,67.0,69.0,85.0,55.0,47.88,0.0
385,2025-02-01 04:45:00,64.27666666666666,0.0,0.0,12.0,114.00666666666666,63.57,0.0,73.99,90.65333333333332,74.0,0.0,70.0,0.0,73.67,,,67.0,69.0,85.0,55.0,48.91,0.0
386,2025-02-01 05:00:00,64.27666666666666,0.0,0.0,12.0,114.65,63.57,0.0,73.99,92.93,74.0,0.0,70.0,0.0,73.67666666666666,,,67.0,69.0,85.0,55.0,50.10000000000001,0.0
387,2025-02-01 05:15:00,64.98333333333333,2.119999999999997,0.0,12.0,114.87,63.57,0.0,73.99,95.14333333333332,74.0,0.0,70.0,0.0,73.68333333333334,,,67.0,69.0,85.0,55.0,50.23,0.0
388,2025-02-01 05:30:00,62.86333333333334,2.119999999999997,0.0,12.333333333333334,114.88,63.57,0.0,73.99,97.45666666666666,74.0,0.0,70.0,0.0,73.69,,,67.0,69.0,85.0,55.0,50.6,0.0
389,2025-02-01 05:45:00,64.98333333333333,0.0,0.0,12.5,114.96333333333332,63.57,0.0,73.99,99.59666666666668,74.0,0.0,70.0,0.0,73.68333333333334,,,67.0,69.0,85.0,55.0,50.69000000000001,0.0
390,2025-02-01 06:00:00,64.27666666666666,0.0,0.0,12.333333333333334,115.11,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.67666666666666,,,67.0,69.0,85.0,55.0,50.46,0.0
391,2025-02-01 06:15:00,65.68666666666667,2.119999999999997,0.0,12.5,114.81333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.68333333333334,,,67.0,69.0,85.0,55.0,51.51,0.0
392,2025-02-01 06:30:00,63.57,0.0,0.0,12.5,114.25,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.67,,,67.0,69.0,85.0,55.0,50.94,0.0
393,2025-02-01 06:45:00,63.56999999999999,-2.119999999999997,0.0,13.0,113.71666666666664,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.65666666666667,,,67.0,69.0,85.0,55.0,51.64,0.0
394,2025-02-01 07:00:00,64.27666666666666,-2.119999999999997,0.0,13.0,113.74,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.53,,,67.0,69.0,85.0,55.0,52.03,0.0
395,2025-02-01 07:15:00,,0.0,,,,63.57,,73.99,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,55.0,52.31,0.0
396,2025-02-01 07:30:00,,0.0,,,,63.57,,73.99,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,55.0,52.31,0.0
397,2025-02-01 07:45:00,,0.0,,,,63.57,,73.99,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,55.0,52.31,0.0
398,2025-02-01 08:00:00,,0.0,,,,63.57,,73.99,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,55.0,52.31,0.0
399,2025-02-01 08:15:00,,0.0,,,,63.57,,73.99,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,55.0,52.31,0.0
400,2025-02-01 08:30:00,,0.0,,,,63.57,,73.99,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,55.0,52.31,0.0
401,2025-02-01 08:45:00,,0.0,,,,63.57,,73.99,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,55.0,52.31,0.0
402,2025-02-01 09:00:00,,0.0,,,,63.57,,73.99,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,55.0,52.31,0.0
403,2025-02-01 09:15:00,,0.0,,,,63.57,,73.99,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,55.0,52.31,0.0
404,2025-02-01 09:30:00,,0.0,,,,63.57,,73.99,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,55.0,52.31,0.0
405,2025-02-01 09:45:00,,0.0,,,,63.57,,73.99,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,55.0,52.31,0.0
406,2025-02-01 10:00:00,,0.0,,,,63.57,,73.99,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,55.0,52.31,0.0
407,2025-02-01 10:15:00,,0.0,,,,63.57,,73.99,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,55.0,52.31,0.0
408,2025-02-01 10:30:00,,0.0,,,,63.57,,73.99,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,55.0,52.31,0.0
409,2025-02-01 10:45:00,,0.0,,,,63.57,,73.99,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,55.0,52.31,0.0
410,2025-02-01 11:00:00,,0.0,,,,63.57,,73.99,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,55.0,52.31,0.0
411,2025-02-01 11:15:00,,,,,,63.57,,73.99,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,55.0,,0.0
412,2025-02-01 11:30:00,,,,,,63.57,,73.99,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,55.0,,0.0
413,2025-02-01 11:45:00,,,,,,63.57,,73.99,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,55.0,,0.0
414,2025-02-01 12:00:00,,,,,,63.57,,73.99,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,55.0,,0.0
415,2025-02-01 12:15:00,,,,,,63.57,,73.99,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,55.0,,0.0
416,2025-02-01 12:30:00,,,,,,63.57,,73.99,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,55.0,,0.0
417,2025-02-01 12:45:00,,,,,,63.57,,73.99,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,55.0,,0.0
418,2025-02-01 13:00:00,,,,,,63.57,,73.99,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,55.0,,0.0
419,2025-02-01 13:15:00,,,,,,63.57,,73.99,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,55.0,,0.0
420,2025-02-01 13:30:00,,,,,,63.57,,73.99,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,55.0,,0.0
421,2025-02-01 13:45:00,,,,,,63.57,,73.99,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,55.0,,0.0
422,2025-02-01 14:00:00,,,,,,63.57,,73.99,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,55.0,,0.0
423,2025-02-01 14:15:00,,,,,,63.57,,73.99,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,55.0,,0.0
424,2025-02-01 14:30:00,,,,,,63.57,,73.99,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,55.0,,0.0
425,2025-02-01 14:45:00,,,,,,63.57,,73.99,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,55.0,,0.0
426,2025-02-01 15:00:00,,,,,,63.57,,73.99,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,55.0,,0.0
427,2025-02-01 15:15:00,,,,,,63.57,,73.99,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,55.0,,0.0
428,2025-02-01 15:30:00,,,,,,63.57,,73.99,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,55.0,,0.0
429,2025-02-01 15:45:00,,,,,,63.57,,73.99,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,55.0,,0.0
430,2025-02-01 16:00:00,,,,,,63.57,,73.99,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,55.0,,0.0
431,2025-02-01 16:15:00,,,,,,63.57,,73.99,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,55.0,,0.0
432,2025-02-01 16:30:00,,,,,,63.57,,73.99,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,55.0,,0.0
433,2025-02-01 16:45:00,,,,,,63.57,,73.99,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,55.0,,0.0
434,2025-02-01 17:00:00,,,,,,63.57,,73.99,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,55.0,,0.0
435,2025-02-01 17:15:00,,,,,,63.57,,73.99,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,55.0,,0.0
436,2025-02-01 17:30:00,,,,,,63.57,,73.99,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,55.0,,0.0
437,2025-02-01 17:45:00,,,,,,63.57,,73.99,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,55.0,,0.0
438,2025-02-01 18:00:00,,,,,,63.57,,73.99,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,55.0,,0.0
439,2025-02-01 18:15:00,,,,,,63.57,,73.99,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,55.0,,0.0
440,2025-02-01 18:30:00,,,,,,63.57,,73.99,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,55.0,,0.0
441,2025-02-01 18:45:00,,,,,,63.57,,73.99,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,55.0,,0.0
442,2025-02-01 19:00:00,,,,,,63.57,,73.99,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,55.0,,0.0
443,2025-02-01 19:15:00,,,,,,63.57,,73.99,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,55.0,,0.0
444,2025-02-01 19:30:00,,,,,,63.57,,73.99,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,55.0,,0.0
445,2025-02-01 19:45:00,,,,,,63.57,,73.99,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,55.0,,0.0
446,2025-02-01 20:00:00,,,,,,63.57,,73.99,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,55.0,,0.0
447,2025-02-01 20:15:00,,,,,,63.57,,73.99,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,55.0,,0.0
448,2025-02-01 20:30:00,,,,,,63.57,,73.99,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,55.0,,0.0
449,2025-02-01 20:45:00,,,,,,63.57,,73.99,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,55.0,,0.0
450,2025-02-01 21:00:00,,,,,,63.57,,73.99,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,55.0,,0.0
451,2025-02-01 21:15:00,,,,,,63.57,,73.99,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,55.0,,0.0
452,2025-02-01 21:30:00,,,,,,63.57,,73.99,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,55.0,,0.0
453,2025-02-01 21:45:00,,,,,,63.57,,73.99,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,55.0,,0.0
454,2025-02-01 22:00:00,,,,,,63.57,,73.99,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,55.0,,0.0
455,2025-02-01 22:15:00,,,,,,63.57,,73.99,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,55.0,,0.0
456,2025-02-01 22:30:00,,,,,,63.57,,73.99,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,55.0,,0.0
457,2025-02-01 22:45:00,,,,,,63.57,,73.99,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,55.0,,0.0
458,2025-02-01 23:00:00,,,,,,63.57,,73.99,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,55.0,,0.0
459,2025-02-01 23:15:00,,,,,,63.57,,73.99,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,55.0,,0.0
460,2025-02-01 23:30:00,,,,,,63.57,,73.99,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,55.0,,0.0
461,2025-02-01 23:45:00,,,,,,63.57,,73.99,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,55.0,,0.0
462,2025-02-02 00:00:00,,,,,,63.57,,73.99,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,55.0,,0.0
463,2025-02-02 00:15:00,,,,,,63.57,,73.99,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,55.0,,0.0
464,2025-02-02 00:30:00,,,,,,63.57,,73.99,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,55.0,,0.0
465,2025-02-02 00:45:00,,,,,,63.57,,73.99,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,55.0,,0.0
466,2025-02-02 01:00:00,,,,,,63.57,,73.99,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,55.0,,0.0
467,2025-02-02 01:15:00,,,,,,63.57,,73.99,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,55.0,,0.0
468,2025-02-02 01:30:00,,,,,,63.57,,73.99,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,55.0,,0.0
469,2025-02-02 01:45:00,,,,,,63.57,,73.99,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,55.0,,0.0
470,2025-02-02 02:00:00,,,,,,63.57,,73.99,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,55.0,,0.0
471,2025-02-02 02:15:00,,,,,,63.57,,73.99,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,55.0,,0.0
472,2025-02-02 02:30:00,,,,,,63.57,,73.99,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,55.0,,0.0
473,2025-02-02 02:45:00,,,,,,63.57,,73.99,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,55.0,,0.0
474,2025-02-02 03:00:00,,,,,,63.57,,73.99,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,55.0,,0.0
475,2025-02-02 03:15:00,,,,,,63.57,,73.99,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,55.0,,0.0
476,2025-02-02 03:30:00,,,,,,63.57,,73.99,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,55.0,,0.0
477,2025-02-02 03:45:00,,,,,,63.57,,73.99,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,55.0,,0.0
478,2025-02-02 04:00:00,,,,,,63.57,,73.99,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,55.0,,0.0
479,2025-02-02 04:15:00,,,,,,63.57,,73.99,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,55.0,,0.0
480,2025-02-02 04:30:00,,,,,,63.57,,73.99,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,55.0,,0.0
481,2025-02-02 04:45:00,,,,,,63.57,,73.99,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,55.0,,0.0
482,2025-02-02 05:00:00,,,,,,63.57,,73.99,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,55.0,,0.0
483,2025-02-02 05:15:00,,,,,,63.57,,73.99,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,55.0,,0.0
484,2025-02-02 05:30:00,,,,,,63.57,,73.99,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,55.0,,0.0
485,2025-02-02 05:45:00,,,,,,63.57,,73.99,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,55.0,,0.0
486,2025-02-02 06:00:00,,,,,,63.57,,73.99,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,55.0,,0.0
487,2025-02-02 06:15:00,,,,,,63.57,,73.99,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,55.0,,0.0
488,2025-02-02 06:30:00,,,,,,63.57,,73.99,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,55.0,,0.0
489,2025-02-02 06:45:00,,,,,,63.57,,73.99,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,55.0,,0.0
490,2025-02-02 07:00:00,,,,,,63.57,,73.99,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,55.0,,0.0
491,2025-02-02 07:15:00,,,,,,63.57,,73.99,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,55.0,,0.0
492,2025-02-02 07:30:00,,,,,,63.57,,73.99,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,55.0,,0.0
493,2025-02-02 07:45:00,,,,,,63.57,,73.99,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,55.0,,0.0
494,2025-02-02 08:00:00,,,,,,63.57,,73.99,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,55.0,,0.0
495,2025-02-02 08:15:00,,,,,,63.57,,73.99,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,55.0,,0.0
496,2025-02-02 08:30:00,,,,,,63.57,,73.99,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,55.0,,0.0
497,2025-02-02 08:45:00,,,,,,63.57,,73.99,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,55.0,,0.0
498,2025-02-02 09:00:00,,,,,,63.57,,73.99,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,55.0,,0.0
499,2025-02-02 09:15:00,,,,,,63.57,,73.99,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,55.0,,0.0
500,2025-02-02 09:30:00,,,,,,63.57,,73.99,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,55.0,,0.0
501,2025-02-02 09:45:00,,,,,,63.57,,73.99,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,55.0,,0.0
502,2025-02-02 10:00:00,,,,,,63.57,,73.99,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,55.0,,0.0
503,2025-02-02 10:15:00,,,,,,63.57,,73.99,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,55.0,,0.0
504,2025-02-02 10:30:00,,,,,,63.57,,73.99,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,55.0,,0.0
505,2025-02-02 10:45:00,,,,,,63.57,,73.99,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,55.0,,0.0
506,2025-02-02 11:00:00,,,,,,63.57,,73.99,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,55.0,,0.0
507,2025-02-02 11:15:00,,,,,,63.57,,73.99,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,55.0,,0.0
508,2025-02-02 11:30:00,,,,,,63.57,,73.99,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,55.0,,0.0
509,2025-02-02 11:45:00,,,,,,63.57,,73.99,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,55.0,,0.0
510,2025-02-02 12:00:00,,,,,,63.57,,73.99,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,55.0,,0.0
511,2025-02-02 12:15:00,,,,,,63.57,,73.99,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,55.0,,0.0
512,2025-02-02 12:30:00,,,,,,63.57,,73.99,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,55.0,,0.0
513,2025-02-02 12:45:00,,,,,,63.57,,73.99,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,55.0,,0.0
514,2025-02-02 13:00:00,,,,,,63.57,,73.99,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,55.0,,0.0
515,2025-02-02 13:15:00,,,,,,63.57,,73.99,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,55.0,,0.0
516,2025-02-02 13:30:00,,,,,,63.57,,73.99,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,55.0,,0.0
517,2025-02-02 13:45:00,,,,,,63.57,,73.99,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,55.0,,0.0
518,2025-02-02 14:00:00,,,,,,63.57,,73.99,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,55.0,,0.0
519,2025-02-02 14:15:00,,,,,,63.57,,73.99,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,55.0,,0.0
520,2025-02-02 14:30:00,,,,,,63.57,,73.99,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,55.0,,0.0
521,2025-02-02 14:45:00,,,,,,63.57,,73.99,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,55.0,,0.0
522,2025-02-02 15:00:00,,,,,,63.57,,73.99,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,55.0,,0.0
523,2025-02-02 15:15:00,,,,,,63.57,,73.99,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,55.0,,0.0
524,2025-02-02 15:30:00,,,,,,63.57,,73.99,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,55.0,,0.0
525,2025-02-02 15:45:00,,,,,,63.57,,73.99,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,55.0,,0.0
526,2025-02-02 16:00:00,,,,,,63.57,,73.99,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,55.0,,0.0
527,2025-02-02 16:15:00,,,,,,63.57,,73.99,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,55.0,,0.0
528,2025-02-02 16:30:00,,,,,,63.57,,73.99,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,55.0,,0.0
529,2025-02-02 16:45:00,,,,,,63.57,,73.99,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,55.0,,0.0
530,2025-02-02 17:00:00,,,,,,63.57,,73.99,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,55.0,,0.0
531,2025-02-02 17:15:00,,,,,,63.57,,73.99,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,55.0,,0.0
532,2025-02-02 17:30:00,,,,,,63.57,,73.99,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,55.0,,0.0
533,2025-02-02 17:45:00,,,,,,63.57,,73.99,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,55.0,,0.0
534,2025-02-02 18:00:00,,,,,,63.57,,73.99,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,55.0,,0.0
535,2025-02-02 18:15:00,,,,,,63.57,,73.99,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,55.0,,0.0
536,2025-02-02 18:30:00,,,,,,63.57,,73.99,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,55.0,,0.0
537,2025-02-02 18:45:00,,,,,,63.57,,73.99,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,55.0,,0.0
538,2025-02-02 19:00:00,,,,,,63.57,,73.99,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,55.0,,0.0
539,2025-02-02 19:15:00,,,,,,63.57,,73.99,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,55.0,,0.0
540,2025-02-02 19:30:00,,,,,,63.57,,73.99,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,55.0,,0.0
541,2025-02-02 19:45:00,,,,,,63.57,,73.99,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,55.0,,0.0
542,2025-02-02 20:00:00,,,,,,63.57,,73.99,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,55.0,,0.0
543,2025-02-02 20:15:00,,,,,,63.57,,73.99,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,55.0,,0.0
544,2025-02-02 20:30:00,,,,,,63.57,,73.99,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,55.0,,0.0
545,2025-02-02 20:45:00,,,,,,63.57,,73.99,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,55.0,,0.0
546,2025-02-02 21:00:00,,,,,,63.57,,73.99,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,55.0,,0.0
547,2025-02-02 21:15:00,,,,,,63.57,,73.99,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,55.0,,0.0
548,2025-02-02 21:30:00,,,,,,63.57,,73.99,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,55.0,,0.0
549,2025-02-02 21:45:00,,,,,,63.57,,73.99,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,55.0,,0.0
550,2025-02-02 22:00:00,,,,,,63.57,,73.99,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,55.0,,0.0
551,2025-02-02 22:15:00,,,,,,63.57,,73.99,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,55.0,,0.0
552,2025-02-02 22:30:00,,,,,,63.57,,73.99,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,55.0,,0.0
553,2025-02-02 22:45:00,,,,,,63.57,,73.99,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,55.0,,0.0
554,2025-02-02 23:00:00,,,,,,63.57,,73.99,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,55.0,,0.0
555,2025-02-02 23:15:00,,,,,,63.57,,73.99,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,55.0,,0.0
556,2025-02-02 23:30:00,,,,,,63.57,,73.99,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,55.0,,0.0
557,2025-02-02 23:45:00,,,,,,63.57,,73.99,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,55.0,,0.0
558,2025-02-03 00:00:00,,,,,,63.57,,73.99,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,55.0,,0.0
559,2025-02-03 00:15:00,,,,,,63.57,,73.99,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,55.0,,0.0
560,2025-02-03 00:30:00,,,,,,63.57,,73.99,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,55.0,,0.0
561,2025-02-03 00:45:00,,,,,,63.57,,73.99,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,55.0,,0.0
562,2025-02-03 01:00:00,,,,,,63.57,,73.99,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,55.0,,0.0
563,2025-02-03 01:15:00,,,,,,63.57,,73.99,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,55.0,,0.0
564,2025-02-03 01:30:00,,,,,,63.57,,73.99,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,55.0,,0.0
565,2025-02-03 01:45:00,,,,,,63.57,,73.99,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,55.0,,0.0
566,2025-02-03 02:00:00,,,,,,63.57,,73.99,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,55.0,,0.0
567,2025-02-03 02:15:00,,,,,,63.57,,73.99,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,55.0,,0.0
568,2025-02-03 02:30:00,,,,,,63.57,,73.99,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,55.0,,0.0
569,2025-02-03 02:45:00,,,,,,63.57,,73.99,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,55.0,,0.0
570,2025-02-03 03:00:00,,,,,,63.57,,73.99,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,55.0,,0.0
571,2025-02-03 03:15:00,,,,,,63.57,,73.99,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,55.0,,0.0
572,2025-02-03 03:30:00,,,,,,63.57,,73.99,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,55.0,,0.0
573,2025-02-03 03:45:00,,,,,,63.57,,73.99,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,55.0,,0.0
574,2025-02-03 04:00:00,,,,,,63.57,,73.99,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,55.0,,0.0
575,2025-02-03 04:15:00,,,,,,63.57,,73.99,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,55.0,,0.0
576,2025-02-03 04:30:00,,,,,,63.57,,73.99,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,55.0,,0.0
577,2025-02-03 04:45:00,,,,,,63.57,,73.99,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,55.0,,0.0
578,2025-02-03 05:00:00,,,,,,63.57,,73.99,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,55.0,,0.0
579,2025-02-03 05:15:00,,,,,,63.57,,73.99,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,55.0,,0.0
580,2025-02-03 05:30:00,,,,,,63.57,,73.99,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,55.0,,0.0
581,2025-02-03 05:45:00,,,,,,63.57,,73.99,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,55.0,,0.0
582,2025-02-03 06:00:00,,,,,,63.57,,73.99,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,55.0,,0.0
583,2025-02-03 06:15:00,,,,,,63.57,,73.99,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,55.0,,0.0
584,2025-02-03 06:30:00,,,,,,63.57,,73.99,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,55.0,,0.0
585,2025-02-03 06:45:00,,,,,,63.57,,73.99,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,55.0,,0.0
586,2025-02-03 07:00:00,,,,,,63.57,,73.99,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,55.0,,0.0
587,2025-02-03 07:15:00,,,,,,63.57,,73.99,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,55.0,,0.0
588,2025-02-03 07:30:00,,,,,,63.57,,73.99,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,55.0,,0.0
589,2025-02-03 07:45:00,,,,,,63.57,,73.99,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,55.0,,0.0
590,2025-02-03 08:00:00,,,,,,63.57,,73.99,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,55.0,,0.0
591,2025-02-03 08:15:00,,,,,,63.57,,73.99,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,55.0,,0.0
592,2025-02-03 08:30:00,,,,,,63.57,,73.99,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,55.0,,0.0
593,2025-02-03 08:45:00,,,,,,63.57,,73.99,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,55.0,,0.0
594,2025-02-03 09:00:00,,,,,,63.57,,73.99,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,55.0,,0.0
595,2025-02-03 09:15:00,,,,,,63.57,,73.99,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,55.0,,0.0
596,2025-02-03 09:30:00,,,,,,63.57,,73.99,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,55.0,,0.0
597,2025-02-03 09:45:00,,,,,,63.57,,73.99,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,55.0,,0.0
598,2025-02-03 10:00:00,,,,,,63.57,,73.99,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,55.0,,0.0
599,2025-02-03 10:15:00,,,,,,63.57,,73.99,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,55.0,,0.0
600,2025-02-03 10:30:00,,,,,,63.57,,73.99,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,55.0,,0.0
601,2025-02-03 10:45:00,,,,,,63.57,,73.99,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,55.0,,0.0
602,2025-02-03 11:00:00,,,,,,63.57,,73.99,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,55.0,,0.0
603,2025-02-03 11:15:00,,,,,,63.57,,73.99,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,55.0,,0.0
604,2025-02-03 11:30:00,,,,,,63.57,,73.99,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,55.0,,0.0
605,2025-02-03 11:45:00,,,,,,63.57,,73.99,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,55.0,,0.0
606,2025-02-03 12:00:00,,,,,,63.57,,73.99,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,55.0,,0.0
607,2025-02-03 12:15:00,,,,,,63.57,,73.99,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,55.0,,0.0
608,2025-02-03 12:30:00,,,,,,63.57,,73.99,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,55.0,,0.0
609,2025-02-03 12:45:00,,,,,,63.57,,73.99,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,55.0,,0.0
610,2025-02-03 13:00:00,,,,,,63.57,,73.99,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,55.0,,0.0
611,2025-02-03 13:15:00,,,,,,63.57,,73.99,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,55.0,,0.0
612,2025-02-03 13:30:00,,,,,,63.57,,73.99,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,55.0,,0.0
613,2025-02-03 13:45:00,,,,,,63.57,,73.99,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,55.0,,0.0
614,2025-02-03 14:00:00,,,,,,63.57,,73.99,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,55.0,,0.0
615,2025-02-03 14:15:00,,,,,,63.57,,73.99,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,55.0,,0.0
616,2025-02-03 14:30:00,,,,,,63.57,,73.99,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,55.0,,0.0
617,2025-02-03 14:45:00,,,,,,63.57,,73.99,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,55.0,,0.0
618,2025-02-03 15:00:00,,,,,,63.57,,73.99,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,55.0,,0.0
619,2025-02-03 15:15:00,,,,,,63.57,,73.99,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,55.0,,0.0
620,2025-02-03 15:45:00,,,,,,63.57,,73.99,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,55.0,,0.0
621,2025-02-03 21:15:00,66.745,,0.0,7.0,108.52,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.725,,,67.0,69.0,85.0,55.0,,
622,2025-02-03 21:30:00,64.27666666666666,2.119999999999997,0.0,6.666666666666667,108.64333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.67666666666666,,,67.0,69.0,85.0,55.0,46.49,0.0
623,2025-02-03 21:45:00,66.39333333333333,2.119999999999997,0.0,6.833333333333333,108.08,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.59333333333333,,,67.0,69.0,85.0,55.0,46.7,0.0
624,2025-02-03 22:00:00,65.69,2.119999999999997,0.0,7.333333333333333,107.99,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.44333333333333,,,67.0,69.0,85.0,55.0,46.42999999999999,0.0
625,2025-02-03 22:15:00,64.98333333333333,2.119999999999997,0.0,6.666666666666667,107.39666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.20333333333333,,,67.0,69.0,85.0,55.0,47.06999999999999,0.0
626,2025-02-03 22:30:00,63.57,2.119999999999997,0.0,6.5,107.42333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.07666666666667,,,67.0,69.0,85.0,55.0,46.22,0.0
627,2025-02-03 22:45:00,64.27666666666666,0.0,0.0,7.666666666666667,107.69666666666669,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.92,,,67.0,69.0,85.0,55.0,46.48,0.0
628,2025-02-03 23:00:00,64.98,-2.119999999999997,0.0,8.333333333333334,107.9,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.79666666666667,,,67.0,69.0,85.0,55.0,46.86000000000001,0.0
629,2025-02-03 23:15:00,65.68666666666667,4.229999999999997,0.0,8.0,107.73666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.66,,,67.0,69.0,85.0,55.0,47.19,0.0
630,2025-02-03 23:30:00,65.69,2.119999999999997,0.0,9.0,108.21666666666664,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.64333333333333,,,67.0,69.0,85.0,55.0,47.330000000000005,0.0
631,2025-02-03 23:45:00,63.57,2.119999999999997,0.0,9.333333333333334,108.60333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.50666666666666,,,67.0,69.0,85.0,55.0,47.5,0.0
632,2025-02-04 00:00:00,63.57,0.0,0.0,9.666666666666666,108.87,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.46333333333332,,,67.0,69.0,85.0,55.0,47.900000000000006,0.0
633,2025-02-04 00:15:00,67.09666666666666,0.0,0.0,10.0,108.91333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.5,,,67.0,69.0,85.0,55.0,48.24,0.0
634,2025-02-04 00:30:00,64.98333333333333,2.119999999999997,0.0,10.0,109.01333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.5,,,67.0,69.0,85.0,55.0,48.06999999999999,0.0
635,2025-02-04 00:45:00,67.09666666666666,2.119999999999997,0.0,10.0,108.79333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.50333333333333,,,67.0,69.0,85.0,55.0,48.53000000000001,0.0
636,2025-02-04 01:00:00,64.27666666666666,4.229999999999997,0.0,9.0,108.66,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.74000000000001,,,67.0,69.0,85.0,55.0,48.31,0.0
637,2025-02-04 01:15:00,64.98,0.0,0.0,9.833333333333334,109.19,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.80333333333334,,,67.0,69.0,85.0,55.0,48.45,0.0
638,2025-02-04 01:30:00,63.56999999999999,4.229999999999997,0.0,10.5,109.36333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.77666666666667,,,67.0,69.0,85.0,55.0,48.75,0.0
639,2025-02-04 01:45:00,65.69,-2.119999999999997,0.0,10.166666666666666,109.34666666666664,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.78333333333335,,,67.0,69.0,85.0,55.0,49.09,0.0
640,2025-02-04 02:00:00,63.57,2.119999999999997,0.0,9.666666666666666,109.58,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.81,,,67.0,69.0,85.0,55.0,48.8,0.0
641,2025-02-04 02:15:00,64.27666666666666,0.0,0.0,9.5,109.57333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.81,,,67.0,69.0,85.0,55.0,49.10000000000001,0.0
642,2025-02-04 02:30:00,65.68666666666667,0.0,0.0,9.333333333333334,109.82666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.89333333333333,,,67.0,69.0,85.0,55.0,49.06,0.0
643,2025-02-04 02:45:00,64.27666666666666,0.0,0.0,9.333333333333334,110.27,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.87666666666667,,,67.0,69.0,85.0,55.0,49.49,0.0
644,2025-02-04 03:00:00,63.57,0.0,0.0,9.5,110.40333333333336,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.97333333333334,,,67.0,69.0,85.0,55.0,49.830000000000005,0.0
645,2025-02-04 03:15:00,63.57,0.0,0.0,9.666666666666666,110.34333333333336,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.99333333333334,,,67.0,69.0,85.0,55.0,49.84,0.0
646,2025-02-04 03:30:00,64.27666666666666,0.0,0.0,10.666666666666666,110.24666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.97666666666667,,,67.0,69.0,85.0,55.0,49.830000000000005,0.0
647,2025-02-04 03:45:00,64.98333333333333,0.0,0.0,10.166666666666666,110.0,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.99333333333333,,,67.0,69.0,85.0,55.0,49.73,0.0
648,2025-02-04 04:00:00,65.68666666666667,0.0,0.0,10.0,110.23333333333336,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.0,,,67.0,69.0,85.0,55.0,49.78999999999999,0.0
649,2025-02-04 04:15:00,64.98333333333333,2.119999999999997,0.0,10.0,109.85,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.97666666666667,,,67.0,69.0,85.0,55.0,50.00000000000001,0.0
650,2025-02-04 04:30:00,64.27666666666666,2.119999999999997,0.0,9.833333333333334,109.67666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.95,,,67.0,69.0,85.0,55.0,49.89000000000001,0.0
651,2025-02-04 04:45:00,65.68666666666667,0.0,0.0,9.333333333333334,109.48333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.95,,,67.0,69.0,85.0,55.0,50.02,0.0
652,2025-02-04 05:00:00,64.98333333333333,0.0,0.0,9.333333333333334,109.63333333333333,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.92333333333333,,,67.0,69.0,85.0,55.0,50.36000000000001,0.0
653,2025-02-04 05:15:00,64.27666666666666,2.119999999999997,0.0,10.166666666666666,110.07333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.81,,,67.0,69.0,85.0,55.0,50.620000000000005,0.0
654,2025-02-04 05:30:00,64.27666666666666,0.0,0.0,10.5,109.74666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.89333333333333,,,67.0,69.0,85.0,55.0,50.91,0.0
655,2025-02-04 05:45:00,62.86333333333334,0.0,0.0,10.5,109.8,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.81,,,67.0,69.0,85.0,55.0,50.620000000000005,0.0
656,2025-02-04 06:00:00,65.69,0.0,0.0,11.0,109.64,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.82666666666667,,,67.0,69.0,85.0,55.0,51.01,0.0
657,2025-02-04 06:15:00,64.27666666666666,2.119999999999997,0.0,10.833333333333334,110.09666666666664,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.81333333333333,,,67.0,69.0,85.0,55.0,51.2,0.0
658,2025-02-04 06:30:00,62.86333333333334,2.119999999999997,0.0,11.0,110.02333333333333,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.88000000000001,,,67.0,69.0,85.0,55.0,51.17,0.0
659,2025-02-04 06:45:00,64.27333333333333,0.0,0.0,10.166666666666666,109.97666666666667,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.81,,,67.0,69.0,85.0,55.0,51.19,0.0
660,2025-02-04 07:00:00,64.98333333333333,0.0,0.0,9.5,109.93333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.84333333333333,,,67.0,69.0,85.0,55.0,51.11,0.0
661,2025-02-04 07:15:00,64.27666666666666,2.119999999999997,0.0,9.666666666666666,110.03333333333336,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.84333333333333,,,67.0,69.0,85.0,55.0,51.2,0.0
662,2025-02-04 07:30:00,64.27666666666666,-2.119999999999997,0.0,10.0,110.12666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.82333333333334,,,67.0,69.0,85.0,55.0,51.46,0.0
663,2025-02-04 07:45:00,64.27666666666666,0.0,0.0,10.0,109.83666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.85666666666667,,,67.0,69.0,85.0,55.0,51.53,0.0
664,2025-02-04 08:00:00,64.27666666666666,0.0,0.0,10.0,109.89,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.83333333333333,,,67.0,69.0,85.0,55.0,51.35999999999999,0.0
665,2025-02-04 08:15:00,63.57,2.119999999999997,0.0,10.666666666666666,110.29666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.81,,,67.0,69.0,85.0,55.0,51.48,0.0
666,2025-02-04 08:30:00,65.69,0.0,0.0,10.666666666666666,109.82666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.79666666666667,,,67.0,69.0,85.0,55.0,51.620000000000005,0.0
667,2025-02-04 08:45:00,64.98333333333333,2.119999999999997,0.0,10.0,109.70666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.79,,,67.0,69.0,85.0,55.0,50.95,0.0
668,2025-02-04 09:00:00,64.98333333333333,0.0,0.0,9.833333333333334,109.62666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.71333333333334,,,67.0,69.0,85.0,55.0,51.31,0.0
669,2025-02-04 09:15:00,62.86333333333334,2.119999999999997,0.0,9.833333333333334,109.94333333333331,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.64666666666666,,,67.0,69.0,85.0,55.0,51.2,0.0
670,2025-02-04 09:30:00,64.98333333333333,-2.119999999999997,0.0,10.0,109.6,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.58666666666666,,,67.0,69.0,85.0,55.0,51.73,0.0
671,2025-02-04 09:45:00,64.98333333333333,2.119999999999997,0.0,9.5,109.42666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.55,,,67.0,69.0,85.0,55.0,51.34,0.0
