,time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
672,2025-02-04 10:00:00,64.27666666666666,2.119999999999997,0.0,9.833333333333334,112.58,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.53666666666668,,,67.0,69.0,85.0,55.0,51.44,0.0
673,2025-02-04 10:15:00,64.27666666666666,0.0,0.0,8.833333333333334,115.44666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.81333333333333,,,67.0,69.0,85.0,55.0,49.92999999999999,0.0
674,2025-02-04 10:30:00,63.57,0.0,0.0,8.5,115.21999999999998,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.04,,,67.0,69.0,85.0,55.0,50.39999999999999,0.0
675,2025-02-04 10:45:00,64.98333333333333,0.0,0.0,9.333333333333334,115.28333333333336,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.09,,,67.0,69.0,85.0,55.0,50.53,0.0
676,2025-02-04 11:00:00,65.69,2.119999999999997,0.0,9.833333333333334,113.98333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.14666666666666,,,67.0,69.0,85.0,55.0,50.510000000000005,0.0
677,2025-02-04 11:15:00,64.98333333333333,2.119999999999997,0.0,9.5,113.46666666666664,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.21333333333332,,,67.0,69.0,85.0,55.0,49.14,0.0
678,2025-02-04 11:30:00,65.69,2.119999999999997,0.0,9.666666666666666,112.93,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.2,,,67.0,69.0,85.0,55.0,49.49,0.0
679,2025-02-04 11:45:00,64.98,2.119999999999997,0.0,10.0,112.96999999999998,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.13333333333334,,,67.0,69.0,85.0,55.0,49.09,0.0
680,2025-02-04 12:00:00,64.27666666666666,0.0,0.0,10.0,113.02,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.09,,,67.0,69.0,85.0,55.0,49.38,0.0
681,2025-02-04 12:15:00,63.57,2.119999999999997,0.0,9.666666666666666,112.72666666666667,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.07333333333334,,,67.0,69.0,85.0,55.0,49.39,0.0
682,2025-02-04 12:30:00,65.68666666666667,0.0,0.0,10.0,112.76,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.95,,,67.0,69.0,85.0,55.0,49.38999999999999,0.0
683,2025-02-04 12:45:00,64.27666666666666,4.229999999999997,0.0,10.0,112.29666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.86,,,67.0,69.0,85.0,55.0,49.8,0.0
684,2025-02-04 13:00:00,64.27666666666666,-2.119999999999997,0.0,10.0,112.40333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.81,,,67.0,69.0,85.0,55.0,49.5,0.0
685,2025-02-04 13:15:00,65.69,0.0,0.0,10.5,112.21666666666664,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.81,,,67.0,69.0,85.0,55.0,50.03,0.0
686,2025-02-04 13:30:00,66.39333333333333,2.119999999999997,0.0,10.5,112.31,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.74,,,67.0,69.0,85.0,55.0,49.74,0.0
687,2025-02-04 13:45:00,64.98333333333333,4.229999999999997,0.0,10.5,112.02333333333333,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.66,,,67.0,69.0,85.0,55.0,50.190000000000005,0.0
688,2025-02-04 14:00:00,64.98,2.119999999999997,0.0,10.5,111.61666666666667,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.78,,,67.0,69.0,85.0,55.0,49.96,0.0
689,2025-02-04 14:15:00,64.27666666666666,0.0,0.0,10.833333333333334,111.77666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.06666666666666,,,67.0,69.0,85.0,55.0,49.97,0.0
690,2025-02-04 14:30:00,63.57,2.119999999999997,0.0,9.666666666666666,111.25333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.41333333333334,,,67.0,69.0,85.0,55.0,50.28,0.0
691,2025-02-04 14:45:00,64.27666666666666,0.0,0.0,9.833333333333334,111.56,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.42333333333333,,,67.0,69.0,85.0,55.0,50.14,0.0
692,2025-02-04 15:00:00,64.98333333333333,0.0,0.0,10.666666666666666,111.37,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.27,,,67.0,69.0,85.0,55.0,50.370000000000005,0.0
693,2025-02-04 15:15:00,63.57,2.119999999999997,0.0,11.0,111.38,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.09,,,67.0,69.0,85.0,55.0,50.370000000000005,0.0
694,2025-02-04 15:30:00,65.69,0.0,0.0,10.666666666666666,111.23,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.11333333333333,,,67.0,69.0,85.0,55.0,50.82000000000001,0.0
695,2025-02-04 15:45:00,64.27666666666666,2.119999999999997,0.0,10.0,111.32333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.92,,,67.0,69.0,85.0,55.0,50.38999999999999,0.0
696,2025-02-04 16:00:00,62.156666666666666,0.0,0.0,10.333333333333334,111.77333333333333,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.95,,,67.0,69.0,85.0,55.0,50.58,0.0
697,2025-02-04 16:15:00,64.27666666666666,-2.119999999999997,0.0,11.666666666666666,112.04,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.05333333333334,,,67.0,69.0,85.0,55.0,50.75000000000001,0.0
698,2025-02-04 16:30:00,63.57,0.0,0.0,12.0,112.17,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.04333333333334,,,67.0,69.0,85.0,55.0,50.87,0.0
699,2025-02-04 16:45:00,65.68666666666667,0.0,0.0,12.0,112.17333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.08,,,67.0,69.0,85.0,55.0,50.91,0.0
700,2025-02-04 17:00:00,64.98333333333333,0.0,0.0,10.333333333333334,111.89333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.09,,,67.0,69.0,85.0,55.0,50.38,0.0
701,2025-02-04 17:15:00,63.57,0.0,0.0,10.5,112.28000000000002,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.18333333333334,,,67.0,69.0,85.0,55.0,50.49,0.0
702,2025-02-04 17:30:00,64.27666666666666,0.0,0.0,10.166666666666666,112.18666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.20666666666666,,,67.0,69.0,85.0,55.0,50.2,0.0
703,2025-02-04 17:45:00,64.98333333333333,2.119999999999997,0.0,10.0,112.65666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.37666666666667,,,67.0,69.0,85.0,55.0,50.21,0.0
704,2025-02-04 18:00:00,64.98,2.119999999999997,0.0,10.0,112.6,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.57333333333334,,,67.0,69.0,85.0,55.0,50.34,0.0
705,2025-02-04 18:15:00,65.69,2.119999999999997,0.0,10.0,112.45,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.51,,,67.0,69.0,85.0,55.0,49.78,0.0
706,2025-02-04 18:30:00,64.98333333333333,2.119999999999997,0.0,9.5,111.97333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.52,,,67.0,69.0,85.0,55.0,49.61000000000001,0.0
707,2025-02-04 18:45:00,64.27666666666666,2.119999999999997,0.0,9.5,112.09333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.55,,,67.0,69.0,85.0,55.0,49.21999999999999,0.0
708,2025-02-04 19:00:00,64.98,0.0,0.0,9.0,112.23666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.50333333333333,,,67.0,69.0,85.0,55.0,49.14,0.0
709,2025-02-04 19:15:00,64.27666666666666,0.0,0.0,9.166666666666666,112.45,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.48333333333333,,,67.0,69.0,85.0,55.0,49.17,0.0
710,2025-02-04 19:30:00,64.27666666666666,0.0,0.0,9.5,111.93666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.44333333333333,,,67.0,69.0,85.0,55.0,49.36999999999999,0.0
711,2025-02-04 19:45:00,64.27666666666666,2.119999999999997,0.0,9.333333333333334,112.07333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.37333333333333,,,67.0,69.0,85.0,55.0,48.85000000000001,0.0
712,2025-02-04 20:00:00,65.69,2.119999999999997,0.0,9.166666666666666,112.70333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.38,,,67.0,69.0,85.0,55.0,48.68,0.0
713,2025-02-04 20:15:00,66.39333333333333,2.119999999999997,0.0,8.333333333333334,112.65666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.44666666666667,,,67.0,69.0,85.0,55.0,48.510000000000005,0.0
714,2025-02-04 20:30:00,64.98333333333333,4.229999999999997,0.0,8.0,112.25333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.51,,,67.0,69.0,85.0,55.0,48.36,0.0
715,2025-02-04 20:45:00,64.98333333333333,2.119999999999997,0.0,8.0,112.12333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.48333333333333,,,67.0,69.0,85.0,55.0,47.96000000000001,0.0
716,2025-02-04 21:00:00,63.57,0.0,0.0,7.833333333333333,111.8,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.51,,,67.0,69.0,85.0,55.0,47.650000000000006,0.0
717,2025-02-04 21:15:00,65.68666666666667,0.0,0.0,7.5,111.83,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.53,,,67.0,69.0,85.0,55.0,47.50999999999999,0.0
718,2025-02-04 21:30:00,64.27666666666666,0.0,0.0,7.5,111.72,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.52333333333333,,,67.0,69.0,85.0,55.0,47.28999999999999,0.0
719,2025-02-04 21:45:00,64.27666666666666,0.0,0.0,7.666666666666667,111.69,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.63333333333334,,,67.0,69.0,85.0,55.0,47.28999999999999,0.0
720,2025-02-04 22:00:00,64.98,0.0,0.0,8.333333333333334,111.74,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.56333333333333,,,67.0,69.0,85.0,55.0,47.44,0.0
721,2025-02-04 22:15:00,64.98,4.229999999999997,0.0,8.0,111.39666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.49,,,67.0,69.0,85.0,55.0,47.31999999999999,0.0
722,2025-02-04 22:30:00,64.98333333333333,0.0,0.0,8.166666666666666,111.66666666666669,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.36666666666666,,,67.0,69.0,85.0,55.0,47.16,0.0
723,2025-02-04 22:45:00,67.09666666666666,2.119999999999997,0.0,8.833333333333334,111.17666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.27333333333333,,,67.0,69.0,85.0,55.0,47.60000000000001,0.0
724,2025-02-04 23:00:00,64.27666666666666,2.119999999999997,0.0,7.833333333333333,110.75,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.13333333333334,,,67.0,69.0,85.0,55.0,47.24,0.0
725,2025-02-04 23:15:00,66.39333333333333,0.0,0.0,9.0,110.86666666666667,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.97333333333334,,,67.0,69.0,85.0,55.0,46.97,0.0
726,2025-02-04 23:30:00,66.39333333333333,2.119999999999997,0.0,9.5,110.82666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.95,,,67.0,69.0,85.0,55.0,47.24000000000001,0.0
727,2025-02-04 23:45:00,62.86333333333334,6.350000000000001,0.0,9.166666666666666,110.93666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.92333333333333,,,67.0,69.0,85.0,55.0,47.15,0.0
728,2025-02-05 00:00:00,63.57,-2.119999999999997,0.0,10.333333333333334,111.34666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.86,,,67.0,69.0,85.0,55.0,48.36,0.0
729,2025-02-05 00:15:00,62.86333333333332,-2.119999999999997,0.0,11.166666666666666,111.6,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.83,,,67.0,69.0,85.0,55.0,48.85000000000001,0.0
730,2025-02-05 00:30:00,62.86333333333334,-4.240000000000002,0.0,11.833333333333334,112.02666666666669,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.90666666666667,,,67.0,69.0,85.0,55.0,49.38,0.0
731,2025-02-05 00:45:00,66.39333333333333,0.0,0.0,11.833333333333334,111.82666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.10666666666667,,,67.0,69.0,85.0,55.0,49.66,0.0
732,2025-02-05 01:00:00,65.68666666666667,2.119999999999997,0.0,11.833333333333334,111.93,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.34666666666666,,,67.0,69.0,85.0,55.0,49.720000000000006,0.0
733,2025-02-05 01:15:00,63.57,2.119999999999997,0.0,10.833333333333334,112.12,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.27666666666666,,,67.0,69.0,85.0,55.0,49.7,0.0
734,2025-02-05 01:30:00,64.98333333333333,2.119999999999997,0.0,12.166666666666666,112.44,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.15333333333334,,,67.0,69.0,85.0,55.0,50.09,0.0
735,2025-02-05 01:45:00,65.68333333333334,0.0,0.0,12.5,112.71,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.09,,,67.0,69.0,85.0,55.0,50.45,0.0
736,2025-02-05 02:00:00,64.27666666666666,-2.119999999999997,0.0,13.0,112.89333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.08333333333333,,,67.0,69.0,85.0,55.0,50.9,0.0
737,2025-02-05 02:15:00,64.98333333333333,0.0,0.0,12.833333333333334,113.01666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.07333333333334,,,67.0,69.0,85.0,55.0,51.13999999999999,0.0
738,2025-02-05 02:30:00,64.27666666666666,0.0,0.0,13.166666666666666,113.55333333333331,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.06666666666666,,,67.0,69.0,85.0,55.0,51.47,0.0
739,2025-02-05 02:45:00,63.57,2.119999999999997,0.0,13.5,113.66333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.08,,,67.0,69.0,85.0,55.0,52.17999999999999,0.0
740,2025-02-05 03:00:00,65.69,0.0,0.0,13.833333333333334,113.72333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.09,,,67.0,69.0,85.0,55.0,51.95,0.0
741,2025-02-05 03:15:00,64.27666666666666,2.119999999999997,0.0,12.5,113.69,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.14999999999999,,,67.0,69.0,85.0,55.0,52.17999999999999,0.0
742,2025-02-05 03:30:00,64.98333333333333,2.119999999999997,0.0,13.333333333333334,113.97333333333331,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.14666666666666,,,67.0,69.0,85.0,55.0,52.32000000000001,0.0
743,2025-02-05 03:45:00,64.27666666666666,2.119999999999997,0.0,13.5,113.71,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.19333333333334,,,67.0,69.0,85.0,55.0,52.28999999999999,0.0
744,2025-02-05 04:00:00,63.57,2.119999999999997,0.0,13.333333333333334,113.93333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.2,,,67.0,69.0,85.0,55.0,52.11,0.0
745,2025-02-05 04:15:00,66.39333333333333,0.0,0.0,13.833333333333334,113.60666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.17666666666668,,,67.0,69.0,85.0,55.0,52.42,0.0
746,2025-02-05 04:30:00,64.27666666666666,2.119999999999997,0.0,12.0,113.73,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.19333333333334,,,67.0,69.0,85.0,55.0,52.02,0.0
747,2025-02-05 04:45:00,63.57,-2.119999999999997,0.0,13.166666666666666,113.87,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.19,,,67.0,69.0,85.0,55.0,52.33,0.0
748,2025-02-05 05:00:00,64.27666666666666,0.0,0.0,13.5,113.61,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.14333333333333,,,67.0,69.0,85.0,55.0,52.71999999999999,0.0
749,2025-02-05 05:15:00,64.27666666666666,2.119999999999997,0.0,12.166666666666666,113.52,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.20666666666666,,,67.0,69.0,85.0,55.0,52.09,0.0
750,2025-02-05 05:30:00,64.27333333333333,-2.119999999999997,0.0,12.5,113.76666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.18666666666667,,,67.0,69.0,85.0,55.0,52.45,0.0
751,2025-02-05 05:45:00,64.98333333333333,0.0,0.0,13.166666666666666,113.93666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.20666666666666,,,67.0,69.0,85.0,55.0,52.26,0.0
752,2025-02-05 06:00:00,67.09666666666666,0.0,0.0,13.666666666666666,113.74666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.23333333333333,,,67.0,69.0,85.0,55.0,52.49000000000001,0.0
753,2025-02-05 06:15:00,63.57,4.229999999999997,0.0,12.5,113.66333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.23333333333333,,,67.0,69.0,85.0,55.0,52.14999999999999,0.0
754,2025-02-05 06:30:00,63.57,0.0,0.0,12.333333333333334,113.71,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.24,,,67.0,69.0,85.0,55.0,52.99,0.0
755,2025-02-05 06:45:00,64.98333333333333,0.0,0.0,13.166666666666666,113.85333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.24,,,67.0,69.0,85.0,55.0,52.43,0.0
756,2025-02-05 07:00:00,64.27333333333333,2.119999999999997,0.0,12.5,113.86333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.24,,,67.0,69.0,85.0,55.0,52.62,0.0
757,2025-02-05 07:15:00,62.86333333333334,-2.119999999999997,0.0,13.0,113.67666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.24,,,67.0,69.0,85.0,55.0,53.120000000000005,0.0
758,2025-02-05 07:30:00,67.09666666666666,0.0,0.0,13.666666666666666,113.84,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.24,,,67.0,69.0,85.0,55.0,52.53,0.0
759,2025-02-05 07:45:00,63.57,4.229999999999997,0.0,12.833333333333334,113.91,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.25333333333333,,,67.0,69.0,85.0,55.0,52.23,0.0
760,2025-02-05 08:00:00,62.86333333333334,0.0,0.0,13.0,114.07,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.31,,,67.0,69.0,85.0,55.0,52.87,0.0
761,2025-02-05 08:15:00,65.68666666666667,-2.119999999999997,0.0,13.666666666666666,113.69,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.32333333333334,,,67.0,69.0,85.0,55.0,53.28999999999999,0.0
762,2025-02-05 08:30:00,63.57,4.229999999999997,0.0,12.5,113.71,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.35,,,67.0,69.0,85.0,55.0,52.03000000000001,0.0
763,2025-02-05 08:45:00,64.98333333333333,0.0,0.0,13.666666666666666,113.81666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.31666666666666,,,67.0,69.0,85.0,55.0,52.33,0.0
764,2025-02-05 09:00:00,65.68666666666667,2.119999999999997,0.0,12.5,113.58333333333331,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.33666666666666,,,67.0,69.0,85.0,55.0,52.32,0.0
765,2025-02-05 09:15:00,65.68666666666667,0.0,0.0,13.166666666666666,113.75666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.25333333333333,,,67.0,69.0,85.0,55.0,52.82,0.0
766,2025-02-05 09:30:00,64.27666666666666,0.0,0.0,13.0,113.50666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.33,,,67.0,69.0,85.0,55.0,52.78999999999999,0.0
767,2025-02-05 09:45:00,62.156666666666666,0.0,0.0,12.5,113.74333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.30333333333334,,,67.0,69.0,85.0,55.0,52.2,0.0
768,2025-02-05 10:00:00,62.86333333333334,-2.119999999999997,0.0,13.5,113.55,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.28333333333335,,,67.0,69.0,85.0,55.0,52.89,0.0
769,2025-02-05 10:15:00,65.69,-2.119999999999997,0.0,13.333333333333334,113.35333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.31666666666666,,,67.0,69.0,85.0,55.0,52.57,0.0
770,2025-02-05 10:30:00,64.27333333333333,2.119999999999997,0.0,12.5,113.56333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.31666666666666,,,67.0,69.0,85.0,55.0,52.040000000000006,0.0
771,2025-02-05 10:45:00,63.57,-2.119999999999997,0.0,12.833333333333334,113.25666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.33999999999999,,,67.0,69.0,85.0,55.0,52.540000000000006,0.0
772,2025-02-05 11:00:00,63.57,0.0,0.0,12.0,112.47666666666667,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.35,,,67.0,69.0,85.0,55.0,51.96,0.0
773,2025-02-05 11:15:00,64.98333333333333,0.0,0.0,12.166666666666666,112.54333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.28666666666668,,,67.0,69.0,85.0,55.0,51.19,0.0
774,2025-02-05 11:30:00,64.98,2.119999999999997,0.0,13.666666666666666,112.76666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.24,,,67.0,69.0,85.0,55.0,51.36,0.0
775,2025-02-05 11:45:00,64.98333333333333,0.0,0.0,13.0,112.32333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.32333333333334,,,67.0,69.0,85.0,55.0,51.60999999999999,0.0
776,2025-02-05 12:00:00,64.27666666666666,2.119999999999997,0.0,12.5,112.91666666666669,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.34333333333332,,,67.0,69.0,85.0,55.0,51.42,0.0
777,2025-02-05 12:15:00,64.27666666666666,0.0,0.0,13.333333333333334,112.61,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.35666666666667,,,67.0,69.0,85.0,55.0,51.81999999999999,0.0
778,2025-02-05 12:30:00,62.86333333333334,0.0,0.0,13.5,112.61666666666667,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.31,,,67.0,69.0,85.0,55.0,51.89999999999999,0.0
779,2025-02-05 12:45:00,64.98333333333333,0.0,0.0,13.5,112.34666666666664,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.24,,,67.0,69.0,85.0,55.0,52.010000000000005,0.0
780,2025-02-05 13:00:00,62.86333333333334,2.119999999999997,0.0,12.5,112.66333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.24,,,67.0,69.0,85.0,55.0,51.63,0.0
781,2025-02-05 13:15:00,67.80333333333333,-2.119999999999997,0.0,13.5,112.68333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.23333333333333,,,67.0,69.0,85.0,55.0,52.35999999999999,0.0
782,2025-02-05 13:30:00,65.69,6.350000000000001,0.0,12.0,112.31,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.27999999999999,,,67.0,69.0,85.0,55.0,51.79999999999999,0.0
783,2025-02-05 13:45:00,64.27333333333333,2.119999999999997,0.0,12.5,112.14666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.13333333333334,,,67.0,69.0,85.0,55.0,51.71000000000001,0.0
784,2025-02-05 14:00:00,65.68666666666667,-2.119999999999997,0.0,12.833333333333334,111.95333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.07333333333334,,,67.0,69.0,85.0,55.0,52.21,0.0
785,2025-02-05 14:15:00,64.27666666666666,2.119999999999997,0.0,12.166666666666666,111.87333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.07666666666667,,,67.0,69.0,85.0,55.0,51.29,0.0
786,2025-02-05 14:30:00,63.57,0.0,0.0,13.166666666666666,112.02666666666669,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.12333333333333,,,67.0,69.0,85.0,55.0,51.34,0.0
787,2025-02-05 14:45:00,64.98333333333333,0.0,0.0,12.833333333333334,112.18666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.32,,,67.0,69.0,85.0,55.0,51.21000000000001,0.0
788,2025-02-05 15:00:00,65.68666666666667,2.119999999999997,0.0,13.666666666666666,112.01,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.50333333333333,,,67.0,69.0,85.0,55.0,52.03000000000001,0.0
789,2025-02-05 15:15:00,63.57,2.119999999999997,0.0,12.5,111.89,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.61,,,67.0,69.0,85.0,55.0,50.95,0.0
790,2025-02-05 15:30:00,64.27666666666666,0.0,0.0,12.0,111.95,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.67,,,67.0,69.0,85.0,55.0,51.00999999999999,0.0
791,2025-02-05 15:45:00,63.57,0.0,0.0,13.0,112.15333333333336,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.41666666666667,,,67.0,69.0,85.0,55.0,51.1,0.0
792,2025-02-05 16:00:00,66.39333333333333,2.119999999999997,0.0,12.5,112.02333333333333,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.54666666666667,,,67.0,69.0,85.0,55.0,51.27,0.0
793,2025-02-05 16:15:00,64.98333333333333,4.229999999999997,0.0,13.0,112.13666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.66333333333334,,,67.0,69.0,85.0,55.0,50.8,0.0
794,2025-02-05 16:30:00,64.98333333333333,2.119999999999997,0.0,12.0,111.34666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.79,,,67.0,69.0,85.0,55.0,50.970000000000006,0.0
795,2025-02-05 16:45:00,63.57,0.0,0.0,11.666666666666666,111.99,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.59333333333333,,,67.0,69.0,85.0,55.0,50.04,0.0
796,2025-02-05 17:00:00,63.57,0.0,0.0,12.5,111.95666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.39333333333333,,,67.0,69.0,85.0,55.0,50.61000000000001,0.0
797,2025-02-05 17:15:00,65.68666666666667,0.0,0.0,12.833333333333334,111.82333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.28666666666668,,,67.0,69.0,85.0,55.0,50.19,0.0
798,2025-02-05 17:30:00,62.86333333333334,0.0,0.0,11.833333333333334,111.51333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.26333333333334,,,67.0,69.0,85.0,55.0,50.28999999999999,0.0
799,2025-02-05 17:45:00,63.57,-4.240000000000002,0.0,11.666666666666666,112.10666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.24,,,67.0,69.0,85.0,55.0,50.16,0.0
800,2025-02-05 18:00:00,62.86333333333334,0.0,0.0,11.333333333333334,112.06666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.31666666666666,,,67.0,69.0,85.0,55.0,50.16,0.0
801,2025-02-05 18:15:00,63.57,2.119999999999997,0.0,11.0,111.75666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.26333333333334,,,67.0,69.0,85.0,55.0,50.38,0.0
802,2025-02-05 18:30:00,63.57,0.0,0.0,11.0,111.59,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.24,,,67.0,69.0,85.0,55.0,49.63999999999999,0.0
803,2025-02-05 18:45:00,64.27666666666666,0.0,0.0,11.5,112.18,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.24666666666667,,,67.0,69.0,85.0,55.0,49.71999999999999,0.0
804,2025-02-05 19:00:00,66.39333333333333,2.119999999999997,0.0,11.0,111.71666666666664,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.42666666666666,,,67.0,69.0,85.0,55.0,49.9,0.0
805,2025-02-05 19:15:00,64.27666666666666,4.229999999999997,0.0,10.666666666666666,111.38666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.56333333333333,,,67.0,69.0,85.0,55.0,49.39000000000001,0.0
806,2025-02-05 19:30:00,64.98333333333333,0.0,0.0,11.333333333333334,111.59,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.41,,,67.0,69.0,85.0,55.0,49.19,0.0
807,2025-02-05 19:45:00,65.69,2.119999999999997,0.0,12.0,112.09666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.26333333333334,,,67.0,69.0,85.0,55.0,49.53,0.0
808,2025-02-05 20:00:00,65.69,2.119999999999997,0.0,12.0,111.8,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.31666666666666,,,67.0,69.0,85.0,55.0,50.13,0.0
809,2025-02-05 20:15:00,65.685,2.119999999999997,0.0,12.25,111.52,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.32,,,67.0,69.0,85.0,55.0,50.02,0.0
810,2025-02-05 20:30:00,64.98333333333333,0.0,0.0,11.0,111.37333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.26333333333334,,,67.0,69.0,85.0,55.0,49.71,0.0
811,2025-02-05 20:45:00,64.27666666666666,2.119999999999997,0.0,10.833333333333334,111.32666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.22666666666667,,,67.0,69.0,85.0,55.0,49.6,0.0
812,2025-02-05 21:00:00,64.27333333333333,0.0,0.0,11.333333333333334,111.29333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.19666666666667,,,67.0,69.0,85.0,55.0,50.09,0.0
813,2025-02-05 21:15:00,63.57,4.229999999999997,0.0,11.666666666666666,111.32666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.10333333333334,,,67.0,69.0,85.0,55.0,49.870000000000005,0.0
814,2025-02-05 21:30:00,64.27666666666666,0.0,0.0,11.833333333333334,110.96999999999998,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.08666666666666,,,67.0,69.0,85.0,55.0,50.07,0.0
815,2025-02-05 21:45:00,65.68666666666667,-2.119999999999997,0.0,11.333333333333334,110.92666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.08666666666666,,,67.0,69.0,85.0,55.0,49.93,0.0
816,2025-02-05 22:00:00,64.27666666666666,4.229999999999997,0.0,11.5,110.95333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.07333333333334,,,67.0,69.0,85.0,55.0,49.97,0.0
817,2025-02-05 22:15:00,64.27666666666666,2.119999999999997,0.0,11.833333333333334,110.81,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.09,,,67.0,69.0,85.0,55.0,50.02000000000001,0.0
818,2025-02-05 22:30:00,62.86333333333334,0.0,0.0,11.333333333333334,110.93,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.04,,,67.0,69.0,85.0,55.0,49.74,0.0
819,2025-02-05 22:45:00,64.98333333333333,0.0,0.0,11.833333333333334,110.73666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.93666666666667,,,67.0,69.0,85.0,55.0,50.45,0.0
820,2025-02-05 23:00:00,64.98333333333333,2.119999999999997,0.0,12.166666666666666,110.89333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.89999999999999,,,67.0,69.0,85.0,55.0,49.93,0.0
821,2025-02-05 23:15:00,65.68666666666667,0.0,0.0,12.333333333333334,110.99,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.80333333333334,,,67.0,69.0,85.0,55.0,49.97,0.0
822,2025-02-05 23:30:00,64.98,0.0,0.0,12.833333333333334,110.86666666666667,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.79,,,67.0,69.0,85.0,55.0,50.5,0.0
823,2025-02-05 23:45:00,65.69,0.0,0.0,11.833333333333334,110.93,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.79666666666667,,,67.0,69.0,85.0,55.0,50.24,0.0
824,2025-02-06 00:00:00,63.57,2.119999999999997,0.0,12.333333333333334,111.46999999999998,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.95,,,67.0,69.0,85.0,55.0,50.32,0.0
825,2025-02-06 00:15:00,64.98,0.0,0.0,11.833333333333334,111.02333333333333,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.06666666666666,,,67.0,69.0,85.0,55.0,51.06,0.0
826,2025-02-06 00:30:00,63.57,0.0,0.0,12.166666666666666,111.68333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.08333333333333,,,67.0,69.0,85.0,55.0,50.46999999999999,0.0
827,2025-02-06 00:45:00,64.27666666666666,0.0,0.0,13.0,111.75666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.13333333333334,,,67.0,69.0,85.0,55.0,51.38,0.0
828,2025-02-06 01:00:00,64.27666666666666,0.0,0.0,13.333333333333334,112.26,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.10333333333334,,,67.0,69.0,85.0,55.0,51.24,0.0
829,2025-02-06 01:15:00,64.98,2.119999999999997,0.0,12.666666666666666,112.57333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.17666666666666,,,67.0,69.0,85.0,55.0,51.870000000000005,0.0
830,2025-02-06 01:30:00,65.68666666666667,0.0,0.0,12.166666666666666,112.43,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.19333333333334,,,67.0,69.0,85.0,55.0,51.82999999999999,0.0
831,2025-02-06 01:45:00,63.57,4.229999999999997,0.0,12.333333333333334,112.88666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.21333333333332,,,67.0,69.0,85.0,55.0,51.86000000000001,0.0
832,2025-02-06 02:00:00,63.57,0.0,0.0,12.833333333333334,113.11666666666667,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.20666666666666,,,67.0,69.0,85.0,55.0,52.370000000000005,0.0
833,2025-02-06 02:15:00,65.69,0.0,0.0,13.666666666666666,112.90333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.22666666666667,,,67.0,69.0,85.0,55.0,52.56,0.0
834,2025-02-06 02:30:00,64.98,2.119999999999997,0.0,13.166666666666666,112.92,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.27333333333333,,,67.0,69.0,85.0,55.0,52.24999999999999,0.0
835,2025-02-06 02:45:00,62.86333333333334,0.0,0.0,13.666666666666666,113.73333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.31666666666666,,,67.0,69.0,85.0,55.0,51.98,0.0
836,2025-02-06 03:00:00,62.156666666666666,2.119999999999997,0.0,13.166666666666666,113.31,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.36666666666666,,,67.0,69.0,85.0,55.0,52.8,0.0
837,2025-02-06 03:15:00,64.98333333333333,0.0,0.0,14.166666666666666,113.71999999999998,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.36666666666666,,,67.0,69.0,85.0,55.0,52.620000000000005,0.0
838,2025-02-06 03:30:00,64.27666666666666,2.119999999999997,0.0,13.333333333333334,113.69666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.38,,,67.0,69.0,85.0,55.0,53.080000000000005,0.0
839,2025-02-06 03:45:00,62.86333333333334,0.0,0.0,13.166666666666666,113.91,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.38,,,67.0,69.0,85.0,55.0,53.09,0.0
840,2025-02-06 04:00:00,66.39333333333333,0.0,0.0,14.0,113.79333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.38,,,67.0,69.0,85.0,55.0,53.19,0.0
841,2025-02-06 04:15:00,65.68666666666667,2.119999999999997,0.0,13.333333333333334,114.19,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.40666666666667,,,67.0,69.0,85.0,55.0,52.59,0.0
842,2025-02-06 04:30:00,65.69,4.229999999999997,0.0,13.666666666666666,113.81666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.50333333333333,,,67.0,69.0,85.0,55.0,53.16,0.0
843,2025-02-06 04:45:00,66.39333333333333,2.119999999999997,0.0,13.0,113.87,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.51,,,67.0,69.0,85.0,55.0,52.62,0.0
844,2025-02-06 05:00:00,64.27666666666666,2.119999999999997,0.0,12.666666666666666,113.9,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.51,,,67.0,69.0,85.0,55.0,52.71,0.0
845,2025-02-06 05:15:00,64.27333333333333,0.0,0.0,13.333333333333334,114.15,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.53,,,67.0,69.0,85.0,55.0,52.71,0.0
846,2025-02-06 05:30:00,63.57,4.229999999999997,0.0,13.833333333333334,114.13666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.53,,,67.0,69.0,85.0,55.0,52.83,0.0
847,2025-02-06 05:45:00,65.69,-2.119999999999997,0.0,13.333333333333334,113.83,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.53333333333335,,,67.0,69.0,85.0,55.0,52.69,0.0
848,2025-02-06 06:00:00,65.69,2.119999999999997,0.0,12.5,113.94333333333331,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.53666666666668,,,67.0,69.0,85.0,55.0,52.29,0.0
849,2025-02-06 06:15:00,66.39333333333333,2.119999999999997,0.0,13.166666666666666,114.14666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.57000000000001,,,67.0,69.0,85.0,55.0,52.42999999999999,0.0
850,2025-02-06 06:30:00,62.86333333333334,2.119999999999997,0.0,13.5,114.19,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.62666666666667,,,67.0,69.0,85.0,55.0,52.28,0.0
851,2025-02-06 06:45:00,64.98,0.0,0.0,13.5,114.19333333333331,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.65,,,67.0,69.0,85.0,55.0,52.2,0.0
852,2025-02-06 07:00:00,64.27666666666666,0.0,0.0,12.5,114.01333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.66333333333334,,,67.0,69.0,85.0,55.0,52.39999999999999,0.0
853,2025-02-06 07:15:00,64.27666666666666,2.119999999999997,0.0,12.166666666666666,114.21999999999998,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.67,,,67.0,69.0,85.0,55.0,52.11000000000001,0.0
854,2025-02-06 07:30:00,63.57,2.119999999999997,0.0,13.166666666666666,114.60666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.67,,,67.0,69.0,85.0,55.0,52.49,0.0
855,2025-02-06 07:45:00,63.56999999999999,0.0,0.0,12.833333333333334,114.24333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.67,,,67.0,69.0,85.0,55.0,52.39,0.0
856,2025-02-06 08:00:00,64.27666666666666,-2.119999999999997,0.0,12.166666666666666,114.51666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.68333333333334,,,67.0,69.0,85.0,55.0,51.64999999999999,0.0
857,2025-02-06 08:15:00,62.86333333333334,0.0,0.0,12.833333333333334,114.90666666666664,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.74333333333334,,,67.0,69.0,85.0,55.0,51.79,0.0
858,2025-02-06 08:30:00,64.98333333333333,0.0,0.0,12.666666666666666,115.75333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.80666666666667,,,67.0,69.0,85.0,55.0,51.73,0.0
859,2025-02-06 08:45:00,63.57,0.0,0.0,11.666666666666666,110.11666666666667,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.83666666666666,,,67.0,69.0,85.0,55.0,50.72,0.0
860,2025-02-06 09:00:00,64.27666666666666,0.0,0.0,13.5,109.75333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.7,,,67.0,69.0,85.0,55.0,51.14999999999999,0.0
861,2025-02-06 09:15:00,64.27666666666666,2.119999999999997,0.0,13.166666666666666,110.06666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.67,,,67.0,69.0,85.0,55.0,50.66,0.0
862,2025-02-06 09:30:00,62.86333333333334,0.0,0.0,11.5,110.47666666666667,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.68333333333334,,,67.0,69.0,85.0,55.0,50.34,0.0
863,2025-02-06 09:45:00,64.98,0.0,0.0,11.333333333333334,110.36,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.77333333333333,,,67.0,69.0,85.0,55.0,51.04,0.0
864,2025-02-06 10:00:00,64.27666666666666,0.0,0.0,11.333333333333334,108.23,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.78333333333333,,,67.0,69.0,85.0,55.0,50.39999999999999,0.0
865,2025-02-06 10:15:00,63.57,2.119999999999997,0.0,13.333333333333334,106.42,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.48,,,67.0,69.0,85.0,55.0,51.99,0.0
866,2025-02-06 10:30:00,64.27666666666666,0.0,0.0,14.166666666666666,106.54,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.23666666666666,,,67.0,69.0,85.0,55.0,52.370000000000005,0.0
867,2025-02-06 10:45:00,64.98333333333333,-2.119999999999997,0.0,13.833333333333334,106.71,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.03333333333335,,,67.0,69.0,85.0,55.0,53.28,0.0
868,2025-02-06 11:00:00,64.27666666666666,0.0,0.0,12.833333333333334,106.42333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.92333333333333,,,67.0,69.0,85.0,55.0,53.60000000000001,0.0
869,2025-02-06 11:15:00,62.86333333333334,0.0,0.0,13.666666666666666,106.99333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.86,,,67.0,69.0,85.0,55.0,52.97,0.0
870,2025-02-06 11:30:00,66.39333333333333,-2.119999999999997,0.0,14.166666666666666,106.75333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.80333333333334,,,67.0,69.0,85.0,55.0,53.81,0.0
871,2025-02-06 11:45:00,65.69,2.119999999999997,0.0,13.5,106.36,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.79,,,67.0,69.0,85.0,55.0,53.4,0.0
872,2025-02-06 12:00:00,64.98333333333333,2.119999999999997,0.0,12.5,106.48666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.77,,,67.0,69.0,85.0,55.0,53.35,0.0
873,2025-02-06 12:15:00,64.27666666666666,0.0,0.0,12.5,107.59,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.74666666666667,,,67.0,69.0,85.0,55.0,54.150000000000006,0.0
874,2025-02-06 12:30:00,64.27666666666666,2.119999999999997,0.0,11.833333333333334,109.71333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.88333333333334,,,67.0,69.0,85.0,55.0,52.94,0.0
875,2025-02-06 12:45:00,64.98333333333333,0.0,0.0,11.5,110.34666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.98666666666666,,,67.0,69.0,85.0,55.0,53.03,0.0
876,2025-02-06 13:00:00,67.8,0.0,0.0,10.333333333333334,114.10666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.17666666666666,,,67.0,69.0,85.0,55.0,52.60000000000001,0.0
877,2025-02-06 13:15:00,64.98333333333333,4.229999999999997,0.0,9.5,115.49,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.41,,,67.0,69.0,85.0,55.0,51.06,0.0
878,2025-02-06 13:30:00,67.10000000000001,0.0,0.0,9.166666666666666,115.30333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.78333333333333,,,67.0,69.0,85.0,55.0,50.42,0.0
879,2025-02-06 13:45:00,64.27666666666666,2.119999999999997,0.0,9.0,114.81,63.57,0.0,73.99,92.59,74.0,0.0,70.0,0.0,74.3,,,67.0,69.0,85.0,55.0,50.0,0.0
880,2025-02-06 14:00:00,63.57,2.119999999999997,0.0,10.0,111.61,63.57,0.0,73.99,80.1,74.0,0.0,70.0,0.0,74.82,,,67.0,69.0,85.0,55.0,48.86,0.0
881,2025-02-06 14:15:00,63.57,0.0,0.0,10.25,101.98,63.57,0.0,73.99,67.0125,74.0,0.0,70.0,0.0,75.0025,,,67.0,69.0,85.0,55.0,35.56,0.0
882,2025-02-06 14:30:00,63.57,0.0,0.0,10.5,103.74,63.57,0.0,73.99,69.63333333333333,74.0,0.0,70.0,0.0,74.58,,,67.0,69.0,85.0,55.0,38.60000000000001,0.0
883,2025-02-06 14:45:00,65.69,0.0,0.0,10.375,102.305,63.57,0.0,73.99,69.5075,74.0,0.0,70.0,0.0,74.3575,,,67.0,69.0,85.0,55.0,38.38,0.0
884,2025-02-06 15:00:00,64.98,2.119999999999997,0.0,11.166666666666666,100.41333333333334,63.57,0.0,73.99,75.74333333333334,74.0,0.0,70.0,0.0,73.96333333333332,,,67.0,69.0,85.0,55.0,40.45,0.0
885,2025-02-06 15:15:00,65.69,4.229999999999997,0.0,9.5,105.44,63.57,0.0,73.99,79.66,74.0,0.0,70.0,0.0,73.81666666666666,,,67.0,69.0,85.0,55.0,41.42999999999999,0.0
886,2025-02-06 15:30:00,64.98333333333333,2.119999999999997,0.0,11.5,102.13333333333333,63.57,0.0,73.99,85.86666666666667,74.0,0.0,70.0,0.0,73.60333333333334,,,67.0,69.0,85.0,55.0,44.36000000000001,0.0
887,2025-02-06 15:45:00,65.69,2.119999999999997,0.0,10.166666666666666,105.43666666666668,63.57,0.0,73.99,96.39666666666666,74.0,0.0,70.0,0.0,73.28,,,67.0,69.0,85.0,55.0,47.81,0.0
888,2025-02-06 16:00:00,64.63,2.119999999999997,0.0,10.0,106.055,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.135,,,67.0,69.0,85.0,55.0,50.62,0.0
889,2025-02-06 16:15:00,65.16,2.119999999999997,0.0,9.625,106.1325,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.0775,,,67.0,69.0,85.0,55.0,50.53,0.0
890,2025-02-06 16:30:00,63.57,0.0,0.0,10.166666666666666,108.34,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.95666666666666,,,67.0,69.0,85.0,55.0,50.48,0.0
891,2025-02-06 16:45:00,64.27666666666666,0.0,0.0,9.0,114.39666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.28,,,67.0,69.0,85.0,55.0,48.22,0.0
892,2025-02-06 17:00:00,64.27666666666666,-2.119999999999997,0.0,8.333333333333334,113.51,63.57,0.0,73.99,95.67666666666666,74.0,0.0,70.0,0.0,74.17,,,67.0,69.0,85.0,55.0,49.22000000000001,0.0
893,2025-02-06 17:15:00,65.68666666666667,2.119999999999997,0.0,10.333333333333334,109.86,63.57,0.0,73.99,99.63333333333333,74.0,0.0,70.0,0.0,73.91666666666667,,,67.0,69.0,85.0,55.0,51.830000000000005,0.0
894,2025-02-06 17:30:00,66.39333333333333,4.229999999999997,0.0,8.833333333333334,111.06,63.57,0.0,73.99,84.57,74.0,0.0,70.0,0.0,74.66000000000001,,,67.0,69.0,85.0,55.0,47.620000000000005,0.0
895,2025-02-06 17:45:00,63.57,4.229999999999997,0.0,9.666666666666666,96.1,63.57,0.0,73.99,63.7,74.0,0.0,70.0,0.0,75.29333333333334,,,67.0,69.0,85.0,55.0,43.400000000000006,0.0
896,2025-02-06 18:00:00,64.27666666666666,2.119999999999997,0.0,8.833333333333334,90.64333333333332,63.57,0.0,73.99,53.51333333333333,74.0,0.0,70.0,0.0,75.27333333333333,,,67.0,69.0,85.0,55.0,30.28,0.0
897,2025-02-06 18:15:00,64.27666666666666,-2.119999999999997,0.0,10.166666666666666,87.64999999999999,63.57,0.0,73.99,50.43,74.0,0.0,70.0,0.0,75.06333333333333,,,67.0,69.0,85.0,55.0,30.50999999999999,0.0
898,2025-02-06 18:30:00,65.69,2.119999999999997,0.0,8.333333333333334,80.48333333333333,63.57,0.0,73.99,38.26,74.0,0.0,70.0,0.0,75.17,,,67.0,69.0,85.0,55.0,20.14999999999999,0.0
899,2025-02-06 18:45:00,63.57,2.119999999999997,0.0,10.166666666666666,86.33333333333333,63.57,0.0,73.99,51.88666666666666,74.0,0.0,70.0,0.0,74.25333333333333,,,67.0,69.0,85.0,55.0,20.639999999999997,0.0
900,2025-02-06 19:00:00,64.98333333333333,2.119999999999997,0.0,8.333333333333334,88.39,63.57,0.0,73.99,51.43333333333334,74.0,0.0,70.0,0.0,74.20333333333333,,,67.0,69.0,85.0,55.0,26.010000000000005,0.0
901,2025-02-06 19:15:00,64.27666666666666,0.0,0.0,10.0,91.95,63.57,0.0,73.99,55.473333333333336,74.0,0.0,70.0,0.0,73.96666666666667,,,67.0,69.0,85.0,55.0,26.960000000000008,0.0
902,2025-02-06 19:30:00,64.98333333333333,0.0,0.0,8.5,95.31,63.57,0.0,73.99,57.24,74.0,0.0,70.0,0.0,73.89666666666666,,,67.0,69.0,85.0,55.0,27.91,0.0
903,2025-02-06 19:45:00,64.98,0.0,0.0,8.5,98.43666666666668,63.57,0.0,73.99,61.32333333333333,74.0,0.0,70.0,0.0,73.75666666666666,,,67.0,69.0,85.0,55.0,30.66,0.0
904,2025-02-06 20:00:00,62.86333333333334,0.0,0.0,9.0,100.91,63.57,0.0,73.99,65.11666666666667,74.0,0.0,70.0,0.0,73.68333333333334,,,67.0,69.0,85.0,55.0,33.77,0.0
905,2025-02-06 20:15:00,63.57,-4.240000000000002,0.0,10.166666666666666,97.77333333333333,63.57,0.0,73.99,69.46333333333332,74.0,0.0,70.0,0.0,73.57333333333334,,,67.0,69.0,85.0,55.0,36.870000000000005,0.0
906,2025-02-06 20:30:00,65.69,0.0,0.0,8.666666666666666,104.66666666666669,63.57,0.0,73.99,74.55,74.0,0.0,70.0,0.0,73.51666666666667,,,67.0,69.0,85.0,55.0,37.78999999999999,0.0
907,2025-02-06 20:45:00,65.68666666666667,2.119999999999997,0.0,9.833333333333334,102.36333333333334,63.57,0.0,73.99,77.82333333333334,74.0,0.0,70.0,0.0,73.53,,,67.0,69.0,85.0,55.0,41.92,0.0
908,2025-02-06 21:00:00,63.56999999999999,4.229999999999997,0.0,8.666666666666666,105.78666666666668,63.57,0.0,73.99,80.78666666666668,74.0,0.0,70.0,0.0,73.55333333333333,,,67.0,69.0,85.0,55.0,40.81,0.0
909,2025-02-06 21:15:00,64.27333333333333,-2.119999999999997,0.0,9.833333333333334,108.35,63.57,0.0,73.99,81.84666666666668,74.0,0.0,70.0,0.0,73.66333333333334,,,67.0,69.0,85.0,55.0,45.09,0.0
910,2025-02-06 21:30:00,62.86333333333334,0.0,0.0,9.166666666666666,101.21,63.57,0.0,73.99,77.10666666666667,74.0,0.0,70.0,0.0,73.95333333333333,,,67.0,69.0,85.0,55.0,42.14,0.0
911,2025-02-06 21:45:00,65.69,0.0,0.0,9.166666666666666,107.85333333333334,63.57,0.0,73.99,79.52,74.0,0.0,70.0,0.0,73.87333333333333,,,67.0,69.0,85.0,55.0,40.96,0.0
912,2025-02-06 22:00:00,62.86333333333334,2.119999999999997,0.0,10.166666666666666,103.87,63.57,0.0,73.99,81.83,74.0,0.0,70.0,0.0,73.79,,,67.0,69.0,85.0,55.0,43.2,0.0
913,2025-02-06 22:15:00,64.98333333333333,0.0,0.0,9.0,111.54666666666668,63.57,0.0,73.99,88.31,74.0,0.0,70.0,0.0,73.61,,,67.0,69.0,85.0,55.0,44.11,0.0
914,2025-02-06 22:30:00,63.57,0.0,0.0,9.0,112.42333333333332,63.57,0.0,73.99,89.62,74.0,0.0,70.0,0.0,73.67666666666666,,,67.0,69.0,85.0,55.0,45.78999999999999,0.0
915,2025-02-06 22:45:00,62.156666666666666,0.0,0.0,9.666666666666666,113.05333333333331,63.57,0.0,73.99,91.92,74.0,0.0,70.0,0.0,73.67,,,67.0,69.0,85.0,55.0,47.55,0.0
916,2025-02-06 23:00:00,64.27666666666666,-4.240000000000002,0.0,10.5,113.45666666666666,63.57,0.0,73.99,94.57666666666668,74.0,0.0,70.0,0.0,73.66333333333334,,,67.0,69.0,85.0,55.0,48.790000000000006,0.0
917,2025-02-06 23:15:00,66.39333333333333,0.0,0.0,11.0,113.15333333333336,63.57,0.0,73.99,96.93333333333334,74.0,0.0,70.0,0.0,73.67,,,67.0,69.0,85.0,55.0,48.71000000000001,0.0
918,2025-02-06 23:30:00,64.63,4.229999999999997,0.0,11.0,112.935,63.57,0.0,73.99,99.44,74.0,0.0,70.0,0.0,73.6,,,67.0,69.0,85.0,55.0,48.67,0.0
919,2025-02-06 23:45:00,64.98,0.0,0.0,10.833333333333334,113.00333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.46666666666665,,,67.0,69.0,85.0,55.0,48.53,0.0
920,2025-02-07 00:00:00,64.27666666666666,0.0,0.0,11.0,112.37666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.24,,,67.0,69.0,85.0,55.0,49.01,0.0
921,2025-02-07 00:15:00,64.98333333333333,2.119999999999997,0.0,11.166666666666666,111.85333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.16333333333334,,,67.0,69.0,85.0,55.0,49.02,0.0
922,2025-02-07 00:30:00,64.27666666666666,2.119999999999997,0.0,11.5,111.73,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.02333333333333,,,67.0,69.0,85.0,55.0,49.63999999999999,0.0
923,2025-02-07 00:45:00,64.98333333333333,2.119999999999997,0.0,12.0,112.15,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.94333333333334,,,67.0,69.0,85.0,55.0,49.99999999999999,0.0
924,2025-02-07 01:00:00,64.98333333333333,2.119999999999997,0.0,12.5,112.52666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.91,,,67.0,69.0,85.0,55.0,50.02,0.0
925,2025-02-07 01:15:00,64.27666666666666,2.119999999999997,0.0,12.833333333333334,112.85666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.94333333333334,,,67.0,69.0,85.0,55.0,50.88,0.0
926,2025-02-07 01:30:00,64.98333333333333,2.119999999999997,0.0,12.666666666666666,113.14,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.95,,,67.0,69.0,85.0,55.0,51.16,0.0
927,2025-02-07 01:45:00,66.39,2.119999999999997,0.0,13.166666666666666,113.04,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.95,,,67.0,69.0,85.0,55.0,51.36,0.0
928,2025-02-07 02:00:00,64.98333333333333,0.0,0.0,13.5,113.54666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.95,,,67.0,69.0,85.0,55.0,51.75,0.0
929,2025-02-07 02:15:00,63.57,2.119999999999997,0.0,13.5,113.62666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.95,,,67.0,69.0,85.0,55.0,51.91,0.0
930,2025-02-07 02:30:00,64.27666666666666,2.119999999999997,0.0,14.0,113.78333333333336,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.95,,,67.0,69.0,85.0,55.0,52.43,0.0
931,2025-02-07 02:45:00,64.27666666666666,0.0,0.0,14.0,114.00333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.06,,,67.0,69.0,85.0,55.0,52.66,0.0
932,2025-02-07 03:00:00,64.98333333333333,0.0,0.0,13.666666666666666,114.32666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.22666666666667,,,67.0,69.0,85.0,55.0,52.55,0.0
933,2025-02-07 03:15:00,62.86333333333334,2.119999999999997,0.0,13.166666666666666,114.66333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.26666666666667,,,67.0,69.0,85.0,55.0,52.790000000000006,0.0
934,2025-02-07 03:30:00,64.27666666666666,0.0,0.0,14.5,114.75666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.35,,,67.0,69.0,85.0,55.0,53.22,0.0
935,2025-02-07 03:45:00,66.39333333333333,0.0,0.0,14.333333333333334,114.39666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.34666666666666,,,67.0,69.0,85.0,55.0,53.34,0.0
936,2025-02-07 04:00:00,65.68666666666667,2.119999999999997,0.0,14.5,114.32666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.36,,,67.0,69.0,85.0,55.0,53.75,0.0
937,2025-02-07 04:15:00,62.86333333333334,0.0,0.0,14.166666666666666,114.25333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.35666666666667,,,67.0,69.0,85.0,55.0,53.16,0.0
938,2025-02-07 04:30:00,64.98,-2.119999999999997,0.0,14.833333333333334,114.35,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.28,,,67.0,69.0,85.0,55.0,53.84,0.0
939,2025-02-07 04:45:00,64.27666666666666,0.0,0.0,15.333333333333334,114.84,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.34333333333332,,,67.0,69.0,85.0,55.0,53.71000000000001,0.0
940,2025-02-07 05:00:00,64.27666666666666,0.0,0.0,14.666666666666666,114.9,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.36666666666666,,,67.0,69.0,85.0,55.0,54.76,0.0
941,2025-02-07 05:15:00,65.68666666666667,0.0,0.0,14.5,114.84666666666664,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.38,,,67.0,69.0,85.0,55.0,54.66,0.0
942,2025-02-07 05:30:00,63.57,4.229999999999997,0.0,14.166666666666666,114.63,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.38,,,67.0,69.0,85.0,55.0,54.43000000000001,0.0
943,2025-02-07 05:45:00,64.27666666666666,0.0,0.0,14.333333333333334,114.54666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.37333333333333,,,67.0,69.0,85.0,55.0,54.45,0.0
944,2025-02-07 06:00:00,64.27666666666666,-2.119999999999997,0.0,15.166666666666666,114.62666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.38,,,67.0,69.0,85.0,55.0,54.43,0.0
945,2025-02-07 06:15:00,65.68666666666667,2.119999999999997,0.0,14.0,114.13333333333333,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.39999999999999,,,67.0,69.0,85.0,55.0,54.05,0.0
946,2025-02-07 06:30:00,64.27666666666666,4.229999999999997,0.0,14.166666666666666,114.4,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.39333333333333,,,67.0,69.0,85.0,55.0,53.790000000000006,0.0
947,2025-02-07 06:45:00,64.98333333333333,0.0,0.0,15.166666666666666,114.25333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.37333333333333,,,67.0,69.0,85.0,55.0,53.870000000000005,0.0
948,2025-02-07 07:00:00,63.57,2.119999999999997,0.0,14.0,114.04,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.42,,,67.0,69.0,85.0,55.0,53.67,0.0
949,2025-02-07 07:15:00,64.98333333333333,-2.119999999999997,0.0,14.833333333333334,114.06,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.39333333333333,,,67.0,69.0,85.0,55.0,54.41,0.0
950,2025-02-07 07:30:00,64.27666666666666,0.0,0.0,14.5,114.35333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.38,,,67.0,69.0,85.0,55.0,53.94,0.0
