,time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
951,2025-02-07 07:45:00,64.98333333333333,2.119999999999997,0.0,14.166666666666666,113.76333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.38,,,67.0,69.0,85.0,55.0,54.35,0.0
952,2025-02-07 08:00:00,65.68666666666667,0.0,0.0,13.666666666666666,113.62666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.38,,,67.0,69.0,85.0,55.0,54.24999999999999,0.0
953,2025-02-07 08:15:00,64.63,2.119999999999997,0.0,13.5,113.29,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.39,,,67.0,69.0,85.0,55.0,54.05,0.0
954,2025-02-07 08:30:00,64.6275,0.0,0.0,15.25,113.915,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.375,,,67.0,69.0,85.0,55.0,54.21999999999999,0.0
955,2025-02-07 08:45:00,63.56999999999999,2.119999999999997,0.0,14.166666666666666,113.50666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.38,,,67.0,69.0,85.0,55.0,54.4,0.0
956,2025-02-07 09:00:00,64.27666666666666,-2.119999999999997,0.0,13.833333333333334,113.41333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.37333333333333,,,67.0,69.0,85.0,55.0,54.23,0.0
957,2025-02-07 09:15:00,64.98,2.119999999999997,0.0,14.0,113.29,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.36666666666666,,,67.0,69.0,85.0,55.0,53.88,0.0
958,2025-02-07 09:30:00,66.39333333333333,4.229999999999997,0.0,13.5,112.94,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.38,,,67.0,69.0,85.0,55.0,54.1,0.0
959,2025-02-07 09:45:00,64.98333333333333,2.119999999999997,0.0,13.833333333333334,113.02666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.38,,,67.0,69.0,85.0,55.0,53.63,0.0
960,2025-02-07 10:00:00,66.39,2.119999999999997,0.0,14.666666666666666,113.18666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.38,,,67.0,69.0,85.0,55.0,54.31,0.0
961,2025-02-07 10:15:00,63.57,0.0,0.0,13.5,112.91666666666669,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.38,,,67.0,69.0,85.0,55.0,53.78,0.0
962,2025-02-07 10:30:00,65.69,-2.119999999999997,0.0,13.666666666666666,112.44,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.45,,,67.0,69.0,85.0,55.0,54.22,0.0
963,2025-02-07 10:45:00,62.86333333333334,2.119999999999997,0.0,14.166666666666666,112.59,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.41666666666667,,,67.0,69.0,85.0,55.0,53.15,0.0
964,2025-02-07 11:00:00,65.69,0.0,0.0,13.666666666666666,111.84333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.49,,,67.0,69.0,85.0,55.0,53.43,0.0
965,2025-02-07 11:15:00,64.98,2.119999999999997,0.0,13.5,111.96666666666664,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.50333333333333,,,67.0,69.0,85.0,55.0,52.72,0.0
966,2025-02-07 11:30:00,64.98333333333333,4.229999999999997,0.0,14.833333333333334,112.26333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.51666666666667,,,67.0,69.0,85.0,55.0,52.96,0.0
967,2025-02-07 11:45:00,63.57,2.119999999999997,0.0,13.666666666666666,111.8,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.50333333333333,,,67.0,69.0,85.0,55.0,53.62,0.0
968,2025-02-07 12:00:00,64.27666666666666,0.0,0.0,14.833333333333334,112.42333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.49666666666667,,,67.0,69.0,85.0,55.0,53.47,0.0
969,2025-02-07 12:15:00,64.27666666666666,0.0,0.0,13.5,112.16,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.53,,,67.0,69.0,85.0,55.0,53.67,0.0
970,2025-02-07 12:30:00,64.98,0.0,0.0,13.5,111.90666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.53,,,67.0,69.0,85.0,55.0,53.49,0.0
971,2025-02-07 12:45:00,64.27666666666666,2.119999999999997,0.0,14.0,112.11,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.52333333333333,,,67.0,69.0,85.0,55.0,53.74999999999999,0.0
972,2025-02-07 13:00:00,64.27666666666666,2.119999999999997,0.0,14.5,112.04333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.49666666666667,,,67.0,69.0,85.0,55.0,53.67,0.0
973,2025-02-07 13:15:00,64.27666666666666,0.0,0.0,14.0,112.18,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.51,,,67.0,69.0,85.0,55.0,53.31,0.0
974,2025-02-07 13:30:00,64.98333333333333,-2.119999999999997,0.0,13.666666666666666,111.97666666666667,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.53,,,67.0,69.0,85.0,55.0,53.94,0.0
975,2025-02-07 13:45:00,66.39333333333333,0.0,0.0,13.0,111.74,63.57,0.0,73.99,94.81666666666666,74.0,0.0,70.0,0.0,74.09333333333333,,,67.0,69.0,85.0,55.0,53.28999999999999,0.0
976,2025-02-07 14:00:00,64.98,4.229999999999997,0.0,12.666666666666666,107.54666666666668,63.57,0.0,73.99,83.39999999999999,74.0,0.0,70.0,0.0,74.60666666666667,,,67.0,69.0,85.0,55.0,51.69,0.0
977,2025-02-07 14:15:00,64.98333333333333,2.119999999999997,0.0,13.166666666666666,110.06,63.57,0.0,73.99,88.10333333333334,74.0,0.0,70.0,0.0,74.24000000000001,,,67.0,69.0,85.0,55.0,48.68,0.0
978,2025-02-07 14:30:00,63.57,0.0,0.0,12.5,110.93666666666668,63.57,0.0,73.99,90.84,74.0,0.0,70.0,0.0,74.02666666666666,,,67.0,69.0,85.0,55.0,50.16,0.0
979,2025-02-07 14:45:00,64.98333333333333,0.0,0.0,13.5,111.32,63.57,0.0,73.99,90.57666666666668,74.0,0.0,70.0,0.0,74.02333333333333,,,67.0,69.0,85.0,55.0,51.0,0.0
980,2025-02-07 15:00:00,65.69,2.119999999999997,0.0,13.5,111.68666666666668,63.57,0.0,73.99,90.8,74.0,0.0,70.0,0.0,74.03,,,67.0,69.0,85.0,55.0,51.1,0.0
981,2025-02-07 15:15:00,64.98333333333333,2.119999999999997,0.0,13.0,110.25,63.57,0.0,73.99,87.98666666666668,74.0,0.0,70.0,0.0,74.12666666666667,,,67.0,69.0,85.0,55.0,49.86999999999999,0.0
982,2025-02-07 15:30:00,64.98333333333333,0.0,0.0,13.333333333333334,110.26333333333332,63.57,0.0,73.99,87.07,74.0,0.0,70.0,0.0,74.10666666666667,,,67.0,69.0,85.0,55.0,49.06,0.0
983,2025-02-07 15:45:00,64.98,0.0,0.0,12.5,111.29,63.57,0.0,73.99,89.58333333333333,74.0,0.0,70.0,0.0,73.97333333333334,,,67.0,69.0,85.0,55.0,49.01,0.0
984,2025-02-07 16:00:00,64.98333333333333,0.0,0.0,13.5,111.08333333333331,63.57,0.0,73.99,88.48666666666668,74.0,0.0,70.0,0.0,74.04333333333334,,,67.0,69.0,85.0,55.0,50.28,0.0
985,2025-02-07 16:15:00,63.57,2.119999999999997,0.0,12.5,110.66666666666669,63.57,0.0,73.99,87.30666666666666,74.0,0.0,70.0,0.0,74.05333333333333,,,67.0,69.0,85.0,55.0,48.75,0.0
986,2025-02-07 16:30:00,64.27666666666666,-2.119999999999997,0.0,12.666666666666666,111.09,63.57,0.0,73.99,89.15666666666668,74.0,0.0,70.0,0.0,73.96,,,67.0,69.0,85.0,55.0,49.78,0.0
987,2025-02-07 16:45:00,63.57,2.119999999999997,0.0,12.0,110.70666666666666,63.57,0.0,73.99,87.54333333333334,74.0,0.0,70.0,0.0,74.03333333333333,,,67.0,69.0,85.0,55.0,49.010000000000005,0.0
988,2025-02-07 17:00:00,64.98333333333333,0.0,0.0,12.166666666666666,103.50666666666666,63.57,0.0,73.99,69.13333333333334,74.0,0.0,70.0,0.0,74.84666666666666,,,67.0,69.0,85.0,55.0,47.97,0.0
989,2025-02-07 17:15:00,64.98333333333333,2.119999999999997,0.0,11.666666666666666,89.10333333333334,63.57,0.0,73.99,47.620000000000005,74.0,0.0,70.0,0.0,75.45333333333333,,,67.0,69.0,85.0,55.0,36.38,0.0
990,2025-02-07 17:30:00,62.86333333333334,2.119999999999997,0.0,11.5,85.45333333333333,63.57,0.0,73.99,44.81999999999999,74.0,0.0,70.0,0.0,75.08333333333333,,,67.0,69.0,85.0,55.0,21.72,0.0
991,2025-02-07 17:45:00,63.56999999999999,-2.119999999999997,0.0,11.5,77.13,63.57,0.0,73.99,31.45,74.0,0.0,70.0,0.0,75.30333333333334,,,67.0,69.0,85.0,55.0,21.05,0.0
992,2025-02-07 18:00:00,65.68666666666667,-2.119999999999997,0.0,11.5,73.84666666666668,63.57,0.0,73.99,25.986666666666665,74.0,0.0,70.0,0.0,75.12666666666667,,,67.0,69.0,85.0,55.0,12.64,0.0
993,2025-02-07 18:15:00,65.69,4.229999999999997,0.0,11.166666666666666,72.39,63.57,0.0,73.99,22.50333333333333,74.0,0.0,70.0,0.0,74.91333333333334,,,67.0,69.0,85.0,55.0,9.610000000000008,0.0
994,2025-02-07 18:30:00,64.27666666666666,2.119999999999997,0.0,11.333333333333334,70.49333333333333,63.57,0.0,73.99,17.426666666666666,74.0,0.0,70.0,0.0,74.83333333333333,,,67.0,69.0,85.0,55.0,8.769999999999996,0.0
995,2025-02-07 18:45:00,67.09666666666666,0.0,0.0,11.833333333333334,69.68666666666667,63.57,0.0,73.99,16.13,74.0,0.0,70.0,0.0,74.62333333333333,,,67.0,69.0,85.0,55.0,6.059999999999995,0.0
996,2025-02-07 19:00:00,64.27666666666666,2.119999999999997,0.0,10.333333333333334,69.83,63.57,0.0,73.99,16.766666666666666,74.0,0.0,70.0,0.0,74.40333333333334,,,67.0,69.0,85.0,55.0,6.119999999999997,0.0
997,2025-02-07 19:15:00,65.68666666666667,2.119999999999997,0.0,10.0,69.56,63.57,0.0,73.99,15.896666666666668,74.0,0.0,70.0,0.0,74.31666666666668,,,67.0,69.0,85.0,55.0,5.689999999999998,0.0
998,2025-02-07 19:30:00,64.27666666666666,4.229999999999997,0.0,9.833333333333334,68.27666666666667,63.57,0.0,73.99,14.243333333333334,74.0,0.0,70.0,0.0,74.25666666666667,,,67.0,69.0,85.0,55.0,4.759999999999998,0.0
999,2025-02-07 19:45:00,64.98,0.0,0.0,9.333333333333334,70.47000000000001,63.57,0.0,73.99,19.023333333333333,74.0,0.0,70.0,0.0,73.98333333333333,,,67.0,69.0,85.0,55.0,5.230000000000004,0.0
1000,2025-02-07 20:00:00,62.86333333333334,4.229999999999997,0.0,9.0,72.76333333333334,63.57,0.0,73.99,24.00333333333333,74.0,0.0,70.0,0.0,73.78333333333333,,,67.0,69.0,85.0,55.0,7.13000000000001,0.0
1001,2025-02-07 20:15:00,65.68666666666667,-2.119999999999997,0.0,9.0,72.78333333333333,63.57,0.0,73.99,24.166666666666668,74.0,0.0,70.0,0.0,73.84,,,67.0,69.0,85.0,55.0,9.350000000000009,0.0
1002,2025-02-07 20:30:00,64.27666666666666,4.229999999999997,0.0,9.333333333333334,73.14333333333333,63.57,0.0,73.99,25.74,74.0,0.0,70.0,0.0,73.83,,,67.0,69.0,85.0,55.0,9.11,0.0
1003,2025-02-07 20:45:00,64.27666666666666,2.119999999999997,0.0,9.833333333333334,72.89,63.57,0.0,73.99,25.03,74.0,0.0,70.0,0.0,73.89999999999999,,,67.0,69.0,85.0,55.0,9.839999999999996,0.0
1004,2025-02-07 21:00:00,64.98333333333333,2.119999999999997,0.0,10.333333333333334,76.58666666666666,63.57,0.0,73.99,32.54666666666667,74.0,0.0,70.0,0.0,73.61666666666667,,,67.0,69.0,85.0,55.0,10.4,0.0
1005,2025-02-07 21:15:00,63.57,0.0,0.0,10.0,80.13333333333334,63.57,0.0,73.99,38.38,74.0,0.0,70.0,0.0,73.50666666666666,,,67.0,69.0,85.0,55.0,14.580000000000004,0.0
1006,2025-02-07 21:30:00,64.27666666666666,0.0,0.0,10.333333333333334,82.65666666666667,63.57,0.0,73.99,42.833333333333336,74.0,0.0,70.0,0.0,73.46,,,67.0,69.0,85.0,55.0,17.000000000000007,0.0
1007,2025-02-07 21:45:00,64.27666666666666,0.0,0.0,10.666666666666666,90.5,63.57,0.0,73.99,53.77,74.0,0.0,70.0,0.0,73.16000000000001,,,67.0,69.0,85.0,55.0,21.53,0.0
1008,2025-02-07 22:00:00,62.86333333333334,2.119999999999997,0.0,11.0,97.92333333333332,63.57,0.0,73.99,64.69333333333333,74.0,0.0,70.0,0.0,72.98,,,67.0,69.0,85.0,55.0,30.05,0.0
1009,2025-02-07 22:15:00,62.86333333333334,0.0,0.0,11.0,103.19666666666669,63.57,0.0,73.99,73.33999999999999,74.0,0.0,70.0,0.0,72.94333333333334,,,67.0,69.0,85.0,55.0,36.49,0.0
1010,2025-02-07 22:30:00,65.68333333333334,0.0,0.0,11.166666666666666,106.46,63.57,0.0,73.99,77.79,74.0,0.0,70.0,0.0,73.08,,,67.0,69.0,85.0,55.0,41.00000000000001,0.0
1011,2025-02-07 22:45:00,64.27666666666666,4.229999999999997,0.0,11.666666666666666,97.03,63.57,0.0,73.99,60.51,74.0,0.0,70.0,0.0,74.10333333333334,,,67.0,69.0,85.0,55.0,42.39999999999999,0.0
1012,2025-02-07 23:00:00,64.98333333333333,2.119999999999997,0.0,10.666666666666666,100.83,63.57,0.0,73.99,71.58,74.0,0.0,70.0,0.0,73.59666666666668,,,67.0,69.0,85.0,55.0,30.54,0.0
1013,2025-02-07 23:15:00,63.57,0.0,0.0,10.5,106.56333333333332,63.57,0.0,73.99,80.07333333333334,74.0,0.0,70.0,0.0,73.35666666666667,,,67.0,69.0,85.0,55.0,40.46999999999999,0.0
1014,2025-02-07 23:30:00,64.27666666666666,-2.119999999999997,0.0,11.166666666666666,108.44,63.57,0.0,73.99,84.43666666666667,74.0,0.0,70.0,0.0,73.37333333333333,,,67.0,69.0,85.0,55.0,44.150000000000006,0.0
1015,2025-02-07 23:45:00,64.98333333333333,0.0,0.0,11.833333333333334,110.28,63.57,0.0,73.99,89.64999999999999,74.0,0.0,70.0,0.0,73.36,,,67.0,69.0,85.0,55.0,45.8,0.0
1016,2025-02-08 00:00:00,65.69,2.119999999999997,0.0,11.666666666666666,111.78333333333336,63.57,0.0,73.99,94.08,74.0,0.0,70.0,0.0,73.36,,,67.0,69.0,85.0,55.0,47.50999999999999,0.0
1017,2025-02-08 00:15:00,63.57,2.119999999999997,0.0,12.0,112.11333333333334,63.57,0.0,73.99,98.72333333333334,74.0,0.0,70.0,0.0,73.36,,,67.0,69.0,85.0,55.0,48.96,0.0
1018,2025-02-08 00:30:00,65.69,0.0,0.0,11.5,111.80666666666669,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.38,,,67.0,69.0,85.0,55.0,49.24,0.0
1019,2025-02-08 00:45:00,64.98,2.119999999999997,0.0,12.0,112.22666666666667,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.36999999999999,,,67.0,69.0,85.0,55.0,49.220000000000006,0.0
1020,2025-02-08 01:00:00,64.27666666666666,4.229999999999997,0.0,12.5,112.93333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.44,,,67.0,69.0,85.0,55.0,49.67999999999999,0.0
1021,2025-02-08 01:15:00,63.57,0.0,0.0,12.666666666666666,113.08333333333331,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.51,,,67.0,69.0,85.0,55.0,50.31,0.0
1022,2025-02-08 01:30:00,64.98,0.0,0.0,12.5,113.41,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.56333333333333,,,67.0,69.0,85.0,55.0,50.39999999999999,0.0
1023,2025-02-08 01:45:00,64.27666666666666,0.0,0.0,12.833333333333334,113.43,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.66333333333334,,,67.0,69.0,85.0,55.0,51.15,0.0
1024,2025-02-08 02:00:00,64.27666666666666,0.0,0.0,13.166666666666666,113.74333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.67,,,67.0,69.0,85.0,55.0,51.09,0.0
1025,2025-02-08 02:15:00,62.86333333333334,0.0,0.0,13.5,113.81666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.67,,,67.0,69.0,85.0,55.0,51.42,0.0
1026,2025-02-08 02:30:00,64.27666666666666,2.119999999999997,0.0,13.5,113.73,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.67,,,67.0,69.0,85.0,55.0,51.49,0.0
1027,2025-02-08 02:45:00,66.39,2.119999999999997,0.0,13.0,114.20666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.75333333333333,,,67.0,69.0,85.0,55.0,51.16,0.0
1028,2025-02-08 03:00:00,63.57,0.0,0.0,12.666666666666666,114.13666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.79333333333334,,,67.0,69.0,85.0,55.0,51.42999999999999,0.0
1029,2025-02-08 03:15:00,64.98333333333333,0.0,0.0,13.5,114.06333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.82333333333334,,,67.0,69.0,85.0,55.0,51.96000000000001,0.0
1030,2025-02-08 03:30:00,65.69,2.119999999999997,0.0,13.333333333333334,114.03000000000002,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.83,,,67.0,69.0,85.0,55.0,51.7,0.0
1031,2025-02-08 03:45:00,64.27666666666666,2.119999999999997,0.0,12.5,114.08333333333331,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.83,,,67.0,69.0,85.0,55.0,51.48,0.0
1032,2025-02-08 04:00:00,63.57,0.0,0.0,13.0,114.08,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.93333333333334,,,67.0,69.0,85.0,55.0,51.53,0.0
1033,2025-02-08 04:15:00,64.27666666666666,0.0,0.0,12.833333333333334,113.93666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.96666666666665,,,67.0,69.0,85.0,55.0,51.37,0.0
1034,2025-02-08 04:30:00,64.98333333333333,0.0,0.0,12.333333333333334,113.47333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.96666666666665,,,67.0,69.0,85.0,55.0,51.42000000000001,0.0
1035,2025-02-08 04:45:00,64.98333333333333,2.119999999999997,0.0,12.5,113.37333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.97333333333334,,,67.0,69.0,85.0,55.0,51.98,0.0
1036,2025-02-08 05:00:00,64.98333333333333,2.119999999999997,0.0,12.333333333333334,113.22333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.96666666666665,,,67.0,69.0,85.0,55.0,51.68,0.0
1037,2025-02-08 05:15:00,64.27666666666666,0.0,0.0,13.5,113.02666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.97333333333334,,,67.0,69.0,85.0,55.0,51.870000000000005,0.0
1038,2025-02-08 05:30:00,65.69,2.119999999999997,0.0,13.0,112.67666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.96,,,67.0,69.0,85.0,55.0,52.2,0.0
1039,2025-02-08 05:45:00,65.69,2.119999999999997,0.0,12.5,112.63666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.96,,,67.0,69.0,85.0,55.0,51.98,0.0
1040,2025-02-08 06:00:00,65.69,2.119999999999997,0.0,12.5,113.08333333333331,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.95333333333333,,,67.0,69.0,85.0,55.0,52.06,0.0
1041,2025-02-08 06:15:00,64.98,2.119999999999997,0.0,13.166666666666666,113.08333333333331,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.88,,,67.0,69.0,85.0,55.0,52.6,0.0
1042,2025-02-08 06:30:00,65.68666666666667,0.0,0.0,13.5,113.00333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.81,,,67.0,69.0,85.0,55.0,52.81,0.0
1043,2025-02-08 06:45:00,64.98333333333333,0.0,0.0,12.5,113.15,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.82333333333334,,,67.0,69.0,85.0,55.0,52.32000000000001,0.0
1044,2025-02-08 07:00:00,63.56999999999999,2.119999999999997,0.0,13.333333333333334,113.03666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.80333333333333,,,67.0,69.0,85.0,55.0,52.91,0.0
1045,2025-02-08 07:15:00,65.68666666666667,-2.119999999999997,0.0,13.666666666666666,113.4,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.78666666666668,,,67.0,69.0,85.0,55.0,52.55,0.0
1046,2025-02-08 07:30:00,63.57,4.229999999999997,0.0,13.0,113.335,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.805,,,67.0,69.0,85.0,55.0,53.01,0.0
1047,2025-02-08 07:45:00,63.57,0.0,0.0,13.166666666666666,113.38666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.81333333333333,,,67.0,69.0,85.0,55.0,53.13,0.0
1048,2025-02-08 08:00:00,64.98333333333333,0.0,0.0,12.833333333333334,113.45666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.81,,,67.0,69.0,85.0,55.0,52.92,0.0
1049,2025-02-08 08:15:00,65.69,0.0,0.0,12.5,113.52,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.82333333333334,,,67.0,69.0,85.0,55.0,52.82,0.0
1050,2025-02-08 08:30:00,62.86333333333334,2.119999999999997,0.0,13.666666666666666,113.69,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.83666666666666,,,67.0,69.0,85.0,55.0,53.16,0.0
1051,2025-02-08 08:45:00,64.27666666666666,0.0,0.0,12.666666666666666,113.28000000000002,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.86333333333333,,,67.0,69.0,85.0,55.0,52.92,0.0
1052,2025-02-08 09:00:00,65.68666666666667,0.0,0.0,11.833333333333334,112.98,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.83,,,67.0,69.0,85.0,55.0,52.75,0.0
1053,2025-02-08 09:15:00,64.27666666666666,0.0,0.0,9.666666666666666,111.68,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.59333333333333,,,67.0,69.0,85.0,55.0,50.98,0.0
1054,2025-02-08 09:30:00,65.69,0.0,0.0,11.166666666666666,111.56,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.39333333333333,,,67.0,69.0,85.0,55.0,51.220000000000006,0.0
1055,2025-02-08 09:45:00,66.39333333333333,2.119999999999997,0.0,10.5,111.54666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.23666666666666,,,67.0,69.0,85.0,55.0,50.7,0.0
1056,2025-02-08 10:00:00,64.98333333333333,2.119999999999997,0.0,10.333333333333334,111.53666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.08666666666666,,,67.0,69.0,85.0,55.0,51.06,0.0
1057,2025-02-08 10:15:00,64.27333333333333,2.119999999999997,0.0,11.166666666666666,112.04333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.96666666666667,,,67.0,69.0,85.0,55.0,50.88,0.0
1058,2025-02-08 10:30:00,64.27666666666666,-2.119999999999997,0.0,11.5,111.87666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.87333333333333,,,67.0,69.0,85.0,55.0,51.8,0.0
1059,2025-02-08 10:45:00,64.27666666666666,0.0,0.0,11.833333333333334,111.94333333333331,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.81,,,67.0,69.0,85.0,55.0,51.33,0.0
1060,2025-02-08 11:00:00,64.27666666666666,2.119999999999997,0.0,11.5,112.02333333333333,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.78333333333335,,,67.0,69.0,85.0,55.0,51.78,0.0
1061,2025-02-08 11:15:00,65.68666666666667,-2.119999999999997,0.0,12.0,112.25,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.76333333333334,,,67.0,69.0,85.0,55.0,51.23,0.0
1062,2025-02-08 11:30:00,64.98333333333333,4.229999999999997,0.0,11.833333333333334,112.14,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.76333333333334,,,67.0,69.0,85.0,55.0,51.45,0.0
1063,2025-02-08 11:45:00,65.69,0.0,0.0,11.0,112.23,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.72333333333334,,,67.0,69.0,85.0,55.0,51.56,0.0
1064,2025-02-08 12:00:00,62.86333333333334,2.119999999999997,0.0,11.0,112.19666666666669,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.68,,,67.0,69.0,85.0,55.0,51.44,0.0
1065,2025-02-08 12:15:00,66.39333333333333,-2.119999999999997,0.0,11.666666666666666,112.51,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.66,,,67.0,69.0,85.0,55.0,51.67,0.0
1066,2025-02-08 12:30:00,64.27666666666666,2.119999999999997,0.0,12.166666666666666,112.48333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.66,,,67.0,69.0,85.0,55.0,52.09,0.0
1067,2025-02-08 12:45:00,65.68666666666667,0.0,0.0,12.0,112.41666666666669,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.66,,,67.0,69.0,85.0,55.0,51.86000000000001,0.0
1068,2025-02-08 13:00:00,65.69,4.229999999999997,0.0,12.0,112.69,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.64666666666666,,,67.0,69.0,85.0,55.0,51.89999999999999,0.0
1069,2025-02-08 13:15:00,64.27666666666666,2.119999999999997,0.0,12.0,112.34,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.66,,,67.0,69.0,85.0,55.0,51.6,0.0
1070,2025-02-08 13:30:00,66.39,2.119999999999997,0.0,11.333333333333334,112.52,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.68333333333334,,,67.0,69.0,85.0,55.0,51.260000000000005,0.0
1071,2025-02-08 13:45:00,62.86333333333334,4.229999999999997,0.0,11.0,112.88666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.77666666666666,,,67.0,69.0,85.0,55.0,51.35999999999999,0.0
1072,2025-02-08 14:00:00,64.63,-2.119999999999997,0.0,11.0,112.785,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.81,,,67.0,69.0,85.0,55.0,51.57,0.0
1073,2025-02-08 14:15:00,64.1,0.0,0.0,11.0,112.6875,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.8575,,,67.0,69.0,85.0,55.0,51.43,0.0
1074,2025-02-08 14:30:00,64.27666666666666,0.0,0.0,11.0,112.77666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.95,,,67.0,69.0,85.0,55.0,51.23,0.0
1075,2025-02-08 14:45:00,63.57,0.0,0.0,10.833333333333334,112.43,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.00333333333333,,,67.0,69.0,85.0,55.0,51.15,0.0
1076,2025-02-08 15:00:00,63.57,2.119999999999997,0.0,11.666666666666666,112.04,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.04,,,67.0,69.0,85.0,55.0,50.41,0.0
1077,2025-02-08 15:15:00,64.98333333333333,0.0,0.0,11.166666666666666,111.99666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.07666666666667,,,67.0,69.0,85.0,55.0,50.14,0.0
1078,2025-02-08 15:30:00,64.98333333333333,0.0,0.0,10.833333333333334,112.79,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.13666666666667,,,67.0,69.0,85.0,55.0,50.31,0.0
1079,2025-02-08 15:45:00,64.27666666666666,0.0,0.0,11.0,112.52,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.2,,,67.0,69.0,85.0,55.0,50.63999999999999,0.0
1080,2025-02-08 16:00:00,65.69,0.0,0.0,11.5,112.74666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.22,,,67.0,69.0,85.0,55.0,50.7,0.0
1081,2025-02-08 16:15:00,63.57,2.119999999999997,0.0,11.5,112.73,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.23333333333333,,,67.0,69.0,85.0,55.0,50.470000000000006,0.0
1082,2025-02-08 16:30:00,64.27666666666666,2.119999999999997,0.0,11.833333333333334,113.13333333333333,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.27666666666666,,,67.0,69.0,85.0,55.0,50.18,0.0
1083,2025-02-08 16:45:00,67.09666666666666,2.119999999999997,0.0,11.166666666666666,113.10333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.37333333333333,,,67.0,69.0,85.0,55.0,49.900000000000006,0.0
1084,2025-02-08 17:00:00,64.98333333333333,2.119999999999997,0.0,10.5,113.75666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.49000000000001,,,67.0,69.0,85.0,55.0,49.720000000000006,0.0
1085,2025-02-08 17:15:00,64.98333333333333,0.0,0.0,10.5,113.77333333333333,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.60666666666667,,,67.0,69.0,85.0,55.0,49.6,0.0
1086,2025-02-08 17:30:00,63.57,0.0,0.0,10.5,114.23666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.72666666666667,,,67.0,69.0,85.0,55.0,49.0,0.0
1087,2025-02-08 17:45:00,62.86333333333334,2.119999999999997,0.0,10.5,114.54,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.86666666666666,,,67.0,69.0,85.0,55.0,48.24,0.0
1088,2025-02-08 18:00:00,64.27666666666666,-2.119999999999997,0.0,10.0,114.32333333333334,63.57,0.0,73.99,99.96999999999998,74.0,0.0,70.0,0.0,73.98333333333333,,,67.0,69.0,85.0,55.0,48.52,0.0
1089,2025-02-08 18:15:00,64.27666666666666,2.119999999999997,0.0,10.0,114.44666666666669,63.57,0.0,73.99,97.41333333333334,74.0,0.0,70.0,0.0,74.10000000000001,,,67.0,69.0,85.0,55.0,48.24000000000001,0.0
1090,2025-02-08 18:30:00,64.98333333333333,0.0,0.0,9.666666666666666,114.67,63.57,0.0,73.99,96.14,74.0,0.0,70.0,0.0,74.12,,,67.0,69.0,85.0,55.0,47.870000000000005,0.0
1091,2025-02-08 18:45:00,62.86333333333334,2.119999999999997,0.0,10.0,112.33333333333331,63.57,0.0,73.99,95.35,74.0,0.0,70.0,0.0,74.11333333333333,,,67.0,69.0,85.0,55.0,47.94,0.0
1092,2025-02-08 19:00:00,64.98333333333333,-2.119999999999997,0.0,11.166666666666666,105.91666666666669,63.57,0.0,73.99,99.68,74.0,0.0,70.0,0.0,73.74333333333334,,,67.0,69.0,85.0,55.0,50.190000000000005,0.0
1093,2025-02-08 19:15:00,67.09666666666666,2.119999999999997,0.0,11.0,106.19,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.33333333333333,,,67.0,69.0,85.0,55.0,49.28,0.0
1094,2025-02-08 19:30:00,65.68666666666667,4.229999999999997,0.0,9.833333333333334,107.03,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.10000000000001,,,67.0,69.0,85.0,55.0,49.58,0.0
1095,2025-02-08 19:45:00,64.27666666666666,2.119999999999997,0.0,9.5,108.27666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.95,,,67.0,69.0,85.0,55.0,50.2,0.0
1096,2025-02-08 20:00:00,64.98333333333333,0.0,0.0,9.5,109.34666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.93666666666667,,,67.0,69.0,85.0,55.0,50.23,0.0
1097,2025-02-08 20:15:00,64.27666666666666,2.119999999999997,0.0,9.5,110.15666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.95,,,67.0,69.0,85.0,55.0,50.42,0.0
1098,2025-02-08 20:30:00,64.27666666666666,2.119999999999997,0.0,9.5,109.71666666666664,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.95,,,67.0,69.0,85.0,55.0,50.24,0.0
1099,2025-02-08 20:45:00,64.98333333333333,2.119999999999997,0.0,11.333333333333334,105.94333333333331,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.84666666666668,,,67.0,69.0,85.0,55.0,53.190000000000005,0.0
1100,2025-02-08 21:00:00,63.57,2.119999999999997,0.0,11.666666666666666,105.29666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.5,,,67.0,69.0,85.0,55.0,52.190000000000005,0.0
1101,2025-02-08 21:15:00,63.56999999999999,0.0,0.0,12.5,105.60666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.23666666666666,,,67.0,69.0,85.0,55.0,53.17999999999999,0.0
1102,2025-02-08 21:30:00,66.39333333333333,-2.119999999999997,0.0,12.333333333333334,106.25666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.09333333333333,,,67.0,69.0,85.0,55.0,53.48,0.0
1103,2025-02-08 21:45:00,65.69,2.119999999999997,0.0,11.166666666666666,108.05,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.06333333333333,,,67.0,69.0,85.0,55.0,52.7,0.0
1104,2025-02-08 22:00:00,64.27666666666666,,0.0,10.166666666666666,111.07666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.26666666666667,,,67.0,69.0,85.0,55.0,,
1105,2025-02-08 22:15:00,65.69,,0.0,9.666666666666666,110.95333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.40666666666668,,,67.0,69.0,85.0,55.0,,
1106,2025-02-08 22:30:00,63.57,,0.0,10.333333333333334,110.80333333333331,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.50666666666666,,,67.0,69.0,85.0,55.0,,
1107,2025-02-08 22:45:00,64.27666666666666,,0.0,10.333333333333334,110.56333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.54333333333334,,,67.0,69.0,85.0,55.0,,
1108,2025-02-08 23:00:00,63.57,,0.0,10.833333333333334,110.53666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.63333333333333,,,67.0,69.0,85.0,55.0,,
1109,2025-02-08 23:15:00,65.68666666666667,,0.0,11.5,109.97,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.60666666666667,,,67.0,69.0,85.0,55.0,,
1110,2025-02-08 23:30:00,66.39333333333333,,0.0,10.833333333333334,113.82666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.57666666666667,,,67.0,69.0,85.0,55.0,,
1111,2025-02-08 23:45:00,64.27666666666666,,0.0,9.333333333333334,116.21666666666664,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.83666666666666,,,67.0,69.0,85.0,55.0,,
1112,2025-02-09 00:00:00,65.69,,0.0,8.833333333333334,116.01,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.03333333333335,,,67.0,69.0,85.0,55.0,,
1113,2025-02-09 00:15:00,64.27666666666666,2.119999999999997,0.0,8.666666666666666,115.80666666666669,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.22,,,67.0,69.0,85.0,55.0,50.30999999999999,0.0
1114,2025-02-09 00:30:00,64.98,0.0,0.0,9.0,115.47333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.36,,,67.0,69.0,85.0,55.0,50.06,0.0
1115,2025-02-09 00:45:00,63.57,0.0,0.0,9.166666666666666,115.05,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.39999999999999,,,67.0,69.0,85.0,55.0,50.19,0.0
1116,2025-02-09 01:00:00,63.57,-2.119999999999997,0.0,9.5,114.99666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.49,,,67.0,69.0,85.0,55.0,50.08,0.0
1117,2025-02-09 01:15:00,64.98333333333333,0.0,0.0,9.166666666666666,114.47666666666667,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.48333333333333,,,67.0,69.0,85.0,55.0,49.75999999999999,0.0
1118,2025-02-09 01:30:00,65.68666666666667,2.119999999999997,0.0,9.0,114.11666666666667,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.37333333333333,,,67.0,69.0,85.0,55.0,50.120000000000005,0.0
1119,2025-02-09 01:45:00,64.27666666666666,0.0,0.0,9.0,114.16333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.36333333333333,,,67.0,69.0,85.0,55.0,49.7,0.0
1120,2025-02-09 02:00:00,64.27666666666666,0.0,0.0,9.0,113.77,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.27999999999999,,,67.0,69.0,85.0,55.0,50.27,0.0
1121,2025-02-09 02:15:00,63.57,2.119999999999997,0.0,10.5,113.82333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.22666666666667,,,67.0,69.0,85.0,55.0,50.56999999999999,0.0
1122,2025-02-09 02:30:00,64.27666666666666,2.119999999999997,0.0,10.5,113.22666666666667,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.18333333333334,,,67.0,69.0,85.0,55.0,50.86,0.0
1123,2025-02-09 02:45:00,63.57,2.119999999999997,0.0,10.666666666666666,112.76,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.08666666666666,,,67.0,69.0,85.0,55.0,51.06,0.0
1124,2025-02-09 03:00:00,63.57,0.0,0.0,9.5,112.34,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.96333333333332,,,67.0,69.0,85.0,55.0,51.940000000000005,0.0
1125,2025-02-09 03:15:00,64.98333333333333,0.0,0.0,10.833333333333334,112.77666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.87666666666667,,,67.0,69.0,85.0,55.0,51.7,0.0
1126,2025-02-09 03:30:00,65.69,2.119999999999997,0.0,11.333333333333334,112.56,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.77,,,67.0,69.0,85.0,55.0,52.05,0.0
1127,2025-02-09 03:45:00,64.27666666666666,2.119999999999997,0.0,12.0,113.51,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.66,,,67.0,69.0,85.0,55.0,52.15,0.0
1128,2025-02-09 04:00:00,64.98333333333333,0.0,0.0,12.5,113.49,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.63333333333333,,,67.0,69.0,85.0,55.0,53.09,0.0
1129,2025-02-09 04:15:00,64.98333333333333,0.0,0.0,13.0,114.05,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.52,,,67.0,69.0,85.0,55.0,53.48,0.0
1130,2025-02-09 04:30:00,63.56999999999999,0.0,0.0,13.5,114.01666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.46666666666665,,,67.0,69.0,85.0,55.0,54.06,0.0
1131,2025-02-09 04:45:00,63.57,-2.119999999999997,0.0,13.5,114.21999999999998,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.37,,,67.0,69.0,85.0,55.0,54.19,0.0
1132,2025-02-09 05:00:00,64.27666666666666,0.0,0.0,13.0,114.08666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.36333333333333,,,67.0,69.0,85.0,55.0,54.21,0.0
1133,2025-02-09 05:15:00,64.98,0.0,0.0,12.833333333333334,114.05,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.32000000000001,,,67.0,69.0,85.0,55.0,54.64,0.0
1134,2025-02-09 05:30:00,64.27666666666666,-2.119999999999997,0.0,12.5,113.88,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.23,,,67.0,69.0,85.0,55.0,54.68,0.0
1135,2025-02-09 05:45:00,64.63,0.0,0.0,12.25,113.28,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.21,,,67.0,69.0,85.0,55.0,54.830000000000005,0.0
1136,2025-02-09 06:00:00,66.2175,2.119999999999997,0.0,12.125,113.69,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.1625,,,67.0,69.0,85.0,55.0,54.59,0.0
1137,2025-02-09 06:15:00,64.27666666666666,4.229999999999997,0.0,12.666666666666666,113.55333333333331,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.09,,,67.0,69.0,85.0,55.0,53.92,0.0
1138,2025-02-09 06:30:00,64.98333333333333,2.119999999999997,0.0,12.666666666666666,112.87,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.09,,,67.0,69.0,85.0,55.0,54.36,0.0
1139,2025-02-09 06:45:00,64.27666666666666,0.0,0.0,13.5,113.42,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.05666666666666,,,67.0,69.0,85.0,55.0,53.34,0.0
1140,2025-02-09 07:00:00,65.69,2.119999999999997,0.0,13.333333333333334,113.46,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.03666666666668,,,67.0,69.0,85.0,55.0,54.74000000000001,0.0
1141,2025-02-09 07:15:00,65.68666666666667,2.119999999999997,0.0,12.166666666666666,113.66666666666669,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.03,,,67.0,69.0,85.0,55.0,54.400000000000006,0.0
1142,2025-02-09 07:30:00,65.68666666666667,0.0,0.0,12.166666666666666,113.09,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.07,,,67.0,69.0,85.0,55.0,54.58,0.0
1143,2025-02-09 07:45:00,64.98333333333333,0.0,0.0,12.333333333333334,113.79,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.07,,,67.0,69.0,85.0,55.0,54.02,0.0
1144,2025-02-09 08:00:00,63.57,0.0,0.0,13.166666666666666,113.51666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.07,,,67.0,69.0,85.0,55.0,54.66,0.0
1145,2025-02-09 08:15:00,66.39333333333333,2.119999999999997,0.0,11.833333333333334,113.06666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.08333333333333,,,67.0,69.0,85.0,55.0,54.260000000000005,0.0
1146,2025-02-09 08:30:00,64.27666666666666,2.119999999999997,0.0,11.5,112.98,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.09,,,67.0,69.0,85.0,55.0,54.16,0.0
1147,2025-02-09 08:45:00,64.98333333333333,0.0,0.0,11.5,113.06666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.09,,,67.0,69.0,85.0,55.0,53.86000000000001,0.0
1148,2025-02-09 09:00:00,66.39,2.119999999999997,0.0,11.333333333333334,112.54666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.09,,,67.0,69.0,85.0,55.0,53.76,0.0
1149,2025-02-09 09:15:00,64.27666666666666,4.229999999999997,0.0,11.166666666666666,112.86333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.08333333333333,,,67.0,69.0,85.0,55.0,53.39,0.0
1150,2025-02-09 09:30:00,64.98,2.119999999999997,0.0,11.833333333333334,112.64,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.09,,,67.0,69.0,85.0,55.0,53.64,0.0
1151,2025-02-09 09:45:00,63.57,4.229999999999997,0.0,11.666666666666666,112.34,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.09666666666666,,,67.0,69.0,85.0,55.0,53.35,0.0
1152,2025-02-09 10:00:00,66.39,0.0,0.0,12.5,112.88666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.20333333333333,,,67.0,69.0,85.0,55.0,53.35999999999999,0.0
1153,2025-02-09 10:15:00,64.98333333333333,4.229999999999997,0.0,11.333333333333334,112.31666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.21666666666665,,,67.0,69.0,85.0,55.0,53.150000000000006,0.0
1154,2025-02-09 10:30:00,63.57,0.0,0.0,11.5,112.62,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.21,,,67.0,69.0,85.0,55.0,53.09,0.0
1155,2025-02-09 10:45:00,64.98333333333333,0.0,0.0,12.333333333333334,112.47333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.21,,,67.0,69.0,85.0,55.0,53.59,0.0
1156,2025-02-09 11:00:00,66.39333333333333,2.119999999999997,0.0,11.833333333333334,112.13333333333333,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.23,,,67.0,69.0,85.0,55.0,53.22,0.0
1157,2025-02-09 11:15:00,64.98333333333333,4.229999999999997,0.0,11.166666666666666,112.12333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.23,,,67.0,69.0,85.0,55.0,52.78,0.0
1158,2025-02-09 11:30:00,66.39333333333333,0.0,0.0,12.0,111.94333333333331,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.23,,,67.0,69.0,85.0,55.0,53.38999999999999,0.0
1159,2025-02-09 11:45:00,64.98333333333333,4.229999999999997,0.0,11.5,112.21333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.23,,,67.0,69.0,85.0,55.0,52.790000000000006,0.0
1160,2025-02-09 12:00:00,64.27666666666666,2.119999999999997,0.0,12.166666666666666,112.56666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.23,,,67.0,69.0,85.0,55.0,53.41,0.0
1161,2025-02-09 12:15:00,67.09666666666666,2.119999999999997,0.0,12.666666666666666,112.83333333333331,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.23,,,67.0,69.0,85.0,55.0,54.27,0.0
1162,2025-02-09 12:30:00,64.98,2.119999999999997,0.0,11.666666666666666,112.61333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.23,,,67.0,69.0,85.0,55.0,53.98,0.0
1163,2025-02-09 12:45:00,64.98333333333333,0.0,0.0,11.5,112.31,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.23,,,67.0,69.0,85.0,55.0,53.42999999999999,0.0
1164,2025-02-09 13:00:00,65.69,2.119999999999997,0.0,11.5,112.25666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.23,,,67.0,69.0,85.0,55.0,53.3,0.0
1165,2025-02-09 13:15:00,64.27666666666666,2.119999999999997,0.0,11.5,112.40333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.23,,,67.0,69.0,85.0,55.0,53.8,0.0
1166,2025-02-09 13:30:00,63.57,0.0,0.0,11.166666666666666,111.98666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.28333333333333,,,67.0,69.0,85.0,55.0,53.23,0.0
1167,2025-02-09 13:45:00,64.98333333333333,0.0,0.0,11.0,112.13666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.33333333333333,,,67.0,69.0,85.0,55.0,53.03,0.0
1168,2025-02-09 14:00:00,64.27666666666666,0.0,0.0,11.0,112.18,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.35666666666667,,,67.0,69.0,85.0,55.0,53.27,0.0
1169,2025-02-09 14:15:00,65.69,0.0,0.0,10.833333333333334,111.86333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.37,,,67.0,69.0,85.0,55.0,52.92,0.0
1170,2025-02-09 14:30:00,65.68666666666667,2.119999999999997,0.0,10.5,112.26666666666664,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.41333333333334,,,67.0,69.0,85.0,55.0,52.52,0.0
1171,2025-02-09 14:45:00,63.57,0.0,0.0,10.5,112.07,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.5,,,67.0,69.0,85.0,55.0,53.14999999999999,0.0
1172,2025-02-09 15:00:00,62.86333333333334,-2.119999999999997,0.0,11.833333333333334,112.12,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.52,,,67.0,69.0,85.0,55.0,52.33,0.0
1173,2025-02-09 15:15:00,64.98333333333333,2.119999999999997,0.0,12.0,112.26,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.62333333333333,,,67.0,69.0,85.0,55.0,52.58,0.0
1174,2025-02-09 15:30:00,64.27666666666666,2.119999999999997,0.0,12.0,112.12,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.63666666666667,,,67.0,69.0,85.0,55.0,52.51,0.0
1175,2025-02-09 15:45:00,66.39333333333333,0.0,0.0,11.666666666666666,112.04,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.64,,,67.0,69.0,85.0,55.0,52.93,0.0
1176,2025-02-09 16:00:00,64.98333333333333,6.350000000000001,0.0,10.5,112.15666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.64,,,67.0,69.0,85.0,55.0,52.13,0.0
1177,2025-02-09 16:15:00,64.27666666666666,2.119999999999997,0.0,10.166666666666666,112.05333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.64,,,67.0,69.0,85.0,55.0,51.99999999999999,0.0
1178,2025-02-09 16:30:00,64.98333333333333,0.0,0.0,10.333333333333334,112.22333333333331,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.65333333333332,,,67.0,69.0,85.0,55.0,51.53,0.0
1179,2025-02-09 16:45:00,64.98333333333333,2.119999999999997,0.0,10.333333333333334,111.95,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.63,,,67.0,69.0,85.0,55.0,51.63,0.0
1180,2025-02-09 17:00:00,64.98333333333333,0.0,0.0,10.333333333333334,112.37333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.62333333333333,,,67.0,69.0,85.0,55.0,51.64999999999999,0.0
1181,2025-02-09 17:15:00,64.98333333333333,0.0,0.0,11.0,112.11666666666667,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.66000000000001,,,67.0,69.0,85.0,55.0,51.74999999999999,0.0
1182,2025-02-09 17:30:00,66.39333333333333,2.119999999999997,0.0,10.333333333333334,111.64,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.69666666666667,,,67.0,69.0,85.0,55.0,51.62,0.0
1183,2025-02-09 17:45:00,64.98333333333333,0.0,0.0,9.833333333333334,111.96333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.71666666666667,,,67.0,69.0,85.0,55.0,51.32999999999999,0.0
1184,2025-02-09 18:00:00,64.98333333333333,2.119999999999997,0.0,10.666666666666666,111.96666666666664,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.77,,,67.0,69.0,85.0,55.0,51.84,0.0
1185,2025-02-09 18:15:00,64.27666666666666,0.0,0.0,10.833333333333334,112.05,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.80333333333334,,,67.0,69.0,85.0,55.0,51.31,0.0
1186,2025-02-09 18:30:00,64.27666666666666,0.0,0.0,11.0,112.31666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.81,,,67.0,69.0,85.0,55.0,51.260000000000005,0.0
1187,2025-02-09 18:45:00,64.27666666666666,0.0,0.0,11.166666666666666,112.11,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.81,,,67.0,69.0,85.0,55.0,51.77,0.0
1188,2025-02-09 19:00:00,64.98333333333333,2.119999999999997,0.0,10.333333333333334,111.71666666666664,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.79666666666667,,,67.0,69.0,85.0,55.0,51.33,0.0
1189,2025-02-09 19:15:00,65.69,0.0,0.0,9.666666666666666,111.71999999999998,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.78333333333335,,,67.0,69.0,85.0,55.0,51.45,0.0
1190,2025-02-09 19:30:00,63.56999999999999,2.119999999999997,0.0,10.666666666666666,111.88,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.78333333333335,,,67.0,69.0,85.0,55.0,51.3,0.0
1191,2025-02-09 19:45:00,64.27666666666666,-2.119999999999997,0.0,11.166666666666666,112.08333333333331,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.79,,,67.0,69.0,85.0,55.0,51.79,0.0
1192,2025-02-09 20:00:00,63.57,2.119999999999997,0.0,9.833333333333334,111.79666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.81,,,67.0,69.0,85.0,55.0,51.57,0.0
1193,2025-02-09 20:15:00,63.57,0.0,0.0,10.166666666666666,111.95,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.83333333333333,,,67.0,69.0,85.0,55.0,51.27,0.0
1194,2025-02-09 20:30:00,62.86333333333334,2.119999999999997,0.0,10.166666666666666,112.47666666666667,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.87,,,67.0,69.0,85.0,55.0,50.71000000000001,0.0
1195,2025-02-09 20:45:00,64.27666666666666,0.0,0.0,11.0,112.11666666666667,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.93,,,67.0,69.0,85.0,55.0,51.47,0.0
1196,2025-02-09 21:00:00,66.39333333333333,0.0,0.0,10.666666666666666,111.90333333333336,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.93666666666667,,,67.0,69.0,85.0,55.0,51.55,0.0
1197,2025-02-09 21:15:00,65.69,4.229999999999997,0.0,9.5,111.8,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.94333333333334,,,67.0,69.0,85.0,55.0,50.870000000000005,0.0
1198,2025-02-09 21:30:00,62.86333333333334,2.119999999999997,0.0,10.0,112.10666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.89333333333333,,,67.0,69.0,85.0,55.0,51.42,0.0
1199,2025-02-09 21:45:00,63.57,0.0,0.0,10.666666666666666,111.79333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.81,,,67.0,69.0,85.0,55.0,51.52,0.0
1200,2025-02-09 22:00:00,64.98333333333333,2.119999999999997,0.0,10.666666666666666,111.6,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.80333333333334,,,67.0,69.0,85.0,55.0,51.26,0.0
1201,2025-02-09 22:15:00,64.27666666666666,0.0,0.0,10.333333333333334,111.62666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.81,,,67.0,69.0,85.0,55.0,51.150000000000006,0.0
1202,2025-02-09 22:30:00,64.98333333333333,2.119999999999997,0.0,10.0,111.46333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.79666666666667,,,67.0,69.0,85.0,55.0,51.02,0.0
1203,2025-02-09 22:45:00,63.57,0.0,0.0,10.5,111.76666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.76333333333334,,,67.0,69.0,85.0,55.0,51.23,0.0
1204,2025-02-09 23:00:00,65.69,2.119999999999997,0.0,10.666666666666666,111.73333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.74333333333334,,,67.0,69.0,85.0,55.0,51.66,0.0
1205,2025-02-09 23:15:00,64.98333333333333,2.119999999999997,0.0,11.0,111.63333333333333,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.69666666666667,,,67.0,69.0,85.0,55.0,51.46,0.0
1206,2025-02-09 23:30:00,67.09666666666666,2.119999999999997,0.0,11.0,111.58333333333331,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.66,,,67.0,69.0,85.0,55.0,51.81,0.0
1207,2025-02-09 23:45:00,64.98333333333333,4.229999999999997,0.0,11.0,111.70333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.65333333333332,,,67.0,69.0,85.0,55.0,51.53,0.0
1208,2025-02-10 00:00:00,62.86333333333334,,0.0,10.5,111.70666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.64333333333333,,,67.0,69.0,85.0,55.0,,
1209,2025-02-10 00:15:00,62.86333333333334,,0.0,11.166666666666666,112.02,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.63,,,67.0,69.0,85.0,55.0,,
1210,2025-02-10 00:30:00,65.69,,0.0,11.0,111.74,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.63666666666667,,,67.0,69.0,85.0,55.0,,
1211,2025-02-10 00:45:00,64.98333333333333,,0.0,10.333333333333334,111.98,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.63,,,67.0,69.0,85.0,55.0,,
1212,2025-02-10 01:00:00,62.86333333333334,,0.0,10.5,111.98,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.63333333333333,,,67.0,69.0,85.0,55.0,,
1213,2025-02-10 01:15:00,64.98333333333333,,0.0,10.5,111.59333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.63666666666667,,,67.0,69.0,85.0,55.0,,
1214,2025-02-10 01:30:00,64.27666666666666,,0.0,10.0,111.56333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.63666666666667,,,67.0,69.0,85.0,55.0,,
1215,2025-02-10 01:45:00,64.27666666666666,,0.0,10.0,111.68333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.63,,,67.0,69.0,85.0,55.0,,
1216,2025-02-10 02:00:00,64.27666666666666,,0.0,10.333333333333334,111.69,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.62,,,67.0,69.0,85.0,55.0,,
1217,2025-02-10 02:15:00,64.98,,0.0,10.666666666666666,111.75666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.61666666666666,,,67.0,69.0,85.0,55.0,,
1218,2025-02-10 02:30:00,64.98333333333333,,0.0,11.0,111.42333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.63333333333333,,,67.0,69.0,85.0,55.0,,
1219,2025-02-10 02:45:00,65.68666666666667,,0.0,11.0,111.35,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.63,,,67.0,69.0,85.0,55.0,,
1220,2025-02-10 03:00:00,63.57,,0.0,10.5,111.34333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.52666666666666,,,67.0,69.0,85.0,55.0,,
1221,2025-02-10 03:15:00,64.98333333333333,,0.0,10.666666666666666,111.13333333333333,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.52,,,67.0,69.0,85.0,55.0,,
1222,2025-02-10 03:30:00,66.39333333333333,,0.0,10.5,111.21666666666664,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.52,,,67.0,69.0,85.0,55.0,,
1223,2025-02-10 03:45:00,64.27666666666666,2.119999999999997,0.0,10.5,111.20666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.50666666666666,,,67.0,69.0,85.0,55.0,52.03,0.0
1224,2025-02-10 04:00:00,64.27666666666666,2.119999999999997,0.0,10.5,111.08333333333331,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.48,,,67.0,69.0,85.0,55.0,52.02,0.0
1225,2025-02-10 04:15:00,63.57,2.119999999999997,0.0,11.0,111.40666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.42666666666666,,,67.0,69.0,85.0,55.0,51.74999999999999,0.0
1226,2025-02-10 04:30:00,65.69,0.0,0.0,10.666666666666666,111.03333333333336,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.37,,,67.0,69.0,85.0,55.0,52.150000000000006,0.0
1227,2025-02-10 04:45:00,64.98333333333333,2.119999999999997,0.0,11.0,111.24333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.34666666666666,,,67.0,69.0,85.0,55.0,52.03,0.0
1228,2025-02-10 05:00:00,66.39333333333333,2.119999999999997,0.0,11.333333333333334,111.05,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.24666666666667,,,67.0,69.0,85.0,55.0,52.21,0.0
1229,2025-02-10 05:15:00,64.27666666666666,4.229999999999997,0.0,11.5,111.29,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.23,,,67.0,69.0,85.0,55.0,52.35,0.0
1230,2025-02-10 05:30:00,64.27666666666666,0.0,0.0,11.0,110.95,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.19666666666666,,,67.0,69.0,85.0,55.0,52.56,0.0
1231,2025-02-10 05:45:00,63.57,2.119999999999997,0.0,12.5,111.74,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.20333333333333,,,67.0,69.0,85.0,55.0,52.72,0.0
1232,2025-02-10 06:00:00,64.27666666666666,0.0,0.0,12.833333333333334,111.92,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.23,,,67.0,69.0,85.0,55.0,53.74,0.0
1233,2025-02-10 06:15:00,64.98333333333333,-2.119999999999997,0.0,11.666666666666666,111.67333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.26666666666667,,,67.0,69.0,85.0,55.0,53.95,0.0
