,time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
1234,2025-02-10 06:30:00,64.98333333333333,0.0,0.0,12.166666666666666,111.85666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.46333333333332,,,67.0,69.0,85.0,55.0,53.31999999999999,0.0
1235,2025-02-10 06:45:00,64.98333333333333,2.119999999999997,0.0,11.333333333333334,111.52,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.55666666666666,,,67.0,69.0,85.0,55.0,53.85,0.0
1236,2025-02-10 07:00:00,65.69,0.0,0.0,11.0,111.51333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.65333333333332,,,67.0,69.0,85.0,55.0,53.48,0.0
1237,2025-02-10 07:15:00,64.27666666666666,2.119999999999997,0.0,10.833333333333334,111.49333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.66,,,67.0,69.0,85.0,55.0,53.41,0.0
1238,2025-02-10 07:30:00,64.98333333333333,0.0,0.0,12.333333333333334,111.62,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.65333333333332,,,67.0,69.0,85.0,55.0,53.67,0.0
1239,2025-02-10 07:45:00,65.69,2.119999999999997,0.0,11.333333333333334,111.11333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.64333333333333,,,67.0,69.0,85.0,55.0,53.45,0.0
1240,2025-02-10 08:00:00,63.57,2.119999999999997,0.0,11.0,111.17,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.65333333333332,,,67.0,69.0,85.0,55.0,53.31,0.0
1241,2025-02-10 08:15:00,62.86333333333334,0.0,0.0,11.5,111.27333333333333,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.65333333333332,,,67.0,69.0,85.0,55.0,53.59,0.0
1242,2025-02-10 08:30:00,63.56999999999999,-2.119999999999997,0.0,12.166666666666666,111.30666666666669,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.64,,,67.0,69.0,85.0,55.0,53.81,0.0
1243,2025-02-10 08:45:00,64.27666666666666,-2.119999999999997,0.0,12.5,111.05,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.64666666666666,,,67.0,69.0,85.0,55.0,53.82,0.0
1244,2025-02-10 09:00:00,63.57,0.0,0.0,12.166666666666666,111.01333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.66666666666667,,,67.0,69.0,85.0,55.0,53.63999999999999,0.0
1245,2025-02-10 09:15:00,64.98,0.0,0.0,12.166666666666666,110.99,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.79,,,67.0,69.0,85.0,55.0,53.74,0.0
1246,2025-02-10 09:30:00,65.69,0.0,0.0,12.5,111.13,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.82000000000001,,,67.0,69.0,85.0,55.0,53.650000000000006,0.0
1247,2025-02-10 09:45:00,66.39333333333333,2.119999999999997,0.0,12.5,110.85666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.90666666666667,,,67.0,69.0,85.0,55.0,53.89,0.0
1248,2025-02-10 10:00:00,64.98333333333333,2.119999999999997,0.0,12.0,110.84666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.95,,,67.0,69.0,85.0,55.0,53.38,0.0
1249,2025-02-10 10:15:00,67.09666666666666,0.0,0.0,12.333333333333334,110.89333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.95,,,67.0,69.0,85.0,55.0,54.260000000000005,0.0
1250,2025-02-10 10:30:00,63.57,4.229999999999997,0.0,11.5,110.82666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.95,,,67.0,69.0,85.0,55.0,53.580000000000005,0.0
1251,2025-02-10 10:45:00,66.39333333333333,0.0,0.0,12.0,110.78000000000002,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.01666666666667,,,67.0,69.0,85.0,55.0,53.75,0.0
1252,2025-02-10 11:00:00,64.98333333333333,2.119999999999997,0.0,12.333333333333334,110.86,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.96666666666667,,,67.0,69.0,85.0,55.0,53.71000000000001,0.0
1253,2025-02-10 11:15:00,65.68666666666667,0.0,0.0,12.833333333333334,111.15333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.04666666666667,,,67.0,69.0,85.0,55.0,54.25,0.0
1254,2025-02-10 11:30:00,64.63,0.0,0.0,12.25,111.14,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.08,,,67.0,69.0,85.0,55.0,54.51,0.0
1255,2025-02-10 11:45:00,65.1575,2.119999999999997,0.0,12.625,110.9925,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.09,,,67.0,69.0,85.0,55.0,54.72,0.0
1256,2025-02-10 12:00:00,65.68666666666667,0.0,0.0,12.166666666666666,110.70666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.08666666666666,,,67.0,69.0,85.0,55.0,54.15,0.0
1257,2025-02-10 12:15:00,64.98333333333333,4.229999999999997,0.0,12.5,110.04333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.08666666666666,,,67.0,69.0,85.0,55.0,53.71,0.0
1258,2025-02-10 12:30:00,64.98333333333333,2.119999999999997,0.0,12.166666666666666,109.52666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.08666666666666,,,67.0,69.0,85.0,55.0,53.56,0.0
1259,2025-02-10 12:45:00,64.27666666666666,0.0,0.0,11.833333333333334,109.66666666666669,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.93666666666667,,,67.0,69.0,85.0,55.0,52.88,0.0
1260,2025-02-10 13:00:00,64.98333333333333,2.119999999999997,0.0,12.0,109.66666666666669,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.92333333333333,,,67.0,69.0,85.0,55.0,53.16,0.0
1261,2025-02-10 13:15:00,64.27666666666666,0.0,0.0,12.5,109.75333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.94333333333334,,,67.0,69.0,85.0,55.0,53.43,0.0
1262,2025-02-10 13:30:00,67.09666666666666,0.0,0.0,12.333333333333334,109.71,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.01,,,67.0,69.0,85.0,55.0,53.28,0.0
1263,2025-02-10 13:45:00,63.57,4.229999999999997,0.0,12.0,109.58333333333331,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.06666666666666,,,67.0,69.0,85.0,55.0,52.4,0.0
1264,2025-02-10 14:00:00,64.27666666666666,0.0,0.0,12.5,109.66,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.05,,,67.0,69.0,85.0,55.0,52.57,0.0
1265,2025-02-10 14:15:00,64.27666666666666,2.119999999999997,0.0,11.166666666666666,109.78000000000002,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.95666666666666,,,67.0,69.0,85.0,55.0,51.88,0.0
1266,2025-02-10 14:30:00,66.39333333333333,0.0,0.0,10.833333333333334,109.92,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.06,,,67.0,69.0,85.0,55.0,51.830000000000005,0.0
1267,2025-02-10 14:45:00,62.86333333333334,2.119999999999997,0.0,10.666666666666666,109.86,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.04333333333334,,,67.0,69.0,85.0,55.0,51.7,0.0
1268,2025-02-10 15:00:00,62.86333333333334,-2.119999999999997,0.0,11.0,109.50333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.95666666666666,,,67.0,69.0,85.0,55.0,51.52,0.0
1269,2025-02-10 15:15:00,63.57,-2.119999999999997,0.0,11.666666666666666,109.79333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.98,,,67.0,69.0,85.0,55.0,51.39,0.0
1270,2025-02-10 15:30:00,63.57,0.0,0.0,11.333333333333334,109.82333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.01666666666667,,,67.0,69.0,85.0,55.0,51.44,0.0
1271,2025-02-10 15:45:00,66.39333333333333,0.0,0.0,10.666666666666666,110.26333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.06666666666666,,,67.0,69.0,85.0,55.0,51.17,0.0
1272,2025-02-10 16:00:00,64.27666666666666,2.119999999999997,0.0,10.833333333333334,110.2,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.05,,,67.0,69.0,85.0,55.0,51.260000000000005,0.0
1273,2025-02-10 16:15:00,64.27666666666666,2.119999999999997,0.0,10.5,110.66666666666669,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.07666666666667,,,67.0,69.0,85.0,55.0,50.59,0.0
1274,2025-02-10 16:30:00,64.98333333333333,2.119999999999997,0.0,10.333333333333334,110.66333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.16000000000001,,,67.0,69.0,85.0,55.0,50.92,0.0
1275,2025-02-10 16:45:00,64.98333333333333,2.119999999999997,0.0,10.333333333333334,110.78666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.13,,,67.0,69.0,85.0,55.0,50.00000000000001,0.0
1276,2025-02-10 17:00:00,64.98333333333333,0.0,0.0,10.5,110.54666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.2,,,67.0,69.0,85.0,55.0,50.5,0.0
1277,2025-02-10 17:15:00,65.68666666666667,2.119999999999997,0.0,11.0,110.62666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.18666666666667,,,67.0,69.0,85.0,55.0,50.71,0.0
1278,2025-02-10 17:30:00,64.27666666666666,4.229999999999997,0.0,10.5,110.83333333333331,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.20666666666666,,,67.0,69.0,85.0,55.0,49.830000000000005,0.0
1279,2025-02-10 17:45:00,66.39333333333333,0.0,0.0,10.333333333333334,110.92333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.22,,,67.0,69.0,85.0,55.0,50.720000000000006,0.0
1280,2025-02-10 18:00:00,65.68666666666667,2.119999999999997,0.0,10.166666666666666,111.33333333333331,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.20666666666666,,,67.0,69.0,85.0,55.0,49.85000000000001,0.0
1281,2025-02-10 18:15:00,64.27666666666666,4.229999999999997,0.0,10.166666666666666,111.49333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.19333333333334,,,67.0,69.0,85.0,55.0,49.73,0.0
1282,2025-02-10 18:30:00,65.69,0.0,0.0,10.5,111.37,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.24666666666667,,,67.0,69.0,85.0,55.0,49.48,0.0
1283,2025-02-10 18:45:00,64.27666666666666,2.119999999999997,0.0,10.0,111.57333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.22666666666667,,,67.0,69.0,85.0,55.0,48.870000000000005,0.0
1284,2025-02-10 19:00:00,64.98,0.0,0.0,9.666666666666666,111.44,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.22666666666667,,,67.0,69.0,85.0,55.0,49.17000000000001,0.0
1285,2025-02-10 19:15:00,64.98,-2.119999999999997,0.0,9.5,111.62333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.38,,,67.0,69.0,85.0,55.0,48.99,0.0
1286,2025-02-10 19:30:00,66.39333333333333,4.229999999999997,0.0,9.0,111.62666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.39333333333333,,,67.0,69.0,85.0,55.0,48.55,0.0
1287,2025-02-10 19:45:00,64.27333333333333,4.229999999999997,0.0,8.666666666666666,111.34333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.45333333333333,,,67.0,69.0,85.0,55.0,48.52,0.0
1288,2025-02-10 20:00:00,66.39333333333333,-2.119999999999997,0.0,8.333333333333334,111.28000000000002,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.54666666666667,,,67.0,69.0,85.0,55.0,47.86,0.0
1289,2025-02-10 20:15:00,66.39333333333333,2.119999999999997,0.0,8.333333333333334,111.05,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.69333333333333,,,67.0,69.0,85.0,55.0,48.0,0.0
1290,2025-02-10 20:30:00,64.27666666666666,2.119999999999997,0.0,7.666666666666667,110.76,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.80333333333333,,,67.0,69.0,85.0,55.0,47.6,0.0
1291,2025-02-10 20:45:00,64.27666666666666,0.0,0.0,7.666666666666667,110.93333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.81,,,67.0,69.0,85.0,55.0,47.24,0.0
1292,2025-02-10 21:00:00,63.57,2.119999999999997,0.0,8.333333333333334,110.84666666666664,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.82333333333334,,,67.0,69.0,85.0,55.0,46.78,0.0
1293,2025-02-10 21:15:00,64.27666666666666,0.0,0.0,7.666666666666667,110.51333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.86666666666667,,,67.0,69.0,85.0,55.0,46.69999999999999,0.0
1294,2025-02-10 21:30:00,64.98333333333333,0.0,0.0,7.833333333333333,110.76666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.96,,,67.0,69.0,85.0,55.0,46.71999999999999,0.0
1295,2025-02-10 21:45:00,65.69,2.119999999999997,0.0,7.833333333333333,110.33,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.97333333333334,,,67.0,69.0,85.0,55.0,46.98,0.0
1296,2025-02-10 22:00:00,64.27666666666666,2.119999999999997,0.0,7.5,110.27666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.96666666666665,,,67.0,69.0,85.0,55.0,46.41,0.0
1297,2025-02-10 22:15:00,64.98333333333333,2.119999999999997,0.0,8.166666666666666,110.00666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.91666666666667,,,67.0,69.0,85.0,55.0,46.67,0.0
1298,2025-02-10 22:30:00,64.98333333333333,0.0,0.0,9.0,109.86333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.77666666666666,,,67.0,69.0,85.0,55.0,46.56,0.0
1299,2025-02-10 22:45:00,66.39333333333333,0.0,0.0,8.0,109.36333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.60666666666667,,,67.0,69.0,85.0,55.0,46.69,0.0
1300,2025-02-10 23:00:00,63.57,2.119999999999997,0.0,7.833333333333333,109.43,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.34666666666668,,,67.0,69.0,85.0,55.0,46.57,0.0
1301,2025-02-10 23:15:00,64.98333333333333,-2.119999999999997,0.0,9.5,109.35333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.17666666666666,,,67.0,69.0,85.0,55.0,47.150000000000006,0.0
1302,2025-02-10 23:30:00,63.57,2.119999999999997,0.0,9.5,109.42333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.02666666666667,,,67.0,69.0,85.0,55.0,47.21999999999999,0.0
1303,2025-02-10 23:45:00,64.27666666666666,-2.119999999999997,0.0,9.833333333333334,109.53000000000002,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.93666666666667,,,67.0,69.0,85.0,55.0,47.56,0.0
1304,2025-02-11 00:00:00,63.57,0.0,0.0,10.5,109.59,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.79,,,67.0,69.0,85.0,55.0,47.940000000000005,0.0
1305,2025-02-11 00:15:00,64.27666666666666,0.0,0.0,10.333333333333334,109.82333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.74333333333334,,,67.0,69.0,85.0,55.0,48.17000000000001,0.0
1306,2025-02-11 00:30:00,63.57,0.0,0.0,10.833333333333334,110.25333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.71,,,67.0,69.0,85.0,55.0,48.370000000000005,0.0
1307,2025-02-11 00:45:00,64.98,0.0,0.0,11.333333333333334,110.11333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.66,,,67.0,69.0,85.0,55.0,49.09,0.0
1308,2025-02-11 01:00:00,65.69,0.0,0.0,11.5,110.33666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.76333333333334,,,67.0,69.0,85.0,55.0,49.1,0.0
1309,2025-02-11 01:15:00,64.27666666666666,2.119999999999997,0.0,10.333333333333334,110.15666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.99333333333334,,,67.0,69.0,85.0,55.0,49.12,0.0
1310,2025-02-11 01:30:00,64.27666666666666,0.0,0.0,11.5,110.53000000000002,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.51333333333334,,,67.0,69.0,85.0,55.0,49.36000000000001,0.0
1311,2025-02-11 01:45:00,64.27666666666666,2.119999999999997,0.0,11.833333333333334,110.78333333333336,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.68666666666667,,,67.0,69.0,85.0,55.0,49.85,0.0
1312,2025-02-11 02:00:00,65.68666666666667,0.0,0.0,10.666666666666666,110.82,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.76333333333334,,,67.0,69.0,85.0,55.0,50.55,0.0
1313,2025-02-11 02:15:00,64.27666666666666,0.0,0.0,10.666666666666666,110.91666666666669,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.57333333333334,,,67.0,69.0,85.0,55.0,50.07000000000001,0.0
1314,2025-02-11 02:30:00,63.57,0.0,0.0,11.333333333333334,111.17666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.49666666666667,,,67.0,69.0,85.0,55.0,50.21000000000001,0.0
1315,2025-02-11 02:45:00,64.27666666666666,0.0,0.0,12.0,111.44,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.41,,,67.0,69.0,85.0,55.0,50.45,0.0
1316,2025-02-11 03:00:00,63.56999999999999,0.0,0.0,11.666666666666666,111.51333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.38,,,67.0,69.0,85.0,55.0,50.60000000000001,0.0
1317,2025-02-11 03:15:00,63.57,-2.119999999999997,0.0,12.166666666666666,111.61666666666667,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.49,,,67.0,69.0,85.0,55.0,50.59,0.0
1318,2025-02-11 03:30:00,63.57,0.0,0.0,11.5,111.64333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.48,,,67.0,69.0,85.0,55.0,50.58,0.0
1319,2025-02-11 03:45:00,64.27666666666666,2.119999999999997,0.0,11.5,111.28333333333336,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.47666666666667,,,67.0,69.0,85.0,55.0,50.84,0.0
1320,2025-02-11 04:00:00,62.156666666666666,0.0,0.0,11.5,111.49333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.47666666666667,,,67.0,69.0,85.0,55.0,50.32000000000001,0.0
1321,2025-02-11 04:15:00,66.39333333333333,0.0,0.0,12.333333333333334,111.53000000000002,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.44333333333333,,,67.0,69.0,85.0,55.0,51.01,0.0
1322,2025-02-11 04:30:00,64.98333333333333,2.119999999999997,0.0,12.0,111.4,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.46333333333332,,,67.0,69.0,85.0,55.0,50.95,0.0
1323,2025-02-11 04:45:00,64.98333333333333,2.119999999999997,0.0,11.666666666666666,111.56,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.41333333333334,,,67.0,69.0,85.0,55.0,50.55,0.0
1324,2025-02-11 05:00:00,64.27666666666666,2.119999999999997,0.0,11.5,111.67333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.45333333333333,,,67.0,69.0,85.0,55.0,50.82,0.0
1325,2025-02-11 05:15:00,64.27333333333333,0.0,0.0,11.833333333333334,111.60666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.45333333333333,,,67.0,69.0,85.0,55.0,50.91,0.0
1326,2025-02-11 05:30:00,65.69,-2.119999999999997,0.0,12.333333333333334,111.54666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.42,,,67.0,69.0,85.0,55.0,50.87,0.0
1327,2025-02-11 05:45:00,64.98333333333333,2.119999999999997,0.0,11.333333333333334,111.44,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.44333333333333,,,67.0,69.0,85.0,55.0,50.96000000000001,0.0
1328,2025-02-11 06:00:00,62.86333333333334,,0.0,11.333333333333334,111.59,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.38,,,67.0,69.0,85.0,55.0,,
1329,2025-02-11 06:15:00,64.98333333333333,,0.0,12.166666666666666,111.60333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.38666666666667,,,67.0,69.0,85.0,55.0,,
1330,2025-02-11 06:30:00,66.39333333333333,,0.0,12.333333333333334,111.52,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.38,,,67.0,69.0,85.0,55.0,,
1331,2025-02-11 06:45:00,64.27666666666666,,0.0,11.0,111.77666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.41000000000001,,,67.0,69.0,85.0,55.0,,
1332,2025-02-11 07:00:00,64.27666666666666,,0.0,11.5,111.57,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.44666666666667,,,67.0,69.0,85.0,55.0,,
1333,2025-02-11 07:15:00,65.68666666666667,,0.0,11.833333333333334,111.63,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.49666666666667,,,67.0,69.0,85.0,55.0,,
1334,2025-02-11 07:30:00,64.98333333333333,,0.0,11.333333333333334,111.55666666666669,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.47333333333333,,,67.0,69.0,85.0,55.0,,
1335,2025-02-11 07:45:00,67.09666666666666,,0.0,12.0,111.5,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.42333333333333,,,67.0,69.0,85.0,55.0,,
1336,2025-02-11 08:00:00,65.68666666666667,,0.0,11.166666666666666,111.52333333333333,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.44,,,67.0,69.0,85.0,55.0,,
1337,2025-02-11 08:15:00,64.98333333333333,,0.0,11.0,111.37,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.49,,,67.0,69.0,85.0,55.0,,
1338,2025-02-11 08:30:00,65.69,,0.0,12.166666666666666,111.48666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.51,,,67.0,69.0,85.0,55.0,,
1339,2025-02-11 08:45:00,62.86333333333334,,0.0,10.833333333333334,111.31333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.51,,,67.0,69.0,85.0,55.0,,
1340,2025-02-11 09:00:00,64.27333333333333,,0.0,12.333333333333334,111.71666666666664,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.51666666666667,,,67.0,69.0,85.0,55.0,,
1341,2025-02-11 09:15:00,64.98,,0.0,11.166666666666666,111.30333333333331,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.53,,,67.0,69.0,85.0,55.0,,
1342,2025-02-11 09:30:00,63.57,,0.0,11.666666666666666,111.03333333333336,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.53333333333335,,,67.0,69.0,85.0,55.0,,
1343,2025-02-11 09:45:00,64.27333333333333,,0.0,11.166666666666666,110.19333333333331,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.52333333333333,,,67.0,69.0,85.0,55.0,,
1344,2025-02-11 10:00:00,64.63,,0.0,11.5,109.705,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.455,,,67.0,69.0,85.0,55.0,,
1345,2025-02-11 10:15:00,60.74333333333334,,0.0,11.5,110.11333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.43333333333334,,,67.0,69.0,85.0,55.0,,
1346,2025-02-11 10:30:00,64.98333333333333,,0.0,11.5,110.09333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.44,,,67.0,69.0,85.0,55.0,,
1347,2025-02-11 10:45:00,65.68666666666667,,0.0,11.166666666666666,110.15,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.51,,,67.0,69.0,85.0,55.0,,
1348,2025-02-11 11:00:00,65.68666666666667,,0.0,12.0,109.39333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.49,,,67.0,69.0,85.0,55.0,,
1349,2025-02-11 11:15:00,64.98333333333333,,0.0,11.333333333333334,109.41666666666669,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.52333333333333,,,67.0,69.0,85.0,55.0,,
1350,2025-02-11 11:30:00,63.57,,0.0,12.0,109.64,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.51,,,67.0,69.0,85.0,55.0,,
1351,2025-02-11 11:45:00,65.69,,0.0,12.0,109.85666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.51,,,67.0,69.0,85.0,55.0,,
1352,2025-02-11 12:00:00,67.09666666666666,,0.0,11.333333333333334,109.95666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.52333333333333,,,67.0,69.0,85.0,55.0,,
1353,2025-02-11 12:15:00,65.68666666666667,,0.0,11.5,109.85666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.51,,,67.0,69.0,85.0,55.0,,
1354,2025-02-11 12:30:00,65.68333333333334,,0.0,11.666666666666666,109.65,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.49666666666667,,,67.0,69.0,85.0,55.0,,
1355,2025-02-11 12:45:00,65.68666666666667,,0.0,11.666666666666666,110.27,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.37333333333333,,,67.0,69.0,85.0,55.0,,
1356,2025-02-11 13:00:00,64.98333333333333,,0.0,11.666666666666666,110.21999999999998,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.38666666666667,,,67.0,69.0,85.0,55.0,,
1357,2025-02-11 13:15:00,65.68666666666667,,0.0,12.166666666666666,110.09,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.36333333333333,,,67.0,69.0,85.0,55.0,,
1358,2025-02-11 13:30:00,64.27666666666666,,0.0,12.166666666666666,110.37,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.34666666666666,,,67.0,69.0,85.0,55.0,,
1359,2025-02-11 13:45:00,63.57,,0.0,12.166666666666666,110.17,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.35666666666667,,,67.0,69.0,85.0,55.0,,
1360,2025-02-11 14:00:00,66.39333333333333,,0.0,12.5,109.86333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.23333333333333,,,67.0,69.0,85.0,55.0,,
1361,2025-02-11 14:15:00,63.57,2.119999999999997,0.0,11.5,109.75333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.24,,,67.0,69.0,85.0,55.0,51.33,0.0
1362,2025-02-11 14:30:00,63.57,0.0,0.0,12.333333333333334,109.84333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.21333333333332,,,67.0,69.0,85.0,55.0,51.06,0.0
1363,2025-02-11 14:45:00,62.86333333333334,0.0,0.0,11.0,109.73,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.22,,,67.0,69.0,85.0,55.0,50.970000000000006,0.0
1364,2025-02-11 15:00:00,64.27666666666666,0.0,0.0,11.333333333333334,109.45,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.20666666666666,,,67.0,69.0,85.0,55.0,51.11000000000001,0.0
1365,2025-02-11 15:15:00,64.27666666666666,0.0,0.0,11.5,109.66,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.22666666666667,,,67.0,69.0,85.0,55.0,51.3,0.0
1366,2025-02-11 15:30:00,64.98333333333333,-2.119999999999997,0.0,12.0,109.65666666666664,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.25666666666666,,,67.0,69.0,85.0,55.0,51.35,0.0
1367,2025-02-11 15:45:00,64.27666666666666,2.119999999999997,0.0,11.666666666666666,109.93333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.25,,,67.0,69.0,85.0,55.0,50.92,0.0
1368,2025-02-11 16:00:00,66.39,2.119999999999997,0.0,11.5,109.73,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.46666666666667,,,67.0,69.0,85.0,55.0,51.35,0.0
1369,2025-02-11 16:15:00,64.27666666666666,0.0,0.0,11.833333333333334,109.72,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.52333333333333,,,67.0,69.0,85.0,55.0,51.28,0.0
1370,2025-02-11 16:30:00,63.57,0.0,0.0,10.833333333333334,109.65,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.64333333333333,,,67.0,69.0,85.0,55.0,50.93000000000001,0.0
1371,2025-02-11 16:45:00,43.086666666666666,-2.119999999999997,0.0,43.5,107.38,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.57333333333334,,,67.0,69.0,85.0,55.0,51.34,0.0
1372,2025-02-11 17:00:00,64.27666666666666,0.0,0.0,20.5,111.40333333333336,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.45333333333333,,,67.0,69.0,85.0,55.0,51.830000000000005,0.0
1373,2025-02-11 17:15:00,65.68666666666667,2.119999999999997,0.0,19.5,110.98666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.32333333333334,,,67.0,69.0,85.0,55.0,52.88,0.0
1374,2025-02-11 17:30:00,64.98,0.0,0.0,19.5,111.11,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.31666666666666,,,67.0,69.0,85.0,55.0,52.07000000000001,0.0
1375,2025-02-11 17:45:00,63.57,0.0,0.0,21.33333333333333,111.8,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.58,,,67.0,69.0,85.0,55.0,52.16,0.0
1376,2025-02-11 18:00:00,64.27666666666666,0.0,0.0,20.166666666666668,110.16,63.57,0.0,73.99,87.10000000000001,74.0,0.0,70.0,0.0,74.56666666666666,,,67.0,69.0,85.0,55.0,52.3,0.0
1377,2025-02-11 18:15:00,64.27333333333333,0.0,0.0,20.666666666666668,101.04333333333334,63.57,0.0,73.99,68.37666666666667,74.0,0.0,70.0,0.0,75.17,,,67.0,69.0,85.0,55.0,48.78,0.0
1378,2025-02-11 18:30:00,64.98333333333333,-2.119999999999997,0.0,20.83333333333333,88.71999999999998,63.57,0.0,73.99,50.02,74.0,0.0,70.0,0.0,75.54,,,67.0,69.0,85.0,55.0,38.23,0.0
1379,2025-02-11 18:45:00,64.27666666666666,0.0,0.0,19.33333333333333,76.82666666666667,63.57,0.0,73.99,34.54,74.0,0.0,70.0,0.0,75.69666666666666,,,67.0,69.0,85.0,55.0,25.07,0.0
1380,2025-02-11 19:00:00,64.98,2.119999999999997,0.0,20.5,78.92,63.57,0.0,73.99,41.16333333333333,74.0,0.0,70.0,0.0,74.83666666666666,,,67.0,69.0,85.0,55.0,14.85,0.0
1381,2025-02-11 19:15:00,64.98,4.229999999999997,0.0,19.166666666666668,89.08999999999999,63.57,0.0,73.99,54.27333333333333,74.0,0.0,70.0,0.0,74.06666666666666,,,67.0,69.0,85.0,55.0,24.15000000000001,0.0
1382,2025-02-11 19:30:00,64.98333333333333,0.0,0.0,18.5,94.36,63.57,0.0,73.99,61.56333333333333,74.0,0.0,70.0,0.0,73.73333333333333,,,67.0,69.0,85.0,55.0,32.0,0.0
1383,2025-02-11 19:45:00,62.86333333333334,0.0,0.0,18.83333333333333,99.75666666666666,63.57,0.0,73.99,69.71666666666667,74.0,0.0,70.0,0.0,73.47333333333334,,,67.0,69.0,85.0,55.0,36.57,0.0
1384,2025-02-11 20:00:00,65.68666666666667,2.119999999999997,0.0,19.5,103.5,63.57,0.0,73.99,76.35333333333334,74.0,0.0,70.0,0.0,73.35666666666667,,,67.0,69.0,85.0,55.0,42.62,0.0
1385,2025-02-11 20:15:00,64.98333333333333,0.0,0.0,18.33333333333333,107.12666666666668,63.57,0.0,73.99,84.33333333333333,74.0,0.0,70.0,0.0,73.23333333333333,,,67.0,69.0,85.0,55.0,45.190000000000005,0.0
1386,2025-02-11 20:30:00,62.156666666666666,2.119999999999997,0.0,19.0,110.06,63.57,0.0,73.99,91.54333333333334,74.0,0.0,70.0,0.0,73.16333333333334,,,67.0,69.0,85.0,55.0,48.68000000000001,0.0
1387,2025-02-11 20:45:00,64.27666666666666,-4.240000000000002,0.0,20.666666666666668,111.92,63.57,0.0,73.99,99.17666666666666,74.0,0.0,70.0,0.0,73.09,,,67.0,69.0,85.0,55.0,52.400000000000006,0.0
1388,2025-02-11 21:00:00,64.27666666666666,0.0,0.0,21.0,112.03333333333336,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.07333333333334,,,67.0,69.0,85.0,55.0,53.34,0.0
1389,2025-02-11 21:15:00,64.27666666666666,2.119999999999997,0.0,20.33333333333333,112.00333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.07666666666667,,,67.0,69.0,85.0,55.0,52.87,0.0
1390,2025-02-11 21:30:00,65.69,0.0,0.0,20.83333333333333,111.7,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.09,,,67.0,69.0,85.0,55.0,52.99,0.0
1391,2025-02-11 21:45:00,65.68666666666667,2.119999999999997,0.0,21.166666666666668,112.03666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.09,,,67.0,69.0,85.0,55.0,53.370000000000005,0.0
1392,2025-02-11 22:00:00,64.27666666666666,4.229999999999997,0.0,20.166666666666668,111.72,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.08,,,67.0,69.0,85.0,55.0,53.15,0.0
1393,2025-02-11 22:15:00,64.98,0.0,0.0,20.5,111.65666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.04,,,67.0,69.0,85.0,55.0,52.78000000000001,0.0
1394,2025-02-11 22:30:00,64.27333333333333,4.229999999999997,0.0,20.83333333333333,111.72,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.97,,,67.0,69.0,85.0,55.0,52.46,0.0
1395,2025-02-11 22:45:00,65.69,2.119999999999997,0.0,20.5,111.74,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.02666666666666,,,67.0,69.0,85.0,55.0,53.41,0.0
1396,2025-02-11 23:00:00,63.56999999999999,2.119999999999997,0.0,19.666666666666668,111.54666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.04,,,67.0,69.0,85.0,55.0,52.81,0.0
1397,2025-02-11 23:15:00,63.57,-2.119999999999997,0.0,21.5,111.96666666666664,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.19,,,67.0,69.0,85.0,55.0,52.88000000000001,0.0
1398,2025-02-11 23:30:00,64.98333333333333,2.119999999999997,0.0,22.166666666666668,112.27333333333333,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.22666666666667,,,67.0,69.0,85.0,55.0,52.99,0.0
1399,2025-02-11 23:45:00,65.68666666666667,0.0,0.0,21.0,112.01333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.15666666666668,,,67.0,69.0,85.0,55.0,53.34,0.0
1400,2025-02-12 00:00:00,65.69,0.0,0.0,21.33333333333333,111.98,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.24333333333333,,,67.0,69.0,85.0,55.0,52.67,0.0
1401,2025-02-12 00:15:00,62.86333333333334,2.119999999999997,0.0,21.5,112.68333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.42333333333333,,,67.0,69.0,85.0,55.0,52.43,0.0
1402,2025-02-12 00:30:00,64.98333333333333,-2.119999999999997,0.0,20.83333333333333,112.46666666666664,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.53,,,67.0,69.0,85.0,55.0,54.2,0.0
1403,2025-02-12 00:45:00,64.98333333333333,0.0,0.0,20.83333333333333,112.66333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.60666666666667,,,67.0,69.0,85.0,55.0,53.27,0.0
1404,2025-02-12 01:00:00,64.27666666666666,0.0,0.0,22.5,113.36,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.65666666666667,,,67.0,69.0,85.0,55.0,53.88,0.0
1405,2025-02-12 01:15:00,65.68666666666667,0.0,0.0,21.83333333333333,113.3,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.69,,,67.0,69.0,85.0,55.0,55.07999999999999,0.0
1406,2025-02-12 01:30:00,64.27666666666666,2.119999999999997,0.0,21.0,113.27666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.70666666666666,,,67.0,69.0,85.0,55.0,53.92,0.0
1407,2025-02-12 01:45:00,64.27333333333333,0.0,0.0,22.0,113.37,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.68333333333334,,,67.0,69.0,85.0,55.0,54.36000000000001,0.0
1408,2025-02-12 02:00:00,63.57,0.0,0.0,21.666666666666668,113.11666666666667,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.7,,,67.0,69.0,85.0,55.0,54.73,0.0
1409,2025-02-12 02:15:00,65.68666666666667,2.119999999999997,0.0,20.83333333333333,113.0,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.71666666666665,,,67.0,69.0,85.0,55.0,54.330000000000005,0.0
1410,2025-02-12 02:30:00,62.86333333333334,0.0,0.0,21.33333333333333,113.23333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.69,,,67.0,69.0,85.0,55.0,53.91,0.0
1411,2025-02-12 02:45:00,67.80333333333333,0.0,0.0,23.166666666666668,114.18,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.68333333333334,,,67.0,69.0,85.0,55.0,54.790000000000006,0.0
1412,2025-02-12 03:00:00,64.98333333333333,2.119999999999997,0.0,21.33333333333333,113.54,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.67,,,67.0,69.0,85.0,55.0,54.790000000000006,0.0
1413,2025-02-12 03:15:00,64.27666666666666,2.119999999999997,0.0,20.83333333333333,113.50666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.71333333333332,,,67.0,69.0,85.0,55.0,54.85,0.0
1414,2025-02-12 03:30:00,64.27666666666666,0.0,0.0,22.83333333333333,113.9,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.77333333333333,,,67.0,69.0,85.0,55.0,54.60999999999999,0.0
1415,2025-02-12 03:45:00,64.27666666666666,2.119999999999997,0.0,21.0,113.39,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.79,,,67.0,69.0,85.0,55.0,54.56,0.0
1416,2025-02-12 04:00:00,64.98,0.0,0.0,21.666666666666668,113.51666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.76,,,67.0,69.0,85.0,55.0,54.53000000000001,0.0
1417,2025-02-12 04:15:00,64.27666666666666,4.229999999999997,0.0,22.166666666666668,113.55,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.74666666666667,,,67.0,69.0,85.0,55.0,54.79,0.0
1418,2025-02-12 04:30:00,64.98,2.119999999999997,0.0,23.166666666666668,114.22333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.81,,,67.0,69.0,85.0,55.0,55.08,0.0
1419,2025-02-12 04:45:00,64.27666666666666,2.119999999999997,0.0,21.33333333333333,113.57,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.80666666666667,,,67.0,69.0,85.0,55.0,55.08,0.0
1420,2025-02-12 05:00:00,63.57,2.119999999999997,0.0,22.33333333333333,113.98666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.81666666666666,,,67.0,69.0,85.0,55.0,54.95,0.0
1421,2025-02-12 05:15:00,67.09666666666666,0.0,0.0,22.33333333333333,113.84,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.81666666666666,,,67.0,69.0,85.0,55.0,54.620000000000005,0.0
1422,2025-02-12 05:30:00,63.57,4.229999999999997,0.0,20.83333333333333,113.43333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.83666666666666,,,67.0,69.0,85.0,55.0,54.60000000000001,0.0
1423,2025-02-12 05:45:00,64.98,0.0,0.0,22.5,114.07666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.83666666666666,,,67.0,69.0,85.0,55.0,54.61,0.0
1424,2025-02-12 06:00:00,65.69,4.229999999999997,0.0,22.666666666666668,114.27333333333333,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.82333333333334,,,67.0,69.0,85.0,55.0,56.42,0.0
1425,2025-02-12 06:15:00,64.27666666666666,2.119999999999997,0.0,21.33333333333333,113.61666666666667,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.92,,,67.0,69.0,85.0,55.0,55.34,0.0
1426,2025-02-12 06:30:00,64.98,0.0,0.0,21.83333333333333,114.09666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.89333333333333,,,67.0,69.0,85.0,55.0,55.06000000000001,0.0
1427,2025-02-12 06:45:00,65.68666666666667,4.229999999999997,0.0,21.33333333333333,113.89333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.91666666666667,,,67.0,69.0,85.0,55.0,54.77,0.0
1428,2025-02-12 07:00:00,63.57,0.0,0.0,20.5,113.40333333333336,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.93333333333334,,,67.0,69.0,85.0,55.0,54.92,0.0
1429,2025-02-12 07:15:00,67.09666666666666,2.119999999999997,0.0,21.5,113.32333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.94666666666666,,,67.0,69.0,85.0,55.0,54.8,0.0
1430,2025-02-12 07:30:00,65.69,4.229999999999997,0.0,22.33333333333333,113.99,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.88,,,67.0,69.0,85.0,55.0,54.39999999999999,0.0
1431,2025-02-12 07:45:00,64.98333333333333,2.119999999999997,0.0,21.83333333333333,114.29333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.90666666666668,,,67.0,69.0,85.0,55.0,55.67,0.0
1432,2025-02-12 08:00:00,65.68666666666667,0.0,0.0,20.83333333333333,113.22333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.88333333333334,,,67.0,69.0,85.0,55.0,55.09,0.0
1433,2025-02-12 08:15:00,64.98333333333333,4.229999999999997,0.0,21.666666666666668,113.35333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.91666666666667,,,67.0,69.0,85.0,55.0,53.92,0.0
1434,2025-02-12 08:30:00,66.39333333333333,2.119999999999997,0.0,20.166666666666668,113.01333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.95333333333333,,,67.0,69.0,85.0,55.0,54.02,0.0
1435,2025-02-12 08:45:00,64.27333333333333,2.119999999999997,0.0,22.5,114.21,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.94666666666666,,,67.0,69.0,85.0,55.0,54.22,0.0
1436,2025-02-12 09:00:00,65.68666666666667,4.229999999999997,0.0,21.666666666666668,113.82666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.96,,,67.0,69.0,85.0,55.0,55.24000000000001,0.0
1437,2025-02-12 09:15:00,62.86333333333334,0.0,0.0,20.33333333333333,113.28000000000002,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.94666666666666,,,67.0,69.0,85.0,55.0,54.63999999999999,0.0
1438,2025-02-12 09:30:00,64.98333333333333,-2.119999999999997,0.0,21.666666666666668,113.47,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.96,,,67.0,69.0,85.0,55.0,54.39,0.0
1439,2025-02-12 09:45:00,65.68666666666667,2.119999999999997,0.0,21.5,113.33666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.97333333333334,,,67.0,69.0,85.0,55.0,54.91,0.0
1440,2025-02-12 10:00:00,62.86333333333334,2.119999999999997,0.0,21.0,113.38666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.96,,,67.0,69.0,85.0,55.0,54.220000000000006,0.0
1441,2025-02-12 10:15:00,66.39333333333333,0.0,0.0,21.166666666666668,113.21999999999998,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.96666666666665,,,67.0,69.0,85.0,55.0,55.00000000000001,0.0
1442,2025-02-12 10:30:00,64.27333333333333,0.0,0.0,20.666666666666668,113.19,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.95333333333333,,,67.0,69.0,85.0,55.0,54.18,0.0
1443,2025-02-12 10:45:00,64.98333333333333,4.229999999999997,0.0,19.83333333333333,112.53666666666668,63.57,0.0,73.99,99.67333333333332,74.0,0.0,70.0,0.0,74.0,,,67.0,69.0,85.0,55.0,54.19,0.0
1444,2025-02-12 11:00:00,64.98,0.0,0.0,21.666666666666668,112.45,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.98,,,67.0,69.0,85.0,55.0,53.22,0.0
1445,2025-02-12 11:15:00,64.27666666666666,4.229999999999997,0.0,22.5,112.94,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.96666666666665,,,67.0,69.0,85.0,55.0,53.59,0.0
1446,2025-02-12 11:30:00,66.39333333333333,2.119999999999997,0.0,21.33333333333333,112.83,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.97333333333334,,,67.0,69.0,85.0,55.0,54.17,0.0
1447,2025-02-12 11:45:00,64.98333333333333,2.119999999999997,0.0,20.33333333333333,112.23,63.57,0.0,73.99,99.76333333333334,74.0,0.0,70.0,0.0,74.00666666666667,,,67.0,69.0,85.0,55.0,53.56,0.0
1448,2025-02-12 12:00:00,64.98333333333333,0.0,0.0,19.666666666666668,112.29,63.57,0.0,73.99,99.27333333333333,74.0,0.0,70.0,0.0,74.01666666666667,,,67.0,69.0,85.0,55.0,52.92,0.0
1449,2025-02-12 12:15:00,64.27333333333333,0.0,0.0,22.166666666666668,113.37666666666668,63.57,0.0,73.99,99.89,74.0,0.0,70.0,0.0,73.99666666666667,,,67.0,69.0,85.0,55.0,53.13,0.0
1450,2025-02-12 12:30:00,65.68666666666667,-2.119999999999997,0.0,22.0,113.93,63.57,0.0,73.99,99.71333333333332,74.0,0.0,70.0,0.0,73.99000000000001,,,67.0,69.0,85.0,55.0,54.87,0.0
1451,2025-02-12 12:45:00,64.98,0.0,0.0,21.666666666666668,113.70666666666666,63.57,0.0,73.99,99.85333333333334,74.0,0.0,70.0,0.0,73.99000000000001,,,67.0,69.0,85.0,55.0,54.940000000000005,0.0
1452,2025-02-12 13:00:00,65.68333333333334,-2.119999999999997,0.0,20.5,112.82,63.57,0.0,73.99,99.43666666666668,74.0,0.0,70.0,0.0,74.00333333333333,,,67.0,69.0,85.0,55.0,54.42999999999999,0.0
1453,2025-02-12 13:15:00,62.156666666666666,4.229999999999997,0.0,19.5,111.32333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.91,,,67.0,69.0,85.0,55.0,53.45,0.0
1454,2025-02-12 13:30:00,66.39333333333333,0.0,0.0,18.5,110.83333333333331,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.87333333333333,,,67.0,69.0,85.0,55.0,52.35,0.0
1455,2025-02-12 13:45:00,63.57,4.229999999999997,0.0,18.0,110.87,63.57,0.0,73.99,95.94666666666669,74.0,0.0,70.0,0.0,74.17333333333333,,,67.0,69.0,85.0,55.0,51.78,0.0
1456,2025-02-12 14:00:00,64.98333333333333,0.0,0.0,18.666666666666668,109.82333333333334,63.57,0.0,73.99,90.05,74.0,0.0,70.0,0.0,74.37333333333333,,,67.0,69.0,85.0,55.0,51.89000000000001,0.0
1457,2025-02-12 14:15:00,21.896666666666665,0.0,0.0,50.833333333333336,102.17333333333332,63.57,0.0,73.99,87.79666666666667,74.0,0.0,70.0,0.0,74.33666666666666,,,67.0,69.0,85.0,55.0,49.99,0.0
1458,2025-02-12 14:30:00,45.20333333333334,-63.57,0.0,47.333333333333336,98.64666666666666,63.57,0.0,73.99,85.42,74.0,0.0,70.0,0.0,74.32,,,67.0,69.0,85.0,55.0,30.90000000000001,0.0
1459,2025-02-12 14:45:00,66.39333333333333,0.0,0.0,19.166666666666668,107.39,63.57,0.0,73.99,84.95,74.0,0.0,70.0,0.0,74.25666666666667,,,67.0,69.0,85.0,55.0,48.06999999999999,0.0
1460,2025-02-12 15:00:00,63.57,2.119999999999997,0.0,18.5,105.59666666666668,63.57,0.0,73.99,82.47666666666667,74.0,0.0,70.0,0.0,74.26,,,67.0,69.0,85.0,55.0,47.99999999999999,0.0
1461,2025-02-12 15:15:00,64.27666666666666,0.0,0.0,18.166666666666668,104.21,63.57,0.0,73.99,79.28,74.0,0.0,70.0,0.0,74.31666666666666,,,67.0,69.0,85.0,55.0,45.64999999999999,0.0
1462,2025-02-12 15:30:00,64.27666666666666,2.119999999999997,0.0,21.33333333333333,106.11333333333334,63.57,0.0,73.99,79.73666666666666,74.0,0.0,70.0,0.0,74.21,,,67.0,69.0,85.0,55.0,44.86999999999999,0.0
1463,2025-02-12 15:45:00,64.98,0.0,0.0,21.33333333333333,108.13333333333333,63.57,0.0,73.99,83.08,74.0,0.0,70.0,0.0,74.0,,,67.0,69.0,85.0,55.0,48.54,0.0
1464,2025-02-12 16:00:00,64.98,-2.119999999999997,0.0,19.83333333333333,108.39,63.57,0.0,73.99,84.33333333333333,74.0,0.0,70.0,0.0,73.94,,,67.0,69.0,85.0,55.0,48.84,0.0
1465,2025-02-12 16:15:00,63.57,0.0,0.0,21.5,108.79333333333334,63.57,0.0,73.99,84.33666666666666,74.0,0.0,70.0,0.0,73.96,,,67.0,69.0,85.0,55.0,49.150000000000006,0.0
1466,2025-02-12 16:30:00,64.98333333333333,2.119999999999997,0.0,21.33333333333333,109.30333333333331,63.57,0.0,73.99,85.25666666666666,74.0,0.0,70.0,0.0,73.92666666666666,,,67.0,69.0,85.0,55.0,49.12,0.0
1467,2025-02-12 16:45:00,64.98333333333333,,0.0,20.5,110.17,63.57,0.0,73.99,87.54333333333334,74.0,0.0,70.0,0.0,73.86,,,67.0,69.0,85.0,55.0,,
1468,2025-02-12 17:00:00,64.27666666666666,2.119999999999997,0.0,19.666666666666668,109.44,63.57,0.0,73.99,86.46666666666665,74.0,0.0,70.0,0.0,73.95333333333333,,,67.0,69.0,85.0,55.0,50.24,0.0
1469,2025-02-12 17:15:00,64.98333333333333,0.0,0.0,19.0,109.78333333333336,63.57,0.0,73.99,88.60666666666667,74.0,0.0,70.0,0.0,73.88333333333334,,,67.0,69.0,85.0,55.0,49.36,0.0
1470,2025-02-12 17:30:00,65.68666666666667,0.0,0.0,21.0,111.68,63.57,0.0,73.99,90.69333333333331,74.0,0.0,70.0,0.0,73.81,,,67.0,69.0,85.0,55.0,50.400000000000006,0.0
1471,2025-02-12 17:45:00,63.56999999999999,4.229999999999997,0.0,19.666666666666668,111.95333333333332,63.57,0.0,73.99,92.14333333333332,74.0,0.0,70.0,0.0,73.81666666666666,,,67.0,69.0,85.0,55.0,51.24,0.0
1472,2025-02-12 18:00:00,65.68666666666667,-2.119999999999997,0.0,20.83333333333333,112.66666666666669,63.57,0.0,73.99,93.68333333333334,74.0,0.0,70.0,0.0,73.80333333333333,,,67.0,69.0,85.0,55.0,52.46,0.0
1473,2025-02-12 18:15:00,66.39333333333333,4.229999999999997,0.0,18.83333333333333,112.20666666666666,63.57,0.0,73.99,97.25666666666666,74.0,0.0,70.0,0.0,73.70666666666666,,,67.0,69.0,85.0,55.0,52.2,0.0
1474,2025-02-12 18:30:00,64.27666666666666,2.119999999999997,0.0,17.666666666666668,111.61,63.57,0.0,73.99,99.48,74.0,0.0,70.0,0.0,73.71333333333332,,,67.0,69.0,85.0,55.0,51.56999999999999,0.0
1475,2025-02-12 18:45:00,63.57,0.0,0.0,17.5,111.65666666666668,63.57,0.0,73.99,98.97666666666667,74.0,0.0,70.0,0.0,73.81666666666666,,,67.0,69.0,85.0,55.0,50.74,0.0
1476,2025-02-12 19:00:00,64.27666666666666,2.119999999999997,0.0,18.33333333333333,111.81,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.75,,,67.0,69.0,85.0,55.0,50.89,0.0
1477,2025-02-12 19:15:00,64.98333333333333,2.119999999999997,0.0,17.666666666666668,111.35333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.80666666666667,,,67.0,69.0,85.0,55.0,50.88999999999999,0.0
1478,2025-02-12 19:30:00,64.98333333333333,0.0,0.0,17.333333333333332,111.45666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.74333333333333,,,67.0,69.0,85.0,55.0,50.23,0.0
1479,2025-02-12 19:45:00,63.56999999999999,2.119999999999997,0.0,17.333333333333332,111.71666666666664,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.76333333333334,,,67.0,69.0,85.0,55.0,50.18000000000001,0.0
1480,2025-02-12 20:00:00,64.27666666666666,-2.119999999999997,0.0,17.5,111.8,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.81666666666666,,,67.0,69.0,85.0,55.0,50.59,0.0
1481,2025-02-12 20:15:00,63.57,0.0,0.0,17.5,111.67,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.895,,,67.0,69.0,85.0,55.0,50.48,0.0
1482,2025-02-12 20:30:00,64.98333333333333,0.0,0.0,17.166666666666668,111.5,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.90333333333332,,,67.0,69.0,85.0,55.0,50.17,0.0
1483,2025-02-12 20:45:00,65.6875,4.229999999999997,0.0,17.125,111.6475,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.805,,,67.0,69.0,85.0,55.0,50.370000000000005,0.0
1484,2025-02-12 21:00:00,64.98333333333333,2.119999999999997,0.0,17.666666666666668,111.82,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.81,,,67.0,69.0,85.0,55.0,50.35000000000001,0.0
1485,2025-02-12 21:15:00,65.69,2.119999999999997,0.0,18.33333333333333,111.41666666666669,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.73666666666666,,,67.0,69.0,85.0,55.0,50.49,0.0
1486,2025-02-12 21:30:00,63.57,2.119999999999997,0.0,18.0,111.54666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.67666666666666,,,67.0,69.0,85.0,55.0,50.0,0.0
1487,2025-02-12 21:45:00,64.98333333333333,0.0,0.0,18.5,111.59333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.68333333333334,,,67.0,69.0,85.0,55.0,50.42,0.0
1488,2025-02-12 22:00:00,63.57,2.119999999999997,0.0,18.5,111.69666666666669,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.66333333333334,,,67.0,69.0,85.0,55.0,50.35,0.0
1489,2025-02-12 22:15:00,65.68666666666667,-2.119999999999997,0.0,18.5,111.86666666666667,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.67666666666666,,,67.0,69.0,85.0,55.0,50.27,0.0
1490,2025-02-12 22:30:00,64.98,2.119999999999997,0.0,18.83333333333333,111.58666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.66333333333334,,,67.0,69.0,85.0,55.0,50.26,0.0
1491,2025-02-12 22:45:00,64.27666666666666,4.229999999999997,0.0,18.0,111.77,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.65333333333334,,,67.0,69.0,85.0,55.0,49.8,0.0
1492,2025-02-12 23:00:00,65.69,0.0,0.0,18.0,112.20333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.53,,,67.0,69.0,85.0,55.0,49.92,0.0
1493,2025-02-12 23:15:00,65.68666666666667,2.119999999999997,0.0,18.666666666666668,112.03333333333336,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.52333333333333,,,67.0,69.0,85.0,55.0,50.35,0.0
1494,2025-02-12 23:30:00,65.69,2.119999999999997,0.0,17.666666666666668,111.60333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.53333333333335,,,67.0,69.0,85.0,55.0,50.04,0.0
1495,2025-02-12 23:45:00,64.98333333333333,2.119999999999997,0.0,17.666666666666668,112.14333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.49666666666667,,,67.0,69.0,85.0,55.0,50.05,0.0
1496,2025-02-13 00:00:00,64.98333333333333,2.119999999999997,0.0,18.33333333333333,111.96,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.51,,,67.0,69.0,85.0,55.0,50.41,0.0
1497,2025-02-13 00:15:00,65.69,2.119999999999997,0.0,18.83333333333333,112.01666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.53,,,67.0,69.0,85.0,55.0,50.31,0.0
1498,2025-02-13 00:30:00,64.27666666666666,2.119999999999997,0.0,18.0,112.16,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.51,,,67.0,69.0,85.0,55.0,50.45,0.0
1499,2025-02-13 00:45:00,64.27333333333333,2.119999999999997,0.0,19.166666666666668,112.71999999999998,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.51,,,67.0,69.0,85.0,55.0,50.61,0.0
1500,2025-02-13 01:00:00,65.68666666666667,4.229999999999997,0.0,18.166666666666668,112.40333333333336,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.67999999999999,,,67.0,69.0,85.0,55.0,50.79,0.0
1501,2025-02-13 01:15:00,64.27666666666666,4.229999999999997,0.0,18.166666666666668,112.62333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.79333333333334,,,67.0,69.0,85.0,55.0,50.54,0.0
1502,2025-02-13 01:30:00,64.98333333333333,2.119999999999997,0.0,19.666666666666668,113.18666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.80333333333333,,,67.0,69.0,85.0,55.0,50.92999999999999,0.0
1503,2025-02-13 01:45:00,64.27666666666666,0.0,0.0,18.666666666666668,113.38333333333333,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.8,,,67.0,69.0,85.0,55.0,50.99,0.0
1504,2025-02-13 02:00:00,65.68666666666667,0.0,0.0,19.5,113.63,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.81333333333333,,,67.0,69.0,85.0,55.0,51.510000000000005,0.0
1505,2025-02-13 02:15:00,65.68666666666667,2.119999999999997,0.0,20.0,113.75666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.81666666666666,,,67.0,69.0,85.0,55.0,51.94,0.0
1506,2025-02-13 02:30:00,65.68666666666667,4.229999999999997,0.0,19.33333333333333,113.73,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.90333333333332,,,67.0,69.0,85.0,55.0,51.650000000000006,0.0
1507,2025-02-13 02:45:00,66.39,2.119999999999997,0.0,19.5,113.94,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.94666666666666,,,67.0,69.0,85.0,55.0,51.73,0.0
1508,2025-02-13 03:00:00,65.69,4.229999999999997,0.0,18.5,113.88333333333333,63.57,0.0,73.99,99.21,74.0,0.0,70.0,0.0,74.01333333333334,,,67.0,69.0,85.0,55.0,51.45,0.0
1509,2025-02-13 03:15:00,66.39333333333333,2.119999999999997,0.0,18.83333333333333,113.67333333333332,63.57,0.0,73.99,95.39,74.0,0.0,70.0,0.0,74.16666666666667,,,67.0,69.0,85.0,55.0,51.42999999999999,0.0
1510,2025-02-13 03:30:00,64.27666666666666,2.119999999999997,0.0,19.666666666666668,113.36,63.57,0.0,73.99,93.09666666666668,74.0,0.0,70.0,0.0,74.22333333333334,,,67.0,69.0,85.0,55.0,52.14999999999999,0.0
1511,2025-02-13 03:45:00,64.27666666666666,0.0,0.0,19.5,112.57333333333334,63.57,0.0,73.99,91.30666666666669,74.0,0.0,70.0,0.0,74.21,,,67.0,69.0,85.0,55.0,51.32,0.0
