,time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
1512,2025-02-13 04:00:00,63.57,2.119999999999997,0.0,19.166666666666668,112.67666666666666,63.57,0.0,73.99,91.27666666666666,74.0,0.0,70.0,0.0,74.14333333333333,,,67.0,69.0,85.0,55.0,50.7,0.0
1513,2025-02-13 04:15:00,65.69,0.0,0.0,19.5,111.71666666666664,63.57,0.0,73.99,88.09666666666668,74.0,0.0,70.0,0.0,74.22333333333334,,,67.0,69.0,85.0,55.0,50.78,0.0
1514,2025-02-13 04:30:00,63.57,2.119999999999997,0.0,19.0,111.55333333333331,63.57,0.0,73.99,88.56666666666666,74.0,0.0,70.0,0.0,74.13666666666667,,,67.0,69.0,85.0,55.0,49.34,0.0
1515,2025-02-13 04:45:00,65.68666666666667,-2.119999999999997,0.0,19.666666666666668,111.49666666666668,63.57,0.0,73.99,87.72333333333334,74.0,0.0,70.0,0.0,74.12,,,67.0,69.0,85.0,55.0,50.71,0.0
1516,2025-02-13 05:00:00,63.57,0.0,0.0,20.0,111.1,63.57,0.0,73.99,87.04666666666667,74.0,0.0,70.0,0.0,74.10666666666667,,,67.0,69.0,85.0,55.0,50.220000000000006,0.0
1517,2025-02-13 05:15:00,64.98333333333333,0.0,0.0,20.0,110.80333333333334,63.57,0.0,73.99,86.79,74.0,0.0,70.0,0.0,74.08,,,67.0,69.0,85.0,55.0,49.91,0.0
1518,2025-02-13 05:30:00,64.27666666666666,2.119999999999997,0.0,20.5,111.66333333333334,63.57,0.0,73.99,88.25666666666666,74.0,0.0,70.0,0.0,73.98333333333333,,,67.0,69.0,85.0,55.0,49.790000000000006,0.0
1519,2025-02-13 05:45:00,64.98333333333333,2.119999999999997,0.0,21.5,112.54333333333334,63.57,0.0,73.99,89.55666666666667,74.0,0.0,70.0,0.0,73.93333333333334,,,67.0,69.0,85.0,55.0,51.61000000000001,0.0
1520,2025-02-13 06:00:00,63.57,2.119999999999997,0.0,22.5,113.84666666666668,63.57,0.0,73.99,90.27,74.0,0.0,70.0,0.0,73.92,,,67.0,69.0,85.0,55.0,52.77,0.0
1521,2025-02-13 06:15:00,65.68666666666667,0.0,0.0,23.5,114.97666666666667,63.57,0.0,73.99,91.39,74.0,0.0,70.0,0.0,73.90333333333334,,,67.0,69.0,85.0,55.0,53.53,0.0
1522,2025-02-13 06:30:00,64.27666666666666,4.229999999999997,0.0,21.166666666666668,114.28666666666668,63.57,0.0,73.99,91.70333333333332,74.0,0.0,70.0,0.0,73.91666666666667,,,67.0,69.0,85.0,55.0,54.43,0.0
1523,2025-02-13 06:45:00,64.98,0.0,0.0,20.33333333333333,114.18666666666668,63.57,0.0,73.99,93.93333333333334,74.0,0.0,70.0,0.0,73.85666666666667,,,67.0,69.0,85.0,55.0,53.940000000000005,0.0
1524,2025-02-13 07:00:00,65.68666666666667,0.0,0.0,20.666666666666668,114.23,63.57,0.0,73.99,94.09999999999998,74.0,0.0,70.0,0.0,73.88333333333334,,,67.0,69.0,85.0,55.0,54.21,0.0
1525,2025-02-13 07:15:00,64.98333333333333,2.119999999999997,0.0,20.0,113.60333333333334,63.57,0.0,73.99,93.46,74.0,0.0,70.0,0.0,73.96,,,67.0,69.0,85.0,55.0,53.75,0.0
1526,2025-02-13 07:30:00,64.98,2.119999999999997,0.0,20.0,113.65,63.57,0.0,73.99,93.46333333333332,74.0,0.0,70.0,0.0,73.96666666666665,,,67.0,69.0,85.0,55.0,53.69,0.0
1527,2025-02-13 07:45:00,63.57,4.229999999999997,0.0,19.83333333333333,113.54333333333334,63.57,0.0,73.99,93.57666666666668,74.0,0.0,70.0,0.0,73.97333333333334,,,67.0,69.0,85.0,55.0,53.56,0.0
1528,2025-02-13 08:00:00,60.74333333333334,0.0,0.0,20.83333333333333,113.94666666666669,63.57,0.0,73.99,93.75,74.0,0.0,70.0,0.0,73.96666666666665,,,67.0,69.0,85.0,55.0,53.88,0.0
1529,2025-02-13 08:15:00,62.86333333333334,-2.119999999999997,0.0,22.83333333333333,114.40333333333332,63.57,0.0,73.99,94.58333333333331,74.0,0.0,70.0,0.0,73.95333333333333,,,67.0,69.0,85.0,55.0,54.970000000000006,0.0
1530,2025-02-13 08:30:00,65.68666666666667,-2.119999999999997,0.0,23.0,114.66,63.57,0.0,73.99,94.29,74.0,0.0,70.0,0.0,73.96666666666665,,,67.0,69.0,85.0,55.0,55.89999999999999,0.0
1531,2025-02-13 08:45:00,64.27333333333333,0.0,0.0,22.166666666666668,114.86666666666667,63.57,0.0,73.99,94.41666666666669,74.0,0.0,70.0,0.0,73.98,,,67.0,69.0,85.0,55.0,56.22,0.0
1532,2025-02-13 09:00:00,64.27666666666666,0.0,0.0,22.166666666666668,114.59666666666664,63.57,0.0,73.99,93.63,74.0,0.0,70.0,0.0,74.01333333333334,,,67.0,69.0,85.0,55.0,56.1,0.0
1533,2025-02-13 09:15:00,67.09666666666666,2.119999999999997,0.0,21.166666666666668,113.19333333333334,63.57,0.0,73.99,91.75666666666666,74.0,0.0,70.0,0.0,74.08333333333333,,,67.0,69.0,85.0,55.0,54.46000000000001,0.0
1534,2025-02-13 09:30:00,65.69,4.229999999999997,0.0,22.166666666666668,113.24,63.57,0.0,73.99,91.04,74.0,0.0,70.0,0.0,74.07,,,67.0,69.0,85.0,55.0,53.68000000000001,0.0
1535,2025-02-13 09:45:00,64.27666666666666,2.119999999999997,0.0,21.666666666666668,113.36,63.57,0.0,73.99,92.69666666666669,74.0,0.0,70.0,0.0,73.98333333333333,,,67.0,69.0,85.0,55.0,53.43000000000001,0.0
1536,2025-02-13 10:00:00,64.27666666666666,0.0,0.0,22.33333333333333,112.76,63.57,0.0,73.99,91.37666666666668,74.0,0.0,70.0,0.0,74.04333333333334,,,67.0,69.0,85.0,55.0,54.88,0.0
1537,2025-02-13 10:15:00,64.27666666666666,2.119999999999997,0.0,21.0,111.99333333333334,63.57,0.0,73.99,89.55333333333334,74.0,0.0,70.0,0.0,74.10666666666667,,,67.0,69.0,85.0,55.0,53.85999999999999,0.0
1538,2025-02-13 10:30:00,64.98333333333333,0.0,0.0,21.0,111.30333333333331,63.57,0.0,73.99,88.30333333333333,74.0,0.0,70.0,0.0,74.12,,,67.0,69.0,85.0,55.0,53.64,0.0
1539,2025-02-13 10:45:00,65.69,2.119999999999997,0.0,20.666666666666668,110.70666666666666,63.57,0.0,73.99,87.26666666666667,74.0,0.0,70.0,0.0,74.12,,,67.0,69.0,85.0,55.0,52.42,0.0
1540,2025-02-13 11:00:00,64.27666666666666,2.119999999999997,0.0,20.33333333333333,109.33333333333331,63.57,0.0,73.99,86.65333333333332,74.0,0.0,70.0,0.0,74.11333333333333,,,67.0,69.0,85.0,55.0,51.260000000000005,0.0
1541,2025-02-13 11:15:00,65.68666666666667,2.119999999999997,0.0,20.166666666666668,108.70333333333332,63.57,0.0,73.99,85.58,74.0,0.0,70.0,0.0,74.12,,,67.0,69.0,85.0,55.0,50.290000000000006,0.0
1542,2025-02-13 11:30:00,64.98333333333333,2.119999999999997,0.0,21.0,108.50333333333332,63.57,0.0,73.99,84.58333333333333,74.0,0.0,70.0,0.0,74.12,,,67.0,69.0,85.0,55.0,49.84,0.0
1543,2025-02-13 11:45:00,66.39333333333333,2.119999999999997,0.0,23.33333333333333,108.77,63.57,0.0,73.99,83.30666666666667,74.0,0.0,70.0,0.0,74.13333333333334,,,67.0,69.0,85.0,55.0,49.96,0.0
1544,2025-02-13 12:00:00,64.98333333333333,2.119999999999997,0.0,21.83333333333333,108.16333333333334,63.57,0.0,73.99,82.79666666666667,74.0,0.0,70.0,0.0,74.12,,,67.0,69.0,85.0,55.0,49.93,0.0
1545,2025-02-13 12:15:00,64.98,2.119999999999997,0.0,21.83333333333333,107.33,63.57,0.0,73.99,81.37666666666667,74.0,0.0,70.0,0.0,74.12666666666667,,,67.0,69.0,85.0,55.0,49.830000000000005,0.0
1546,2025-02-13 12:30:00,63.57,4.229999999999997,0.0,21.0,106.58666666666666,63.57,0.0,73.99,80.42333333333333,74.0,0.0,70.0,0.0,74.12,,,67.0,69.0,85.0,55.0,48.03,0.0
1547,2025-02-13 12:45:00,63.56999999999999,0.0,0.0,20.83333333333333,106.64666666666666,63.57,0.0,73.99,79.78666666666668,74.0,0.0,70.0,0.0,74.11333333333333,,,67.0,69.0,85.0,55.0,48.040000000000006,0.0
1548,2025-02-13 13:00:00,65.68666666666667,-2.119999999999997,0.0,20.33333333333333,105.35,63.57,0.0,73.99,78.64,74.0,0.0,70.0,0.0,74.12,,,67.0,69.0,85.0,55.0,47.81000000000001,0.0
1549,2025-02-13 13:15:00,64.27666666666666,0.0,0.0,20.5,105.02666666666666,63.57,0.0,73.99,78.11,74.0,0.0,70.0,0.0,74.09333333333332,,,67.0,69.0,85.0,55.0,47.00000000000001,0.0
1550,2025-02-13 13:30:00,66.39333333333333,0.0,0.0,21.5,104.94666666666669,63.57,0.0,73.99,77.16333333333334,74.0,0.0,70.0,0.0,74.10000000000001,,,67.0,69.0,85.0,55.0,47.31,0.0
1551,2025-02-13 13:45:00,62.86333333333334,4.229999999999997,0.0,20.0,103.66666666666669,63.57,0.0,73.99,75.26333333333334,74.0,0.0,70.0,0.0,74.15666666666667,,,67.0,69.0,85.0,55.0,45.99,0.0
1552,2025-02-13 14:00:00,64.27666666666666,0.0,0.0,20.666666666666668,101.21666666666664,63.57,0.0,73.99,71.99,74.0,0.0,70.0,0.0,74.24333333333334,,,67.0,69.0,85.0,55.0,45.470000000000006,0.0
1553,2025-02-13 14:15:00,64.98,0.0,0.0,20.666666666666668,101.61333333333334,63.57,0.0,73.99,73.24666666666667,74.0,0.0,70.0,0.0,74.14,,,67.0,69.0,85.0,55.0,43.13,0.0
1554,2025-02-13 14:30:00,64.27666666666666,3.174999999999997,0.0,20.166666666666668,103.64333333333332,63.57,0.0,73.99,77.77666666666666,74.0,0.0,70.0,0.0,73.90333333333332,,,67.0,69.0,85.0,55.0,44.31,0.0
1555,2025-02-13 14:45:00,63.57,2.119999999999997,0.0,20.0,105.94666666666669,63.57,0.0,73.99,82.87,74.0,0.0,70.0,0.0,73.68666666666667,,,67.0,69.0,85.0,55.0,45.28999999999999,0.0
1556,2025-02-13 15:00:00,63.57,0.0,0.0,20.83333333333333,105.29,63.57,0.0,73.99,79.13,74.0,0.0,70.0,0.0,73.95333333333333,,,67.0,69.0,85.0,55.0,49.11,0.0
1557,2025-02-13 15:15:00,65.68666666666667,2.119999999999997,0.0,21.0,105.33,63.57,0.0,73.99,80.67666666666666,74.0,0.0,70.0,0.0,73.89999999999999,,,67.0,69.0,85.0,55.0,46.28000000000001,0.0
1558,2025-02-13 15:30:00,64.27666666666666,4.229999999999997,0.0,19.5,106.18666666666668,63.57,0.0,73.99,83.47666666666667,74.0,0.0,70.0,0.0,73.80666666666667,,,67.0,69.0,85.0,55.0,47.940000000000005,0.0
1559,2025-02-13 15:45:00,64.27666666666666,0.0,0.0,19.666666666666668,108.12,63.57,0.0,73.99,87.89333333333333,74.0,0.0,70.0,0.0,73.67,,,67.0,69.0,85.0,55.0,48.74,0.0
1560,2025-02-13 16:00:00,64.27666666666666,0.0,0.0,20.5,108.85333333333334,63.57,0.0,73.99,90.34666666666664,74.0,0.0,70.0,0.0,73.68,,,67.0,69.0,85.0,55.0,50.8,0.0
1561,2025-02-13 16:15:00,65.69,2.119999999999997,0.0,20.5,108.38666666666666,63.57,0.0,73.99,89.53666666666668,74.0,0.0,70.0,0.0,73.80666666666667,,,67.0,69.0,85.0,55.0,51.83,0.0
1562,2025-02-13 16:30:00,62.156666666666666,2.119999999999997,0.0,20.666666666666668,109.94666666666669,63.57,0.0,73.99,94.32,74.0,0.0,70.0,0.0,73.66000000000001,,,67.0,69.0,85.0,55.0,51.23,0.0
1563,2025-02-13 16:45:00,64.27666666666666,-4.240000000000002,0.0,21.166666666666668,110.24333333333334,63.57,0.0,73.99,99.60333333333334,74.0,0.0,70.0,0.0,73.53666666666668,,,67.0,69.0,85.0,55.0,53.49000000000001,0.0
1564,2025-02-13 17:00:00,64.27666666666666,0.0,0.0,20.166666666666668,110.09,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.48,,,67.0,69.0,85.0,55.0,53.57999999999999,0.0
1565,2025-02-13 17:15:00,64.27666666666666,0.0,0.0,20.166666666666668,109.88666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.36666666666666,,,67.0,69.0,85.0,55.0,53.49999999999999,0.0
1566,2025-02-13 17:30:00,66.39333333333333,2.119999999999997,0.0,19.666666666666668,109.91,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.39333333333333,,,67.0,69.0,85.0,55.0,52.940000000000005,0.0
1567,2025-02-13 17:45:00,64.27666666666666,2.119999999999997,0.0,20.33333333333333,109.71333333333332,63.57,0.0,73.99,98.10333333333334,74.0,0.0,70.0,0.0,73.87,,,67.0,69.0,85.0,55.0,52.36000000000001,0.0
1568,2025-02-13 18:00:00,64.27666666666666,2.119999999999997,0.0,19.83333333333333,105.26666666666668,63.57,0.0,73.99,80.05333333333333,74.0,0.0,70.0,0.0,74.83333333333333,,,67.0,69.0,85.0,55.0,52.77,0.0
1569,2025-02-13 18:15:00,63.57,0.0,0.0,19.83333333333333,105.70333333333332,63.57,0.0,73.99,84.08999999999999,74.0,0.0,70.0,0.0,74.34333333333335,,,67.0,69.0,85.0,55.0,45.65,0.0
1570,2025-02-13 18:30:00,62.156666666666666,0.0,0.0,21.5,107.88,63.57,0.0,73.99,87.38333333333333,74.0,0.0,70.0,0.0,74.10333333333334,,,67.0,69.0,85.0,55.0,50.120000000000005,0.0
1571,2025-02-13 18:45:00,64.98333333333333,-4.240000000000002,0.0,21.33333333333333,110.41666666666669,63.57,0.0,73.99,92.08333333333331,74.0,0.0,70.0,0.0,73.86666666666666,,,67.0,69.0,85.0,55.0,52.48,0.0
1572,2025-02-13 19:00:00,64.98333333333333,0.0,0.0,21.166666666666668,110.18,63.57,0.0,73.99,91.74,74.0,0.0,70.0,0.0,73.94666666666667,,,67.0,69.0,85.0,55.0,54.08,0.0
1573,2025-02-13 19:15:00,66.39333333333333,2.119999999999997,0.0,20.666666666666668,110.05,63.57,0.0,73.99,91.31666666666666,74.0,0.0,70.0,0.0,73.98,,,67.0,69.0,85.0,55.0,53.81,0.0
1574,2025-02-13 19:30:00,63.56999999999999,2.119999999999997,0.0,20.166666666666668,109.87333333333332,63.57,0.0,73.99,92.10333333333334,74.0,0.0,70.0,0.0,73.94666666666666,,,67.0,69.0,85.0,55.0,53.3,0.0
1575,2025-02-13 19:45:00,63.57,-2.119999999999997,0.0,20.666666666666668,110.86333333333334,63.57,0.0,73.99,95.92,74.0,0.0,70.0,0.0,73.81,,,67.0,69.0,85.0,55.0,52.95,0.0
1576,2025-02-13 20:00:00,64.98333333333333,0.0,0.0,20.666666666666668,110.44,63.57,0.0,73.99,99.54,74.0,0.0,70.0,0.0,73.70333333333333,,,67.0,69.0,85.0,55.0,54.2,0.0
1577,2025-02-13 20:15:00,64.27666666666666,0.0,0.0,20.5,110.78666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.64333333333333,,,67.0,69.0,85.0,55.0,53.56,0.0
1578,2025-02-13 20:30:00,64.98333333333333,2.119999999999997,0.0,19.5,110.50333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.63666666666667,,,67.0,69.0,85.0,55.0,53.580000000000005,0.0
1579,2025-02-13 20:45:00,62.156666666666666,0.0,0.0,19.666666666666668,110.64666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.54333333333334,,,67.0,69.0,85.0,55.0,53.61000000000001,0.0
1580,2025-02-13 21:00:00,64.98333333333333,-2.119999999999997,0.0,20.5,110.62333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.64999999999999,,,67.0,69.0,85.0,55.0,53.43,0.0
1581,2025-02-13 21:15:00,62.156666666666666,2.119999999999997,0.0,19.33333333333333,110.39666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.69,,,67.0,69.0,85.0,55.0,53.17,0.0
1582,2025-02-13 21:30:00,63.57,0.0,0.0,20.166666666666668,109.43,63.57,0.0,73.99,92.30666666666666,74.0,0.0,70.0,0.0,74.34666666666666,,,67.0,69.0,85.0,55.0,53.38999999999999,0.0
1583,2025-02-13 21:45:00,64.98333333333333,0.0,0.0,20.666666666666668,102.67333333333332,63.57,0.0,73.99,75.73333333333333,74.0,0.0,70.0,0.0,74.89,,,67.0,69.0,85.0,55.0,50.75000000000001,0.0
1584,2025-02-13 22:00:00,65.69,0.0,0.0,19.5,97.19666666666666,63.57,0.0,73.99,64.10000000000001,74.0,0.0,70.0,0.0,75.08333333333333,,,67.0,69.0,85.0,55.0,45.03,0.0
1585,2025-02-13 22:15:00,64.98,2.119999999999997,0.0,19.166666666666668,84.63333333333333,63.57,0.0,73.99,47.29333333333333,74.0,0.0,70.0,0.0,75.46333333333334,,,67.0,69.0,85.0,55.0,35.45,0.0
1586,2025-02-13 22:30:00,64.27666666666666,-2.119999999999997,0.0,19.83333333333333,76.69666666666666,63.57,0.0,73.99,37.20333333333333,74.0,0.0,70.0,0.0,75.41000000000001,,,67.0,69.0,85.0,55.0,23.69,0.0
1587,2025-02-13 22:45:00,64.98,2.119999999999997,0.0,20.0,72.10000000000001,63.57,0.0,73.99,30.44333333333333,74.0,0.0,70.0,0.0,75.24666666666667,,,67.0,69.0,85.0,55.0,17.809999999999995,0.0
1588,2025-02-13 23:00:00,64.27666666666666,4.229999999999997,0.0,19.0,70.04333333333334,63.57,0.0,73.99,28.55666666666667,74.0,0.0,70.0,0.0,74.92333333333333,,,67.0,69.0,85.0,55.0,13.840000000000003,0.0
1589,2025-02-13 23:15:00,64.27666666666666,0.0,0.0,18.666666666666668,69.70333333333333,63.57,0.0,73.99,27.55,74.0,0.0,70.0,0.0,74.67666666666666,,,67.0,69.0,85.0,55.0,13.170000000000002,0.0
1590,2025-02-13 23:30:00,64.98333333333333,0.0,0.0,19.666666666666668,69.93,63.57,0.0,73.99,29.063333333333333,74.0,0.0,70.0,0.0,74.37,,,67.0,69.0,85.0,55.0,12.540000000000006,0.0
1591,2025-02-13 23:45:00,63.57,0.0,0.0,20.5,72.67333333333333,63.57,0.0,73.99,34.10666666666666,74.0,0.0,70.0,0.0,74.04333333333334,,,67.0,69.0,85.0,55.0,13.940000000000005,0.0
1592,2025-02-14 00:00:00,64.98,2.119999999999997,0.0,21.0,76.98666666666666,63.57,0.0,73.99,40.07333333333333,74.0,0.0,70.0,0.0,73.78666666666668,,,67.0,69.0,85.0,55.0,17.78,0.0
1593,2025-02-14 00:15:00,64.98333333333333,4.229999999999997,0.0,20.166666666666668,80.20333333333333,63.57,0.0,73.99,44.46666666666667,74.0,0.0,70.0,0.0,73.67,,,67.0,69.0,85.0,55.0,21.99,0.0
1594,2025-02-14 00:30:00,64.98333333333333,0.0,0.0,19.33333333333333,84.89333333333333,63.57,0.0,73.99,51.35999999999999,74.0,0.0,70.0,0.0,73.47333333333334,,,67.0,69.0,85.0,55.0,24.660000000000004,0.0
1595,2025-02-14 00:45:00,63.57,2.119999999999997,0.0,19.0,91.31333333333332,63.57,0.0,73.99,59.98333333333333,74.0,0.0,70.0,0.0,73.27999999999999,,,67.0,69.0,85.0,55.0,31.36,0.0
1596,2025-02-14 01:00:00,64.27666666666666,2.119999999999997,0.0,19.33333333333333,96.23666666666666,63.57,0.0,73.99,66.69333333333333,74.0,0.0,70.0,0.0,73.23333333333333,,,67.0,69.0,85.0,55.0,37.940000000000005,0.0
1597,2025-02-14 01:15:00,63.57,0.0,0.0,19.5,99.68666666666668,63.57,0.0,73.99,72.16666666666667,74.0,0.0,70.0,0.0,73.24,,,67.0,69.0,85.0,55.0,41.92,0.0
1598,2025-02-14 01:30:00,64.27666666666666,0.0,0.0,19.666666666666668,102.44666666666666,63.57,0.0,73.99,76.92333333333333,74.0,0.0,70.0,0.0,73.23333333333333,,,67.0,69.0,85.0,55.0,44.43000000000001,0.0
1599,2025-02-14 01:45:00,65.69,0.0,0.0,20.666666666666668,105.41666666666669,63.57,0.0,73.99,83.24333333333334,74.0,0.0,70.0,0.0,73.22,,,67.0,69.0,85.0,55.0,48.17,0.0
1600,2025-02-14 02:00:00,62.86333333333334,-2.119999999999997,0.0,21.166666666666668,107.85666666666668,63.57,0.0,73.99,88.55666666666667,74.0,0.0,70.0,0.0,73.22666666666667,,,67.0,69.0,85.0,55.0,52.31,0.0
1601,2025-02-14 02:15:00,64.98333333333333,2.119999999999997,0.0,21.33333333333333,110.24,63.57,0.0,73.99,96.58,74.0,0.0,70.0,0.0,73.12333333333333,,,67.0,69.0,85.0,55.0,53.06,0.0
1602,2025-02-14 02:30:00,64.98,0.0,0.0,22.0,110.66,63.57,0.0,73.99,99.77666666666666,74.0,0.0,70.0,0.0,73.22,,,67.0,69.0,85.0,55.0,55.3,0.0
1603,2025-02-14 02:45:00,65.69,0.0,0.0,21.83333333333333,110.81,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.22666666666667,,,67.0,69.0,85.0,55.0,55.52,0.0
1604,2025-02-14 03:00:00,64.27666666666666,2.119999999999997,0.0,21.5,110.40333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.19666666666667,,,67.0,69.0,85.0,55.0,55.82999999999999,0.0
1605,2025-02-14 03:15:00,63.57,0.0,0.0,20.666666666666668,110.33666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.22666666666667,,,67.0,69.0,85.0,55.0,55.46,0.0
1606,2025-02-14 03:30:00,64.98333333333333,0.0,0.0,20.33333333333333,110.01,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.24,,,67.0,69.0,85.0,55.0,55.6,0.0
1607,2025-02-14 03:45:00,64.27666666666666,0.0,0.0,20.0,109.95333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.15333333333332,,,67.0,69.0,85.0,55.0,55.21,0.0
1608,2025-02-14 04:00:00,62.86333333333334,2.119999999999997,0.0,20.0,109.86,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.19333333333334,,,67.0,69.0,85.0,55.0,55.21,0.0
1609,2025-02-14 04:15:00,63.56999999999999,0.0,0.0,21.0,109.73,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.22,,,67.0,69.0,85.0,55.0,55.06999999999999,0.0
1610,2025-02-14 04:30:00,63.57,-2.119999999999997,0.0,21.5,110.01,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.22,,,67.0,69.0,85.0,55.0,55.11,0.0
1611,2025-02-14 04:45:00,64.98,0.0,0.0,21.33333333333333,110.25333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.24,,,67.0,69.0,85.0,55.0,55.51,0.0
1612,2025-02-14 05:00:00,64.27666666666666,0.0,0.0,21.166666666666668,109.95666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.15333333333334,,,67.0,69.0,85.0,55.0,55.71,0.0
1613,2025-02-14 05:15:00,64.27666666666666,2.119999999999997,0.0,20.166666666666668,109.67,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.10333333333334,,,67.0,69.0,85.0,55.0,55.04,0.0
1614,2025-02-14 05:30:00,64.98333333333333,0.0,0.0,20.5,109.60666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.09,,,67.0,69.0,85.0,55.0,55.23,0.0
1615,2025-02-14 05:45:00,62.86333333333334,2.119999999999997,0.0,20.0,109.15,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.09,,,67.0,69.0,85.0,55.0,55.16,0.0
1616,2025-02-14 06:00:00,65.68666666666667,4.229999999999997,0.0,20.33333333333333,109.71333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.05666666666667,,,67.0,69.0,85.0,55.0,55.620000000000005,0.0
1617,2025-02-14 06:15:00,63.57,2.119999999999997,0.0,19.83333333333333,109.37333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.99666666666667,,,67.0,69.0,85.0,55.0,55.16,0.0
1618,2025-02-14 06:30:00,64.98333333333333,-2.119999999999997,0.0,20.0,109.25333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.08,,,67.0,69.0,85.0,55.0,55.25,0.0
1619,2025-02-14 06:45:00,62.156666666666666,-2.119999999999997,0.0,20.166666666666668,109.54,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.04,,,67.0,69.0,85.0,55.0,55.440000000000005,0.0
1620,2025-02-14 07:00:00,64.98333333333333,-2.119999999999997,0.0,21.0,109.45666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.98666666666666,,,67.0,69.0,85.0,55.0,56.17,0.0
1621,2025-02-14 07:15:00,64.27666666666666,2.119999999999997,0.0,21.33333333333333,109.16666666666669,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.95,,,67.0,69.0,85.0,55.0,55.88999999999999,0.0
1622,2025-02-14 07:30:00,64.27666666666666,-2.119999999999997,0.0,21.0,109.02,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.95,,,67.0,69.0,85.0,55.0,56.14,0.0
1623,2025-02-14 07:45:00,65.68666666666667,2.119999999999997,0.0,19.83333333333333,108.87,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.92333333333333,,,67.0,69.0,85.0,55.0,55.3,0.0
1624,2025-02-14 08:00:00,64.27666666666666,0.0,0.0,20.666666666666668,109.34666666666664,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.90333333333334,,,67.0,69.0,85.0,55.0,55.88,0.0
1625,2025-02-14 08:15:00,64.98,4.229999999999997,0.0,19.83333333333333,108.74666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.83666666666666,,,67.0,69.0,85.0,55.0,55.6,0.0
1626,2025-02-14 08:30:00,62.156666666666666,-2.119999999999997,0.0,20.33333333333333,109.15,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.81,,,67.0,69.0,85.0,55.0,55.88,0.0
1627,2025-02-14 08:45:00,64.98333333333333,2.119999999999997,0.0,21.33333333333333,108.90333333333336,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.76333333333334,,,67.0,69.0,85.0,55.0,55.580000000000005,0.0
1628,2025-02-14 09:00:00,64.98333333333333,2.119999999999997,0.0,21.33333333333333,109.09333333333336,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.72,,,67.0,69.0,85.0,55.0,56.42000000000001,0.0
1629,2025-02-14 09:15:00,62.86333333333334,0.0,0.0,20.83333333333333,108.91666666666669,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.66666666666667,,,67.0,69.0,85.0,55.0,55.830000000000005,0.0
1630,2025-02-14 09:30:00,64.98,0.0,0.0,23.83333333333333,110.08,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.64333333333333,,,67.0,69.0,85.0,55.0,56.63999999999999,0.0
1631,2025-02-14 09:45:00,63.57,2.119999999999997,0.0,20.5,109.18333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.65333333333332,,,67.0,69.0,85.0,55.0,56.71,0.0
1632,2025-02-14 10:00:00,64.27666666666666,0.0,0.0,20.166666666666668,108.30333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.64666666666666,,,67.0,69.0,85.0,55.0,56.14,0.0
1633,2025-02-14 10:15:00,64.27333333333333,4.229999999999997,0.0,20.5,108.54666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.62333333333333,,,67.0,69.0,85.0,55.0,56.02000000000001,0.0
1634,2025-02-14 10:30:00,64.27666666666666,0.0,0.0,22.33333333333333,109.07666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.52999999999999,,,67.0,69.0,85.0,55.0,56.49999999999999,0.0
1635,2025-02-14 10:45:00,64.98333333333333,0.0,0.0,21.0,108.90000000000002,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.42,,,67.0,69.0,85.0,55.0,56.900000000000006,0.0
1636,2025-02-14 11:00:00,64.27666666666666,2.119999999999997,0.0,20.166666666666668,108.21,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.36666666666667,,,67.0,69.0,85.0,55.0,56.23,0.0
1637,2025-02-14 11:15:00,64.27666666666666,0.0,0.0,20.166666666666668,107.4,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.36333333333333,,,67.0,69.0,85.0,55.0,54.98,0.0
1638,2025-02-14 11:30:00,63.56999999999999,0.0,0.0,20.666666666666668,107.44333333333331,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.26666666666667,,,67.0,69.0,85.0,55.0,55.190000000000005,0.0
1639,2025-02-14 11:45:00,64.27333333333333,4.229999999999997,0.0,21.166666666666668,107.39666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.17333333333333,,,67.0,69.0,85.0,55.0,55.46000000000001,0.0
1640,2025-02-14 12:00:00,65.69,2.119999999999997,0.0,20.5,107.55666666666669,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.06333333333333,,,67.0,69.0,85.0,55.0,55.73,0.0
1641,2025-02-14 12:15:00,63.57,0.0,0.0,19.666666666666668,107.52333333333333,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.05,,,67.0,69.0,85.0,55.0,55.56,0.0
1642,2025-02-14 12:30:00,64.98333333333333,0.0,0.0,19.33333333333333,107.01666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.02,,,67.0,69.0,85.0,55.0,55.1,0.0
1643,2025-02-14 12:45:00,62.156666666666666,0.0,0.0,19.666666666666668,107.42,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,71.93333333333334,,,67.0,69.0,85.0,55.0,55.16,0.0
1644,2025-02-14 13:00:00,64.98333333333333,-2.119999999999997,0.0,21.5,108.42333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,71.93666666666667,,,67.0,69.0,85.0,55.0,55.6,0.0
1645,2025-02-14 13:15:00,65.68666666666667,4.229999999999997,0.0,20.0,108.13,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.45333333333333,,,67.0,69.0,85.0,55.0,55.31,0.0
1646,2025-02-14 13:30:00,63.57,0.0,0.0,19.5,108.36333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.26666666666667,,,67.0,69.0,85.0,55.0,55.36000000000001,0.0
1647,2025-02-14 13:45:00,65.69,2.119999999999997,0.0,20.666666666666668,108.71,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.03,,,67.0,69.0,85.0,55.0,55.150000000000006,0.0
1648,2025-02-14 14:00:00,65.68666666666667,0.0,0.0,21.33333333333333,109.02666666666666,63.57,0.0,73.99,99.83333333333331,74.0,0.0,70.0,0.0,73.83333333333333,,,67.0,69.0,85.0,55.0,55.09,0.0
1649,2025-02-14 14:15:00,66.39333333333333,2.119999999999997,0.0,20.0,107.78000000000002,63.57,0.0,73.99,90.11666666666667,74.0,0.0,70.0,0.0,74.41333333333334,,,67.0,69.0,85.0,55.0,54.73,0.0
1650,2025-02-14 14:30:00,64.27666666666666,0.0,0.0,19.666666666666668,104.85333333333334,63.57,0.0,73.99,84.95,74.0,0.0,70.0,0.0,74.46,,,67.0,69.0,85.0,55.0,49.970000000000006,0.0
1651,2025-02-14 14:45:00,64.98333333333333,0.0,0.0,18.83333333333333,104.87,63.57,0.0,73.99,81.54666666666667,74.0,0.0,70.0,0.0,74.50333333333333,,,67.0,69.0,85.0,55.0,52.8,0.0
1652,2025-02-14 15:00:00,64.27666666666666,0.0,0.0,18.166666666666668,95.69666666666669,63.57,0.0,73.99,64.86333333333333,74.0,0.0,70.0,0.0,75.02666666666666,,,67.0,69.0,85.0,55.0,43.50000000000001,0.0
1653,2025-02-14 15:15:00,63.57,0.0,0.0,19.0,87.46333333333332,63.57,0.0,73.99,52.833333333333336,74.0,0.0,70.0,0.0,75.18666666666667,,,67.0,69.0,85.0,55.0,34.739999999999995,0.0
1654,2025-02-14 15:30:00,65.69,2.119999999999997,0.0,20.5,86.55666666666666,63.57,0.0,73.99,55.03,74.0,0.0,70.0,0.0,74.68333333333334,,,67.0,69.0,85.0,55.0,25.73,0.0
1655,2025-02-14 15:45:00,64.98333333333333,2.119999999999997,0.0,19.5,98.11666666666667,63.57,0.0,73.99,70.13666666666667,74.0,0.0,70.0,0.0,73.85333333333334,,,67.0,69.0,85.0,55.0,38.95,0.0
1656,2025-02-14 16:00:00,65.68666666666667,4.229999999999997,0.0,19.0,102.92,63.57,0.0,73.99,77.29666666666667,74.0,0.0,70.0,0.0,73.60000000000001,,,67.0,69.0,85.0,55.0,45.27,0.0
1657,2025-02-14 16:15:00,63.57,2.119999999999997,0.0,19.0,105.83666666666666,63.57,0.0,73.99,82.3,74.0,0.0,70.0,0.0,73.53,,,67.0,69.0,85.0,55.0,47.89000000000001,0.0
1658,2025-02-14 16:30:00,65.69,2.119999999999997,0.0,19.33333333333333,107.81666666666666,63.57,0.0,73.99,85.75999999999999,74.0,0.0,70.0,0.0,73.53,,,67.0,69.0,85.0,55.0,49.93000000000001,0.0
1659,2025-02-14 16:45:00,64.27666666666666,0.0,0.0,20.33333333333333,108.53000000000002,63.57,0.0,73.99,86.70333333333333,74.0,0.0,70.0,0.0,73.64666666666666,,,67.0,69.0,85.0,55.0,50.88,0.0
1660,2025-02-14 17:00:00,64.27666666666666,0.0,0.0,20.83333333333333,109.56333333333332,63.57,0.0,73.99,88.46,74.0,0.0,70.0,0.0,73.68333333333334,,,67.0,69.0,85.0,55.0,50.9,0.0
1661,2025-02-14 17:15:00,64.27666666666666,2.119999999999997,0.0,20.5,109.44,63.57,0.0,73.99,87.83999999999999,74.0,0.0,70.0,0.0,73.79666666666667,,,67.0,69.0,85.0,55.0,50.65,0.0
1662,2025-02-14 17:30:00,65.68666666666667,0.0,0.0,20.83333333333333,110.22333333333334,63.57,0.0,73.99,87.87333333333333,74.0,0.0,70.0,0.0,73.87333333333333,,,67.0,69.0,85.0,55.0,51.13,0.0
1663,2025-02-14 17:45:00,65.68666666666667,2.119999999999997,0.0,20.0,109.58666666666666,63.57,0.0,73.99,88.44333333333334,74.0,0.0,70.0,0.0,73.86666666666666,,,67.0,69.0,85.0,55.0,50.17999999999999,0.0
1664,2025-02-14 18:00:00,65.68666666666667,0.0,0.0,19.83333333333333,110.57,63.57,0.0,73.99,90.44333333333334,74.0,0.0,70.0,0.0,73.82333333333334,,,67.0,69.0,85.0,55.0,50.91,0.0
1665,2025-02-14 18:15:00,64.27666666666666,0.0,0.0,20.0,110.99,63.57,0.0,73.99,91.05333333333331,74.0,0.0,70.0,0.0,73.85666666666667,,,67.0,69.0,85.0,55.0,50.79,0.0
1666,2025-02-14 18:30:00,64.98333333333333,0.0,0.0,19.166666666666668,111.29,63.57,0.0,73.99,92.94,74.0,0.0,70.0,0.0,73.82333333333334,,,67.0,69.0,85.0,55.0,50.870000000000005,0.0
1667,2025-02-14 18:45:00,64.27666666666666,0.0,0.0,18.5,111.45,63.57,0.0,73.99,94.03666666666668,74.0,0.0,70.0,0.0,73.82333333333334,,,67.0,69.0,85.0,55.0,50.68,0.0
1668,2025-02-14 19:00:00,65.68666666666667,0.0,0.0,18.166666666666668,111.12333333333332,63.57,0.0,73.99,92.04,74.0,0.0,70.0,0.0,73.96,,,67.0,69.0,85.0,55.0,50.470000000000006,0.0
1669,2025-02-14 19:15:00,63.57,-2.119999999999997,0.0,17.833333333333332,110.1,63.57,0.0,73.99,88.52,74.0,0.0,70.0,0.0,74.14666666666666,,,67.0,69.0,85.0,55.0,49.67999999999999,0.0
1670,2025-02-14 19:30:00,63.56666666666666,4.229999999999997,0.0,18.33333333333333,100.7,63.57,0.0,73.99,67.78333333333333,74.0,0.0,70.0,0.0,74.99,,,67.0,69.0,85.0,55.0,43.330000000000005,0.0
1671,2025-02-14 19:45:00,64.98333333333333,0.0,0.0,18.83333333333333,93.12666666666668,63.57,0.0,73.99,59.39333333333334,74.0,0.0,70.0,0.0,74.96666666666667,,,67.0,69.0,85.0,55.0,31.66,0.0
1672,2025-02-14 20:00:00,65.68666666666667,4.229999999999997,0.0,17.166666666666668,97.63333333333333,63.57,0.0,73.99,66.80333333333334,74.0,0.0,70.0,0.0,74.37,,,67.0,69.0,85.0,55.0,35.669999999999995,0.0
1673,2025-02-14 20:15:00,64.98333333333333,0.0,0.0,16.833333333333332,98.00666666666666,63.57,0.0,73.99,65.91000000000001,74.0,0.0,70.0,0.0,74.28,,,67.0,69.0,85.0,55.0,37.63,0.0
1674,2025-02-14 20:30:00,62.86333333333334,-2.119999999999997,0.0,16.666666666666668,89.27999999999999,63.57,0.0,73.99,52.25,74.0,0.0,70.0,0.0,74.8,,,67.0,69.0,85.0,55.0,33.89,0.0
1675,2025-02-14 20:45:00,64.98,0.0,0.0,16.666666666666668,92.12333333333332,63.57,0.0,73.99,60.18666666666667,74.0,0.0,70.0,0.0,74.17,,,67.0,69.0,85.0,55.0,28.55,0.0
1676,2025-02-14 21:00:00,64.27666666666666,2.119999999999997,0.0,16.5,96.71666666666664,63.57,0.0,73.99,64.85333333333334,74.0,0.0,70.0,0.0,73.94,,,67.0,69.0,85.0,55.0,35.620000000000005,0.0
1677,2025-02-14 21:15:00,64.27666666666666,2.119999999999997,0.0,16.166666666666668,97.35666666666668,63.57,0.0,73.99,65.16666666666667,74.0,0.0,70.0,0.0,73.94666666666666,,,67.0,69.0,85.0,55.0,37.02,0.0
1678,2025-02-14 21:30:00,64.98333333333333,2.119999999999997,0.0,17.166666666666668,99.04666666666668,63.57,0.0,73.99,68.33,74.0,0.0,70.0,0.0,73.81333333333333,,,67.0,69.0,85.0,55.0,37.53000000000001,0.0
1679,2025-02-14 21:45:00,64.27333333333333,-2.119999999999997,0.0,18.0,101.57,63.57,0.0,73.99,73.10000000000001,74.0,0.0,70.0,0.0,73.68333333333334,,,67.0,69.0,85.0,55.0,40.470000000000006,0.0
1680,2025-02-14 22:00:00,64.27666666666666,0.0,0.0,18.33333333333333,94.73,63.57,0.0,73.99,61.41666666666666,74.0,0.0,70.0,0.0,74.27666666666666,,,67.0,69.0,85.0,55.0,37.61,0.0
1681,2025-02-14 22:15:00,63.57,0.0,0.0,18.666666666666668,100.66333333333334,63.57,0.0,73.99,72.48333333333333,74.0,0.0,70.0,0.0,73.68333333333334,,,67.0,69.0,85.0,55.0,37.27,0.0
1682,2025-02-14 22:30:00,62.156666666666666,-2.119999999999997,0.0,18.83333333333333,106.88,63.57,0.0,73.99,84.92333333333333,74.0,0.0,70.0,0.0,73.27999999999999,,,67.0,69.0,85.0,55.0,44.85999999999999,0.0
1683,2025-02-14 22:45:00,66.39333333333333,2.119999999999997,0.0,18.166666666666668,110.07,63.57,0.0,73.99,92.87,74.0,0.0,70.0,0.0,73.15333333333332,,,67.0,69.0,85.0,55.0,48.32,0.0
1684,2025-02-14 23:00:00,63.57,-2.119999999999997,0.0,18.33333333333333,110.90333333333336,63.57,0.0,73.99,96.23,74.0,0.0,70.0,0.0,73.28666666666666,,,67.0,69.0,85.0,55.0,50.18,0.0
1685,2025-02-14 23:15:00,64.98333333333333,2.119999999999997,0.0,18.0,110.42,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.16000000000001,,,67.0,69.0,85.0,55.0,49.96,0.0
1686,2025-02-14 23:30:00,64.27666666666666,0.0,0.0,18.83333333333333,110.45666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.25,,,67.0,69.0,85.0,55.0,50.31,0.0
1687,2025-02-14 23:45:00,64.27666666666666,2.119999999999997,0.0,18.0,110.54,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.27,,,67.0,69.0,85.0,55.0,49.97,0.0
1688,2025-02-15 00:00:00,63.57,2.119999999999997,0.0,18.33333333333333,110.42666666666666,63.57,0.0,73.99,98.40333333333332,74.0,0.0,70.0,0.0,73.93333333333334,,,67.0,69.0,85.0,55.0,50.0,0.0
1689,2025-02-15 00:15:00,62.86333333333334,2.119999999999997,0.0,18.5,108.35333333333334,63.57,0.0,73.99,86.31666666666666,74.0,0.0,70.0,0.0,74.56,,,67.0,69.0,85.0,55.0,49.68,0.0
1690,2025-02-15 00:30:00,64.27333333333333,4.229999999999997,0.0,18.166666666666668,102.90666666666668,63.57,0.0,73.99,73.90333333333332,74.0,0.0,70.0,0.0,74.87666666666667,,,67.0,69.0,85.0,55.0,44.2,0.0
1691,2025-02-15 00:45:00,65.68666666666667,0.0,0.0,19.166666666666668,97.33333333333331,63.57,0.0,73.99,64.57666666666667,74.0,0.0,70.0,0.0,75.0,,,67.0,69.0,85.0,55.0,39.06999999999999,0.0
1692,2025-02-15 01:00:00,63.57,0.0,0.0,19.0,92.43666666666668,63.57,0.0,73.99,56.63333333333333,74.0,0.0,70.0,0.0,75.00666666666666,,,67.0,69.0,85.0,55.0,33.78,0.0
1693,2025-02-15 01:15:00,64.98333333333333,2.119999999999997,0.0,19.83333333333333,87.42333333333333,63.57,0.0,73.99,49.50333333333333,74.0,0.0,70.0,0.0,74.98666666666666,,,67.0,69.0,85.0,55.0,29.029999999999998,0.0
1694,2025-02-15 01:30:00,64.27666666666666,2.119999999999997,0.0,18.166666666666668,81.76333333333334,63.57,0.0,73.99,41.89333333333334,74.0,0.0,70.0,0.0,75.00666666666666,,,67.0,69.0,85.0,55.0,23.56,0.0
1695,2025-02-15 01:45:00,66.39333333333333,2.119999999999997,0.0,18.5,77.91666666666667,63.57,0.0,73.99,36.92666666666667,74.0,0.0,70.0,0.0,74.87,,,67.0,69.0,85.0,55.0,18.320000000000007,0.0
1696,2025-02-15 02:00:00,62.86333333333334,2.119999999999997,0.0,18.0,77.41666666666667,63.57,0.0,73.99,36.61666666666667,74.0,0.0,70.0,0.0,74.62,,,67.0,69.0,85.0,55.0,17.4,0.0
1697,2025-02-15 02:15:00,64.27666666666666,2.119999999999997,0.0,18.0,77.16000000000001,63.57,0.0,73.99,36.48333333333333,74.0,0.0,70.0,0.0,74.44666666666666,,,67.0,69.0,85.0,55.0,16.740000000000002,0.0
1698,2025-02-15 02:30:00,63.57,0.0,0.0,19.0,77.56,63.57,0.0,73.99,36.88333333333333,74.0,0.0,70.0,0.0,74.28,,,67.0,69.0,85.0,55.0,17.309999999999995,0.0
1699,2025-02-15 02:45:00,66.39,4.229999999999997,0.0,17.666666666666668,78.11333333333333,63.57,0.0,73.99,37.78333333333333,74.0,0.0,70.0,0.0,74.15666666666668,,,67.0,69.0,85.0,55.0,17.520000000000003,0.0
1700,2025-02-15 03:00:00,65.69,2.119999999999997,0.0,18.83333333333333,78.26666666666667,63.57,0.0,73.99,37.78,74.0,0.0,70.0,0.0,74.1,,,67.0,69.0,85.0,55.0,18.32,0.0
1701,2025-02-15 03:15:00,65.69,2.119999999999997,0.0,18.166666666666668,79.09666666666666,63.57,0.0,73.99,39.21,74.0,0.0,70.0,0.0,74.01333333333334,,,67.0,69.0,85.0,55.0,18.14,0.0
1702,2025-02-15 03:30:00,63.57,-2.119999999999997,0.0,18.5,79.85000000000001,63.57,0.0,73.99,39.89333333333334,74.0,0.0,70.0,0.0,73.98,,,67.0,69.0,85.0,55.0,19.58,0.0
1703,2025-02-15 03:45:00,64.27666666666666,2.119999999999997,0.0,18.83333333333333,79.88000000000001,63.57,0.0,73.99,40.01,74.0,0.0,70.0,0.0,73.98,,,67.0,69.0,85.0,55.0,19.61,0.0
1704,2025-02-15 04:00:00,64.98,0.0,0.0,18.0,80.19333333333334,63.57,0.0,73.99,40.49666666666667,74.0,0.0,70.0,0.0,73.96666666666665,,,67.0,69.0,85.0,55.0,19.940000000000005,0.0
1705,2025-02-15 04:15:00,63.57,0.0,0.0,17.5,80.32333333333334,63.57,0.0,73.99,40.5,74.0,0.0,70.0,0.0,73.98,,,67.0,69.0,85.0,55.0,20.290000000000006,0.0
1706,2025-02-15 04:30:00,65.68666666666667,0.0,0.0,19.166666666666668,80.75,63.57,0.0,73.99,41.06,74.0,0.0,70.0,0.0,73.95333333333333,,,67.0,69.0,85.0,55.0,20.340000000000003,0.0
1707,2025-02-15 04:45:00,64.27666666666666,-2.119999999999997,0.0,19.666666666666668,80.94333333333334,63.57,0.0,73.99,41.09,74.0,0.0,70.0,0.0,73.97333333333334,,,67.0,69.0,85.0,55.0,20.840000000000003,0.0
1708,2025-02-15 05:00:00,64.98333333333333,2.119999999999997,0.0,19.0,81.13,63.57,0.0,73.99,41.473333333333336,74.0,0.0,70.0,0.0,73.96,,,67.0,69.0,85.0,55.0,20.72,0.0
1709,2025-02-15 05:15:00,63.57,0.0,0.0,18.5,81.35000000000001,63.57,0.0,73.99,41.61000000000001,74.0,0.0,70.0,0.0,73.96666666666665,,,67.0,69.0,85.0,55.0,21.20000000000001,0.0
1710,2025-02-15 05:30:00,67.09666666666666,4.229999999999997,0.0,18.0,81.42999999999999,63.57,0.0,73.99,41.84666666666666,74.0,0.0,70.0,0.0,73.96,,,67.0,69.0,85.0,55.0,20.87,0.0
1711,2025-02-15 05:45:00,67.09666666666666,4.229999999999997,0.0,18.83333333333333,81.58666666666666,63.57,0.0,73.99,41.943333333333335,74.0,0.0,70.0,0.0,73.96666666666665,,,67.0,69.0,85.0,55.0,21.36,0.0
1712,2025-02-15 06:00:00,64.27666666666666,0.0,0.0,18.83333333333333,81.54333333333334,63.57,0.0,73.99,41.99666666666667,74.0,0.0,70.0,0.0,73.98,,,67.0,69.0,85.0,55.0,21.03000000000001,0.0
1713,2025-02-15 06:15:00,64.27666666666666,0.0,0.0,18.166666666666668,81.78333333333335,63.57,0.0,73.99,42.29333333333333,74.0,0.0,70.0,0.0,73.98,,,67.0,69.0,85.0,55.0,21.47,0.0
1714,2025-02-15 06:30:00,64.27666666666666,0.0,0.0,18.5,81.76666666666667,63.57,0.0,73.99,42.43666666666667,74.0,0.0,70.0,0.0,73.97333333333334,,,67.0,69.0,85.0,55.0,21.26,0.0
1715,2025-02-15 06:45:00,65.69,2.119999999999997,0.0,18.5,82.03000000000002,63.57,0.0,73.99,42.6,74.0,0.0,70.0,0.0,73.96666666666665,,,67.0,69.0,85.0,55.0,21.410000000000004,0.0
1716,2025-02-15 07:00:00,64.98,2.119999999999997,0.0,18.5,82.05,63.57,0.0,73.99,42.77666666666667,74.0,0.0,70.0,0.0,73.97333333333334,,,67.0,69.0,85.0,55.0,21.570000000000007,0.0
1717,2025-02-15 07:15:00,63.57,0.0,0.0,18.83333333333333,82.10000000000001,63.57,0.0,73.99,42.93,74.0,0.0,70.0,0.0,73.98,,,67.0,69.0,85.0,55.0,21.770000000000003,0.0
1718,2025-02-15 07:30:00,64.27666666666666,0.0,0.0,18.83333333333333,81.86666666666667,63.57,0.0,73.99,42.61333333333334,74.0,0.0,70.0,0.0,73.99333333333334,,,67.0,69.0,85.0,55.0,21.960000000000008,0.0
1719,2025-02-15 07:45:00,62.86333333333334,0.0,0.0,18.83333333333333,82.01666666666667,63.57,0.0,73.99,42.21333333333333,74.0,0.0,70.0,0.0,74.01333333333334,,,67.0,69.0,85.0,55.0,21.67,0.0
1720,2025-02-15 08:00:00,65.68666666666667,0.0,0.0,17.666666666666668,81.69666666666667,63.57,0.0,73.99,41.77333333333333,74.0,0.0,70.0,0.0,74.03,,,67.0,69.0,85.0,55.0,21.16,0.0
1721,2025-02-15 08:15:00,64.98,4.229999999999997,0.0,18.83333333333333,81.61999999999999,63.57,0.0,73.99,41.85666666666667,74.0,0.0,70.0,0.0,74.00333333333333,,,67.0,69.0,85.0,55.0,20.79,0.0
1722,2025-02-15 08:30:00,63.57,0.0,0.0,19.83333333333333,81.77666666666667,63.57,0.0,73.99,42.02666666666666,74.0,0.0,70.0,0.0,74.00666666666667,,,67.0,69.0,85.0,55.0,21.830000000000005,0.0
1723,2025-02-15 08:45:00,64.27666666666666,0.0,0.0,18.166666666666668,81.75,63.57,0.0,73.99,42.02,74.0,0.0,70.0,0.0,73.98666666666666,,,67.0,69.0,85.0,55.0,21.090000000000003,0.0
1724,2025-02-15 09:00:00,64.27666666666666,0.0,0.0,19.33333333333333,81.52666666666666,63.57,0.0,73.99,41.35333333333333,74.0,0.0,70.0,0.0,74.02333333333333,,,67.0,69.0,85.0,55.0,21.020000000000003,0.0
1725,2025-02-15 09:15:00,64.98,2.119999999999997,0.0,19.0,81.21666666666665,63.57,0.0,73.99,41.24333333333333,74.0,0.0,70.0,0.0,74.01,,,67.0,69.0,85.0,55.0,20.47,0.0
1726,2025-02-15 09:30:00,64.98333333333333,0.0,0.0,18.166666666666668,81.56,63.57,0.0,73.99,42.11000000000001,74.0,0.0,70.0,0.0,73.98,,,67.0,69.0,85.0,55.0,21.020000000000003,0.0
1727,2025-02-15 09:45:00,62.86333333333334,0.0,0.0,19.166666666666668,81.46999999999998,63.57,0.0,73.99,41.95333333333333,74.0,0.0,70.0,0.0,73.99000000000001,,,67.0,69.0,85.0,55.0,21.48,0.0
1728,2025-02-15 10:00:00,66.39333333333333,2.119999999999997,0.0,18.5,81.58999999999999,63.57,0.0,73.99,42.330000000000005,74.0,0.0,70.0,0.0,73.98,,,67.0,69.0,85.0,55.0,21.609999999999992,0.0
1729,2025-02-15 10:15:00,64.27666666666666,0.0,0.0,18.666666666666668,81.63666666666667,63.57,0.0,73.99,42.086666666666666,74.0,0.0,70.0,0.0,73.99333333333334,,,67.0,69.0,85.0,55.0,21.770000000000003,0.0
1730,2025-02-15 10:30:00,64.98333333333333,2.119999999999997,0.0,18.5,81.64333333333333,63.57,0.0,73.99,42.5,74.0,0.0,70.0,0.0,73.98,,,67.0,69.0,85.0,55.0,21.58,0.0
1731,2025-02-15 10:45:00,64.27666666666666,-2.119999999999997,0.0,18.33333333333333,81.74666666666667,63.57,0.0,73.99,42.61333333333334,74.0,0.0,70.0,0.0,73.98,,,67.0,69.0,85.0,55.0,21.94,0.0
1732,2025-02-15 11:00:00,62.86333333333334,0.0,0.0,18.666666666666668,81.84333333333333,63.57,0.0,73.99,42.71666666666667,74.0,0.0,70.0,0.0,73.98,,,67.0,69.0,85.0,55.0,21.71,0.0
1733,2025-02-15 11:15:00,65.68666666666667,0.0,0.0,18.666666666666668,81.80333333333333,63.57,0.0,73.99,42.77,74.0,0.0,70.0,0.0,73.98,,,67.0,69.0,85.0,55.0,22.16,0.0
1734,2025-02-15 11:30:00,64.98333333333333,2.119999999999997,0.0,18.166666666666668,81.52666666666666,63.57,0.0,73.99,42.23666666666667,74.0,0.0,70.0,0.0,74.0,,,67.0,69.0,85.0,55.0,21.51,0.0
1735,2025-02-15 11:45:00,63.57,2.119999999999997,0.0,19.166666666666668,82.01666666666667,63.57,0.0,73.99,42.72666666666667,74.0,0.0,70.0,0.0,73.98333333333333,,,67.0,69.0,85.0,55.0,22.200000000000003,0.0
1736,2025-02-15 12:00:00,65.68666666666667,4.229999999999997,0.0,17.833333333333332,81.37,63.57,0.0,73.99,41.86000000000001,74.0,0.0,70.0,0.0,74.03,,,67.0,69.0,85.0,55.0,21.17,0.0
1737,2025-02-15 12:15:00,63.57,0.0,0.0,18.166666666666668,81.86333333333333,63.57,0.0,73.99,42.31666666666667,74.0,0.0,70.0,0.0,73.99333333333334,,,67.0,69.0,85.0,55.0,21.279999999999998,0.0
1738,2025-02-15 12:30:00,64.98333333333333,2.119999999999997,0.0,19.0,81.02333333333333,63.57,0.0,73.99,41.41333333333333,74.0,0.0,70.0,0.0,74.04333333333334,,,67.0,69.0,85.0,55.0,21.02,0.0
1739,2025-02-15 12:45:00,66.39333333333333,2.119999999999997,0.0,17.833333333333332,81.20333333333333,63.57,0.0,73.99,41.74,74.0,0.0,70.0,0.0,74.00666666666667,,,67.0,69.0,85.0,55.0,21.130000000000003,0.0
1740,2025-02-15 13:00:00,64.27666666666666,2.119999999999997,0.0,18.166666666666668,80.89,63.57,0.0,73.99,40.803333333333335,74.0,0.0,70.0,0.0,74.04333333333334,,,67.0,69.0,85.0,55.0,21.050000000000004,0.0
1741,2025-02-15 13:15:00,64.98333333333333,0.0,0.0,18.166666666666668,81.05333333333334,63.57,0.0,73.99,41.303333333333335,74.0,0.0,70.0,0.0,74.00333333333333,,,67.0,69.0,85.0,55.0,20.410000000000004,0.0
1742,2025-02-15 13:30:00,64.98333333333333,2.119999999999997,0.0,18.33333333333333,81.0,63.57,0.0,73.99,41.09333333333333,74.0,0.0,70.0,0.0,74.01333333333334,,,67.0,69.0,85.0,55.0,20.99,0.0
1743,2025-02-15 13:45:00,65.69,2.119999999999997,0.0,18.33333333333333,80.68333333333334,63.57,0.0,73.99,40.876666666666665,74.0,0.0,70.0,0.0,74.00333333333333,,,67.0,69.0,85.0,55.0,20.21999999999999,0.0
1744,2025-02-15 14:00:00,64.27666666666666,0.0,0.0,17.666666666666668,80.74,63.57,0.0,73.99,41.05666666666667,74.0,0.0,70.0,0.0,73.99333333333334,,,67.0,69.0,85.0,55.0,20.89,0.0
1745,2025-02-15 14:15:00,64.27666666666666,2.119999999999997,0.0,17.666666666666668,80.78666666666668,63.57,0.0,73.99,41.29666666666667,74.0,0.0,70.0,0.0,73.99666666666667,,,67.0,69.0,85.0,55.0,20.520000000000003,0.0
1746,2025-02-15 14:30:00,65.69,2.119999999999997,0.0,17.833333333333332,81.21333333333332,63.57,0.0,73.99,41.66,74.0,0.0,70.0,0.0,73.98,,,67.0,69.0,85.0,55.0,20.959999999999997,0.0
1747,2025-02-15 14:45:00,63.57,-2.119999999999997,0.0,17.833333333333332,80.39666666666666,63.57,0.0,73.99,40.63333333333333,74.0,0.0,70.0,0.0,74.02,,,67.0,69.0,85.0,55.0,20.26,0.0
1748,2025-02-15 15:00:00,64.98333333333333,0.0,0.0,19.0,81.28666666666668,63.57,0.0,73.99,41.56666666666667,74.0,0.0,70.0,0.0,73.98,,,67.0,69.0,85.0,55.0,21.200000000000003,0.0
1749,2025-02-15 15:15:00,65.69,2.119999999999997,0.0,18.33333333333333,80.92333333333333,63.57,0.0,73.99,41.053333333333335,74.0,0.0,70.0,0.0,73.99333333333333,,,67.0,69.0,85.0,55.0,21.020000000000003,0.0
1750,2025-02-15 15:30:00,62.86333333333334,0.0,0.0,18.166666666666668,81.17,63.57,0.0,73.99,41.196666666666665,74.0,0.0,70.0,0.0,73.99333333333334,,,67.0,69.0,85.0,55.0,20.53,0.0
1751,2025-02-15 15:45:00,64.27666666666666,0.0,0.0,19.0,80.92333333333333,63.57,0.0,73.99,40.24,74.0,0.0,70.0,0.0,74.04,,,67.0,69.0,85.0,55.0,20.44,0.0
1752,2025-02-15 16:00:00,65.69,2.119999999999997,0.0,18.666666666666668,80.31666666666666,63.57,0.0,73.99,39.49666666666666,74.0,0.0,70.0,0.0,74.05,,,67.0,69.0,85.0,55.0,18.92,0.0
1753,2025-02-15 16:15:00,64.27666666666666,2.119999999999997,0.0,17.833333333333332,80.43666666666667,63.57,0.0,73.99,39.27666666666666,74.0,0.0,70.0,0.0,74.04333333333334,,,67.0,69.0,85.0,55.0,19.130000000000003,0.0
1754,2025-02-15 16:30:00,67.09666666666666,4.229999999999997,0.0,17.666666666666668,79.57333333333334,63.57,0.0,73.99,38.10666666666666,74.0,0.0,70.0,0.0,74.07666666666667,,,67.0,69.0,85.0,55.0,18.349999999999994,0.0
1755,2025-02-15 16:45:00,64.27666666666666,0.0,0.0,17.5,80.40333333333334,63.57,0.0,73.99,39.13,74.0,0.0,70.0,0.0,74.01,,,67.0,69.0,85.0,55.0,18.73,0.0
1756,2025-02-15 17:00:00,63.57,0.0,0.0,18.0,79.88666666666667,63.57,0.0,73.99,38.28333333333333,74.0,0.0,70.0,0.0,74.03666666666668,,,67.0,69.0,85.0,55.0,18.260000000000005,0.0
1757,2025-02-15 17:15:00,64.27666666666666,0.0,0.0,18.83333333333333,80.37333333333333,63.57,0.0,73.99,38.693333333333335,74.0,0.0,70.0,0.0,74.00333333333333,,,67.0,69.0,85.0,55.0,18.28,0.0
1758,2025-02-15 17:30:00,66.39333333333333,2.119999999999997,0.0,17.833333333333332,79.81,63.57,0.0,73.99,38.10666666666666,74.0,0.0,70.0,0.0,74.03,,,67.0,69.0,85.0,55.0,17.940000000000005,0.0
1759,2025-02-15 17:45:00,64.98333333333333,0.0,0.0,17.333333333333332,80.22,63.57,0.0,73.99,38.78,74.0,0.0,70.0,0.0,73.98333333333333,,,67.0,69.0,85.0,55.0,18.11,0.0
1760,2025-02-15 18:00:00,62.86333333333334,0.0,0.0,17.166666666666668,80.59666666666666,63.57,0.0,73.99,38.7,74.0,0.0,70.0,0.0,74.0,,,67.0,69.0,85.0,55.0,18.65,0.0
1761,2025-02-15 18:15:00,64.98,0.0,0.0,18.5,80.34666666666668,63.57,0.0,73.99,38.263333333333335,74.0,0.0,70.0,0.0,74.0,,,67.0,69.0,85.0,55.0,17.56000000000001,0.0
1762,2025-02-15 18:30:00,64.98333333333333,2.119999999999997,0.0,18.5,80.01,63.57,0.0,73.99,36.99333333333333,74.0,0.0,70.0,0.0,74.05666666666666,,,67.0,69.0,85.0,55.0,17.67,0.0
1763,2025-02-15 18:45:00,64.98333333333333,2.119999999999997,0.0,18.166666666666668,79.24333333333334,63.57,0.0,73.99,35.870000000000005,74.0,0.0,70.0,0.0,74.08,,,67.0,69.0,85.0,55.0,16.119999999999997,0.0
1764,2025-02-15 19:00:00,65.69,2.119999999999997,0.0,18.0,79.36666666666667,63.57,0.0,73.99,35.586666666666666,74.0,0.0,70.0,0.0,74.07333333333332,,,67.0,69.0,85.0,55.0,15.730000000000004,0.0
1765,2025-02-15 19:15:00,64.27666666666666,0.0,0.0,17.0,79.18,63.57,0.0,73.99,34.4,74.0,0.0,70.0,0.0,74.08,,,67.0,69.0,85.0,55.0,14.739999999999997,0.0
1766,2025-02-15 19:30:00,64.27666666666666,2.119999999999997,0.0,17.333333333333332,78.90333333333332,63.57,0.0,73.99,34.23666666666667,74.0,0.0,70.0,0.0,74.06,,,67.0,69.0,85.0,55.0,14.700000000000005,0.0
1767,2025-02-15 19:45:00,63.57,2.119999999999997,0.0,17.833333333333332,78.90333333333332,63.57,0.0,73.99,33.82,74.0,0.0,70.0,0.0,74.06,,,67.0,69.0,85.0,55.0,14.86,0.0
1768,2025-02-15 20:00:00,66.39333333333333,2.119999999999997,0.0,18.0,78.50333333333333,63.57,0.0,73.99,33.03333333333333,74.0,0.0,70.0,0.0,74.06666666666666,,,67.0,69.0,85.0,55.0,13.97,0.0
1769,2025-02-15 20:15:00,63.57,0.0,0.0,16.833333333333332,78.70333333333333,63.57,0.0,73.99,33.06333333333333,74.0,0.0,70.0,0.0,74.05333333333333,,,67.0,69.0,85.0,55.0,14.290000000000006,0.0
1770,2025-02-15 20:30:00,64.27666666666666,0.0,0.0,17.0,78.48333333333333,63.57,0.0,73.99,32.830000000000005,74.0,0.0,70.0,0.0,74.04,,,67.0,69.0,85.0,55.0,13.210000000000008,0.0
1771,2025-02-15 20:45:00,66.39333333333333,6.350000000000001,0.0,16.5,78.53666666666666,63.57,0.0,73.99,32.056666666666665,74.0,0.0,70.0,0.0,74.06,,,67.0,69.0,85.0,55.0,13.39,0.0
1772,2025-02-15 21:00:00,65.69,2.119999999999997,0.0,16.5,78.23333333333333,63.57,0.0,73.99,31.58333333333333,74.0,0.0,70.0,0.0,74.05333333333333,,,67.0,69.0,85.0,55.0,12.620000000000005,0.0
1773,2025-02-15 21:15:00,64.27666666666666,-2.119999999999997,0.0,16.166666666666668,82.31,63.57,0.0,73.99,38.99333333333333,74.0,0.0,70.0,0.0,73.71666666666667,,,67.0,69.0,85.0,55.0,14.730000000000004,0.0
