,time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
1774,2025-02-15 21:30:00,62.86333333333334,0.0,0.0,16.333333333333332,87.13333333333333,63.57,0.0,73.99,44.71666666666667,74.0,0.0,70.0,0.0,73.55666666666667,,,67.0,69.0,85.0,55.0,19.13000000000001,0.0
1775,2025-02-15 21:45:00,64.98333333333333,2.119999999999997,0.0,17.166666666666668,91.71666666666664,63.57,0.0,73.99,51.32333333333333,74.0,0.0,70.0,0.0,73.42333333333333,,,67.0,69.0,85.0,55.0,24.540000000000006,0.0
1776,2025-02-15 22:00:00,64.98,0.0,0.0,17.5,95.79,63.57,0.0,73.99,56.973333333333336,74.0,0.0,70.0,0.0,73.37333333333333,,,67.0,69.0,85.0,55.0,28.94999999999999,0.0
1777,2025-02-15 22:15:00,62.86333333333334,-2.119999999999997,0.0,17.5,98.85666666666668,63.57,0.0,73.99,61.54,74.0,0.0,70.0,0.0,73.38,,,67.0,69.0,85.0,55.0,32.480000000000004,0.0
1778,2025-02-15 22:30:00,64.98333333333333,0.0,0.0,17.666666666666668,102.05,63.57,0.0,73.99,66.06666666666666,74.0,0.0,70.0,0.0,73.38,,,67.0,69.0,85.0,55.0,35.83,0.0
1779,2025-02-15 22:45:00,65.68666666666667,0.0,0.0,16.666666666666668,104.53666666666668,63.57,0.0,73.99,70.03333333333335,74.0,0.0,70.0,0.0,73.41333333333334,,,67.0,69.0,85.0,55.0,39.03,0.0
1780,2025-02-15 23:00:00,63.57,2.119999999999997,0.0,17.333333333333332,106.99666666666668,63.57,0.0,73.99,73.69,74.0,0.0,70.0,0.0,73.43666666666667,,,67.0,69.0,85.0,55.0,41.510000000000005,0.0
1781,2025-02-15 23:15:00,65.68666666666667,0.0,0.0,17.833333333333332,108.27333333333333,63.57,0.0,73.99,76.51666666666667,74.0,0.0,70.0,0.0,73.50333333333333,,,67.0,69.0,85.0,55.0,43.06999999999999,0.0
1782,2025-02-15 23:30:00,65.69,2.119999999999997,0.0,18.0,109.74333333333334,63.57,0.0,73.99,79.71666666666665,74.0,0.0,70.0,0.0,73.51666666666667,,,67.0,69.0,85.0,55.0,44.05,0.0
1783,2025-02-15 23:45:00,64.27666666666666,0.0,0.0,17.666666666666668,111.24,63.57,0.0,73.99,82.91666666666667,74.0,0.0,70.0,0.0,73.53666666666668,,,67.0,69.0,85.0,55.0,45.38,0.0
1784,2025-02-16 00:00:00,64.98333333333333,2.119999999999997,0.0,17.5,112.09333333333332,63.57,0.0,73.99,84.97666666666667,74.0,0.0,70.0,0.0,73.59333333333333,,,67.0,69.0,85.0,55.0,46.78999999999999,0.0
1785,2025-02-16 00:15:00,61.45000000000001,-2.119999999999997,0.0,17.0,112.86666666666667,63.57,0.0,73.99,86.76666666666665,74.0,0.0,70.0,0.0,73.63666666666667,,,67.0,69.0,85.0,55.0,47.23,0.0
1786,2025-02-16 00:30:00,62.86333333333334,2.119999999999997,0.0,17.5,113.81666666666666,63.57,0.0,73.99,88.72666666666667,74.0,0.0,70.0,0.0,73.67666666666666,,,67.0,69.0,85.0,55.0,48.21,0.0
1787,2025-02-16 00:45:00,64.27666666666666,0.0,0.0,18.33333333333333,114.71999999999998,63.57,0.0,73.99,90.89,74.0,0.0,70.0,0.0,73.69,,,67.0,69.0,85.0,55.0,49.14,0.0
1788,2025-02-16 01:00:00,64.98,-2.119999999999997,0.0,18.0,115.35666666666668,63.57,0.0,73.99,92.28333333333336,74.0,0.0,70.0,0.0,73.72333333333334,,,67.0,69.0,85.0,55.0,49.95,0.0
1789,2025-02-16 01:15:00,64.98333333333333,2.119999999999997,0.0,17.5,115.01666666666668,63.57,0.0,73.99,92.25666666666666,74.0,0.0,70.0,0.0,73.8,,,67.0,69.0,85.0,55.0,49.49,0.0
1790,2025-02-16 01:30:00,64.98333333333333,2.119999999999997,0.0,17.333333333333332,114.96666666666664,63.57,0.0,73.99,94.01666666666668,74.0,0.0,70.0,0.0,73.79666666666667,,,67.0,69.0,85.0,55.0,50.46,0.0
1791,2025-02-16 01:45:00,63.57,0.0,0.0,17.833333333333332,115.70666666666666,63.57,0.0,73.99,97.19,74.0,0.0,70.0,0.0,73.72666666666667,,,67.0,69.0,85.0,55.0,51.05,0.0
1792,2025-02-16 02:00:00,62.86333333333334,0.0,0.0,18.33333333333333,115.46,63.57,0.0,73.99,99.78333333333336,74.0,0.0,70.0,0.0,73.67,,,67.0,69.0,85.0,55.0,50.63,0.0
1793,2025-02-16 02:15:00,63.57,0.0,0.0,18.5,115.67666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.67666666666666,,,67.0,69.0,85.0,55.0,50.900000000000006,0.0
1794,2025-02-16 02:30:00,64.27666666666666,2.119999999999997,0.0,18.5,115.91,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.76333333333334,,,67.0,69.0,85.0,55.0,50.99,0.0
1795,2025-02-16 02:45:00,64.98333333333333,2.119999999999997,0.0,18.5,115.71666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.78,,,67.0,69.0,85.0,55.0,50.85000000000001,0.0
1796,2025-02-16 03:00:00,65.68666666666667,0.0,0.0,18.5,115.59333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.81333333333333,,,67.0,69.0,85.0,55.0,50.91,0.0
1797,2025-02-16 03:15:00,64.27666666666666,0.0,0.0,17.5,115.67333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.80666666666667,,,67.0,69.0,85.0,55.0,50.73,0.0
1798,2025-02-16 03:30:00,64.98333333333333,0.0,0.0,18.5,116.11,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.79333333333334,,,67.0,69.0,85.0,55.0,51.17,0.0
1799,2025-02-16 03:45:00,63.57,0.0,0.0,18.5,115.765,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.81,,,67.0,69.0,85.0,55.0,50.75,0.0
1800,2025-02-16 04:00:00,66.39333333333333,2.119999999999997,0.0,18.5,115.65666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.80666666666667,,,67.0,69.0,85.0,55.0,51.07000000000001,0.0
1801,2025-02-16 04:15:00,64.98333333333333,0.0,0.0,17.5,115.61,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.81666666666666,,,67.0,69.0,85.0,55.0,50.72,0.0
1802,2025-02-16 04:30:00,64.27666666666666,-2.119999999999997,0.0,17.333333333333332,115.88,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.83,,,67.0,69.0,85.0,55.0,50.95,0.0
1803,2025-02-16 04:45:00,64.98333333333333,0.0,0.0,17.5,115.92666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.82333333333334,,,67.0,69.0,85.0,55.0,51.290000000000006,0.0
1804,2025-02-16 05:00:00,66.39333333333333,2.119999999999997,0.0,18.5,115.91333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.82333333333334,,,67.0,69.0,85.0,55.0,51.49,0.0
1805,2025-02-16 05:15:00,63.56999999999999,0.0,0.0,18.5,115.93666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.82333333333334,,,67.0,69.0,85.0,55.0,51.49000000000001,0.0
1806,2025-02-16 05:30:00,67.09666666666666,6.350000000000001,0.0,18.0,115.56333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.82333333333334,,,67.0,69.0,85.0,55.0,51.25,0.0
1807,2025-02-16 05:45:00,64.27666666666666,2.119999999999997,0.0,17.833333333333332,116.14,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.81666666666666,,,67.0,69.0,85.0,55.0,51.73,0.0
1808,2025-02-16 06:00:00,62.86333333333334,0.0,0.0,18.33333333333333,115.94666666666669,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.82333333333334,,,67.0,69.0,85.0,55.0,51.61,0.0
1809,2025-02-16 06:15:00,62.86333333333334,-2.119999999999997,0.0,19.0,115.56666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.81666666666666,,,67.0,69.0,85.0,55.0,51.150000000000006,0.0
1810,2025-02-16 06:30:00,63.57,2.119999999999997,0.0,19.0,115.60333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.81,,,67.0,69.0,85.0,55.0,51.41,0.0
1811,2025-02-16 06:45:00,66.39,4.229999999999997,0.0,18.33333333333333,115.23333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.81,,,67.0,69.0,85.0,55.0,51.470000000000006,0.0
1812,2025-02-16 07:00:00,62.86333333333334,-4.240000000000002,0.0,19.33333333333333,115.71333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.81,,,67.0,69.0,85.0,55.0,51.89,0.0
1813,2025-02-16 07:15:00,67.09666666666666,2.119999999999997,0.0,18.83333333333333,115.12333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.83,,,67.0,69.0,85.0,55.0,51.74,0.0
1814,2025-02-16 07:30:00,64.98,0.0,0.0,18.0,115.29333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.83,,,67.0,69.0,85.0,55.0,51.74,0.0
1815,2025-02-16 07:45:00,65.68666666666667,0.0,0.0,19.0,115.58,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.83,,,67.0,69.0,85.0,55.0,51.88,0.0
1816,2025-02-16 08:00:00,64.98,2.119999999999997,0.0,19.5,115.83666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.81666666666666,,,67.0,69.0,85.0,55.0,51.63,0.0
1817,2025-02-16 08:15:00,64.27333333333333,4.229999999999997,0.0,18.33333333333333,115.75,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.82333333333334,,,67.0,69.0,85.0,55.0,52.01,0.0
1818,2025-02-16 08:30:00,63.57,0.0,0.0,18.33333333333333,115.92,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.92666666666666,,,67.0,69.0,85.0,55.0,52.18000000000001,0.0
1819,2025-02-16 08:45:00,64.27666666666666,0.0,0.0,18.83333333333333,116.08,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.91666666666667,,,67.0,69.0,85.0,55.0,52.42,0.0
1820,2025-02-16 09:00:00,64.98,0.0,0.0,19.5,115.91666666666669,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.92666666666666,,,67.0,69.0,85.0,55.0,52.17,0.0
1821,2025-02-16 09:15:00,63.57,0.0,0.0,19.666666666666668,115.94666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.92666666666666,,,67.0,69.0,85.0,55.0,51.99999999999999,0.0
1822,2025-02-16 09:30:00,64.98333333333333,2.119999999999997,0.0,19.666666666666668,115.65,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.96,,,67.0,69.0,85.0,55.0,52.44,0.0
1823,2025-02-16 09:45:00,64.27666666666666,0.0,0.0,18.166666666666668,115.29666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.97333333333334,,,67.0,69.0,85.0,55.0,52.21999999999999,0.0
1824,2025-02-16 10:00:00,63.57,0.0,0.0,19.33333333333333,114.75666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.94,,,67.0,69.0,85.0,55.0,52.61,0.0
1825,2025-02-16 10:15:00,64.27666666666666,2.119999999999997,0.0,18.5,114.03000000000002,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.84333333333333,,,67.0,69.0,85.0,55.0,52.3,0.0
1826,2025-02-16 10:30:00,64.98,0.0,0.0,19.33333333333333,114.09333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.74333333333333,,,67.0,69.0,85.0,55.0,53.10000000000001,0.0
1827,2025-02-16 10:45:00,64.98,0.0,0.0,19.0,113.40000000000002,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.67,,,67.0,69.0,85.0,55.0,53.59,0.0
1828,2025-02-16 11:00:00,64.98333333333333,0.0,0.0,20.0,113.59333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.58,,,67.0,69.0,85.0,55.0,54.24999999999999,0.0
1829,2025-02-16 11:15:00,64.98333333333333,0.0,0.0,20.33333333333333,113.63,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.51666666666667,,,67.0,69.0,85.0,55.0,54.64000000000001,0.0
1830,2025-02-16 11:30:00,64.27666666666666,0.0,0.0,20.0,113.35333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.45333333333333,,,67.0,69.0,85.0,55.0,54.64,0.0
1831,2025-02-16 11:45:00,64.98333333333333,2.119999999999997,0.0,20.0,113.38333333333333,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.38,,,67.0,69.0,85.0,55.0,54.3,0.0
1832,2025-02-16 12:00:00,66.39333333333333,2.119999999999997,0.0,20.166666666666668,113.04,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.38666666666667,,,67.0,69.0,85.0,55.0,54.7,0.0
1833,2025-02-16 12:15:00,65.69,2.119999999999997,0.0,19.33333333333333,112.86333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.38,,,67.0,69.0,85.0,55.0,54.85999999999999,0.0
1834,2025-02-16 12:30:00,64.98333333333333,0.0,0.0,19.666666666666668,112.25666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.38,,,67.0,69.0,85.0,55.0,54.6,0.0
1835,2025-02-16 12:45:00,64.98333333333333,2.119999999999997,0.0,20.0,112.66333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.37333333333333,,,67.0,69.0,85.0,55.0,54.81,0.0
1836,2025-02-16 13:00:00,65.68666666666667,4.229999999999997,0.0,19.166666666666668,112.67,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.38,,,67.0,69.0,85.0,55.0,54.65,0.0
1837,2025-02-16 13:15:00,64.98333333333333,0.0,0.0,19.5,112.93,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.37333333333333,,,67.0,69.0,85.0,55.0,54.92,0.0
1838,2025-02-16 13:30:00,64.98333333333333,2.119999999999997,0.0,20.0,113.33666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.49666666666667,,,67.0,69.0,85.0,55.0,54.96000000000001,0.0
1839,2025-02-16 13:45:00,64.27666666666666,2.119999999999997,0.0,20.33333333333333,113.33666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.51,,,67.0,69.0,85.0,55.0,54.86,0.0
1840,2025-02-16 14:00:00,64.27333333333333,4.229999999999997,0.0,19.33333333333333,112.83666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.53,,,67.0,69.0,85.0,55.0,54.24,0.0
1841,2025-02-16 14:15:00,64.27666666666666,0.0,0.0,20.0,112.89666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.55666666666667,,,67.0,69.0,85.0,55.0,54.68,0.0
1842,2025-02-16 14:30:00,65.69,2.119999999999997,0.0,20.0,112.74333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.61999999999999,,,67.0,69.0,85.0,55.0,53.75999999999999,0.0
1843,2025-02-16 14:45:00,65.68666666666667,,0.0,20.0,112.08333333333331,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.68333333333334,,,67.0,69.0,85.0,55.0,,
1844,2025-02-16 15:00:00,64.27666666666666,0.0,0.0,19.33333333333333,111.91333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.76,,,67.0,69.0,85.0,55.0,53.7,0.0
1845,2025-02-16 15:15:00,64.27666666666666,0.0,0.0,19.83333333333333,111.7,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.79333333333334,,,67.0,69.0,85.0,55.0,53.290000000000006,0.0
1846,2025-02-16 15:30:00,64.27666666666666,2.119999999999997,0.0,19.33333333333333,112.08666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.81,,,67.0,69.0,85.0,55.0,53.34,0.0
1847,2025-02-16 15:45:00,62.86333333333334,-2.119999999999997,0.0,20.33333333333333,112.43,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.82333333333334,,,67.0,69.0,85.0,55.0,54.36999999999999,0.0
1848,2025-02-16 16:00:00,64.27666666666666,0.0,0.0,20.166666666666668,112.28666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.86333333333333,,,67.0,69.0,85.0,55.0,53.72,0.0
1849,2025-02-16 16:15:00,63.57,-2.119999999999997,0.0,21.0,112.46666666666664,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.94,,,67.0,69.0,85.0,55.0,54.53,0.0
1850,2025-02-16 16:30:00,65.69,2.119999999999997,0.0,20.83333333333333,112.79,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.96,,,67.0,69.0,85.0,55.0,54.10000000000001,0.0
1851,2025-02-16 16:45:00,64.27666666666666,0.0,0.0,20.5,112.14333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.93333333333334,,,67.0,69.0,85.0,55.0,54.47,0.0
1852,2025-02-16 17:00:00,64.27666666666666,2.119999999999997,0.0,20.0,112.21999999999998,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.83,,,67.0,69.0,85.0,55.0,54.02,0.0
1853,2025-02-16 17:15:00,64.98,0.0,0.0,19.666666666666668,112.14666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.83,,,67.0,69.0,85.0,55.0,54.28999999999999,0.0
1854,2025-02-16 17:30:00,65.68666666666667,0.0,0.0,21.0,111.79333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.81666666666666,,,67.0,69.0,85.0,55.0,54.31,0.0
1855,2025-02-16 17:45:00,64.27666666666666,0.0,0.0,20.0,111.78666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.83,,,67.0,69.0,85.0,55.0,53.870000000000005,0.0
1856,2025-02-16 18:00:00,63.56999999999999,0.0,0.0,19.666666666666668,111.99666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.81,,,67.0,69.0,85.0,55.0,54.36000000000001,0.0
1857,2025-02-16 18:15:00,64.27666666666666,0.0,0.0,20.0,112.21999999999998,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.83,,,67.0,69.0,85.0,55.0,54.22999999999999,0.0
1858,2025-02-16 18:30:00,64.98,0.0,0.0,20.0,112.26333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.83,,,67.0,69.0,85.0,55.0,54.09,0.0
1859,2025-02-16 18:45:00,62.156666666666666,0.0,0.0,19.33333333333333,112.01666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.82333333333334,,,67.0,69.0,85.0,55.0,53.68,0.0
1860,2025-02-16 19:00:00,61.45000000000001,-2.119999999999997,0.0,19.83333333333333,112.25333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.81666666666666,,,67.0,69.0,85.0,55.0,53.7,0.0
1861,2025-02-16 19:15:00,64.27333333333333,0.0,0.0,20.166666666666668,111.37333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.77333333333333,,,67.0,69.0,85.0,55.0,53.53,0.0
1862,2025-02-16 19:30:00,66.39333333333333,2.119999999999997,0.0,20.0,111.48666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.67666666666666,,,67.0,69.0,85.0,55.0,53.5,0.0
1863,2025-02-16 19:45:00,64.98333333333333,2.119999999999997,0.0,19.83333333333333,111.26666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.67666666666666,,,67.0,69.0,85.0,55.0,53.35,0.0
1864,2025-02-16 20:00:00,64.98333333333333,2.119999999999997,0.0,19.0,111.42333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.67,,,67.0,69.0,85.0,55.0,53.26,0.0
1865,2025-02-16 20:15:00,62.156666666666666,-4.240000000000002,0.0,19.666666666666668,111.30333333333331,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.66333333333334,,,67.0,69.0,85.0,55.0,53.98,0.0
1866,2025-02-16 20:30:00,63.57,0.0,0.0,20.5,111.18,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.63666666666667,,,67.0,69.0,85.0,55.0,53.97999999999999,0.0
1867,2025-02-16 20:45:00,64.27666666666666,0.0,0.0,19.83333333333333,111.16,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.63666666666667,,,67.0,69.0,85.0,55.0,53.62,0.0
1868,2025-02-16 21:00:00,64.98333333333333,2.119999999999997,0.0,19.5,111.34666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.63,,,67.0,69.0,85.0,55.0,53.830000000000005,0.0
1869,2025-02-16 21:15:00,63.57,0.0,0.0,19.666666666666668,111.46333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.62666666666667,,,67.0,69.0,85.0,55.0,54.02,0.0
1870,2025-02-16 21:30:00,64.27666666666666,0.0,0.0,20.5,111.93,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.63,,,67.0,69.0,85.0,55.0,54.63,0.0
1871,2025-02-16 21:45:00,62.86333333333334,0.0,0.0,19.33333333333333,111.8,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.67,,,67.0,69.0,85.0,55.0,54.35,0.0
1872,2025-02-16 22:00:00,64.98333333333333,2.119999999999997,0.0,20.0,112.06333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.67666666666666,,,67.0,69.0,85.0,55.0,54.49999999999999,0.0
1873,2025-02-16 22:15:00,63.57,0.0,0.0,20.5,111.68333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.73,,,67.0,69.0,85.0,55.0,54.41,0.0
1874,2025-02-16 22:30:00,63.57,2.119999999999997,0.0,20.666666666666668,111.64333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.78,,,67.0,69.0,85.0,55.0,54.74,0.0
1875,2025-02-16 22:45:00,64.63,2.119999999999997,0.0,20.0,112.015,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.77000000000001,,,67.0,69.0,85.0,55.0,54.86,0.0
1876,2025-02-16 23:00:00,66.39,4.229999999999997,0.0,19.5,111.70666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.80333333333333,,,67.0,69.0,85.0,55.0,54.25000000000001,0.0
1877,2025-02-16 23:15:00,64.98333333333333,0.0,0.0,20.666666666666668,111.99333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.80333333333333,,,67.0,69.0,85.0,55.0,54.54,0.0
1878,2025-02-16 23:30:00,65.68666666666667,4.229999999999997,0.0,20.5,111.56666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.79666666666667,,,67.0,69.0,85.0,55.0,54.38,0.0
1879,2025-02-16 23:45:00,63.57,2.119999999999997,0.0,20.166666666666668,111.80666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.68,,,67.0,69.0,85.0,55.0,54.95,0.0
1880,2025-02-17 00:00:00,64.27666666666666,2.119999999999997,0.0,20.0,111.41,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.66333333333334,,,67.0,69.0,85.0,55.0,54.81,0.0
1881,2025-02-17 00:15:00,64.27666666666666,2.119999999999997,0.0,20.0,111.43333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.68333333333334,,,67.0,69.0,85.0,55.0,54.53,0.0
1882,2025-02-17 00:30:00,65.69,2.119999999999997,0.0,20.0,111.61666666666667,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.67666666666666,,,67.0,69.0,85.0,55.0,54.09,0.0
1883,2025-02-17 00:45:00,64.27666666666666,0.0,0.0,20.83333333333333,111.60666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.69,,,67.0,69.0,85.0,55.0,54.82,0.0
1884,2025-02-17 01:00:00,65.68666666666667,4.229999999999997,0.0,20.83333333333333,111.55,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.67,,,67.0,69.0,85.0,55.0,55.0,0.0
1885,2025-02-17 01:15:00,63.57,0.0,0.0,20.5,111.48,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.68333333333334,,,67.0,69.0,85.0,55.0,54.5,0.0
1886,2025-02-17 01:30:00,64.27666666666666,-2.119999999999997,0.0,20.5,111.50666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.67666666666666,,,67.0,69.0,85.0,55.0,55.21,0.0
1887,2025-02-17 01:45:00,63.57,0.0,0.0,20.0,111.53000000000002,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.67666666666666,,,67.0,69.0,85.0,55.0,54.580000000000005,0.0
1888,2025-02-17 02:00:00,63.57,-2.119999999999997,0.0,20.83333333333333,111.23333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.67666666666666,,,67.0,69.0,85.0,55.0,54.73,0.0
1889,2025-02-17 02:15:00,64.27666666666666,0.0,0.0,20.0,111.26333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.66333333333334,,,67.0,69.0,85.0,55.0,54.78,0.0
1890,2025-02-17 02:30:00,64.98,0.0,0.0,19.666666666666668,111.6,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.64333333333333,,,67.0,69.0,85.0,55.0,54.98,0.0
1891,2025-02-17 02:45:00,64.98,4.229999999999997,0.0,19.5,110.92333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.64999999999999,,,67.0,69.0,85.0,55.0,54.720000000000006,0.0
1892,2025-02-17 03:00:00,64.98333333333333,2.119999999999997,0.0,20.5,110.94666666666669,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.63,,,67.0,69.0,85.0,55.0,54.7,0.0
1893,2025-02-17 03:15:00,65.68666666666667,2.119999999999997,0.0,19.5,111.12,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.60333333333334,,,67.0,69.0,85.0,55.0,54.73,0.0
1894,2025-02-17 03:30:00,62.86333333333334,-2.119999999999997,0.0,20.5,111.18,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.56333333333333,,,67.0,69.0,85.0,55.0,55.31,0.0
1895,2025-02-17 03:45:00,64.27666666666666,0.0,0.0,19.666666666666668,110.71999999999998,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.53333333333335,,,67.0,69.0,85.0,55.0,54.53,0.0
1896,2025-02-17 04:00:00,63.57,0.0,0.0,20.666666666666668,111.22666666666667,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.51666666666667,,,67.0,69.0,85.0,55.0,55.02,0.0
1897,2025-02-17 04:15:00,64.98333333333333,0.0,0.0,20.166666666666668,110.59,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.41,,,67.0,69.0,85.0,55.0,55.01,0.0
1898,2025-02-17 04:30:00,66.39333333333333,2.119999999999997,0.0,19.83333333333333,110.90666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.37333333333333,,,67.0,69.0,85.0,55.0,55.07,0.0
1899,2025-02-17 04:45:00,64.27666666666666,0.0,0.0,20.0,110.81333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.34333333333332,,,67.0,69.0,85.0,55.0,55.16,0.0
1900,2025-02-17 05:00:00,64.98333333333333,0.0,0.0,20.0,110.58,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.26666666666667,,,67.0,69.0,85.0,55.0,54.99,0.0
1901,2025-02-17 05:15:00,63.56999999999999,0.0,0.0,19.666666666666668,110.29,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.22666666666667,,,67.0,69.0,85.0,55.0,55.03999999999999,0.0
1902,2025-02-17 05:30:00,64.27666666666666,0.0,0.0,19.33333333333333,110.1,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.16000000000001,,,67.0,69.0,85.0,55.0,55.12,0.0
1903,2025-02-17 05:45:00,64.27666666666666,2.119999999999997,0.0,19.33333333333333,109.85333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.09,,,67.0,69.0,85.0,55.0,54.99,0.0
1904,2025-02-17 06:00:00,62.86333333333334,0.0,0.0,19.5,109.27333333333333,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.02666666666667,,,67.0,69.0,85.0,55.0,55.03000000000001,0.0
1905,2025-02-17 06:15:00,65.69,2.119999999999997,0.0,21.33333333333333,110.25666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.92333333333333,,,67.0,69.0,85.0,55.0,56.31,0.0
1906,2025-02-17 06:30:00,63.57,0.0,0.0,20.0,110.02333333333333,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.87333333333333,,,67.0,69.0,85.0,55.0,55.790000000000006,0.0
1907,2025-02-17 06:45:00,64.98333333333333,2.119999999999997,0.0,21.5,110.07,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.80333333333334,,,67.0,69.0,85.0,55.0,55.96,0.0
1908,2025-02-17 07:00:00,65.69,2.119999999999997,0.0,21.0,110.51333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.81,,,67.0,69.0,85.0,55.0,56.17999999999999,0.0
1909,2025-02-17 07:15:00,64.27666666666666,0.0,0.0,21.5,111.28333333333336,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.85333333333334,,,67.0,69.0,85.0,55.0,56.16,0.0
1910,2025-02-17 07:30:00,64.98333333333333,2.119999999999997,0.0,20.166666666666668,110.68333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.93,,,67.0,69.0,85.0,55.0,56.04999999999999,0.0
1911,2025-02-17 07:45:00,64.27666666666666,2.119999999999997,0.0,21.166666666666668,110.38,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.90666666666667,,,67.0,69.0,85.0,55.0,55.77,0.0
1912,2025-02-17 08:00:00,64.98333333333333,0.0,0.0,20.83333333333333,110.43666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.90666666666667,,,67.0,69.0,85.0,55.0,56.25,0.0
1913,2025-02-17 08:15:00,63.57,0.0,0.0,20.33333333333333,110.13,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.91666666666667,,,67.0,69.0,85.0,55.0,55.82000000000001,0.0
1914,2025-02-17 08:30:00,64.98333333333333,2.119999999999997,0.0,21.33333333333333,109.94666666666669,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.87,,,67.0,69.0,85.0,55.0,56.08,0.0
1915,2025-02-17 08:45:00,64.27666666666666,2.119999999999997,0.0,21.166666666666668,109.74666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.81,,,67.0,69.0,85.0,55.0,55.690000000000005,0.0
1916,2025-02-17 09:00:00,64.98333333333333,2.119999999999997,0.0,20.33333333333333,109.76,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.81333333333333,,,67.0,69.0,85.0,55.0,55.370000000000005,0.0
1917,2025-02-17 09:15:00,64.27666666666666,2.119999999999997,0.0,21.0,109.81,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.85333333333334,,,67.0,69.0,85.0,55.0,55.65,0.0
1918,2025-02-17 09:30:00,65.68666666666667,0.0,0.0,19.83333333333333,109.47666666666667,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.81333333333333,,,67.0,69.0,85.0,55.0,55.260000000000005,0.0
1919,2025-02-17 09:45:00,65.69,2.119999999999997,0.0,19.83333333333333,109.6,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.86,,,67.0,69.0,85.0,55.0,55.1,0.0
1920,2025-02-17 10:00:00,64.27666666666666,2.119999999999997,0.0,20.0,109.43666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.82000000000001,,,67.0,69.0,85.0,55.0,55.31,0.0
1921,2025-02-17 10:15:00,63.57,0.0,0.0,20.83333333333333,109.55,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.79,,,67.0,69.0,85.0,55.0,55.7,0.0
1922,2025-02-17 10:30:00,67.80666666666667,2.119999999999997,0.0,21.33333333333333,110.02333333333333,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.69666666666666,,,67.0,69.0,85.0,55.0,55.98,0.0
1923,2025-02-17 10:45:00,66.745,4.229999999999997,0.0,20.25,109.31,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.65,,,67.0,69.0,85.0,55.0,56.25999999999999,0.0
1924,2025-02-17 11:00:00,64.27666666666666,0.0,0.0,20.166666666666668,109.27666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.60666666666667,,,67.0,69.0,85.0,55.0,56.370000000000005,0.0
1925,2025-02-17 11:15:00,63.57,2.119999999999997,0.0,19.83333333333333,108.92,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.51333333333334,,,67.0,69.0,85.0,55.0,55.900000000000006,0.0
1926,2025-02-17 11:30:00,63.57,-2.119999999999997,0.0,21.33333333333333,108.81666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.47333333333334,,,67.0,69.0,85.0,55.0,55.720000000000006,0.0
1927,2025-02-17 11:45:00,64.27666666666666,0.0,0.0,20.5,109.27333333333333,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.39999999999999,,,67.0,69.0,85.0,55.0,56.14000000000001,0.0
1928,2025-02-17 12:00:00,63.57,0.0,0.0,20.0,109.21333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.36666666666667,,,67.0,69.0,85.0,55.0,56.45,0.0
1929,2025-02-17 12:15:00,63.57,0.0,0.0,19.83333333333333,109.16,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.35333333333334,,,67.0,69.0,85.0,55.0,56.38000000000001,0.0
1930,2025-02-17 12:30:00,64.27666666666666,2.119999999999997,0.0,20.666666666666668,109.23333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.33333333333333,,,67.0,69.0,85.0,55.0,56.41,0.0
1931,2025-02-17 12:45:00,66.39333333333333,2.119999999999997,0.0,21.0,109.47333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.21666666666665,,,67.0,69.0,85.0,55.0,57.55,0.0
1932,2025-02-17 13:00:00,65.68666666666667,2.119999999999997,0.0,20.0,109.17666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.14333333333333,,,67.0,69.0,85.0,55.0,56.72,0.0
1933,2025-02-17 13:15:00,64.27666666666666,2.119999999999997,0.0,19.5,108.83,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.17333333333333,,,67.0,69.0,85.0,55.0,56.35,0.0
1934,2025-02-17 13:30:00,64.27666666666666,2.119999999999997,0.0,19.0,108.89666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.32000000000001,,,67.0,69.0,85.0,55.0,56.03,0.0
1935,2025-02-17 13:45:00,63.57,0.0,0.0,18.83333333333333,108.41333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.42,,,67.0,69.0,85.0,55.0,55.86999999999999,0.0
1936,2025-02-17 14:00:00,63.57,0.0,0.0,18.83333333333333,108.52666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.36,,,67.0,69.0,85.0,55.0,55.96000000000001,0.0
1937,2025-02-17 14:15:00,62.86333333333334,-4.240000000000002,0.0,20.33333333333333,108.7,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.28,,,67.0,69.0,85.0,55.0,56.63999999999999,0.0
1938,2025-02-17 14:30:00,64.98333333333333,0.0,0.0,19.33333333333333,108.47666666666667,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.37,,,67.0,69.0,85.0,55.0,55.69,0.0
1939,2025-02-17 14:45:00,64.27666666666666,2.119999999999997,0.0,18.666666666666668,108.42,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.40666666666667,,,67.0,69.0,85.0,55.0,55.41,0.0
1940,2025-02-17 15:00:00,63.57,-2.119999999999997,0.0,18.5,108.30666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.59666666666666,,,67.0,69.0,85.0,55.0,54.88,0.0
1941,2025-02-17 15:15:00,64.98333333333333,2.119999999999997,0.0,18.33333333333333,108.6,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.61,,,67.0,69.0,85.0,55.0,54.650000000000006,0.0
1942,2025-02-17 15:30:00,62.86333333333334,2.119999999999997,0.0,19.166666666666668,108.44666666666669,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.56,,,67.0,69.0,85.0,55.0,54.46,0.0
1943,2025-02-17 15:45:00,64.98333333333333,2.119999999999997,0.0,18.83333333333333,108.34333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.51333333333334,,,67.0,69.0,85.0,55.0,54.49,0.0
1944,2025-02-17 16:00:00,64.98333333333333,0.0,0.0,19.166666666666668,108.53666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.48666666666666,,,67.0,69.0,85.0,55.0,54.13,0.0
1945,2025-02-17 16:15:00,64.98333333333333,0.0,0.0,18.83333333333333,108.55666666666669,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.51333333333334,,,67.0,69.0,85.0,55.0,53.73,0.0
1946,2025-02-17 16:30:00,65.68666666666667,0.0,0.0,19.0,109.07666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.64999999999999,,,67.0,69.0,85.0,55.0,54.60000000000001,0.0
1947,2025-02-17 16:45:00,64.98333333333333,2.119999999999997,0.0,19.0,108.75333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.80333333333334,,,67.0,69.0,85.0,55.0,53.830000000000005,0.0
1948,2025-02-17 17:00:00,63.57,0.0,0.0,18.666666666666668,108.76666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.81666666666666,,,67.0,69.0,85.0,55.0,53.36000000000001,0.0
1949,2025-02-17 17:15:00,65.69,2.119999999999997,0.0,18.33333333333333,108.81333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.79,,,67.0,69.0,85.0,55.0,53.67000000000001,0.0
1950,2025-02-17 17:30:00,61.45,-4.240000000000002,0.0,19.0,109.48,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.91666666666667,,,67.0,69.0,85.0,55.0,54.1,0.0
1951,2025-02-17 17:45:00,62.156666666666666,-2.119999999999997,0.0,19.166666666666668,109.36333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.96666666666667,,,67.0,69.0,85.0,55.0,53.60999999999999,0.0
1952,2025-02-17 18:00:00,64.27666666666666,-2.119999999999997,0.0,18.0,109.22333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.08666666666666,,,67.0,69.0,85.0,55.0,53.23,0.0
1953,2025-02-17 18:15:00,62.86333333333334,0.0,0.0,18.5,109.64333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.13333333333334,,,67.0,69.0,85.0,55.0,53.370000000000005,0.0
1954,2025-02-17 18:30:00,65.68666666666667,2.119999999999997,0.0,18.83333333333333,109.81333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.51,,,67.0,69.0,85.0,55.0,53.370000000000005,0.0
1955,2025-02-17 18:45:00,64.98333333333333,2.119999999999997,0.0,17.833333333333332,109.35333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.76666666666667,,,67.0,69.0,85.0,55.0,52.68,0.0
1956,2025-02-17 19:00:00,64.98333333333333,2.119999999999997,0.0,18.0,109.20666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.86,,,67.0,69.0,85.0,55.0,53.32,0.0
1957,2025-02-17 19:15:00,62.86333333333334,0.0,0.0,17.5,108.76,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.97333333333334,,,67.0,69.0,85.0,55.0,52.71,0.0
1958,2025-02-17 19:30:00,63.57,0.0,0.0,17.833333333333332,108.78000000000002,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.97333333333334,,,67.0,69.0,85.0,55.0,52.53000000000001,0.0
1959,2025-02-17 19:45:00,64.27666666666666,2.119999999999997,0.0,17.166666666666668,108.81333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.86666666666666,,,67.0,69.0,85.0,55.0,51.760000000000005,0.0
1960,2025-02-17 20:00:00,63.57,0.0,0.0,18.0,108.71,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.82333333333334,,,67.0,69.0,85.0,55.0,52.17,0.0
1961,2025-02-17 20:15:00,66.745,4.229999999999997,0.0,16.75,108.305,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.82,,,67.0,69.0,85.0,55.0,51.49,0.0
1962,2025-02-17 20:30:00,64.27666666666666,0.0,0.0,17.5,108.46999999999998,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.58333333333333,,,67.0,69.0,85.0,55.0,51.85999999999999,0.0
1963,2025-02-17 20:45:00,63.57,2.119999999999997,0.0,17.5,108.25333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.40333333333332,,,67.0,69.0,85.0,55.0,51.53,0.0
1964,2025-02-17 21:00:00,64.98333333333333,0.0,0.0,17.5,108.07333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.34666666666666,,,67.0,69.0,85.0,55.0,51.68,0.0
1965,2025-02-17 21:15:00,65.68666666666667,0.0,0.0,18.5,108.35,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.35666666666667,,,67.0,69.0,85.0,55.0,52.0,0.0
1966,2025-02-17 21:30:00,65.69,2.119999999999997,0.0,17.5,108.23333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.38,,,67.0,69.0,85.0,55.0,51.62,0.0
1967,2025-02-17 21:45:00,64.98333333333333,2.119999999999997,0.0,16.833333333333332,108.33333333333331,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.41333333333334,,,67.0,69.0,85.0,55.0,51.58,0.0
1968,2025-02-17 22:00:00,64.98333333333333,0.0,0.0,17.0,108.14,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.41,,,67.0,69.0,85.0,55.0,51.52,0.0
1969,2025-02-17 22:15:00,64.98333333333333,2.119999999999997,0.0,16.166666666666668,107.58,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.38666666666667,,,67.0,69.0,85.0,55.0,51.49,0.0
1970,2025-02-17 22:30:00,62.156666666666666,0.0,0.0,16.666666666666668,107.66,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.27666666666666,,,67.0,69.0,85.0,55.0,50.8,0.0
1971,2025-02-17 22:45:00,65.69,2.119999999999997,0.0,17.833333333333332,107.42,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.12666666666667,,,67.0,69.0,85.0,55.0,51.150000000000006,0.0
1972,2025-02-17 23:00:00,64.27666666666666,0.0,0.0,18.0,107.32,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.97333333333334,,,67.0,69.0,85.0,55.0,51.13,0.0
1973,2025-02-17 23:15:00,65.69,2.119999999999997,0.0,18.0,107.13666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.88,,,67.0,69.0,85.0,55.0,51.1,0.0
1974,2025-02-17 23:30:00,64.98333333333333,0.0,0.0,18.0,107.50666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.80333333333334,,,67.0,69.0,85.0,55.0,51.52,0.0
1975,2025-02-17 23:45:00,62.86333333333334,0.0,0.0,17.666666666666668,107.91333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.75,,,67.0,69.0,85.0,55.0,51.74,0.0
1976,2025-02-18 00:00:00,64.98333333333333,2.119999999999997,0.0,19.0,107.88666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.66,,,67.0,69.0,85.0,55.0,52.23,0.0
1977,2025-02-18 00:15:00,64.27666666666666,0.0,0.0,19.33333333333333,107.97666666666667,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.63666666666667,,,67.0,69.0,85.0,55.0,52.18,0.0
1978,2025-02-18 00:30:00,64.98333333333333,2.119999999999997,0.0,19.666666666666668,107.94333333333331,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.60666666666667,,,67.0,69.0,85.0,55.0,52.5,0.0
1979,2025-02-18 00:45:00,65.68666666666667,0.0,0.0,20.0,108.37333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.55333333333333,,,67.0,69.0,85.0,55.0,52.88,0.0
1980,2025-02-18 01:00:00,64.98333333333333,2.119999999999997,0.0,20.0,108.41333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.61333333333333,,,67.0,69.0,85.0,55.0,53.57000000000001,0.0
1981,2025-02-18 01:15:00,64.27333333333333,-2.119999999999997,0.0,20.5,109.14,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.63666666666667,,,67.0,69.0,85.0,55.0,53.830000000000005,0.0
1982,2025-02-18 01:30:00,64.98333333333333,2.119999999999997,0.0,21.5,110.33666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.66,,,67.0,69.0,85.0,55.0,55.32,0.0
1983,2025-02-18 01:45:00,63.57,0.0,0.0,20.0,109.43,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.64666666666666,,,67.0,69.0,85.0,55.0,54.5,0.0
1984,2025-02-18 02:00:00,64.27666666666666,2.119999999999997,0.0,19.666666666666668,109.07666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.56666666666666,,,67.0,69.0,85.0,55.0,54.28,0.0
1985,2025-02-18 02:15:00,64.98333333333333,2.119999999999997,0.0,20.0,109.10666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.52999999999999,,,67.0,69.0,85.0,55.0,54.31999999999999,0.0
1986,2025-02-18 02:30:00,64.98,-2.119999999999997,0.0,19.0,108.80666666666669,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.53666666666666,,,67.0,69.0,85.0,55.0,53.77,0.0
1987,2025-02-18 02:45:00,64.98,0.0,0.0,20.166666666666668,108.86,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.52,,,67.0,69.0,85.0,55.0,54.13,0.0
1988,2025-02-18 03:00:00,64.98333333333333,2.119999999999997,0.0,19.83333333333333,109.20333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.5,,,67.0,69.0,85.0,55.0,54.34,0.0
1989,2025-02-18 03:15:00,64.27666666666666,0.0,0.0,20.666666666666668,110.05666666666669,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.52,,,67.0,69.0,85.0,55.0,54.49,0.0
1990,2025-02-18 03:30:00,64.27666666666666,2.119999999999997,0.0,19.666666666666668,110.05,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.57,,,67.0,69.0,85.0,55.0,55.150000000000006,0.0
1991,2025-02-18 03:45:00,63.57,0.0,0.0,19.5,109.77666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.52,,,67.0,69.0,85.0,55.0,55.00999999999999,0.0
1992,2025-02-18 04:00:00,66.39,4.229999999999997,0.0,20.166666666666668,109.7,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.52,,,67.0,69.0,85.0,55.0,55.02,0.0
1993,2025-02-18 04:15:00,65.68666666666667,4.229999999999997,0.0,19.33333333333333,109.00333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.5,,,67.0,69.0,85.0,55.0,54.36,0.0
1994,2025-02-18 04:30:00,66.39333333333333,4.229999999999997,0.0,19.166666666666668,109.12333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.50666666666666,,,67.0,69.0,85.0,55.0,54.690000000000005,0.0
1995,2025-02-18 04:45:00,64.27333333333333,4.229999999999997,0.0,18.666666666666668,109.02,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.54666666666667,,,67.0,69.0,85.0,55.0,54.37,0.0
1996,2025-02-18 05:00:00,63.57,0.0,0.0,18.83333333333333,109.03333333333336,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.52,,,67.0,69.0,85.0,55.0,54.56000000000001,0.0
1997,2025-02-18 05:15:00,64.27666666666666,0.0,0.0,19.83333333333333,108.93666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.52,,,67.0,69.0,85.0,55.0,54.440000000000005,0.0
1998,2025-02-18 05:30:00,67.80333333333333,2.119999999999997,0.0,19.666666666666668,108.95,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.61,,,67.0,69.0,85.0,55.0,54.25999999999999,0.0
1999,2025-02-18 05:45:00,64.27666666666666,2.119999999999997,0.0,18.666666666666668,108.41,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.63666666666667,,,67.0,69.0,85.0,55.0,54.04999999999999,0.0
2000,2025-02-18 06:00:00,62.86333333333334,0.0,0.0,18.5,108.22333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.63,,,67.0,69.0,85.0,55.0,53.78,0.0
2001,2025-02-18 06:15:00,63.57,0.0,0.0,19.0,108.32,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.52999999999999,,,67.0,69.0,85.0,55.0,54.04,0.0
2002,2025-02-18 06:30:00,64.27666666666666,0.0,0.0,19.5,108.48,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.63666666666667,,,67.0,69.0,85.0,55.0,54.13000000000001,0.0
2003,2025-02-18 06:45:00,63.57,0.0,0.0,19.5,108.36333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.63333333333333,,,67.0,69.0,85.0,55.0,54.35000000000001,0.0
2004,2025-02-18 07:00:00,64.27666666666666,0.0,0.0,19.5,108.30666666666669,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.63333333333333,,,67.0,69.0,85.0,55.0,54.17,0.0
2005,2025-02-18 07:15:00,64.27666666666666,0.0,0.0,18.666666666666668,108.42666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.59666666666666,,,67.0,69.0,85.0,55.0,54.14,0.0
2006,2025-02-18 07:30:00,64.98333333333333,2.119999999999997,0.0,18.33333333333333,108.77,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.64,,,67.0,69.0,85.0,55.0,54.64999999999999,0.0
2007,2025-02-18 07:45:00,64.98333333333333,0.0,0.0,18.83333333333333,108.62666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.64,,,67.0,69.0,85.0,55.0,54.6,0.0
2008,2025-02-18 08:00:00,62.86333333333334,0.0,0.0,19.0,108.52666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.63,,,67.0,69.0,85.0,55.0,54.67,0.0
2009,2025-02-18 08:15:00,66.39,4.229999999999997,0.0,18.5,108.46,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.64666666666666,,,67.0,69.0,85.0,55.0,54.71000000000001,0.0
2010,2025-02-18 08:30:00,62.86333333333334,-2.119999999999997,0.0,18.166666666666668,108.03666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.63666666666667,,,67.0,69.0,85.0,55.0,54.52,0.0
2011,2025-02-18 08:45:00,65.69,2.119999999999997,0.0,18.5,108.18666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.58999999999999,,,67.0,69.0,85.0,55.0,54.63,0.0
2012,2025-02-18 09:00:00,64.27666666666666,0.0,0.0,18.5,107.84666666666664,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.52666666666666,,,67.0,69.0,85.0,55.0,54.56,0.0
2013,2025-02-18 09:15:00,63.57,,0.0,18.166666666666668,108.09666666666664,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.50666666666666,,,67.0,69.0,85.0,55.0,,
2014,2025-02-18 09:30:00,64.98,-2.119999999999997,0.0,19.0,108.10333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.5,,,67.0,69.0,85.0,55.0,55.0,0.0
2015,2025-02-18 09:45:00,66.39333333333333,4.229999999999997,0.0,19.0,107.66,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.47000000000001,,,67.0,69.0,85.0,55.0,54.72,0.0
2016,2025-02-18 10:00:00,64.27666666666666,2.119999999999997,0.0,19.0,107.63,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.37666666666667,,,67.0,69.0,85.0,55.0,54.86,0.0
2017,2025-02-18 10:15:00,64.98333333333333,0.0,0.0,18.666666666666668,107.57666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.37,,,67.0,69.0,85.0,55.0,54.260000000000005,0.0
2018,2025-02-18 10:30:00,64.98333333333333,2.119999999999997,0.0,18.33333333333333,107.58333333333331,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.35000000000001,,,67.0,69.0,85.0,55.0,54.5,0.0
2019,2025-02-18 10:45:00,63.57,2.119999999999997,0.0,18.0,107.82333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.25333333333333,,,67.0,69.0,85.0,55.0,54.45,0.0
2020,2025-02-18 11:00:00,64.98333333333333,0.0,0.0,18.83333333333333,108.08666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.23,,,67.0,69.0,85.0,55.0,54.85999999999999,0.0
2021,2025-02-18 11:15:00,64.98,0.0,0.0,19.166666666666668,107.55666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.23,,,67.0,69.0,85.0,55.0,54.34,0.0
2022,2025-02-18 11:30:00,63.57,0.0,0.0,18.666666666666668,106.78666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.22333333333334,,,67.0,69.0,85.0,55.0,53.99,0.0
2023,2025-02-18 11:45:00,64.27666666666666,2.119999999999997,0.0,18.166666666666668,107.00333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.17,,,67.0,69.0,85.0,55.0,53.85000000000001,0.0
2024,2025-02-18 12:00:00,63.57,0.0,0.0,19.5,107.13,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.11333333333333,,,67.0,69.0,85.0,55.0,54.31,0.0
2025,2025-02-18 12:15:00,64.98333333333333,0.0,0.0,19.5,107.12666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.17333333333333,,,67.0,69.0,85.0,55.0,53.85,0.0
2026,2025-02-18 12:30:00,65.68666666666667,4.229999999999997,0.0,18.5,107.32333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.09666666666666,,,67.0,69.0,85.0,55.0,54.13,0.0
2027,2025-02-18 12:45:00,62.86333333333334,0.0,0.0,19.166666666666668,107.71999999999998,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.09,,,67.0,69.0,85.0,55.0,54.55,0.0
2028,2025-02-18 13:00:00,65.69,2.119999999999997,0.0,21.0,108.81333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.09,,,67.0,69.0,85.0,55.0,55.87,0.0
2029,2025-02-18 13:15:00,63.57,0.0,0.0,19.5,108.29666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.11666666666667,,,67.0,69.0,85.0,55.0,55.26,0.0
2030,2025-02-18 13:30:00,64.98,4.229999999999997,0.0,19.166666666666668,108.02,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.14666666666666,,,67.0,69.0,85.0,55.0,54.74,0.0
2031,2025-02-18 13:45:00,62.86333333333334,-2.119999999999997,0.0,18.83333333333333,107.55333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.12333333333333,,,67.0,69.0,85.0,55.0,54.63,0.0
2032,2025-02-18 14:00:00,65.69,2.119999999999997,0.0,18.5,107.46666666666664,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.08333333333333,,,67.0,69.0,85.0,55.0,54.16,0.0
2033,2025-02-18 14:15:00,62.86333333333334,-2.119999999999997,0.0,19.0,107.14333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.16333333333334,,,67.0,69.0,85.0,55.0,54.370000000000005,0.0
2034,2025-02-18 14:30:00,63.57,0.0,0.0,19.0,106.98,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.21,,,67.0,69.0,85.0,55.0,53.95,0.0
2035,2025-02-18 14:45:00,64.27666666666666,0.0,0.0,19.0,106.42333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.38666666666667,,,67.0,69.0,85.0,55.0,53.94,0.0
2036,2025-02-18 15:00:00,63.56999999999999,0.0,0.0,18.33333333333333,106.38333333333333,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.48666666666666,,,67.0,69.0,85.0,55.0,53.81,0.0
2037,2025-02-18 15:15:00,63.56999999999999,0.0,0.0,18.666666666666668,106.65,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.47666666666667,,,67.0,69.0,85.0,55.0,54.47,0.0
2038,2025-02-18 15:30:00,62.86333333333334,0.0,0.0,19.0,106.76,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.40333333333334,,,67.0,69.0,85.0,55.0,54.05,0.0
2039,2025-02-18 15:45:00,62.156666666666666,-2.119999999999997,0.0,19.83333333333333,106.91666666666669,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.22333333333334,,,67.0,69.0,85.0,55.0,54.47,0.0
2040,2025-02-18 16:00:00,63.57,-2.119999999999997,0.0,19.83333333333333,107.13666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.25333333333333,,,67.0,69.0,85.0,55.0,54.33,0.0
2041,2025-02-18 16:15:00,65.69,2.119999999999997,0.0,19.666666666666668,107.22333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.45333333333333,,,67.0,69.0,85.0,55.0,54.58,0.0
2042,2025-02-18 16:30:00,64.27333333333333,3.1750000000000043,0.0,19.33333333333333,107.31,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.56666666666666,,,67.0,69.0,85.0,55.0,53.79000000000001,0.0
2043,2025-02-18 16:45:00,64.98,4.229999999999997,0.0,19.166666666666668,107.27,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.89666666666666,,,67.0,69.0,85.0,55.0,54.46,0.0
2044,2025-02-18 17:00:00,63.57,0.0,0.0,18.33333333333333,107.46999999999998,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.26666666666667,,,67.0,69.0,85.0,55.0,54.13,0.0
2045,2025-02-18 17:15:00,63.57,2.119999999999997,0.0,18.33333333333333,107.49333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.26333333333334,,,67.0,69.0,85.0,55.0,53.78,0.0
2046,2025-02-18 17:30:00,64.98333333333333,0.0,0.0,18.83333333333333,107.71999999999998,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.58333333333333,,,67.0,69.0,85.0,55.0,53.95,0.0
2047,2025-02-18 17:45:00,64.98333333333333,2.119999999999997,0.0,18.666666666666668,107.5,63.57,0.0,73.99,98.58,74.0,0.0,70.0,0.0,74.03666666666666,,,67.0,69.0,85.0,55.0,53.65,0.0
2048,2025-02-18 18:00:00,64.27666666666666,-2.119999999999997,0.0,18.0,106.77,63.57,0.0,73.99,91.51333333333334,74.0,0.0,70.0,0.0,74.39666666666666,,,67.0,69.0,85.0,55.0,53.81,0.0
2049,2025-02-18 18:15:00,64.27666666666666,2.119999999999997,0.0,18.166666666666668,101.41666666666669,63.57,0.0,73.99,77.37,74.0,0.0,70.0,0.0,74.80333333333333,,,67.0,69.0,85.0,55.0,52.53,0.0
2050,2025-02-18 18:30:00,64.98333333333333,2.119999999999997,0.0,18.0,96.2,63.57,0.0,73.99,70.06,74.0,0.0,70.0,0.0,74.78666666666668,,,67.0,69.0,85.0,55.0,41.71999999999999,0.0
2051,2025-02-18 18:45:00,64.27666666666666,2.119999999999997,0.0,18.0,100.78666666666668,63.57,0.0,73.99,80.17666666666666,74.0,0.0,70.0,0.0,74.12,,,67.0,69.0,85.0,55.0,45.45,0.0
