,time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2052,2025-02-18 19:00:00,67.09666666666666,4.229999999999997,0.0,18.0,104.51666666666668,63.57,0.0,73.99,88.45,74.0,0.0,70.0,0.0,73.73666666666666,,,67.0,69.0,85.0,55.0,48.95,0.0
2053,2025-02-18 19:15:00,62.156666666666666,-2.119999999999997,0.0,17.666666666666668,106.96999999999998,63.57,0.0,73.99,95.68333333333334,74.0,0.0,70.0,0.0,73.50333333333333,,,67.0,69.0,85.0,55.0,52.64,0.0
2054,2025-02-18 19:30:00,65.68666666666667,2.119999999999997,0.0,17.833333333333332,107.24666666666668,63.57,0.0,73.99,99.35333333333334,74.0,0.0,70.0,0.0,73.43666666666667,,,67.0,69.0,85.0,55.0,53.23,0.0
2055,2025-02-18 19:45:00,62.86333333333334,0.0,0.0,18.666666666666668,107.62,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.34666666666666,,,67.0,69.0,85.0,55.0,53.43000000000001,0.0
2056,2025-02-18 20:00:00,64.98333333333333,2.119999999999997,0.0,19.33333333333333,107.79333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.37333333333333,,,67.0,69.0,85.0,55.0,53.54,0.0
2057,2025-02-18 20:15:00,67.09666666666666,4.229999999999997,0.0,18.5,107.74333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.31666666666666,,,67.0,69.0,85.0,55.0,53.48,0.0
2058,2025-02-18 20:30:00,64.27666666666666,0.0,0.0,18.0,107.98333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.34333333333333,,,67.0,69.0,85.0,55.0,53.63999999999999,0.0
2059,2025-02-18 20:45:00,65.68666666666667,2.119999999999997,0.0,18.5,108.07,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.24333333333333,,,67.0,69.0,85.0,55.0,52.97,0.0
2060,2025-02-18 21:00:00,64.98333333333333,2.119999999999997,0.0,18.5,107.65333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.24,,,67.0,69.0,85.0,55.0,52.93,0.0
2061,2025-02-18 21:15:00,64.98333333333333,2.119999999999997,0.0,18.5,107.73666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.23333333333333,,,67.0,69.0,85.0,55.0,52.92999999999999,0.0
2062,2025-02-18 21:30:00,65.68666666666667,6.350000000000001,0.0,17.333333333333332,107.33,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.28666666666668,,,67.0,69.0,85.0,55.0,52.43,0.0
2063,2025-02-18 21:45:00,63.57,0.0,0.0,17.0,107.34,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.24,,,67.0,69.0,85.0,55.0,52.53000000000001,0.0
2064,2025-02-18 22:00:00,62.86333333333334,0.0,0.0,17.5,107.28333333333336,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.17666666666666,,,67.0,69.0,85.0,55.0,52.540000000000006,0.0
2065,2025-02-18 22:15:00,64.27666666666666,0.0,0.0,17.833333333333332,106.84666666666664,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.04666666666667,,,67.0,69.0,85.0,55.0,52.36,0.0
2066,2025-02-18 22:30:00,65.68666666666667,0.0,0.0,18.33333333333333,106.88666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.94333333333334,,,67.0,69.0,85.0,55.0,52.67999999999999,0.0
2067,2025-02-18 22:45:00,63.57,0.0,0.0,18.83333333333333,107.07333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.87,,,67.0,69.0,85.0,55.0,52.510000000000005,0.0
2068,2025-02-18 23:00:00,64.27666666666666,0.0,0.0,19.0,107.21,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.75333333333333,,,67.0,69.0,85.0,55.0,52.81000000000001,0.0
2069,2025-02-18 23:15:00,64.27666666666666,0.0,0.0,19.5,107.37333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.64999999999999,,,67.0,69.0,85.0,55.0,53.33,0.0
2070,2025-02-18 23:30:00,64.98333333333333,2.119999999999997,0.0,19.5,107.57,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.60333333333334,,,67.0,69.0,85.0,55.0,53.52,0.0
2071,2025-02-18 23:45:00,62.86333333333334,0.0,0.0,19.5,107.54,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.61,,,67.0,69.0,85.0,55.0,53.81,0.0
2072,2025-02-19 00:00:00,64.27666666666666,0.0,0.0,19.33333333333333,107.62,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.52999999999999,,,67.0,69.0,85.0,55.0,53.8,0.0
2073,2025-02-19 00:15:00,63.57,0.0,0.0,19.5,107.80666666666669,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.52666666666667,,,67.0,69.0,85.0,55.0,53.89000000000001,0.0
2074,2025-02-19 00:30:00,63.57,0.0,0.0,19.5,108.05666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.51333333333334,,,67.0,69.0,85.0,55.0,54.13,0.0
2075,2025-02-19 00:45:00,63.57,0.0,0.0,19.166666666666668,108.28333333333336,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.52,,,67.0,69.0,85.0,55.0,54.06,0.0
2076,2025-02-19 01:00:00,65.68333333333334,4.229999999999997,0.0,20.0,108.38,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.54333333333334,,,67.0,69.0,85.0,55.0,54.79,0.0
2077,2025-02-19 01:15:00,65.68666666666667,4.229999999999997,0.0,20.0,108.23,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.58333333333333,,,67.0,69.0,85.0,55.0,54.61,0.0
2078,2025-02-19 01:30:00,65.69,2.119999999999997,0.0,20.166666666666668,108.43666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.60333333333334,,,67.0,69.0,85.0,55.0,55.16,0.0
2079,2025-02-19 01:45:00,65.69,2.119999999999997,0.0,19.166666666666668,108.33666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.61666666666666,,,67.0,69.0,85.0,55.0,54.88,0.0
2080,2025-02-19 02:00:00,63.57,2.119999999999997,0.0,19.0,108.38666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.62,,,67.0,69.0,85.0,55.0,54.49,0.0
2081,2025-02-19 02:15:00,66.39333333333333,2.119999999999997,0.0,19.0,108.53000000000002,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.60333333333334,,,67.0,69.0,85.0,55.0,55.07000000000001,0.0
2082,2025-02-19 02:30:00,63.56999999999999,0.0,0.0,19.83333333333333,108.2,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.58999999999999,,,67.0,69.0,85.0,55.0,55.13,0.0
2083,2025-02-19 02:45:00,64.98333333333333,0.0,0.0,20.0,107.91333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.64,,,67.0,69.0,85.0,55.0,54.60000000000001,0.0
2084,2025-02-19 03:00:00,65.68666666666667,0.0,0.0,19.83333333333333,108.00666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.66,,,67.0,69.0,85.0,55.0,54.98,0.0
2085,2025-02-19 03:15:00,64.98333333333333,2.119999999999997,0.0,18.666666666666668,108.42666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.66,,,67.0,69.0,85.0,55.0,55.63,0.0
2086,2025-02-19 03:30:00,62.86333333333334,0.0,0.0,19.0,108.37666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.66,,,67.0,69.0,85.0,55.0,55.69,0.0
2087,2025-02-19 03:45:00,66.39333333333333,2.119999999999997,0.0,19.0,108.20666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.65333333333332,,,67.0,69.0,85.0,55.0,55.62,0.0
2088,2025-02-19 04:00:00,64.98,4.229999999999997,0.0,18.83333333333333,108.16333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.64,,,67.0,69.0,85.0,55.0,55.470000000000006,0.0
2089,2025-02-19 04:15:00,63.57,0.0,0.0,19.0,108.28333333333336,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.63333333333333,,,67.0,69.0,85.0,55.0,55.99,0.0
2090,2025-02-19 04:30:00,64.98333333333333,2.119999999999997,0.0,19.33333333333333,108.3,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.59333333333332,,,67.0,69.0,85.0,55.0,55.84,0.0
2091,2025-02-19 04:45:00,64.27666666666666,0.0,0.0,19.5,107.95666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.52,,,67.0,69.0,85.0,55.0,56.1,0.0
2092,2025-02-19 05:00:00,63.57,-2.119999999999997,0.0,19.33333333333333,107.96666666666664,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.49333333333334,,,67.0,69.0,85.0,55.0,56.04,0.0
2093,2025-02-19 05:15:00,64.27666666666666,0.0,0.0,20.0,108.07,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.38333333333334,,,67.0,69.0,85.0,55.0,55.91,0.0
2094,2025-02-19 05:30:00,64.98,0.0,0.0,19.666666666666668,107.83333333333331,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.37,,,67.0,69.0,85.0,55.0,56.14,0.0
2095,2025-02-19 05:45:00,66.39333333333333,2.119999999999997,0.0,18.666666666666668,107.50333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.36666666666667,,,67.0,69.0,85.0,55.0,55.81,0.0
2096,2025-02-19 06:00:00,64.98333333333333,0.0,0.0,18.83333333333333,107.73,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.36666666666667,,,67.0,69.0,85.0,55.0,55.67,0.0
2097,2025-02-19 06:15:00,65.68666666666667,0.0,0.0,19.0,108.04333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.34666666666666,,,67.0,69.0,85.0,55.0,56.18000000000001,0.0
2098,2025-02-19 06:30:00,64.27666666666666,0.0,0.0,19.33333333333333,107.80666666666669,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.34666666666668,,,67.0,69.0,85.0,55.0,56.23,0.0
2099,2025-02-19 06:45:00,66.39333333333333,4.229999999999997,0.0,18.83333333333333,107.71999999999998,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.28666666666668,,,67.0,69.0,85.0,55.0,55.99000000000001,0.0
2100,2025-02-19 07:00:00,64.98333333333333,2.119999999999997,0.0,18.666666666666668,107.65,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.24666666666667,,,67.0,69.0,85.0,55.0,56.16,0.0
2101,2025-02-19 07:15:00,62.156666666666666,-2.119999999999997,0.0,19.5,108.03333333333336,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.23,,,67.0,69.0,85.0,55.0,56.5,0.0
2102,2025-02-19 07:30:00,66.39333333333333,2.119999999999997,0.0,19.666666666666668,107.78,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.22333333333334,,,67.0,69.0,85.0,55.0,56.08,0.0
2103,2025-02-19 07:45:00,63.57,0.0,0.0,18.666666666666668,107.46666666666664,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.21,,,67.0,69.0,85.0,55.0,56.080000000000005,0.0
2104,2025-02-19 08:00:00,63.57,0.0,0.0,19.0,107.53000000000002,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.20333333333333,,,67.0,69.0,85.0,55.0,56.3,0.0
2105,2025-02-19 08:15:00,64.98,0.0,0.0,19.83333333333333,107.40333333333336,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.20333333333333,,,67.0,69.0,85.0,55.0,55.88,0.0
2106,2025-02-19 08:30:00,65.69,2.119999999999997,0.0,20.0,107.46666666666664,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.18666666666667,,,67.0,69.0,85.0,55.0,56.03,0.0
2107,2025-02-19 08:45:00,62.86333333333334,0.0,0.0,20.0,107.92333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.17666666666666,,,67.0,69.0,85.0,55.0,56.46000000000001,0.0
2108,2025-02-19 09:00:00,64.98,0.0,0.0,20.166666666666668,107.80333333333331,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.14333333333333,,,67.0,69.0,85.0,55.0,56.75999999999999,0.0
2109,2025-02-19 09:15:00,62.86333333333334,2.119999999999997,0.0,19.0,107.47666666666667,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.17,,,67.0,69.0,85.0,55.0,55.92999999999999,0.0
2110,2025-02-19 09:30:00,64.27666666666666,0.0,0.0,19.0,107.73666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.17,,,67.0,69.0,85.0,55.0,56.51,0.0
2111,2025-02-19 09:45:00,64.27666666666666,0.0,0.0,19.5,107.77666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.21666666666665,,,67.0,69.0,85.0,55.0,56.35999999999999,0.0
2112,2025-02-19 10:00:00,63.57,0.0,0.0,20.0,107.66333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.20333333333333,,,67.0,69.0,85.0,55.0,56.57000000000001,0.0
2113,2025-02-19 10:15:00,64.98333333333333,2.119999999999997,0.0,19.83333333333333,107.68,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.19666666666666,,,67.0,69.0,85.0,55.0,56.15,0.0
2114,2025-02-19 10:30:00,62.86333333333334,0.0,0.0,19.666666666666668,107.88666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.18666666666667,,,67.0,69.0,85.0,55.0,56.38,0.0
2115,2025-02-19 10:45:00,64.27666666666666,0.0,0.0,20.33333333333333,107.89666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.11,,,67.0,69.0,85.0,55.0,56.49,0.0
2116,2025-02-19 11:00:00,64.98333333333333,2.119999999999997,0.0,20.5,107.28666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.16666666666667,,,67.0,69.0,85.0,55.0,56.68,0.0
2117,2025-02-19 11:15:00,66.39333333333333,4.229999999999997,0.0,19.666666666666668,106.68666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.19,,,67.0,69.0,85.0,55.0,55.440000000000005,0.0
2118,2025-02-19 11:30:00,64.27666666666666,0.0,0.0,19.666666666666668,106.81666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.16000000000001,,,67.0,69.0,85.0,55.0,55.440000000000005,0.0
2119,2025-02-19 11:45:00,64.27666666666666,0.0,0.0,20.166666666666668,106.88,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.10000000000001,,,67.0,69.0,85.0,55.0,55.81999999999999,0.0
2120,2025-02-19 12:00:00,65.68666666666667,4.229999999999997,0.0,20.166666666666668,106.71,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.09,,,67.0,69.0,85.0,55.0,55.85,0.0
2121,2025-02-19 12:15:00,65.69,2.119999999999997,0.0,19.83333333333333,107.01333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.09,,,67.0,69.0,85.0,55.0,55.52,0.0
2122,2025-02-19 12:30:00,64.98333333333333,2.119999999999997,0.0,19.5,107.14333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.11333333333333,,,67.0,69.0,85.0,55.0,55.91,0.0
2123,2025-02-19 12:45:00,62.86333333333334,0.0,0.0,19.666666666666668,107.29666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.13,,,67.0,69.0,85.0,55.0,55.89,0.0
2124,2025-02-19 13:00:00,66.39333333333333,2.119999999999997,0.0,20.166666666666668,107.59,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.14333333333333,,,67.0,69.0,85.0,55.0,55.86999999999999,0.0
2125,2025-02-19 13:15:00,64.27666666666666,0.0,0.0,20.83333333333333,107.89333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.11333333333333,,,67.0,69.0,85.0,55.0,56.26,0.0
2126,2025-02-19 13:30:00,63.57,0.0,0.0,20.5,107.6,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.10000000000001,,,67.0,69.0,85.0,55.0,55.95,0.0
2127,2025-02-19 13:45:00,64.27666666666666,2.119999999999997,0.0,19.666666666666668,107.55333333333331,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.12,,,67.0,69.0,85.0,55.0,55.71,0.0
2128,2025-02-19 14:00:00,62.86333333333334,0.0,0.0,19.5,107.82,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.29,,,67.0,69.0,85.0,55.0,55.8,0.0
2129,2025-02-19 14:15:00,64.27666666666666,0.0,0.0,19.33333333333333,107.57,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.51333333333334,,,67.0,69.0,85.0,55.0,55.5,0.0
2130,2025-02-19 14:30:00,64.27666666666666,0.0,0.0,19.33333333333333,107.84,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.44333333333333,,,67.0,69.0,85.0,55.0,55.48,0.0
2131,2025-02-19 14:45:00,64.27666666666666,0.0,0.0,20.5,107.97333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.48333333333333,,,67.0,69.0,85.0,55.0,55.76,0.0
2132,2025-02-19 15:00:00,64.27666666666666,0.0,0.0,20.166666666666668,107.7,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.63666666666667,,,67.0,69.0,85.0,55.0,55.220000000000006,0.0
2133,2025-02-19 15:15:00,64.27666666666666,0.0,0.0,19.666666666666668,107.53666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.61666666666666,,,67.0,69.0,85.0,55.0,55.08,0.0
2134,2025-02-19 15:30:00,64.27666666666666,0.0,0.0,19.5,108.13333333333333,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.59666666666666,,,67.0,69.0,85.0,55.0,55.290000000000006,0.0
2135,2025-02-19 15:45:00,64.27666666666666,0.0,0.0,19.33333333333333,108.53666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.52,,,67.0,69.0,85.0,55.0,55.38,0.0
2136,2025-02-19 16:00:00,63.57,0.0,0.0,19.166666666666668,108.79333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.60333333333334,,,67.0,69.0,85.0,55.0,55.16,0.0
2137,2025-02-19 16:15:00,65.68666666666667,4.229999999999997,0.0,19.0,108.68333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.85666666666667,,,67.0,69.0,85.0,55.0,54.68000000000001,0.0
2138,2025-02-19 16:30:00,64.27666666666666,0.0,0.0,19.0,108.35666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.15666666666668,,,67.0,69.0,85.0,55.0,54.84,0.0
2139,2025-02-19 16:45:00,64.98333333333333,0.0,0.0,20.0,108.50666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.45333333333333,,,67.0,69.0,85.0,55.0,54.75000000000001,0.0
2140,2025-02-19 17:00:00,66.39333333333333,2.119999999999997,0.0,19.166666666666668,108.61666666666667,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.96,,,67.0,69.0,85.0,55.0,54.38000000000001,0.0
2141,2025-02-19 17:15:00,63.57,2.119999999999997,0.0,18.5,108.33666666666666,63.57,0.0,73.99,93.53333333333336,74.0,0.0,70.0,0.0,74.27,,,67.0,69.0,85.0,55.0,54.11,0.0
2142,2025-02-19 17:30:00,64.27666666666666,0.0,0.0,19.33333333333333,105.23666666666666,63.57,0.0,73.99,84.27,74.0,0.0,70.0,0.0,74.56666666666666,,,67.0,69.0,85.0,55.0,52.95,0.0
2143,2025-02-19 17:45:00,64.27666666666666,2.119999999999997,0.0,19.0,104.59333333333332,63.57,0.0,73.99,83.88333333333333,74.0,0.0,70.0,0.0,74.42,,,67.0,69.0,85.0,55.0,48.81,0.0
2144,2025-02-19 18:00:00,63.57,2.119999999999997,0.0,18.33333333333333,98.50333333333332,63.57,0.0,73.99,69.32666666666667,74.0,0.0,70.0,0.0,74.89666666666666,,,67.0,69.0,85.0,55.0,47.92999999999999,0.0
2145,2025-02-19 18:15:00,64.27666666666666,0.0,0.0,19.0,87.17666666666666,63.57,0.0,73.99,52.9,74.0,0.0,70.0,0.0,75.29666666666667,,,67.0,69.0,85.0,55.0,37.21,0.0
2146,2025-02-19 18:30:00,64.98333333333333,2.119999999999997,0.0,18.5,78.69333333333333,63.57,0.0,73.99,42.45333333333333,74.0,0.0,70.0,0.0,75.30333333333334,,,67.0,69.0,85.0,55.0,26.2,0.0
2147,2025-02-19 18:45:00,66.39333333333333,0.0,0.0,17.666666666666668,74.33666666666666,63.57,0.0,73.99,38.13333333333333,74.0,0.0,70.0,0.0,75.07333333333334,,,67.0,69.0,85.0,55.0,20.340000000000003,0.0
2148,2025-02-19 19:00:00,64.98333333333333,2.119999999999997,0.0,17.666666666666668,74.63333333333333,63.57,0.0,73.99,38.53666666666666,74.0,0.0,70.0,0.0,74.71,,,67.0,69.0,85.0,55.0,20.06,0.0
2149,2025-02-19 19:15:00,63.57,-2.119999999999997,0.0,17.333333333333332,73.58666666666666,63.57,0.0,73.99,37.056666666666665,74.0,0.0,70.0,0.0,74.55666666666666,,,67.0,69.0,85.0,55.0,19.959999999999997,0.0
2150,2025-02-19 19:30:00,64.98333333333333,2.119999999999997,0.0,17.0,71.31,63.57,0.0,73.99,34.196666666666665,74.0,0.0,70.0,0.0,74.49666666666667,,,67.0,69.0,85.0,55.0,17.9,0.0
2151,2025-02-19 19:45:00,63.57,0.0,0.0,17.0,75.48,63.57,0.0,73.99,41.69,74.0,0.0,70.0,0.0,74.01666666666667,,,67.0,69.0,85.0,55.0,17.89,0.0
2152,2025-02-19 20:00:00,65.68666666666667,4.229999999999997,0.0,17.0,81.63666666666667,63.57,0.0,73.99,48.84,74.0,0.0,70.0,0.0,73.71333333333332,,,67.0,69.0,85.0,55.0,26.72,0.0
2153,2025-02-19 20:15:00,64.98333333333333,0.0,0.0,17.833333333333332,85.83,63.57,0.0,73.99,55.03,74.0,0.0,70.0,0.0,73.53333333333335,,,67.0,69.0,85.0,55.0,29.48,0.0
2154,2025-02-19 20:30:00,64.27666666666666,0.0,0.0,17.0,92.76666666666668,63.57,0.0,73.99,64.05666666666667,74.0,0.0,70.0,0.0,73.30333333333333,,,67.0,69.0,85.0,55.0,35.43,0.0
2155,2025-02-19 20:45:00,65.69,2.119999999999997,0.0,18.166666666666668,98.43666666666668,63.57,0.0,73.99,72.89999999999999,74.0,0.0,70.0,0.0,73.14,,,67.0,69.0,85.0,55.0,42.1,0.0
2156,2025-02-19 21:00:00,64.27666666666666,2.119999999999997,0.0,17.5,102.31333333333332,63.57,0.0,73.99,80.69666666666666,74.0,0.0,70.0,0.0,73.08666666666666,,,67.0,69.0,85.0,55.0,46.53,0.0
2157,2025-02-19 21:15:00,62.86333333333334,2.119999999999997,0.0,17.833333333333332,105.68666666666668,63.57,0.0,73.99,87.28666666666668,74.0,0.0,70.0,0.0,73.08333333333333,,,67.0,69.0,85.0,55.0,49.68,0.0
2158,2025-02-19 21:30:00,64.98333333333333,0.0,0.0,19.166666666666668,108.24333333333334,63.57,0.0,73.99,94.75666666666666,74.0,0.0,70.0,0.0,73.07000000000001,,,67.0,69.0,85.0,55.0,53.36000000000001,0.0
2159,2025-02-19 21:45:00,64.27666666666666,2.119999999999997,0.0,19.166666666666668,108.49,63.57,0.0,73.99,99.70333333333332,74.0,0.0,70.0,0.0,73.01666666666667,,,67.0,69.0,85.0,55.0,53.86,0.0
2160,2025-02-19 22:00:00,63.57,0.0,0.0,19.83333333333333,108.58666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.93666666666667,,,67.0,69.0,85.0,55.0,54.6,0.0
2161,2025-02-19 22:15:00,63.56999999999999,0.0,0.0,20.0,108.15666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.87666666666667,,,67.0,69.0,85.0,55.0,54.34,0.0
2162,2025-02-19 22:30:00,63.04,-2.119999999999997,0.0,20.125,108.3925,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.6275,,,67.0,69.0,85.0,55.0,54.71,0.0
2163,2025-02-19 22:45:00,63.57,-2.119999999999997,0.0,20.5,108.34333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.50666666666666,,,67.0,69.0,85.0,55.0,54.63,0.0
2164,2025-02-19 23:00:00,64.98333333333333,0.0,0.0,20.166666666666668,108.2,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.44,,,67.0,69.0,85.0,55.0,54.18,0.0
2165,2025-02-19 23:15:00,64.98333333333333,2.119999999999997,0.0,20.5,108.20666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.39333333333333,,,67.0,69.0,85.0,55.0,54.69,0.0
2166,2025-02-19 23:30:00,62.86333333333334,-2.119999999999997,0.0,20.666666666666668,108.15,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.27333333333333,,,67.0,69.0,85.0,55.0,54.69,0.0
2167,2025-02-19 23:45:00,66.39333333333333,2.119999999999997,0.0,20.5,108.01,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.22333333333334,,,67.0,69.0,85.0,55.0,54.42,0.0
2168,2025-02-20 00:00:00,63.57,0.0,0.0,19.83333333333333,108.24,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.27,,,67.0,69.0,85.0,55.0,54.67,0.0
2169,2025-02-20 00:15:00,66.39333333333333,2.119999999999997,0.0,19.83333333333333,108.26333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.39,,,67.0,69.0,85.0,55.0,54.540000000000006,0.0
2170,2025-02-20 00:30:00,64.98333333333333,0.0,0.0,20.33333333333333,108.29,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.40666666666668,,,67.0,69.0,85.0,55.0,55.09,0.0
2171,2025-02-20 00:45:00,64.98333333333333,2.119999999999997,0.0,20.5,108.21666666666664,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.46666666666665,,,67.0,69.0,85.0,55.0,54.96,0.0
2172,2025-02-20 01:00:00,63.57,0.0,0.0,19.166666666666668,107.99,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.49333333333334,,,67.0,69.0,85.0,55.0,54.77,0.0
2173,2025-02-20 01:15:00,64.98333333333333,0.0,0.0,20.5,108.07333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.48666666666666,,,67.0,69.0,85.0,55.0,55.05,0.0
2174,2025-02-20 01:30:00,64.98,4.229999999999997,0.0,21.0,108.34333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.48666666666666,,,67.0,69.0,85.0,55.0,55.15,0.0
2175,2025-02-20 01:45:00,65.68666666666667,0.0,0.0,20.0,108.28000000000002,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.48,,,67.0,69.0,85.0,55.0,55.33,0.0
2176,2025-02-20 02:00:00,64.98333333333333,2.119999999999997,0.0,19.83333333333333,108.34333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.39,,,67.0,69.0,85.0,55.0,55.76,0.0
2177,2025-02-20 02:15:00,62.86333333333334,-2.119999999999997,0.0,20.5,108.32333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.37666666666667,,,67.0,69.0,85.0,55.0,55.61,0.0
2178,2025-02-20 02:30:00,64.98,0.0,0.0,21.0,108.41666666666669,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.38666666666667,,,67.0,69.0,85.0,55.0,55.73,0.0
2179,2025-02-20 02:45:00,63.57,0.0,0.0,19.83333333333333,107.96999999999998,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.39,,,67.0,69.0,85.0,55.0,55.75,0.0
2180,2025-02-20 03:00:00,65.69,2.119999999999997,0.0,19.33333333333333,107.73333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.23666666666666,,,67.0,69.0,85.0,55.0,55.51,0.0
2181,2025-02-20 03:15:00,63.57,0.0,0.0,19.5,107.80333333333331,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.31333333333333,,,67.0,69.0,85.0,55.0,55.5,0.0
2182,2025-02-20 03:30:00,64.98333333333333,0.0,0.0,19.33333333333333,107.97666666666667,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.26,,,67.0,69.0,85.0,55.0,55.86,0.0
2183,2025-02-20 03:45:00,64.27666666666666,2.119999999999997,0.0,19.0,107.99666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.19333333333333,,,67.0,69.0,85.0,55.0,55.78,0.0
2184,2025-02-20 04:00:00,64.98333333333333,0.0,0.0,19.0,107.82333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.10666666666667,,,67.0,69.0,85.0,55.0,55.6,0.0
2185,2025-02-20 04:15:00,64.27666666666666,2.119999999999997,0.0,19.83333333333333,107.88,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.08333333333333,,,67.0,69.0,85.0,55.0,55.91,0.0
2186,2025-02-20 04:30:00,63.57,-2.119999999999997,0.0,20.166666666666668,107.82666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.05666666666666,,,67.0,69.0,85.0,55.0,55.93,0.0
2187,2025-02-20 04:45:00,65.68666666666667,2.119999999999997,0.0,19.5,107.85666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.01333333333334,,,67.0,69.0,85.0,55.0,55.96,0.0
2188,2025-02-20 05:00:00,63.57,2.119999999999997,0.0,19.33333333333333,107.51,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,71.97666666666667,,,67.0,69.0,85.0,55.0,55.61,0.0
2189,2025-02-20 05:15:00,64.27666666666666,2.119999999999997,0.0,20.0,107.84,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,71.94,,,67.0,69.0,85.0,55.0,55.68,0.0
2190,2025-02-20 05:30:00,63.57,-2.119999999999997,0.0,20.5,108.18333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,71.96,,,67.0,69.0,85.0,55.0,56.42000000000001,0.0
2191,2025-02-20 05:45:00,64.98333333333333,2.119999999999997,0.0,20.33333333333333,107.89,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,71.94666666666666,,,67.0,69.0,85.0,55.0,56.22999999999999,0.0
2192,2025-02-20 06:00:00,64.98,4.229999999999997,0.0,19.33333333333333,108.11666666666667,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,71.94666666666666,,,67.0,69.0,85.0,55.0,55.86,0.0
2193,2025-02-20 06:15:00,64.98333333333333,0.0,0.0,19.166666666666668,107.90666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,71.92666666666666,,,67.0,69.0,85.0,55.0,56.150000000000006,0.0
2194,2025-02-20 06:30:00,63.57,0.0,0.0,19.33333333333333,108.20333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,71.92666666666666,,,67.0,69.0,85.0,55.0,56.49000000000001,0.0
2195,2025-02-20 06:45:00,64.98333333333333,2.119999999999997,0.0,20.0,108.33333333333331,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,71.94,,,67.0,69.0,85.0,55.0,56.38000000000001,0.0
2196,2025-02-20 07:00:00,62.86333333333334,0.0,0.0,20.166666666666668,108.17333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,71.94,,,67.0,69.0,85.0,55.0,56.28,0.0
2197,2025-02-20 07:15:00,64.27666666666666,2.119999999999997,0.0,20.0,108.08,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,71.94,,,67.0,69.0,85.0,55.0,56.28,0.0
2198,2025-02-20 07:30:00,64.98333333333333,2.119999999999997,0.0,20.0,108.29666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,71.91666666666667,,,67.0,69.0,85.0,55.0,56.81999999999999,0.0
2199,2025-02-20 07:45:00,64.98333333333333,2.119999999999997,0.0,20.33333333333333,108.12,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,71.88333333333333,,,67.0,69.0,85.0,55.0,56.54,0.0
2200,2025-02-20 08:00:00,64.98,4.229999999999997,0.0,20.5,107.91666666666669,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,71.81666666666666,,,67.0,69.0,85.0,55.0,56.57999999999999,0.0
2201,2025-02-20 08:15:00,65.68666666666667,2.119999999999997,0.0,19.83333333333333,107.54666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,71.8,,,67.0,69.0,85.0,55.0,56.33,0.0
2202,2025-02-20 08:30:00,64.98333333333333,0.0,0.0,19.83333333333333,107.73333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,71.79333333333334,,,67.0,69.0,85.0,55.0,56.61999999999999,0.0
2203,2025-02-20 08:45:00,64.27666666666666,0.0,0.0,21.0,107.75666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,71.76666666666667,,,67.0,69.0,85.0,55.0,56.79,0.0
2204,2025-02-20 09:00:00,63.56999999999999,0.0,0.0,20.33333333333333,107.47333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,71.75,,,67.0,69.0,85.0,55.0,56.56,0.0
2205,2025-02-20 09:15:00,64.27666666666666,2.119999999999997,0.0,19.83333333333333,107.44333333333331,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,71.65666666666668,,,67.0,69.0,85.0,55.0,56.88999999999999,0.0
2206,2025-02-20 09:30:00,62.86333333333334,0.0,0.0,20.5,107.25,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,71.65,,,67.0,69.0,85.0,55.0,56.870000000000005,0.0
2207,2025-02-20 09:45:00,64.27666666666666,0.0,0.0,20.0,107.15666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,71.65666666666668,,,67.0,69.0,85.0,55.0,56.35000000000001,0.0
2208,2025-02-20 10:00:00,64.27666666666666,0.0,0.0,19.5,107.23666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,71.65,,,67.0,69.0,85.0,55.0,56.75,0.0
2209,2025-02-20 10:15:00,64.98,4.229999999999997,0.0,19.83333333333333,106.76,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,71.60333333333334,,,67.0,69.0,85.0,55.0,56.75,0.0
2210,2025-02-20 10:30:00,64.98333333333333,2.119999999999997,0.0,19.5,106.24666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,71.50333333333333,,,67.0,69.0,85.0,55.0,56.35000000000001,0.0
2211,2025-02-20 10:45:00,64.98333333333333,0.0,0.0,19.5,106.57333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,71.49666666666667,,,67.0,69.0,85.0,55.0,56.88000000000001,0.0
2212,2025-02-20 11:00:00,62.86333333333334,-2.119999999999997,0.0,20.33333333333333,105.87666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,71.50333333333333,,,67.0,69.0,85.0,55.0,56.52,0.0
2213,2025-02-20 11:15:00,64.98,-2.119999999999997,0.0,20.5,105.5,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,71.50333333333333,,,67.0,69.0,85.0,55.0,55.84,0.0
2214,2025-02-20 11:30:00,65.69,2.119999999999997,0.0,20.0,104.89,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,71.47333333333334,,,67.0,69.0,85.0,55.0,55.55,0.0
2215,2025-02-20 11:45:00,65.68666666666667,4.229999999999997,0.0,20.166666666666668,105.06,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,71.42333333333333,,,67.0,69.0,85.0,55.0,55.66,0.0
2216,2025-02-20 12:00:00,66.39,4.229999999999997,0.0,19.666666666666668,105.07666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,71.38,,,67.0,69.0,85.0,55.0,56.09,0.0
2217,2025-02-20 12:15:00,64.27666666666666,2.119999999999997,0.0,19.33333333333333,105.28333333333336,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,71.38,,,67.0,69.0,85.0,55.0,55.71000000000001,0.0
2218,2025-02-20 12:30:00,65.68666666666667,4.229999999999997,0.0,19.666666666666668,105.14,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,71.37666666666667,,,67.0,69.0,85.0,55.0,56.06,0.0
2219,2025-02-20 12:45:00,64.27333333333333,0.0,0.0,20.0,105.06,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,71.36666666666666,,,67.0,69.0,85.0,55.0,56.43,0.0
2220,2025-02-20 13:00:00,65.69,2.119999999999997,0.0,19.666666666666668,105.15333333333336,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,71.25333333333333,,,67.0,69.0,85.0,55.0,56.43000000000001,0.0
2221,2025-02-20 13:15:00,65.69,2.119999999999997,0.0,19.166666666666668,105.15666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,71.17666666666666,,,67.0,69.0,85.0,55.0,56.82999999999999,0.0
2222,2025-02-20 13:30:00,64.27666666666666,0.0,0.0,19.0,105.00333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,71.06666666666666,,,67.0,69.0,85.0,55.0,56.71,0.0
2223,2025-02-20 13:45:00,63.57,0.0,0.0,19.0,104.60333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,71.04666666666667,,,67.0,69.0,85.0,55.0,56.28,0.0
2224,2025-02-20 14:00:00,64.27666666666666,2.119999999999997,0.0,19.166666666666668,105.20333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,71.07333333333334,,,67.0,69.0,85.0,55.0,56.290000000000006,0.0
2225,2025-02-20 14:15:00,63.57,0.0,0.0,19.0,104.86,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,71.42999999999999,,,67.0,69.0,85.0,55.0,56.56,0.0
2226,2025-02-20 14:30:00,66.39333333333333,2.119999999999997,0.0,19.166666666666668,104.89,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.02,,,67.0,69.0,85.0,55.0,56.05,0.0
2227,2025-02-20 14:45:00,64.98,0.0,0.0,19.83333333333333,104.74666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,71.87,,,67.0,69.0,85.0,55.0,55.68999999999999,0.0
2228,2025-02-20 15:00:00,64.98333333333333,0.0,0.0,20.666666666666668,104.79333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,71.97333333333333,,,67.0,69.0,85.0,55.0,55.66,0.0
2229,2025-02-20 15:15:00,64.98333333333333,0.0,0.0,21.0,105.61666666666667,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.17666666666666,,,67.0,69.0,85.0,55.0,55.94,0.0
2230,2025-02-20 15:30:00,65.69,2.119999999999997,0.0,20.166666666666668,105.46333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.21,,,67.0,69.0,85.0,55.0,56.41,0.0
2231,2025-02-20 15:45:00,62.156666666666666,-2.119999999999997,0.0,19.5,105.43,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.16333333333334,,,67.0,69.0,85.0,55.0,56.23,0.0
2232,2025-02-20 16:00:00,63.57,-2.119999999999997,0.0,20.166666666666668,105.44666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.51666666666667,,,67.0,69.0,85.0,55.0,56.39999999999999,0.0
2233,2025-02-20 16:15:00,64.27666666666666,0.0,0.0,20.666666666666668,106.35666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.27666666666666,,,67.0,69.0,85.0,55.0,55.760000000000005,0.0
2234,2025-02-20 16:30:00,64.27333333333333,4.229999999999997,0.0,20.5,106.38333333333333,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.95666666666666,,,67.0,69.0,85.0,55.0,55.67999999999999,0.0
2235,2025-02-20 16:45:00,64.27666666666666,2.119999999999997,0.0,19.666666666666668,106.67,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.64666666666666,,,67.0,69.0,85.0,55.0,54.96,0.0
2236,2025-02-20 17:00:00,66.39333333333333,4.229999999999997,0.0,19.5,107.1,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.56666666666666,,,67.0,69.0,85.0,55.0,55.63,0.0
2237,2025-02-20 17:15:00,64.27666666666666,2.119999999999997,0.0,20.0,107.29,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.56333333333333,,,67.0,69.0,85.0,55.0,55.56,0.0
2238,2025-02-20 17:30:00,64.98333333333333,2.119999999999997,0.0,20.83333333333333,107.41,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.01333333333334,,,67.0,69.0,85.0,55.0,56.17999999999999,0.0
2239,2025-02-20 17:45:00,64.98333333333333,2.119999999999997,0.0,21.666666666666668,108.35,63.57,0.0,73.99,99.14666666666666,74.0,0.0,70.0,0.0,73.88333333333334,,,67.0,69.0,85.0,55.0,55.56999999999999,0.0
2240,2025-02-20 18:00:00,65.69,2.119999999999997,0.0,20.83333333333333,108.12333333333332,63.57,0.0,73.99,98.46,74.0,0.0,70.0,0.0,73.98333333333333,,,67.0,69.0,85.0,55.0,55.95,0.0
2241,2025-02-20 18:15:00,67.10000000000001,6.350000000000001,0.0,20.0,108.07333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.61333333333333,,,67.0,69.0,85.0,55.0,55.01,0.0
2242,2025-02-20 18:30:00,63.57,0.0,0.0,19.83333333333333,108.55,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.27999999999999,,,67.0,69.0,85.0,55.0,55.14999999999999,0.0
2243,2025-02-20 18:45:00,66.39,4.229999999999997,0.0,20.666666666666668,108.56,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.24,,,67.0,69.0,85.0,55.0,55.56,0.0
2244,2025-02-20 19:00:00,63.57,2.119999999999997,0.0,19.5,108.61333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.39666666666666,,,67.0,69.0,85.0,55.0,54.34,0.0
2245,2025-02-20 19:15:00,63.57,-2.119999999999997,0.0,20.5,108.62333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.53,,,67.0,69.0,85.0,55.0,55.41,0.0
2246,2025-02-20 19:30:00,63.57,2.119999999999997,0.0,20.666666666666668,108.29666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.53,,,67.0,69.0,85.0,55.0,54.59,0.0
2247,2025-02-20 19:45:00,64.98333333333333,2.119999999999997,0.0,20.83333333333333,108.96999999999998,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.47333333333334,,,67.0,69.0,85.0,55.0,55.50000000000001,0.0
2248,2025-02-20 20:00:00,64.27666666666666,-2.119999999999997,0.0,19.5,108.89666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.37,,,67.0,69.0,85.0,55.0,55.13999999999999,0.0
2249,2025-02-20 20:15:00,65.68666666666667,4.229999999999997,0.0,19.0,108.29666666666668,63.57,0.0,73.99,96.37333333333332,74.0,0.0,70.0,0.0,74.03666666666668,,,67.0,69.0,85.0,55.0,54.2,0.0
2250,2025-02-20 20:30:00,65.68666666666667,4.229999999999997,0.0,18.33333333333333,102.86,63.57,0.0,73.99,78.10000000000001,74.0,0.0,70.0,0.0,74.86,,,67.0,69.0,85.0,55.0,52.23,0.0
2251,2025-02-20 20:45:00,64.98,-2.119999999999997,0.0,18.83333333333333,92.53333333333336,63.57,0.0,73.99,60.95333333333334,74.0,0.0,70.0,0.0,75.33,,,67.0,69.0,85.0,55.0,42.440000000000005,0.0
2252,2025-02-20 21:00:00,63.57,0.0,0.0,17.666666666666668,93.37,63.57,0.0,73.99,65.39,74.0,0.0,70.0,0.0,74.69666666666667,,,67.0,69.0,85.0,55.0,35.419999999999995,0.0
2253,2025-02-20 21:15:00,63.57,-2.119999999999997,0.0,18.0,96.17333333333332,63.57,0.0,73.99,68.24666666666667,74.0,0.0,70.0,0.0,74.34666666666668,,,67.0,69.0,85.0,55.0,41.64,0.0
2254,2025-02-20 21:30:00,62.86333333333334,0.0,0.0,17.0,97.03333333333336,63.57,0.0,73.99,70.19666666666666,74.0,0.0,70.0,0.0,74.15666666666667,,,67.0,69.0,85.0,55.0,41.48,0.0
2255,2025-02-20 21:45:00,64.98,0.0,0.0,16.666666666666668,97.76,63.57,0.0,73.99,72.06333333333333,74.0,0.0,70.0,0.0,74.03666666666668,,,67.0,69.0,85.0,55.0,42.42,0.0
2256,2025-02-20 22:00:00,63.57,0.0,0.0,16.5,98.07333333333334,63.57,0.0,73.99,71.99,74.0,0.0,70.0,0.0,74.01666666666667,,,67.0,69.0,85.0,55.0,43.14,0.0
2257,2025-02-20 22:15:00,65.68666666666667,4.229999999999997,0.0,16.166666666666668,96.31,63.57,0.0,73.99,70.00666666666667,74.0,0.0,70.0,0.0,74.11333333333333,,,67.0,69.0,85.0,55.0,42.220000000000006,0.0
2258,2025-02-20 22:30:00,64.27666666666666,2.119999999999997,0.0,16.5,98.7,63.57,0.0,73.99,76.55333333333333,74.0,0.0,70.0,0.0,73.78,,,67.0,69.0,85.0,55.0,41.970000000000006,0.0
2259,2025-02-20 22:45:00,63.57,0.0,0.0,17.5,102.85666666666668,63.57,0.0,73.99,86.08999999999999,74.0,0.0,70.0,0.0,73.45333333333333,,,67.0,69.0,85.0,55.0,47.24999999999999,0.0
2260,2025-02-20 23:00:00,64.27666666666666,2.119999999999997,0.0,18.0,105.71,63.57,0.0,73.99,95.84666666666668,74.0,0.0,70.0,0.0,73.22,,,67.0,69.0,85.0,55.0,51.03,0.0
2261,2025-02-20 23:15:00,66.39333333333333,2.119999999999997,0.0,18.5,106.27,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.04,,,67.0,69.0,85.0,55.0,52.940000000000005,0.0
2262,2025-02-20 23:30:00,64.98333333333333,2.119999999999997,0.0,19.166666666666668,106.06333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.83,,,67.0,69.0,85.0,55.0,52.99,0.0
2263,2025-02-20 23:45:00,64.27666666666666,-2.119999999999997,0.0,19.5,106.69666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.59666666666668,,,67.0,69.0,85.0,55.0,54.01,0.0
2264,2025-02-21 00:00:00,62.510000000000005,0.0,0.0,20.25,106.62,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.39500000000001,,,67.0,69.0,85.0,55.0,53.77,0.0
2265,2025-02-21 00:15:00,65.69,2.119999999999997,0.0,19.83333333333333,106.96,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.12333333333333,,,67.0,69.0,85.0,55.0,54.580000000000005,0.0
2266,2025-02-21 00:30:00,64.27666666666666,2.119999999999997,0.0,19.5,106.41333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,71.95666666666666,,,67.0,69.0,85.0,55.0,54.67,0.0
2267,2025-02-21 00:45:00,66.39333333333333,2.119999999999997,0.0,19.5,106.3,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,71.81333333333333,,,67.0,69.0,85.0,55.0,54.64,0.0
2268,2025-02-21 01:00:00,64.98,0.0,0.0,19.166666666666668,106.29666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,71.82333333333334,,,67.0,69.0,85.0,55.0,54.720000000000006,0.0
2269,2025-02-21 01:15:00,64.27666666666666,0.0,0.0,19.83333333333333,106.29333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,71.93333333333334,,,67.0,69.0,85.0,55.0,55.3,0.0
2270,2025-02-21 01:30:00,64.27666666666666,2.119999999999997,0.0,19.33333333333333,106.37666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,71.91000000000001,,,67.0,69.0,85.0,55.0,54.93,0.0
2271,2025-02-21 01:45:00,62.86333333333334,0.0,0.0,19.5,106.25666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,71.92,,,67.0,69.0,85.0,55.0,55.03000000000001,0.0
2272,2025-02-21 02:00:00,63.57,2.119999999999997,0.0,19.83333333333333,106.58,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,71.92,,,67.0,69.0,85.0,55.0,55.10000000000001,0.0
2273,2025-02-21 02:15:00,65.69,2.119999999999997,0.0,20.5,106.54666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,71.91666666666667,,,67.0,69.0,85.0,55.0,55.36,0.0
2274,2025-02-21 02:30:00,65.68666666666667,0.0,0.0,20.33333333333333,106.46,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,71.85333333333334,,,67.0,69.0,85.0,55.0,55.69,0.0
2275,2025-02-21 02:45:00,65.68666666666667,4.229999999999997,0.0,19.83333333333333,106.22666666666667,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,71.80666666666666,,,67.0,69.0,85.0,55.0,55.15,0.0
2276,2025-02-21 03:00:00,65.68666666666667,4.229999999999997,0.0,19.166666666666668,106.39,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,71.8,,,67.0,69.0,85.0,55.0,55.07,0.0
2277,2025-02-21 03:15:00,64.27666666666666,2.119999999999997,0.0,19.0,106.67333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,71.8,,,67.0,69.0,85.0,55.0,55.72,0.0
2278,2025-02-21 03:30:00,64.98333333333333,2.119999999999997,0.0,19.5,106.77666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,71.91000000000001,,,67.0,69.0,85.0,55.0,56.28999999999999,0.0
2279,2025-02-21 03:45:00,64.98333333333333,0.0,0.0,19.666666666666668,106.18333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,71.96,,,67.0,69.0,85.0,55.0,55.93000000000001,0.0
2280,2025-02-21 04:00:00,64.27666666666666,0.0,0.0,19.166666666666668,106.41,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,71.94,,,67.0,69.0,85.0,55.0,55.61000000000001,0.0
2281,2025-02-21 04:15:00,64.27666666666666,2.119999999999997,0.0,20.0,106.44666666666669,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,71.91666666666667,,,67.0,69.0,85.0,55.0,55.98,0.0
2282,2025-02-21 04:30:00,63.57,2.119999999999997,0.0,19.33333333333333,106.13,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,71.93333333333334,,,67.0,69.0,85.0,55.0,55.39,0.0
2283,2025-02-21 04:45:00,66.39333333333333,4.229999999999997,0.0,19.0,106.45333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,71.92,,,67.0,69.0,85.0,55.0,56.07,0.0
2284,2025-02-21 05:00:00,64.27666666666666,2.119999999999997,0.0,19.0,106.33,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,71.90666666666667,,,67.0,69.0,85.0,55.0,55.91,0.0
2285,2025-02-21 05:15:00,63.56999999999999,0.0,0.0,19.666666666666668,106.31666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,71.87,,,67.0,69.0,85.0,55.0,55.99,0.0
2286,2025-02-21 05:30:00,64.27666666666666,0.0,0.0,20.166666666666668,106.32,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,71.90333333333332,,,67.0,69.0,85.0,55.0,55.92,0.0
2287,2025-02-21 05:45:00,64.98,4.229999999999997,0.0,20.0,106.14333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,71.86,,,67.0,69.0,85.0,55.0,55.86000000000001,0.0
2288,2025-02-21 06:00:00,64.27666666666666,0.0,0.0,20.33333333333333,106.17666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,71.80666666666666,,,67.0,69.0,85.0,55.0,56.01,0.0
2289,2025-02-21 06:15:00,64.98,0.0,0.0,19.33333333333333,105.92,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,71.8,,,67.0,69.0,85.0,55.0,55.95,0.0
2290,2025-02-21 06:30:00,62.86333333333334,0.0,0.0,19.5,106.37,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,71.80666666666666,,,67.0,69.0,85.0,55.0,56.2,0.0
2291,2025-02-21 06:45:00,64.98,4.229999999999997,0.0,20.666666666666668,106.46,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,71.80666666666666,,,67.0,69.0,85.0,55.0,56.46,0.0
2292,2025-02-21 07:00:00,62.86333333333334,0.0,0.0,21.166666666666668,106.90333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,71.83,,,67.0,69.0,85.0,55.0,57.21,0.0
2293,2025-02-21 07:15:00,64.98333333333333,0.0,0.0,19.83333333333333,106.5,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,71.91000000000001,,,67.0,69.0,85.0,55.0,56.68000000000001,0.0
2294,2025-02-21 07:30:00,65.68666666666667,4.229999999999997,0.0,19.33333333333333,106.09333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,71.92333333333333,,,67.0,69.0,85.0,55.0,56.49,0.0
2295,2025-02-21 07:45:00,66.39,4.229999999999997,0.0,19.0,106.02,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,71.91666666666667,,,67.0,69.0,85.0,55.0,56.13,0.0
2296,2025-02-21 08:00:00,64.98333333333333,2.119999999999997,0.0,19.0,106.44333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,71.91333333333334,,,67.0,69.0,85.0,55.0,56.75000000000001,0.0
2297,2025-02-21 08:15:00,63.57,0.0,0.0,19.5,105.96333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,71.92,,,67.0,69.0,85.0,55.0,56.46,0.0
2298,2025-02-21 08:30:00,64.98333333333333,2.119999999999997,0.0,19.0,105.92666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,71.91333333333334,,,67.0,69.0,85.0,55.0,56.27,0.0
2299,2025-02-21 08:45:00,63.57,0.0,0.0,20.166666666666668,105.94333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,71.91666666666667,,,67.0,69.0,85.0,55.0,56.43,0.0
2300,2025-02-21 09:00:00,64.98333333333333,2.119999999999997,0.0,19.5,105.69,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,71.92,,,67.0,69.0,85.0,55.0,55.98,0.0
2301,2025-02-21 09:15:00,63.57,-2.119999999999997,0.0,19.666666666666668,105.86333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,71.92666666666666,,,67.0,69.0,85.0,55.0,56.67,0.0
2302,2025-02-21 09:30:00,65.68666666666667,0.0,0.0,18.83333333333333,105.48333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,71.92,,,67.0,69.0,85.0,55.0,56.05,0.0
2303,2025-02-21 09:45:00,63.57,0.0,0.0,19.0,105.37333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,71.91666666666667,,,67.0,69.0,85.0,55.0,56.06,0.0
2304,2025-02-21 10:00:00,63.57,-2.119999999999997,0.0,19.33333333333333,105.23,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,71.90333333333332,,,67.0,69.0,85.0,55.0,55.88,0.0
2305,2025-02-21 10:15:00,63.57,0.0,0.0,19.83333333333333,105.20666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,71.87,,,67.0,69.0,85.0,55.0,55.89,0.0
2306,2025-02-21 10:30:00,66.39333333333333,4.229999999999997,0.0,19.666666666666668,104.63666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,71.82333333333332,,,67.0,69.0,85.0,55.0,55.330000000000005,0.0
2307,2025-02-21 10:45:00,64.98333333333333,2.119999999999997,0.0,18.666666666666668,105.3,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,71.8,,,67.0,69.0,85.0,55.0,56.02,0.0
2308,2025-02-21 11:00:00,63.57,-2.119999999999997,0.0,18.5,105.32666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,71.70666666666666,,,67.0,69.0,85.0,55.0,56.48,0.0
2309,2025-02-21 11:15:00,62.156666666666666,-2.119999999999997,0.0,19.5,105.12333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,71.65666666666668,,,67.0,69.0,85.0,55.0,55.85,0.0
2310,2025-02-21 11:30:00,64.27666666666666,0.0,0.0,20.0,104.85,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,71.65,,,67.0,69.0,85.0,55.0,55.9,0.0
2311,2025-02-21 11:45:00,64.27666666666666,0.0,0.0,19.33333333333333,105.03333333333336,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,71.64666666666666,,,67.0,69.0,85.0,55.0,55.72,0.0
2312,2025-02-21 12:00:00,63.57,0.0,0.0,19.33333333333333,105.16333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,71.64333333333333,,,67.0,69.0,85.0,55.0,56.19,0.0
2313,2025-02-21 12:15:00,64.98333333333333,2.119999999999997,0.0,19.0,105.02,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,71.64333333333333,,,67.0,69.0,85.0,55.0,55.91,0.0
2314,2025-02-21 12:30:00,64.27666666666666,0.0,0.0,19.0,105.21333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,71.64,,,67.0,69.0,85.0,55.0,56.05,0.0
2315,2025-02-21 12:45:00,64.98333333333333,2.119999999999997,0.0,19.166666666666668,105.74666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,71.64333333333333,,,67.0,69.0,85.0,55.0,56.04,0.0
2316,2025-02-21 13:00:00,64.27666666666666,0.0,0.0,20.166666666666668,105.89,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,71.57666666666667,,,67.0,69.0,85.0,55.0,56.59,0.0
2317,2025-02-21 13:15:00,64.27333333333333,0.0,0.0,20.33333333333333,106.16666666666669,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,71.52333333333333,,,67.0,69.0,85.0,55.0,56.07,0.0
2318,2025-02-21 13:30:00,63.57,2.119999999999997,0.0,20.0,106.23333333333336,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,71.58333333333333,,,67.0,69.0,85.0,55.0,56.06000000000001,0.0
2319,2025-02-21 13:45:00,66.39,0.0,0.0,19.666666666666668,106.61,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,71.62666666666667,,,67.0,69.0,85.0,55.0,55.940000000000005,0.0
2320,2025-02-21 14:00:00,63.57,0.0,0.0,20.0,106.64666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,71.66333333333334,,,67.0,69.0,85.0,55.0,56.09,0.0
2321,2025-02-21 14:15:00,64.98333333333333,2.119999999999997,0.0,20.5,106.84666666666664,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,71.77999999999999,,,67.0,69.0,85.0,55.0,55.46,0.0
2322,2025-02-21 14:30:00,63.57,0.0,0.0,20.83333333333333,107.25,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,71.91666666666667,,,67.0,69.0,85.0,55.0,55.38999999999999,0.0
2323,2025-02-21 14:45:00,65.69,2.119999999999997,0.0,20.0,107.43,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.12333333333333,,,67.0,69.0,85.0,55.0,55.71,0.0
2324,2025-02-21 15:00:00,62.86333333333334,0.0,0.0,19.83333333333333,107.51666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.37333333333333,,,67.0,69.0,85.0,55.0,55.02,0.0
2325,2025-02-21 15:15:00,66.39333333333333,2.119999999999997,0.0,19.0,107.58,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.62666666666667,,,67.0,69.0,85.0,55.0,55.03,0.0
2326,2025-02-21 15:30:00,62.86333333333334,0.0,0.0,18.33333333333333,107.86,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.65333333333332,,,67.0,69.0,85.0,55.0,54.36000000000001,0.0
2327,2025-02-21 15:45:00,64.27666666666666,2.119999999999997,0.0,19.0,107.82,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.62666666666667,,,67.0,69.0,85.0,55.0,54.41,0.0
2328,2025-02-21 16:00:00,63.57,2.119999999999997,0.0,19.33333333333333,108.08,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.64,,,67.0,69.0,85.0,55.0,53.92999999999999,0.0
