,time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2329,2025-02-21 16:15:00,64.98333333333333,0.0,0.0,19.5,108.30333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.71666666666667,,,67.0,69.0,85.0,55.0,53.620000000000005,0.0
2330,2025-02-21 16:30:00,65.68666666666667,2.119999999999997,0.0,19.83333333333333,108.52,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.78333333333335,,,67.0,69.0,85.0,55.0,53.63,0.0
2331,2025-02-21 16:45:00,63.57,0.0,0.0,20.0,109.17666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.79666666666667,,,67.0,69.0,85.0,55.0,53.94,0.0
2332,2025-02-21 17:00:00,64.27666666666666,2.119999999999997,0.0,20.166666666666668,109.22333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.88333333333334,,,67.0,69.0,85.0,55.0,54.01,0.0
2333,2025-02-21 17:15:00,66.39333333333333,2.119999999999997,0.0,20.5,109.73,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.99333333333334,,,67.0,69.0,85.0,55.0,53.73,0.0
2334,2025-02-21 17:30:00,63.57,0.0,0.0,20.0,110.07,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.19666666666667,,,67.0,69.0,85.0,55.0,53.62,0.0
2335,2025-02-21 17:45:00,64.98333333333333,2.119999999999997,0.0,19.83333333333333,110.11333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.40666666666667,,,67.0,69.0,85.0,55.0,53.36000000000001,0.0
2336,2025-02-21 18:00:00,65.69,2.119999999999997,0.0,19.5,110.35333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.57333333333334,,,67.0,69.0,85.0,55.0,53.27,0.0
2337,2025-02-21 18:15:00,64.98333333333333,2.119999999999997,0.0,20.33333333333333,110.45,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.58,,,67.0,69.0,85.0,55.0,53.48,0.0
2338,2025-02-21 18:30:00,64.27333333333333,0.0,0.0,20.0,110.36333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.52333333333333,,,67.0,69.0,85.0,55.0,53.39,0.0
2339,2025-02-21 18:45:00,62.156666666666666,-2.119999999999997,0.0,19.0,110.3,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.53333333333335,,,67.0,69.0,85.0,55.0,53.02,0.0
2340,2025-02-21 19:00:00,64.98333333333333,0.0,0.0,18.5,110.21,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.64,,,67.0,69.0,85.0,55.0,52.36000000000001,0.0
2341,2025-02-21 19:15:00,65.69,2.119999999999997,0.0,18.166666666666668,109.79333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.64333333333333,,,67.0,69.0,85.0,55.0,52.2,0.0
2342,2025-02-21 19:30:00,64.27666666666666,0.0,0.0,17.5,109.64,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.62666666666667,,,67.0,69.0,85.0,55.0,51.72,0.0
2343,2025-02-21 19:45:00,63.57,-2.119999999999997,0.0,17.5,109.46666666666664,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.65666666666667,,,67.0,69.0,85.0,55.0,51.75999999999999,0.0
2344,2025-02-21 20:00:00,63.57,2.119999999999997,0.0,16.666666666666668,109.37333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.76,,,67.0,69.0,85.0,55.0,51.52,0.0
2345,2025-02-21 20:15:00,64.98333333333333,0.0,0.0,15.833333333333334,109.20333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.91666666666667,,,67.0,69.0,85.0,55.0,50.720000000000006,0.0
2346,2025-02-21 20:30:00,63.57,0.0,0.0,15.666666666666666,108.86666666666667,63.57,0.0,73.99,98.93333333333332,74.0,0.0,70.0,0.0,74.04,,,67.0,69.0,85.0,55.0,50.32,0.0
2347,2025-02-21 20:45:00,64.98333333333333,2.119999999999997,0.0,15.5,108.82333333333334,63.57,0.0,73.99,97.11666666666667,74.0,0.0,70.0,0.0,74.10000000000001,,,67.0,69.0,85.0,55.0,50.09,0.0
2348,2025-02-21 21:00:00,64.27666666666666,2.119999999999997,0.0,15.5,108.91,63.57,0.0,73.99,95.77333333333333,74.0,0.0,70.0,0.0,74.12,,,67.0,69.0,85.0,55.0,49.67000000000001,0.0
2349,2025-02-21 21:15:00,64.27666666666666,0.0,0.0,15.5,108.51,63.57,0.0,73.99,94.86333333333334,74.0,0.0,70.0,0.0,74.12,,,67.0,69.0,85.0,55.0,49.49,0.0
2350,2025-02-21 21:30:00,66.39333333333333,4.229999999999997,0.0,15.0,108.11666666666667,63.57,0.0,73.99,93.34666666666664,74.0,0.0,70.0,0.0,74.13666666666667,,,67.0,69.0,85.0,55.0,49.620000000000005,0.0
2351,2025-02-21 21:45:00,64.98333333333333,2.119999999999997,0.0,15.0,107.66666666666669,63.57,0.0,73.99,92.68666666666668,74.0,0.0,70.0,0.0,74.11333333333333,,,67.0,69.0,85.0,55.0,48.81,0.0
2352,2025-02-21 22:00:00,64.27666666666666,0.0,0.0,14.5,107.70666666666666,63.57,0.0,73.99,96.33666666666666,74.0,0.0,70.0,0.0,73.92,,,67.0,69.0,85.0,55.0,48.21,0.0
2353,2025-02-21 22:15:00,65.69,2.119999999999997,0.0,14.5,107.76666666666668,63.57,0.0,73.99,99.53666666666668,74.0,0.0,70.0,0.0,73.81666666666666,,,67.0,69.0,85.0,55.0,48.88,0.0
2354,2025-02-21 22:30:00,65.68666666666667,2.119999999999997,0.0,14.666666666666666,107.74,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.68333333333334,,,67.0,69.0,85.0,55.0,48.97,0.0
2355,2025-02-21 22:45:00,64.98333333333333,2.119999999999997,0.0,14.666666666666666,107.63666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.56,,,67.0,69.0,85.0,55.0,48.81,0.0
2356,2025-02-21 23:00:00,62.156666666666666,-2.119999999999997,0.0,15.666666666666666,107.01666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.50333333333333,,,67.0,69.0,85.0,55.0,48.91,0.0
2357,2025-02-21 23:15:00,64.27666666666666,0.0,0.0,16.0,106.78333333333336,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.44666666666667,,,67.0,69.0,85.0,55.0,48.46,0.0
2358,2025-02-21 23:30:00,64.98333333333333,2.119999999999997,0.0,16.833333333333332,107.06666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.26666666666667,,,67.0,69.0,85.0,55.0,49.49999999999999,0.0
2359,2025-02-21 23:45:00,64.98333333333333,2.119999999999997,0.0,17.5,107.15333333333336,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.12,,,67.0,69.0,85.0,55.0,49.96000000000001,0.0
2360,2025-02-22 00:00:00,63.57,0.0,0.0,17.5,107.78000000000002,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.08666666666666,,,67.0,69.0,85.0,55.0,50.05,0.0
2361,2025-02-22 00:15:00,64.98333333333333,0.0,0.0,18.0,108.24666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.01333333333334,,,67.0,69.0,85.0,55.0,51.48,0.0
2362,2025-02-22 00:30:00,63.57,0.0,0.0,19.166666666666668,108.55333333333331,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.02333333333333,,,67.0,69.0,85.0,55.0,51.95,0.0
2363,2025-02-22 00:45:00,64.98,0.0,0.0,19.33333333333333,108.98666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.01666666666667,,,67.0,69.0,85.0,55.0,52.36999999999999,0.0
2364,2025-02-22 01:00:00,64.98333333333333,2.119999999999997,0.0,19.5,109.32333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.95,,,67.0,69.0,85.0,55.0,53.16,0.0
2365,2025-02-22 01:15:00,64.98333333333333,,0.0,19.166666666666668,109.23,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.93666666666667,,,67.0,69.0,85.0,55.0,,
2366,2025-02-22 01:30:00,64.98,0.0,0.0,19.5,109.20333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.90333333333334,,,67.0,69.0,85.0,55.0,53.44,0.0
2367,2025-02-22 01:45:00,65.68333333333334,4.229999999999997,0.0,19.5,109.39333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.86666666666666,,,67.0,69.0,85.0,55.0,53.45,0.0
2368,2025-02-22 02:00:00,63.57,0.0,0.0,20.166666666666668,109.73333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.82000000000001,,,67.0,69.0,85.0,55.0,53.99,0.0
2369,2025-02-22 02:15:00,64.27666666666666,0.0,0.0,20.5,109.40666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.77666666666666,,,67.0,69.0,85.0,55.0,53.79,0.0
2370,2025-02-22 02:30:00,64.98333333333333,2.119999999999997,0.0,19.5,109.28000000000002,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.72333333333334,,,67.0,69.0,85.0,55.0,53.8,0.0
2371,2025-02-22 02:45:00,63.56999999999999,0.0,0.0,19.0,109.60333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.71666666666667,,,67.0,69.0,85.0,55.0,54.28000000000001,0.0
2372,2025-02-22 03:00:00,66.39,4.229999999999997,0.0,19.83333333333333,109.37,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.77,,,67.0,69.0,85.0,55.0,53.91,0.0
2373,2025-02-22 03:15:00,65.69,2.119999999999997,0.0,20.166666666666668,109.37333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.77666666666666,,,67.0,69.0,85.0,55.0,54.31,0.0
2374,2025-02-22 03:30:00,64.98333333333333,2.119999999999997,0.0,19.666666666666668,109.36333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.76333333333334,,,67.0,69.0,85.0,55.0,54.13,0.0
2375,2025-02-22 03:45:00,65.68666666666667,4.229999999999997,0.0,19.83333333333333,109.30333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.71666666666667,,,67.0,69.0,85.0,55.0,54.53,0.0
2376,2025-02-22 04:00:00,62.86333333333334,0.0,0.0,19.166666666666668,109.36666666666667,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.69666666666667,,,67.0,69.0,85.0,55.0,54.28,0.0
2377,2025-02-22 04:15:00,64.27666666666666,0.0,0.0,20.83333333333333,109.81,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.66666666666667,,,67.0,69.0,85.0,55.0,54.89,0.0
2378,2025-02-22 04:30:00,64.98333333333333,0.0,0.0,20.166666666666668,109.74,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.72666666666667,,,67.0,69.0,85.0,55.0,55.46,0.0
2379,2025-02-22 04:45:00,65.69,2.119999999999997,0.0,19.5,109.48666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.79666666666667,,,67.0,69.0,85.0,55.0,55.13,0.0
2380,2025-02-22 05:00:00,64.27666666666666,0.0,0.0,20.33333333333333,109.67666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.79666666666667,,,67.0,69.0,85.0,55.0,55.37,0.0
2381,2025-02-22 05:15:00,64.27666666666666,0.0,0.0,20.83333333333333,109.21666666666664,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.80333333333334,,,67.0,69.0,85.0,55.0,55.21,0.0
2382,2025-02-22 05:30:00,65.69,2.119999999999997,0.0,20.5,109.23666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.81,,,67.0,69.0,85.0,55.0,54.9,0.0
2383,2025-02-22 05:45:00,66.39333333333333,4.229999999999997,0.0,19.83333333333333,109.14333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.81,,,67.0,69.0,85.0,55.0,54.81,0.0
2384,2025-02-22 06:00:00,64.27666666666666,0.0,0.0,19.5,109.27666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.80333333333334,,,67.0,69.0,85.0,55.0,55.17,0.0
2385,2025-02-22 06:15:00,64.27666666666666,2.119999999999997,0.0,19.166666666666668,109.10333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.77,,,67.0,69.0,85.0,55.0,54.92,0.0
2386,2025-02-22 06:30:00,64.27666666666666,2.119999999999997,0.0,19.83333333333333,109.04333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.69,,,67.0,69.0,85.0,55.0,55.22,0.0
2387,2025-02-22 06:45:00,64.98333333333333,2.119999999999997,0.0,19.666666666666668,108.92,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.64666666666666,,,67.0,69.0,85.0,55.0,55.01,0.0
2388,2025-02-22 07:00:00,64.98333333333333,2.119999999999997,0.0,19.666666666666668,108.85333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.63333333333333,,,67.0,69.0,85.0,55.0,55.120000000000005,0.0
2389,2025-02-22 07:15:00,65.68666666666667,0.0,0.0,19.83333333333333,108.85333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.55,,,67.0,69.0,85.0,55.0,55.1,0.0
2390,2025-02-22 07:30:00,64.98333333333333,0.0,0.0,19.5,108.90333333333336,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.52,,,67.0,69.0,85.0,55.0,55.32000000000001,0.0
2391,2025-02-22 07:45:00,62.156666666666666,0.0,0.0,20.5,109.04666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.5,,,67.0,69.0,85.0,55.0,55.64,0.0
2392,2025-02-22 08:00:00,64.27666666666666,0.0,0.0,20.5,108.67333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.48,,,67.0,69.0,85.0,55.0,55.13999999999999,0.0
2393,2025-02-22 08:15:00,63.56999999999999,0.0,0.0,20.83333333333333,108.81666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.42666666666666,,,67.0,69.0,85.0,55.0,55.04,0.0
2394,2025-02-22 08:30:00,63.57,0.0,0.0,20.666666666666668,108.92666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.37,,,67.0,69.0,85.0,55.0,56.16,0.0
2395,2025-02-22 08:45:00,63.57,2.119999999999997,0.0,19.5,108.79666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.37,,,67.0,69.0,85.0,55.0,55.12,0.0
2396,2025-02-22 09:00:00,63.57,0.0,0.0,20.0,108.88,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.36666666666667,,,67.0,69.0,85.0,55.0,55.41,0.0
2397,2025-02-22 09:15:00,64.98333333333333,0.0,0.0,20.5,108.83666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.35333333333334,,,67.0,69.0,85.0,55.0,55.86,0.0
2398,2025-02-22 09:30:00,65.68666666666667,0.0,0.0,20.83333333333333,108.56,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.34666666666668,,,67.0,69.0,85.0,55.0,55.39,0.0
2399,2025-02-22 09:45:00,64.98333333333333,0.0,0.0,20.5,108.69,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.31333333333333,,,67.0,69.0,85.0,55.0,55.78,0.0
2400,2025-02-22 10:00:00,64.98333333333333,0.0,0.0,19.5,108.51,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.30666666666667,,,67.0,69.0,85.0,55.0,55.55,0.0
2401,2025-02-22 10:15:00,64.27666666666666,2.119999999999997,0.0,19.0,108.75,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.32000000000001,,,67.0,69.0,85.0,55.0,55.65,0.0
2402,2025-02-22 10:30:00,64.27666666666666,0.0,0.0,19.0,108.45333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.27666666666666,,,67.0,69.0,85.0,55.0,55.63,0.0
2403,2025-02-22 10:45:00,64.27666666666666,-2.119999999999997,0.0,19.166666666666668,108.41,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.23666666666666,,,67.0,69.0,85.0,55.0,55.53,0.0
2404,2025-02-22 11:00:00,64.98,2.119999999999997,0.0,19.33333333333333,108.41666666666669,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.23,,,67.0,69.0,85.0,55.0,55.73,0.0
2405,2025-02-22 11:15:00,63.57,-2.119999999999997,0.0,20.166666666666668,108.30666666666669,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.21666666666665,,,67.0,69.0,85.0,55.0,55.47,0.0
2406,2025-02-22 11:30:00,65.68666666666667,0.0,0.0,19.83333333333333,108.01333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.23,,,67.0,69.0,85.0,55.0,55.24,0.0
2407,2025-02-22 11:45:00,65.68666666666667,4.229999999999997,0.0,19.166666666666668,108.23666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.23,,,67.0,69.0,85.0,55.0,55.17,0.0
2408,2025-02-22 12:00:00,65.69,2.119999999999997,0.0,19.666666666666668,108.42666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.21666666666665,,,67.0,69.0,85.0,55.0,55.64,0.0
2409,2025-02-22 12:15:00,65.69,2.119999999999997,0.0,20.0,108.16,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.21666666666665,,,67.0,69.0,85.0,55.0,55.96,0.0
2410,2025-02-22 12:30:00,63.57,0.0,0.0,19.5,108.29,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.22333333333334,,,67.0,69.0,85.0,55.0,55.38999999999999,0.0
2411,2025-02-22 12:45:00,66.39333333333333,2.119999999999997,0.0,19.166666666666668,108.31,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.23,,,67.0,69.0,85.0,55.0,55.27,0.0
2412,2025-02-22 13:00:00,62.86333333333334,0.0,0.0,19.0,108.68666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.23666666666666,,,67.0,69.0,85.0,55.0,55.59,0.0
2413,2025-02-22 13:15:00,65.69,2.119999999999997,0.0,20.0,109.10666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.32666666666667,,,67.0,69.0,85.0,55.0,55.75000000000001,0.0
2414,2025-02-22 13:30:00,62.86333333333334,0.0,0.0,19.166666666666668,109.32333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.36666666666667,,,67.0,69.0,85.0,55.0,55.09,0.0
2415,2025-02-22 13:45:00,63.57,0.0,0.0,19.666666666666668,109.46,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.44333333333333,,,67.0,69.0,85.0,55.0,55.03999999999999,0.0
2416,2025-02-22 14:00:00,64.27333333333333,4.229999999999997,0.0,19.666666666666668,109.52333333333333,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.51333333333334,,,67.0,69.0,85.0,55.0,55.07,0.0
2417,2025-02-22 14:15:00,64.27666666666666,0.0,0.0,20.166666666666668,109.55333333333331,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.61333333333333,,,67.0,69.0,85.0,55.0,54.99,0.0
2418,2025-02-22 14:30:00,65.68666666666667,4.229999999999997,0.0,19.666666666666668,109.63,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.71,,,67.0,69.0,85.0,55.0,54.49,0.0
2419,2025-02-22 14:45:00,64.27666666666666,2.119999999999997,0.0,19.5,110.06333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.81333333333333,,,67.0,69.0,85.0,55.0,54.92,0.0
2420,2025-02-22 15:00:00,64.98,0.0,0.0,19.5,110.37333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.93333333333334,,,67.0,69.0,85.0,55.0,54.56999999999999,0.0
2421,2025-02-22 15:15:00,62.86333333333334,0.0,0.0,19.33333333333333,110.69,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.03333333333335,,,67.0,69.0,85.0,55.0,54.38,0.0
2422,2025-02-22 15:30:00,64.27666666666666,2.119999999999997,0.0,19.5,110.81666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.18333333333334,,,67.0,69.0,85.0,55.0,54.19,0.0
2423,2025-02-22 15:45:00,63.57,0.0,0.0,20.33333333333333,111.74,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.32333333333332,,,67.0,69.0,85.0,55.0,54.44,0.0
2424,2025-02-22 16:00:00,63.57,2.119999999999997,0.0,20.0,112.02,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.47333333333334,,,67.0,69.0,85.0,55.0,53.85,0.0
2425,2025-02-22 16:15:00,64.98,4.229999999999997,0.0,19.5,112.14666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.53000000000002,,,67.0,69.0,85.0,55.0,53.66,0.0
2426,2025-02-22 16:30:00,64.27666666666666,2.119999999999997,0.0,19.83333333333333,112.21666666666664,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.60666666666667,,,67.0,69.0,85.0,55.0,54.220000000000006,0.0
2427,2025-02-22 16:45:00,65.69,2.119999999999997,0.0,20.0,112.7,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.66333333333334,,,67.0,69.0,85.0,55.0,53.99,0.0
2428,2025-02-22 17:00:00,64.98333333333333,2.119999999999997,0.0,19.83333333333333,112.64666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.68333333333334,,,67.0,69.0,85.0,55.0,53.71999999999999,0.0
2429,2025-02-22 17:15:00,64.98,-2.119999999999997,0.0,19.83333333333333,112.77333333333333,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.72,,,67.0,69.0,85.0,55.0,53.75,0.0
2430,2025-02-22 17:30:00,64.98,0.0,0.0,19.666666666666668,112.92333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.79,,,67.0,69.0,85.0,55.0,53.080000000000005,0.0
2431,2025-02-22 17:45:00,63.56999999999999,0.0,0.0,20.33333333333333,113.29,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.80333333333333,,,67.0,69.0,85.0,55.0,53.97,0.0
2432,2025-02-22 18:00:00,63.57,2.119999999999997,0.0,20.33333333333333,113.53000000000002,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.82333333333334,,,67.0,69.0,85.0,55.0,53.71000000000001,0.0
2433,2025-02-22 18:15:00,64.98333333333333,2.119999999999997,0.0,19.5,113.17,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.83,,,67.0,69.0,85.0,55.0,52.970000000000006,0.0
2434,2025-02-22 18:30:00,65.68333333333334,-2.119999999999997,0.0,19.33333333333333,113.38333333333333,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.89666666666666,,,67.0,69.0,85.0,55.0,53.28,0.0
2435,2025-02-22 18:45:00,64.98,4.229999999999997,0.0,19.33333333333333,113.42666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.96,,,67.0,69.0,85.0,55.0,52.59,0.0
2436,2025-02-22 19:00:00,64.27333333333333,4.229999999999997,0.0,19.33333333333333,113.31333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.99000000000001,,,67.0,69.0,85.0,55.0,52.39,0.0
2437,2025-02-22 19:15:00,65.68666666666667,0.0,0.0,19.166666666666668,113.29666666666668,63.57,0.0,73.99,97.78000000000002,74.0,0.0,70.0,0.0,74.08333333333333,,,67.0,69.0,85.0,55.0,52.48,0.0
2438,2025-02-22 19:30:00,63.56999999999999,0.0,0.0,18.5,112.83333333333331,63.57,0.0,73.99,96.61333333333334,74.0,0.0,70.0,0.0,74.10666666666667,,,67.0,69.0,85.0,55.0,51.41,0.0
2439,2025-02-22 19:45:00,64.27666666666666,0.0,0.0,18.33333333333333,112.59666666666668,63.57,0.0,73.99,95.53000000000002,74.0,0.0,70.0,0.0,74.11333333333333,,,67.0,69.0,85.0,55.0,51.77,0.0
2440,2025-02-22 20:00:00,62.86333333333334,0.0,0.0,17.666666666666668,112.17666666666666,63.57,0.0,73.99,95.92333333333332,74.0,0.0,70.0,0.0,74.04666666666667,,,67.0,69.0,85.0,55.0,51.31,0.0
2441,2025-02-22 20:15:00,64.98333333333333,0.0,0.0,18.5,112.15666666666668,63.57,0.0,73.99,97.74,74.0,0.0,70.0,0.0,73.96,,,67.0,69.0,85.0,55.0,51.22,0.0
2442,2025-02-22 20:30:00,63.57,-2.119999999999997,0.0,18.166666666666668,111.83333333333331,63.57,0.0,73.99,99.41666666666669,74.0,0.0,70.0,0.0,73.86,,,67.0,69.0,85.0,55.0,50.88999999999999,0.0
2443,2025-02-22 20:45:00,64.27666666666666,0.0,0.0,17.666666666666668,112.31666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.81666666666666,,,67.0,69.0,85.0,55.0,51.52,0.0
2444,2025-02-22 21:00:00,65.69,2.119999999999997,0.0,17.333333333333332,112.26333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.81666666666666,,,67.0,69.0,85.0,55.0,50.82,0.0
2445,2025-02-22 21:15:00,64.98,2.119999999999997,0.0,16.666666666666668,112.07666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.91,,,67.0,69.0,85.0,55.0,51.00000000000001,0.0
2446,2025-02-22 21:30:00,64.27666666666666,2.119999999999997,0.0,16.5,112.13,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.97333333333334,,,67.0,69.0,85.0,55.0,50.68,0.0
2447,2025-02-22 21:45:00,63.57,2.119999999999997,0.0,16.833333333333332,111.51,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.96666666666667,,,67.0,69.0,85.0,55.0,50.62,0.0
2448,2025-02-22 22:00:00,64.27666666666666,0.0,0.0,17.833333333333332,111.78000000000002,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.83,,,67.0,69.0,85.0,55.0,51.23,0.0
2449,2025-02-22 22:15:00,64.98333333333333,2.119999999999997,0.0,18.0,111.28333333333336,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.70666666666666,,,67.0,69.0,85.0,55.0,50.790000000000006,0.0
2450,2025-02-22 22:30:00,64.98333333333333,2.119999999999997,0.0,18.166666666666668,111.36666666666667,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.58,,,67.0,69.0,85.0,55.0,50.75,0.0
2451,2025-02-22 22:45:00,63.57,0.0,0.0,18.5,111.72333333333331,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.50333333333333,,,67.0,69.0,85.0,55.0,51.49,0.0
2452,2025-02-22 23:00:00,64.27666666666666,2.119999999999997,0.0,19.33333333333333,112.07666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.38333333333333,,,67.0,69.0,85.0,55.0,51.57,0.0
2453,2025-02-22 23:15:00,66.39333333333333,2.119999999999997,0.0,19.33333333333333,112.07666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.33666666666666,,,67.0,69.0,85.0,55.0,52.39000000000001,0.0
2454,2025-02-22 23:30:00,63.57,0.0,0.0,18.33333333333333,111.95,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.33,,,67.0,69.0,85.0,55.0,51.98,0.0
2455,2025-02-22 23:45:00,63.57,-2.119999999999997,0.0,19.166666666666668,112.0,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.31666666666666,,,67.0,69.0,85.0,55.0,51.98,0.0
2456,2025-02-23 00:00:00,63.57,2.119999999999997,0.0,18.83333333333333,111.88333333333333,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.33666666666666,,,67.0,69.0,85.0,55.0,52.35999999999999,0.0
2457,2025-02-23 00:15:00,64.27666666666666,0.0,0.0,19.666666666666668,111.86666666666667,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.35,,,67.0,69.0,85.0,55.0,52.56,0.0
2458,2025-02-23 00:30:00,63.57,2.119999999999997,0.0,19.83333333333333,112.09333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.34666666666666,,,67.0,69.0,85.0,55.0,52.3,0.0
2459,2025-02-23 00:45:00,64.27666666666666,2.119999999999997,0.0,18.83333333333333,111.95,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.34333333333332,,,67.0,69.0,85.0,55.0,52.400000000000006,0.0
2460,2025-02-23 01:00:00,62.156666666666666,0.0,0.0,19.166666666666668,112.29666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.35333333333334,,,67.0,69.0,85.0,55.0,52.79,0.0
2461,2025-02-23 01:15:00,63.57,0.0,0.0,19.83333333333333,112.13333333333333,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.36666666666666,,,67.0,69.0,85.0,55.0,52.8,0.0
2462,2025-02-23 01:30:00,65.69,2.119999999999997,0.0,18.83333333333333,112.03,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.36333333333333,,,67.0,69.0,85.0,55.0,52.74999999999999,0.0
2463,2025-02-23 01:45:00,64.98333333333333,2.119999999999997,0.0,19.83333333333333,112.02666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.31666666666666,,,67.0,69.0,85.0,55.0,53.42,0.0
2464,2025-02-23 02:00:00,63.56999999999999,2.119999999999997,0.0,20.0,111.92666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.24,,,67.0,69.0,85.0,55.0,52.82000000000001,0.0
2465,2025-02-23 02:15:00,64.27666666666666,0.0,0.0,19.83333333333333,112.12666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.24,,,67.0,69.0,85.0,55.0,53.2,0.0
2466,2025-02-23 02:30:00,64.98333333333333,2.119999999999997,0.0,20.5,112.31333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.23333333333333,,,67.0,69.0,85.0,55.0,53.65,0.0
2467,2025-02-23 02:45:00,64.27666666666666,0.0,0.0,20.0,112.11333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.24,,,67.0,69.0,85.0,55.0,53.8,0.0
2468,2025-02-23 03:00:00,63.57,0.0,0.0,20.166666666666668,112.26333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.23333333333333,,,67.0,69.0,85.0,55.0,53.77,0.0
2469,2025-02-23 03:15:00,64.27666666666666,0.0,0.0,20.83333333333333,112.11333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.21333333333332,,,67.0,69.0,85.0,55.0,54.17,0.0
2470,2025-02-23 03:30:00,66.39333333333333,2.119999999999997,0.0,21.0,112.33333333333331,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.20666666666666,,,67.0,69.0,85.0,55.0,54.43,0.0
2471,2025-02-23 03:45:00,62.86333333333334,2.119999999999997,0.0,20.33333333333333,112.04666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.20333333333333,,,67.0,69.0,85.0,55.0,54.48,0.0
2472,2025-02-23 04:00:00,65.68666666666667,4.229999999999997,0.0,20.0,112.03333333333336,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.19,,,67.0,69.0,85.0,55.0,54.35,0.0
2473,2025-02-23 04:15:00,64.98333333333333,2.119999999999997,0.0,20.666666666666668,111.84666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.17,,,67.0,69.0,85.0,55.0,54.87,0.0
2474,2025-02-23 04:30:00,64.27666666666666,0.0,0.0,20.5,111.50666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.11,,,67.0,69.0,85.0,55.0,54.96000000000001,0.0
2475,2025-02-23 04:45:00,63.57,-2.119999999999997,0.0,20.666666666666668,111.81666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.09,,,67.0,69.0,85.0,55.0,54.55,0.0
2476,2025-02-23 05:00:00,65.69,2.119999999999997,0.0,20.666666666666668,111.91,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.09,,,67.0,69.0,85.0,55.0,54.66,0.0
2477,2025-02-23 05:15:00,63.57,-2.119999999999997,0.0,21.166666666666668,112.25333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.16000000000001,,,67.0,69.0,85.0,55.0,55.71,0.0
2478,2025-02-23 05:30:00,64.27666666666666,0.0,0.0,20.666666666666668,112.03333333333336,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.17333333333333,,,67.0,69.0,85.0,55.0,55.39999999999999,0.0
2479,2025-02-23 05:45:00,64.98333333333333,0.0,0.0,20.5,111.92333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.21333333333332,,,67.0,69.0,85.0,55.0,55.620000000000005,0.0
2480,2025-02-23 06:00:00,63.57,-2.119999999999997,0.0,19.83333333333333,111.80333333333331,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.22666666666667,,,67.0,69.0,85.0,55.0,55.35000000000001,0.0
2481,2025-02-23 06:15:00,63.56999999999999,0.0,0.0,19.666666666666668,111.62,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.24,,,67.0,69.0,85.0,55.0,55.290000000000006,0.0
2482,2025-02-23 06:30:00,64.27666666666666,0.0,0.0,20.83333333333333,111.60666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.22,,,67.0,69.0,85.0,55.0,55.49999999999999,0.0
2483,2025-02-23 06:45:00,65.68666666666667,0.0,0.0,20.166666666666668,111.56666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.2,,,67.0,69.0,85.0,55.0,55.36000000000001,0.0
2484,2025-02-23 07:00:00,64.98333333333333,2.119999999999997,0.0,19.83333333333333,111.56333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.13333333333334,,,67.0,69.0,85.0,55.0,55.11,0.0
2485,2025-02-23 07:15:00,64.27666666666666,0.0,0.0,20.166666666666668,111.65,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.14666666666666,,,67.0,69.0,85.0,55.0,55.67,0.0
2486,2025-02-23 07:30:00,64.98,0.0,0.0,20.33333333333333,111.29,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.11666666666667,,,67.0,69.0,85.0,55.0,55.31,0.0
2487,2025-02-23 07:45:00,63.57,0.0,0.0,20.33333333333333,111.07333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.08666666666666,,,67.0,69.0,85.0,55.0,55.46,0.0
2488,2025-02-23 08:00:00,64.98,4.229999999999997,0.0,20.0,111.06,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.09,,,67.0,69.0,85.0,55.0,55.06,0.0
2489,2025-02-23 08:15:00,65.68666666666667,6.350000000000001,0.0,19.666666666666668,110.83,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.14666666666666,,,67.0,69.0,85.0,55.0,55.01,0.0
2490,2025-02-23 08:30:00,63.57,0.0,0.0,20.166666666666668,111.13,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.2,,,67.0,69.0,85.0,55.0,55.55,0.0
2491,2025-02-23 08:45:00,62.86333333333334,2.119999999999997,0.0,19.5,111.0,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.2,,,67.0,69.0,85.0,55.0,55.22,0.0
2492,2025-02-23 09:00:00,63.57,0.0,0.0,19.5,110.98333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.2,,,67.0,69.0,85.0,55.0,55.58,0.0
2493,2025-02-23 09:15:00,64.27666666666666,2.119999999999997,0.0,20.166666666666668,111.17666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.18,,,67.0,69.0,85.0,55.0,55.260000000000005,0.0
2494,2025-02-23 09:30:00,64.98333333333333,2.119999999999997,0.0,20.0,111.10333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.16333333333334,,,67.0,69.0,85.0,55.0,55.99,0.0
2495,2025-02-23 09:45:00,66.39,0.0,0.0,19.33333333333333,111.05666666666669,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.09666666666668,,,67.0,69.0,85.0,55.0,55.8,0.0
2496,2025-02-23 10:00:00,62.86333333333334,0.0,0.0,19.5,111.12333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.14333333333333,,,67.0,69.0,85.0,55.0,55.9,0.0
2497,2025-02-23 10:15:00,64.27666666666666,0.0,0.0,19.0,110.86333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.12333333333333,,,67.0,69.0,85.0,55.0,55.49999999999999,0.0
2498,2025-02-23 10:30:00,64.98333333333333,2.119999999999997,0.0,20.33333333333333,110.61666666666667,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.18333333333334,,,67.0,69.0,85.0,55.0,55.5,0.0
2499,2025-02-23 10:45:00,64.27666666666666,2.119999999999997,0.0,19.83333333333333,110.54,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.14,,,67.0,69.0,85.0,55.0,55.26,0.0
2500,2025-02-23 11:00:00,64.98333333333333,2.119999999999997,0.0,19.166666666666668,110.43333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.09666666666668,,,67.0,69.0,85.0,55.0,55.25,0.0
2501,2025-02-23 11:15:00,63.57,2.119999999999997,0.0,19.166666666666668,110.62333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.09,,,67.0,69.0,85.0,55.0,55.46,0.0
2502,2025-02-23 11:30:00,64.27666666666666,0.0,0.0,19.83333333333333,110.44333333333331,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.09,,,67.0,69.0,85.0,55.0,55.48,0.0
2503,2025-02-23 11:45:00,63.57,0.0,0.0,20.0,110.48,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.09,,,67.0,69.0,85.0,55.0,55.690000000000005,0.0
2504,2025-02-23 12:00:00,63.57,0.0,0.0,19.666666666666668,110.37666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.08,,,67.0,69.0,85.0,55.0,55.2,0.0
2505,2025-02-23 12:15:00,63.57,-2.119999999999997,0.0,20.0,110.29,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.07666666666667,,,67.0,69.0,85.0,55.0,55.6,0.0
2506,2025-02-23 12:30:00,65.68666666666667,2.119999999999997,0.0,19.33333333333333,110.18666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.07333333333334,,,67.0,69.0,85.0,55.0,55.49,0.0
2507,2025-02-23 12:45:00,64.98333333333333,2.119999999999997,0.0,18.83333333333333,110.12666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.06666666666666,,,67.0,69.0,85.0,55.0,55.24,0.0
2508,2025-02-23 13:00:00,65.69,2.119999999999997,0.0,19.83333333333333,110.60666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.06666666666666,,,67.0,69.0,85.0,55.0,55.35,0.0
2509,2025-02-23 13:15:00,64.27666666666666,2.119999999999997,0.0,20.0,110.9,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.07666666666667,,,67.0,69.0,85.0,55.0,55.040000000000006,0.0
2510,2025-02-23 13:30:00,64.27666666666666,2.119999999999997,0.0,19.666666666666668,111.18,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.09,,,67.0,69.0,85.0,55.0,54.63,0.0
2511,2025-02-23 13:45:00,65.69,2.119999999999997,0.0,19.83333333333333,111.84,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.19,,,67.0,69.0,85.0,55.0,54.95,0.0
2512,2025-02-23 14:00:00,63.57,0.0,0.0,20.0,112.59666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.30333333333333,,,67.0,69.0,85.0,55.0,55.02,0.0
2513,2025-02-23 14:15:00,63.57,2.119999999999997,0.0,19.33333333333333,112.57,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.44666666666667,,,67.0,69.0,85.0,55.0,54.17,0.0
2514,2025-02-23 14:30:00,63.57,0.0,0.0,19.33333333333333,113.08,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.54,,,67.0,69.0,85.0,55.0,53.61,0.0
2515,2025-02-23 14:45:00,64.27666666666666,2.119999999999997,0.0,20.0,113.45333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.65666666666667,,,67.0,69.0,85.0,55.0,53.8,0.0
2516,2025-02-23 15:00:00,67.09666666666666,4.229999999999997,0.0,20.0,113.72666666666667,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.75666666666666,,,67.0,69.0,85.0,55.0,53.73,0.0
2517,2025-02-23 15:15:00,64.27333333333333,0.0,0.0,19.5,113.82,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.82333333333334,,,67.0,69.0,85.0,55.0,53.42,0.0
2518,2025-02-23 15:30:00,64.98,0.0,0.0,18.83333333333333,113.87,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.89999999999999,,,67.0,69.0,85.0,55.0,52.95,0.0
2519,2025-02-23 15:45:00,63.57,0.0,0.0,19.5,114.07333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.94666666666666,,,67.0,69.0,85.0,55.0,53.03,0.0
2520,2025-02-23 16:00:00,65.68666666666667,2.119999999999997,0.0,19.166666666666668,114.28333333333336,63.57,0.0,73.99,99.56666666666666,74.0,0.0,70.0,0.0,74.00333333333333,,,67.0,69.0,85.0,55.0,53.24999999999999,0.0
2521,2025-02-23 16:15:00,63.57,0.0,0.0,19.166666666666668,114.69666666666666,63.57,0.0,73.99,97.52,74.0,0.0,70.0,0.0,74.09666666666666,,,67.0,69.0,85.0,55.0,52.78,0.0
2522,2025-02-23 16:30:00,64.27666666666666,2.119999999999997,0.0,19.0,114.66333333333334,63.57,0.0,73.99,95.3,74.0,0.0,70.0,0.0,74.14999999999999,,,67.0,69.0,85.0,55.0,52.73,0.0
2523,2025-02-23 16:45:00,63.57,0.0,0.0,19.5,114.28666666666668,63.57,0.0,73.99,92.03333333333336,74.0,0.0,70.0,0.0,74.23,,,67.0,69.0,85.0,55.0,52.34,0.0
2524,2025-02-23 17:00:00,64.27666666666666,0.0,0.0,19.0,113.28333333333336,63.57,0.0,73.99,89.45333333333333,74.0,0.0,70.0,0.0,74.26,,,67.0,69.0,85.0,55.0,51.10999999999999,0.0
2525,2025-02-23 17:15:00,64.27666666666666,0.0,0.0,18.5,112.35666666666668,63.57,0.0,73.99,86.92333333333333,74.0,0.0,70.0,0.0,74.29333333333334,,,67.0,69.0,85.0,55.0,49.98,0.0
2526,2025-02-23 17:30:00,64.98333333333333,2.119999999999997,0.0,19.0,110.56333333333332,63.57,0.0,73.99,82.73333333333333,74.0,0.0,70.0,0.0,74.38333333333334,,,67.0,69.0,85.0,55.0,48.85,0.0
2527,2025-02-23 17:45:00,64.27666666666666,0.0,0.0,18.0,109.48333333333332,63.57,0.0,73.99,79.49,74.0,0.0,70.0,0.0,74.38333333333334,,,67.0,69.0,85.0,55.0,46.45,0.0
2528,2025-02-23 18:00:00,63.57,0.0,0.0,18.666666666666668,108.23,63.57,0.0,73.99,76.90333333333332,74.0,0.0,70.0,0.0,74.36666666666666,,,67.0,69.0,85.0,55.0,44.65,0.0
2529,2025-02-23 18:15:00,64.98333333333333,0.0,0.0,18.666666666666668,107.66,63.57,0.0,73.99,76.06,74.0,0.0,70.0,0.0,74.28666666666668,,,67.0,69.0,85.0,55.0,44.18000000000001,0.0
2530,2025-02-23 18:30:00,63.57,2.119999999999997,0.0,18.0,107.29666666666668,63.57,0.0,73.99,74.39,74.0,0.0,70.0,0.0,74.26,,,67.0,69.0,85.0,55.0,43.28,0.0
2531,2025-02-23 18:45:00,64.98333333333333,,0.0,17.666666666666668,106.51,63.57,0.0,73.99,72.31333333333333,74.0,0.0,70.0,0.0,74.25666666666667,,,67.0,69.0,85.0,55.0,,
2532,2025-02-23 19:00:00,66.39333333333333,2.119999999999997,0.0,17.666666666666668,105.25666666666666,63.57,0.0,73.99,70.37666666666667,74.0,0.0,70.0,0.0,74.26,,,67.0,69.0,85.0,55.0,41.17,0.0
2533,2025-02-23 19:15:00,64.27333333333333,0.0,0.0,17.666666666666668,103.64,63.57,0.0,73.99,68.40666666666667,74.0,0.0,70.0,0.0,74.26,,,67.0,69.0,85.0,55.0,39.57000000000001,0.0
2534,2025-02-23 19:30:00,64.27666666666666,0.0,0.0,16.666666666666668,102.22,63.57,0.0,73.99,66.34,74.0,0.0,70.0,0.0,74.26666666666667,,,67.0,69.0,85.0,55.0,38.28,0.0
2535,2025-02-23 19:45:00,62.86333333333334,-2.119999999999997,0.0,16.166666666666668,100.89,63.57,0.0,73.99,64.40666666666667,74.0,0.0,70.0,0.0,74.25666666666667,,,67.0,69.0,85.0,55.0,36.45,0.0
2536,2025-02-23 20:00:00,63.57,0.0,0.0,15.833333333333334,99.57,63.57,0.0,73.99,62.8,74.0,0.0,70.0,0.0,74.25,,,67.0,69.0,85.0,55.0,35.09,0.0
2537,2025-02-23 20:15:00,65.68666666666667,2.119999999999997,0.0,15.333333333333334,98.01333333333334,63.57,0.0,73.99,60.586666666666666,74.0,0.0,70.0,0.0,74.25,,,67.0,69.0,85.0,55.0,33.08,0.0
2538,2025-02-23 20:30:00,62.86333333333334,2.119999999999997,0.0,14.666666666666666,96.62333333333332,63.57,0.0,73.99,58.81,74.0,0.0,70.0,0.0,74.25333333333333,,,67.0,69.0,85.0,55.0,31.760000000000005,0.0
2539,2025-02-23 20:45:00,65.68666666666667,2.119999999999997,0.0,14.5,95.39,63.57,0.0,73.99,57.17333333333334,74.0,0.0,70.0,0.0,74.23666666666666,,,67.0,69.0,85.0,55.0,30.11,0.0
2540,2025-02-23 21:00:00,64.27666666666666,0.0,0.0,14.5,94.58,63.57,0.0,73.99,55.92,74.0,0.0,70.0,0.0,74.21666666666665,,,67.0,69.0,85.0,55.0,29.39999999999999,0.0
2541,2025-02-23 21:15:00,64.27666666666666,2.119999999999997,0.0,14.5,94.64666666666666,63.57,0.0,73.99,56.31666666666666,74.0,0.0,70.0,0.0,74.12666666666667,,,67.0,69.0,85.0,55.0,28.88000000000001,0.0
2542,2025-02-23 21:30:00,64.98333333333333,0.0,0.0,14.5,94.28000000000002,63.57,0.0,73.99,55.45,74.0,0.0,70.0,0.0,74.12,,,67.0,69.0,85.0,55.0,28.94,0.0
2543,2025-02-23 21:45:00,64.27666666666666,0.0,0.0,14.833333333333334,93.34666666666664,63.57,0.0,73.99,54.48666666666667,74.0,0.0,70.0,0.0,74.12,,,67.0,69.0,85.0,55.0,28.239999999999995,0.0
2544,2025-02-23 22:00:00,63.57,-2.119999999999997,0.0,15.0,92.63333333333333,63.57,0.0,73.99,53.88333333333333,74.0,0.0,70.0,0.0,74.10666666666667,,,67.0,69.0,85.0,55.0,27.47,0.0
2545,2025-02-23 22:15:00,64.27666666666666,-2.119999999999997,0.0,15.0,92.55,63.57,0.0,73.99,53.99,74.0,0.0,70.0,0.0,74.06666666666666,,,67.0,69.0,85.0,55.0,27.28,0.0
2546,2025-02-23 22:30:00,62.86333333333334,2.119999999999997,0.0,15.333333333333334,93.36666666666667,63.57,0.0,73.99,55.66333333333333,74.0,0.0,70.0,0.0,73.97333333333334,,,67.0,69.0,85.0,55.0,28.03,0.0
2547,2025-02-23 22:45:00,65.69,2.119999999999997,0.0,15.666666666666666,93.71,63.57,0.0,73.99,56.32,74.0,0.0,70.0,0.0,73.95333333333333,,,67.0,69.0,85.0,55.0,28.86,0.0
2548,2025-02-23 23:00:00,65.68666666666667,2.119999999999997,0.0,15.666666666666666,94.94666666666666,63.57,0.0,73.99,58.92,74.0,0.0,70.0,0.0,73.86,,,67.0,69.0,85.0,55.0,29.739999999999995,0.0
2549,2025-02-23 23:15:00,64.98333333333333,2.119999999999997,0.0,15.333333333333334,96.91,63.57,0.0,73.99,62.89333333333334,74.0,0.0,70.0,0.0,73.72333333333334,,,67.0,69.0,85.0,55.0,31.91,0.0
2550,2025-02-23 23:30:00,64.27666666666666,2.119999999999997,0.0,14.166666666666666,100.43666666666668,63.57,0.0,73.99,69.03333333333333,74.0,0.0,70.0,0.0,73.55666666666667,,,67.0,69.0,85.0,55.0,35.2,0.0
2551,2025-02-23 23:45:00,64.27666666666666,2.119999999999997,0.0,14.166666666666666,104.00333333333332,63.57,0.0,73.99,75.86666666666666,74.0,0.0,70.0,0.0,73.40333333333332,,,67.0,69.0,85.0,55.0,39.23,0.0
2552,2025-02-24 00:00:00,63.57,0.0,0.0,15.666666666666666,106.91,63.57,0.0,73.99,83.79,74.0,0.0,70.0,0.0,73.26333333333334,,,67.0,69.0,85.0,55.0,43.1,0.0
2553,2025-02-24 00:15:00,64.27666666666666,2.119999999999997,0.0,16.166666666666668,109.61666666666667,63.57,0.0,73.99,91.13,74.0,0.0,70.0,0.0,73.17666666666666,,,67.0,69.0,85.0,55.0,46.23,0.0
2554,2025-02-24 00:30:00,63.57,0.0,0.0,16.666666666666668,111.27666666666669,63.57,0.0,73.99,98.71,74.0,0.0,70.0,0.0,73.09666666666668,,,67.0,69.0,85.0,55.0,48.96,0.0
2555,2025-02-24 00:45:00,63.56999999999999,0.0,0.0,17.166666666666668,111.49,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.08333333333333,,,67.0,69.0,85.0,55.0,49.57000000000001,0.0
2556,2025-02-24 01:00:00,64.27666666666666,2.119999999999997,0.0,17.5,111.58666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.06666666666666,,,67.0,69.0,85.0,55.0,50.41,0.0
2557,2025-02-24 01:15:00,63.57,0.0,0.0,17.5,112.10333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.08666666666666,,,67.0,69.0,85.0,55.0,49.85,0.0
2558,2025-02-24 01:30:00,64.27333333333333,-2.119999999999997,0.0,17.833333333333332,112.09666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.15333333333334,,,67.0,69.0,85.0,55.0,49.84,0.0
2559,2025-02-24 01:45:00,64.27666666666666,2.119999999999997,0.0,18.166666666666668,111.46999999999998,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.18333333333334,,,67.0,69.0,85.0,55.0,50.330000000000005,0.0
2560,2025-02-24 02:00:00,62.86333333333334,-2.119999999999997,0.0,18.5,111.24333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.10333333333334,,,67.0,69.0,85.0,55.0,51.010000000000005,0.0
2561,2025-02-24 02:15:00,65.68666666666667,2.119999999999997,0.0,18.83333333333333,111.47666666666667,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.09,,,67.0,69.0,85.0,55.0,50.98,0.0
2562,2025-02-24 02:30:00,63.57,-2.119999999999997,0.0,19.0,111.47333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.09,,,67.0,69.0,85.0,55.0,51.2,0.0
2563,2025-02-24 02:45:00,63.57,0.0,0.0,18.666666666666668,111.46999999999998,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.14666666666666,,,67.0,69.0,85.0,55.0,51.84,0.0
2564,2025-02-24 03:00:00,63.57,0.0,0.0,19.5,111.70333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.20666666666666,,,67.0,69.0,85.0,55.0,51.77,0.0
2565,2025-02-24 03:15:00,67.09666666666666,2.119999999999997,0.0,19.166666666666668,111.45333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.23333333333333,,,67.0,69.0,85.0,55.0,51.42,0.0
2566,2025-02-24 03:30:00,65.69,2.119999999999997,0.0,18.33333333333333,111.66,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.23333333333333,,,67.0,69.0,85.0,55.0,52.02,0.0
2567,2025-02-24 03:45:00,63.57,0.0,0.0,18.83333333333333,111.46333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.24,,,67.0,69.0,85.0,55.0,51.71000000000001,0.0
2568,2025-02-24 04:00:00,62.86333333333334,-4.240000000000002,0.0,19.666666666666668,111.65333333333336,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.24,,,67.0,69.0,85.0,55.0,52.790000000000006,0.0
2569,2025-02-24 04:15:00,63.57,2.119999999999997,0.0,19.5,111.41666666666669,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.23333333333333,,,67.0,69.0,85.0,55.0,51.94,0.0
2570,2025-02-24 04:30:00,64.27666666666666,2.119999999999997,0.0,19.33333333333333,111.58,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.23333333333333,,,67.0,69.0,85.0,55.0,52.83,0.0
2571,2025-02-24 04:45:00,64.27666666666666,2.119999999999997,0.0,19.0,111.62666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.23333333333333,,,67.0,69.0,85.0,55.0,52.64000000000001,0.0
2572,2025-02-24 05:00:00,63.57,-2.119999999999997,0.0,20.33333333333333,111.97666666666667,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.23333333333333,,,67.0,69.0,85.0,55.0,53.78,0.0
2573,2025-02-24 05:15:00,64.98333333333333,2.119999999999997,0.0,19.5,111.95666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.24666666666667,,,67.0,69.0,85.0,55.0,53.4,0.0
2574,2025-02-24 05:30:00,64.27666666666666,2.119999999999997,0.0,19.0,111.84666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.33333333333333,,,67.0,69.0,85.0,55.0,53.05,0.0
2575,2025-02-24 05:45:00,64.27666666666666,0.0,0.0,18.83333333333333,111.77,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.36333333333333,,,67.0,69.0,85.0,55.0,52.93000000000001,0.0
2576,2025-02-24 06:00:00,65.68666666666667,2.119999999999997,0.0,18.83333333333333,111.66,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.36666666666666,,,67.0,69.0,85.0,55.0,52.440000000000005,0.0
2577,2025-02-24 06:15:00,63.57,2.119999999999997,0.0,19.666666666666668,111.96333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.38,,,67.0,69.0,85.0,55.0,53.0,0.0
2578,2025-02-24 06:30:00,63.56999999999999,2.119999999999997,0.0,19.83333333333333,111.52666666666669,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.42,,,67.0,69.0,85.0,55.0,52.91,0.0
2579,2025-02-24 06:45:00,65.69,2.119999999999997,0.0,19.5,111.87666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.39999999999999,,,67.0,69.0,85.0,55.0,53.38,0.0
2580,2025-02-24 07:00:00,65.68666666666667,2.119999999999997,0.0,20.166666666666668,111.79333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.45333333333333,,,67.0,69.0,85.0,55.0,53.19,0.0
2581,2025-02-24 07:15:00,64.98333333333333,2.119999999999997,0.0,19.83333333333333,111.87333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.49,,,67.0,69.0,85.0,55.0,52.88,0.0
2582,2025-02-24 07:30:00,66.745,4.229999999999997,0.0,20.75,112.145,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.51,,,67.0,69.0,85.0,55.0,53.3,0.0
2583,2025-02-24 07:45:00,64.98333333333333,0.0,0.0,19.166666666666668,111.95666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.51666666666667,,,67.0,69.0,85.0,55.0,53.08,0.0
2584,2025-02-24 08:00:00,64.98,4.229999999999997,0.0,19.666666666666668,111.90333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.52333333333333,,,67.0,69.0,85.0,55.0,53.43,0.0
2585,2025-02-24 08:15:00,62.86333333333334,-4.240000000000002,0.0,20.33333333333333,112.14333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.52333333333333,,,67.0,69.0,85.0,55.0,53.82999999999999,0.0
2586,2025-02-24 08:30:00,63.57,0.0,0.0,20.5,111.67,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.53333333333335,,,67.0,69.0,85.0,55.0,53.56,0.0
2587,2025-02-24 08:45:00,63.57,0.0,0.0,19.666666666666668,111.54,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.53,,,67.0,69.0,85.0,55.0,53.32000000000001,0.0
2588,2025-02-24 09:00:00,64.98,0.0,0.0,19.0,110.75,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.53333333333335,,,67.0,69.0,85.0,55.0,53.45,0.0
2589,2025-02-24 09:15:00,64.98333333333333,2.119999999999997,0.0,16.833333333333332,109.56666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.40666666666667,,,67.0,69.0,85.0,55.0,51.19,0.0
2590,2025-02-24 09:30:00,63.57,0.0,0.0,17.0,109.46666666666664,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.17666666666666,,,67.0,69.0,85.0,55.0,51.69,0.0
2591,2025-02-24 09:45:00,64.27666666666666,2.119999999999997,0.0,17.333333333333332,109.44333333333331,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.03333333333335,,,67.0,69.0,85.0,55.0,51.15,0.0
2592,2025-02-24 10:00:00,64.98333333333333,0.0,0.0,18.0,109.31,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.89,,,67.0,69.0,85.0,55.0,51.77,0.0
2593,2025-02-24 10:15:00,63.56999999999999,2.119999999999997,0.0,18.666666666666668,109.19,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.81,,,67.0,69.0,85.0,55.0,51.16,0.0
2594,2025-02-24 10:30:00,65.68666666666667,0.0,0.0,18.5,109.43,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.79,,,67.0,69.0,85.0,55.0,50.98,0.0
2595,2025-02-24 10:45:00,64.98333333333333,0.0,0.0,18.5,109.87333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.80333333333334,,,67.0,69.0,85.0,55.0,51.55,0.0
2596,2025-02-24 11:00:00,63.57,0.0,0.0,18.83333333333333,110.19666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.80333333333334,,,67.0,69.0,85.0,55.0,52.06999999999999,0.0
2597,2025-02-24 11:15:00,64.27666666666666,0.0,0.0,18.666666666666668,110.15333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.80333333333334,,,67.0,69.0,85.0,55.0,52.0,0.0
2598,2025-02-24 11:30:00,64.27666666666666,0.0,0.0,19.166666666666668,110.42333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.79666666666667,,,67.0,69.0,85.0,55.0,52.15,0.0
2599,2025-02-24 11:45:00,66.39333333333333,6.350000000000001,0.0,19.166666666666668,110.43333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.79,,,67.0,69.0,85.0,55.0,52.31,0.0
2600,2025-02-24 12:00:00,63.57,0.0,0.0,19.0,110.64333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.79666666666667,,,67.0,69.0,85.0,55.0,52.33,0.0
2601,2025-02-24 12:15:00,64.27666666666666,2.119999999999997,0.0,19.5,110.9,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.81,,,67.0,69.0,85.0,55.0,52.93999999999999,0.0
2602,2025-02-24 12:30:00,66.39333333333333,2.119999999999997,0.0,19.166666666666668,110.75,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.82000000000001,,,67.0,69.0,85.0,55.0,52.85,0.0
2603,2025-02-24 12:45:00,63.57,0.0,0.0,18.5,110.8,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.89,,,67.0,69.0,85.0,55.0,52.98,0.0
2604,2025-02-24 13:00:00,65.68666666666667,0.0,0.0,18.5,111.17666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.98,,,67.0,69.0,85.0,55.0,52.74000000000001,0.0
