,time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2605,2025-02-24 13:15:00,64.27666666666666,0.0,0.0,18.666666666666668,111.65333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.95,,,67.0,69.0,85.0,55.0,52.31,0.0
2606,2025-02-24 13:30:00,65.68666666666667,4.229999999999997,0.0,18.666666666666668,112.10333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.03,,,67.0,69.0,85.0,55.0,52.39,0.0
2607,2025-02-24 13:45:00,64.27666666666666,0.0,0.0,18.5,112.07666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.12666666666667,,,67.0,69.0,85.0,55.0,51.73,0.0
2608,2025-02-24 14:00:00,64.98333333333333,0.0,0.0,18.5,112.07333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.09,,,67.0,69.0,85.0,55.0,50.79,0.0
2609,2025-02-24 14:15:00,65.68666666666667,0.0,0.0,18.5,112.73,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.20666666666666,,,67.0,69.0,85.0,55.0,50.95,0.0
2610,2025-02-24 14:30:00,64.27666666666666,0.0,0.0,17.833333333333332,112.79,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.35666666666667,,,67.0,69.0,85.0,55.0,50.38000000000001,0.0
2611,2025-02-24 14:45:00,63.57,0.0,0.0,17.5,112.89333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.52,,,67.0,69.0,85.0,55.0,50.07000000000001,0.0
2612,2025-02-24 15:00:00,64.98333333333333,2.119999999999997,0.0,17.0,112.45666666666666,63.57,0.0,73.99,91.85666666666668,74.0,0.0,70.0,0.0,74.33666666666666,,,67.0,69.0,85.0,55.0,49.54,0.0
2613,2025-02-24 15:15:00,64.98333333333333,2.119999999999997,0.0,16.833333333333332,105.95666666666666,63.57,0.0,73.99,73.60666666666667,74.0,0.0,70.0,0.0,74.99,,,67.0,69.0,85.0,55.0,45.17999999999999,0.0
2614,2025-02-24 15:30:00,64.27666666666666,0.0,0.0,17.0,99.33666666666666,63.57,0.0,73.99,63.81666666666666,74.0,0.0,70.0,0.0,75.05333333333334,,,67.0,69.0,85.0,55.0,35.22,0.0
2615,2025-02-24 15:45:00,64.98333333333333,2.119999999999997,0.0,16.5,103.57,63.57,0.0,73.99,70.57666666666667,74.0,0.0,70.0,0.0,74.45,,,67.0,69.0,85.0,55.0,36.92999999999999,0.0
2616,2025-02-24 16:00:00,63.57,2.119999999999997,0.0,17.166666666666668,103.41666666666669,63.57,0.0,73.99,68.78333333333333,74.0,0.0,70.0,0.0,74.38666666666667,,,67.0,69.0,85.0,55.0,38.28,0.0
2617,2025-02-24 16:15:00,64.27666666666666,0.0,0.0,17.833333333333332,103.04666666666668,63.57,0.0,73.99,68.66666666666667,74.0,0.0,70.0,0.0,74.25,,,67.0,69.0,85.0,55.0,36.2,0.0
2618,2025-02-24 16:30:00,64.27666666666666,2.119999999999997,0.0,16.666666666666668,104.83333333333331,63.57,0.0,73.99,71.39333333333333,74.0,0.0,70.0,0.0,74.06333333333333,,,67.0,69.0,85.0,55.0,38.17,0.0
2619,2025-02-24 16:45:00,64.27666666666666,0.0,0.0,16.666666666666668,103.92,63.57,0.0,73.99,67.67666666666666,74.0,0.0,70.0,0.0,74.19333333333333,,,67.0,69.0,85.0,55.0,39.36,0.0
2620,2025-02-24 17:00:00,63.57,-2.119999999999997,0.0,16.333333333333332,99.3,63.57,0.0,73.99,61.51666666666667,74.0,0.0,70.0,0.0,74.39666666666666,,,67.0,69.0,85.0,55.0,33.260000000000005,0.0
2621,2025-02-24 17:15:00,64.27666666666666,0.0,0.0,16.0,95.71666666666664,63.57,0.0,73.99,56.03,74.0,0.0,70.0,0.0,74.5,,,67.0,69.0,85.0,55.0,30.40000000000001,0.0
2622,2025-02-24 17:30:00,62.86333333333334,0.0,0.0,17.5,83.58666666666666,63.57,0.0,73.99,47.81666666666666,74.0,0.0,70.0,0.0,74.67666666666666,,,67.0,69.0,85.0,55.0,28.880000000000003,0.0
2623,2025-02-24 17:45:00,64.98333333333333,0.0,0.0,17.166666666666668,79.91666666666667,63.57,0.0,73.99,39.73666666666667,74.0,0.0,70.0,0.0,74.79333333333334,,,67.0,69.0,85.0,55.0,18.200000000000003,0.0
2624,2025-02-24 18:00:00,64.27666666666666,2.119999999999997,0.0,17.0,85.30333333333333,63.57,0.0,73.99,54.370000000000005,74.0,0.0,70.0,0.0,73.90666666666667,,,67.0,69.0,85.0,55.0,21.96999999999999,0.0
2625,2025-02-24 18:15:00,64.98333333333333,2.119999999999997,0.0,16.5,89.91333333333334,63.57,0.0,73.99,58.81,74.0,0.0,70.0,0.0,73.79666666666667,,,67.0,69.0,85.0,55.0,32.05,0.0
2626,2025-02-24 18:30:00,64.98,0.0,0.0,16.0,87.09666666666665,63.57,0.0,73.99,56.52333333333333,74.0,0.0,70.0,0.0,73.94,,,67.0,69.0,85.0,55.0,27.16,0.0
2627,2025-02-24 18:45:00,64.98333333333333,0.0,0.0,15.5,92.88666666666668,63.57,0.0,73.99,64.11666666666666,74.0,0.0,70.0,0.0,73.69,,,67.0,69.0,85.0,55.0,33.86,0.0
2628,2025-02-24 19:00:00,65.69,2.119999999999997,0.0,15.166666666666666,85.47666666666667,63.57,0.0,73.99,51.623333333333335,74.0,0.0,70.0,0.0,74.27,,,67.0,69.0,85.0,55.0,30.69,0.0
2629,2025-02-24 19:15:00,63.57,0.0,0.0,15.0,79.29333333333334,63.57,0.0,73.99,44.24333333333334,74.0,0.0,70.0,0.0,74.5,,,67.0,69.0,85.0,55.0,22.47,0.0
2630,2025-02-24 19:30:00,64.98333333333333,2.119999999999997,0.0,15.0,77.89333333333333,63.57,0.0,73.99,42.38999999999999,74.0,0.0,70.0,0.0,74.41,,,67.0,69.0,85.0,55.0,20.230000000000004,0.0
2631,2025-02-24 19:45:00,64.27666666666666,2.119999999999997,0.0,15.0,76.93666666666667,63.57,0.0,73.99,40.75666666666667,74.0,0.0,70.0,0.0,74.34,,,67.0,69.0,85.0,55.0,18.57999999999999,0.0
2632,2025-02-24 20:00:00,64.98333333333333,0.0,0.0,14.666666666666666,79.2,63.57,0.0,73.99,44.79333333333333,74.0,0.0,70.0,0.0,74.02333333333333,,,67.0,69.0,85.0,55.0,18.109999999999992,0.0
2633,2025-02-24 20:15:00,63.57,-2.119999999999997,0.0,14.5,80.44666666666666,63.57,0.0,73.99,45.74333333333333,74.0,0.0,70.0,0.0,74.00999999999999,,,67.0,69.0,85.0,55.0,24.95,0.0
2634,2025-02-24 20:30:00,62.86333333333334,0.0,0.0,14.666666666666666,78.15666666666665,63.57,0.0,73.99,43.03,74.0,0.0,70.0,0.0,74.12,,,67.0,69.0,85.0,55.0,20.37,0.0
2635,2025-02-24 20:45:00,64.98333333333333,2.119999999999997,0.0,15.5,77.53,63.57,0.0,73.99,42.09,74.0,0.0,70.0,0.0,74.12,,,67.0,69.0,85.0,55.0,19.69,0.0
2636,2025-02-24 21:00:00,64.98333333333333,0.0,0.0,16.0,77.00666666666667,63.57,0.0,73.99,41.623333333333335,74.0,0.0,70.0,0.0,74.09666666666666,,,67.0,69.0,85.0,55.0,19.06,0.0
2637,2025-02-24 21:15:00,65.69,2.119999999999997,0.0,16.0,77.33,63.57,0.0,73.99,43.153333333333336,74.0,0.0,70.0,0.0,74.02666666666666,,,67.0,69.0,85.0,55.0,18.88000000000001,0.0
2638,2025-02-24 21:30:00,64.27666666666666,2.119999999999997,0.0,16.0,83.65333333333332,63.57,0.0,73.99,52.53,74.0,0.0,70.0,0.0,73.64,,,67.0,69.0,85.0,55.0,22.76,0.0
2639,2025-02-24 21:45:00,64.98333333333333,2.119999999999997,0.0,16.0,82.98666666666666,63.57,0.0,73.99,48.95,74.0,0.0,70.0,0.0,73.88666666666667,,,67.0,69.0,85.0,55.0,26.42000000000001,0.0
2640,2025-02-24 22:00:00,65.68666666666667,2.119999999999997,0.0,15.666666666666666,82.52,63.57,0.0,73.99,42.22,74.0,0.0,70.0,0.0,74.20333333333333,,,67.0,69.0,85.0,55.0,18.470000000000013,0.0
2641,2025-02-24 22:15:00,63.57,2.119999999999997,0.0,15.666666666666666,77.88,63.57,0.0,73.99,40.82666666666667,74.0,0.0,70.0,0.0,74.19,,,67.0,69.0,85.0,55.0,18.630000000000003,0.0
2642,2025-02-24 22:30:00,64.98333333333333,2.119999999999997,0.0,15.0,79.10000000000001,63.57,0.0,73.99,38.56666666666666,74.0,0.0,70.0,0.0,74.22666666666667,,,67.0,69.0,85.0,55.0,16.36999999999999,0.0
2643,2025-02-24 22:45:00,64.27666666666666,0.0,0.0,15.333333333333334,78.04333333333334,63.57,0.0,73.99,37.626666666666665,74.0,0.0,70.0,0.0,74.18666666666667,,,67.0,69.0,85.0,55.0,16.109999999999992,0.0
2644,2025-02-24 23:00:00,64.27666666666666,2.119999999999997,0.0,14.5,78.85666666666667,63.57,0.0,73.99,41.056666666666665,74.0,0.0,70.0,0.0,73.99,,,67.0,69.0,85.0,55.0,13.599999999999994,0.0
2645,2025-02-24 23:15:00,64.98333333333333,0.0,0.0,15.666666666666666,86.39,63.57,0.0,73.99,49.370000000000005,74.0,0.0,70.0,0.0,73.66333333333334,,,67.0,69.0,85.0,55.0,22.82,0.0
2646,2025-02-24 23:30:00,64.27666666666666,2.119999999999997,0.0,15.0,81.47333333333333,63.57,0.0,73.99,44.52666666666667,74.0,0.0,70.0,0.0,73.95666666666666,,,67.0,69.0,85.0,55.0,21.459999999999997,0.0
2647,2025-02-24 23:45:00,64.98333333333333,2.119999999999997,0.0,15.166666666666666,94.21,63.57,0.0,73.99,58.86333333333334,74.0,0.0,70.0,0.0,73.35333333333334,,,67.0,69.0,85.0,55.0,24.83,0.0
2648,2025-02-25 00:00:00,65.68666666666667,4.229999999999997,0.0,14.833333333333334,96.85333333333334,63.57,0.0,73.99,66.69666666666667,74.0,0.0,70.0,0.0,73.24,,,67.0,69.0,85.0,55.0,32.72,0.0
2649,2025-02-25 00:15:00,64.98,0.0,0.0,15.833333333333334,103.37666666666668,63.57,0.0,73.99,74.82333333333334,74.0,0.0,70.0,0.0,73.12333333333333,,,67.0,69.0,85.0,55.0,37.89,0.0
2650,2025-02-25 00:30:00,64.98333333333333,2.119999999999997,0.0,16.0,104.91666666666669,63.57,0.0,73.99,83.96333333333332,74.0,0.0,70.0,0.0,73.02,,,67.0,69.0,85.0,55.0,44.34,0.0
2651,2025-02-25 00:45:00,67.09666666666666,6.350000000000001,0.0,15.166666666666666,111.78666666666668,63.57,0.0,73.99,93.35,74.0,0.0,70.0,0.0,72.95666666666666,,,67.0,69.0,85.0,55.0,45.45,0.0
2652,2025-02-25 01:00:00,64.27666666666666,0.0,0.0,16.166666666666668,109.93333333333334,63.57,0.0,73.99,98.80666666666669,74.0,0.0,70.0,0.0,72.94666666666667,,,67.0,69.0,85.0,55.0,50.63,0.0
2653,2025-02-25 01:15:00,66.39,4.229999999999997,0.0,15.5,111.99,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.93666666666667,,,67.0,69.0,85.0,55.0,47.85,0.0
2654,2025-02-25 01:30:00,64.27666666666666,-2.119999999999997,0.0,16.333333333333332,111.04666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.89,,,67.0,69.0,85.0,55.0,50.11,0.0
2655,2025-02-25 01:45:00,63.56999999999999,0.0,0.0,15.833333333333334,110.57666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.95,,,67.0,69.0,85.0,55.0,47.94,0.0
2656,2025-02-25 02:00:00,63.57,0.0,0.0,16.833333333333332,111.41666666666669,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.9,,,67.0,69.0,85.0,55.0,51.01,0.0
2657,2025-02-25 02:15:00,64.27666666666666,0.0,0.0,15.666666666666666,114.33,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.99666666666667,,,67.0,69.0,85.0,55.0,48.08,0.0
2658,2025-02-25 02:30:00,64.98333333333333,2.119999999999997,0.0,15.833333333333334,114.40333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.15333333333334,,,67.0,69.0,85.0,55.0,48.09,0.0
2659,2025-02-25 02:45:00,64.98333333333333,0.0,0.0,16.833333333333332,114.08,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.23333333333333,,,67.0,69.0,85.0,55.0,48.63000000000001,0.0
2660,2025-02-25 03:00:00,64.98,0.0,0.0,16.833333333333332,114.15333333333336,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.24,,,67.0,69.0,85.0,55.0,48.010000000000005,0.0
2661,2025-02-25 03:15:00,64.27666666666666,0.0,0.0,17.333333333333332,109.25,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.16000000000001,,,67.0,69.0,85.0,55.0,50.55,0.0
2662,2025-02-25 03:30:00,64.98333333333333,0.0,0.0,16.166666666666668,113.34,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.12333333333333,,,67.0,69.0,85.0,55.0,47.17,0.0
2663,2025-02-25 03:45:00,63.56999999999999,0.0,0.0,15.833333333333334,114.08666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.23333333333333,,,67.0,69.0,85.0,55.0,48.22,0.0
2664,2025-02-25 04:00:00,63.57,0.0,0.0,16.166666666666668,114.3,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.24,,,67.0,69.0,85.0,55.0,48.42,0.0
2665,2025-02-25 04:15:00,63.57,0.0,0.0,17.166666666666668,112.23333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.27666666666666,,,67.0,69.0,85.0,55.0,48.52,0.0
2666,2025-02-25 04:30:00,64.98333333333333,0.0,0.0,17.666666666666668,110.91666666666669,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.10000000000001,,,67.0,69.0,85.0,55.0,49.71,0.0
2667,2025-02-25 04:45:00,64.27666666666666,2.119999999999997,0.0,16.5,114.65333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.16000000000001,,,67.0,69.0,85.0,55.0,48.30999999999999,0.0
2668,2025-02-25 05:00:00,64.27666666666666,0.0,0.0,17.166666666666668,110.95666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.14666666666666,,,67.0,69.0,85.0,55.0,48.53999999999999,0.0
2669,2025-02-25 05:15:00,64.98333333333333,2.119999999999997,0.0,17.166666666666668,114.03666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.03333333333335,,,67.0,69.0,85.0,55.0,48.35000000000001,0.0
2670,2025-02-25 05:30:00,64.27666666666666,0.0,0.0,16.5,115.18666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.15,,,67.0,69.0,85.0,55.0,48.75999999999999,0.0
2671,2025-02-25 05:45:00,64.27666666666666,2.119999999999997,0.0,17.666666666666668,111.37333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.11333333333333,,,67.0,69.0,85.0,55.0,48.92,0.0
2672,2025-02-25 06:00:00,66.39333333333333,2.119999999999997,0.0,17.5,114.38333333333333,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.03333333333335,,,67.0,69.0,85.0,55.0,48.03999999999999,0.0
2673,2025-02-25 06:15:00,62.86333333333334,-2.119999999999997,0.0,18.0,110.36,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.04,,,67.0,69.0,85.0,55.0,50.88,0.0
2674,2025-02-25 06:30:00,65.68666666666667,4.229999999999997,0.0,17.0,112.86333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.02333333333333,,,67.0,69.0,85.0,55.0,48.21000000000001,0.0
2675,2025-02-25 06:45:00,62.86333333333334,-2.119999999999997,0.0,18.166666666666668,111.81333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.94666666666667,,,67.0,69.0,85.0,55.0,51.31,0.0
2676,2025-02-25 07:00:00,64.98333333333333,0.0,0.0,16.833333333333332,112.21666666666664,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.03,,,67.0,69.0,85.0,55.0,48.64,0.0
2677,2025-02-25 07:15:00,64.98333333333333,0.0,0.0,18.0,112.13666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.93333333333334,,,67.0,69.0,85.0,55.0,51.09,0.0
2678,2025-02-25 07:30:00,64.27666666666666,0.0,0.0,17.333333333333332,111.38333333333333,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.0,,,67.0,69.0,85.0,55.0,48.81,0.0
2679,2025-02-25 07:45:00,64.98333333333333,2.119999999999997,0.0,18.33333333333333,112.50333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.93,,,67.0,69.0,85.0,55.0,50.99,0.0
2680,2025-02-25 08:00:00,62.86333333333334,0.0,0.0,17.333333333333332,110.85333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.03666666666668,,,67.0,69.0,85.0,55.0,49.1,0.0
2681,2025-02-25 08:15:00,64.98333333333333,0.0,0.0,17.666666666666668,113.57333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.95,,,67.0,69.0,85.0,55.0,48.43,0.0
2682,2025-02-25 08:30:00,64.98,2.119999999999997,0.0,16.666666666666668,115.00333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.10000000000001,,,67.0,69.0,85.0,55.0,49.02,0.0
2683,2025-02-25 08:45:00,65.69,2.119999999999997,0.0,16.666666666666668,115.36333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.22,,,67.0,69.0,85.0,55.0,49.44,0.0
2684,2025-02-25 09:00:00,64.27666666666666,0.0,0.0,16.833333333333332,114.94333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.27666666666666,,,67.0,69.0,85.0,55.0,49.120000000000005,0.0
2685,2025-02-25 09:15:00,62.86333333333334,-2.119999999999997,0.0,16.5,114.65666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.36666666666666,,,67.0,69.0,85.0,55.0,48.63000000000001,0.0
2686,2025-02-25 09:30:00,64.27666666666666,0.0,0.0,16.333333333333332,114.43333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.38666666666667,,,67.0,69.0,85.0,55.0,48.77,0.0
2687,2025-02-25 09:45:00,62.156666666666666,-2.119999999999997,0.0,17.0,111.97666666666667,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.42333333333333,,,67.0,69.0,85.0,55.0,48.78999999999999,0.0
2688,2025-02-25 10:00:00,64.27666666666666,0.0,0.0,18.0,110.76666666666664,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.16333333333334,,,67.0,69.0,85.0,55.0,50.19,0.0
2689,2025-02-25 10:15:00,62.86333333333334,0.0,0.0,17.833333333333332,107.81666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.11333333333333,,,67.0,69.0,85.0,55.0,48.56,0.0
2690,2025-02-25 10:30:00,64.98,4.229999999999997,0.0,17.5,110.44333333333331,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.94333333333333,,,67.0,69.0,85.0,55.0,48.25000000000001,0.0
2691,2025-02-25 10:45:00,64.27666666666666,0.0,0.0,18.0,106.57,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.91333333333334,,,67.0,69.0,85.0,55.0,51.14000000000001,0.0
2692,2025-02-25 11:00:00,65.68666666666667,0.0,0.0,17.666666666666668,111.16,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.74,,,67.0,69.0,85.0,55.0,49.0,0.0
2693,2025-02-25 11:15:00,64.27666666666666,0.0,0.0,18.0,108.68,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.79,,,67.0,69.0,85.0,55.0,52.05,0.0
2694,2025-02-25 11:30:00,64.98,4.229999999999997,0.0,16.833333333333332,112.84,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.82666666666667,,,67.0,69.0,85.0,55.0,48.06999999999999,0.0
2695,2025-02-25 11:45:00,63.57,0.0,0.0,17.0,113.40333333333336,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.96,,,67.0,69.0,85.0,55.0,49.16,0.0
2696,2025-02-25 12:00:00,61.45,0.0,0.0,18.0,113.43666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.06,,,67.0,69.0,85.0,55.0,49.6,0.0
2697,2025-02-25 12:15:00,64.98333333333333,2.119999999999997,0.0,18.5,113.33333333333331,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.09666666666668,,,67.0,69.0,85.0,55.0,49.38000000000001,0.0
2698,2025-02-25 12:30:00,64.27666666666666,0.0,0.0,18.5,113.22333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.18333333333334,,,67.0,69.0,85.0,55.0,49.57000000000001,0.0
2699,2025-02-25 12:45:00,64.27666666666666,0.0,0.0,18.5,113.37333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.22666666666667,,,67.0,69.0,85.0,55.0,49.19,0.0
2700,2025-02-25 13:00:00,64.27666666666666,0.0,0.0,18.5,113.6,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.26333333333334,,,67.0,69.0,85.0,55.0,49.31,0.0
2701,2025-02-25 13:15:00,64.98333333333333,2.119999999999997,0.0,18.666666666666668,113.79666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.35000000000001,,,67.0,69.0,85.0,55.0,49.02000000000001,0.0
2702,2025-02-25 13:30:00,64.98333333333333,2.119999999999997,0.0,17.5,113.65333333333336,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.61333333333333,,,67.0,69.0,85.0,55.0,48.92,0.0
2703,2025-02-25 13:45:00,63.57,0.0,0.0,17.5,113.02,63.57,0.0,73.99,90.25666666666666,74.0,0.0,70.0,0.0,74.44333333333333,,,67.0,69.0,85.0,55.0,49.13000000000001,0.0
2704,2025-02-25 14:00:00,62.156666666666666,,0.0,18.33333333333333,106.74333333333334,63.57,0.0,73.99,73.18666666666667,74.0,0.0,70.0,0.0,74.99,,,67.0,69.0,85.0,55.0,,
2705,2025-02-25 14:15:00,64.27666666666666,2.119999999999997,0.0,18.83333333333333,96.23666666666666,63.57,0.0,73.99,55.78,74.0,0.0,70.0,0.0,75.36666666666667,,,67.0,69.0,85.0,55.0,35.120000000000005,0.0
2706,2025-02-25 14:30:00,64.98333333333333,2.119999999999997,0.0,17.5,87.43333333333334,63.57,0.0,73.99,44.083333333333336,74.0,0.0,70.0,0.0,75.40666666666667,,,67.0,69.0,85.0,55.0,23.989999999999995,0.0
2707,2025-02-25 14:45:00,65.68666666666667,2.119999999999997,0.0,16.833333333333332,92.44,63.57,0.0,73.99,53.17666666666667,74.0,0.0,70.0,0.0,74.59333333333332,,,67.0,69.0,85.0,55.0,23.31,0.0
2708,2025-02-25 15:00:00,64.98333333333333,2.119999999999997,0.0,17.333333333333332,93.43,63.57,0.0,73.99,58.72666666666667,74.0,0.0,70.0,0.0,74.16333333333334,,,67.0,69.0,85.0,55.0,27.980000000000004,0.0
2709,2025-02-25 15:15:00,64.98,2.119999999999997,0.0,19.83333333333333,96.17333333333332,63.57,0.0,73.99,71.23,74.0,0.0,70.0,0.0,73.59666666666666,,,67.0,69.0,85.0,55.0,35.31,0.0
2710,2025-02-25 15:30:00,66.39333333333333,4.229999999999997,0.0,18.666666666666668,102.92,63.57,0.0,73.99,84.94666666666666,74.0,0.0,70.0,0.0,73.16666666666667,,,67.0,69.0,85.0,55.0,42.71,0.0
2711,2025-02-25 15:45:00,64.27666666666666,0.0,0.0,18.166666666666668,107.73666666666668,63.57,0.0,73.99,96.34666666666664,74.0,0.0,70.0,0.0,72.89,,,67.0,69.0,85.0,55.0,48.46000000000001,0.0
2712,2025-02-25 16:00:00,64.27666666666666,0.0,0.0,18.83333333333333,108.71333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.78333333333335,,,67.0,69.0,85.0,55.0,50.3,0.0
2713,2025-02-25 16:15:00,64.27666666666666,-2.119999999999997,0.0,18.0,108.70333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.79,,,67.0,69.0,85.0,55.0,50.28,0.0
2714,2025-02-25 16:30:00,64.98,0.0,0.0,17.666666666666668,109.21,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.77666666666666,,,67.0,69.0,85.0,55.0,49.92999999999999,0.0
2715,2025-02-25 16:45:00,65.68666666666667,2.119999999999997,0.0,17.666666666666668,109.54666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.70333333333333,,,67.0,69.0,85.0,55.0,50.080000000000005,0.0
2716,2025-02-25 17:00:00,64.27666666666666,0.0,0.0,17.166666666666668,109.52666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.66,,,67.0,69.0,85.0,55.0,49.81,0.0
2717,2025-02-25 17:15:00,64.27666666666666,2.119999999999997,0.0,16.666666666666668,109.69,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.66,,,67.0,69.0,85.0,55.0,49.54,0.0
2718,2025-02-25 17:30:00,65.68666666666667,2.119999999999997,0.0,16.5,109.45333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.66,,,67.0,69.0,85.0,55.0,49.06,0.0
2719,2025-02-25 17:45:00,65.68666666666667,2.119999999999997,0.0,16.5,109.55,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.71333333333332,,,67.0,69.0,85.0,55.0,48.89,0.0
2720,2025-02-25 18:00:00,64.98,4.229999999999997,0.0,16.833333333333332,109.89,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.73666666666666,,,67.0,69.0,85.0,55.0,48.71,0.0
2721,2025-02-25 18:15:00,67.09666666666666,4.229999999999997,0.0,16.5,109.50333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.79,,,67.0,69.0,85.0,55.0,48.73,0.0
2722,2025-02-25 18:30:00,64.98333333333333,2.119999999999997,0.0,16.5,109.54666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.77,,,67.0,69.0,85.0,55.0,48.92999999999999,0.0
2723,2025-02-25 18:45:00,66.39333333333333,2.119999999999997,0.0,16.5,109.31666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.81,,,67.0,69.0,85.0,55.0,48.3,0.0
2724,2025-02-25 19:00:00,64.27666666666666,0.0,0.0,15.666666666666666,109.20666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.50333333333333,,,67.0,69.0,85.0,55.0,48.05,0.0
2725,2025-02-25 19:15:00,65.69,2.119999999999997,0.0,15.5,107.90666666666668,63.57,0.0,73.99,91.62333333333332,74.0,0.0,70.0,0.0,74.37,,,67.0,69.0,85.0,55.0,48.1,0.0
2726,2025-02-25 19:30:00,64.27666666666666,2.119999999999997,0.0,15.333333333333334,104.1,63.57,0.0,73.99,81.25,74.0,0.0,70.0,0.0,74.62333333333333,,,67.0,69.0,85.0,55.0,43.35,0.0
2727,2025-02-25 19:45:00,66.39333333333333,4.229999999999997,0.0,14.833333333333334,107.90666666666668,63.57,0.0,73.99,94.65333333333336,74.0,0.0,70.0,0.0,73.87,,,67.0,69.0,85.0,55.0,45.16,0.0
2728,2025-02-25 20:00:00,64.27666666666666,2.119999999999997,0.0,14.5,108.98666666666668,63.57,0.0,73.99,99.80666666666669,74.0,0.0,70.0,0.0,73.65333333333332,,,67.0,69.0,85.0,55.0,47.63,0.0
2729,2025-02-25 20:15:00,63.57,0.0,0.0,14.5,108.51333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.53333333333335,,,67.0,69.0,85.0,55.0,47.26,0.0
2730,2025-02-25 20:30:00,65.68666666666667,2.119999999999997,0.0,14.166666666666666,108.43666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.54666666666667,,,67.0,69.0,85.0,55.0,47.17000000000001,0.0
2731,2025-02-25 20:45:00,64.98,4.229999999999997,0.0,13.833333333333334,107.9,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.57333333333334,,,67.0,69.0,85.0,55.0,46.89,0.0
2732,2025-02-25 21:00:00,63.57,0.0,0.0,14.333333333333334,108.02333333333333,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.55666666666667,,,67.0,69.0,85.0,55.0,47.14,0.0
2733,2025-02-25 21:15:00,64.27666666666666,0.0,0.0,14.333333333333334,107.63666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.61,,,67.0,69.0,85.0,55.0,46.74,0.0
2734,2025-02-25 21:30:00,65.69,2.119999999999997,0.0,14.5,107.45666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.64999999999999,,,67.0,69.0,85.0,55.0,46.59,0.0
2735,2025-02-25 21:45:00,67.09666666666666,2.119999999999997,0.0,15.333333333333334,107.35,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.65666666666668,,,67.0,69.0,85.0,55.0,47.720000000000006,0.0
2736,2025-02-25 22:00:00,64.98333333333333,2.119999999999997,0.0,14.833333333333334,106.90333333333336,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.56333333333333,,,67.0,69.0,85.0,55.0,47.370000000000005,0.0
2737,2025-02-25 22:15:00,64.98333333333333,2.119999999999997,0.0,14.666666666666666,106.67,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.52333333333333,,,67.0,69.0,85.0,55.0,47.54,0.0
2738,2025-02-25 22:30:00,64.27666666666666,0.0,0.0,14.666666666666666,106.75666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.53,,,67.0,69.0,85.0,55.0,47.5,0.0
2739,2025-02-25 22:45:00,62.86333333333334,0.0,0.0,14.5,106.47666666666667,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.53,,,67.0,69.0,85.0,55.0,47.31,0.0
2740,2025-02-25 23:00:00,64.98333333333333,0.0,0.0,14.833333333333334,106.4,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.45333333333333,,,67.0,69.0,85.0,55.0,47.2,0.0
2741,2025-02-25 23:15:00,65.68333333333334,-2.119999999999997,0.0,14.833333333333334,105.87333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.32333333333332,,,67.0,69.0,85.0,55.0,47.5,0.0
2742,2025-02-25 23:30:00,65.68666666666667,4.229999999999997,0.0,14.166666666666666,106.21333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.17,,,67.0,69.0,85.0,55.0,47.81,0.0
2743,2025-02-25 23:45:00,64.27666666666666,2.119999999999997,0.0,15.166666666666666,106.05,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.99333333333334,,,67.0,69.0,85.0,55.0,47.95,0.0
2744,2025-02-26 00:00:00,64.27666666666666,0.0,0.0,15.666666666666666,106.58333333333331,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.93666666666667,,,67.0,69.0,85.0,55.0,48.120000000000005,0.0
2745,2025-02-26 00:15:00,64.98,0.0,0.0,16.5,107.00666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.83666666666666,,,67.0,69.0,85.0,55.0,48.6,0.0
2746,2025-02-26 00:30:00,65.69,2.119999999999997,0.0,16.666666666666668,107.04333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.75333333333333,,,67.0,69.0,85.0,55.0,48.56,0.0
2747,2025-02-26 00:45:00,65.69,2.119999999999997,0.0,17.0,107.18,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.65666666666667,,,67.0,69.0,85.0,55.0,49.22,0.0
2748,2025-02-26 01:00:00,63.57,2.119999999999997,0.0,17.333333333333332,107.33,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.64999999999999,,,67.0,69.0,85.0,55.0,49.330000000000005,0.0
2749,2025-02-26 01:15:00,64.98333333333333,0.0,0.0,17.333333333333332,107.73333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.64666666666666,,,67.0,69.0,85.0,55.0,49.6,0.0
2750,2025-02-26 01:30:00,64.27666666666666,0.0,0.0,17.666666666666668,107.95333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.66666666666667,,,67.0,69.0,85.0,55.0,50.27,0.0
2751,2025-02-26 01:45:00,66.39333333333333,2.119999999999997,0.0,17.666666666666668,111.83,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.81333333333333,,,67.0,69.0,85.0,55.0,50.02,0.0
2752,2025-02-26 02:00:00,65.68666666666667,2.119999999999997,0.0,16.666666666666668,110.53333333333336,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.98666666666666,,,67.0,69.0,85.0,55.0,47.45,0.0
2753,2025-02-26 02:15:00,63.57,0.0,0.0,17.5,112.49666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.01,,,67.0,69.0,85.0,55.0,50.35,0.0
2754,2025-02-26 02:30:00,64.98,4.229999999999997,0.0,17.0,110.79666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.16333333333334,,,67.0,69.0,85.0,55.0,50.63,0.0
2755,2025-02-26 02:45:00,64.98333333333333,2.119999999999997,0.0,16.666666666666668,114.26,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.27333333333333,,,67.0,69.0,85.0,55.0,48.06,0.0
2756,2025-02-26 03:00:00,63.57,-2.119999999999997,0.0,16.166666666666668,111.56666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.47333333333334,,,67.0,69.0,85.0,55.0,48.85,0.0
2757,2025-02-26 03:15:00,63.57,-2.119999999999997,0.0,17.166666666666668,112.06,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.51,,,67.0,69.0,85.0,55.0,50.88999999999999,0.0
2758,2025-02-26 03:30:00,65.68666666666667,4.229999999999997,0.0,16.5,114.89666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.59333333333333,,,67.0,69.0,85.0,55.0,48.760000000000005,0.0
2759,2025-02-26 03:45:00,64.27666666666666,0.0,0.0,17.166666666666668,115.11333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.69,,,67.0,69.0,85.0,55.0,49.36999999999999,0.0
2760,2025-02-26 04:00:00,65.69,2.119999999999997,0.0,17.0,114.40666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.76666666666667,,,67.0,69.0,85.0,55.0,49.56,0.0
2761,2025-02-26 04:15:00,65.69,2.119999999999997,0.0,17.5,114.18666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.81,,,67.0,69.0,85.0,55.0,49.53,0.0
2762,2025-02-26 04:30:00,64.98,2.119999999999997,0.0,17.0,114.00666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.81666666666666,,,67.0,69.0,85.0,55.0,49.1,0.0
2763,2025-02-26 04:45:00,64.27666666666666,2.119999999999997,0.0,17.0,113.94333333333331,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.82333333333334,,,67.0,69.0,85.0,55.0,49.41,0.0
2764,2025-02-26 05:00:00,64.98,4.229999999999997,0.0,17.0,113.82666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.82333333333334,,,67.0,69.0,85.0,55.0,49.6,0.0
2765,2025-02-26 05:15:00,63.57,-2.119999999999997,0.0,17.5,114.09,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.81666666666666,,,67.0,69.0,85.0,55.0,49.52,0.0
2766,2025-02-26 05:30:00,65.69,2.119999999999997,0.0,17.333333333333332,113.79,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.81666666666666,,,67.0,69.0,85.0,55.0,49.59,0.0
2767,2025-02-26 05:45:00,62.86333333333334,-2.119999999999997,0.0,16.5,113.74666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.81666666666666,,,67.0,69.0,85.0,55.0,49.55,0.0
2768,2025-02-26 06:00:00,64.27666666666666,0.0,0.0,16.666666666666668,113.87666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.81,,,67.0,69.0,85.0,55.0,49.88999999999999,0.0
2769,2025-02-26 06:15:00,63.57,0.0,0.0,17.833333333333332,113.67333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.81,,,67.0,69.0,85.0,55.0,50.18,0.0
2770,2025-02-26 06:30:00,63.57,0.0,0.0,17.833333333333332,113.58333333333331,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.80333333333333,,,67.0,69.0,85.0,55.0,50.27,0.0
2771,2025-02-26 06:45:00,64.27666666666666,0.0,0.0,17.666666666666668,113.15666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.73666666666666,,,67.0,69.0,85.0,55.0,50.02,0.0
2772,2025-02-26 07:00:00,64.27666666666666,0.0,0.0,18.0,113.17333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.67666666666666,,,67.0,69.0,85.0,55.0,50.7,0.0
2773,2025-02-26 07:15:00,64.27666666666666,0.0,0.0,18.5,113.21,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.65,,,67.0,69.0,85.0,55.0,50.96,0.0
2774,2025-02-26 07:30:00,63.57,2.119999999999997,0.0,18.83333333333333,113.30666666666669,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.63666666666667,,,67.0,69.0,85.0,55.0,51.35999999999999,0.0
2775,2025-02-26 07:45:00,64.98333333333333,2.119999999999997,0.0,19.0,113.45,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.63000000000001,,,67.0,69.0,85.0,55.0,51.59,0.0
2776,2025-02-26 08:00:00,66.39333333333333,2.119999999999997,0.0,18.666666666666668,113.26,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.63666666666667,,,67.0,69.0,85.0,55.0,51.87,0.0
2777,2025-02-26 08:15:00,64.98333333333333,0.0,0.0,18.166666666666668,113.32333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.64333333333333,,,67.0,69.0,85.0,55.0,51.620000000000005,0.0
2778,2025-02-26 08:30:00,64.98333333333333,2.119999999999997,0.0,19.0,113.47,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.64333333333333,,,67.0,69.0,85.0,55.0,52.120000000000005,0.0
2779,2025-02-26 08:45:00,66.39333333333333,2.119999999999997,0.0,19.166666666666668,113.13,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.64999999999999,,,67.0,69.0,85.0,55.0,51.75,0.0
2780,2025-02-26 09:00:00,65.69,2.119999999999997,0.0,19.0,112.96333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.66333333333334,,,67.0,69.0,85.0,55.0,51.900000000000006,0.0
2781,2025-02-26 09:15:00,65.68666666666667,4.229999999999997,0.0,18.666666666666668,113.44,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.67,,,67.0,69.0,85.0,55.0,52.220000000000006,0.0
2782,2025-02-26 09:30:00,64.98333333333333,2.119999999999997,0.0,19.33333333333333,113.58333333333331,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.69,,,67.0,69.0,85.0,55.0,52.39999999999999,0.0
2783,2025-02-26 09:45:00,64.98333333333333,2.119999999999997,0.0,19.0,113.66666666666669,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.71666666666665,,,67.0,69.0,85.0,55.0,52.41,0.0
2784,2025-02-26 10:00:00,63.57,2.119999999999997,0.0,19.33333333333333,113.73333333333336,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.73333333333333,,,67.0,69.0,85.0,55.0,52.68000000000001,0.0
2785,2025-02-26 10:15:00,64.27666666666666,-2.119999999999997,0.0,19.666666666666668,113.70333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.8,,,67.0,69.0,85.0,55.0,52.55,0.0
2786,2025-02-26 10:30:00,64.27666666666666,0.0,0.0,19.666666666666668,113.36666666666667,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.80666666666667,,,67.0,69.0,85.0,55.0,52.42,0.0
2787,2025-02-26 10:45:00,64.98333333333333,2.119999999999997,0.0,19.0,113.45,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.82,,,67.0,69.0,85.0,55.0,52.11000000000001,0.0
2788,2025-02-26 11:00:00,64.98333333333333,0.0,0.0,19.666666666666668,113.36666666666667,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.81333333333333,,,67.0,69.0,85.0,55.0,52.48,0.0
2789,2025-02-26 11:15:00,64.98,4.229999999999997,0.0,19.666666666666668,112.91333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.82333333333334,,,67.0,69.0,85.0,55.0,52.25000000000001,0.0
2790,2025-02-26 11:30:00,66.39,0.0,0.0,20.166666666666668,112.82333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.81,,,67.0,69.0,85.0,55.0,52.26,0.0
2791,2025-02-26 11:45:00,65.69,2.119999999999997,0.0,19.33333333333333,113.09,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.81,,,67.0,69.0,85.0,55.0,51.87,0.0
2792,2025-02-26 12:00:00,64.98333333333333,0.0,0.0,20.33333333333333,112.97666666666667,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.80666666666667,,,67.0,69.0,85.0,55.0,52.2,0.0
2793,2025-02-26 12:15:00,64.98333333333333,2.119999999999997,0.0,19.5,112.92666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.79666666666667,,,67.0,69.0,85.0,55.0,52.01,0.0
2794,2025-02-26 12:30:00,63.56666666666666,-2.119999999999997,0.0,19.33333333333333,113.18666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.80666666666667,,,67.0,69.0,85.0,55.0,53.08,0.0
2795,2025-02-26 12:45:00,63.56666666666666,-2.119999999999997,0.0,19.83333333333333,113.45666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.79333333333334,,,67.0,69.0,85.0,55.0,53.13,0.0
2796,2025-02-26 13:00:00,65.69,2.119999999999997,0.0,20.0,113.60333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.8,,,67.0,69.0,85.0,55.0,52.96,0.0
2797,2025-02-26 13:15:00,64.98333333333333,2.119999999999997,0.0,19.5,113.71999999999998,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.81666666666666,,,67.0,69.0,85.0,55.0,52.22,0.0
2798,2025-02-26 13:30:00,65.68666666666667,2.119999999999997,0.0,19.5,114.18333333333334,63.57,0.0,73.99,99.26333333333334,74.0,0.0,70.0,0.0,73.94333333333333,,,67.0,69.0,85.0,55.0,52.38,0.0
2799,2025-02-26 13:45:00,65.69,2.119999999999997,0.0,20.166666666666668,113.01333333333332,63.57,0.0,73.99,88.82666666666667,74.0,0.0,70.0,0.0,74.43333333333332,,,67.0,69.0,85.0,55.0,52.33,0.0
2800,2025-02-26 14:00:00,66.39333333333333,2.119999999999997,0.0,19.83333333333333,111.92,63.57,0.0,73.99,85.98333333333333,74.0,0.0,70.0,0.0,74.42333333333333,,,67.0,69.0,85.0,55.0,48.830000000000005,0.0
2801,2025-02-26 14:15:00,63.57,0.0,0.0,18.5,109.98333333333332,63.57,0.0,73.99,79.73,74.0,0.0,70.0,0.0,74.56,,,67.0,69.0,85.0,55.0,46.96,0.0
2802,2025-02-26 14:30:00,64.27666666666666,2.119999999999997,0.0,18.83333333333333,106.96999999999998,63.57,0.0,73.99,72.11333333333333,74.0,0.0,70.0,0.0,74.7,,,67.0,69.0,85.0,55.0,42.81,0.0
2803,2025-02-26 14:45:00,64.27666666666666,0.0,0.0,19.166666666666668,104.27666666666669,63.57,0.0,73.99,66.98,74.0,0.0,70.0,0.0,74.68666666666667,,,67.0,69.0,85.0,55.0,40.05000000000001,0.0
2804,2025-02-26 15:00:00,66.39333333333333,2.119999999999997,0.0,18.33333333333333,100.97333333333334,63.57,0.0,73.99,62.53333333333333,74.0,0.0,70.0,0.0,74.64999999999999,,,67.0,69.0,85.0,55.0,35.84,0.0
2805,2025-02-26 15:15:00,64.27666666666666,2.119999999999997,0.0,18.83333333333333,94.86333333333334,63.57,0.0,73.99,60.78666666666667,74.0,0.0,70.0,0.0,74.50999999999999,,,67.0,69.0,85.0,55.0,33.02,0.0
2806,2025-02-26 15:30:00,64.98,0.0,0.0,19.33333333333333,96.59333333333332,63.57,0.0,73.99,63.17,74.0,0.0,70.0,0.0,74.25666666666667,,,67.0,69.0,85.0,55.0,34.46,0.0
2807,2025-02-26 15:45:00,62.86333333333334,0.0,0.0,19.33333333333333,95.25333333333332,63.57,0.0,73.99,65.08,74.0,0.0,70.0,0.0,74.06666666666666,,,67.0,69.0,85.0,55.0,34.919999999999995,0.0
2808,2025-02-26 16:00:00,64.27666666666666,2.119999999999997,0.0,20.0,99.62666666666668,63.57,0.0,73.99,72.36666666666666,74.0,0.0,70.0,0.0,73.76,,,67.0,69.0,85.0,55.0,39.470000000000006,0.0
2809,2025-02-26 16:15:00,64.98333333333333,2.119999999999997,0.0,19.0,102.25666666666666,63.57,0.0,73.99,77.18666666666667,74.0,0.0,70.0,0.0,73.64666666666666,,,67.0,69.0,85.0,55.0,41.940000000000005,0.0
2810,2025-02-26 16:30:00,64.98,0.0,0.0,18.33333333333333,103.8,63.57,0.0,73.99,78.22333333333333,74.0,0.0,70.0,0.0,73.71333333333332,,,67.0,69.0,85.0,55.0,43.85,0.0
2811,2025-02-26 16:45:00,63.56999999999999,0.0,0.0,18.0,104.95,63.57,0.0,73.99,80.12,74.0,0.0,70.0,0.0,73.72,,,67.0,69.0,85.0,55.0,43.77,0.0
2812,2025-02-26 17:00:00,62.86333333333334,0.0,0.0,18.0,106.56666666666666,63.57,0.0,73.99,83.19,74.0,0.0,70.0,0.0,73.67,,,67.0,69.0,85.0,55.0,45.65,0.0
2813,2025-02-26 17:15:00,64.27666666666666,2.119999999999997,0.0,18.0,108.07,63.57,0.0,73.99,87.14,74.0,0.0,70.0,0.0,73.61333333333334,,,67.0,69.0,85.0,55.0,46.63,0.0
2814,2025-02-26 17:30:00,62.86333333333334,-2.119999999999997,0.0,18.0,110.8,63.57,0.0,73.99,92.14,74.0,0.0,70.0,0.0,73.51666666666667,,,67.0,69.0,85.0,55.0,48.73,0.0
2815,2025-02-26 17:45:00,64.27666666666666,0.0,0.0,18.0,111.63333333333333,63.57,0.0,73.99,97.88333333333333,74.0,0.0,70.0,0.0,73.42,,,67.0,69.0,85.0,55.0,49.98,0.0
2816,2025-02-26 18:00:00,62.156666666666666,-2.119999999999997,0.0,18.83333333333333,112.12333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.36,,,67.0,69.0,85.0,55.0,50.31,0.0
2817,2025-02-26 18:15:00,64.98333333333333,2.119999999999997,0.0,19.0,111.63333333333333,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.38,,,67.0,69.0,85.0,55.0,50.2,0.0
2818,2025-02-26 18:30:00,65.69,2.119999999999997,0.0,17.5,111.49333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.41,,,67.0,69.0,85.0,55.0,49.27,0.0
2819,2025-02-26 18:45:00,64.98333333333333,2.119999999999997,0.0,17.5,111.35666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.43666666666667,,,67.0,69.0,85.0,55.0,49.190000000000005,0.0
2820,2025-02-26 19:00:00,64.27666666666666,-2.119999999999997,0.0,17.666666666666668,111.38,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.54666666666667,,,67.0,69.0,85.0,55.0,49.17,0.0
2821,2025-02-26 19:15:00,64.27666666666666,0.0,0.0,16.666666666666668,110.66,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.67666666666666,,,67.0,69.0,85.0,55.0,48.440000000000005,0.0
2822,2025-02-26 19:30:00,64.98333333333333,2.119999999999997,0.0,16.166666666666668,110.33666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.79666666666667,,,67.0,69.0,85.0,55.0,48.28,0.0
2823,2025-02-26 19:45:00,63.57,2.119999999999997,0.0,15.5,109.30333333333331,63.57,0.0,73.99,92.3,74.0,0.0,70.0,0.0,74.26666666666667,,,67.0,69.0,85.0,55.0,48.06999999999999,0.0
2824,2025-02-26 20:00:00,64.27666666666666,2.119999999999997,0.0,15.5,105.00333333333332,63.57,0.0,73.99,79.49,74.0,0.0,70.0,0.0,74.73666666666666,,,67.0,69.0,85.0,55.0,43.540000000000006,0.0
2825,2025-02-26 20:15:00,64.27666666666666,2.119999999999997,0.0,15.333333333333334,104.44666666666669,63.57,0.0,73.99,79.72666666666667,74.0,0.0,70.0,0.0,74.50333333333333,,,67.0,69.0,85.0,55.0,43.02,0.0
2826,2025-02-26 20:30:00,66.39333333333333,2.119999999999997,0.0,14.666666666666666,101.95,63.57,0.0,73.99,74.87,74.0,0.0,70.0,0.0,74.54,,,67.0,69.0,85.0,55.0,40.8,0.0
2827,2025-02-26 20:45:00,64.98333333333333,0.0,0.0,14.5,101.43666666666668,63.57,0.0,73.99,76.47666666666667,74.0,0.0,70.0,0.0,74.3,,,67.0,69.0,85.0,55.0,39.84,0.0
2828,2025-02-26 21:00:00,65.69,2.119999999999997,0.0,14.5,102.73,63.57,0.0,73.99,79.38,74.0,0.0,70.0,0.0,74.07333333333334,,,67.0,69.0,85.0,55.0,41.48,0.0
2829,2025-02-26 21:15:00,64.27666666666666,0.0,0.0,14.5,104.46666666666664,63.57,0.0,73.99,83.96999999999998,74.0,0.0,70.0,0.0,73.85666666666667,,,67.0,69.0,85.0,55.0,42.49999999999999,0.0
2830,2025-02-26 21:30:00,64.98333333333333,2.119999999999997,0.0,15.833333333333334,106.79333333333334,63.57,0.0,73.99,89.39666666666666,74.0,0.0,70.0,0.0,73.67666666666666,,,67.0,69.0,85.0,55.0,45.52,0.0
2831,2025-02-26 21:45:00,64.27666666666666,2.119999999999997,0.0,16.333333333333332,108.33666666666666,63.57,0.0,73.99,94.65333333333332,74.0,0.0,70.0,0.0,73.55333333333334,,,67.0,69.0,85.0,55.0,47.24,0.0
2832,2025-02-26 22:00:00,64.27666666666666,0.0,0.0,16.5,108.87333333333332,63.57,0.0,73.99,99.49,74.0,0.0,70.0,0.0,73.41666666666667,,,67.0,69.0,85.0,55.0,48.56,0.0
2833,2025-02-26 22:15:00,64.98333333333333,0.0,0.0,16.666666666666668,108.75333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.34666666666666,,,67.0,69.0,85.0,55.0,48.48,0.0
2834,2025-02-26 22:30:00,64.98,4.229999999999997,0.0,16.833333333333332,108.81333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.24,,,67.0,69.0,85.0,55.0,48.55,0.0
2835,2025-02-26 22:45:00,64.27666666666666,0.0,0.0,16.833333333333332,108.38666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.17,,,67.0,69.0,85.0,55.0,48.42,0.0
2836,2025-02-26 23:00:00,65.69,2.119999999999997,0.0,16.0,108.1,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.14,,,67.0,69.0,85.0,55.0,48.42999999999999,0.0
2837,2025-02-26 23:15:00,64.27666666666666,0.0,0.0,15.5,108.25333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.11,,,67.0,69.0,85.0,55.0,48.52,0.0
2838,2025-02-26 23:30:00,64.27666666666666,0.0,0.0,15.833333333333334,108.23666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.03,,,67.0,69.0,85.0,55.0,49.0,0.0
2839,2025-02-26 23:45:00,64.27666666666666,0.0,0.0,16.5,108.54333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.88666666666667,,,67.0,69.0,85.0,55.0,49.01,0.0
2840,2025-02-27 00:00:00,64.27666666666666,0.0,0.0,17.5,109.05666666666669,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.78333333333335,,,67.0,69.0,85.0,55.0,49.10000000000001,0.0
2841,2025-02-27 00:15:00,64.98333333333333,2.119999999999997,0.0,17.5,109.27333333333333,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.79,,,67.0,69.0,85.0,55.0,49.120000000000005,0.0
2842,2025-02-27 00:30:00,64.27666666666666,0.0,0.0,17.333333333333332,109.60333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.81333333333333,,,67.0,69.0,85.0,55.0,48.970000000000006,0.0
2843,2025-02-27 00:45:00,64.27666666666666,0.0,0.0,17.5,110.22666666666667,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.89333333333333,,,67.0,69.0,85.0,55.0,49.36999999999999,0.0
2844,2025-02-27 01:00:00,63.57,0.0,0.0,17.5,110.1,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.94333333333334,,,67.0,69.0,85.0,55.0,49.07,0.0
2845,2025-02-27 01:15:00,64.27666666666666,0.0,0.0,17.5,110.33666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.95,,,67.0,69.0,85.0,55.0,49.18,0.0
2846,2025-02-27 01:30:00,64.27666666666666,0.0,0.0,17.166666666666668,110.07666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.95,,,67.0,69.0,85.0,55.0,49.86,0.0
2847,2025-02-27 01:45:00,64.98,0.0,0.0,16.5,110.20333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.07666666666667,,,67.0,69.0,85.0,55.0,49.50000000000001,0.0
2848,2025-02-27 02:00:00,62.86333333333334,0.0,0.0,17.166666666666668,110.18666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.2,,,67.0,69.0,85.0,55.0,49.95,0.0
2849,2025-02-27 02:15:00,67.09666666666666,4.229999999999997,0.0,17.0,109.54333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.20666666666666,,,67.0,69.0,85.0,55.0,49.63999999999999,0.0
2850,2025-02-27 02:30:00,63.56999999999999,0.0,0.0,17.0,109.53666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.2,,,67.0,69.0,85.0,55.0,49.56,0.0
2851,2025-02-27 02:45:00,63.56999999999999,0.0,0.0,17.0,109.61666666666667,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.11666666666666,,,67.0,69.0,85.0,55.0,49.67999999999999,0.0
2852,2025-02-27 03:00:00,62.86333333333334,0.0,0.0,17.333333333333332,110.25666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.09666666666668,,,67.0,69.0,85.0,55.0,50.49999999999999,0.0
2853,2025-02-27 03:15:00,64.27666666666666,0.0,0.0,17.833333333333332,110.40333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.08666666666666,,,67.0,69.0,85.0,55.0,50.42000000000001,0.0
2854,2025-02-27 03:30:00,64.98333333333333,0.0,0.0,17.833333333333332,110.15333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.21333333333332,,,67.0,69.0,85.0,55.0,50.20000000000001,0.0
2855,2025-02-27 03:45:00,65.68666666666667,2.119999999999997,0.0,18.0,110.42333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.11666666666667,,,67.0,69.0,85.0,55.0,50.190000000000005,0.0
2856,2025-02-27 04:00:00,63.57,2.119999999999997,0.0,16.833333333333332,109.76666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.08333333333333,,,67.0,69.0,85.0,55.0,50.51,0.0
2857,2025-02-27 04:15:00,63.56999999999999,0.0,0.0,17.333333333333332,109.29666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.07666666666667,,,67.0,69.0,85.0,55.0,50.620000000000005,0.0
2858,2025-02-27 04:30:00,64.98333333333333,2.119999999999997,0.0,16.666666666666668,108.90333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.07333333333334,,,67.0,69.0,85.0,55.0,50.21,0.0
2859,2025-02-27 04:45:00,64.98,0.0,0.0,17.833333333333332,109.29333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.04666666666667,,,67.0,69.0,85.0,55.0,51.38,0.0
2860,2025-02-27 05:00:00,64.98333333333333,0.0,0.0,16.666666666666668,108.97666666666667,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.05333333333334,,,67.0,69.0,85.0,55.0,50.53999999999999,0.0
2861,2025-02-27 05:15:00,64.98333333333333,0.0,0.0,17.0,108.79666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.03,,,67.0,69.0,85.0,55.0,50.98,0.0
2862,2025-02-27 05:30:00,64.27666666666666,2.119999999999997,0.0,17.166666666666668,110.69333333333331,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.01666666666667,,,67.0,69.0,85.0,55.0,50.95,0.0
2863,2025-02-27 05:45:00,65.68666666666667,2.119999999999997,0.0,16.666666666666668,113.06,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.17333333333333,,,67.0,69.0,85.0,55.0,48.60000000000001,0.0
2864,2025-02-27 06:00:00,63.57,0.0,0.0,18.0,110.54,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.17666666666666,,,67.0,69.0,85.0,55.0,51.52,0.0
2865,2025-02-27 06:15:00,64.27666666666666,2.119999999999997,0.0,16.833333333333332,112.90666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.22,,,67.0,69.0,85.0,55.0,48.77,0.0
2866,2025-02-27 06:30:00,63.56999999999999,0.0,0.0,18.166666666666668,109.51,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.24333333333334,,,67.0,69.0,85.0,55.0,51.77,0.0
2867,2025-02-27 06:45:00,64.98333333333333,2.119999999999997,0.0,18.0,108.65000000000002,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.11,,,67.0,69.0,85.0,55.0,51.080000000000005,0.0
2868,2025-02-27 07:00:00,63.56999999999999,0.0,0.0,17.333333333333332,113.29333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.19333333333334,,,67.0,69.0,85.0,55.0,47.92,0.0
2869,2025-02-27 07:15:00,64.98333333333333,0.0,0.0,17.5,109.29333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.27,,,67.0,69.0,85.0,55.0,51.60999999999999,0.0
2870,2025-02-27 07:30:00,66.39,0.0,0.0,17.333333333333332,113.07333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.27333333333333,,,67.0,69.0,85.0,55.0,51.13,0.0
2871,2025-02-27 07:45:00,64.98333333333333,2.119999999999997,0.0,17.5,110.79,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.37333333333333,,,67.0,69.0,85.0,55.0,52.02,0.0
2872,2025-02-27 08:00:00,64.27666666666666,2.119999999999997,0.0,17.166666666666668,113.61333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.40666666666667,,,67.0,69.0,85.0,55.0,48.75,0.0
2873,2025-02-27 08:15:00,63.57,0.0,0.0,17.5,111.37,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.42333333333333,,,67.0,69.0,85.0,55.0,51.24,0.0
2874,2025-02-27 08:30:00,64.27333333333333,4.229999999999997,0.0,16.333333333333332,112.44333333333331,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.55666666666667,,,67.0,69.0,85.0,55.0,49.33,0.0
2875,2025-02-27 08:45:00,66.39333333333333,0.0,0.0,17.5,112.81333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.51666666666667,,,67.0,69.0,85.0,55.0,51.7,0.0
