,time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2876,2025-02-27 09:00:00,65.69,2.119999999999997,0.0,16.166666666666668,113.39666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.62,,,67.0,69.0,85.0,55.0,49.760000000000005,0.0
2877,2025-02-27 09:15:00,64.98333333333333,0.0,0.0,17.333333333333332,112.48,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.55666666666667,,,67.0,69.0,85.0,55.0,51.74999999999999,0.0
2878,2025-02-27 09:30:00,64.98333333333333,2.119999999999997,0.0,16.166666666666668,115.41666666666669,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.66333333333334,,,67.0,69.0,85.0,55.0,49.38,0.0
2879,2025-02-27 09:45:00,63.56999999999999,0.0,0.0,16.166666666666668,115.67666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.77333333333333,,,67.0,69.0,85.0,55.0,50.08,0.0
2880,2025-02-27 10:00:00,63.57,0.0,0.0,17.333333333333332,115.48333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.8,,,67.0,69.0,85.0,55.0,50.07000000000001,0.0
2881,2025-02-27 10:15:00,64.27666666666666,0.0,0.0,17.5,114.73333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.81,,,67.0,69.0,85.0,55.0,49.68000000000001,0.0
2882,2025-02-27 10:30:00,64.27666666666666,0.0,0.0,17.5,114.59,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.81,,,67.0,69.0,85.0,55.0,49.8,0.0
2883,2025-02-27 10:45:00,64.27666666666666,0.0,0.0,17.333333333333332,114.03333333333336,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.81333333333333,,,67.0,69.0,85.0,55.0,49.73,0.0
2884,2025-02-27 11:00:00,62.86333333333334,0.0,0.0,17.0,113.42,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.76666666666667,,,67.0,69.0,85.0,55.0,49.06999999999999,0.0
2885,2025-02-27 11:15:00,64.27666666666666,2.119999999999997,0.0,17.166666666666668,113.47,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.69333333333333,,,67.0,69.0,85.0,55.0,49.27000000000001,0.0
2886,2025-02-27 11:30:00,63.56999999999999,0.0,0.0,17.666666666666668,113.44333333333331,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.72666666666667,,,67.0,69.0,85.0,55.0,49.21,0.0
2887,2025-02-27 11:45:00,61.45000000000001,-2.119999999999997,0.0,17.833333333333332,113.44333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.78666666666668,,,67.0,69.0,85.0,55.0,49.24000000000001,0.0
2888,2025-02-27 12:00:00,63.57,-2.119999999999997,0.0,18.0,113.28666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.72,,,67.0,69.0,85.0,55.0,49.41,0.0
2889,2025-02-27 12:15:00,64.27666666666666,0.0,0.0,18.0,113.07333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.69,,,67.0,69.0,85.0,55.0,49.11,0.0
2890,2025-02-27 12:30:00,64.98333333333333,2.119999999999997,0.0,17.666666666666668,113.35333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.60000000000001,,,67.0,69.0,85.0,55.0,49.33,0.0
2891,2025-02-27 12:45:00,64.98333333333333,2.119999999999997,0.0,17.666666666666668,113.52,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.52333333333333,,,67.0,69.0,85.0,55.0,49.64,0.0
2892,2025-02-27 13:00:00,62.86333333333334,-2.119999999999997,0.0,18.166666666666668,113.54,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.44333333333333,,,67.0,69.0,85.0,55.0,49.88,0.0
2893,2025-02-27 13:15:00,64.98333333333333,2.119999999999997,0.0,18.166666666666668,113.44,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.36999999999999,,,67.0,69.0,85.0,55.0,49.650000000000006,0.0
2894,2025-02-27 13:30:00,64.27666666666666,0.0,0.0,18.0,113.40666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.36,,,67.0,69.0,85.0,55.0,49.8,0.0
2895,2025-02-27 13:45:00,64.98333333333333,2.119999999999997,0.0,18.0,113.36666666666667,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.35666666666667,,,67.0,69.0,85.0,55.0,49.74,0.0
2896,2025-02-27 14:00:00,62.86333333333334,-2.119999999999997,0.0,18.166666666666668,113.55666666666669,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.26666666666667,,,67.0,69.0,85.0,55.0,49.46000000000001,0.0
2897,2025-02-27 14:15:00,65.69,2.119999999999997,0.0,18.33333333333333,113.49,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.20666666666666,,,67.0,69.0,85.0,55.0,49.48,0.0
2898,2025-02-27 14:30:00,64.27666666666666,2.119999999999997,0.0,17.333333333333332,113.35333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.22,,,67.0,69.0,85.0,55.0,49.03,0.0
2899,2025-02-27 14:45:00,62.156666666666666,-2.119999999999997,0.0,17.166666666666668,113.77,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.25666666666666,,,67.0,69.0,85.0,55.0,48.85000000000001,0.0
2900,2025-02-27 15:00:00,63.57,-2.119999999999997,0.0,17.833333333333332,113.82666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.36999999999999,,,67.0,69.0,85.0,55.0,48.900000000000006,0.0
2901,2025-02-27 15:15:00,63.57,0.0,0.0,18.0,113.61333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.38,,,67.0,69.0,85.0,55.0,48.11999999999999,0.0
2902,2025-02-27 15:30:00,66.39333333333333,4.229999999999997,0.0,17.666666666666668,114.23,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.45333333333333,,,67.0,69.0,85.0,55.0,48.14,0.0
2903,2025-02-27 15:45:00,64.98333333333333,0.0,0.0,17.833333333333332,115.3,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.50333333333333,,,67.0,69.0,85.0,55.0,49.07000000000001,0.0
2904,2025-02-27 16:00:00,64.98333333333333,0.0,0.0,18.0,115.36333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.52333333333333,,,67.0,69.0,85.0,55.0,48.69,0.0
2905,2025-02-27 16:15:00,64.98333333333333,0.0,0.0,17.5,115.27,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.65333333333334,,,67.0,69.0,85.0,55.0,48.2,0.0
2906,2025-02-27 16:30:00,64.27666666666666,0.0,0.0,16.5,113.94666666666669,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.80666666666667,,,67.0,69.0,85.0,55.0,47.74000000000001,0.0
2907,2025-02-27 16:45:00,62.86333333333334,0.0,0.0,18.0,108.03000000000002,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.79333333333334,,,67.0,69.0,85.0,55.0,49.690000000000005,0.0
2908,2025-02-27 17:00:00,64.98333333333333,2.119999999999997,0.0,19.0,107.54,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.42333333333333,,,67.0,69.0,85.0,55.0,49.45,0.0
2909,2025-02-27 17:15:00,64.27666666666666,2.119999999999997,0.0,19.0,108.09333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.28333333333333,,,67.0,69.0,85.0,55.0,49.49999999999999,0.0
2910,2025-02-27 17:30:00,64.27666666666666,0.0,0.0,19.0,108.55,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.24,,,67.0,69.0,85.0,55.0,49.96,0.0
2911,2025-02-27 17:45:00,64.27666666666666,0.0,0.0,18.666666666666668,108.79,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.31666666666666,,,67.0,69.0,85.0,55.0,49.870000000000005,0.0
2912,2025-02-27 18:00:00,64.27666666666666,2.119999999999997,0.0,17.833333333333332,108.95666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.87,,,67.0,69.0,85.0,55.0,49.91,0.0
2913,2025-02-27 18:15:00,65.68666666666667,0.0,0.0,17.5,108.83666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.78333333333333,,,67.0,69.0,85.0,55.0,50.21000000000001,0.0
2914,2025-02-27 18:30:00,62.156666666666666,0.0,0.0,17.666666666666668,108.84666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.7,,,67.0,69.0,85.0,55.0,49.94,0.0
2915,2025-02-27 18:45:00,66.39,0.0,0.0,17.5,108.75666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.67,,,67.0,69.0,85.0,55.0,50.05,0.0
2916,2025-02-27 19:00:00,64.98,-2.119999999999997,0.0,16.666666666666668,108.86,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.76333333333334,,,67.0,69.0,85.0,55.0,49.55,0.0
2917,2025-02-27 19:15:00,64.98333333333333,2.119999999999997,0.0,16.666666666666668,108.98,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.71666666666667,,,67.0,69.0,85.0,55.0,49.75000000000001,0.0
2918,2025-02-27 19:30:00,64.27666666666666,-2.119999999999997,0.0,16.833333333333332,108.87666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.53333333333335,,,67.0,69.0,85.0,55.0,49.42,0.0
2919,2025-02-27 19:45:00,65.69,2.119999999999997,0.0,16.5,108.66,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.64333333333333,,,67.0,69.0,85.0,55.0,49.17,0.0
2920,2025-02-27 20:00:00,64.98333333333333,0.0,0.0,16.0,108.47,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.64,,,67.0,69.0,85.0,55.0,49.23,0.0
2921,2025-02-27 20:15:00,65.68666666666667,2.119999999999997,0.0,16.333333333333332,108.54,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.51666666666667,,,67.0,69.0,85.0,55.0,49.13000000000001,0.0
2922,2025-02-27 20:30:00,63.57,2.119999999999997,0.0,15.833333333333334,108.19666666666669,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.37333333333333,,,67.0,69.0,85.0,55.0,48.76,0.0
2923,2025-02-27 20:45:00,64.98333333333333,2.119999999999997,0.0,16.333333333333332,108.33666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.33333333333333,,,67.0,69.0,85.0,55.0,49.32000000000001,0.0
2924,2025-02-27 21:00:00,64.27666666666666,0.0,0.0,16.166666666666668,108.16333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.33999999999999,,,67.0,69.0,85.0,55.0,49.11,0.0
2925,2025-02-27 21:15:00,64.98333333333333,2.119999999999997,0.0,15.5,108.27666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.23333333333333,,,67.0,69.0,85.0,55.0,48.68,0.0
2926,2025-02-27 21:30:00,64.98333333333333,2.119999999999997,0.0,15.5,107.88,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.22666666666667,,,67.0,69.0,85.0,55.0,48.73,0.0
2927,2025-02-27 21:45:00,64.98333333333333,2.119999999999997,0.0,15.333333333333334,107.65,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.23333333333333,,,67.0,69.0,85.0,55.0,48.71999999999999,0.0
2928,2025-02-27 22:00:00,65.68666666666667,4.229999999999997,0.0,15.0,107.56333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.32666666666667,,,67.0,69.0,85.0,55.0,48.79,0.0
2929,2025-02-27 22:15:00,65.69,2.119999999999997,0.0,15.666666666666666,106.98666666666668,63.57,0.0,73.99,96.01666666666668,74.0,0.0,70.0,0.0,74.08,,,67.0,69.0,85.0,55.0,48.89000000000001,0.0
2930,2025-02-27 22:30:00,64.27666666666666,0.0,0.0,16.166666666666668,102.50666666666666,63.57,0.0,73.99,79.73333333333333,74.0,0.0,70.0,0.0,74.80333333333333,,,67.0,69.0,85.0,55.0,47.23,0.0
2931,2025-02-27 22:45:00,64.27666666666666,2.119999999999997,0.0,15.166666666666666,96.87666666666668,63.57,0.0,73.99,71.2,74.0,0.0,70.0,0.0,74.90666666666667,,,67.0,69.0,85.0,55.0,39.88,0.0
2932,2025-02-27 23:00:00,64.27666666666666,0.0,0.0,16.0,101.48,63.57,0.0,73.99,82.23666666666666,74.0,0.0,70.0,0.0,74.11333333333333,,,67.0,69.0,85.0,55.0,40.65,0.0
2933,2025-02-27 23:15:00,64.98333333333333,2.119999999999997,0.0,17.0,107.56333333333332,63.57,0.0,73.99,86.24000000000001,74.0,0.0,70.0,0.0,73.91666666666667,,,67.0,69.0,85.0,55.0,46.31,0.0
2934,2025-02-27 23:30:00,64.98333333333333,2.119999999999997,0.0,15.833333333333334,105.09666666666664,63.57,0.0,73.99,81.67333333333333,74.0,0.0,70.0,0.0,74.13666666666667,,,67.0,69.0,85.0,55.0,43.17999999999999,0.0
2935,2025-02-27 23:45:00,65.68666666666667,0.0,0.0,16.333333333333332,106.85666666666668,63.57,0.0,73.99,82.98666666666666,74.0,0.0,70.0,0.0,74.02333333333333,,,67.0,69.0,85.0,55.0,46.34,0.0
2936,2025-02-28 00:00:00,64.98,0.0,0.0,16.833333333333332,105.55333333333331,63.57,0.0,73.99,84.69666666666667,74.0,0.0,70.0,0.0,73.95,,,67.0,69.0,85.0,55.0,45.43000000000001,0.0
2937,2025-02-28 00:15:00,65.68666666666667,6.350000000000001,0.0,16.5,109.13666666666666,63.57,0.0,73.99,87.98666666666666,74.0,0.0,70.0,0.0,73.83666666666666,,,67.0,69.0,85.0,55.0,44.47999999999999,0.0
2938,2025-02-28 00:30:00,62.86333333333334,-2.119999999999997,0.0,17.666666666666668,110.25,63.57,0.0,73.99,92.58,74.0,0.0,70.0,0.0,73.70666666666666,,,67.0,69.0,85.0,55.0,48.470000000000006,0.0
2939,2025-02-28 00:45:00,64.27666666666666,2.119999999999997,0.0,17.0,110.14,63.57,0.0,73.99,94.41333333333334,74.0,0.0,70.0,0.0,73.72,,,67.0,69.0,85.0,55.0,47.78999999999999,0.0
2940,2025-02-28 01:00:00,64.98333333333333,0.0,0.0,17.333333333333332,113.20333333333332,63.57,0.0,73.99,99.61666666666667,74.0,0.0,70.0,0.0,73.58,,,67.0,69.0,85.0,55.0,47.85,0.0
2941,2025-02-28 01:15:00,63.57,-2.119999999999997,0.0,18.0,110.3,63.57,0.0,73.99,99.89333333333332,74.0,0.0,70.0,0.0,73.57000000000001,,,67.0,69.0,85.0,55.0,51.05,0.0
2942,2025-02-28 01:30:00,64.27666666666666,2.119999999999997,0.0,17.166666666666668,113.16,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.59333333333333,,,67.0,69.0,85.0,55.0,48.31,0.0
2943,2025-02-28 01:45:00,63.57,0.0,0.0,18.5,111.5,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.55,,,67.0,69.0,85.0,55.0,51.63,0.0
2944,2025-02-28 02:00:00,65.69,2.119999999999997,0.0,17.0,114.94666666666669,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.61,,,67.0,69.0,85.0,55.0,48.8,0.0
2945,2025-02-28 02:15:00,63.57,0.0,0.0,17.0,115.37,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.72666666666667,,,67.0,69.0,85.0,55.0,49.260000000000005,0.0
2946,2025-02-28 02:30:00,63.57,2.119999999999997,0.0,17.333333333333332,115.48666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.81666666666666,,,67.0,69.0,85.0,55.0,49.61999999999999,0.0
2947,2025-02-28 02:45:00,64.27666666666666,2.119999999999997,0.0,18.666666666666668,115.23,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.86666666666666,,,67.0,69.0,85.0,55.0,49.60000000000001,0.0
2948,2025-02-28 03:00:00,64.98333333333333,0.0,0.0,17.5,114.70333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.96,,,67.0,69.0,85.0,55.0,49.21,0.0
2949,2025-02-28 03:15:00,64.27666666666666,0.0,0.0,17.333333333333332,114.93,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.97333333333334,,,67.0,69.0,85.0,55.0,49.39,0.0
2950,2025-02-28 03:30:00,62.86333333333334,-2.119999999999997,0.0,18.5,114.82666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.98,,,67.0,69.0,85.0,55.0,49.47,0.0
2951,2025-02-28 03:45:00,66.39333333333333,4.229999999999997,0.0,19.0,114.71666666666664,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.97333333333334,,,67.0,69.0,85.0,55.0,49.72,0.0
2952,2025-02-28 04:00:00,65.68666666666667,4.229999999999997,0.0,19.0,114.46333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.97333333333334,,,67.0,69.0,85.0,55.0,49.72,0.0
2953,2025-02-28 04:15:00,64.98333333333333,0.0,0.0,19.0,114.51666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.96666666666665,,,67.0,69.0,85.0,55.0,49.64,0.0
2954,2025-02-28 04:30:00,64.27666666666666,0.0,0.0,19.0,114.07333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.98,,,67.0,69.0,85.0,55.0,49.6,0.0
2955,2025-02-28 04:45:00,64.98333333333333,0.0,0.0,19.0,114.08666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.97333333333334,,,67.0,69.0,85.0,55.0,49.81,0.0
2956,2025-02-28 05:00:00,65.69,2.119999999999997,0.0,18.83333333333333,113.87,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.96,,,67.0,69.0,85.0,55.0,49.48,0.0
2957,2025-02-28 05:15:00,65.68666666666667,4.229999999999997,0.0,18.5,114.01666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.96,,,67.0,69.0,85.0,55.0,49.74,0.0
2958,2025-02-28 05:30:00,65.68666666666667,0.0,0.0,19.166666666666668,114.23666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.92666666666666,,,67.0,69.0,85.0,55.0,50.38,0.0
2959,2025-02-28 05:45:00,65.69,2.119999999999997,0.0,19.0,113.72,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.92,,,67.0,69.0,85.0,55.0,49.95,0.0
2960,2025-02-28 06:00:00,63.57,0.0,0.0,19.166666666666668,113.93666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.84333333333333,,,67.0,69.0,85.0,55.0,50.21,0.0
2961,2025-02-28 06:15:00,65.69,2.119999999999997,0.0,20.0,113.95333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.83,,,67.0,69.0,85.0,55.0,50.55,0.0
2962,2025-02-28 06:30:00,63.57,0.0,0.0,20.0,113.96999999999998,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.82333333333334,,,67.0,69.0,85.0,55.0,50.89,0.0
2963,2025-02-28 06:45:00,64.98,4.229999999999997,0.0,20.0,113.85,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.81666666666666,,,67.0,69.0,85.0,55.0,51.290000000000006,0.0
2964,2025-02-28 07:00:00,64.98333333333333,0.0,0.0,20.5,114.30333333333331,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.81666666666666,,,67.0,69.0,85.0,55.0,51.63,0.0
2965,2025-02-28 07:15:00,65.69,2.119999999999997,0.0,20.166666666666668,114.21666666666664,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.84333333333333,,,67.0,69.0,85.0,55.0,51.78,0.0
2966,2025-02-28 07:30:00,64.98,4.229999999999997,0.0,20.166666666666668,114.51333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.93333333333334,,,67.0,69.0,85.0,55.0,51.41,0.0
2967,2025-02-28 07:45:00,64.98333333333333,2.119999999999997,0.0,20.0,114.38333333333333,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.94666666666666,,,67.0,69.0,85.0,55.0,51.970000000000006,0.0
2968,2025-02-28 08:00:00,63.57,0.0,0.0,19.5,114.32666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.98,,,67.0,69.0,85.0,55.0,52.06999999999999,0.0
2969,2025-02-28 08:15:00,63.57,0.0,0.0,20.33333333333333,114.72,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.96666666666665,,,67.0,69.0,85.0,55.0,52.29,0.0
2970,2025-02-28 08:30:00,64.27666666666666,0.0,0.0,20.0,114.24333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.96666666666665,,,67.0,69.0,85.0,55.0,52.24,0.0
2971,2025-02-28 08:45:00,64.27666666666666,,0.0,20.0,114.22333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.93333333333334,,,67.0,69.0,85.0,55.0,,
2972,2025-02-28 09:00:00,65.69,2.119999999999997,0.0,18.666666666666668,113.71666666666664,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.96,,,67.0,69.0,85.0,55.0,52.0,0.0
2973,2025-02-28 09:15:00,64.27666666666666,0.0,0.0,17.0,112.6,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.80666666666667,,,67.0,69.0,85.0,55.0,50.35,0.0
2974,2025-02-28 09:30:00,63.57,0.0,0.0,16.666666666666668,112.38666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.66333333333334,,,67.0,69.0,85.0,55.0,50.2,0.0
2975,2025-02-28 09:45:00,64.27666666666666,0.0,0.0,17.333333333333332,112.34333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.52666666666667,,,67.0,69.0,85.0,55.0,50.64000000000001,0.0
2976,2025-02-28 10:00:00,65.68666666666667,2.119999999999997,0.0,18.0,111.58666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.42333333333333,,,67.0,69.0,85.0,55.0,50.32000000000001,0.0
2977,2025-02-28 10:15:00,63.56999999999999,0.0,0.0,17.166666666666668,111.62,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.34333333333333,,,67.0,69.0,85.0,55.0,50.260000000000005,0.0
2978,2025-02-28 10:30:00,62.86333333333334,0.0,0.0,17.833333333333332,112.04,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.24,,,67.0,69.0,85.0,55.0,50.68,0.0
2979,2025-02-28 10:45:00,64.27666666666666,0.0,0.0,18.666666666666668,111.94333333333331,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.18333333333334,,,67.0,69.0,85.0,55.0,50.790000000000006,0.0
2980,2025-02-28 11:00:00,64.27666666666666,0.0,0.0,18.666666666666668,111.74333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.13,,,67.0,69.0,85.0,55.0,50.57000000000001,0.0
2981,2025-02-28 11:15:00,64.27666666666666,2.119999999999997,0.0,18.666666666666668,112.04,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.09,,,67.0,69.0,85.0,55.0,50.44,0.0
2982,2025-02-28 11:30:00,66.39333333333333,4.229999999999997,0.0,18.5,111.94666666666669,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.08666666666666,,,67.0,69.0,85.0,55.0,50.9,0.0
2983,2025-02-28 11:45:00,64.27666666666666,2.119999999999997,0.0,18.0,112.21999999999998,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.09,,,67.0,69.0,85.0,55.0,50.54,0.0
2984,2025-02-28 12:00:00,64.27666666666666,2.119999999999997,0.0,19.166666666666668,112.17666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.09,,,67.0,69.0,85.0,55.0,51.32999999999999,0.0
2985,2025-02-28 12:15:00,64.98333333333333,2.119999999999997,0.0,19.5,111.75666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.08666666666666,,,67.0,69.0,85.0,55.0,51.13999999999999,0.0
2986,2025-02-28 12:30:00,64.98333333333333,2.119999999999997,0.0,19.5,111.41333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.03666666666668,,,67.0,69.0,85.0,55.0,51.64000000000001,0.0
2987,2025-02-28 12:45:00,64.98333333333333,2.119999999999997,0.0,19.5,111.75,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.95666666666666,,,67.0,69.0,85.0,55.0,51.48,0.0
2988,2025-02-28 13:00:00,63.56999999999999,0.0,0.0,19.666666666666668,111.95,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.92333333333333,,,67.0,69.0,85.0,55.0,51.72,0.0
2989,2025-02-28 13:15:00,63.57,0.0,0.0,19.5,112.28666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.83999999999999,,,67.0,69.0,85.0,55.0,51.39,0.0
2990,2025-02-28 13:30:00,64.98333333333333,2.119999999999997,0.0,18.83333333333333,112.33,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.87666666666667,,,67.0,69.0,85.0,55.0,50.98,0.0
2991,2025-02-28 13:45:00,65.68666666666667,2.119999999999997,0.0,18.83333333333333,112.81333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.89999999999999,,,67.0,69.0,85.0,55.0,50.870000000000005,0.0
2992,2025-02-28 14:00:00,63.57,0.0,0.0,19.0,113.67333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.07000000000001,,,67.0,69.0,85.0,55.0,50.78000000000001,0.0
2993,2025-02-28 14:15:00,64.27666666666666,0.0,0.0,19.0,113.84666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.17333333333333,,,67.0,69.0,85.0,55.0,50.010000000000005,0.0
2994,2025-02-28 14:30:00,63.57,2.119999999999997,0.0,19.33333333333333,113.96,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.09,,,67.0,69.0,85.0,55.0,49.31,0.0
2995,2025-02-28 14:45:00,64.98,4.229999999999997,0.0,18.666666666666668,114.08666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.11666666666666,,,67.0,69.0,85.0,55.0,48.75,0.0
2996,2025-02-28 15:00:00,63.57,0.0,0.0,19.0,114.82333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.54,,,67.0,69.0,85.0,55.0,48.86,0.0
2997,2025-02-28 15:15:00,64.27666666666666,0.0,0.0,19.166666666666668,113.93666666666668,63.57,0.0,73.99,91.45666666666666,74.0,0.0,70.0,0.0,74.36333333333333,,,67.0,69.0,85.0,55.0,48.760000000000005,0.0
2998,2025-02-28 15:30:00,64.27666666666666,0.0,0.0,18.33333333333333,114.17,63.57,0.0,73.99,93.56333333333332,74.0,0.0,70.0,0.0,74.12,,,67.0,69.0,85.0,55.0,46.64,0.0
2999,2025-02-28 15:45:00,64.27666666666666,0.0,0.0,18.5,115.03333333333336,63.57,0.0,73.99,96.20333333333332,74.0,0.0,70.0,0.0,73.97333333333334,,,67.0,69.0,85.0,55.0,48.02,0.0
3000,2025-02-28 16:00:00,63.57,2.119999999999997,0.0,20.166666666666668,108.68666666666668,63.57,0.0,73.99,98.93,74.0,0.0,70.0,0.0,73.76,,,67.0,69.0,85.0,55.0,51.35,0.0
3001,2025-02-28 16:15:00,64.98333333333333,0.0,0.0,21.5,108.44333333333331,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.41333333333334,,,67.0,69.0,85.0,55.0,50.91,0.0
3002,2025-02-28 16:30:00,64.27666666666666,2.119999999999997,0.0,20.83333333333333,108.57,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.19666666666667,,,67.0,69.0,85.0,55.0,50.85,0.0
3003,2025-02-28 16:45:00,64.27666666666666,2.119999999999997,0.0,20.166666666666668,108.54,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.88666666666667,,,67.0,69.0,85.0,55.0,50.95,0.0
3004,2025-02-28 17:00:00,64.98333333333333,2.119999999999997,0.0,19.33333333333333,108.56666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.84333333333333,,,67.0,69.0,85.0,55.0,50.92,0.0
3005,2025-02-28 17:15:00,64.27666666666666,0.0,0.0,19.0,108.79,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.95,,,67.0,69.0,85.0,55.0,50.28000000000001,0.0
3006,2025-02-28 17:30:00,65.68666666666667,0.0,0.0,18.166666666666668,108.62666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.03,,,67.0,69.0,85.0,55.0,49.95,0.0
3007,2025-02-28 17:45:00,63.56999999999999,0.0,0.0,17.666666666666668,108.53333333333336,63.57,0.0,73.99,98.42,74.0,0.0,70.0,0.0,73.81333333333333,,,67.0,69.0,85.0,55.0,49.95,0.0
3008,2025-02-28 18:00:00,64.27666666666666,2.119999999999997,0.0,17.333333333333332,106.67333333333332,63.57,0.0,73.99,86.90333333333332,74.0,0.0,70.0,0.0,74.49333333333333,,,67.0,69.0,85.0,55.0,49.7,0.0
3009,2025-02-28 18:15:00,64.98333333333333,2.119999999999997,0.0,17.0,107.46666666666664,63.57,0.0,73.99,96.5,74.0,0.0,70.0,0.0,73.85333333333334,,,67.0,69.0,85.0,55.0,46.33,0.0
3010,2025-02-28 18:30:00,64.27666666666666,2.119999999999997,0.0,17.0,108.59666666666664,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.27333333333333,,,67.0,69.0,85.0,55.0,49.06999999999999,0.0
3011,2025-02-28 18:45:00,64.98333333333333,2.119999999999997,0.0,16.833333333333332,108.66666666666669,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.08666666666666,,,67.0,69.0,85.0,55.0,48.73,0.0
3012,2025-02-28 19:00:00,65.69,2.119999999999997,0.0,16.5,108.50333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.20333333333333,,,67.0,69.0,85.0,55.0,48.900000000000006,0.0
3013,2025-02-28 19:15:00,64.27666666666666,2.119999999999997,0.0,16.5,108.25666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.42333333333333,,,67.0,69.0,85.0,55.0,48.6,0.0
3014,2025-02-28 19:30:00,65.69,2.119999999999997,0.0,16.5,108.34333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.31,,,67.0,69.0,85.0,55.0,48.63,0.0
3015,2025-02-28 19:45:00,65.69,2.119999999999997,0.0,16.166666666666668,107.84333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.24,,,67.0,69.0,85.0,55.0,47.99,0.0
3016,2025-02-28 20:00:00,64.98,0.0,0.0,15.833333333333334,107.59333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.24,,,67.0,69.0,85.0,55.0,47.67,0.0
3017,2025-02-28 20:15:00,64.98333333333333,0.0,0.0,15.666666666666666,107.9,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.3,,,67.0,69.0,85.0,55.0,48.06999999999999,0.0
3018,2025-02-28 20:30:00,65.69,2.119999999999997,0.0,15.5,107.78666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.24666666666667,,,67.0,69.0,85.0,55.0,47.78,0.0
3019,2025-02-28 20:45:00,63.57,2.119999999999997,0.0,15.5,107.8,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.39666666666666,,,67.0,69.0,85.0,55.0,47.36000000000001,0.0
3020,2025-02-28 21:00:00,63.57,0.0,0.0,15.666666666666666,107.49,63.57,0.0,73.99,98.08,74.0,0.0,70.0,0.0,73.89999999999999,,,67.0,69.0,85.0,55.0,47.45,0.0
3021,2025-02-28 21:15:00,64.98333333333333,2.119999999999997,0.0,15.0,106.44666666666669,63.57,0.0,73.99,91.39333333333332,74.0,0.0,70.0,0.0,74.33333333333333,,,67.0,69.0,85.0,55.0,46.540000000000006,0.0
3022,2025-02-28 21:30:00,64.27666666666666,2.119999999999997,0.0,15.166666666666666,106.96333333333332,63.57,0.0,73.99,94.00333333333332,74.0,0.0,70.0,0.0,74.11333333333333,,,67.0,69.0,85.0,55.0,47.05,0.0
3023,2025-02-28 21:45:00,64.98333333333333,2.119999999999997,0.0,15.333333333333334,106.58666666666666,63.57,0.0,73.99,93.38666666666668,74.0,0.0,70.0,0.0,74.10000000000001,,,67.0,69.0,85.0,55.0,47.2,0.0
3024,2025-02-28 22:00:00,64.27666666666666,0.0,0.0,15.166666666666666,106.25666666666666,63.57,0.0,73.99,92.62666666666668,74.0,0.0,70.0,0.0,74.10666666666667,,,67.0,69.0,85.0,55.0,46.64,0.0
3025,2025-02-28 22:15:00,64.98333333333333,2.119999999999997,0.0,14.5,105.62,63.57,0.0,73.99,91.38333333333333,74.0,0.0,70.0,0.0,74.11333333333333,,,67.0,69.0,85.0,55.0,45.9,0.0
3026,2025-02-28 22:30:00,67.09666666666666,2.119999999999997,0.0,15.166666666666666,105.10333333333334,63.57,0.0,73.99,90.41,74.0,0.0,70.0,0.0,74.11333333333333,,,67.0,69.0,85.0,55.0,45.8,0.0
3027,2025-02-28 22:45:00,65.69,2.119999999999997,0.0,14.833333333333334,104.08333333333331,63.57,0.0,73.99,88.12333333333333,74.0,0.0,70.0,0.0,74.17333333333333,,,67.0,69.0,85.0,55.0,44.96999999999999,0.0
3028,2025-02-28 23:00:00,64.98333333333333,2.119999999999997,0.0,15.0,103.92666666666666,63.57,0.0,73.99,88.33999999999999,74.0,0.0,70.0,0.0,74.09666666666666,,,67.0,69.0,85.0,55.0,44.42,0.0
3029,2025-02-28 23:15:00,64.27666666666666,2.119999999999997,0.0,14.333333333333334,104.89666666666666,63.57,0.0,73.99,91.94,74.0,0.0,70.0,0.0,73.91666666666667,,,67.0,69.0,85.0,55.0,45.01,0.0
3030,2025-02-28 23:30:00,66.39,0.0,0.0,15.0,106.03,63.57,0.0,73.99,97.17333333333332,74.0,0.0,70.0,0.0,73.72333333333334,,,67.0,69.0,85.0,55.0,47.43999999999999,0.0
3031,2025-02-28 23:45:00,64.98333333333333,2.119999999999997,0.0,15.5,106.34,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.49333333333333,,,67.0,69.0,85.0,55.0,46.99,0.0
3032,2025-03-01 00:00:00,64.98333333333333,2.119999999999997,0.0,15.833333333333334,106.65666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.32333333333334,,,67.0,69.0,85.0,55.0,47.64,0.0
3033,2025-03-01 00:15:00,64.98333333333333,0.0,0.0,17.0,107.43666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.22666666666667,,,67.0,69.0,85.0,55.0,48.12,0.0
3034,2025-03-01 00:30:00,64.27666666666666,2.119999999999997,0.0,17.333333333333332,108.05,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.07666666666667,,,67.0,69.0,85.0,55.0,48.28,0.0
3035,2025-03-01 00:45:00,63.57,-2.119999999999997,0.0,18.0,108.79333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.96333333333332,,,67.0,69.0,85.0,55.0,49.76,0.0
3036,2025-03-01 01:00:00,65.68666666666667,0.0,0.0,18.0,108.84666666666664,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.94333333333334,,,67.0,69.0,85.0,55.0,49.81,0.0
3037,2025-03-01 01:15:00,63.57,0.0,0.0,18.5,109.24333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.92,,,67.0,69.0,85.0,55.0,49.31,0.0
3038,2025-03-01 01:30:00,64.27666666666666,0.0,0.0,18.666666666666668,109.55333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.91,,,67.0,69.0,85.0,55.0,50.14000000000001,0.0
3039,2025-03-01 01:45:00,65.69,2.119999999999997,0.0,18.33333333333333,109.58,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.91333333333334,,,67.0,69.0,85.0,55.0,50.13,0.0
3040,2025-03-01 02:00:00,62.86333333333334,0.0,0.0,18.33333333333333,109.77333333333333,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.94333333333334,,,67.0,69.0,85.0,55.0,50.36,0.0
3041,2025-03-01 02:15:00,64.98333333333333,2.119999999999997,0.0,19.0,109.55,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.95666666666666,,,67.0,69.0,85.0,55.0,50.69,0.0
3042,2025-03-01 02:30:00,63.57,2.119999999999997,0.0,19.166666666666668,109.63333333333333,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.00333333333333,,,67.0,69.0,85.0,55.0,50.64,0.0
3043,2025-03-01 02:45:00,64.27666666666666,0.0,0.0,18.666666666666668,109.60666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.95,,,67.0,69.0,85.0,55.0,50.41,0.0
3044,2025-03-01 03:00:00,64.27666666666666,0.0,0.0,19.0,110.22333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.95666666666666,,,67.0,69.0,85.0,55.0,50.97,0.0
3045,2025-03-01 03:15:00,63.57,2.119999999999997,0.0,18.166666666666668,109.88,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.03666666666668,,,67.0,69.0,85.0,55.0,50.61000000000001,0.0
3046,2025-03-01 03:30:00,64.98333333333333,0.0,0.0,19.0,110.18,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.08,,,67.0,69.0,85.0,55.0,51.07,0.0
3047,2025-03-01 03:45:00,64.27666666666666,0.0,0.0,18.166666666666668,110.11333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.08333333333333,,,67.0,69.0,85.0,55.0,51.37,0.0
3048,2025-03-01 04:00:00,64.98,0.0,0.0,18.0,110.21666666666664,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.07666666666667,,,67.0,69.0,85.0,55.0,51.02,0.0
3049,2025-03-01 04:15:00,64.98333333333333,2.119999999999997,0.0,18.33333333333333,110.13,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.09,,,67.0,69.0,85.0,55.0,51.07000000000001,0.0
3050,2025-03-01 04:30:00,66.39333333333333,2.119999999999997,0.0,18.33333333333333,109.71999999999998,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.10666666666667,,,67.0,69.0,85.0,55.0,50.95,0.0
3051,2025-03-01 04:45:00,64.63,2.119999999999997,0.0,18.25,110.055,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.2,,,67.0,69.0,85.0,55.0,51.26,0.0
3052,2025-03-01 05:00:00,64.98333333333333,2.119999999999997,0.0,19.166666666666668,109.88666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.09666666666668,,,67.0,69.0,85.0,55.0,51.11999999999999,0.0
3053,2025-03-01 05:15:00,64.98333333333333,2.119999999999997,0.0,18.666666666666668,109.87,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.14333333333333,,,67.0,69.0,85.0,55.0,51.13999999999999,0.0
3054,2025-03-01 05:30:00,64.98333333333333,2.119999999999997,0.0,18.0,109.37333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.18,,,67.0,69.0,85.0,55.0,50.92,0.0
3055,2025-03-01 05:45:00,65.68333333333334,4.229999999999997,0.0,18.666666666666668,112.34333333333336,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.16000000000001,,,67.0,69.0,85.0,55.0,51.28000000000001,0.0
3056,2025-03-01 06:00:00,64.27666666666666,2.119999999999997,0.0,18.166666666666668,111.85333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.31,,,67.0,69.0,85.0,55.0,49.49,0.0
3057,2025-03-01 06:15:00,67.09666666666666,4.229999999999997,0.0,18.83333333333333,114.00333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.25,,,67.0,69.0,85.0,55.0,52.190000000000005,0.0
3058,2025-03-01 06:30:00,63.57,0.0,0.0,18.666666666666668,111.71666666666664,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.30666666666667,,,67.0,69.0,85.0,55.0,52.02,0.0
3059,2025-03-01 06:45:00,66.39333333333333,6.350000000000001,0.0,18.166666666666668,115.91333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.36,,,67.0,69.0,85.0,55.0,49.58,0.0
3060,2025-03-01 07:00:00,64.27666666666666,0.0,0.0,18.0,110.79,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.50666666666667,,,67.0,69.0,85.0,55.0,51.3,0.0
3061,2025-03-01 07:15:00,64.27666666666666,0.0,0.0,18.33333333333333,115.03000000000002,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.46,,,67.0,69.0,85.0,55.0,49.24,0.0
3062,2025-03-01 07:30:00,63.57,2.119999999999997,0.0,17.166666666666668,115.70666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.66333333333334,,,67.0,69.0,85.0,55.0,50.21000000000001,0.0
3063,2025-03-01 07:45:00,63.57,0.0,0.0,17.5,115.63333333333333,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.69,,,67.0,69.0,85.0,55.0,50.08,0.0
3064,2025-03-01 08:00:00,63.57,-2.119999999999997,0.0,18.5,115.31666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.74333333333333,,,67.0,69.0,85.0,55.0,50.260000000000005,0.0
3065,2025-03-01 08:15:00,63.57,0.0,0.0,18.666666666666668,114.8,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.68333333333334,,,67.0,69.0,85.0,55.0,49.99,0.0
3066,2025-03-01 08:30:00,64.98333333333333,0.0,0.0,19.0,114.72666666666667,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.69,,,67.0,69.0,85.0,55.0,50.23,0.0
3067,2025-03-01 08:45:00,63.57,-2.119999999999997,0.0,18.666666666666668,114.06,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.7,,,67.0,69.0,85.0,55.0,49.94,0.0
3068,2025-03-01 09:00:00,64.98333333333333,2.119999999999997,0.0,18.666666666666668,114.03333333333336,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.67,,,67.0,69.0,85.0,55.0,50.27000000000001,0.0
3069,2025-03-01 09:15:00,64.27666666666666,0.0,0.0,19.166666666666668,113.9,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.63333333333334,,,67.0,69.0,85.0,55.0,50.36,0.0
3070,2025-03-01 09:30:00,64.27666666666666,0.0,0.0,19.5,114.16333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.57333333333334,,,67.0,69.0,85.0,55.0,50.49999999999999,0.0
3071,2025-03-01 09:45:00,65.68666666666667,2.119999999999997,0.0,19.83333333333333,114.11,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.60333333333334,,,67.0,69.0,85.0,55.0,51.03,0.0
3072,2025-03-01 10:00:00,67.10000000000001,2.119999999999997,0.0,19.166666666666668,114.21666666666664,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.54,,,67.0,69.0,85.0,55.0,51.06000000000001,0.0
3073,2025-03-01 10:15:00,63.57,0.0,0.0,20.0,114.20666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.53,,,67.0,69.0,85.0,55.0,51.77,0.0
3074,2025-03-01 10:30:00,65.69,2.119999999999997,0.0,20.5,114.06,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.53,,,67.0,69.0,85.0,55.0,51.21,0.0
3075,2025-03-01 10:45:00,64.27666666666666,-2.119999999999997,0.0,20.83333333333333,114.39666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.53,,,67.0,69.0,85.0,55.0,52.0,0.0
3076,2025-03-01 11:00:00,64.27333333333333,4.229999999999997,0.0,20.166666666666668,114.29,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.53,,,67.0,69.0,85.0,55.0,52.56,0.0
3077,2025-03-01 11:15:00,64.27666666666666,0.0,0.0,20.33333333333333,114.07,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.53,,,67.0,69.0,85.0,55.0,52.62,0.0
3078,2025-03-01 11:30:00,64.98,0.0,0.0,20.5,113.66666666666669,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.52333333333333,,,67.0,69.0,85.0,55.0,52.46,0.0
3079,2025-03-01 11:45:00,64.63,0.0,0.0,21.0,113.705,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.49000000000001,,,67.0,69.0,85.0,55.0,52.85,0.0
3080,2025-03-01 12:00:00,64.98333333333333,2.119999999999997,0.0,19.83333333333333,113.07666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.41,,,67.0,69.0,85.0,55.0,52.1,0.0
3081,2025-03-01 12:15:00,62.86333333333334,0.0,0.0,20.666666666666668,113.70333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.47333333333333,,,67.0,69.0,85.0,55.0,53.26,0.0
3082,2025-03-01 12:30:00,64.98333333333333,2.119999999999997,0.0,20.0,113.4,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.51666666666667,,,67.0,69.0,85.0,55.0,53.1,0.0
3083,2025-03-01 12:45:00,64.27666666666666,2.119999999999997,0.0,20.5,113.54666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.51666666666667,,,67.0,69.0,85.0,55.0,53.17,0.0
3084,2025-03-01 13:00:00,64.27666666666666,2.119999999999997,0.0,20.83333333333333,113.21666666666664,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.53,,,67.0,69.0,85.0,55.0,53.53999999999999,0.0
3085,2025-03-01 13:15:00,65.68666666666667,2.119999999999997,0.0,20.166666666666668,112.91666666666669,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.52333333333333,,,67.0,69.0,85.0,55.0,52.99,0.0
3086,2025-03-01 13:30:00,64.98,0.0,0.0,20.0,113.02333333333333,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.51,,,67.0,69.0,85.0,55.0,53.2,0.0
3087,2025-03-01 13:45:00,64.27666666666666,0.0,0.0,20.33333333333333,113.37333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.51666666666667,,,67.0,69.0,85.0,55.0,53.91,0.0
3088,2025-03-01 14:00:00,66.39333333333333,2.119999999999997,0.0,20.5,113.13333333333333,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.53,,,67.0,69.0,85.0,55.0,53.49,0.0
3089,2025-03-01 14:15:00,64.98333333333333,0.0,0.0,20.83333333333333,113.47333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.53,,,67.0,69.0,85.0,55.0,54.22,0.0
3090,2025-03-01 14:30:00,66.39333333333333,2.119999999999997,0.0,20.166666666666668,113.38333333333333,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.58,,,67.0,69.0,85.0,55.0,53.56,0.0
3091,2025-03-01 14:45:00,63.57,0.0,0.0,20.166666666666668,113.74666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.64333333333333,,,67.0,69.0,85.0,55.0,53.71,0.0
3092,2025-03-01 15:00:00,63.57,0.0,0.0,20.166666666666668,114.07,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.66333333333334,,,67.0,69.0,85.0,55.0,53.5,0.0
3093,2025-03-01 15:15:00,64.27666666666666,2.119999999999997,0.0,20.5,114.01333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.67666666666666,,,67.0,69.0,85.0,55.0,53.41,0.0
3094,2025-03-01 15:30:00,64.98333333333333,0.0,0.0,20.5,113.97333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.77333333333333,,,67.0,69.0,85.0,55.0,53.22,0.0
3095,2025-03-01 15:45:00,65.69,2.119999999999997,0.0,20.5,113.84666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.81,,,67.0,69.0,85.0,55.0,52.66,0.0
3096,2025-03-01 16:00:00,64.98333333333333,2.119999999999997,0.0,20.0,113.99666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.82333333333334,,,67.0,69.0,85.0,55.0,52.59,0.0
3097,2025-03-01 16:15:00,63.57,2.119999999999997,0.0,20.0,114.01666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.81666666666666,,,67.0,69.0,85.0,55.0,53.24,0.0
3098,2025-03-01 16:30:00,64.98333333333333,2.119999999999997,0.0,19.166666666666668,113.70666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.81666666666666,,,67.0,69.0,85.0,55.0,52.66,0.0
3099,2025-03-01 16:45:00,62.86333333333334,0.0,0.0,20.166666666666668,113.84,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.85000000000001,,,67.0,69.0,85.0,55.0,52.77,0.0
3100,2025-03-01 17:00:00,67.10000000000001,6.350000000000001,0.0,19.0,113.55666666666669,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.94,,,67.0,69.0,85.0,55.0,52.66,0.0
3101,2025-03-01 17:15:00,63.57,-2.119999999999997,0.0,19.5,113.75666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.96,,,67.0,69.0,85.0,55.0,51.96000000000001,0.0
3102,2025-03-01 17:30:00,64.98333333333333,2.119999999999997,0.0,19.33333333333333,113.84666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.97333333333334,,,67.0,69.0,85.0,55.0,51.830000000000005,0.0
3103,2025-03-01 17:45:00,64.27666666666666,0.0,0.0,19.5,114.19,63.57,0.0,73.99,99.72666666666667,74.0,0.0,70.0,0.0,73.99666666666667,,,67.0,69.0,85.0,55.0,52.29,0.0
3104,2025-03-01 18:00:00,64.98333333333333,2.119999999999997,0.0,20.166666666666668,113.79333333333334,63.57,0.0,73.99,98.20666666666666,74.0,0.0,70.0,0.0,74.07333333333332,,,67.0,69.0,85.0,55.0,52.23,0.0
3105,2025-03-01 18:15:00,66.39333333333333,2.119999999999997,0.0,19.166666666666668,113.41333333333334,63.57,0.0,73.99,97.08,74.0,0.0,70.0,0.0,74.08333333333333,,,67.0,69.0,85.0,55.0,51.64,0.0
3106,2025-03-01 18:30:00,65.68666666666667,2.119999999999997,0.0,18.5,113.63666666666666,63.57,0.0,73.99,95.91666666666669,74.0,0.0,70.0,0.0,74.1,,,67.0,69.0,85.0,55.0,51.690000000000005,0.0
3107,2025-03-01 18:45:00,63.57,-2.119999999999997,0.0,19.0,113.39,63.57,0.0,73.99,94.84,74.0,0.0,70.0,0.0,74.11333333333333,,,67.0,69.0,85.0,55.0,51.89000000000001,0.0
3108,2025-03-01 19:00:00,65.68666666666667,4.229999999999997,0.0,18.666666666666668,113.01,63.57,0.0,73.99,93.96,74.0,0.0,70.0,0.0,74.10666666666667,,,67.0,69.0,85.0,55.0,51.65,0.0
3109,2025-03-01 19:15:00,65.68666666666667,2.119999999999997,0.0,18.166666666666668,113.16333333333334,63.57,0.0,73.99,93.25,74.0,0.0,70.0,0.0,74.11333333333333,,,67.0,69.0,85.0,55.0,51.19,0.0
3110,2025-03-01 19:30:00,65.68666666666667,4.229999999999997,0.0,17.666666666666668,112.72333333333334,63.57,0.0,73.99,91.61333333333334,74.0,0.0,70.0,0.0,74.14333333333333,,,67.0,69.0,85.0,55.0,50.56,0.0
3111,2025-03-01 19:45:00,64.98333333333333,2.119999999999997,0.0,17.0,111.09,63.57,0.0,73.99,88.81333333333333,74.0,0.0,70.0,0.0,74.21,,,67.0,69.0,85.0,55.0,49.09,0.0
3112,2025-03-01 20:00:00,64.98333333333333,2.119999999999997,0.0,17.5,110.37333333333332,63.57,0.0,73.99,88.30333333333334,74.0,0.0,70.0,0.0,74.15666666666667,,,67.0,69.0,85.0,55.0,48.71,0.0
3113,2025-03-01 20:15:00,64.27333333333333,-2.119999999999997,0.0,18.166666666666668,110.22666666666667,63.57,0.0,73.99,87.22333333333334,74.0,0.0,70.0,0.0,74.14999999999999,,,67.0,69.0,85.0,55.0,48.67,0.0
3114,2025-03-01 20:30:00,64.27666666666666,0.0,0.0,17.5,109.22666666666667,63.57,0.0,73.99,86.06,74.0,0.0,70.0,0.0,74.14999999999999,,,67.0,69.0,85.0,55.0,47.970000000000006,0.0
3115,2025-03-01 20:45:00,63.57,0.0,0.0,17.0,109.23333333333332,63.57,0.0,73.99,85.81,74.0,0.0,70.0,0.0,74.11333333333333,,,67.0,69.0,85.0,55.0,47.84,0.0
3116,2025-03-01 21:00:00,64.27666666666666,2.119999999999997,0.0,17.166666666666668,109.98666666666668,63.57,0.0,73.99,87.16666666666667,74.0,0.0,70.0,0.0,74.01333333333334,,,67.0,69.0,85.0,55.0,48.120000000000005,0.0
3117,2025-03-01 21:15:00,64.98333333333333,2.119999999999997,0.0,18.166666666666668,110.26666666666668,63.57,0.0,73.99,88.31,74.0,0.0,70.0,0.0,73.97333333333334,,,67.0,69.0,85.0,55.0,48.83,0.0
3118,2025-03-01 21:30:00,66.39333333333333,2.119999999999997,0.0,18.166666666666668,110.72666666666667,63.57,0.0,73.99,90.97666666666667,74.0,0.0,70.0,0.0,73.86,,,67.0,69.0,85.0,55.0,49.260000000000005,0.0
3119,2025-03-01 21:45:00,64.27666666666666,0.0,0.0,17.333333333333332,111.42333333333332,63.57,0.0,73.99,93.83333333333331,74.0,0.0,70.0,0.0,73.79,,,67.0,69.0,85.0,55.0,50.55,0.0
3120,2025-03-01 22:00:00,63.57,2.119999999999997,0.0,17.166666666666668,111.90666666666668,63.57,0.0,73.99,95.47666666666667,74.0,0.0,70.0,0.0,73.78666666666668,,,67.0,69.0,85.0,55.0,51.37,0.0
3121,2025-03-01 22:15:00,64.98333333333333,0.0,0.0,17.833333333333332,111.91333333333334,63.57,0.0,73.99,96.89666666666666,74.0,0.0,70.0,0.0,73.79,,,67.0,69.0,85.0,55.0,51.370000000000005,0.0
3122,2025-03-01 22:30:00,64.98333333333333,2.119999999999997,0.0,18.33333333333333,111.74666666666668,63.57,0.0,73.99,99.46333333333332,74.0,0.0,70.0,0.0,73.69333333333333,,,67.0,69.0,85.0,55.0,51.64999999999999,0.0
3123,2025-03-01 22:45:00,65.69,2.119999999999997,0.0,18.666666666666668,111.51666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.65,,,67.0,69.0,85.0,55.0,51.41,0.0
3124,2025-03-01 23:00:00,65.68666666666667,0.0,0.0,18.166666666666668,111.31333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.55333333333333,,,67.0,69.0,85.0,55.0,51.86,0.0
3125,2025-03-01 23:15:00,64.27333333333333,4.229999999999997,0.0,17.333333333333332,111.42,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.52333333333333,,,67.0,69.0,85.0,55.0,51.28,0.0
3126,2025-03-01 23:30:00,66.39333333333333,2.119999999999997,0.0,19.166666666666668,111.71,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.40333333333332,,,67.0,69.0,85.0,55.0,52.32,0.0
3127,2025-03-01 23:45:00,64.98333333333333,2.119999999999997,0.0,19.33333333333333,111.7,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.36,,,67.0,69.0,85.0,55.0,52.25,0.0
3128,2025-03-02 00:00:00,65.68333333333334,4.229999999999997,0.0,19.666666666666668,111.65,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.34666666666666,,,67.0,69.0,85.0,55.0,52.56,0.0
3129,2025-03-02 00:15:00,64.27333333333333,4.229999999999997,0.0,20.166666666666668,112.06,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.34666666666666,,,67.0,69.0,85.0,55.0,53.26,0.0
3130,2025-03-02 00:30:00,64.27666666666666,0.0,0.0,19.5,111.66333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.35666666666667,,,67.0,69.0,85.0,55.0,53.41,0.0
3131,2025-03-02 00:45:00,63.57,-2.119999999999997,0.0,19.83333333333333,111.90333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.35666666666667,,,67.0,69.0,85.0,55.0,53.39000000000001,0.0
3132,2025-03-02 01:00:00,64.27666666666666,-2.119999999999997,0.0,20.33333333333333,111.83,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.35666666666667,,,67.0,69.0,85.0,55.0,53.46,0.0
3133,2025-03-02 01:15:00,64.98333333333333,2.119999999999997,0.0,20.5,111.83,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.35333333333334,,,67.0,69.0,85.0,55.0,53.73,0.0
3134,2025-03-02 01:30:00,64.98,0.0,0.0,20.83333333333333,111.77,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.36,,,67.0,69.0,85.0,55.0,54.17000000000001,0.0
3135,2025-03-02 01:45:00,64.27666666666666,2.119999999999997,0.0,20.166666666666668,111.59333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.35666666666667,,,67.0,69.0,85.0,55.0,53.93000000000001,0.0
3136,2025-03-02 02:00:00,64.98333333333333,2.119999999999997,0.0,21.0,111.95,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.35666666666667,,,67.0,69.0,85.0,55.0,54.42000000000001,0.0
3137,2025-03-02 02:15:00,64.27666666666666,2.119999999999997,0.0,21.0,112.0,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.35,,,67.0,69.0,85.0,55.0,54.74,0.0
3138,2025-03-02 02:30:00,65.68666666666667,4.229999999999997,0.0,20.166666666666668,111.73666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.33,,,67.0,69.0,85.0,55.0,54.92,0.0
3139,2025-03-02 02:45:00,64.27666666666666,2.119999999999997,0.0,20.0,111.65666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.34333333333332,,,67.0,69.0,85.0,55.0,54.720000000000006,0.0
3140,2025-03-02 03:00:00,64.27666666666666,0.0,0.0,21.0,111.86,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.35000000000001,,,67.0,69.0,85.0,55.0,54.99,0.0
3141,2025-03-02 03:15:00,64.27666666666666,0.0,0.0,20.83333333333333,111.49333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.35,,,67.0,69.0,85.0,55.0,54.96,0.0
3142,2025-03-02 03:30:00,64.27666666666666,2.119999999999997,0.0,20.666666666666668,111.47666666666667,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.35333333333334,,,67.0,69.0,85.0,55.0,54.85,0.0
3143,2025-03-02 03:45:00,63.57,0.0,0.0,20.0,111.47333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.35333333333334,,,67.0,69.0,85.0,55.0,54.78,0.0
3144,2025-03-02 04:00:00,62.86333333333334,-2.119999999999997,0.0,20.33333333333333,111.46,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.29666666666667,,,67.0,69.0,85.0,55.0,54.76,0.0
3145,2025-03-02 04:15:00,65.69,2.119999999999997,0.0,20.5,111.35,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.26333333333334,,,67.0,69.0,85.0,55.0,55.35,0.0
3146,2025-03-02 04:30:00,64.27666666666666,2.119999999999997,0.0,19.666666666666668,111.19,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.24,,,67.0,69.0,85.0,55.0,54.71,0.0
3147,2025-03-02 04:45:00,64.27666666666666,0.0,0.0,20.33333333333333,111.36333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.33,,,67.0,69.0,85.0,55.0,55.34,0.0
3148,2025-03-02 05:00:00,65.68666666666667,2.119999999999997,0.0,20.0,111.25666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.37333333333333,,,67.0,69.0,85.0,55.0,54.830000000000005,0.0
