,time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
3149,2025-03-02 05:15:00,64.98333333333333,2.119999999999997,0.0,19.666666666666668,111.29,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.36666666666666,,,67.0,69.0,85.0,55.0,55.28,0.0
3150,2025-03-02 05:30:00,63.57,0.0,0.0,20.0,111.31333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.38666666666667,,,67.0,69.0,85.0,55.0,55.39000000000001,0.0
3151,2025-03-02 05:45:00,64.98333333333333,2.119999999999997,0.0,20.83333333333333,111.16333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.42999999999999,,,67.0,69.0,85.0,55.0,54.99,0.0
3152,2025-03-02 06:00:00,64.98,4.229999999999997,0.0,20.166666666666668,111.14,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.45,,,67.0,69.0,85.0,55.0,54.91,0.0
3153,2025-03-02 06:15:00,64.98333333333333,0.0,0.0,19.666666666666668,111.15,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.47333333333333,,,67.0,69.0,85.0,55.0,55.33,0.0
3154,2025-03-02 06:30:00,65.68666666666667,4.229999999999997,0.0,20.33333333333333,111.34,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.50333333333333,,,67.0,69.0,85.0,55.0,55.52,0.0
3155,2025-03-02 06:45:00,63.57,0.0,0.0,19.83333333333333,110.89333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.50333333333333,,,67.0,69.0,85.0,55.0,55.27,0.0
3156,2025-03-02 07:00:00,64.27666666666666,0.0,0.0,19.166666666666668,111.04666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.50333333333333,,,67.0,69.0,85.0,55.0,55.31,0.0
3157,2025-03-02 07:15:00,67.09666666666666,2.119999999999997,0.0,20.166666666666668,110.99666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.48333333333333,,,67.0,69.0,85.0,55.0,55.91,0.0
3158,2025-03-02 07:30:00,63.57,2.119999999999997,0.0,19.5,110.78,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.49,,,67.0,69.0,85.0,55.0,55.11999999999999,0.0
3159,2025-03-02 07:45:00,63.57,-2.119999999999997,0.0,19.5,110.96666666666664,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.39999999999999,,,67.0,69.0,85.0,55.0,55.690000000000005,0.0
3160,2025-03-02 08:00:00,65.69,2.119999999999997,0.0,19.5,110.95333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.38666666666667,,,67.0,69.0,85.0,55.0,55.9,0.0
3161,2025-03-02 08:15:00,65.68666666666667,2.119999999999997,0.0,19.666666666666668,110.77333333333333,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.37333333333333,,,67.0,69.0,85.0,55.0,55.51,0.0
3162,2025-03-02 08:30:00,64.98333333333333,2.119999999999997,0.0,19.33333333333333,110.44333333333331,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.37333333333333,,,67.0,69.0,85.0,55.0,55.31,0.0
3163,2025-03-02 08:45:00,64.98,4.229999999999997,0.0,19.83333333333333,110.75666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.37333333333333,,,67.0,69.0,85.0,55.0,55.940000000000005,0.0
3164,2025-03-02 09:00:00,64.27333333333333,-2.119999999999997,0.0,20.5,110.50333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.35666666666667,,,67.0,69.0,85.0,55.0,55.50000000000001,0.0
3165,2025-03-02 09:15:00,65.68666666666667,2.119999999999997,0.0,19.666666666666668,110.42666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.32333333333334,,,67.0,69.0,85.0,55.0,55.56999999999999,0.0
3166,2025-03-02 09:30:00,64.27666666666666,0.0,0.0,19.5,110.28666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.27333333333333,,,67.0,69.0,85.0,55.0,55.23,0.0
3167,2025-03-02 09:45:00,64.27666666666666,-2.119999999999997,0.0,19.5,110.42666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.28,,,67.0,69.0,85.0,55.0,55.86000000000001,0.0
3168,2025-03-02 10:00:00,65.68666666666667,2.119999999999997,0.0,19.166666666666668,110.09999999999998,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.23333333333333,,,67.0,69.0,85.0,55.0,55.41,0.0
3169,2025-03-02 10:15:00,65.68666666666667,0.0,0.0,19.33333333333333,110.15666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.24,,,67.0,69.0,85.0,55.0,55.51,0.0
3170,2025-03-02 10:30:00,63.57,-2.119999999999997,0.0,20.0,110.29666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.21333333333332,,,67.0,69.0,85.0,55.0,55.74000000000001,0.0
3171,2025-03-02 10:45:00,62.86333333333334,2.119999999999997,0.0,19.5,110.17333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.19333333333334,,,67.0,69.0,85.0,55.0,55.67999999999999,0.0
3172,2025-03-02 11:00:00,65.68666666666667,0.0,0.0,19.0,110.3,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.15333333333334,,,67.0,69.0,85.0,55.0,55.75,0.0
3173,2025-03-02 11:15:00,63.57,-2.119999999999997,0.0,19.0,110.05333333333331,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.14666666666666,,,67.0,69.0,85.0,55.0,55.760000000000005,0.0
3174,2025-03-02 11:30:00,64.98,-2.119999999999997,0.0,19.0,110.02666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.09,,,67.0,69.0,85.0,55.0,55.78,0.0
3175,2025-03-02 11:45:00,66.39,4.229999999999997,0.0,19.83333333333333,110.17666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.08666666666666,,,67.0,69.0,85.0,55.0,55.74999999999999,0.0
3176,2025-03-02 12:00:00,64.27666666666666,0.0,0.0,19.83333333333333,109.73333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.07666666666667,,,67.0,69.0,85.0,55.0,55.71,0.0
3177,2025-03-02 12:15:00,66.39,4.229999999999997,0.0,19.166666666666668,109.77,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.02999999999999,,,67.0,69.0,85.0,55.0,55.64000000000001,0.0
3178,2025-03-02 12:30:00,65.69,2.119999999999997,0.0,19.666666666666668,109.99333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.95666666666666,,,67.0,69.0,85.0,55.0,55.8,0.0
3179,2025-03-02 12:45:00,64.27666666666666,0.0,0.0,20.0,109.93666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.95,,,67.0,69.0,85.0,55.0,56.2,0.0
3180,2025-03-02 13:00:00,64.98,4.229999999999997,0.0,19.0,110.21999999999998,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.95666666666666,,,67.0,69.0,85.0,55.0,55.72,0.0
3181,2025-03-02 13:15:00,64.27666666666666,0.0,0.0,19.83333333333333,110.47,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.04666666666667,,,67.0,69.0,85.0,55.0,55.8,0.0
3182,2025-03-02 13:30:00,64.27666666666666,-2.119999999999997,0.0,19.666666666666668,110.24,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.11,,,67.0,69.0,85.0,55.0,55.41,0.0
3183,2025-03-02 13:45:00,64.27666666666666,2.119999999999997,0.0,19.5,110.36,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.20333333333333,,,67.0,69.0,85.0,55.0,55.25,0.0
3184,2025-03-02 14:00:00,66.39,0.0,0.0,19.83333333333333,110.70666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.27666666666666,,,67.0,69.0,85.0,55.0,55.53,0.0
3185,2025-03-02 14:15:00,63.57,-2.119999999999997,0.0,19.166666666666668,110.74333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.33999999999999,,,67.0,69.0,85.0,55.0,55.23,0.0
3186,2025-03-02 14:30:00,64.27666666666666,0.0,0.0,19.5,111.30333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.41666666666667,,,67.0,69.0,85.0,55.0,55.48,0.0
3187,2025-03-02 14:45:00,65.68666666666667,0.0,0.0,19.666666666666668,111.26333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.52333333333333,,,67.0,69.0,85.0,55.0,55.28000000000001,0.0
3188,2025-03-02 15:00:00,64.27666666666666,2.119999999999997,0.0,19.0,111.19666666666669,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.64666666666666,,,67.0,69.0,85.0,55.0,55.15,0.0
3189,2025-03-02 15:15:00,65.68666666666667,4.229999999999997,0.0,19.166666666666668,111.63333333333333,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.68333333333334,,,67.0,69.0,85.0,55.0,54.900000000000006,0.0
3190,2025-03-02 15:30:00,66.39333333333333,6.350000000000001,0.0,18.83333333333333,111.79333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.77666666666666,,,67.0,69.0,85.0,55.0,54.900000000000006,0.0
3191,2025-03-02 15:45:00,62.86333333333334,0.0,0.0,19.0,111.98,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.81333333333333,,,67.0,69.0,85.0,55.0,55.16,0.0
3192,2025-03-02 16:00:00,64.98333333333333,2.119999999999997,0.0,18.5,111.94333333333331,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.78666666666668,,,67.0,69.0,85.0,55.0,54.55,0.0
3193,2025-03-02 16:15:00,64.98333333333333,0.0,0.0,19.666666666666668,112.04333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.79333333333334,,,67.0,69.0,85.0,55.0,54.6,0.0
3194,2025-03-02 16:30:00,63.57,2.119999999999997,0.0,18.666666666666668,112.0,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.74333333333333,,,67.0,69.0,85.0,55.0,54.14,0.0
3195,2025-03-02 16:45:00,62.86333333333334,2.119999999999997,0.0,18.83333333333333,112.32666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.77333333333333,,,67.0,69.0,85.0,55.0,54.53,0.0
3196,2025-03-02 17:00:00,64.98333333333333,2.119999999999997,0.0,20.0,112.45,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.78333333333333,,,67.0,69.0,85.0,55.0,54.14999999999999,0.0
3197,2025-03-02 17:15:00,65.69,2.119999999999997,0.0,19.166666666666668,112.49,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.82333333333334,,,67.0,69.0,85.0,55.0,54.00000000000001,0.0
3198,2025-03-02 17:30:00,64.98333333333333,0.0,0.0,18.83333333333333,112.54,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.82333333333334,,,67.0,69.0,85.0,55.0,53.97,0.0
3199,2025-03-02 17:45:00,64.98333333333333,0.0,0.0,18.83333333333333,112.82,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.85000000000001,,,67.0,69.0,85.0,55.0,53.98,0.0
3200,2025-03-02 18:00:00,64.98333333333333,2.119999999999997,0.0,19.0,113.11333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.94666666666667,,,67.0,69.0,85.0,55.0,54.09,0.0
3201,2025-03-02 18:15:00,64.98333333333333,2.119999999999997,0.0,19.5,113.07666666666668,63.57,0.0,73.99,99.31333333333332,74.0,0.0,70.0,0.0,74.00999999999999,,,67.0,69.0,85.0,55.0,54.03999999999999,0.0
3202,2025-03-02 18:30:00,64.27666666666666,0.0,0.0,19.5,113.14666666666666,63.57,0.0,73.99,97.11,74.0,0.0,70.0,0.0,74.11333333333333,,,67.0,69.0,85.0,55.0,54.11,0.0
3203,2025-03-02 18:45:00,64.27666666666666,2.119999999999997,0.0,19.166666666666668,113.14,63.57,0.0,73.99,93.99666666666668,74.0,0.0,70.0,0.0,74.20333333333333,,,67.0,69.0,85.0,55.0,53.62,0.0
3204,2025-03-02 19:00:00,64.98333333333333,2.119999999999997,0.0,18.83333333333333,112.16,63.57,0.0,73.99,90.50333333333332,74.0,0.0,70.0,0.0,74.27333333333333,,,67.0,69.0,85.0,55.0,52.77,0.0
3205,2025-03-02 19:15:00,64.27666666666666,0.0,0.0,17.666666666666668,110.23,63.57,0.0,73.99,85.75999999999999,74.0,0.0,70.0,0.0,74.39,,,67.0,69.0,85.0,55.0,50.69,0.0
3206,2025-03-02 19:30:00,65.68666666666667,0.0,0.0,17.5,108.51333333333334,63.57,0.0,73.99,82.39999999999999,74.0,0.0,70.0,0.0,74.41000000000001,,,67.0,69.0,85.0,55.0,48.52,0.0
3207,2025-03-02 19:45:00,65.69,2.119999999999997,0.0,17.333333333333332,107.0,63.57,0.0,73.99,79.15666666666667,74.0,0.0,70.0,0.0,74.41,,,67.0,69.0,85.0,55.0,47.32,0.0
3208,2025-03-02 20:00:00,65.69,2.119999999999997,0.0,16.166666666666668,104.74333333333334,63.57,0.0,73.99,75.83666666666666,74.0,0.0,70.0,0.0,74.42333333333333,,,67.0,69.0,85.0,55.0,45.06,0.0
3209,2025-03-02 20:15:00,64.27666666666666,0.0,0.0,15.333333333333334,102.93333333333334,63.57,0.0,73.99,72.81,74.0,0.0,70.0,0.0,74.41666666666667,,,67.0,69.0,85.0,55.0,42.77,0.0
3210,2025-03-02 20:30:00,64.27666666666666,0.0,0.0,15.166666666666666,101.33333333333331,63.57,0.0,73.99,69.59666666666668,74.0,0.0,70.0,0.0,74.41,,,67.0,69.0,85.0,55.0,40.870000000000005,0.0
3211,2025-03-02 20:45:00,66.39,4.229999999999997,0.0,14.666666666666666,99.6,63.57,0.0,73.99,67.01666666666667,74.0,0.0,70.0,0.0,74.37666666666667,,,67.0,69.0,85.0,55.0,38.93000000000001,0.0
3212,2025-03-02 21:00:00,64.98333333333333,0.0,0.0,14.166666666666666,97.88666666666666,63.57,0.0,73.99,64.89666666666666,74.0,0.0,70.0,0.0,74.35666666666667,,,67.0,69.0,85.0,55.0,36.92999999999999,0.0
3213,2025-03-02 21:15:00,67.09666666666666,4.229999999999997,0.0,13.833333333333334,96.81666666666666,63.57,0.0,73.99,63.91333333333333,74.0,0.0,70.0,0.0,74.28,,,67.0,69.0,85.0,55.0,35.84,0.0
3214,2025-03-02 21:30:00,66.39333333333333,2.119999999999997,0.0,13.5,95.96999999999998,63.57,0.0,73.99,62.54666666666666,74.0,0.0,70.0,0.0,74.24666666666667,,,67.0,69.0,85.0,55.0,34.93,0.0
3215,2025-03-02 21:45:00,63.57,0.0,0.0,13.0,95.6,63.57,0.0,73.99,62.123333333333335,74.0,0.0,70.0,0.0,74.18666666666667,,,67.0,69.0,85.0,55.0,33.89000000000001,0.0
3216,2025-03-02 22:00:00,64.98333333333333,0.0,0.0,13.0,95.66333333333334,63.57,0.0,73.99,62.28,74.0,0.0,70.0,0.0,74.12,,,67.0,69.0,85.0,55.0,34.05,0.0
3217,2025-03-02 22:15:00,64.27666666666666,0.0,0.0,13.166666666666666,95.18,63.57,0.0,73.99,61.43,74.0,0.0,70.0,0.0,74.12,,,67.0,69.0,85.0,55.0,33.529999999999994,0.0
3218,2025-03-02 22:30:00,64.98333333333333,0.0,0.0,13.5,94.71333333333332,63.57,0.0,73.99,60.56666666666666,74.0,0.0,70.0,0.0,74.11333333333333,,,67.0,69.0,85.0,55.0,33.14,0.0
3219,2025-03-02 22:45:00,64.27666666666666,2.119999999999997,0.0,13.5,93.89666666666666,63.57,0.0,73.99,59.86333333333334,74.0,0.0,70.0,0.0,74.10000000000001,,,67.0,69.0,85.0,55.0,32.559999999999995,0.0
3220,2025-03-02 23:00:00,64.27666666666666,2.119999999999997,0.0,13.5,94.38,63.57,0.0,73.99,60.86333333333334,74.0,0.0,70.0,0.0,74.02333333333333,,,67.0,69.0,85.0,55.0,32.28,0.0
3221,2025-03-02 23:15:00,67.09666666666666,4.229999999999997,0.0,13.5,95.40666666666668,63.57,0.0,73.99,63.14666666666667,74.0,0.0,70.0,0.0,73.91666666666667,,,67.0,69.0,85.0,55.0,33.709999999999994,0.0
3222,2025-03-02 23:30:00,64.27666666666666,,0.0,13.333333333333334,97.36333333333334,63.57,0.0,73.99,66.52,74.0,0.0,70.0,0.0,73.8,,,67.0,69.0,85.0,55.0,,
3223,2025-03-02 23:45:00,62.86333333333334,0.0,0.0,13.0,100.31333333333332,63.57,0.0,73.99,72.32333333333334,74.0,0.0,70.0,0.0,73.61666666666667,,,67.0,69.0,85.0,55.0,38.10000000000001,0.0
3224,2025-03-03 00:00:00,64.27666666666666,0.0,0.0,14.5,103.99333333333334,63.57,0.0,73.99,79.24666666666667,74.0,0.0,70.0,0.0,73.44666666666667,,,67.0,69.0,85.0,55.0,42.03,0.0
3225,2025-03-03 00:15:00,64.27666666666666,0.0,0.0,15.666666666666666,106.57,63.57,0.0,73.99,85.32333333333334,74.0,0.0,70.0,0.0,73.35000000000001,,,67.0,69.0,85.0,55.0,45.26,0.0
3226,2025-03-03 00:30:00,65.69,2.119999999999997,0.0,16.333333333333332,109.37333333333332,63.57,0.0,73.99,92.74666666666668,74.0,0.0,70.0,0.0,73.25666666666666,,,67.0,69.0,85.0,55.0,48.21999999999999,0.0
3227,2025-03-03 00:45:00,66.39333333333333,2.119999999999997,0.0,16.833333333333332,110.29333333333334,63.57,0.0,73.99,98.26,74.0,0.0,70.0,0.0,73.24,,,67.0,69.0,85.0,55.0,50.59,0.0
3228,2025-03-03 01:00:00,64.27666666666666,2.119999999999997,0.0,17.166666666666668,110.57,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.23333333333333,,,67.0,69.0,85.0,55.0,50.93000000000001,0.0
3229,2025-03-03 01:15:00,65.68666666666667,0.0,0.0,17.333333333333332,110.2,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.2,,,67.0,69.0,85.0,55.0,51.190000000000005,0.0
3230,2025-03-03 01:30:00,64.27666666666666,2.119999999999997,0.0,17.0,110.53333333333336,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.18666666666667,,,67.0,69.0,85.0,55.0,51.24999999999999,0.0
3231,2025-03-03 01:45:00,64.27666666666666,0.0,0.0,17.833333333333332,110.45666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.22666666666667,,,67.0,69.0,85.0,55.0,52.64,0.0
3232,2025-03-03 02:00:00,66.39333333333333,4.229999999999997,0.0,18.0,110.44,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.24,,,67.0,69.0,85.0,55.0,51.68,0.0
3233,2025-03-03 02:15:00,66.39,4.229999999999997,0.0,18.33333333333333,110.58666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.24,,,67.0,69.0,85.0,55.0,51.99,0.0
3234,2025-03-03 02:30:00,64.27666666666666,0.0,0.0,18.666666666666668,110.51333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.24,,,67.0,69.0,85.0,55.0,52.16,0.0
3235,2025-03-03 02:45:00,64.98,4.229999999999997,0.0,17.5,110.29666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.22666666666667,,,67.0,69.0,85.0,55.0,51.95,0.0
3236,2025-03-03 03:00:00,63.57,0.0,0.0,17.5,110.51666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.3,,,67.0,69.0,85.0,55.0,52.43000000000001,0.0
3237,2025-03-03 03:15:00,64.98333333333333,2.119999999999997,0.0,18.666666666666668,110.4,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.33666666666666,,,67.0,69.0,85.0,55.0,52.42,0.0
3238,2025-03-03 03:30:00,62.86333333333334,-2.119999999999997,0.0,18.666666666666668,110.71333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.34333333333332,,,67.0,69.0,85.0,55.0,52.68,0.0
3239,2025-03-03 03:45:00,64.27666666666666,2.119999999999997,0.0,18.33333333333333,110.98666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.30333333333334,,,67.0,69.0,85.0,55.0,52.85,0.0
3240,2025-03-03 04:00:00,64.98333333333333,2.119999999999997,0.0,19.166666666666668,111.07666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.32333333333334,,,67.0,69.0,85.0,55.0,53.38,0.0
3241,2025-03-03 04:15:00,64.27666666666666,2.119999999999997,0.0,19.33333333333333,110.96666666666664,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.33333333333333,,,67.0,69.0,85.0,55.0,53.12,0.0
3242,2025-03-03 04:30:00,64.27666666666666,0.0,0.0,19.5,110.96333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.38,,,67.0,69.0,85.0,55.0,53.42,0.0
3243,2025-03-03 04:45:00,63.57,2.119999999999997,0.0,19.5,111.03333333333336,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.38,,,67.0,69.0,85.0,55.0,53.17,0.0
3244,2025-03-03 05:00:00,64.98333333333333,2.119999999999997,0.0,19.5,111.02,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.38,,,67.0,69.0,85.0,55.0,53.38,0.0
3245,2025-03-03 05:15:00,64.27666666666666,0.0,0.0,19.5,111.05666666666669,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.46,,,67.0,69.0,85.0,55.0,53.760000000000005,0.0
3246,2025-03-03 05:30:00,64.27666666666666,0.0,0.0,18.83333333333333,110.70666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.49666666666667,,,67.0,69.0,85.0,55.0,53.72,0.0
3247,2025-03-03 05:45:00,65.68666666666667,4.229999999999997,0.0,18.5,110.69666666666669,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.44333333333333,,,67.0,69.0,85.0,55.0,53.3,0.0
3248,2025-03-03 06:00:00,64.27666666666666,0.0,0.0,19.5,110.94333333333331,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.38,,,67.0,69.0,85.0,55.0,54.21000000000001,0.0
3249,2025-03-03 06:15:00,64.98333333333333,2.119999999999997,0.0,18.83333333333333,110.57333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.38666666666667,,,67.0,69.0,85.0,55.0,53.74,0.0
3250,2025-03-03 06:30:00,62.86333333333334,0.0,0.0,19.5,110.68666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.37333333333333,,,67.0,69.0,85.0,55.0,54.27,0.0
3251,2025-03-03 06:45:00,66.39333333333333,2.119999999999997,0.0,19.666666666666668,110.53333333333336,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.36,,,67.0,69.0,85.0,55.0,54.24,0.0
3252,2025-03-03 07:00:00,64.98,4.229999999999997,0.0,19.0,110.57666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.36666666666666,,,67.0,69.0,85.0,55.0,53.99,0.0
3253,2025-03-03 07:15:00,64.27666666666666,2.119999999999997,0.0,19.5,110.77666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.35666666666667,,,67.0,69.0,85.0,55.0,53.86,0.0
3254,2025-03-03 07:30:00,65.68666666666667,0.0,0.0,20.0,110.8,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.38,,,67.0,69.0,85.0,55.0,54.580000000000005,0.0
3255,2025-03-03 07:45:00,63.57,0.0,0.0,19.166666666666668,110.69666666666669,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.38,,,67.0,69.0,85.0,55.0,53.77,0.0
3256,2025-03-03 08:00:00,63.57,0.0,0.0,19.83333333333333,110.58,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.40333333333332,,,67.0,69.0,85.0,55.0,54.35000000000001,0.0
3257,2025-03-03 08:15:00,64.98333333333333,2.119999999999997,0.0,19.33333333333333,110.51333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.45666666666666,,,67.0,69.0,85.0,55.0,54.080000000000005,0.0
3258,2025-03-03 08:30:00,62.86333333333334,0.0,0.0,19.166666666666668,110.65,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.47666666666667,,,67.0,69.0,85.0,55.0,54.29,0.0
3259,2025-03-03 08:45:00,64.98333333333333,2.119999999999997,0.0,19.83333333333333,110.49,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.49,,,67.0,69.0,85.0,55.0,54.11,0.0
3260,2025-03-03 09:00:00,62.86333333333334,0.0,0.0,20.0,110.51,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.51,,,67.0,69.0,85.0,55.0,54.06999999999999,0.0
3261,2025-03-03 09:15:00,65.68666666666667,0.0,0.0,19.166666666666668,110.40666666666664,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.50333333333333,,,67.0,69.0,85.0,55.0,54.27,0.0
3262,2025-03-03 09:30:00,64.27666666666666,2.119999999999997,0.0,19.0,110.40666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.53,,,67.0,69.0,85.0,55.0,54.28999999999999,0.0
3263,2025-03-03 09:45:00,64.98333333333333,2.119999999999997,0.0,19.5,110.34,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.52333333333333,,,67.0,69.0,85.0,55.0,54.06,0.0
3264,2025-03-03 10:00:00,64.98,0.0,0.0,19.5,110.30666666666669,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.52666666666667,,,67.0,69.0,85.0,55.0,54.04,0.0
3265,2025-03-03 10:15:00,64.27666666666666,0.0,0.0,19.666666666666668,110.13666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.54666666666667,,,67.0,69.0,85.0,55.0,54.17999999999999,0.0
3266,2025-03-03 10:30:00,64.27666666666666,0.0,0.0,19.666666666666668,109.89,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.53333333333335,,,67.0,69.0,85.0,55.0,53.17000000000001,0.0
3267,2025-03-03 10:45:00,62.86333333333334,0.0,0.0,19.166666666666668,109.94666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.53,,,67.0,69.0,85.0,55.0,53.10999999999999,0.0
3268,2025-03-03 11:00:00,64.98333333333333,0.0,0.0,19.666666666666668,110.20666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.56333333333333,,,67.0,69.0,85.0,55.0,53.75999999999999,0.0
3269,2025-03-03 11:15:00,66.39,4.229999999999997,0.0,19.83333333333333,110.03,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.62333333333333,,,67.0,69.0,85.0,55.0,53.4,0.0
3270,2025-03-03 11:30:00,64.98333333333333,2.119999999999997,0.0,19.83333333333333,110.13333333333333,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.64,,,67.0,69.0,85.0,55.0,53.25,0.0
3271,2025-03-03 11:45:00,64.27666666666666,0.0,0.0,19.83333333333333,110.02,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.66333333333334,,,67.0,69.0,85.0,55.0,53.27,0.0
3272,2025-03-03 12:00:00,64.98333333333333,2.119999999999997,0.0,19.0,110.25,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.66333333333334,,,67.0,69.0,85.0,55.0,53.02,0.0
3273,2025-03-03 12:15:00,64.98333333333333,2.119999999999997,0.0,19.0,110.44,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.71,,,67.0,69.0,85.0,55.0,53.39000000000001,0.0
3274,2025-03-03 12:30:00,64.98333333333333,0.0,0.0,19.33333333333333,110.75,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.72666666666667,,,67.0,69.0,85.0,55.0,53.17999999999999,0.0
3275,2025-03-03 12:45:00,63.57,2.119999999999997,0.0,19.83333333333333,110.55,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.78,,,67.0,69.0,85.0,55.0,53.19,0.0
3276,2025-03-03 13:00:00,64.98,0.0,0.0,20.0,110.57,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.80666666666667,,,67.0,69.0,85.0,55.0,53.13999999999999,0.0
3277,2025-03-03 13:15:00,65.68666666666667,4.229999999999997,0.0,19.0,110.54666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.82333333333334,,,67.0,69.0,85.0,55.0,53.12,0.0
3278,2025-03-03 13:30:00,64.27666666666666,0.0,0.0,19.0,110.88666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.88,,,67.0,69.0,85.0,55.0,52.95,0.0
3279,2025-03-03 13:45:00,64.27666666666666,0.0,0.0,19.0,111.09333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.97333333333334,,,67.0,69.0,85.0,55.0,52.72,0.0
3280,2025-03-03 14:00:00,64.98333333333333,2.119999999999997,0.0,19.0,111.19333333333331,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.92333333333333,,,67.0,69.0,85.0,55.0,52.06,0.0
3281,2025-03-03 14:15:00,64.27666666666666,0.0,0.0,19.33333333333333,111.51,63.57,0.0,73.99,99.43333333333334,74.0,0.0,70.0,0.0,74.01,,,67.0,69.0,85.0,55.0,52.06,0.0
3282,2025-03-03 14:30:00,65.69,2.119999999999997,0.0,18.666666666666668,111.62,63.57,0.0,73.99,98.54,74.0,0.0,70.0,0.0,74.04333333333334,,,67.0,69.0,85.0,55.0,51.46,0.0
3283,2025-03-03 14:45:00,63.57,0.0,0.0,18.166666666666668,111.74666666666668,63.57,0.0,73.99,95.08666666666666,74.0,0.0,70.0,0.0,74.17999999999999,,,67.0,69.0,85.0,55.0,51.00000000000001,0.0
3284,2025-03-03 15:00:00,64.98333333333333,2.119999999999997,0.0,18.0,111.76666666666668,63.57,0.0,73.99,93.19666666666666,74.0,0.0,70.0,0.0,74.20333333333333,,,67.0,69.0,85.0,55.0,50.66,0.0
3285,2025-03-03 15:15:00,63.57,0.0,0.0,17.833333333333332,109.85,63.57,0.0,73.99,86.8,74.0,0.0,70.0,0.0,74.41666666666667,,,67.0,69.0,85.0,55.0,49.16,0.0
3286,2025-03-03 15:30:00,64.27666666666666,0.0,0.0,18.166666666666668,108.95666666666666,63.57,0.0,73.99,84.29,74.0,0.0,70.0,0.0,74.37,,,67.0,69.0,85.0,55.0,46.36000000000001,0.0
3287,2025-03-03 15:45:00,65.68666666666667,4.229999999999997,0.0,18.166666666666668,109.09666666666664,63.57,0.0,73.99,83.91333333333334,74.0,0.0,70.0,0.0,74.26,,,67.0,69.0,85.0,55.0,46.64999999999999,0.0
3288,2025-03-03 16:00:00,63.57,2.119999999999997,0.0,18.0,109.00333333333332,63.57,0.0,73.99,83.39999999999999,74.0,0.0,70.0,0.0,74.19666666666667,,,67.0,69.0,85.0,55.0,45.98,0.0
3289,2025-03-03 16:15:00,65.68666666666667,0.0,0.0,18.5,109.31333333333332,63.57,0.0,73.99,83.75666666666667,74.0,0.0,70.0,0.0,74.12,,,67.0,69.0,85.0,55.0,46.4,0.0
3290,2025-03-03 16:30:00,64.98333333333333,2.119999999999997,0.0,17.0,108.38666666666666,63.57,0.0,73.99,81.21,74.0,0.0,70.0,0.0,74.19333333333334,,,67.0,69.0,85.0,55.0,45.26,0.0
3291,2025-03-03 16:45:00,64.98333333333333,2.119999999999997,0.0,17.333333333333332,108.03333333333336,63.57,0.0,73.99,79.66333333333334,74.0,0.0,70.0,0.0,74.19,,,67.0,69.0,85.0,55.0,44.510000000000005,0.0
3292,2025-03-03 17:00:00,64.98333333333333,0.0,0.0,17.166666666666668,106.42,63.57,0.0,73.99,76.41333333333334,74.0,0.0,70.0,0.0,74.26666666666667,,,67.0,69.0,85.0,55.0,42.52,0.0
3293,2025-03-03 17:15:00,64.27666666666666,2.119999999999997,0.0,17.0,105.97666666666667,63.57,0.0,73.99,74.85000000000001,74.0,0.0,70.0,0.0,74.24666666666667,,,67.0,69.0,85.0,55.0,41.18000000000001,0.0
3294,2025-03-03 17:30:00,64.27333333333333,-2.119999999999997,0.0,17.5,105.99333333333334,63.57,0.0,73.99,75.08,74.0,0.0,70.0,0.0,74.15666666666668,,,67.0,69.0,85.0,55.0,40.61,0.0
3295,2025-03-03 17:45:00,64.98333333333333,0.0,0.0,17.0,106.05666666666669,63.57,0.0,73.99,74.67666666666666,74.0,0.0,70.0,0.0,74.13333333333334,,,67.0,69.0,85.0,55.0,40.36,0.0
3296,2025-03-03 18:00:00,64.27666666666666,0.0,0.0,16.666666666666668,103.57333333333334,63.57,0.0,73.99,67.81666666666666,74.0,0.0,70.0,0.0,74.39,,,67.0,69.0,85.0,55.0,39.98,0.0
3297,2025-03-03 18:15:00,64.98333333333333,2.119999999999997,0.0,16.333333333333332,87.60333333333334,63.57,0.0,73.99,41.85,74.0,0.0,70.0,0.0,75.38333333333334,,,67.0,69.0,85.0,55.0,29.94,0.0
3298,2025-03-03 18:30:00,64.98333333333333,2.119999999999997,0.0,16.166666666666668,75.5,63.57,0.0,73.99,24.14333333333333,74.0,0.0,70.0,0.0,75.62,,,67.0,69.0,85.0,55.0,10.289999999999992,0.0
3299,2025-03-03 18:45:00,63.56999999999999,0.0,0.0,16.666666666666668,74.51666666666667,63.57,0.0,73.99,21.69,74.0,0.0,70.0,0.0,75.27333333333333,,,67.0,69.0,85.0,55.0,9.230000000000004,0.0
3300,2025-03-03 19:00:00,65.69,2.119999999999997,0.0,16.0,70.83666666666666,63.57,0.0,73.99,12.433333333333332,74.0,0.0,70.0,0.0,75.22666666666667,,,67.0,69.0,85.0,55.0,4.88000000000001,0.0
3301,2025-03-03 19:15:00,64.98333333333333,2.119999999999997,0.0,15.0,68.13333333333333,63.57,0.0,73.99,6.3,74.0,0.0,70.0,0.0,75.10000000000001,,,67.0,69.0,85.0,55.0,2.1499999999999915,0.0
3302,2025-03-03 19:30:00,64.98333333333333,2.119999999999997,0.0,15.833333333333334,61.43,63.57,0.0,73.99,5.666666666666667,74.0,0.0,70.0,0.0,74.79333333333334,,,67.0,69.0,85.0,55.0,4.200000000000003,0.0
3303,2025-03-03 19:45:00,64.98333333333333,0.0,0.0,15.666666666666666,64.63,63.57,0.0,73.99,10.806666666666668,74.0,0.0,70.0,0.0,74.31,,,67.0,69.0,85.0,55.0,2.700000000000003,0.0
3304,2025-03-03 20:00:00,64.98333333333333,2.119999999999997,0.0,16.0,63.53,63.57,0.0,73.99,15.796666666666669,74.0,0.0,70.0,0.0,73.99,,,67.0,69.0,85.0,55.0,4.439999999999998,0.0
3305,2025-03-03 20:15:00,66.39333333333333,4.229999999999997,0.0,15.166666666666666,69.07000000000001,63.57,0.0,73.99,26.953333333333333,74.0,0.0,70.0,0.0,73.52,,,67.0,69.0,85.0,55.0,7.530000000000001,0.0
3306,2025-03-03 20:30:00,64.98333333333333,2.119999999999997,0.0,13.666666666666666,74.51666666666667,63.57,0.0,73.99,33.97,74.0,0.0,70.0,0.0,73.38666666666667,,,67.0,69.0,85.0,55.0,9.690000000000012,0.0
3307,2025-03-03 20:45:00,65.69,2.119999999999997,0.0,13.166666666666666,73.92666666666666,63.57,0.0,73.99,38.72,74.0,0.0,70.0,0.0,73.37333333333333,,,67.0,69.0,85.0,55.0,14.869999999999996,0.0
3308,2025-03-03 21:00:00,64.98333333333333,0.0,0.0,13.0,77.44666666666667,63.57,0.0,73.99,35.0,74.0,0.0,70.0,0.0,73.72333333333334,,,67.0,69.0,85.0,55.0,14.38000000000001,0.0
3309,2025-03-03 21:15:00,63.57,2.119999999999997,0.0,12.833333333333334,71.29333333333334,63.57,0.0,73.99,33.833333333333336,74.0,0.0,70.0,0.0,73.87,,,67.0,69.0,85.0,55.0,11.25,0.0
3310,2025-03-03 21:30:00,64.27666666666666,0.0,0.0,13.333333333333334,74.57,63.57,0.0,73.99,38.97,74.0,0.0,70.0,0.0,73.67,,,67.0,69.0,85.0,55.0,16.450000000000003,0.0
3311,2025-03-03 21:45:00,65.69,2.119999999999997,0.0,12.333333333333334,73.37,63.57,0.0,73.99,37.46666666666667,74.0,0.0,70.0,0.0,73.83666666666666,,,67.0,69.0,85.0,55.0,14.710000000000008,0.0
3312,2025-03-03 22:00:00,64.27666666666666,0.0,0.0,12.666666666666666,76.19333333333333,63.57,0.0,73.99,42.26,74.0,0.0,70.0,0.0,73.69,,,67.0,69.0,85.0,55.0,16.499999999999993,0.0
3313,2025-03-03 22:15:00,67.09666666666666,4.229999999999997,0.0,13.0,77.67666666666666,63.57,0.0,73.99,43.68333333333334,74.0,0.0,70.0,0.0,73.73333333333333,,,67.0,69.0,85.0,55.0,20.09,0.0
3314,2025-03-03 22:30:00,63.57,-2.119999999999997,0.0,12.166666666666666,76.87333333333333,63.57,0.0,73.99,43.28,74.0,0.0,70.0,0.0,73.83,,,67.0,69.0,85.0,55.0,19.1,0.0
3315,2025-03-03 22:45:00,64.98333333333333,2.119999999999997,0.0,13.333333333333334,80.47333333333334,63.57,0.0,73.99,49.85666666666666,74.0,0.0,70.0,0.0,73.59666666666668,,,67.0,69.0,85.0,55.0,20.15000000000001,0.0
3316,2025-03-03 23:00:00,63.57,0.0,0.0,13.333333333333334,82.22666666666667,63.57,0.0,73.99,48.34333333333333,74.0,0.0,70.0,0.0,73.80666666666666,,,67.0,69.0,85.0,55.0,25.750000000000007,0.0
3317,2025-03-03 23:15:00,65.68666666666667,2.119999999999997,0.0,12.833333333333334,80.31,63.57,0.0,73.99,42.17333333333333,74.0,0.0,70.0,0.0,74.10666666666667,,,67.0,69.0,85.0,55.0,18.370000000000005,0.0
3318,2025-03-03 23:30:00,64.27666666666666,0.0,0.0,13.333333333333334,76.73666666666666,63.57,0.0,73.99,39.64666666666667,74.0,0.0,70.0,0.0,74.19333333333334,,,67.0,69.0,85.0,55.0,19.0,0.0
3319,2025-03-03 23:45:00,66.39333333333333,6.350000000000001,0.0,13.333333333333334,75.16333333333334,63.57,0.0,73.99,36.71,74.0,0.0,70.0,0.0,74.24666666666667,,,67.0,69.0,85.0,55.0,13.97,0.0
3320,2025-03-04 00:00:00,65.68666666666667,0.0,0.0,14.5,78.28666666666668,63.57,0.0,73.99,35.85666666666666,74.0,0.0,70.0,0.0,74.20333333333333,,,67.0,69.0,85.0,55.0,13.890000000000008,0.0
3321,2025-03-04 00:15:00,64.27666666666666,2.119999999999997,0.0,13.666666666666666,77.13666666666667,63.57,0.0,73.99,30.906666666666663,74.0,0.0,70.0,0.0,74.34666666666668,,,67.0,69.0,85.0,55.0,12.019999999999996,0.0
3322,2025-03-04 00:30:00,64.27666666666666,2.119999999999997,0.0,14.0,75.76666666666667,63.57,0.0,73.99,29.070000000000004,74.0,0.0,70.0,0.0,74.29666666666667,,,67.0,69.0,85.0,55.0,11.189999999999998,0.0
3323,2025-03-04 00:45:00,64.27666666666666,0.0,0.0,14.5,78.14999999999999,63.57,0.0,73.99,34.69,74.0,0.0,70.0,0.0,73.94666666666667,,,67.0,69.0,85.0,55.0,10.120000000000005,0.0
3324,2025-03-04 01:00:00,63.57,0.0,0.0,15.333333333333334,84.43333333333334,63.57,0.0,73.99,44.61000000000001,74.0,0.0,70.0,0.0,73.57000000000001,,,67.0,69.0,85.0,55.0,16.519999999999996,0.0
3325,2025-03-04 01:15:00,65.69,2.119999999999997,0.0,15.166666666666666,89.06,63.57,0.0,73.99,51.083333333333336,74.0,0.0,70.0,0.0,73.41666666666667,,,67.0,69.0,85.0,55.0,22.03,0.0
3326,2025-03-04 01:30:00,63.57,0.0,0.0,15.666666666666666,93.94333333333331,63.57,0.0,73.99,58.156666666666666,74.0,0.0,70.0,0.0,73.30333333333333,,,67.0,69.0,85.0,55.0,27.03,0.0
3327,2025-03-04 01:45:00,65.68666666666667,4.229999999999997,0.0,15.833333333333334,98.68,63.57,0.0,73.99,65.38666666666666,74.0,0.0,70.0,0.0,73.22666666666667,,,67.0,69.0,85.0,55.0,32.28,0.0
3328,2025-03-04 02:00:00,64.98333333333333,0.0,0.0,16.166666666666668,102.59,63.57,0.0,73.99,71.52333333333333,74.0,0.0,70.0,0.0,73.22,,,67.0,69.0,85.0,55.0,36.59,0.0
3329,2025-03-04 02:15:00,64.98333333333333,2.119999999999997,0.0,16.5,105.48666666666666,63.57,0.0,73.99,77.19,74.0,0.0,70.0,0.0,73.22666666666667,,,67.0,69.0,85.0,55.0,40.06999999999999,0.0
3330,2025-03-04 02:30:00,66.39333333333333,4.229999999999997,0.0,16.666666666666668,107.82,63.57,0.0,73.99,82.73666666666666,74.0,0.0,70.0,0.0,73.23333333333333,,,67.0,69.0,85.0,55.0,43.34,0.0
3331,2025-03-04 02:45:00,64.27666666666666,0.0,0.0,16.666666666666668,109.61,63.57,0.0,73.99,87.94333333333334,74.0,0.0,70.0,0.0,73.25666666666666,,,67.0,69.0,85.0,55.0,45.67999999999999,0.0
3332,2025-03-04 03:00:00,62.86333333333334,2.119999999999997,0.0,16.166666666666668,110.91666666666669,63.57,0.0,73.99,91.21999999999998,74.0,0.0,70.0,0.0,73.35000000000001,,,67.0,69.0,85.0,55.0,47.0,0.0
3333,2025-03-04 03:15:00,63.57,0.0,0.0,16.833333333333332,112.15333333333332,63.57,0.0,73.99,95.27,74.0,0.0,70.0,0.0,73.37333333333333,,,67.0,69.0,85.0,55.0,48.98,0.0
3334,2025-03-04 03:30:00,63.57,2.119999999999997,0.0,16.333333333333332,112.28333333333336,63.57,0.0,73.99,97.47666666666667,74.0,0.0,70.0,0.0,73.48666666666666,,,67.0,69.0,85.0,55.0,48.99,0.0
3335,2025-03-04 03:45:00,64.98333333333333,2.119999999999997,0.0,17.333333333333332,112.51333333333334,63.57,0.0,73.99,99.71,74.0,0.0,70.0,0.0,73.51,,,67.0,69.0,85.0,55.0,49.06,0.0
3336,2025-03-04 04:00:00,64.98333333333333,2.119999999999997,0.0,17.5,112.54333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.53666666666668,,,67.0,69.0,85.0,55.0,48.84,0.0
3337,2025-03-04 04:15:00,65.69,2.119999999999997,0.0,17.666666666666668,112.78333333333336,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.57666666666667,,,67.0,69.0,85.0,55.0,49.150000000000006,0.0
3338,2025-03-04 04:30:00,65.68666666666667,4.229999999999997,0.0,17.833333333333332,112.88333333333333,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.60333333333334,,,67.0,69.0,85.0,55.0,48.81,0.0
3339,2025-03-04 04:45:00,64.98333333333333,2.119999999999997,0.0,18.166666666666668,113.10333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.57,,,67.0,69.0,85.0,55.0,48.95,0.0
3340,2025-03-04 05:00:00,66.39,0.0,0.0,18.33333333333333,113.22333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.63666666666667,,,67.0,69.0,85.0,55.0,49.59,0.0
3341,2025-03-04 05:15:00,65.69,2.119999999999997,0.0,17.833333333333332,113.33666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.66333333333334,,,67.0,69.0,85.0,55.0,49.330000000000005,0.0
3342,2025-03-04 05:30:00,63.57,2.119999999999997,0.0,18.33333333333333,113.40666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.67666666666666,,,67.0,69.0,85.0,55.0,50.16,0.0
3343,2025-03-04 05:45:00,63.57,0.0,0.0,18.5,113.36,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.67,,,67.0,69.0,85.0,55.0,50.21,0.0
3344,2025-03-04 06:00:00,63.57,-2.119999999999997,0.0,17.833333333333332,113.32333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.67,,,67.0,69.0,85.0,55.0,50.080000000000005,0.0
3345,2025-03-04 06:15:00,66.39333333333333,2.119999999999997,0.0,17.666666666666668,113.31666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.65666666666668,,,67.0,69.0,85.0,55.0,50.21,0.0
3346,2025-03-04 06:30:00,64.98333333333333,0.0,0.0,17.833333333333332,113.28333333333336,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.65666666666668,,,67.0,69.0,85.0,55.0,50.1,0.0
3347,2025-03-04 06:45:00,65.68666666666667,0.0,0.0,17.666666666666668,113.16,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.67,,,67.0,69.0,85.0,55.0,50.11,0.0
3348,2025-03-04 07:00:00,64.98333333333333,0.0,0.0,17.666666666666668,113.44333333333331,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.67666666666666,,,67.0,69.0,85.0,55.0,50.11,0.0
3349,2025-03-04 07:15:00,63.57,0.0,0.0,18.666666666666668,113.61333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.68333333333334,,,67.0,69.0,85.0,55.0,50.6,0.0
3350,2025-03-04 07:30:00,65.69,2.119999999999997,0.0,18.5,113.52,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.74333333333334,,,67.0,69.0,85.0,55.0,50.35,0.0
3351,2025-03-04 07:45:00,64.27666666666666,0.0,0.0,17.833333333333332,113.89333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.80333333333333,,,67.0,69.0,85.0,55.0,50.19,0.0
3352,2025-03-04 08:00:00,62.156666666666666,0.0,0.0,17.666666666666668,114.35333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.82333333333334,,,67.0,69.0,85.0,55.0,50.31,0.0
3353,2025-03-04 08:15:00,64.27666666666666,0.0,0.0,19.0,114.51,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.91,,,67.0,69.0,85.0,55.0,50.55,0.0
3354,2025-03-04 08:30:00,64.27666666666666,0.0,0.0,19.166666666666668,113.84,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.95333333333333,,,67.0,69.0,85.0,55.0,50.48,0.0
3355,2025-03-04 08:45:00,67.10000000000001,2.119999999999997,0.0,17.833333333333332,113.72666666666667,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.97333333333334,,,67.0,69.0,85.0,55.0,49.99,0.0
3356,2025-03-04 09:00:00,66.39333333333333,2.119999999999997,0.0,17.666666666666668,113.86333333333334,63.57,0.0,73.99,99.81,74.0,0.0,70.0,0.0,73.99666666666667,,,67.0,69.0,85.0,55.0,50.33,0.0
3357,2025-03-04 09:15:00,63.57,0.0,0.0,18.0,113.68333333333334,63.57,0.0,73.99,97.87666666666668,74.0,0.0,70.0,0.0,74.07666666666667,,,67.0,69.0,85.0,55.0,49.24000000000001,0.0
3358,2025-03-04 09:30:00,62.86333333333334,-2.119999999999997,0.0,19.0,114.24666666666668,63.57,0.0,73.99,96.96666666666664,74.0,0.0,70.0,0.0,74.08666666666666,,,67.0,69.0,85.0,55.0,50.09,0.0
3359,2025-03-04 09:45:00,64.98,4.229999999999997,0.0,17.833333333333332,114.23333333333332,63.57,0.0,73.99,96.02333333333333,74.0,0.0,70.0,0.0,74.08666666666666,,,67.0,69.0,85.0,55.0,49.67,0.0
3360,2025-03-04 10:00:00,63.57,0.0,0.0,18.166666666666668,114.74,63.57,0.0,73.99,94.90666666666668,74.0,0.0,70.0,0.0,74.11333333333333,,,67.0,69.0,85.0,55.0,49.58999999999999,0.0
3361,2025-03-04 10:15:00,64.27666666666666,-2.119999999999997,0.0,18.83333333333333,114.71,63.57,0.0,73.99,93.34666666666668,74.0,0.0,70.0,0.0,74.14333333333333,,,67.0,69.0,85.0,55.0,49.93000000000001,0.0
3362,2025-03-04 10:30:00,64.98333333333333,2.119999999999997,0.0,17.666666666666668,113.57666666666668,63.57,0.0,73.99,89.83333333333333,74.0,0.0,70.0,0.0,74.24666666666667,,,67.0,69.0,85.0,55.0,48.10000000000001,0.0
3363,2025-03-04 10:45:00,64.27666666666666,0.0,0.0,17.333333333333332,112.49,63.57,0.0,73.99,87.43333333333334,74.0,0.0,70.0,0.0,74.26,,,67.0,69.0,85.0,55.0,47.13,0.0
3364,2025-03-04 11:00:00,64.98,0.0,0.0,16.833333333333332,111.26,63.57,0.0,73.99,85.22666666666667,74.0,0.0,70.0,0.0,74.26666666666667,,,67.0,69.0,85.0,55.0,45.38,0.0
3365,2025-03-04 11:15:00,63.57,0.0,0.0,17.166666666666668,105.61333333333334,63.57,0.0,73.99,84.26,74.0,0.0,70.0,0.0,74.21333333333334,,,67.0,69.0,85.0,55.0,43.58,0.0
3366,2025-03-04 11:30:00,64.27666666666666,0.0,0.0,18.166666666666668,109.95666666666666,63.57,0.0,73.99,88.16333333333334,74.0,0.0,70.0,0.0,73.99666666666667,,,67.0,69.0,85.0,55.0,42.98,0.0
3367,2025-03-04 11:45:00,64.98333333333333,2.119999999999997,0.0,17.333333333333332,107.09,63.57,0.0,73.99,87.12,74.0,0.0,70.0,0.0,74.02333333333333,,,67.0,69.0,85.0,55.0,45.77,0.0
3368,2025-03-04 12:00:00,64.27666666666666,0.0,0.0,18.0,111.79333333333334,63.57,0.0,73.99,90.75666666666666,74.0,0.0,70.0,0.0,73.86,,,67.0,69.0,85.0,55.0,46.27,0.0
3369,2025-03-04 12:15:00,61.45000000000001,-2.119999999999997,0.0,18.33333333333333,108.75,63.57,0.0,73.99,90.96,74.0,0.0,70.0,0.0,73.88,,,67.0,69.0,85.0,55.0,49.55,0.0
3370,2025-03-04 12:30:00,65.68666666666667,2.119999999999997,0.0,17.333333333333332,113.15333333333332,63.57,0.0,73.99,91.42333333333332,74.0,0.0,70.0,0.0,73.91333333333334,,,67.0,69.0,85.0,55.0,47.540000000000006,0.0
3371,2025-03-04 12:45:00,67.8,4.229999999999997,0.0,17.0,112.24,63.57,0.0,73.99,90.42,74.0,0.0,70.0,0.0,73.98,,,67.0,69.0,85.0,55.0,47.35,0.0
3372,2025-03-04 13:00:00,67.09666666666666,4.229999999999997,0.0,17.5,112.75666666666666,63.57,0.0,73.99,93.2,74.0,0.0,70.0,0.0,73.88333333333334,,,67.0,69.0,85.0,55.0,47.35,0.0
3373,2025-03-04 13:15:00,63.56999999999999,0.0,0.0,15.0,109.49666666666668,63.57,0.0,73.99,99.0,74.0,0.0,70.0,0.0,73.71333333333332,,,67.0,69.0,85.0,55.0,47.52000000000001,0.0
3374,2025-03-04 13:30:00,64.27333333333333,-2.119999999999997,0.0,16.166666666666668,110.31333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.52666666666666,,,67.0,69.0,85.0,55.0,48.190000000000005,0.0
3375,2025-03-04 13:45:00,63.57,0.0,0.0,15.833333333333334,106.85666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.42666666666666,,,67.0,69.0,85.0,55.0,49.25000000000001,0.0
3376,2025-03-04 14:00:00,65.68666666666667,0.0,0.0,15.666666666666666,110.22,63.57,0.0,73.99,97.28,74.0,0.0,70.0,0.0,73.95666666666666,,,67.0,69.0,85.0,55.0,45.11,0.0
3377,2025-03-04 14:15:00,64.27666666666666,0.0,0.0,15.833333333333334,106.08,63.57,0.0,73.99,94.92,74.0,0.0,70.0,0.0,74.15333333333334,,,67.0,69.0,85.0,55.0,48.24,0.0
3378,2025-03-04 14:30:00,65.69,2.119999999999997,0.0,16.5,106.01333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.72333333333334,,,67.0,69.0,85.0,55.0,47.98,0.0
3379,2025-03-04 14:45:00,63.57,2.119999999999997,0.0,16.5,106.11,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.86333333333333,,,67.0,69.0,85.0,55.0,47.37,0.0
3380,2025-03-04 15:00:00,63.57,0.0,0.0,16.166666666666668,106.74333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.79333333333334,,,67.0,69.0,85.0,55.0,47.31000000000001,0.0
3381,2025-03-04 15:15:00,64.98333333333333,2.119999999999997,0.0,17.0,107.47666666666667,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.51666666666667,,,67.0,69.0,85.0,55.0,48.18,0.0
3382,2025-03-04 15:30:00,65.69,2.119999999999997,0.0,16.166666666666668,107.71333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.21666666666665,,,67.0,69.0,85.0,55.0,48.1,0.0
3383,2025-03-04 15:45:00,64.98333333333333,0.0,0.0,15.666666666666666,107.78333333333336,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.03,,,67.0,69.0,85.0,55.0,48.11,0.0
3384,2025-03-04 16:00:00,62.86333333333334,-2.119999999999997,0.0,15.666666666666666,108.01333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.99666666666667,,,67.0,69.0,85.0,55.0,48.28,0.0
3385,2025-03-04 16:15:00,66.39,4.229999999999997,0.0,15.166666666666666,107.54666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.07666666666667,,,67.0,69.0,85.0,55.0,47.56,0.0
3386,2025-03-04 16:30:00,64.27666666666666,2.119999999999997,0.0,15.166666666666666,107.86333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.98,,,67.0,69.0,85.0,55.0,47.52,0.0
3387,2025-03-04 16:45:00,66.39333333333333,2.119999999999997,0.0,15.5,107.94666666666669,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.91333333333334,,,67.0,69.0,85.0,55.0,47.69,0.0
3388,2025-03-04 17:00:00,66.39333333333333,4.229999999999997,0.0,15.0,107.67333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.83666666666666,,,67.0,69.0,85.0,55.0,46.85,0.0
3389,2025-03-04 17:15:00,64.98,0.0,0.0,14.5,108.05,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.86666666666667,,,67.0,69.0,85.0,55.0,46.9,0.0
3390,2025-03-04 17:30:00,64.98333333333333,2.119999999999997,0.0,14.5,107.45666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.00333333333333,,,67.0,69.0,85.0,55.0,47.15,0.0
3391,2025-03-04 17:45:00,65.68666666666667,0.0,0.0,15.0,107.68333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.41,,,67.0,69.0,85.0,55.0,47.09,0.0
3392,2025-03-04 18:00:00,63.57,2.119999999999997,0.0,14.166666666666666,107.67666666666666,63.57,0.0,73.99,96.91,74.0,0.0,70.0,0.0,74.03,,,67.0,69.0,85.0,55.0,46.55,0.0
3393,2025-03-04 18:15:00,65.69,2.119999999999997,0.0,14.0,103.17666666666668,63.57,0.0,73.99,80.90666666666667,74.0,0.0,70.0,0.0,74.76666666666667,,,67.0,69.0,85.0,55.0,45.28,0.0
3394,2025-03-04 18:30:00,64.98333333333333,0.0,0.0,13.833333333333334,103.01333333333334,63.57,0.0,73.99,84.62333333333333,74.0,0.0,70.0,0.0,74.34666666666668,,,67.0,69.0,85.0,55.0,40.57,0.0
3395,2025-03-04 18:45:00,62.86333333333334,0.0,0.0,13.833333333333334,107.44333333333331,63.57,0.0,73.99,95.16333333333334,74.0,0.0,70.0,0.0,73.78333333333333,,,67.0,69.0,85.0,55.0,45.47,0.0
3396,2025-03-04 19:00:00,64.27666666666666,0.0,0.0,14.0,107.81666666666666,63.57,0.0,73.99,99.96666666666664,74.0,0.0,70.0,0.0,73.65666666666667,,,67.0,69.0,85.0,55.0,46.77,0.0
3397,2025-03-04 19:15:00,64.27666666666666,2.119999999999997,0.0,14.0,107.39666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.51666666666667,,,67.0,69.0,85.0,55.0,46.66,0.0
3398,2025-03-04 19:30:00,64.98333333333333,0.0,0.0,13.833333333333334,106.95666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.25333333333333,,,67.0,69.0,85.0,55.0,46.45,0.0
3399,2025-03-04 19:45:00,63.57,0.0,0.0,13.5,107.13333333333333,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.05666666666667,,,67.0,69.0,85.0,55.0,46.41,0.0
3400,2025-03-04 20:00:00,64.98333333333333,2.119999999999997,0.0,14.0,107.14333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.08,,,67.0,69.0,85.0,55.0,46.650000000000006,0.0
3401,2025-03-04 20:15:00,63.57,2.119999999999997,0.0,14.166666666666666,107.41,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.19333333333334,,,67.0,69.0,85.0,55.0,46.790000000000006,0.0
3402,2025-03-04 20:30:00,64.27666666666666,0.0,0.0,14.5,107.27666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.13,,,67.0,69.0,85.0,55.0,46.67999999999999,0.0
3403,2025-03-04 20:45:00,63.57,0.0,0.0,14.5,107.49666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.05333333333333,,,67.0,69.0,85.0,55.0,46.67,0.0
3404,2025-03-04 21:00:00,64.27666666666666,0.0,0.0,14.5,107.23,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.93666666666667,,,67.0,69.0,85.0,55.0,46.63,0.0
3405,2025-03-04 21:15:00,63.57,0.0,0.0,14.5,107.31666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.91666666666667,,,67.0,69.0,85.0,55.0,46.77,0.0
3406,2025-03-04 21:30:00,65.69,2.119999999999997,0.0,14.5,107.23666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.87666666666667,,,67.0,69.0,85.0,55.0,46.35000000000001,0.0
3407,2025-03-04 21:45:00,64.27666666666666,0.0,0.0,14.333333333333334,107.49333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.80333333333334,,,67.0,69.0,85.0,55.0,46.77,0.0
3408,2025-03-04 22:00:00,65.69,2.119999999999997,0.0,14.0,107.15,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.76333333333334,,,67.0,69.0,85.0,55.0,46.67,0.0
3409,2025-03-04 22:15:00,65.68666666666667,4.229999999999997,0.0,13.666666666666666,106.93333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.65666666666667,,,67.0,69.0,85.0,55.0,46.3,0.0
3410,2025-03-04 22:30:00,63.57,0.0,0.0,13.833333333333334,107.25666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.64,,,67.0,69.0,85.0,55.0,46.77,0.0
3411,2025-03-04 22:45:00,64.27666666666666,0.0,0.0,15.0,107.03000000000002,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.63,,,67.0,69.0,85.0,55.0,46.87,0.0
3412,2025-03-04 23:00:00,64.98333333333333,2.119999999999997,0.0,15.0,107.0,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.55,,,67.0,69.0,85.0,55.0,46.74,0.0
3413,2025-03-04 23:15:00,63.56999999999999,0.0,0.0,14.666666666666666,107.28,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.63666666666667,,,67.0,69.0,85.0,55.0,46.64999999999999,0.0
3414,2025-03-04 23:30:00,64.27666666666666,0.0,0.0,15.166666666666666,107.51,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.70333333333333,,,67.0,69.0,85.0,55.0,47.32,0.0
3415,2025-03-04 23:45:00,64.27666666666666,2.119999999999997,0.0,15.5,107.55333333333331,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.77666666666666,,,67.0,69.0,85.0,55.0,47.46999999999999,0.0
3416,2025-03-05 00:00:00,65.69,2.119999999999997,0.0,15.5,107.47666666666667,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.79,,,67.0,69.0,85.0,55.0,47.00000000000001,0.0
3417,2025-03-05 00:15:00,64.98333333333333,0.0,0.0,15.5,107.48666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.94666666666667,,,67.0,69.0,85.0,55.0,47.23,0.0
