,time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
3690,2025-03-07 20:30:00,65.69,2.119999999999997,0.0,19.5,96.05666666666669,63.57,0.0,73.99,68.05,74.0,0.0,70.0,0.0,73.41666666666667,,,67.0,69.0,85.0,55.0,36.82000000000001,0.0
3691,2025-03-07 20:45:00,64.27666666666666,0.0,0.0,18.33333333333333,100.20666666666666,63.57,0.0,73.99,75.33666666666666,74.0,0.0,70.0,0.0,73.28333333333333,,,67.0,69.0,85.0,55.0,41.35999999999999,0.0
3692,2025-03-07 21:00:00,65.68666666666667,2.119999999999997,0.0,18.5,100.53000000000002,63.57,0.0,73.99,68.86,74.0,0.0,70.0,0.0,73.81333333333333,,,67.0,69.0,85.0,55.0,44.21000000000001,0.0
3693,2025-03-07 21:15:00,65.68333333333334,4.229999999999997,0.0,16.5,92.21,63.57,0.0,73.99,54.59,74.0,0.0,70.0,0.0,74.46,,,67.0,69.0,85.0,55.0,32.71000000000001,0.0
3694,2025-03-07 21:30:00,64.98333333333333,0.0,0.0,18.0,83.98,63.57,0.0,73.99,44.06,74.0,0.0,70.0,0.0,74.75,,,67.0,69.0,85.0,55.0,25.85,0.0
3695,2025-03-07 21:45:00,66.39333333333333,2.119999999999997,0.0,16.833333333333332,77.10000000000001,63.57,0.0,73.99,36.43333333333333,74.0,0.0,70.0,0.0,74.83333333333333,,,67.0,69.0,85.0,55.0,16.47,0.0
3696,2025-03-07 22:00:00,62.86333333333334,0.0,0.0,18.5,73.44666666666667,63.57,0.0,73.99,36.17666666666667,74.0,0.0,70.0,0.0,74.57,,,67.0,69.0,85.0,55.0,15.119999999999996,0.0
3697,2025-03-07 22:15:00,64.27666666666666,0.0,0.0,18.166666666666668,76.61333333333333,63.57,0.0,73.99,34.733333333333334,74.0,0.0,70.0,0.0,74.45333333333333,,,67.0,69.0,85.0,55.0,16.059999999999995,0.0
3698,2025-03-07 22:30:00,64.98333333333333,0.0,0.0,16.833333333333332,74.78666666666668,63.57,0.0,73.99,33.91,74.0,0.0,70.0,0.0,74.33999999999999,,,67.0,69.0,85.0,55.0,11.209999999999994,0.0
3699,2025-03-07 22:45:00,63.57,-2.119999999999997,0.0,18.166666666666668,76.27333333333333,63.57,0.0,73.99,40.63333333333333,74.0,0.0,70.0,0.0,73.94666666666666,,,67.0,69.0,85.0,55.0,16.150000000000006,0.0
3700,2025-03-07 23:00:00,64.27666666666666,2.119999999999997,0.0,18.666666666666668,83.01333333333334,63.57,0.0,73.99,50.84333333333333,74.0,0.0,70.0,0.0,73.52666666666666,,,67.0,69.0,85.0,55.0,21.77,0.0
3701,2025-03-07 23:15:00,65.68666666666667,0.0,0.0,17.166666666666668,93.70333333333332,63.57,0.0,73.99,57.88,74.0,0.0,70.0,0.0,73.37333333333333,,,67.0,69.0,85.0,55.0,26.55,0.0
3702,2025-03-07 23:30:00,67.10000000000001,2.119999999999997,0.0,17.5,94.15333333333332,63.57,0.0,73.99,64.88,74.0,0.0,70.0,0.0,73.27333333333333,,,67.0,69.0,85.0,55.0,33.440000000000005,0.0
3703,2025-03-07 23:45:00,63.57,0.0,0.0,18.5,99.64333333333332,63.57,0.0,73.99,74.12,74.0,0.0,70.0,0.0,73.11,,,67.0,69.0,85.0,55.0,39.55,0.0
3704,2025-03-08 00:00:00,64.98333333333333,2.119999999999997,0.0,18.83333333333333,104.05333333333331,63.57,0.0,73.99,81.63333333333333,74.0,0.0,70.0,0.0,73.08333333333333,,,67.0,69.0,85.0,55.0,44.67,0.0
3705,2025-03-08 00:15:00,66.39333333333333,2.119999999999997,0.0,18.83333333333333,110.63666666666666,63.57,0.0,73.99,88.33999999999999,74.0,0.0,70.0,0.0,73.08333333333333,,,67.0,69.0,85.0,55.0,48.03,0.0
3706,2025-03-08 00:30:00,64.27333333333333,4.229999999999997,0.0,17.5,112.22666666666667,63.57,0.0,73.99,92.59,74.0,0.0,70.0,0.0,73.17666666666666,,,67.0,69.0,85.0,55.0,48.78,0.0
3707,2025-03-08 00:45:00,65.69,2.119999999999997,0.0,19.33333333333333,111.53666666666668,63.57,0.0,73.99,98.07666666666668,74.0,0.0,70.0,0.0,73.19,,,67.0,69.0,85.0,55.0,52.01,0.0
3708,2025-03-08 01:00:00,64.98333333333333,2.119999999999997,0.0,17.5,114.39666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.28333333333335,,,67.0,69.0,85.0,55.0,49.77,0.0
3709,2025-03-08 01:15:00,64.98333333333333,0.0,0.0,19.5,112.26,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.32666666666667,,,67.0,69.0,85.0,55.0,52.34,0.0
3710,2025-03-08 01:30:00,64.98333333333333,2.119999999999997,0.0,17.666666666666668,113.62666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.39,,,67.0,69.0,85.0,55.0,49.78,0.0
3711,2025-03-08 01:45:00,64.27666666666666,0.0,0.0,19.0,113.82333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.37333333333333,,,67.0,69.0,85.0,55.0,53.05,0.0
3712,2025-03-08 02:00:00,62.86333333333334,0.0,0.0,18.0,112.47,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.51666666666667,,,67.0,69.0,85.0,55.0,50.370000000000005,0.0
3713,2025-03-08 02:15:00,64.98,0.0,0.0,19.0,114.44666666666669,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.48666666666666,,,67.0,69.0,85.0,55.0,51.61000000000001,0.0
3714,2025-03-08 02:30:00,64.98333333333333,2.119999999999997,0.0,17.333333333333332,116.21999999999998,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.61666666666666,,,67.0,69.0,85.0,55.0,50.25,0.0
3715,2025-03-08 02:45:00,63.57,2.119999999999997,0.0,17.166666666666668,116.25666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.78333333333333,,,67.0,69.0,85.0,55.0,50.21000000000001,0.0
3716,2025-03-08 03:00:00,63.57,-2.119999999999997,0.0,18.166666666666668,116.37333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.89333333333333,,,67.0,69.0,85.0,55.0,50.38000000000001,0.0
3717,2025-03-08 03:15:00,62.156666666666666,2.119999999999997,0.0,18.83333333333333,113.19333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.96,,,67.0,69.0,85.0,55.0,50.32000000000001,0.0
3718,2025-03-08 03:30:00,64.98,-2.119999999999997,0.0,19.33333333333333,113.33,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.80666666666667,,,67.0,69.0,85.0,55.0,52.26,0.0
3719,2025-03-08 03:45:00,65.68666666666667,2.119999999999997,0.0,17.833333333333332,114.03666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.85333333333334,,,67.0,69.0,85.0,55.0,50.120000000000005,0.0
3720,2025-03-08 04:00:00,64.27666666666666,0.0,0.0,19.33333333333333,112.82,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.73666666666666,,,67.0,69.0,85.0,55.0,52.51,0.0
3721,2025-03-08 04:15:00,65.69,2.119999999999997,0.0,17.833333333333332,115.93333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.80666666666667,,,67.0,69.0,85.0,55.0,50.540000000000006,0.0
3722,2025-03-08 04:30:00,63.57,2.119999999999997,0.0,17.333333333333332,115.87,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.88666666666667,,,67.0,69.0,85.0,55.0,50.39,0.0
3723,2025-03-08 04:45:00,62.156666666666666,-2.119999999999997,0.0,18.5,116.04333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.95333333333333,,,67.0,69.0,85.0,55.0,50.94000000000001,0.0
3724,2025-03-08 05:00:00,65.69,2.119999999999997,0.0,18.666666666666668,115.85,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.96,,,67.0,69.0,85.0,55.0,50.58,0.0
3725,2025-03-08 05:15:00,63.57,0.0,0.0,18.0,115.77666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.97333333333334,,,67.0,69.0,85.0,55.0,50.5,0.0
3726,2025-03-08 05:30:00,63.57,0.0,0.0,18.666666666666668,116.14666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.98,,,67.0,69.0,85.0,55.0,50.78999999999999,0.0
3727,2025-03-08 05:45:00,65.69,2.119999999999997,0.0,18.5,115.80666666666666,63.57,0.0,73.99,99.96666666666664,74.0,0.0,70.0,0.0,73.98,,,67.0,69.0,85.0,55.0,50.75999999999999,0.0
3728,2025-03-08 06:00:00,64.27666666666666,2.119999999999997,0.0,17.833333333333332,115.78666666666668,63.57,0.0,73.99,99.87666666666668,74.0,0.0,70.0,0.0,73.99000000000001,,,67.0,69.0,85.0,55.0,50.80999999999999,0.0
3729,2025-03-08 06:15:00,64.27666666666666,0.0,0.0,18.166666666666668,115.25,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.96666666666665,,,67.0,69.0,85.0,55.0,50.97,0.0
3730,2025-03-08 06:30:00,64.98333333333333,2.119999999999997,0.0,18.166666666666668,114.56,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.86666666666666,,,67.0,69.0,85.0,55.0,51.27,0.0
3731,2025-03-08 06:45:00,63.57,2.119999999999997,0.0,18.166666666666668,114.32333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.79,,,67.0,69.0,85.0,55.0,51.14000000000001,0.0
3732,2025-03-08 07:00:00,66.39333333333333,2.119999999999997,0.0,19.0,113.94333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.66333333333334,,,67.0,69.0,85.0,55.0,51.290000000000006,0.0
3733,2025-03-08 07:15:00,64.27666666666666,0.0,0.0,19.5,114.28333333333336,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.61999999999999,,,67.0,69.0,85.0,55.0,51.75,0.0
3734,2025-03-08 07:30:00,64.27666666666666,-2.119999999999997,0.0,20.0,114.48333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.53666666666668,,,67.0,69.0,85.0,55.0,52.0,0.0
3735,2025-03-08 07:45:00,64.27666666666666,2.119999999999997,0.0,20.83333333333333,115.26,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.54333333333334,,,67.0,69.0,85.0,55.0,52.46,0.0
3736,2025-03-08 08:00:00,64.98333333333333,2.119999999999997,0.0,20.5,115.39333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.61999999999999,,,67.0,69.0,85.0,55.0,53.00000000000001,0.0
3737,2025-03-08 08:15:00,62.86333333333334,0.0,0.0,20.0,115.61333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.66333333333334,,,67.0,69.0,85.0,55.0,53.07,0.0
3738,2025-03-08 08:30:00,64.98,4.229999999999997,0.0,19.83333333333333,115.21333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.67,,,67.0,69.0,85.0,55.0,52.69,0.0
3739,2025-03-08 08:45:00,62.156666666666666,-4.240000000000002,0.0,20.666666666666668,115.64666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.67,,,67.0,69.0,85.0,55.0,53.14,0.0
3740,2025-03-08 09:00:00,64.98333333333333,2.119999999999997,0.0,21.0,115.50333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.67,,,67.0,69.0,85.0,55.0,53.38,0.0
3741,2025-03-08 09:15:00,64.27666666666666,0.0,0.0,20.166666666666668,115.39666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.68333333333334,,,67.0,69.0,85.0,55.0,53.1,0.0
3742,2025-03-08 09:30:00,65.69,2.119999999999997,0.0,20.33333333333333,114.95333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.72333333333334,,,67.0,69.0,85.0,55.0,52.98,0.0
3743,2025-03-08 09:45:00,64.27666666666666,0.0,0.0,20.166666666666668,115.07,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.73,,,67.0,69.0,85.0,55.0,52.190000000000005,0.0
3744,2025-03-08 10:00:00,64.98333333333333,2.119999999999997,0.0,20.33333333333333,115.16,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.74,,,67.0,69.0,85.0,55.0,53.05,0.0
3745,2025-03-08 10:15:00,64.27666666666666,-2.119999999999997,0.0,20.666666666666668,115.16666666666669,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.71666666666665,,,67.0,69.0,85.0,55.0,53.47,0.0
3746,2025-03-08 10:30:00,63.57,0.0,0.0,20.83333333333333,115.06333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.69,,,67.0,69.0,85.0,55.0,52.83,0.0
3747,2025-03-08 10:45:00,64.27666666666666,0.0,0.0,20.33333333333333,115.26,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.70333333333333,,,67.0,69.0,85.0,55.0,53.08,0.0
3748,2025-03-08 11:00:00,65.68666666666667,2.119999999999997,0.0,19.83333333333333,115.11666666666667,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.69666666666666,,,67.0,69.0,85.0,55.0,53.55,0.0
3749,2025-03-08 11:15:00,64.27666666666666,2.119999999999997,0.0,20.0,114.94666666666669,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.68333333333334,,,67.0,69.0,85.0,55.0,52.88,0.0
3750,2025-03-08 11:30:00,65.68666666666667,4.229999999999997,0.0,20.5,114.82333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.69,,,67.0,69.0,85.0,55.0,52.74999999999999,0.0
3751,2025-03-08 11:45:00,64.98333333333333,0.0,0.0,20.5,114.75666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.69,,,67.0,69.0,85.0,55.0,53.38,0.0
3752,2025-03-08 12:00:00,64.27666666666666,0.0,0.0,19.666666666666668,114.72666666666667,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.68333333333334,,,67.0,69.0,85.0,55.0,53.05,0.0
3753,2025-03-08 12:15:00,65.68666666666667,4.229999999999997,0.0,19.83333333333333,114.41666666666669,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.69,,,67.0,69.0,85.0,55.0,52.89999999999999,0.0
3754,2025-03-08 12:30:00,66.39333333333333,0.0,0.0,19.5,114.31333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.69,,,67.0,69.0,85.0,55.0,53.330000000000005,0.0
3755,2025-03-08 12:45:00,63.57,0.0,0.0,20.166666666666668,114.33,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.69,,,67.0,69.0,85.0,55.0,52.99,0.0
3756,2025-03-08 13:00:00,67.09666666666666,2.119999999999997,0.0,20.166666666666668,114.27666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.67,,,67.0,69.0,85.0,55.0,53.14999999999999,0.0
3757,2025-03-08 13:15:00,64.98333333333333,0.0,0.0,19.166666666666668,114.05,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.67666666666666,,,67.0,69.0,85.0,55.0,52.83,0.0
3758,2025-03-08 13:30:00,64.27666666666666,0.0,0.0,19.666666666666668,114.32666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.67,,,67.0,69.0,85.0,55.0,52.8,0.0
3759,2025-03-08 13:45:00,66.39333333333333,2.119999999999997,0.0,19.33333333333333,114.21,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.67666666666666,,,67.0,69.0,85.0,55.0,52.510000000000005,0.0
3760,2025-03-08 14:00:00,64.98333333333333,0.0,0.0,21.5,115.32666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.67,,,67.0,69.0,85.0,55.0,53.52,0.0
3761,2025-03-08 14:15:00,65.68666666666667,4.229999999999997,0.0,21.0,115.16666666666669,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.67,,,67.0,69.0,85.0,55.0,53.99,0.0
3762,2025-03-08 14:30:00,63.57,-2.119999999999997,0.0,20.166666666666668,114.86,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.68333333333334,,,67.0,69.0,85.0,55.0,54.05,0.0
3763,2025-03-08 14:45:00,64.27666666666666,2.119999999999997,0.0,19.5,113.76666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.69,,,67.0,69.0,85.0,55.0,52.7,0.0
3764,2025-03-08 15:00:00,64.98333333333333,2.119999999999997,0.0,20.166666666666668,113.67,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.67,,,67.0,69.0,85.0,55.0,52.3,0.0
3765,2025-03-08 15:15:00,63.57,0.0,0.0,19.666666666666668,113.81666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.67666666666666,,,67.0,69.0,85.0,55.0,52.9,0.0
3766,2025-03-08 15:30:00,64.98333333333333,0.0,0.0,19.83333333333333,114.02666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.68333333333334,,,67.0,69.0,85.0,55.0,52.28999999999999,0.0
3767,2025-03-08 15:45:00,63.57,2.119999999999997,0.0,18.83333333333333,114.23,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.72333333333334,,,67.0,69.0,85.0,55.0,51.870000000000005,0.0
3768,2025-03-08 16:00:00,64.27666666666666,0.0,0.0,18.5,114.38666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.77333333333333,,,67.0,69.0,85.0,55.0,51.68999999999999,0.0
3769,2025-03-08 16:15:00,64.98333333333333,2.119999999999997,0.0,18.666666666666668,114.34333333333336,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.79333333333334,,,67.0,69.0,85.0,55.0,51.35,0.0
3770,2025-03-08 16:30:00,67.09666666666666,4.229999999999997,0.0,18.666666666666668,114.31333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.80666666666667,,,67.0,69.0,85.0,55.0,51.41,0.0
3771,2025-03-08 16:45:00,62.156666666666666,-2.119999999999997,0.0,18.666666666666668,114.37,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.82333333333334,,,67.0,69.0,85.0,55.0,51.67,0.0
3772,2025-03-08 17:00:00,63.57,0.0,0.0,19.166666666666668,114.54,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.84333333333333,,,67.0,69.0,85.0,55.0,51.51,0.0
3773,2025-03-08 17:15:00,65.69,2.119999999999997,0.0,19.33333333333333,114.74666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.91666666666667,,,67.0,69.0,85.0,55.0,50.77,0.0
3774,2025-03-08 17:30:00,64.98,0.0,0.0,18.5,114.82666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.96,,,67.0,69.0,85.0,55.0,50.64,0.0
3775,2025-03-08 17:45:00,63.57,2.119999999999997,0.0,18.166666666666668,115.25666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.98,,,67.0,69.0,85.0,55.0,51.03999999999999,0.0
3776,2025-03-08 18:00:00,63.57,0.0,0.0,18.666666666666668,115.35333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.97333333333334,,,67.0,69.0,85.0,55.0,51.06,0.0
3777,2025-03-08 18:15:00,64.27666666666666,2.119999999999997,0.0,18.5,115.22666666666667,63.57,0.0,73.99,99.31333333333332,74.0,0.0,70.0,0.0,74.02333333333333,,,67.0,69.0,85.0,55.0,50.32000000000001,0.0
3778,2025-03-08 18:30:00,66.39,4.229999999999997,0.0,18.0,115.37,63.57,0.0,73.99,97.38333333333333,74.0,0.0,70.0,0.0,74.09666666666666,,,67.0,69.0,85.0,55.0,50.43000000000001,0.0
3779,2025-03-08 18:45:00,64.98333333333333,2.119999999999997,0.0,17.166666666666668,115.28000000000002,63.57,0.0,73.99,96.10333333333334,74.0,0.0,70.0,0.0,74.12,,,67.0,69.0,85.0,55.0,49.71000000000001,0.0
3780,2025-03-08 19:00:00,64.98,4.229999999999997,0.0,17.0,115.40666666666668,63.57,0.0,73.99,95.05666666666669,74.0,0.0,70.0,0.0,74.12,,,67.0,69.0,85.0,55.0,49.28999999999999,0.0
3781,2025-03-08 19:15:00,64.98333333333333,2.119999999999997,0.0,16.333333333333332,114.43666666666668,63.57,0.0,73.99,92.35666666666668,74.0,0.0,70.0,0.0,74.2,,,67.0,69.0,85.0,55.0,48.870000000000005,0.0
3782,2025-03-08 19:30:00,65.68666666666667,2.119999999999997,0.0,16.0,112.96999999999998,63.57,0.0,73.99,89.20333333333333,74.0,0.0,70.0,0.0,74.26,,,67.0,69.0,85.0,55.0,47.61999999999999,0.0
3783,2025-03-08 19:45:00,64.98333333333333,0.0,0.0,15.333333333333334,111.44333333333331,63.57,0.0,73.99,85.67,74.0,0.0,70.0,0.0,74.33,,,67.0,69.0,85.0,55.0,46.13000000000001,0.0
3784,2025-03-08 20:00:00,64.27666666666666,0.0,0.0,14.833333333333334,109.56666666666666,63.57,0.0,73.99,81.5,74.0,0.0,70.0,0.0,74.39666666666666,,,67.0,69.0,85.0,55.0,44.22,0.0
3785,2025-03-08 20:15:00,64.98333333333333,2.119999999999997,0.0,14.5,107.98666666666666,63.57,0.0,73.99,77.97333333333334,74.0,0.0,70.0,0.0,74.43,,,67.0,69.0,85.0,55.0,42.16,0.0
3786,2025-03-08 20:30:00,64.98333333333333,2.119999999999997,0.0,14.5,105.87666666666668,63.57,0.0,73.99,73.29,74.0,0.0,70.0,0.0,74.48666666666666,,,67.0,69.0,85.0,55.0,40.64999999999999,0.0
3787,2025-03-08 20:45:00,64.27666666666666,0.0,0.0,15.166666666666666,103.16,63.57,0.0,73.99,68.39999999999999,74.0,0.0,70.0,0.0,74.53666666666668,,,67.0,69.0,85.0,55.0,38.06,0.0
3788,2025-03-08 21:00:00,63.56666666666666,-2.119999999999997,0.0,16.0,100.24,63.57,0.0,73.99,63.71333333333333,74.0,0.0,70.0,0.0,74.55666666666666,,,67.0,69.0,85.0,55.0,35.56,0.0
3789,2025-03-08 21:15:00,62.156666666666666,0.0,0.0,16.166666666666668,97.38666666666668,63.57,0.0,73.99,59.52,74.0,0.0,70.0,0.0,74.56333333333333,,,67.0,69.0,85.0,55.0,31.89,0.0
3790,2025-03-08 21:30:00,64.27666666666666,0.0,0.0,16.5,94.51333333333334,63.57,0.0,73.99,54.99666666666667,74.0,0.0,70.0,0.0,74.56333333333333,,,67.0,69.0,85.0,55.0,29.58,0.0
3791,2025-03-08 21:45:00,64.27666666666666,-2.119999999999997,0.0,16.5,91.36,63.57,0.0,73.99,50.31666666666666,74.0,0.0,70.0,0.0,74.58999999999999,,,67.0,69.0,85.0,55.0,26.510000000000005,0.0
3792,2025-03-08 22:00:00,64.27666666666666,0.0,0.0,17.0,88.21666666666665,63.57,0.0,73.99,46.30666666666667,74.0,0.0,70.0,0.0,74.56333333333333,,,67.0,69.0,85.0,55.0,23.52,0.0
3793,2025-03-08 22:15:00,64.98,4.229999999999997,0.0,16.833333333333332,85.28666666666668,63.57,0.0,73.99,42.2,74.0,0.0,70.0,0.0,74.56333333333333,,,67.0,69.0,85.0,55.0,20.60000000000001,0.0
3794,2025-03-08 22:30:00,65.69,2.119999999999997,0.0,15.833333333333334,82.61,63.57,0.0,73.99,38.53,74.0,0.0,70.0,0.0,74.53333333333333,,,67.0,69.0,85.0,55.0,17.810000000000002,0.0
3795,2025-03-08 22:45:00,63.57,2.119999999999997,0.0,15.666666666666666,81.37333333333333,63.57,0.0,73.99,36.67333333333334,74.0,0.0,70.0,0.0,74.42666666666666,,,67.0,69.0,85.0,55.0,15.5,0.0
3796,2025-03-08 23:00:00,63.57,-2.119999999999997,0.0,16.0,80.18666666666667,63.57,0.0,73.99,35.36,74.0,0.0,70.0,0.0,74.36,,,67.0,69.0,85.0,55.0,14.919999999999987,0.0
3797,2025-03-08 23:15:00,66.39333333333333,4.229999999999997,0.0,16.0,80.46,63.57,0.0,73.99,36.36666666666667,74.0,0.0,70.0,0.0,74.18333333333334,,,67.0,69.0,85.0,55.0,14.560000000000002,0.0
3798,2025-03-08 23:30:00,66.39333333333333,4.229999999999997,0.0,15.333333333333334,83.20666666666666,63.57,0.0,73.99,41.49,74.0,0.0,70.0,0.0,73.92,,,67.0,69.0,85.0,55.0,16.25999999999999,0.0
3799,2025-03-08 23:45:00,64.27666666666666,2.119999999999997,0.0,15.5,88.08999999999999,63.57,0.0,73.99,47.91333333333333,74.0,0.0,70.0,0.0,73.66666666666667,,,67.0,69.0,85.0,55.0,20.590000000000003,0.0
3800,2025-03-09 00:00:00,64.27333333333333,0.0,0.0,15.333333333333334,92.93333333333334,63.57,0.0,73.99,55.28333333333333,74.0,0.0,70.0,0.0,73.45,,,67.0,69.0,85.0,55.0,26.42,0.0
3801,2025-03-09 00:15:00,64.27666666666666,-2.119999999999997,0.0,15.0,97.88,63.57,0.0,73.99,63.083333333333336,74.0,0.0,70.0,0.0,73.30333333333333,,,67.0,69.0,85.0,55.0,31.31,0.0
3802,2025-03-09 00:30:00,62.86333333333334,-2.119999999999997,0.0,15.0,103.34666666666668,63.57,0.0,73.99,71.64999999999999,74.0,0.0,70.0,0.0,73.17,,,67.0,69.0,85.0,55.0,36.84,0.0
3803,2025-03-09 00:45:00,62.86333333333334,-2.119999999999997,0.0,16.666666666666668,107.94,63.57,0.0,73.99,80.13,74.0,0.0,70.0,0.0,73.06666666666666,,,67.0,69.0,85.0,55.0,42.61999999999999,0.0
3804,2025-03-09 01:00:00,64.27666666666666,0.0,0.0,17.0,111.57666666666668,63.57,0.0,73.99,89.91333333333334,74.0,0.0,70.0,0.0,72.95666666666666,,,67.0,69.0,85.0,55.0,46.120000000000005,0.0
3805,2025-03-09 01:15:00,64.98333333333333,0.0,0.0,17.833333333333332,113.21666666666664,63.57,0.0,73.99,97.65,74.0,0.0,70.0,0.0,72.93,,,67.0,69.0,85.0,55.0,49.9,0.0
3806,2025-03-09 01:30:00,63.57,0.0,0.0,18.0,113.29333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.91,,,67.0,69.0,85.0,55.0,50.53,0.0
3807,2025-03-09 01:45:00,64.98333333333333,2.119999999999997,0.0,18.666666666666668,113.68,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.91666666666667,,,67.0,69.0,85.0,55.0,50.95,0.0
3808,2025-03-09 02:00:00,65.69,2.119999999999997,0.0,18.166666666666668,113.21,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.94333333333334,,,67.0,69.0,85.0,55.0,51.27,0.0
3809,2025-03-09 02:15:00,65.69,2.119999999999997,0.0,17.5,113.25666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.0,,,67.0,69.0,85.0,55.0,50.98,0.0
3810,2025-03-09 02:30:00,64.27666666666666,0.0,0.0,18.166666666666668,113.74333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.06666666666666,,,67.0,69.0,85.0,55.0,51.07000000000001,0.0
3811,2025-03-09 02:45:00,64.27666666666666,0.0,0.0,19.33333333333333,113.98666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.07666666666667,,,67.0,69.0,85.0,55.0,51.56999999999999,0.0
3812,2025-03-09 03:00:00,64.27666666666666,2.119999999999997,0.0,19.166666666666668,114.03666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.07666666666667,,,67.0,69.0,85.0,55.0,51.65,0.0
3813,2025-03-09 03:15:00,63.57,2.119999999999997,0.0,20.166666666666668,114.33666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.12,,,67.0,69.0,85.0,55.0,52.14,0.0
3814,2025-03-09 03:30:00,65.69,2.119999999999997,0.0,19.33333333333333,113.76333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.23333333333333,,,67.0,69.0,85.0,55.0,52.3,0.0
3815,2025-03-09 03:45:00,63.57,0.0,0.0,19.33333333333333,114.4,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.24,,,67.0,69.0,85.0,55.0,52.2,0.0
3816,2025-03-09 04:00:00,64.98333333333333,,0.0,19.83333333333333,114.44,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.24,,,67.0,69.0,85.0,55.0,,
3817,2025-03-09 04:15:00,65.69,2.119999999999997,0.0,19.166666666666668,113.89,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.24,,,67.0,69.0,85.0,55.0,52.68000000000001,0.0
3818,2025-03-09 04:30:00,62.86333333333334,0.0,0.0,20.166666666666668,114.03666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.30333333333333,,,67.0,69.0,85.0,55.0,53.13999999999999,0.0
3819,2025-03-09 04:45:00,66.39333333333333,2.119999999999997,0.0,19.5,113.55666666666669,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.33,,,67.0,69.0,85.0,55.0,53.09,0.0
3820,2025-03-09 05:00:00,64.98333333333333,2.119999999999997,0.0,20.166666666666668,113.83333333333331,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.24666666666667,,,67.0,69.0,85.0,55.0,53.46000000000001,0.0
3821,2025-03-09 05:15:00,65.69,2.119999999999997,0.0,20.33333333333333,113.64,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.24666666666667,,,67.0,69.0,85.0,55.0,53.36000000000001,0.0
3822,2025-03-09 05:30:00,64.98333333333333,2.119999999999997,0.0,20.0,113.61666666666667,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.24,,,67.0,69.0,85.0,55.0,53.940000000000005,0.0
3823,2025-03-09 05:45:00,64.27666666666666,0.0,0.0,20.666666666666668,113.77,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.32,,,67.0,69.0,85.0,55.0,53.95,0.0
3824,2025-03-09 06:00:00,64.98333333333333,2.119999999999997,0.0,20.83333333333333,113.6,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.37333333333333,,,67.0,69.0,85.0,55.0,53.46999999999999,0.0
3825,2025-03-09 06:15:00,64.98,4.229999999999997,0.0,19.5,113.64666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.38666666666667,,,67.0,69.0,85.0,55.0,53.89,0.0
3826,2025-03-09 06:30:00,63.57,0.0,0.0,20.166666666666668,113.46333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.46666666666665,,,67.0,69.0,85.0,55.0,53.92,0.0
3827,2025-03-09 06:45:00,64.98333333333333,2.119999999999997,0.0,20.33333333333333,113.54,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.40333333333332,,,67.0,69.0,85.0,55.0,53.91,0.0
3828,2025-03-09 07:00:00,63.56999999999999,0.0,0.0,19.666666666666668,113.93333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.38,,,67.0,69.0,85.0,55.0,54.34,0.0
3829,2025-03-09 07:15:00,64.27666666666666,0.0,0.0,20.0,113.75333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.38,,,67.0,69.0,85.0,55.0,53.94,0.0
3830,2025-03-09 07:30:00,64.98333333333333,0.0,0.0,20.5,113.86333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.39999999999999,,,67.0,69.0,85.0,55.0,54.33,0.0
3831,2025-03-09 07:45:00,66.39333333333333,4.229999999999997,0.0,19.166666666666668,113.49,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.42333333333333,,,67.0,69.0,85.0,55.0,54.23,0.0
3832,2025-03-09 08:00:00,65.69,2.119999999999997,0.0,19.83333333333333,113.48666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.38,,,67.0,69.0,85.0,55.0,54.01,0.0
3833,2025-03-09 08:15:00,64.98333333333333,2.119999999999997,0.0,20.666666666666668,113.6,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.38,,,67.0,69.0,85.0,55.0,54.4,0.0
3834,2025-03-09 08:30:00,66.39333333333333,2.119999999999997,0.0,20.5,113.33666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.37333333333333,,,67.0,69.0,85.0,55.0,54.39000000000001,0.0
3835,2025-03-09 08:45:00,64.27666666666666,2.119999999999997,0.0,19.5,113.13666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.36666666666666,,,67.0,69.0,85.0,55.0,53.87,0.0
3836,2025-03-09 09:00:00,63.57,0.0,0.0,19.83333333333333,113.38333333333333,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.36,,,67.0,69.0,85.0,55.0,54.3,0.0
3837,2025-03-09 09:15:00,64.98333333333333,2.119999999999997,0.0,19.83333333333333,113.03,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.35333333333334,,,67.0,69.0,85.0,55.0,54.49,0.0
3838,2025-03-09 09:30:00,65.69,2.119999999999997,0.0,19.166666666666668,112.59,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.34333333333332,,,67.0,69.0,85.0,55.0,53.97,0.0
3839,2025-03-09 09:45:00,64.98,0.0,0.0,19.83333333333333,112.68333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.32333333333334,,,67.0,69.0,85.0,55.0,53.900000000000006,0.0
3840,2025-03-09 10:00:00,65.68666666666667,2.119999999999997,0.0,20.166666666666668,112.95333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.34666666666666,,,67.0,69.0,85.0,55.0,54.47,0.0
3841,2025-03-09 10:15:00,66.39333333333333,4.229999999999997,0.0,19.166666666666668,112.62666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.36666666666666,,,67.0,69.0,85.0,55.0,54.21999999999999,0.0
3842,2025-03-09 10:30:00,64.98,4.229999999999997,0.0,19.166666666666668,112.42,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.38666666666667,,,67.0,69.0,85.0,55.0,53.7,0.0
3843,2025-03-09 10:45:00,64.27333333333333,0.0,0.0,19.666666666666668,112.03666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.38,,,67.0,69.0,85.0,55.0,53.41,0.0
3844,2025-03-09 11:00:00,64.27666666666666,2.119999999999997,0.0,20.0,112.24666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.46,,,67.0,69.0,85.0,55.0,53.11000000000001,0.0
3845,2025-03-09 11:15:00,66.39333333333333,4.229999999999997,0.0,19.166666666666668,112.12,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.50333333333333,,,67.0,69.0,85.0,55.0,53.63,0.0
3846,2025-03-09 11:30:00,66.39333333333333,2.119999999999997,0.0,18.666666666666668,111.86333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.48333333333333,,,67.0,69.0,85.0,55.0,53.64,0.0
3847,2025-03-09 11:45:00,64.27666666666666,0.0,0.0,19.0,111.78000000000002,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.43,,,67.0,69.0,85.0,55.0,53.03,0.0
3848,2025-03-09 12:00:00,64.98333333333333,2.119999999999997,0.0,19.5,111.41666666666669,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.48666666666666,,,67.0,69.0,85.0,55.0,53.21999999999999,0.0
3849,2025-03-09 12:15:00,65.68666666666667,4.229999999999997,0.0,19.166666666666668,111.12,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.49,,,67.0,69.0,85.0,55.0,52.7,0.0
3850,2025-03-09 12:30:00,64.27666666666666,0.0,0.0,18.83333333333333,111.08,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.47666666666667,,,67.0,69.0,85.0,55.0,52.55,0.0
3851,2025-03-09 12:45:00,63.57,-2.119999999999997,0.0,20.0,111.38666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.49666666666667,,,67.0,69.0,85.0,55.0,52.71,0.0
3852,2025-03-09 13:00:00,64.98333333333333,0.0,0.0,19.166666666666668,111.45333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.52333333333333,,,67.0,69.0,85.0,55.0,52.82000000000001,0.0
3853,2025-03-09 13:15:00,64.98,0.0,0.0,18.166666666666668,111.64333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.56666666666668,,,67.0,69.0,85.0,55.0,52.5,0.0
3854,2025-03-09 13:30:00,64.27333333333333,0.0,0.0,19.0,112.19666666666669,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.64333333333333,,,67.0,69.0,85.0,55.0,52.50000000000001,0.0
3855,2025-03-09 13:45:00,63.57,0.0,0.0,18.166666666666668,112.45333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.67666666666666,,,67.0,69.0,85.0,55.0,51.79,0.0
3856,2025-03-09 14:00:00,66.39,4.229999999999997,0.0,18.0,112.31666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.76666666666667,,,67.0,69.0,85.0,55.0,51.21,0.0
3857,2025-03-09 14:15:00,64.98333333333333,0.0,0.0,18.0,112.78333333333336,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.81666666666666,,,67.0,69.0,85.0,55.0,51.31,0.0
3858,2025-03-09 14:30:00,64.27666666666666,2.119999999999997,0.0,17.666666666666668,113.10333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.9,,,67.0,69.0,85.0,55.0,51.16,0.0
3859,2025-03-09 14:45:00,64.27666666666666,0.0,0.0,17.666666666666668,113.80333333333331,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.95333333333333,,,67.0,69.0,85.0,55.0,50.87,0.0
3860,2025-03-09 15:00:00,67.09666666666666,4.229999999999997,0.0,17.5,114.35,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.98333333333333,,,67.0,69.0,85.0,55.0,50.13999999999999,0.0
3861,2025-03-09 15:15:00,64.98333333333333,0.0,0.0,17.333333333333332,115.1,63.57,0.0,73.99,98.27333333333333,74.0,0.0,70.0,0.0,74.06,,,67.0,69.0,85.0,55.0,50.52,0.0
3862,2025-03-09 15:30:00,62.86333333333334,0.0,0.0,18.33333333333333,115.19666666666669,63.57,0.0,73.99,96.60666666666668,74.0,0.0,70.0,0.0,74.10666666666667,,,67.0,69.0,85.0,55.0,49.760000000000005,0.0
3863,2025-03-09 15:45:00,64.27333333333333,4.229999999999997,0.0,17.666666666666668,115.16666666666669,63.57,0.0,73.99,94.90666666666668,74.0,0.0,70.0,0.0,74.14999999999999,,,67.0,69.0,85.0,55.0,49.3,0.0
3864,2025-03-09 16:00:00,62.86333333333334,0.0,0.0,18.0,114.82,63.57,0.0,73.99,92.16666666666669,74.0,0.0,70.0,0.0,74.22333333333334,,,67.0,69.0,85.0,55.0,48.8,0.0
3865,2025-03-09 16:15:00,64.98,0.0,0.0,18.33333333333333,114.23333333333332,63.57,0.0,73.99,90.51,74.0,0.0,70.0,0.0,74.22333333333334,,,67.0,69.0,85.0,55.0,48.43000000000001,0.0
3866,2025-03-09 16:30:00,64.98333333333333,2.119999999999997,0.0,17.5,113.28333333333336,63.57,0.0,73.99,88.39999999999999,74.0,0.0,70.0,0.0,74.22333333333334,,,67.0,69.0,85.0,55.0,46.85,0.0
3867,2025-03-09 16:45:00,64.98333333333333,2.119999999999997,0.0,16.833333333333332,112.55666666666666,63.57,0.0,73.99,86.58333333333333,74.0,0.0,70.0,0.0,74.23,,,67.0,69.0,85.0,55.0,45.99,0.0
3868,2025-03-09 17:00:00,63.57,0.0,0.0,16.666666666666668,112.00333333333332,63.57,0.0,73.99,84.60000000000001,74.0,0.0,70.0,0.0,74.23666666666666,,,67.0,69.0,85.0,55.0,45.400000000000006,0.0
3869,2025-03-09 17:15:00,64.98333333333333,2.119999999999997,0.0,17.0,112.01,63.57,0.0,73.99,84.51,74.0,0.0,70.0,0.0,74.14999999999999,,,67.0,69.0,85.0,55.0,44.75,0.0
3870,2025-03-09 17:30:00,65.68666666666667,2.119999999999997,0.0,17.0,112.03333333333336,63.57,0.0,73.99,84.20666666666666,74.0,0.0,70.0,0.0,74.12,,,67.0,69.0,85.0,55.0,44.900000000000006,0.0
3871,2025-03-09 17:45:00,64.27666666666666,2.119999999999997,0.0,16.666666666666668,109.27333333333333,63.57,0.0,73.99,83.32333333333332,74.0,0.0,70.0,0.0,74.12,,,67.0,69.0,85.0,55.0,44.010000000000005,0.0
3872,2025-03-09 18:00:00,62.86333333333334,0.0,0.0,18.83333333333333,105.18333333333334,63.57,0.0,73.99,87.00666666666666,74.0,0.0,70.0,0.0,73.91000000000001,,,67.0,69.0,85.0,55.0,45.65,0.0
3873,2025-03-09 18:15:00,64.27666666666666,2.119999999999997,0.0,21.0,108.78000000000002,63.57,0.0,73.99,96.25666666666666,74.0,0.0,70.0,0.0,73.56333333333333,,,67.0,69.0,85.0,55.0,49.06,0.0
3874,2025-03-09 18:30:00,64.27666666666666,0.0,0.0,21.33333333333333,110.80666666666669,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.36999999999999,,,67.0,69.0,85.0,55.0,52.59,0.0
3875,2025-03-09 18:45:00,65.68666666666667,0.0,0.0,20.33333333333333,110.74,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.34666666666666,,,67.0,69.0,85.0,55.0,52.75,0.0
3876,2025-03-09 19:00:00,64.27666666666666,0.0,0.0,20.5,110.73666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.25999999999999,,,67.0,69.0,85.0,55.0,51.830000000000005,0.0
3877,2025-03-09 19:15:00,66.39333333333333,4.229999999999997,0.0,19.0,110.66,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.34666666666666,,,67.0,69.0,85.0,55.0,51.48,0.0
3878,2025-03-09 19:30:00,64.98333333333333,2.119999999999997,0.0,18.33333333333333,110.66666666666669,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.38,,,67.0,69.0,85.0,55.0,51.78,0.0
3879,2025-03-09 19:45:00,65.68666666666667,2.119999999999997,0.0,17.0,110.24333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.44666666666667,,,67.0,69.0,85.0,55.0,51.15,0.0
3880,2025-03-09 20:00:00,64.98333333333333,2.119999999999997,0.0,16.5,109.98,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.48333333333333,,,67.0,69.0,85.0,55.0,51.01,0.0
3881,2025-03-09 20:15:00,64.27666666666666,2.119999999999997,0.0,16.166666666666668,110.01333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.49666666666667,,,67.0,69.0,85.0,55.0,50.33,0.0
3882,2025-03-09 20:30:00,64.27666666666666,0.0,0.0,15.5,109.31333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.52333333333333,,,67.0,69.0,85.0,55.0,50.61999999999999,0.0
3883,2025-03-09 20:45:00,67.09666666666666,4.229999999999997,0.0,14.333333333333334,108.72666666666667,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.65666666666667,,,67.0,69.0,85.0,55.0,49.53,0.0
3884,2025-03-09 21:00:00,65.68666666666667,4.229999999999997,0.0,13.833333333333334,108.38666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.67666666666666,,,67.0,69.0,85.0,55.0,48.75,0.0
3885,2025-03-09 21:15:00,65.69,2.119999999999997,0.0,13.333333333333334,107.91666666666669,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.67,,,67.0,69.0,85.0,55.0,48.78,0.0
3886,2025-03-09 21:30:00,64.98333333333333,2.119999999999997,0.0,13.333333333333334,107.71333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.67666666666666,,,67.0,69.0,85.0,55.0,48.66,0.0
3887,2025-03-09 21:45:00,64.27666666666666,2.119999999999997,0.0,14.666666666666666,107.16666666666669,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.67,,,67.0,69.0,85.0,55.0,48.580000000000005,0.0
3888,2025-03-09 22:00:00,64.98333333333333,2.119999999999997,0.0,13.666666666666666,106.37666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.74666666666667,,,67.0,69.0,85.0,55.0,47.83,0.0
3889,2025-03-09 22:15:00,62.86333333333334,-4.240000000000002,0.0,14.333333333333334,106.97333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.79333333333334,,,67.0,69.0,85.0,55.0,48.290000000000006,0.0
3890,2025-03-09 22:30:00,65.68666666666667,4.229999999999997,0.0,14.0,106.9,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.81333333333333,,,67.0,69.0,85.0,55.0,48.120000000000005,0.0
3891,2025-03-09 22:45:00,65.68666666666667,4.229999999999997,0.0,13.666666666666666,106.35333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.81666666666666,,,67.0,69.0,85.0,55.0,48.00000000000001,0.0
3892,2025-03-09 23:00:00,64.27666666666666,0.0,0.0,14.166666666666666,106.51333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.75,,,67.0,69.0,85.0,55.0,48.25,0.0
3893,2025-03-09 23:15:00,66.39333333333333,4.229999999999997,0.0,13.666666666666666,106.22666666666667,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.53333333333335,,,67.0,69.0,85.0,55.0,48.510000000000005,0.0
3894,2025-03-09 23:30:00,63.57,-2.119999999999997,0.0,13.833333333333334,110.01666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.51,,,67.0,69.0,85.0,55.0,48.55,0.0
3895,2025-03-09 23:45:00,62.156666666666666,0.0,0.0,13.5,107.88333333333333,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.46666666666667,,,67.0,69.0,85.0,55.0,49.51,0.0
3896,2025-03-10 00:00:00,64.98333333333333,2.119999999999997,0.0,13.5,110.08666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.36666666666666,,,67.0,69.0,85.0,55.0,45.55999999999999,0.0
3897,2025-03-10 00:15:00,65.69,2.119999999999997,0.0,14.5,109.86333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.27,,,67.0,69.0,85.0,55.0,48.51,0.0
3898,2025-03-10 00:30:00,63.57,2.119999999999997,0.0,15.0,109.45,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.3,,,67.0,69.0,85.0,55.0,46.72999999999999,0.0
3899,2025-03-10 00:45:00,64.98,0.0,0.0,15.333333333333334,112.82,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.25666666666666,,,67.0,69.0,85.0,55.0,46.73,0.0
3900,2025-03-10 01:00:00,64.27666666666666,2.119999999999997,0.0,14.833333333333334,111.54666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.36333333333333,,,67.0,69.0,85.0,55.0,47.53,0.0
3901,2025-03-10 01:15:00,64.27666666666666,2.119999999999997,0.0,16.0,109.78666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.27333333333333,,,67.0,69.0,85.0,55.0,49.52,0.0
3902,2025-03-10 01:30:00,66.39333333333333,4.229999999999997,0.0,15.5,112.89333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.28666666666668,,,67.0,69.0,85.0,55.0,47.66000000000001,0.0
3903,2025-03-10 01:45:00,63.57,0.0,0.0,15.666666666666666,113.13,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.38,,,67.0,69.0,85.0,55.0,48.650000000000006,0.0
3904,2025-03-10 02:00:00,64.27666666666666,0.0,0.0,16.666666666666668,112.94333333333331,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.43333333333334,,,67.0,69.0,85.0,55.0,48.64999999999999,0.0
3905,2025-03-10 02:15:00,62.86333333333334,0.0,0.0,17.0,112.74666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.49,,,67.0,69.0,85.0,55.0,48.72,0.0
3906,2025-03-10 02:30:00,64.98333333333333,2.119999999999997,0.0,17.333333333333332,112.59,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.52333333333333,,,67.0,69.0,85.0,55.0,48.69999999999999,0.0
3907,2025-03-10 02:45:00,63.57,-2.119999999999997,0.0,17.5,112.36,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.52333333333333,,,67.0,69.0,85.0,55.0,49.27,0.0
3908,2025-03-10 03:00:00,64.27666666666666,0.0,0.0,17.5,112.43666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.53,,,67.0,69.0,85.0,55.0,49.72,0.0
3909,2025-03-10 03:15:00,64.27666666666666,0.0,0.0,17.5,112.21999999999998,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.53,,,67.0,69.0,85.0,55.0,49.3,0.0
3910,2025-03-10 03:30:00,64.98333333333333,2.119999999999997,0.0,17.5,112.31333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.53,,,67.0,69.0,85.0,55.0,49.81,0.0
3911,2025-03-10 03:45:00,64.98333333333333,2.119999999999997,0.0,18.0,112.49666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.48333333333333,,,67.0,69.0,85.0,55.0,50.27,0.0
3912,2025-03-10 04:00:00,64.27666666666666,2.119999999999997,0.0,18.33333333333333,112.49333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.43333333333334,,,67.0,69.0,85.0,55.0,50.50999999999999,0.0
3913,2025-03-10 04:15:00,64.98333333333333,2.119999999999997,0.0,18.5,112.24,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.40333333333332,,,67.0,69.0,85.0,55.0,50.28,0.0
3914,2025-03-10 04:30:00,64.27666666666666,0.0,0.0,19.0,112.69333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.50333333333333,,,67.0,69.0,85.0,55.0,50.96000000000001,0.0
3915,2025-03-10 04:45:00,64.98333333333333,0.0,0.0,18.33333333333333,112.53,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.49666666666667,,,67.0,69.0,85.0,55.0,50.93999999999999,0.0
3916,2025-03-10 05:00:00,64.27666666666666,2.119999999999997,0.0,18.0,112.80333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.48666666666666,,,67.0,69.0,85.0,55.0,51.39000000000001,0.0
3917,2025-03-10 05:15:00,64.98,0.0,0.0,18.33333333333333,112.44333333333331,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.46,,,67.0,69.0,85.0,55.0,51.52,0.0
3918,2025-03-10 05:30:00,67.09666666666666,4.229999999999997,0.0,17.666666666666668,112.37,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.46666666666665,,,67.0,69.0,85.0,55.0,51.07000000000001,0.0
3919,2025-03-10 05:45:00,65.68666666666667,4.229999999999997,0.0,18.166666666666668,112.28666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.49666666666667,,,67.0,69.0,85.0,55.0,51.19,0.0
3920,2025-03-10 06:00:00,65.68666666666667,2.119999999999997,0.0,19.33333333333333,112.52666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.51,,,67.0,69.0,85.0,55.0,52.09,0.0
3921,2025-03-10 06:15:00,65.69,2.119999999999997,0.0,18.166666666666668,112.24,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.52333333333333,,,67.0,69.0,85.0,55.0,51.510000000000005,0.0
3922,2025-03-10 06:30:00,64.27666666666666,0.0,0.0,17.833333333333332,112.13666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.51666666666667,,,67.0,69.0,85.0,55.0,51.79,0.0
3923,2025-03-10 06:45:00,64.27666666666666,0.0,0.0,18.33333333333333,112.27666666666669,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.53,,,67.0,69.0,85.0,55.0,51.92,0.0
3924,2025-03-10 07:00:00,64.63,2.119999999999997,0.0,19.0,111.88,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.48,,,67.0,69.0,85.0,55.0,51.89,0.0
3925,2025-03-10 07:15:00,64.27666666666666,2.119999999999997,0.0,19.0,112.24333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.45,,,67.0,69.0,85.0,55.0,52.09,0.0
3926,2025-03-10 07:30:00,63.57,0.0,0.0,18.5,111.93333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.50333333333333,,,67.0,69.0,85.0,55.0,51.86,0.0
3927,2025-03-10 07:45:00,64.98333333333333,2.119999999999997,0.0,19.33333333333333,112.04,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.51,,,67.0,69.0,85.0,55.0,52.09,0.0
3928,2025-03-10 08:00:00,63.56666666666666,-2.119999999999997,0.0,18.83333333333333,111.35,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.51,,,67.0,69.0,85.0,55.0,52.63,0.0
3929,2025-03-10 08:15:00,63.57,0.0,0.0,16.166666666666668,109.94,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.35666666666667,,,67.0,69.0,85.0,55.0,50.36000000000001,0.0
3930,2025-03-10 08:30:00,63.57,0.0,0.0,17.0,110.27,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.08333333333333,,,67.0,69.0,85.0,55.0,51.08,0.0
3931,2025-03-10 08:45:00,64.27666666666666,0.0,0.0,16.5,109.95666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.89,,,67.0,69.0,85.0,55.0,50.71999999999999,0.0
3932,2025-03-10 09:00:00,65.69,2.119999999999997,0.0,16.0,109.64666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.77666666666667,,,67.0,69.0,85.0,55.0,50.72,0.0
3933,2025-03-10 09:15:00,64.27666666666666,2.119999999999997,0.0,16.666666666666668,109.37666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.71333333333332,,,67.0,69.0,85.0,55.0,50.15,0.0
3934,2025-03-10 09:30:00,63.57,-2.119999999999997,0.0,17.5,109.68666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.65333333333332,,,67.0,69.0,85.0,55.0,50.73,0.0
3935,2025-03-10 09:45:00,64.98333333333333,2.119999999999997,0.0,17.5,109.54333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.63,,,67.0,69.0,85.0,55.0,50.540000000000006,0.0
3936,2025-03-10 10:00:00,64.27666666666666,2.119999999999997,0.0,17.0,109.35,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.57333333333332,,,67.0,69.0,85.0,55.0,50.57,0.0
3937,2025-03-10 10:15:00,62.86333333333334,0.0,0.0,16.5,109.65666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.50666666666666,,,67.0,69.0,85.0,55.0,50.67,0.0
3938,2025-03-10 10:30:00,62.86333333333334,0.0,0.0,17.5,109.73,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.45,,,67.0,69.0,85.0,55.0,51.0,0.0
3939,2025-03-10 10:45:00,64.98333333333333,0.0,0.0,18.0,109.83,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.46666666666665,,,67.0,69.0,85.0,55.0,51.27,0.0
3940,2025-03-10 11:00:00,64.27666666666666,0.0,0.0,17.5,109.64666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.46,,,67.0,69.0,85.0,55.0,50.98,0.0
3941,2025-03-10 11:15:00,65.68666666666667,2.119999999999997,0.0,17.0,109.44333333333331,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.45333333333333,,,67.0,69.0,85.0,55.0,50.87,0.0
3942,2025-03-10 11:30:00,64.98333333333333,2.119999999999997,0.0,16.5,109.47666666666667,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.42,,,67.0,69.0,85.0,55.0,50.79,0.0
3943,2025-03-10 11:45:00,63.57,2.119999999999997,0.0,17.333333333333332,109.88666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.42,,,67.0,69.0,85.0,55.0,50.89000000000001,0.0
3944,2025-03-10 12:00:00,64.98333333333333,2.119999999999997,0.0,17.833333333333332,109.63333333333333,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.45666666666666,,,67.0,69.0,85.0,55.0,51.27,0.0
3945,2025-03-10 12:15:00,64.98333333333333,0.0,0.0,17.5,109.67,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.39999999999999,,,67.0,69.0,85.0,55.0,51.25999999999999,0.0
3946,2025-03-10 12:30:00,64.27666666666666,0.0,0.0,17.833333333333332,110.00666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.45666666666666,,,67.0,69.0,85.0,55.0,51.31,0.0
3947,2025-03-10 12:45:00,66.39333333333333,4.229999999999997,0.0,18.0,109.99666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.5,,,67.0,69.0,85.0,55.0,50.96,0.0
3948,2025-03-10 13:00:00,66.39333333333333,4.229999999999997,0.0,17.5,110.12,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.56,,,67.0,69.0,85.0,55.0,50.61999999999999,0.0
3949,2025-03-10 13:15:00,63.57,0.0,0.0,17.0,110.56,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.64666666666666,,,67.0,69.0,85.0,55.0,50.29999999999999,0.0
3950,2025-03-10 13:30:00,63.57,0.0,0.0,17.833333333333332,110.78666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.61,,,67.0,69.0,85.0,55.0,50.790000000000006,0.0
3951,2025-03-10 13:45:00,64.98333333333333,0.0,0.0,17.666666666666668,110.82666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.66,,,67.0,69.0,85.0,55.0,50.03,0.0
3952,2025-03-10 14:00:00,64.27333333333333,4.229999999999997,0.0,16.833333333333332,111.65,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.74,,,67.0,69.0,85.0,55.0,49.16,0.0
3953,2025-03-10 14:15:00,64.98333333333333,2.119999999999997,0.0,17.666666666666668,111.75666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.8,,,67.0,69.0,85.0,55.0,49.25,0.0
3954,2025-03-10 14:30:00,65.69,2.119999999999997,0.0,17.5,112.54333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.93333333333334,,,67.0,69.0,85.0,55.0,49.03,0.0
3955,2025-03-10 14:45:00,64.98333333333333,2.119999999999997,0.0,17.666666666666668,113.31666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.03666666666668,,,67.0,69.0,85.0,55.0,49.28000000000001,0.0
3956,2025-03-10 15:00:00,64.27666666666666,2.119999999999997,0.0,17.833333333333332,113.93,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.16000000000001,,,67.0,69.0,85.0,55.0,48.650000000000006,0.0
3957,2025-03-10 15:15:00,63.57,-2.119999999999997,0.0,18.0,114.55333333333331,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.32666666666667,,,67.0,69.0,85.0,55.0,48.44,0.0
3958,2025-03-10 15:30:00,64.27666666666666,2.119999999999997,0.0,18.0,115.23666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.56666666666666,,,67.0,69.0,85.0,55.0,48.13,0.0
3959,2025-03-10 15:45:00,64.27666666666666,0.0,0.0,18.166666666666668,109.72333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.75,,,67.0,69.0,85.0,55.0,50.5,0.0
3960,2025-03-10 16:00:00,64.27666666666666,-2.119999999999997,0.0,18.666666666666668,107.85333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.52666666666667,,,67.0,69.0,85.0,55.0,48.88,0.0
