,time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
3961,2025-03-10 16:15:00,64.27666666666666,0.0,0.0,17.5,107.94666666666669,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.41333333333334,,,67.0,69.0,85.0,55.0,48.51,0.0
3962,2025-03-10 16:30:00,64.98333333333333,2.119999999999997,0.0,16.666666666666668,108.05333333333331,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.36333333333333,,,67.0,69.0,85.0,55.0,48.3,0.0
3963,2025-03-10 16:45:00,63.57,2.119999999999997,0.0,16.5,108.47666666666667,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.51666666666667,,,67.0,69.0,85.0,55.0,48.41,0.0
3964,2025-03-10 17:00:00,64.98333333333333,2.119999999999997,0.0,16.666666666666668,108.71666666666664,63.57,0.0,73.99,98.48666666666666,74.0,0.0,70.0,0.0,73.93333333333334,,,67.0,69.0,85.0,55.0,48.51,0.0
3965,2025-03-10 17:15:00,64.98,0.0,0.0,16.666666666666668,108.78000000000002,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.49333333333333,,,67.0,69.0,85.0,55.0,48.69,0.0
3966,2025-03-10 17:30:00,64.27666666666666,2.119999999999997,0.0,16.5,108.77666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.30333333333333,,,67.0,69.0,85.0,55.0,48.24,0.0
3967,2025-03-10 17:45:00,63.57,0.0,0.0,16.5,109.24333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.23333333333333,,,67.0,69.0,85.0,55.0,48.67,0.0
3968,2025-03-10 18:00:00,64.98333333333333,0.0,0.0,16.333333333333332,109.52666666666669,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.22,,,67.0,69.0,85.0,55.0,48.45,0.0
3969,2025-03-10 18:15:00,64.98333333333333,2.119999999999997,0.0,15.833333333333334,108.99333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.16666666666667,,,67.0,69.0,85.0,55.0,47.65,0.0
3970,2025-03-10 18:30:00,64.27666666666666,2.119999999999997,0.0,15.5,108.81666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.11,,,67.0,69.0,85.0,55.0,47.87,0.0
3971,2025-03-10 18:45:00,64.27666666666666,0.0,0.0,15.0,108.58,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.18333333333334,,,67.0,69.0,85.0,55.0,47.63999999999999,0.0
3972,2025-03-10 19:00:00,65.69,2.119999999999997,0.0,14.833333333333334,108.54666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.52,,,67.0,69.0,85.0,55.0,47.01,0.0
3973,2025-03-10 19:15:00,64.27666666666666,2.119999999999997,0.0,15.0,106.69333333333331,63.57,0.0,73.99,87.74333333333334,74.0,0.0,70.0,0.0,74.52666666666666,,,67.0,69.0,85.0,55.0,47.41,0.0
3974,2025-03-10 19:30:00,64.98333333333333,2.119999999999997,0.0,14.666666666666666,97.45,63.57,0.0,73.99,67.98,74.0,0.0,70.0,0.0,75.17666666666666,,,67.0,69.0,85.0,55.0,40.49,0.0
3975,2025-03-10 19:45:00,64.98333333333333,2.119999999999997,0.0,14.5,97.33333333333331,63.57,0.0,73.99,70.22333333333333,74.0,0.0,70.0,0.0,74.68666666666667,,,67.0,69.0,85.0,55.0,34.85999999999999,0.0
3976,2025-03-10 20:00:00,66.39333333333333,2.119999999999997,0.0,14.166666666666666,100.05666666666669,63.57,0.0,73.99,74.92333333333333,74.0,0.0,70.0,0.0,74.26333333333334,,,67.0,69.0,85.0,55.0,37.82,0.0
3977,2025-03-10 20:15:00,65.69,2.119999999999997,0.0,13.666666666666666,98.51,63.57,0.0,73.99,71.11,74.0,0.0,70.0,0.0,74.38333333333334,,,67.0,69.0,85.0,55.0,38.88000000000001,0.0
3978,2025-03-10 20:30:00,65.68666666666667,2.119999999999997,0.0,13.333333333333334,97.95,63.57,0.0,73.99,71.06,74.0,0.0,70.0,0.0,74.23333333333333,,,67.0,69.0,85.0,55.0,36.16,0.0
3979,2025-03-10 20:45:00,64.98333333333333,0.0,0.0,13.166666666666666,98.6,63.57,0.0,73.99,72.12333333333333,74.0,0.0,70.0,0.0,74.12,,,67.0,69.0,85.0,55.0,37.440000000000005,0.0
3980,2025-03-10 21:00:00,62.86333333333334,-2.119999999999997,0.0,13.0,97.42,63.57,0.0,73.99,69.45,74.0,0.0,70.0,0.0,74.19666666666667,,,67.0,69.0,85.0,55.0,36.86,0.0
3981,2025-03-10 21:15:00,65.69,,0.0,13.5,96.13333333333333,63.57,0.0,73.99,67.68333333333334,74.0,0.0,70.0,0.0,74.20666666666666,,,67.0,69.0,85.0,55.0,,
3982,2025-03-10 21:30:00,67.09666666666666,2.119999999999997,0.0,13.666666666666666,96.11333333333334,63.57,0.0,73.99,68.04666666666667,74.0,0.0,70.0,0.0,74.11333333333333,,,67.0,69.0,85.0,55.0,35.49,0.0
3983,2025-03-10 21:45:00,66.39333333333333,2.119999999999997,0.0,13.166666666666666,96.61666666666667,63.57,0.0,73.99,69.25333333333333,74.0,0.0,70.0,0.0,74.03,,,67.0,69.0,85.0,55.0,34.64,0.0
3984,2025-03-10 22:00:00,63.56999999999999,0.0,0.0,13.5,97.62333333333332,63.57,0.0,73.99,70.49,74.0,0.0,70.0,0.0,73.96,,,67.0,69.0,85.0,55.0,36.27000000000001,0.0
3985,2025-03-10 22:15:00,65.68666666666667,2.119999999999997,0.0,14.333333333333334,98.05333333333331,63.57,0.0,73.99,71.99666666666667,74.0,0.0,70.0,0.0,73.91,,,67.0,69.0,85.0,55.0,36.74999999999999,0.0
3986,2025-03-10 22:30:00,64.98333333333333,2.119999999999997,0.0,14.5,98.44333333333331,63.57,0.0,73.99,72.32333333333334,74.0,0.0,70.0,0.0,73.93333333333334,,,67.0,69.0,85.0,55.0,38.06,0.0
3987,2025-03-10 22:45:00,65.69,2.119999999999997,0.0,13.833333333333334,96.34333333333336,63.57,0.0,73.99,68.97333333333333,74.0,0.0,70.0,0.0,74.09333333333333,,,67.0,69.0,85.0,55.0,36.48,0.0
3988,2025-03-10 23:00:00,64.98333333333333,2.119999999999997,0.0,13.333333333333334,95.35666666666668,63.57,0.0,73.99,67.74333333333334,74.0,0.0,70.0,0.0,74.11333333333333,,,67.0,69.0,85.0,55.0,35.07,0.0
3989,2025-03-10 23:15:00,65.68666666666667,2.119999999999997,0.0,13.5,95.25,63.57,0.0,73.99,67.86,74.0,0.0,70.0,0.0,74.05666666666667,,,67.0,69.0,85.0,55.0,34.76,0.0
3990,2025-03-10 23:30:00,62.86333333333334,0.0,0.0,13.166666666666666,97.16333333333334,63.57,0.0,73.99,72.02333333333333,74.0,0.0,70.0,0.0,73.86666666666666,,,67.0,69.0,85.0,55.0,35.97,0.0
3991,2025-03-10 23:45:00,67.09666666666666,2.119999999999997,0.0,13.666666666666666,98.68666666666668,63.57,0.0,73.99,76.04,74.0,0.0,70.0,0.0,73.73,,,67.0,69.0,85.0,55.0,38.260000000000005,0.0
3992,2025-03-11 00:00:00,65.69,2.119999999999997,0.0,13.333333333333334,101.22666666666667,63.57,0.0,73.99,83.21,74.0,0.0,70.0,0.0,73.52,,,67.0,69.0,85.0,55.0,40.45,0.0
3993,2025-03-11 00:15:00,63.57,0.0,0.0,14.333333333333334,105.36,63.57,0.0,73.99,94.04,74.0,0.0,70.0,0.0,73.21333333333332,,,67.0,69.0,85.0,55.0,44.96,0.0
3994,2025-03-11 00:30:00,64.27666666666666,0.0,0.0,15.0,106.67,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.06333333333333,,,67.0,69.0,85.0,55.0,47.4,0.0
3995,2025-03-11 00:45:00,64.27666666666666,0.0,0.0,16.0,107.21333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.93666666666667,,,67.0,69.0,85.0,55.0,48.28000000000001,0.0
3996,2025-03-11 01:00:00,65.69,2.119999999999997,0.0,16.5,107.58333333333331,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.89333333333333,,,67.0,69.0,85.0,55.0,48.93000000000001,0.0
3997,2025-03-11 01:15:00,64.27666666666666,0.0,0.0,17.0,107.96,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.91,,,67.0,69.0,85.0,55.0,48.98,0.0
3998,2025-03-11 01:30:00,64.98333333333333,2.119999999999997,0.0,16.666666666666668,108.08,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.91666666666667,,,67.0,69.0,85.0,55.0,49.52,0.0
3999,2025-03-11 01:45:00,63.57,0.0,0.0,17.333333333333332,108.08,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.93,,,67.0,69.0,85.0,55.0,49.35,0.0
4000,2025-03-11 02:00:00,64.27666666666666,0.0,0.0,17.5,108.33666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.92333333333333,,,67.0,69.0,85.0,55.0,49.41,0.0
4001,2025-03-11 02:15:00,64.98333333333333,2.119999999999997,0.0,17.333333333333332,108.25333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.89999999999999,,,67.0,69.0,85.0,55.0,49.99,0.0
4002,2025-03-11 02:30:00,63.57,2.119999999999997,0.0,16.666666666666668,108.68,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.87666666666667,,,67.0,69.0,85.0,55.0,49.91,0.0
4003,2025-03-11 02:45:00,64.27666666666666,-2.119999999999997,0.0,17.333333333333332,108.99666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.80333333333334,,,67.0,69.0,85.0,55.0,50.58,0.0
4004,2025-03-11 03:00:00,66.39333333333333,2.119999999999997,0.0,17.833333333333332,108.94333333333331,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.81,,,67.0,69.0,85.0,55.0,50.62,0.0
4005,2025-03-11 03:15:00,64.27666666666666,2.119999999999997,0.0,17.166666666666668,108.64333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.81,,,67.0,69.0,85.0,55.0,50.57,0.0
4006,2025-03-11 03:30:00,64.98,0.0,0.0,17.166666666666668,113.23333333333336,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.94333333333334,,,67.0,69.0,85.0,55.0,50.41,0.0
4007,2025-03-11 03:45:00,63.57,2.119999999999997,0.0,16.666666666666668,110.06666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.12333333333333,,,67.0,69.0,85.0,55.0,51.38,0.0
4008,2025-03-11 04:00:00,64.27666666666666,2.119999999999997,0.0,17.5,108.4,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.06,,,67.0,69.0,85.0,55.0,50.52,0.0
4009,2025-03-11 04:15:00,63.57,-2.119999999999997,0.0,17.333333333333332,112.09666666666664,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.00333333333333,,,67.0,69.0,85.0,55.0,50.62,0.0
4010,2025-03-11 04:30:00,64.27666666666666,2.119999999999997,0.0,16.5,110.91333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.25,,,67.0,69.0,85.0,55.0,48.73,0.0
4011,2025-03-11 04:45:00,65.69,2.119999999999997,0.0,17.0,113.37666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.28,,,67.0,69.0,85.0,55.0,48.6,0.0
4012,2025-03-11 05:00:00,64.27666666666666,2.119999999999997,0.0,15.833333333333334,113.94666666666669,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.45333333333333,,,67.0,69.0,85.0,55.0,49.57000000000001,0.0
4013,2025-03-11 05:15:00,62.156666666666666,-2.119999999999997,0.0,16.5,114.19333333333331,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.59333333333333,,,67.0,69.0,85.0,55.0,50.08,0.0
4014,2025-03-11 05:30:00,65.69,2.119999999999997,0.0,17.5,114.64,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.67,,,67.0,69.0,85.0,55.0,49.49000000000001,0.0
4015,2025-03-11 05:45:00,64.27666666666666,0.0,0.0,17.333333333333332,112.64666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.74333333333334,,,67.0,69.0,85.0,55.0,48.91999999999999,0.0
4016,2025-03-11 06:00:00,63.56999999999999,-4.240000000000002,0.0,18.33333333333333,112.24666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.58,,,67.0,69.0,85.0,55.0,50.62,0.0
4017,2025-03-11 06:15:00,62.86333333333334,2.119999999999997,0.0,17.5,110.57,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.61,,,67.0,69.0,85.0,55.0,48.42999999999999,0.0
4018,2025-03-11 06:30:00,65.68666666666667,4.229999999999997,0.0,17.5,112.93333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.54666666666667,,,67.0,69.0,85.0,55.0,48.38,0.0
4019,2025-03-11 06:45:00,62.86333333333334,-2.119999999999997,0.0,18.166666666666668,110.69666666666669,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.51333333333334,,,67.0,69.0,85.0,55.0,51.18000000000001,0.0
4020,2025-03-11 07:00:00,64.98,4.229999999999997,0.0,17.166666666666668,112.37333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.52666666666667,,,67.0,69.0,85.0,55.0,49.0,0.0
4021,2025-03-11 07:15:00,62.86333333333334,0.0,0.0,18.33333333333333,112.93333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.45333333333333,,,67.0,69.0,85.0,55.0,51.64999999999999,0.0
4022,2025-03-11 07:30:00,64.27666666666666,0.0,0.0,18.5,111.65333333333336,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.54,,,67.0,69.0,85.0,55.0,49.5,0.0
4023,2025-03-11 07:45:00,64.98333333333333,2.119999999999997,0.0,18.33333333333333,114.37333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.46,,,67.0,69.0,85.0,55.0,49.66,0.0
4024,2025-03-11 08:00:00,65.68666666666667,0.0,0.0,18.666666666666668,112.34333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.49333333333334,,,67.0,69.0,85.0,55.0,53.29,0.0
4025,2025-03-11 08:15:00,65.68666666666667,4.229999999999997,0.0,18.5,114.32666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.48,,,67.0,69.0,85.0,55.0,49.99000000000001,0.0
4026,2025-03-11 08:30:00,65.69,2.119999999999997,0.0,19.5,113.33666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.44666666666667,,,67.0,69.0,85.0,55.0,52.71,0.0
4027,2025-03-11 08:45:00,64.98,0.0,0.0,18.33333333333333,112.31333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.52666666666667,,,67.0,69.0,85.0,55.0,49.91999999999999,0.0
4028,2025-03-11 09:00:00,64.98333333333333,0.0,0.0,18.33333333333333,114.17,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.48,,,67.0,69.0,85.0,55.0,50.44,0.0
4029,2025-03-11 09:15:00,64.27666666666666,2.119999999999997,0.0,18.5,111.44,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.55666666666667,,,67.0,69.0,85.0,55.0,50.35,0.0
4030,2025-03-11 09:30:00,65.68666666666667,4.229999999999997,0.0,17.166666666666668,113.19,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.50666666666666,,,67.0,69.0,85.0,55.0,48.45,0.0
4031,2025-03-11 09:45:00,65.68666666666667,0.0,0.0,18.666666666666668,111.83666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.53333333333335,,,67.0,69.0,85.0,55.0,51.9,0.0
4032,2025-03-11 10:00:00,64.27666666666666,0.0,0.0,17.166666666666668,114.18,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.57333333333334,,,67.0,69.0,85.0,55.0,49.620000000000005,0.0
4033,2025-03-11 10:15:00,62.86333333333334,0.0,0.0,16.5,113.29333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.66333333333334,,,67.0,69.0,85.0,55.0,49.370000000000005,0.0
4034,2025-03-11 10:30:00,64.98333333333333,2.119999999999997,0.0,16.5,113.30666666666669,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.67666666666666,,,67.0,69.0,85.0,55.0,49.27000000000001,0.0
4035,2025-03-11 10:45:00,64.27666666666666,2.119999999999997,0.0,17.666666666666668,114.32,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.76333333333334,,,67.0,69.0,85.0,55.0,49.21000000000001,0.0
4036,2025-03-11 11:00:00,64.98333333333333,0.0,0.0,18.83333333333333,110.40333333333336,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.75333333333333,,,67.0,69.0,85.0,55.0,48.21,0.0
4037,2025-03-11 11:15:00,64.98333333333333,2.119999999999997,0.0,18.33333333333333,113.87666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.60666666666667,,,67.0,69.0,85.0,55.0,47.75,0.0
4038,2025-03-11 11:30:00,64.27666666666666,2.119999999999997,0.0,18.666666666666668,110.63666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.63,,,67.0,69.0,85.0,55.0,49.41,0.0
4039,2025-03-11 11:45:00,67.10000000000001,8.470000000000006,0.0,18.33333333333333,113.27333333333333,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.55333333333334,,,67.0,69.0,85.0,55.0,49.02000000000001,0.0
4040,2025-03-11 12:00:00,63.57,0.0,0.0,17.5,113.71666666666664,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.66333333333334,,,67.0,69.0,85.0,55.0,50.05,0.0
4041,2025-03-11 12:15:00,62.156666666666666,0.0,0.0,17.0,113.75,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.67,,,67.0,69.0,85.0,55.0,49.81,0.0
4042,2025-03-11 12:30:00,64.98333333333333,2.119999999999997,0.0,16.833333333333332,113.17666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.68333333333334,,,67.0,69.0,85.0,55.0,49.08,0.0
4043,2025-03-11 12:45:00,62.86333333333334,0.0,0.0,17.166666666666668,114.47666666666667,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.72,,,67.0,69.0,85.0,55.0,49.46000000000001,0.0
4044,2025-03-11 13:00:00,64.27666666666666,-2.119999999999997,0.0,19.33333333333333,110.84,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.80333333333333,,,67.0,69.0,85.0,55.0,48.510000000000005,0.0
4045,2025-03-11 13:15:00,64.27666666666666,0.0,0.0,18.666666666666668,114.00666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.58666666666666,,,67.0,69.0,85.0,55.0,48.92,0.0
4046,2025-03-11 13:30:00,64.27666666666666,-2.119999999999997,0.0,19.83333333333333,110.75333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.61666666666667,,,67.0,69.0,85.0,55.0,51.47,0.0
4047,2025-03-11 13:45:00,64.98333333333333,2.119999999999997,0.0,18.166666666666668,112.25,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.63,,,67.0,69.0,85.0,55.0,48.34,0.0
4048,2025-03-11 14:00:00,64.27666666666666,0.0,0.0,20.33333333333333,109.06333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.47,,,67.0,69.0,85.0,55.0,50.63999999999999,0.0
4049,2025-03-11 14:15:00,64.98333333333333,0.0,0.0,19.5,109.18333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.27666666666666,,,67.0,69.0,85.0,55.0,50.44,0.0
4050,2025-03-11 14:30:00,65.68666666666667,4.229999999999997,0.0,18.83333333333333,109.36666666666667,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.14666666666666,,,67.0,69.0,85.0,55.0,50.23,0.0
4051,2025-03-11 14:45:00,64.27666666666666,2.119999999999997,0.0,18.5,109.47333333333331,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.00333333333333,,,67.0,69.0,85.0,55.0,50.2,0.0
4052,2025-03-11 15:00:00,65.68333333333334,4.229999999999997,0.0,18.0,109.78,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.95,,,67.0,69.0,85.0,55.0,50.35999999999999,0.0
4053,2025-03-11 15:15:00,62.86333333333334,-2.119999999999997,0.0,17.833333333333332,110.33,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.95,,,67.0,69.0,85.0,55.0,49.64000000000001,0.0
4054,2025-03-11 15:30:00,66.39333333333333,2.119999999999997,0.0,18.166666666666668,110.13,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.97,,,67.0,69.0,85.0,55.0,49.7,0.0
4055,2025-03-11 15:45:00,63.57,0.0,0.0,17.166666666666668,110.05,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.96333333333332,,,67.0,69.0,85.0,55.0,48.94,0.0
4056,2025-03-11 16:00:00,64.27666666666666,2.119999999999997,0.0,16.833333333333332,110.14333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.99333333333334,,,67.0,69.0,85.0,55.0,48.650000000000006,0.0
4057,2025-03-11 16:15:00,65.68666666666667,4.229999999999997,0.0,16.833333333333332,109.48666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.09666666666668,,,67.0,69.0,85.0,55.0,48.74,0.0
4058,2025-03-11 16:30:00,64.98,4.229999999999997,0.0,16.666666666666668,109.63333333333333,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.18333333333334,,,67.0,69.0,85.0,55.0,48.01,0.0
4059,2025-03-11 16:45:00,63.57,-2.119999999999997,0.0,17.333333333333332,110.28666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.25,,,67.0,69.0,85.0,55.0,48.580000000000005,0.0
4060,2025-03-11 17:00:00,64.98,4.229999999999997,0.0,16.666666666666668,109.85,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.25666666666666,,,67.0,69.0,85.0,55.0,48.1,0.0
4061,2025-03-11 17:15:00,64.98333333333333,2.119999999999997,0.0,16.0,110.14,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.28666666666668,,,67.0,69.0,85.0,55.0,47.53,0.0
4062,2025-03-11 17:30:00,63.56999999999999,0.0,0.0,17.5,110.35,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.62666666666667,,,67.0,69.0,85.0,55.0,48.09,0.0
4063,2025-03-11 17:45:00,64.27666666666666,0.0,0.0,17.5,110.39666666666666,63.57,0.0,73.99,99.04333333333334,74.0,0.0,70.0,0.0,73.98333333333333,,,67.0,69.0,85.0,55.0,47.98,0.0
4064,2025-03-11 18:00:00,64.98333333333333,2.119999999999997,0.0,16.666666666666668,110.42,63.57,0.0,73.99,96.07666666666668,74.0,0.0,70.0,0.0,74.14,,,67.0,69.0,85.0,55.0,47.66,0.0
4065,2025-03-11 18:15:00,64.27666666666666,-2.119999999999997,0.0,16.166666666666668,110.13666666666666,63.57,0.0,73.99,99.46999999999998,74.0,0.0,70.0,0.0,73.91666666666667,,,67.0,69.0,85.0,55.0,47.31,0.0
4066,2025-03-11 18:30:00,64.98333333333333,0.0,0.0,15.5,109.98,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.85000000000001,,,67.0,69.0,85.0,55.0,46.88,0.0
4067,2025-03-11 18:45:00,64.98,0.0,0.0,15.333333333333334,110.09666666666664,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.82333333333334,,,67.0,69.0,85.0,55.0,46.72,0.0
4068,2025-03-11 19:00:00,65.68666666666667,0.0,0.0,15.166666666666666,109.94666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.81666666666666,,,67.0,69.0,85.0,55.0,46.5,0.0
4069,2025-03-11 19:15:00,64.98333333333333,,0.0,15.5,110.16333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.86,,,67.0,69.0,85.0,55.0,,
4070,2025-03-11 19:30:00,65.69,2.119999999999997,0.0,14.333333333333334,109.85666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.96,,,67.0,69.0,85.0,55.0,46.22,0.0
4071,2025-03-11 19:45:00,64.98333333333333,0.0,0.0,13.833333333333334,109.43,63.57,0.0,73.99,99.21,74.0,0.0,70.0,0.0,74.02,,,67.0,69.0,85.0,55.0,46.0,0.0
4072,2025-03-11 20:00:00,63.57,0.0,0.0,13.666666666666666,109.51,63.57,0.0,73.99,96.95666666666666,74.0,0.0,70.0,0.0,74.10666666666667,,,67.0,69.0,85.0,55.0,46.08,0.0
4073,2025-03-11 20:15:00,62.86333333333334,-2.119999999999997,0.0,13.833333333333334,109.54333333333334,63.57,0.0,73.99,92.90333333333332,74.0,0.0,70.0,0.0,74.25,,,67.0,69.0,85.0,55.0,46.07,0.0
4074,2025-03-11 20:30:00,65.68666666666667,0.0,0.0,15.166666666666666,108.25666666666666,63.57,0.0,73.99,88.35666666666667,74.0,0.0,70.0,0.0,74.34,,,67.0,69.0,85.0,55.0,45.56999999999999,0.0
4075,2025-03-11 20:45:00,62.86333333333334,-4.240000000000002,0.0,16.0,107.07333333333334,63.57,0.0,73.99,85.45,74.0,0.0,70.0,0.0,74.36666666666667,,,67.0,69.0,85.0,55.0,43.77,0.0
4076,2025-03-11 21:00:00,64.27666666666666,0.0,0.0,16.166666666666668,105.77666666666666,63.57,0.0,73.99,81.87333333333333,74.0,0.0,70.0,0.0,74.40333333333332,,,67.0,69.0,85.0,55.0,42.690000000000005,0.0
4077,2025-03-11 21:15:00,64.27666666666666,2.119999999999997,0.0,16.5,104.50333333333332,63.57,0.0,73.99,78.42666666666668,74.0,0.0,70.0,0.0,74.41666666666667,,,67.0,69.0,85.0,55.0,40.900000000000006,0.0
4078,2025-03-11 21:30:00,64.98333333333333,0.0,0.0,16.666666666666668,103.01666666666668,63.57,0.0,73.99,75.31333333333333,74.0,0.0,70.0,0.0,74.41,,,67.0,69.0,85.0,55.0,40.04,0.0
4079,2025-03-11 21:45:00,63.57,0.0,0.0,16.833333333333332,101.23333333333332,63.57,0.0,73.99,70.86333333333333,74.0,0.0,70.0,0.0,74.48333333333333,,,67.0,69.0,85.0,55.0,38.25,0.0
4080,2025-03-11 22:00:00,64.27666666666666,0.0,0.0,17.333333333333332,98.78000000000002,63.57,0.0,73.99,66.77333333333333,74.0,0.0,70.0,0.0,74.49333333333334,,,67.0,69.0,85.0,55.0,36.0,0.0
4081,2025-03-11 22:15:00,64.27666666666666,0.0,0.0,17.5,96.86,63.57,0.0,73.99,63.653333333333336,74.0,0.0,70.0,0.0,74.47666666666667,,,67.0,69.0,85.0,55.0,33.559999999999995,0.0
4082,2025-03-11 22:30:00,64.98333333333333,0.0,0.0,17.5,94.10666666666668,63.57,0.0,73.99,59.56333333333333,74.0,0.0,70.0,0.0,74.49666666666667,,,67.0,69.0,85.0,55.0,32.540000000000006,0.0
4083,2025-03-11 22:45:00,64.98333333333333,2.119999999999997,0.0,17.0,90.79333333333334,63.57,0.0,73.99,54.70333333333334,74.0,0.0,70.0,0.0,74.54,,,67.0,69.0,85.0,55.0,29.14,0.0
4084,2025-03-11 23:00:00,64.27666666666666,2.119999999999997,0.0,17.0,86.53333333333335,63.57,0.0,73.99,48.583333333333336,74.0,0.0,70.0,0.0,74.62333333333333,,,67.0,69.0,85.0,55.0,25.46,0.0
4085,2025-03-11 23:15:00,64.98333333333333,2.119999999999997,0.0,16.666666666666668,83.25,63.57,0.0,73.99,45.23333333333333,74.0,0.0,70.0,0.0,74.54666666666667,,,67.0,69.0,85.0,55.0,21.3,0.0
4086,2025-03-11 23:30:00,65.68666666666667,2.119999999999997,0.0,16.0,82.11999999999999,63.57,0.0,73.99,44.17,74.0,0.0,70.0,0.0,74.41000000000001,,,67.0,69.0,85.0,55.0,19.359999999999992,0.0
4087,2025-03-11 23:45:00,63.57,0.0,0.0,15.833333333333334,83.31666666666666,63.57,0.0,73.99,47.406666666666666,74.0,0.0,70.0,0.0,74.14999999999999,,,67.0,69.0,85.0,55.0,20.440000000000005,0.0
4088,2025-03-12 00:00:00,65.69,2.119999999999997,0.0,15.5,86.97666666666667,63.57,0.0,73.99,52.71666666666667,74.0,0.0,70.0,0.0,73.86666666666666,,,67.0,69.0,85.0,55.0,24.01,0.0
4089,2025-03-12 00:15:00,65.68666666666667,2.119999999999997,0.0,15.166666666666666,90.92,63.57,0.0,73.99,59.370000000000005,74.0,0.0,70.0,0.0,73.64666666666666,,,67.0,69.0,85.0,55.0,28.47000000000001,0.0
4090,2025-03-12 00:30:00,65.69,2.119999999999997,0.0,14.666666666666666,94.79,63.57,0.0,73.99,66.68666666666667,74.0,0.0,70.0,0.0,73.42333333333333,,,67.0,69.0,85.0,55.0,32.790000000000006,0.0
4091,2025-03-12 00:45:00,64.27666666666666,0.0,0.0,14.333333333333334,99.73,63.57,0.0,73.99,75.65666666666667,74.0,0.0,70.0,0.0,73.21333333333332,,,67.0,69.0,85.0,55.0,38.59,0.0
4092,2025-03-12 01:00:00,63.57,0.0,0.0,14.333333333333334,103.90666666666668,63.57,0.0,73.99,84.11333333333333,74.0,0.0,70.0,0.0,73.12333333333333,,,67.0,69.0,85.0,55.0,42.220000000000006,0.0
4093,2025-03-12 01:15:00,64.27666666666666,-2.119999999999997,0.0,16.0,107.74666666666668,63.57,0.0,73.99,93.00666666666666,74.0,0.0,70.0,0.0,73.01,,,67.0,69.0,85.0,55.0,47.18,0.0
4094,2025-03-12 01:30:00,64.98333333333333,2.119999999999997,0.0,16.666666666666668,109.39666666666666,63.57,0.0,73.99,99.76333333333334,74.0,0.0,70.0,0.0,72.95666666666666,,,67.0,69.0,85.0,55.0,49.45,0.0
4095,2025-03-12 01:45:00,65.68666666666667,2.119999999999997,0.0,17.0,109.41666666666669,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.00333333333333,,,67.0,69.0,85.0,55.0,49.39,0.0
4096,2025-03-12 02:00:00,64.98333333333333,0.0,0.0,17.333333333333332,109.46666666666664,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.94333333333334,,,67.0,69.0,85.0,55.0,49.65,0.0
4097,2025-03-12 02:15:00,64.27666666666666,0.0,0.0,16.666666666666668,108.96333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.94333333333334,,,67.0,69.0,85.0,55.0,49.61,0.0
4098,2025-03-12 02:30:00,64.98,2.119999999999997,0.0,16.666666666666668,108.92333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.95,,,67.0,69.0,85.0,55.0,49.35,0.0
4099,2025-03-12 02:45:00,64.27333333333333,4.229999999999997,0.0,17.5,109.08333333333331,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.04,,,67.0,69.0,85.0,55.0,49.4,0.0
4100,2025-03-12 03:00:00,65.69,2.119999999999997,0.0,17.666666666666668,109.16333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.97666666666667,,,67.0,69.0,85.0,55.0,50.23,0.0
4101,2025-03-12 03:15:00,64.98333333333333,0.0,0.0,16.833333333333332,109.26666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.95,,,67.0,69.0,85.0,55.0,50.4,0.0
4102,2025-03-12 03:30:00,65.69,2.119999999999997,0.0,16.666666666666668,109.18666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.97666666666667,,,67.0,69.0,85.0,55.0,50.6,0.0
4103,2025-03-12 03:45:00,64.98333333333333,0.0,0.0,17.333333333333332,109.33,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.96333333333332,,,67.0,69.0,85.0,55.0,50.75,0.0
4104,2025-03-12 04:00:00,64.98333333333333,0.0,0.0,17.166666666666668,110.41333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.95,,,67.0,69.0,85.0,55.0,50.64,0.0
4105,2025-03-12 04:15:00,64.98,2.119999999999997,0.0,17.166666666666668,113.03333333333336,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.04,,,67.0,69.0,85.0,55.0,48.860000000000014,0.0
4106,2025-03-12 04:30:00,66.39333333333333,2.119999999999997,0.0,18.166666666666668,109.03666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.09,,,67.0,69.0,85.0,55.0,51.03000000000001,0.0
4107,2025-03-12 04:45:00,66.39333333333333,2.119999999999997,0.0,18.0,113.14333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.06666666666666,,,67.0,69.0,85.0,55.0,50.6,0.0
4108,2025-03-12 05:00:00,62.86333333333334,0.0,0.0,17.166666666666668,110.07333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.20333333333333,,,67.0,69.0,85.0,55.0,52.260000000000005,0.0
4109,2025-03-12 05:15:00,66.39,4.229999999999997,0.0,16.833333333333332,113.40000000000002,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.23666666666666,,,67.0,69.0,85.0,55.0,48.47,0.0
4110,2025-03-12 05:30:00,64.98,0.0,0.0,17.833333333333332,109.86666666666667,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.31,,,67.0,69.0,85.0,55.0,51.370000000000005,0.0
4111,2025-03-12 05:45:00,66.39333333333333,2.119999999999997,0.0,17.0,113.33666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.28666666666668,,,67.0,69.0,85.0,55.0,48.33999999999999,0.0
4112,2025-03-12 06:00:00,64.98,0.0,0.0,18.0,110.9,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.35333333333334,,,67.0,69.0,85.0,55.0,51.24000000000001,0.0
4113,2025-03-12 06:15:00,64.27666666666666,2.119999999999997,0.0,16.5,111.79333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.36666666666666,,,67.0,69.0,85.0,55.0,48.71,0.0
4114,2025-03-12 06:30:00,64.27666666666666,2.119999999999997,0.0,17.666666666666668,112.44666666666669,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.32333333333334,,,67.0,69.0,85.0,55.0,51.11000000000001,0.0
4115,2025-03-12 06:45:00,64.27666666666666,0.0,0.0,16.333333333333332,110.94666666666669,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.45333333333333,,,67.0,69.0,85.0,55.0,48.93000000000001,0.0
4116,2025-03-12 07:00:00,66.39333333333333,2.119999999999997,0.0,17.0,114.29666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.45,,,67.0,69.0,85.0,55.0,46.900000000000006,0.0
4117,2025-03-12 07:15:00,64.27666666666666,0.0,0.0,17.166666666666668,110.86333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.53666666666668,,,67.0,69.0,85.0,55.0,51.510000000000005,0.0
4118,2025-03-12 07:30:00,66.39333333333333,2.119999999999997,0.0,16.5,113.30666666666669,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.54333333333334,,,67.0,69.0,85.0,55.0,48.47,0.0
4119,2025-03-12 07:45:00,65.68666666666667,2.119999999999997,0.0,16.833333333333332,110.99,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.53666666666668,,,67.0,69.0,85.0,55.0,50.85,0.0
4120,2025-03-12 08:00:00,65.68666666666667,4.229999999999997,0.0,15.833333333333334,112.80666666666669,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.55333333333333,,,67.0,69.0,85.0,55.0,48.88000000000001,0.0
4121,2025-03-12 08:15:00,64.98333333333333,0.0,0.0,17.5,111.92666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.51333333333334,,,67.0,69.0,85.0,55.0,50.99,0.0
4122,2025-03-12 08:30:00,64.27666666666666,2.119999999999997,0.0,16.333333333333332,112.1,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.61666666666667,,,67.0,69.0,85.0,55.0,48.96,0.0
4123,2025-03-12 08:45:00,64.98,-2.119999999999997,0.0,17.5,112.57333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.53666666666668,,,67.0,69.0,85.0,55.0,51.13,0.0
4124,2025-03-12 09:00:00,63.57,2.119999999999997,0.0,16.833333333333332,111.21,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.59666666666668,,,67.0,69.0,85.0,55.0,48.78999999999999,0.0
4125,2025-03-12 09:15:00,64.27666666666666,2.119999999999997,0.0,17.0,114.77,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.54,,,67.0,69.0,85.0,55.0,48.17,0.0
4126,2025-03-12 09:30:00,64.98333333333333,2.119999999999997,0.0,16.833333333333332,110.51333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.62333333333333,,,67.0,69.0,85.0,55.0,50.41,0.0
4127,2025-03-12 09:45:00,64.98333333333333,2.119999999999997,0.0,17.0,115.02,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.57000000000001,,,67.0,69.0,85.0,55.0,48.53999999999999,0.0
4128,2025-03-12 10:00:00,62.156666666666666,2.119999999999997,0.0,17.166666666666668,110.63,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.63,,,67.0,69.0,85.0,55.0,52.69,0.0
4129,2025-03-12 10:15:00,64.98,4.229999999999997,0.0,16.833333333333332,113.27,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.60000000000001,,,67.0,69.0,85.0,55.0,47.510000000000005,0.0
4130,2025-03-12 10:30:00,64.27666666666666,2.119999999999997,0.0,17.333333333333332,109.67333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.61,,,67.0,69.0,85.0,55.0,50.62,0.0
4131,2025-03-12 10:45:00,64.27333333333333,0.0,0.0,16.5,112.93666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.63,,,67.0,69.0,85.0,55.0,48.13000000000001,0.0
4132,2025-03-12 11:00:00,64.98333333333333,2.119999999999997,0.0,17.333333333333332,110.72333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.58,,,67.0,69.0,85.0,55.0,51.11000000000001,0.0
4133,2025-03-12 11:15:00,65.68666666666667,2.119999999999997,0.0,16.166666666666668,112.75333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.62666666666667,,,67.0,69.0,85.0,55.0,48.45,0.0
4134,2025-03-12 11:30:00,62.86333333333334,-2.119999999999997,0.0,17.5,112.03333333333336,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.60333333333334,,,67.0,69.0,85.0,55.0,51.07000000000001,0.0
4135,2025-03-12 11:45:00,62.86333333333334,0.0,0.0,16.5,110.90000000000002,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.68333333333334,,,67.0,69.0,85.0,55.0,48.760000000000005,0.0
4136,2025-03-12 12:00:00,63.56666666666666,-4.240000000000002,0.0,17.5,111.46333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.59333333333333,,,67.0,69.0,85.0,55.0,50.09,0.0
4137,2025-03-12 12:15:00,63.57,0.0,0.0,17.333333333333332,108.67333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.59333333333333,,,67.0,69.0,85.0,55.0,50.2,0.0
4138,2025-03-12 12:30:00,66.39333333333333,2.119999999999997,0.0,17.666666666666668,108.10666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.38333333333333,,,67.0,69.0,85.0,55.0,49.870000000000005,0.0
4139,2025-03-12 12:45:00,64.98333333333333,2.119999999999997,0.0,16.666666666666668,108.43333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.35333333333334,,,67.0,69.0,85.0,55.0,49.66,0.0
4140,2025-03-12 13:00:00,64.98333333333333,2.119999999999997,0.0,16.666666666666668,108.54,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.35333333333334,,,67.0,69.0,85.0,55.0,50.18000000000001,0.0
4141,2025-03-12 13:15:00,64.98333333333333,0.0,0.0,16.5,108.27666666666669,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.48,,,67.0,69.0,85.0,55.0,49.49000000000001,0.0
4142,2025-03-12 13:30:00,65.69,2.119999999999997,0.0,16.5,108.95,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.54666666666667,,,67.0,69.0,85.0,55.0,49.58,0.0
4143,2025-03-12 13:45:00,64.27666666666666,0.0,0.0,16.5,109.0,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.73666666666666,,,67.0,69.0,85.0,55.0,49.00000000000001,0.0
4144,2025-03-12 14:00:00,64.98333333333333,0.0,0.0,16.5,108.36333333333334,63.57,0.0,73.99,89.99666666666667,74.0,0.0,70.0,0.0,74.41666666666667,,,67.0,69.0,85.0,55.0,49.190000000000005,0.0
4145,2025-03-12 14:15:00,64.27666666666666,2.119999999999997,0.0,16.333333333333332,102.4,63.57,0.0,73.99,73.48333333333333,74.0,0.0,70.0,0.0,74.97333333333334,,,67.0,69.0,85.0,55.0,45.0,0.0
4146,2025-03-12 14:30:00,63.57,0.0,0.0,16.5,96.84666666666668,63.57,0.0,73.99,66.55666666666667,74.0,0.0,70.0,0.0,74.91666666666667,,,67.0,69.0,85.0,55.0,36.35000000000001,0.0
4147,2025-03-12 14:45:00,65.69,2.119999999999997,0.0,16.333333333333332,101.82333333333334,63.57,0.0,73.99,76.72666666666667,74.0,0.0,70.0,0.0,74.23666666666666,,,67.0,69.0,85.0,55.0,38.39,0.0
4148,2025-03-12 15:00:00,64.27666666666666,2.119999999999997,0.0,16.0,106.07333333333334,63.57,0.0,73.99,84.01333333333334,74.0,0.0,70.0,0.0,73.84333333333332,,,67.0,69.0,85.0,55.0,43.6,0.0
4149,2025-03-12 15:15:00,63.57,0.0,0.0,16.166666666666668,108.68666666666668,63.57,0.0,73.99,88.85666666666667,74.0,0.0,70.0,0.0,73.70666666666666,,,67.0,69.0,85.0,55.0,46.10999999999999,0.0
4150,2025-03-12 15:30:00,64.27666666666666,0.0,0.0,15.833333333333334,109.74666666666668,63.57,0.0,73.99,92.01333333333332,74.0,0.0,70.0,0.0,73.65666666666667,,,67.0,69.0,85.0,55.0,47.120000000000005,0.0
4151,2025-03-12 15:45:00,64.27666666666666,0.0,0.0,15.666666666666666,110.73333333333332,63.57,0.0,73.99,95.48,74.0,0.0,70.0,0.0,73.62,,,67.0,69.0,85.0,55.0,47.98,0.0
4152,2025-03-12 16:00:00,64.27666666666666,0.0,0.0,15.833333333333334,110.72666666666667,63.57,0.0,73.99,97.59333333333332,74.0,0.0,70.0,0.0,73.64999999999999,,,67.0,69.0,85.0,55.0,48.25,0.0
4153,2025-03-12 16:15:00,64.98333333333333,2.119999999999997,0.0,15.5,110.91333333333334,63.57,0.0,73.99,99.47666666666667,74.0,0.0,70.0,0.0,73.67,,,67.0,69.0,85.0,55.0,47.56999999999999,0.0
4154,2025-03-12 16:30:00,64.27666666666666,0.0,0.0,15.5,110.94666666666669,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.67666666666666,,,67.0,69.0,85.0,55.0,47.64,0.0
4155,2025-03-12 16:45:00,62.86333333333334,0.0,0.0,15.5,111.09333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.65666666666668,,,67.0,69.0,85.0,55.0,47.07,0.0
4156,2025-03-12 17:00:00,63.57,0.0,0.0,16.833333333333332,110.89333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.66333333333334,,,67.0,69.0,85.0,55.0,48.16,0.0
4157,2025-03-12 17:15:00,66.39333333333333,2.119999999999997,0.0,17.0,110.77,63.57,0.0,73.99,99.20666666666666,74.0,0.0,70.0,0.0,73.85000000000001,,,67.0,69.0,85.0,55.0,47.54999999999999,0.0
4158,2025-03-12 17:30:00,64.98,2.119999999999997,0.0,15.5,107.99333333333334,63.57,0.0,73.99,85.08,74.0,0.0,70.0,0.0,74.65333333333332,,,67.0,69.0,85.0,55.0,46.7,0.0
4159,2025-03-12 17:45:00,64.27666666666666,0.0,0.0,15.166666666666666,103.39333333333332,63.57,0.0,73.99,75.74666666666667,74.0,0.0,70.0,0.0,74.78666666666668,,,67.0,69.0,85.0,55.0,40.1,0.0
4160,2025-03-12 18:00:00,64.98333333333333,2.119999999999997,0.0,15.0,104.71999999999998,63.57,0.0,73.99,78.45,74.0,0.0,70.0,0.0,74.42,,,67.0,69.0,85.0,55.0,41.27,0.0
4161,2025-03-12 18:15:00,64.27666666666666,0.0,0.0,15.0,99.43333333333334,63.57,0.0,73.99,67.34,74.0,0.0,70.0,0.0,74.78333333333335,,,67.0,69.0,85.0,55.0,39.27,0.0
4162,2025-03-12 18:30:00,64.27666666666666,0.0,0.0,14.833333333333334,95.33666666666666,63.57,0.0,73.99,69.42666666666666,74.0,0.0,70.0,0.0,74.41000000000001,,,67.0,69.0,85.0,55.0,32.52,0.0
4163,2025-03-12 18:45:00,62.86333333333334,-2.119999999999997,0.0,16.5,97.02,63.57,0.0,73.99,78.35666666666667,74.0,0.0,70.0,0.0,73.89333333333333,,,67.0,69.0,85.0,55.0,40.53,0.0
4164,2025-03-12 19:00:00,64.27666666666666,2.119999999999997,0.0,16.5,101.38666666666668,63.57,0.0,73.99,90.28333333333336,74.0,0.0,70.0,0.0,73.43666666666667,,,67.0,69.0,85.0,55.0,44.55,0.0
4165,2025-03-12 19:15:00,65.68666666666667,2.119999999999997,0.0,16.5,103.35666666666668,63.57,0.0,73.99,97.95666666666666,74.0,0.0,70.0,0.0,73.25666666666666,,,67.0,69.0,85.0,55.0,48.92,0.0
4166,2025-03-12 19:30:00,64.98333333333333,2.119999999999997,0.0,15.666666666666666,103.28,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.06666666666666,,,67.0,69.0,85.0,55.0,49.26,0.0
4167,2025-03-12 19:45:00,64.98333333333333,0.0,0.0,15.0,103.48333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.95,,,67.0,69.0,85.0,55.0,49.07999999999999,0.0
4168,2025-03-12 20:00:00,63.57,0.0,0.0,14.666666666666666,103.57333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.94333333333334,,,67.0,69.0,85.0,55.0,49.17999999999999,0.0
4169,2025-03-12 20:15:00,64.27666666666666,2.119999999999997,0.0,14.5,103.46,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.03666666666668,,,67.0,69.0,85.0,55.0,48.88,0.0
4170,2025-03-12 20:30:00,64.27666666666666,0.0,0.0,14.5,103.43,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.09,,,67.0,69.0,85.0,55.0,49.17,0.0
4171,2025-03-12 20:45:00,65.69,2.119999999999997,0.0,14.333333333333334,105.94666666666669,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.13333333333334,,,67.0,69.0,85.0,55.0,48.89,0.0
4172,2025-03-12 21:00:00,65.69,2.119999999999997,0.0,13.333333333333334,109.99333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.38333333333333,,,67.0,69.0,85.0,55.0,46.93,0.0
4173,2025-03-12 21:15:00,64.98333333333333,2.119999999999997,0.0,13.0,110.01,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.64333333333333,,,67.0,69.0,85.0,55.0,46.82000000000001,0.0
4174,2025-03-12 21:30:00,64.27666666666666,0.0,0.0,13.5,110.21333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.86333333333333,,,67.0,69.0,85.0,55.0,46.86,0.0
4175,2025-03-12 21:45:00,64.27666666666666,2.119999999999997,0.0,14.833333333333334,110.25333333333332,63.57,0.0,73.99,98.46,74.0,0.0,70.0,0.0,74.05333333333333,,,67.0,69.0,85.0,55.0,47.05,0.0
4176,2025-03-12 22:00:00,64.98333333333333,2.119999999999997,0.0,15.0,109.85,63.57,0.0,73.99,95.63666666666666,74.0,0.0,70.0,0.0,74.16333333333334,,,67.0,69.0,85.0,55.0,46.68,0.0
4177,2025-03-12 22:15:00,64.98333333333333,0.0,0.0,15.166666666666666,108.99,63.57,0.0,73.99,91.80666666666666,74.0,0.0,70.0,0.0,74.27,,,67.0,69.0,85.0,55.0,46.39000000000001,0.0
4178,2025-03-12 22:30:00,64.98333333333333,0.0,0.0,15.0,107.31666666666666,63.57,0.0,73.99,87.84333333333332,74.0,0.0,70.0,0.0,74.36666666666667,,,67.0,69.0,85.0,55.0,44.96000000000001,0.0
4179,2025-03-12 22:45:00,64.98333333333333,2.119999999999997,0.0,15.333333333333334,106.13666666666668,63.57,0.0,73.99,84.68,74.0,0.0,70.0,0.0,74.36,,,67.0,69.0,85.0,55.0,43.64,0.0
4180,2025-03-12 23:00:00,63.56999999999999,0.0,0.0,15.333333333333334,105.0,63.57,0.0,73.99,82.29,74.0,0.0,70.0,0.0,74.33666666666666,,,67.0,69.0,85.0,55.0,42.98,0.0
4181,2025-03-12 23:15:00,64.98333333333333,0.0,0.0,15.5,104.30666666666669,63.57,0.0,73.99,81.80666666666667,74.0,0.0,70.0,0.0,74.22000000000001,,,67.0,69.0,85.0,55.0,42.16,0.0
4182,2025-03-12 23:30:00,65.68666666666667,2.119999999999997,0.0,15.0,104.45666666666666,63.57,0.0,73.99,83.19,74.0,0.0,70.0,0.0,74.11333333333333,,,67.0,69.0,85.0,55.0,42.54,0.0
4183,2025-03-12 23:45:00,64.98333333333333,0.0,0.0,14.0,104.75666666666666,63.57,0.0,73.99,84.54333333333334,74.0,0.0,70.0,0.0,74.01333333333334,,,67.0,69.0,85.0,55.0,42.48,0.0
4184,2025-03-13 00:00:00,65.69,2.119999999999997,0.0,13.666666666666666,106.14,63.57,0.0,73.99,88.90333333333332,74.0,0.0,70.0,0.0,73.81666666666666,,,67.0,69.0,85.0,55.0,43.99,0.0
4185,2025-03-13 00:15:00,65.69,2.119999999999997,0.0,13.5,107.24666666666668,63.57,0.0,73.99,95.21666666666664,74.0,0.0,70.0,0.0,73.61,,,67.0,69.0,85.0,55.0,46.42,0.0
4186,2025-03-13 00:30:00,66.39333333333333,4.229999999999997,0.0,13.5,107.23333333333332,63.57,0.0,73.99,99.74,74.0,0.0,70.0,0.0,73.40666666666665,,,67.0,69.0,85.0,55.0,47.2,0.0
4187,2025-03-13 00:45:00,62.86333333333334,-4.240000000000002,0.0,14.166666666666666,107.28666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.17666666666666,,,67.0,69.0,85.0,55.0,48.21,0.0
4188,2025-03-13 01:00:00,63.57,0.0,0.0,15.333333333333334,107.68333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.03333333333335,,,67.0,69.0,85.0,55.0,48.14000000000001,0.0
4189,2025-03-13 01:15:00,64.98,4.229999999999997,0.0,15.833333333333334,107.27666666666669,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.85333333333334,,,67.0,69.0,85.0,55.0,47.96000000000001,0.0
4190,2025-03-13 01:30:00,63.57,0.0,0.0,16.333333333333332,107.6,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.84333333333333,,,67.0,69.0,85.0,55.0,49.31999999999999,0.0
4191,2025-03-13 01:45:00,64.27666666666666,2.119999999999997,0.0,16.0,107.66666666666669,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.92333333333333,,,67.0,69.0,85.0,55.0,48.38,0.0
4192,2025-03-13 02:00:00,63.56999999999999,0.0,0.0,16.166666666666668,108.31,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.89333333333333,,,67.0,69.0,85.0,55.0,48.95,0.0
4193,2025-03-13 02:15:00,64.27666666666666,0.0,0.0,17.0,108.47,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.93,,,67.0,69.0,85.0,55.0,49.59,0.0
4194,2025-03-13 02:30:00,64.27666666666666,2.119999999999997,0.0,17.333333333333332,108.62,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.98666666666666,,,67.0,69.0,85.0,55.0,49.67,0.0
4195,2025-03-13 02:45:00,64.98,0.0,0.0,17.666666666666668,108.94333333333331,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.94333333333334,,,67.0,69.0,85.0,55.0,50.16,0.0
4196,2025-03-13 03:00:00,62.86333333333334,0.0,0.0,17.833333333333332,109.09666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.95,,,67.0,69.0,85.0,55.0,50.080000000000005,0.0
4197,2025-03-13 03:15:00,64.98333333333333,0.0,0.0,17.5,109.23333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.95,,,67.0,69.0,85.0,55.0,50.67,0.0
4198,2025-03-13 03:30:00,64.27666666666666,0.0,0.0,17.166666666666668,108.98333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.98666666666666,,,67.0,69.0,85.0,55.0,50.65,0.0
4199,2025-03-13 03:45:00,65.68666666666667,2.119999999999997,0.0,17.0,109.20333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.01666666666667,,,67.0,69.0,85.0,55.0,50.52,0.0
4200,2025-03-13 04:00:00,64.27666666666666,0.0,0.0,16.333333333333332,108.59666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.01666666666667,,,67.0,69.0,85.0,55.0,50.1,0.0
4201,2025-03-13 04:15:00,63.57,2.119999999999997,0.0,17.0,108.86,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.94333333333334,,,67.0,69.0,85.0,55.0,50.46000000000001,0.0
4202,2025-03-13 04:30:00,64.27666666666666,0.0,0.0,17.333333333333332,108.54666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.89,,,67.0,69.0,85.0,55.0,50.70000000000001,0.0
4203,2025-03-13 04:45:00,64.98,0.0,0.0,16.333333333333332,108.46,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.91333333333334,,,67.0,69.0,85.0,55.0,50.16,0.0
4204,2025-03-13 05:00:00,64.98,0.0,0.0,16.833333333333332,108.67666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.91333333333334,,,67.0,69.0,85.0,55.0,50.88,0.0
4205,2025-03-13 05:15:00,65.69,2.119999999999997,0.0,16.666666666666668,108.50333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.90333333333334,,,67.0,69.0,85.0,55.0,50.64,0.0
4206,2025-03-13 05:30:00,62.156666666666666,-2.119999999999997,0.0,17.333333333333332,110.68333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.86666666666667,,,67.0,69.0,85.0,55.0,50.95,0.0
4207,2025-03-13 05:45:00,64.98333333333333,2.119999999999997,0.0,16.666666666666668,112.31666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.04333333333334,,,67.0,69.0,85.0,55.0,48.5,0.0
4208,2025-03-13 06:00:00,64.27666666666666,0.0,0.0,17.666666666666668,109.1,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.03333333333335,,,67.0,69.0,85.0,55.0,50.8,0.0
4209,2025-03-13 06:15:00,63.56666666666666,-2.119999999999997,0.0,16.333333333333332,113.16333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.09333333333333,,,67.0,69.0,85.0,55.0,47.94,0.0
4210,2025-03-13 06:30:00,64.27666666666666,-2.119999999999997,0.0,17.166666666666668,110.52333333333333,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.19,,,67.0,69.0,85.0,55.0,51.31,0.0
4211,2025-03-13 06:45:00,64.98333333333333,2.119999999999997,0.0,16.333333333333332,112.34666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.3,,,67.0,69.0,85.0,55.0,48.42,0.0
4212,2025-03-13 07:00:00,64.27666666666666,2.119999999999997,0.0,17.833333333333332,111.08,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.27,,,67.0,69.0,85.0,55.0,51.03000000000001,0.0
4213,2025-03-13 07:15:00,62.86333333333334,-2.119999999999997,0.0,16.5,111.40666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.33,,,67.0,69.0,85.0,55.0,48.010000000000005,0.0
4214,2025-03-13 07:30:00,65.69,2.119999999999997,0.0,18.0,109.20333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.22666666666667,,,67.0,69.0,85.0,55.0,50.74,0.0
4215,2025-03-13 07:45:00,67.09666666666666,4.229999999999997,0.0,16.666666666666668,112.85666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.33,,,67.0,69.0,85.0,55.0,47.81,0.0
4216,2025-03-13 08:00:00,64.27666666666666,0.0,0.0,16.5,110.48666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.40333333333332,,,67.0,69.0,85.0,55.0,50.68000000000001,0.0
4217,2025-03-13 08:15:00,63.57,2.119999999999997,0.0,16.5,111.29333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.40333333333332,,,67.0,69.0,85.0,55.0,48.00999999999999,0.0
4218,2025-03-13 08:30:00,63.57,-2.119999999999997,0.0,17.166666666666668,112.75333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.36999999999999,,,67.0,69.0,85.0,55.0,51.18,0.0
4219,2025-03-13 08:45:00,64.27666666666666,2.119999999999997,0.0,17.0,110.67666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.42999999999999,,,67.0,69.0,85.0,55.0,50.33,0.0
4220,2025-03-13 09:00:00,64.98333333333333,0.0,0.0,16.333333333333332,112.81333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.37333333333333,,,67.0,69.0,85.0,55.0,48.08,0.0
4221,2025-03-13 09:15:00,62.86333333333334,-2.119999999999997,0.0,16.833333333333332,111.84333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.37,,,67.0,69.0,85.0,55.0,50.870000000000005,0.0
4222,2025-03-13 09:30:00,65.69,2.119999999999997,0.0,16.333333333333332,110.78666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.45,,,67.0,69.0,85.0,55.0,48.8,0.0
4223,2025-03-13 09:45:00,63.57,-2.119999999999997,0.0,17.166666666666668,112.31666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.42333333333333,,,67.0,69.0,85.0,55.0,49.98,0.0
4224,2025-03-13 10:00:00,64.27666666666666,0.0,0.0,17.166666666666668,109.84333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.46,,,67.0,69.0,85.0,55.0,50.99,0.0
4225,2025-03-13 10:15:00,64.98333333333333,0.0,0.0,16.833333333333332,111.80666666666669,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.46,,,67.0,69.0,85.0,55.0,47.5,0.0
4226,2025-03-13 10:30:00,64.98333333333333,2.119999999999997,0.0,17.166666666666668,110.32333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.41,,,67.0,69.0,85.0,55.0,49.93,0.0
4227,2025-03-13 10:45:00,63.56999999999999,0.0,0.0,16.166666666666668,111.23333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.46666666666665,,,67.0,69.0,85.0,55.0,48.150000000000006,0.0
4228,2025-03-13 11:00:00,64.98,-2.119999999999997,0.0,17.666666666666668,112.47666666666667,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.37666666666667,,,67.0,69.0,85.0,55.0,50.74,0.0
