,time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
4497,2025-03-16 06:15:00,65.69,0.0,0.0,20.5,83.27666666666666,63.57,0.0,73.99,44.580000000000005,74.0,0.0,70.0,0.0,74.04333333333334,,,67.0,69.0,85.0,55.0,24.86,0.0
4498,2025-03-16 06:30:00,64.27666666666666,2.119999999999997,0.0,20.5,82.08,63.57,0.0,73.99,43.27333333333333,74.0,0.0,70.0,0.0,74.07333333333332,,,67.0,69.0,85.0,55.0,24.92,0.0
4499,2025-03-16 06:45:00,64.27666666666666,-2.119999999999997,0.0,21.666666666666668,83.23333333333333,63.57,0.0,73.99,44.64666666666667,74.0,0.0,70.0,0.0,73.99666666666667,,,67.0,69.0,85.0,55.0,23.919999999999995,0.0
4500,2025-03-16 07:00:00,64.98333333333333,2.119999999999997,0.0,20.33333333333333,82.98333333333333,63.57,0.0,73.99,43.73,74.0,0.0,70.0,0.0,74.04,,,67.0,69.0,85.0,55.0,25.49,0.0
4501,2025-03-16 07:15:00,65.68666666666667,2.119999999999997,0.0,20.0,82.55,63.57,0.0,73.99,43.93666666666667,74.0,0.0,70.0,0.0,74.00333333333333,,,67.0,69.0,85.0,55.0,23.98,0.0
4502,2025-03-16 07:30:00,65.68666666666667,4.229999999999997,0.0,20.83333333333333,83.08333333333333,63.57,0.0,73.99,43.52,74.0,0.0,70.0,0.0,74.02666666666666,,,67.0,69.0,85.0,55.0,24.28,0.0
4503,2025-03-16 07:45:00,65.68666666666667,4.229999999999997,0.0,21.166666666666668,82.04333333333334,63.57,0.0,73.99,42.72666666666667,74.0,0.0,70.0,0.0,74.04,,,67.0,69.0,85.0,55.0,23.700000000000003,0.0
4504,2025-03-16 08:00:00,64.27666666666666,0.0,0.0,21.166666666666668,83.20333333333333,63.57,0.0,73.99,44.03,74.0,0.0,70.0,0.0,73.98,,,67.0,69.0,85.0,55.0,23.739999999999995,0.0
4505,2025-03-16 08:15:00,64.98,0.0,0.0,20.5,82.33999999999999,63.57,0.0,73.99,42.41666666666666,74.0,0.0,70.0,0.0,74.03666666666668,,,67.0,69.0,85.0,55.0,24.4,0.0
4506,2025-03-16 08:30:00,63.57,2.119999999999997,0.0,20.166666666666668,82.67666666666666,63.57,0.0,73.99,43.38666666666666,74.0,0.0,70.0,0.0,73.99000000000001,,,67.0,69.0,85.0,55.0,23.07,0.0
4507,2025-03-16 08:45:00,65.68666666666667,-2.119999999999997,0.0,20.83333333333333,81.99333333333333,63.57,0.0,73.99,42.61333333333334,74.0,0.0,70.0,0.0,74.02333333333333,,,67.0,69.0,85.0,55.0,24.32999999999999,0.0
4508,2025-03-16 09:00:00,62.86333333333334,4.229999999999997,0.0,20.0,82.57333333333334,63.57,0.0,73.99,43.77666666666666,74.0,0.0,70.0,0.0,73.98,,,67.0,69.0,85.0,55.0,22.8,0.0
4509,2025-03-16 09:15:00,64.27666666666666,0.0,0.0,20.33333333333333,82.90666666666667,63.57,0.0,73.99,43.87,74.0,0.0,70.0,0.0,73.97333333333334,,,67.0,69.0,85.0,55.0,24.17,0.0
4510,2025-03-16 09:30:00,65.69,0.0,0.0,20.0,82.58999999999999,63.57,0.0,73.99,43.98666666666667,74.0,0.0,70.0,0.0,73.98,,,67.0,69.0,85.0,55.0,24.66,0.0
4511,2025-03-16 09:45:00,64.98333333333333,2.119999999999997,0.0,19.666666666666668,82.74333333333333,63.57,0.0,73.99,44.27333333333333,74.0,0.0,70.0,0.0,73.96,,,67.0,69.0,85.0,55.0,24.3,0.0
4512,2025-03-16 10:00:00,64.27666666666666,0.0,0.0,19.83333333333333,83.03666666666668,63.57,0.0,73.99,44.61000000000001,74.0,0.0,70.0,0.0,73.96666666666665,,,67.0,69.0,85.0,55.0,24.879999999999995,0.0
4513,2025-03-16 10:15:00,64.27666666666666,0.0,0.0,20.666666666666668,83.97333333333334,63.57,0.0,73.99,45.97666666666667,74.0,0.0,70.0,0.0,73.91333333333334,,,67.0,69.0,85.0,55.0,25.54,0.0
4514,2025-03-16 10:30:00,64.27666666666666,2.119999999999997,0.0,21.33333333333333,84.67999999999999,63.57,0.0,73.99,46.96,74.0,0.0,70.0,0.0,73.89999999999999,,,67.0,69.0,85.0,55.0,26.779999999999998,0.0
4515,2025-03-16 10:45:00,65.68666666666667,0.0,0.0,20.33333333333333,86.19666666666667,63.57,0.0,73.99,49.05666666666667,74.0,0.0,70.0,0.0,73.83666666666666,,,67.0,69.0,85.0,55.0,27.819999999999997,0.0
4516,2025-03-16 11:00:00,64.27666666666666,0.0,0.0,21.5,87.74000000000001,63.57,0.0,73.99,50.330000000000005,74.0,0.0,70.0,0.0,73.83,,,67.0,69.0,85.0,55.0,30.000000000000007,0.0
4517,2025-03-16 11:15:00,65.68666666666667,2.119999999999997,0.0,19.83333333333333,87.35000000000001,63.57,0.0,73.99,50.82333333333333,74.0,0.0,70.0,0.0,73.85666666666667,,,67.0,69.0,85.0,55.0,30.550000000000004,0.0
4518,2025-03-16 11:30:00,64.98333333333333,4.229999999999997,0.0,20.0,88.74666666666667,63.57,0.0,73.99,51.556666666666665,74.0,0.0,70.0,0.0,73.88666666666667,,,67.0,69.0,85.0,55.0,30.64999999999999,0.0
4519,2025-03-16 11:45:00,63.57,2.119999999999997,0.0,20.33333333333333,87.58,63.57,0.0,73.99,51.06666666666666,74.0,0.0,70.0,0.0,73.93333333333334,,,67.0,69.0,85.0,55.0,32.169999999999995,0.0
4520,2025-03-16 12:00:00,64.98333333333333,2.119999999999997,0.0,20.5,89.14333333333333,63.57,0.0,73.99,53.15,74.0,0.0,70.0,0.0,73.86333333333333,,,67.0,69.0,85.0,55.0,31.669999999999995,0.0
4521,2025-03-16 12:15:00,64.27666666666666,2.119999999999997,0.0,20.166666666666668,88.06333333333333,63.57,0.0,73.99,52.48333333333333,74.0,0.0,70.0,0.0,73.92666666666666,,,67.0,69.0,85.0,55.0,34.38,0.0
4522,2025-03-16 12:30:00,64.27666666666666,2.119999999999997,0.0,19.166666666666668,88.20333333333333,63.57,0.0,73.99,53.21333333333333,74.0,0.0,70.0,0.0,73.92,,,67.0,69.0,85.0,55.0,32.61,0.0
4523,2025-03-16 12:45:00,63.56999999999999,0.0,0.0,19.0,88.62,63.57,0.0,73.99,53.336666666666666,74.0,0.0,70.0,0.0,73.94666666666666,,,67.0,69.0,85.0,55.0,33.0,0.0
4524,2025-03-16 13:00:00,66.39333333333333,,0.0,20.33333333333333,88.02333333333333,63.57,0.0,73.99,53.15,74.0,0.0,70.0,0.0,73.96,,,67.0,69.0,85.0,55.0,,
4525,2025-03-16 13:15:00,67.09666666666666,2.119999999999997,0.0,19.5,87.96333333333332,63.57,0.0,73.99,53.28666666666667,74.0,0.0,70.0,0.0,73.97333333333334,,,67.0,69.0,85.0,55.0,32.3,0.0
4526,2025-03-16 13:30:00,63.57,2.119999999999997,0.0,19.0,86.97666666666667,63.57,0.0,73.99,52.36333333333334,74.0,0.0,70.0,0.0,74.01,,,67.0,69.0,85.0,55.0,32.599999999999994,0.0
4527,2025-03-16 13:45:00,62.86333333333334,0.0,0.0,19.83333333333333,87.39666666666666,63.57,0.0,73.99,52.35666666666666,74.0,0.0,70.0,0.0,74.01666666666667,,,67.0,69.0,85.0,55.0,31.10000000000001,0.0
4528,2025-03-16 14:00:00,65.69,-2.119999999999997,0.0,19.166666666666668,85.67333333333333,63.57,0.0,73.99,51.223333333333336,74.0,0.0,70.0,0.0,74.04333333333334,,,67.0,69.0,85.0,55.0,31.54,0.0
4529,2025-03-16 14:15:00,64.98333333333333,2.119999999999997,0.0,18.5,86.72000000000001,63.57,0.0,73.99,52.3,74.0,0.0,70.0,0.0,73.98333333333333,,,67.0,69.0,85.0,55.0,30.129999999999995,0.0
4530,2025-03-16 14:30:00,66.39333333333333,2.119999999999997,0.0,19.166666666666668,85.73,63.57,0.0,73.99,50.54666666666666,74.0,0.0,70.0,0.0,74.06333333333333,,,67.0,69.0,85.0,55.0,31.8,0.0
4531,2025-03-16 14:45:00,66.39333333333333,4.229999999999997,0.0,18.166666666666668,85.74666666666667,63.57,0.0,73.99,50.85333333333333,74.0,0.0,70.0,0.0,74.01666666666667,,,67.0,69.0,85.0,55.0,29.959999999999997,0.0
4532,2025-03-16 15:00:00,64.27666666666666,2.119999999999997,0.0,18.666666666666668,85.80666666666667,63.57,0.0,73.99,50.330000000000005,74.0,0.0,70.0,0.0,74.04666666666667,,,67.0,69.0,85.0,55.0,29.860000000000007,0.0
4533,2025-03-16 15:15:00,65.68666666666667,-2.119999999999997,0.0,18.166666666666668,85.13333333333334,63.57,0.0,73.99,50.26,74.0,0.0,70.0,0.0,74.02333333333333,,,67.0,69.0,85.0,55.0,28.8,0.0
4534,2025-03-16 15:30:00,66.39333333333333,2.119999999999997,0.0,18.666666666666668,86.07,63.57,0.0,73.99,51.16666666666666,74.0,0.0,70.0,0.0,73.98,,,67.0,69.0,85.0,55.0,29.599999999999994,0.0
4535,2025-03-16 15:45:00,65.68666666666667,2.119999999999997,0.0,18.5,84.84666666666668,63.57,0.0,73.99,50.43333333333334,74.0,0.0,70.0,0.0,74.01,,,67.0,69.0,85.0,55.0,30.14,0.0
4536,2025-03-16 16:00:00,65.69,4.229999999999997,0.0,18.0,85.05,63.57,0.0,73.99,51.22666666666667,74.0,0.0,70.0,0.0,73.97333333333334,,,67.0,69.0,85.0,55.0,29.739999999999995,0.0
4537,2025-03-16 16:15:00,62.86333333333334,2.119999999999997,0.0,18.33333333333333,85.33666666666666,63.57,0.0,73.99,51.35333333333333,74.0,0.0,70.0,0.0,73.98,,,67.0,69.0,85.0,55.0,30.610000000000007,0.0
4538,2025-03-16 16:30:00,65.68666666666667,-4.240000000000002,0.0,19.5,85.10666666666667,63.57,0.0,73.99,51.89666666666667,74.0,0.0,70.0,0.0,73.96,,,67.0,69.0,85.0,55.0,31.160000000000004,0.0
4539,2025-03-16 16:45:00,65.69,2.119999999999997,0.0,16.333333333333332,89.75999999999999,63.57,0.0,73.99,51.35,74.0,0.0,70.0,0.0,74.0,,,67.0,69.0,85.0,55.0,27.25,0.0
4540,2025-03-16 17:00:00,64.27666666666666,2.119999999999997,0.0,14.666666666666666,89.94333333333333,63.57,0.0,73.99,48.376666666666665,74.0,0.0,70.0,0.0,74.11333333333333,,,67.0,69.0,85.0,55.0,27.47000000000001,0.0
4541,2025-03-16 17:15:00,64.98333333333333,2.119999999999997,0.0,14.5,88.95,63.57,0.0,73.99,47.31,74.0,0.0,70.0,0.0,74.12,,,67.0,69.0,85.0,55.0,27.090000000000003,0.0
4542,2025-03-16 17:30:00,64.27666666666666,2.119999999999997,0.0,14.5,86.34333333333332,63.57,0.0,73.99,43.723333333333336,74.0,0.0,70.0,0.0,74.23,,,67.0,69.0,85.0,55.0,25.730000000000004,0.0
4543,2025-03-16 17:45:00,62.86333333333334,2.119999999999997,0.0,15.666666666666666,85.69333333333333,63.57,0.0,73.99,43.63666666666666,74.0,0.0,70.0,0.0,74.15666666666667,,,67.0,69.0,85.0,55.0,22.92,0.0
4544,2025-03-16 18:00:00,63.57,0.0,0.0,16.333333333333332,84.58999999999999,63.57,0.0,73.99,41.806666666666665,74.0,0.0,70.0,0.0,74.19333333333333,,,67.0,69.0,85.0,55.0,22.99,0.0
4545,2025-03-16 18:15:00,63.57,0.0,0.0,16.833333333333332,83.89,63.57,0.0,73.99,41.20666666666667,74.0,0.0,70.0,0.0,74.14333333333333,,,67.0,69.0,85.0,55.0,20.31000000000001,0.0
4546,2025-03-16 18:30:00,64.27666666666666,2.119999999999997,0.0,17.333333333333332,83.69,63.57,0.0,73.99,40.64,74.0,0.0,70.0,0.0,74.12,,,67.0,69.0,85.0,55.0,20.960000000000008,0.0
4547,2025-03-16 18:45:00,65.69,0.0,0.0,18.0,81.35000000000001,63.57,0.0,73.99,37.4,74.0,0.0,70.0,0.0,74.22333333333334,,,67.0,69.0,85.0,55.0,20.4,0.0
4548,2025-03-16 19:00:00,67.10000000000001,2.119999999999997,0.0,18.5,81.43333333333332,63.57,0.0,73.99,38.01666666666667,74.0,0.0,70.0,0.0,74.12,,,67.0,69.0,85.0,55.0,18.25,0.0
4549,2025-03-16 19:15:00,64.98333333333333,2.119999999999997,0.0,17.833333333333332,80.67999999999999,63.57,0.0,73.99,37.09666666666666,74.0,0.0,70.0,0.0,74.12,,,67.0,69.0,85.0,55.0,18.72999999999999,0.0
4550,2025-03-16 19:30:00,63.57,2.119999999999997,0.0,17.0,80.58666666666666,63.57,0.0,73.99,37.06666666666667,74.0,0.0,70.0,0.0,74.07666666666667,,,67.0,69.0,85.0,55.0,17.68,0.0
4551,2025-03-16 19:45:00,64.98333333333333,0.0,0.0,18.33333333333333,81.11666666666666,63.57,0.0,73.99,37.13333333333333,74.0,0.0,70.0,0.0,74.05333333333333,,,67.0,69.0,85.0,55.0,17.5,0.0
4552,2025-03-16 20:00:00,65.69,2.119999999999997,0.0,18.0,81.56,63.57,0.0,73.99,38.0,74.0,0.0,70.0,0.0,73.99666666666667,,,67.0,69.0,85.0,55.0,17.349999999999994,0.0
4553,2025-03-16 20:15:00,64.27666666666666,2.119999999999997,0.0,17.166666666666668,81.85333333333334,63.57,0.0,73.99,37.96333333333333,74.0,0.0,70.0,0.0,74.00666666666666,,,67.0,69.0,85.0,55.0,18.25,0.0
4554,2025-03-16 20:30:00,64.98333333333333,2.119999999999997,0.0,16.5,81.29666666666667,63.57,0.0,73.99,37.61666666666667,74.0,0.0,70.0,0.0,74.00666666666666,,,67.0,69.0,85.0,55.0,17.550000000000004,0.0
4555,2025-03-16 20:45:00,62.86333333333334,2.119999999999997,0.0,16.5,81.82333333333334,63.57,0.0,73.99,38.31666666666667,74.0,0.0,70.0,0.0,73.98,,,67.0,69.0,85.0,55.0,18.17,0.0
4556,2025-03-16 21:00:00,64.98333333333333,-2.119999999999997,0.0,18.5,81.89666666666666,63.57,0.0,73.99,38.50333333333333,74.0,0.0,70.0,0.0,73.98,,,67.0,69.0,85.0,55.0,18.870000000000005,0.0
4557,2025-03-16 21:15:00,64.98333333333333,2.119999999999997,0.0,17.0,81.32666666666667,63.57,0.0,73.99,38.76666666666667,74.0,0.0,70.0,0.0,73.96666666666665,,,67.0,69.0,85.0,55.0,19.08,0.0
4558,2025-03-16 21:30:00,64.27666666666666,0.0,0.0,16.666666666666668,81.62,63.57,0.0,73.99,39.18333333333333,74.0,0.0,70.0,0.0,73.96666666666665,,,67.0,69.0,85.0,55.0,19.0,0.0
4559,2025-03-16 21:45:00,64.98,0.0,0.0,18.166666666666668,81.75,63.57,0.0,73.99,39.41333333333333,74.0,0.0,70.0,0.0,73.96666666666665,,,67.0,69.0,85.0,55.0,19.64999999999999,0.0
4560,2025-03-16 22:00:00,62.86333333333334,0.0,0.0,17.5,82.18,63.57,0.0,73.99,39.97666666666667,74.0,0.0,70.0,0.0,73.95333333333333,,,67.0,69.0,85.0,55.0,19.91,0.0
4561,2025-03-16 22:15:00,65.69,-2.119999999999997,0.0,18.666666666666668,81.7,63.57,0.0,73.99,39.89333333333334,74.0,0.0,70.0,0.0,73.97333333333334,,,67.0,69.0,85.0,55.0,20.4,0.0
4562,2025-03-16 22:30:00,64.98333333333333,2.119999999999997,0.0,16.666666666666668,82.19,63.57,0.0,73.99,40.14,74.0,0.0,70.0,0.0,73.96,,,67.0,69.0,85.0,55.0,19.51,0.0
4563,2025-03-16 22:45:00,64.27666666666666,2.119999999999997,0.0,18.33333333333333,82.35333333333334,63.57,0.0,73.99,40.2,74.0,0.0,70.0,0.0,73.96666666666665,,,67.0,69.0,85.0,55.0,20.349999999999994,0.0
4564,2025-03-16 23:00:00,66.39333333333333,2.119999999999997,0.0,18.0,82.21333333333332,63.57,0.0,73.99,40.556666666666665,74.0,0.0,70.0,0.0,73.96666666666665,,,67.0,69.0,85.0,55.0,20.419999999999995,0.0
4565,2025-03-16 23:15:00,65.69,4.229999999999997,0.0,17.5,82.46666666666665,63.57,0.0,73.99,40.64,74.0,0.0,70.0,0.0,73.97333333333334,,,67.0,69.0,85.0,55.0,20.43,0.0
4566,2025-03-16 23:30:00,64.27666666666666,2.119999999999997,0.0,18.33333333333333,82.19333333333333,63.57,0.0,73.99,40.72666666666667,74.0,0.0,70.0,0.0,73.98,,,67.0,69.0,85.0,55.0,20.749999999999996,0.0
4567,2025-03-16 23:45:00,64.27333333333333,2.119999999999997,0.0,19.0,82.26666666666667,63.57,0.0,73.99,40.98333333333333,74.0,0.0,70.0,0.0,73.98,,,67.0,69.0,85.0,55.0,20.8,0.0
4568,2025-03-17 00:00:00,64.98333333333333,0.0,0.0,18.0,82.20333333333333,63.57,0.0,73.99,41.11000000000001,74.0,0.0,70.0,0.0,73.97333333333334,,,67.0,69.0,85.0,55.0,21.130000000000003,0.0
4569,2025-03-17 00:15:00,64.27666666666666,2.119999999999997,0.0,17.666666666666668,82.56333333333333,63.57,0.0,73.99,41.330000000000005,74.0,0.0,70.0,0.0,73.97333333333334,,,67.0,69.0,85.0,55.0,20.82,0.0
4570,2025-03-17 00:30:00,62.86333333333334,0.0,0.0,17.833333333333332,82.35666666666667,63.57,0.0,73.99,41.43666666666667,74.0,0.0,70.0,0.0,73.98,,,67.0,69.0,85.0,55.0,21.349999999999994,0.0
4571,2025-03-17 00:45:00,66.39333333333333,-2.119999999999997,0.0,18.5,82.89333333333333,63.57,0.0,73.99,41.63,74.0,0.0,70.0,0.0,73.96666666666665,,,67.0,69.0,85.0,55.0,20.89,0.0
4572,2025-03-17 01:00:00,64.98333333333333,4.229999999999997,0.0,17.666666666666668,82.79,63.57,0.0,73.99,41.39666666666667,74.0,0.0,70.0,0.0,73.98666666666666,,,67.0,69.0,85.0,55.0,21.340000000000003,0.0
4573,2025-03-17 01:15:00,65.68666666666667,2.119999999999997,0.0,17.833333333333332,82.20333333333333,63.57,0.0,73.99,41.6,74.0,0.0,70.0,0.0,73.98333333333333,,,67.0,69.0,85.0,55.0,21.870000000000005,0.0
4574,2025-03-17 01:30:00,64.98333333333333,2.119999999999997,0.0,18.0,82.53,63.57,0.0,73.99,41.91333333333333,74.0,0.0,70.0,0.0,73.98,,,67.0,69.0,85.0,55.0,21.540000000000006,0.0
4575,2025-03-17 01:45:00,66.39333333333333,2.119999999999997,0.0,17.5,82.54333333333334,63.57,0.0,73.99,42.00333333333333,74.0,0.0,70.0,0.0,73.98,,,67.0,69.0,85.0,55.0,22.309999999999995,0.0
4576,2025-03-17 02:00:00,64.27666666666666,2.119999999999997,0.0,17.0,82.64999999999999,63.57,0.0,73.99,42.29,74.0,0.0,70.0,0.0,73.98,,,67.0,69.0,85.0,55.0,22.000000000000007,0.0
4577,2025-03-17 02:15:00,62.86333333333334,2.119999999999997,0.0,17.833333333333332,82.84666666666666,63.57,0.0,73.99,41.88666666666666,74.0,0.0,70.0,0.0,73.99666666666667,,,67.0,69.0,85.0,55.0,21.940000000000005,0.0
4578,2025-03-17 02:30:00,66.39333333333333,-4.240000000000002,0.0,17.833333333333332,82.98,63.57,0.0,73.99,42.406666666666666,74.0,0.0,70.0,0.0,73.97333333333334,,,67.0,69.0,85.0,55.0,22.08,0.0
4579,2025-03-17 02:45:00,64.27666666666666,2.119999999999997,0.0,17.166666666666668,82.77,63.57,0.0,73.99,41.92333333333333,74.0,0.0,70.0,0.0,74.00666666666667,,,67.0,69.0,85.0,55.0,22.01,0.0
4580,2025-03-17 03:00:00,65.68666666666667,-2.119999999999997,0.0,18.5,82.64666666666666,63.57,0.0,73.99,42.17666666666667,74.0,0.0,70.0,0.0,73.98333333333333,,,67.0,69.0,85.0,55.0,21.78,0.0
4581,2025-03-17 03:15:00,65.69,2.119999999999997,0.0,17.5,82.56666666666666,63.57,0.0,73.99,42.57333333333333,74.0,0.0,70.0,0.0,73.98,,,67.0,69.0,85.0,55.0,22.599999999999994,0.0
4582,2025-03-17 03:30:00,62.86333333333334,2.119999999999997,0.0,17.5,82.53666666666666,63.57,0.0,73.99,42.72,74.0,0.0,70.0,0.0,73.97333333333334,,,67.0,69.0,85.0,55.0,22.279999999999998,0.0
4583,2025-03-17 03:45:00,64.27666666666666,-2.119999999999997,0.0,18.5,83.00999999999999,63.57,0.0,73.99,42.95333333333334,74.0,0.0,70.0,0.0,73.97333333333334,,,67.0,69.0,85.0,55.0,22.41,0.0
4584,2025-03-17 04:00:00,65.69,0.0,0.0,17.5,82.72333333333334,63.57,0.0,73.99,43.00333333333333,74.0,0.0,70.0,0.0,73.98,,,67.0,69.0,85.0,55.0,22.97999999999999,0.0
4585,2025-03-17 04:15:00,64.98333333333333,2.119999999999997,0.0,17.5,82.68666666666667,63.57,0.0,73.99,43.123333333333335,74.0,0.0,70.0,0.0,73.98,,,67.0,69.0,85.0,55.0,23.000000000000007,0.0
4586,2025-03-17 04:30:00,66.39333333333333,0.0,0.0,19.166666666666668,82.44333333333333,63.57,0.0,73.99,42.36666666666667,74.0,0.0,70.0,0.0,74.01666666666667,,,67.0,69.0,85.0,55.0,23.090000000000003,0.0
4587,2025-03-17 04:45:00,64.98333333333333,2.119999999999997,0.0,17.5,82.60666666666667,63.57,0.0,73.99,43.09333333333333,74.0,0.0,70.0,0.0,73.98,,,67.0,69.0,85.0,55.0,22.25,0.0
4588,2025-03-17 05:00:00,64.27666666666666,2.119999999999997,0.0,17.5,82.53000000000002,63.57,0.0,73.99,42.48666666666667,74.0,0.0,70.0,0.0,74.01333333333334,,,67.0,69.0,85.0,55.0,23.020000000000003,0.0
4589,2025-03-17 05:15:00,62.156666666666666,2.119999999999997,0.0,17.666666666666668,82.33999999999999,63.57,0.0,73.99,42.53666666666667,74.0,0.0,70.0,0.0,73.99333333333334,,,67.0,69.0,85.0,55.0,22.010000000000005,0.0
4590,2025-03-17 05:30:00,66.39333333333333,-2.119999999999997,0.0,18.33333333333333,82.68333333333334,63.57,0.0,73.99,42.72,74.0,0.0,70.0,0.0,73.99666666666667,,,67.0,69.0,85.0,55.0,22.749999999999996,0.0
4591,2025-03-17 05:45:00,64.98333333333333,2.119999999999997,0.0,17.166666666666668,81.82333333333334,63.57,0.0,73.99,42.080000000000005,74.0,0.0,70.0,0.0,74.01,,,67.0,69.0,85.0,55.0,22.28000000000001,0.0
4592,2025-03-17 06:00:00,64.27666666666666,2.119999999999997,0.0,18.0,81.90666666666667,63.57,0.0,73.99,41.96333333333333,74.0,0.0,70.0,0.0,74.01,,,67.0,69.0,85.0,55.0,22.14,0.0
4593,2025-03-17 06:15:00,65.68666666666667,0.0,0.0,18.166666666666668,81.21,63.57,0.0,73.99,41.64666666666667,74.0,0.0,70.0,0.0,74.01333333333334,,,67.0,69.0,85.0,55.0,22.239999999999995,0.0
4594,2025-03-17 06:30:00,67.09666666666666,2.119999999999997,0.0,19.33333333333333,82.45333333333333,63.57,0.0,73.99,42.653333333333336,74.0,0.0,70.0,0.0,73.98,,,67.0,69.0,85.0,55.0,21.9,0.0
4595,2025-03-17 06:45:00,65.69,4.229999999999997,0.0,17.666666666666668,82.20333333333333,63.57,0.0,73.99,42.84333333333333,74.0,0.0,70.0,0.0,73.98,,,67.0,69.0,85.0,55.0,22.86,0.0
4596,2025-03-17 07:00:00,65.68666666666667,2.119999999999997,0.0,17.166666666666668,82.22333333333334,63.57,0.0,73.99,42.92,74.0,0.0,70.0,0.0,73.98,,,67.0,69.0,85.0,55.0,22.62,0.0
4597,2025-03-17 07:15:00,63.57,0.0,0.0,17.5,82.36333333333333,63.57,0.0,73.99,43.14666666666667,74.0,0.0,70.0,0.0,73.98,,,67.0,69.0,85.0,55.0,22.57,0.0
4598,2025-03-17 07:30:00,63.57,-2.119999999999997,0.0,17.833333333333332,82.35333333333334,63.57,0.0,73.99,43.31333333333333,74.0,0.0,70.0,0.0,73.98,,,67.0,69.0,85.0,55.0,23.02,0.0
4599,2025-03-17 07:45:00,64.98333333333333,0.0,0.0,19.0,82.91,63.57,0.0,73.99,43.403333333333336,74.0,0.0,70.0,0.0,73.97333333333334,,,67.0,69.0,85.0,55.0,22.55,0.0
4600,2025-03-17 08:00:00,67.09666666666666,0.0,0.0,19.666666666666668,82.20333333333333,63.57,0.0,73.99,42.75666666666666,74.0,0.0,70.0,0.0,74.02,,,67.0,69.0,85.0,55.0,23.68,0.0
4601,2025-03-17 08:15:00,65.69,4.229999999999997,0.0,18.83333333333333,82.33333333333333,63.57,0.0,73.99,42.903333333333336,74.0,0.0,70.0,0.0,73.99000000000001,,,67.0,69.0,85.0,55.0,22.260000000000005,0.0
4602,2025-03-17 08:30:00,64.27666666666666,2.119999999999997,0.0,19.666666666666668,82.46666666666665,63.57,0.0,73.99,42.723333333333336,74.0,0.0,70.0,0.0,74.00666666666667,,,67.0,69.0,85.0,55.0,23.130000000000003,0.0
4603,2025-03-17 08:45:00,65.69,2.119999999999997,0.0,19.166666666666668,82.21333333333332,63.57,0.0,73.99,42.84,74.0,0.0,70.0,0.0,73.99000000000001,,,67.0,69.0,85.0,55.0,22.67,0.0
4604,2025-03-17 09:00:00,64.98333333333333,2.119999999999997,0.0,18.83333333333333,82.24333333333334,63.57,0.0,73.99,43.45666666666667,74.0,0.0,70.0,0.0,73.97333333333334,,,67.0,69.0,85.0,55.0,22.789999999999992,0.0
4605,2025-03-17 09:15:00,64.27666666666666,0.0,0.0,18.666666666666668,82.18333333333334,63.57,0.0,73.99,43.45333333333334,74.0,0.0,70.0,0.0,73.98,,,67.0,69.0,85.0,55.0,22.840000000000003,0.0
4606,2025-03-17 09:30:00,67.09666666666666,2.119999999999997,0.0,18.666666666666668,82.16000000000001,63.57,0.0,73.99,43.68666666666667,74.0,0.0,70.0,0.0,73.98,,,67.0,69.0,85.0,55.0,23.31000000000001,0.0
4607,2025-03-17 09:45:00,63.57,4.229999999999997,0.0,18.0,82.14,63.57,0.0,73.99,43.73,74.0,0.0,70.0,0.0,73.98,,,67.0,69.0,85.0,55.0,23.43,0.0
4608,2025-03-17 10:00:00,64.27666666666666,0.0,0.0,17.5,82.10666666666667,63.57,0.0,73.99,43.91666666666666,74.0,0.0,70.0,0.0,73.98,,,67.0,69.0,85.0,55.0,23.49,0.0
4609,2025-03-17 10:15:00,62.86333333333334,2.119999999999997,0.0,18.166666666666668,82.27,63.57,0.0,73.99,43.873333333333335,74.0,0.0,70.0,0.0,73.98333333333333,,,67.0,69.0,85.0,55.0,23.59,0.0
4610,2025-03-17 10:30:00,65.68666666666667,0.0,0.0,20.166666666666668,82.05333333333334,63.57,0.0,73.99,43.35333333333333,74.0,0.0,70.0,0.0,74.0,,,67.0,69.0,85.0,55.0,23.76,0.0
4611,2025-03-17 10:45:00,62.86333333333334,2.119999999999997,0.0,19.5,82.42333333333333,63.57,0.0,73.99,44.03333333333333,74.0,0.0,70.0,0.0,73.98,,,67.0,69.0,85.0,55.0,23.6,0.0
4612,2025-03-17 11:00:00,65.69,2.119999999999997,0.0,19.5,81.88666666666667,63.57,0.0,73.99,43.31666666666666,74.0,0.0,70.0,0.0,74.01333333333334,,,67.0,69.0,85.0,55.0,23.81,0.0
4613,2025-03-17 11:15:00,64.98333333333333,2.119999999999997,0.0,18.33333333333333,81.89666666666666,63.57,0.0,73.99,43.9,74.0,0.0,70.0,0.0,73.99000000000001,,,67.0,69.0,85.0,55.0,22.77,0.0
4614,2025-03-17 11:30:00,64.98,2.119999999999997,0.0,18.166666666666668,81.99666666666667,63.57,0.0,73.99,43.973333333333336,74.0,0.0,70.0,0.0,73.98333333333333,,,67.0,69.0,85.0,55.0,23.71,0.0
4615,2025-03-17 11:45:00,63.56999999999999,,0.0,20.33333333333333,82.18,63.57,0.0,73.99,43.77333333333333,74.0,0.0,70.0,0.0,73.98333333333333,,,67.0,69.0,85.0,55.0,,
4616,2025-03-17 12:00:00,64.27666666666666,-2.119999999999997,0.0,19.5,82.22000000000001,63.57,0.0,73.99,44.11666666666667,74.0,0.0,70.0,0.0,73.98,,,67.0,69.0,85.0,55.0,23.97000000000001,0.0
4617,2025-03-17 12:15:00,63.57,-2.119999999999997,0.0,18.33333333333333,81.17666666666666,63.57,0.0,73.99,42.46666666666667,74.0,0.0,70.0,0.0,74.06,,,67.0,69.0,85.0,55.0,23.89,0.0
4618,2025-03-17 12:30:00,63.57,0.0,0.0,18.0,81.44,63.57,0.0,73.99,43.10333333333333,74.0,0.0,70.0,0.0,74.00333333333333,,,67.0,69.0,85.0,55.0,22.65000000000001,0.0
4619,2025-03-17 12:45:00,64.98333333333333,0.0,0.0,19.5,81.25333333333333,63.57,0.0,73.99,41.68333333333333,74.0,0.0,70.0,0.0,74.05666666666666,,,67.0,69.0,85.0,55.0,22.770000000000003,0.0
4620,2025-03-17 13:00:00,65.69,2.119999999999997,0.0,18.666666666666668,82.33666666666666,63.57,0.0,73.99,44.06666666666666,74.0,0.0,70.0,0.0,73.96,,,67.0,69.0,85.0,55.0,22.279999999999998,0.0
4621,2025-03-17 13:15:00,63.57,2.119999999999997,0.0,18.166666666666668,84.03333333333333,63.57,0.0,73.99,45.11666666666667,74.0,0.0,70.0,0.0,73.91666666666667,,,67.0,69.0,85.0,55.0,23.879999999999995,0.0
4622,2025-03-17 13:30:00,64.98333333333333,0.0,0.0,18.0,83.29333333333334,63.57,0.0,73.99,44.49666666666667,74.0,0.0,70.0,0.0,73.96666666666665,,,67.0,69.0,85.0,55.0,23.64,0.0
4623,2025-03-17 13:45:00,64.98333333333333,2.119999999999997,0.0,17.5,83.58999999999999,63.57,0.0,73.99,44.60333333333333,74.0,0.0,70.0,0.0,73.97333333333334,,,67.0,69.0,85.0,55.0,23.05,0.0
4624,2025-03-17 14:00:00,65.69,2.119999999999997,0.0,18.33333333333333,82.47333333333334,63.57,0.0,73.99,42.51333333333333,74.0,0.0,70.0,0.0,74.06333333333333,,,67.0,69.0,85.0,55.0,23.279999999999998,0.0
4625,2025-03-17 14:15:00,64.27666666666666,2.119999999999997,0.0,18.0,82.15333333333334,63.57,0.0,73.99,42.28333333333333,74.0,0.0,70.0,0.0,74.04333333333334,,,67.0,69.0,85.0,55.0,21.59,0.0
4626,2025-03-17 14:30:00,64.98333333333333,0.0,0.0,17.833333333333332,81.53,63.57,0.0,73.99,40.91333333333333,74.0,0.0,70.0,0.0,74.08,,,67.0,69.0,85.0,55.0,21.25,0.0
4627,2025-03-17 14:45:00,64.27666666666666,2.119999999999997,0.0,17.5,81.07000000000001,63.57,0.0,73.99,39.903333333333336,74.0,0.0,70.0,0.0,74.10000000000001,,,67.0,69.0,85.0,55.0,19.749999999999996,0.0
4628,2025-03-17 15:00:00,64.27666666666666,0.0,0.0,17.166666666666668,80.52,63.57,0.0,73.99,38.95,74.0,0.0,70.0,0.0,74.1,,,67.0,69.0,85.0,55.0,19.419999999999995,0.0
4629,2025-03-17 15:15:00,64.27666666666666,-2.119999999999997,0.0,18.666666666666668,80.58666666666666,63.57,0.0,73.99,38.53666666666667,74.0,0.0,70.0,0.0,74.09333333333332,,,67.0,69.0,85.0,55.0,18.289999999999992,0.0
4630,2025-03-17 15:30:00,67.09666666666666,0.0,0.0,18.5,80.33,63.57,0.0,73.99,37.68666666666667,74.0,0.0,70.0,0.0,74.08,,,67.0,69.0,85.0,55.0,18.2,0.0
4631,2025-03-17 15:45:00,66.39333333333333,4.229999999999997,0.0,17.333333333333332,79.75333333333333,63.57,0.0,73.99,37.02666666666666,74.0,0.0,70.0,0.0,74.08666666666666,,,67.0,69.0,85.0,55.0,17.47,0.0
4632,2025-03-17 16:00:00,64.27666666666666,2.119999999999997,0.0,17.5,80.39333333333333,63.57,0.0,73.99,37.71666666666667,74.0,0.0,70.0,0.0,74.03666666666668,,,67.0,69.0,85.0,55.0,16.820000000000007,0.0
4633,2025-03-17 16:15:00,64.98333333333333,0.0,0.0,18.0,79.61666666666667,63.57,0.0,73.99,36.626666666666665,74.0,0.0,70.0,0.0,74.06,,,67.0,69.0,85.0,55.0,17.729999999999997,0.0
4634,2025-03-17 16:30:00,65.69,2.119999999999997,0.0,18.0,80.46333333333332,63.57,0.0,73.99,37.31666666666666,74.0,0.0,70.0,0.0,74.01666666666667,,,67.0,69.0,85.0,55.0,16.42,0.0
4635,2025-03-17 16:45:00,65.69,2.119999999999997,0.0,18.0,79.88,63.57,0.0,73.99,36.266666666666666,74.0,0.0,70.0,0.0,74.06,,,67.0,69.0,85.0,55.0,16.909999999999997,0.0
4636,2025-03-17 17:00:00,64.27666666666666,2.119999999999997,0.0,18.83333333333333,79.49,63.57,0.0,73.99,34.88333333333333,74.0,0.0,70.0,0.0,74.08666666666666,,,67.0,69.0,85.0,55.0,15.840000000000003,0.0
4637,2025-03-17 17:15:00,64.27666666666666,2.119999999999997,0.0,18.33333333333333,78.59,63.57,0.0,73.99,33.6,74.0,0.0,70.0,0.0,74.12,,,67.0,69.0,85.0,55.0,15.649999999999991,0.0
4638,2025-03-17 17:30:00,65.69,2.119999999999997,0.0,18.166666666666668,78.52333333333333,63.57,0.0,73.99,33.47666666666667,74.0,0.0,70.0,0.0,74.08333333333333,,,67.0,69.0,85.0,55.0,14.610000000000008,0.0
4639,2025-03-17 17:45:00,64.98,2.119999999999997,0.0,18.0,78.95,63.57,0.0,73.99,34.11,74.0,0.0,70.0,0.0,74.02333333333333,,,67.0,69.0,85.0,55.0,14.11,0.0
4640,2025-03-17 18:00:00,63.57,4.229999999999997,0.0,18.0,78.24666666666667,63.57,0.0,73.99,31.973333333333333,74.0,0.0,70.0,0.0,74.10000000000001,,,67.0,69.0,85.0,55.0,15.129999999999995,0.0
4641,2025-03-17 18:15:00,66.39,0.0,0.0,18.83333333333333,78.13666666666667,63.57,0.0,73.99,31.69333333333333,74.0,0.0,70.0,0.0,74.08333333333333,,,67.0,69.0,85.0,55.0,12.939999999999998,0.0
4642,2025-03-17 18:30:00,62.156666666666666,4.229999999999997,0.0,19.166666666666668,78.39333333333333,63.57,0.0,73.99,31.703333333333333,74.0,0.0,70.0,0.0,74.05666666666666,,,67.0,69.0,85.0,55.0,13.03,0.0
4643,2025-03-17 18:45:00,64.27666666666666,-2.119999999999997,0.0,19.0,78.66000000000001,63.57,0.0,73.99,32.45,74.0,0.0,70.0,0.0,74.01,,,67.0,69.0,85.0,55.0,13.38000000000001,0.0
4644,2025-03-17 19:00:00,65.68666666666667,0.0,0.0,18.666666666666668,78.63,63.57,0.0,73.99,31.453333333333333,74.0,0.0,70.0,0.0,74.03666666666668,,,67.0,69.0,85.0,55.0,13.670000000000002,0.0
4645,2025-03-17 19:15:00,64.27666666666666,0.0,0.0,19.0,78.09333333333335,63.57,0.0,73.99,30.286666666666665,74.0,0.0,70.0,0.0,74.07,,,67.0,69.0,85.0,55.0,12.200000000000005,0.0
4646,2025-03-17 19:30:00,64.98,2.119999999999997,0.0,17.833333333333332,78.56,63.57,0.0,73.99,31.03,74.0,0.0,70.0,0.0,74.02333333333333,,,67.0,69.0,85.0,55.0,12.079999999999998,0.0
4647,2025-03-17 19:45:00,64.27666666666666,4.229999999999997,0.0,17.5,78.17999999999999,63.57,0.0,73.99,29.73,74.0,0.0,70.0,0.0,74.07,,,67.0,69.0,85.0,55.0,11.86,0.0
4648,2025-03-17 20:00:00,64.98333333333333,0.0,0.0,17.5,78.72333333333334,63.57,0.0,73.99,30.473333333333333,74.0,0.0,70.0,0.0,74.01,,,67.0,69.0,85.0,55.0,11.340000000000003,0.0
4649,2025-03-17 20:15:00,64.27666666666666,2.119999999999997,0.0,17.5,78.06333333333333,63.57,0.0,73.99,29.15,74.0,0.0,70.0,0.0,74.06333333333333,,,67.0,69.0,85.0,55.0,12.120000000000005,0.0
4650,2025-03-17 20:30:00,65.68666666666667,2.119999999999997,0.0,19.33333333333333,73.65666666666668,63.57,0.0,73.99,30.016666666666666,74.0,0.0,70.0,0.0,73.99333333333334,,,67.0,69.0,85.0,55.0,10.200000000000005,0.0
4651,2025-03-17 20:45:00,65.68666666666667,2.119999999999997,0.0,18.5,75.46333333333334,63.57,0.0,73.99,40.11333333333334,74.0,0.0,70.0,0.0,73.57000000000001,,,67.0,69.0,85.0,55.0,13.620000000000005,0.0
4652,2025-03-17 21:00:00,63.57,0.0,0.0,17.5,78.63666666666667,63.57,0.0,73.99,44.27666666666666,74.0,0.0,70.0,0.0,73.53666666666668,,,67.0,69.0,85.0,55.0,19.14,0.0
4653,2025-03-17 21:15:00,64.27666666666666,2.119999999999997,0.0,17.0,79.51666666666667,63.57,0.0,73.99,45.54666666666666,74.0,0.0,70.0,0.0,73.61666666666666,,,67.0,69.0,85.0,55.0,21.510000000000005,0.0
4654,2025-03-17 21:30:00,64.98,2.119999999999997,0.0,17.166666666666668,80.66666666666667,63.57,0.0,73.99,47.10999999999999,74.0,0.0,70.0,0.0,73.67666666666666,,,67.0,69.0,85.0,55.0,22.5,0.0
4655,2025-03-17 21:45:00,64.27666666666666,0.0,0.0,16.0,80.85666666666667,63.57,0.0,73.99,47.51,74.0,0.0,70.0,0.0,73.76666666666667,,,67.0,69.0,85.0,55.0,23.48,0.0
4656,2025-03-17 22:00:00,65.69,2.119999999999997,0.0,15.0,81.03666666666668,63.57,0.0,73.99,47.946666666666665,74.0,0.0,70.0,0.0,73.81333333333333,,,67.0,69.0,85.0,55.0,23.510000000000005,0.0
4657,2025-03-17 22:15:00,63.57,2.119999999999997,0.0,14.833333333333334,81.60333333333334,63.57,0.0,73.99,48.84333333333333,74.0,0.0,70.0,0.0,73.83,,,67.0,69.0,85.0,55.0,23.81,0.0
4658,2025-03-17 22:30:00,65.68666666666667,0.0,0.0,16.666666666666668,80.71333333333332,63.57,0.0,73.99,47.14666666666667,74.0,0.0,70.0,0.0,73.95333333333333,,,67.0,69.0,85.0,55.0,24.489999999999995,0.0
4659,2025-03-17 22:45:00,64.98,4.229999999999997,0.0,16.166666666666668,81.06333333333333,63.57,0.0,73.99,48.99666666666667,74.0,0.0,70.0,0.0,73.88666666666667,,,67.0,69.0,85.0,55.0,24.129999999999995,0.0
4660,2025-03-17 23:00:00,64.27666666666666,4.229999999999997,0.0,15.833333333333334,81.94333333333334,63.57,0.0,73.99,49.74333333333334,74.0,0.0,70.0,0.0,73.89,,,67.0,69.0,85.0,55.0,25.37,0.0
4661,2025-03-17 23:15:00,64.98333333333333,0.0,0.0,14.666666666666666,81.26666666666667,63.57,0.0,73.99,49.78666666666667,74.0,0.0,70.0,0.0,73.92,,,67.0,69.0,85.0,55.0,25.660000000000004,0.0
4662,2025-03-17 23:30:00,65.68666666666667,2.119999999999997,0.0,14.166666666666666,84.34,63.57,0.0,73.99,52.10666666666666,74.0,0.0,70.0,0.0,73.83666666666666,,,67.0,69.0,85.0,55.0,25.499999999999996,0.0
4663,2025-03-17 23:45:00,62.86333333333334,0.0,0.0,14.166666666666666,89.65333333333332,63.57,0.0,73.99,50.04333333333333,74.0,0.0,70.0,0.0,73.99,,,67.0,69.0,85.0,55.0,22.78,0.0
4664,2025-03-18 00:00:00,64.27666666666666,-2.119999999999997,0.0,14.833333333333334,88.02,63.57,0.0,73.99,47.333333333333336,74.0,0.0,70.0,0.0,74.08666666666666,,,67.0,69.0,85.0,55.0,24.47,0.0
4665,2025-03-18 00:15:00,65.68666666666667,2.119999999999997,0.0,15.666666666666666,87.03333333333335,63.57,0.0,73.99,46.41666666666666,74.0,0.0,70.0,0.0,74.10000000000001,,,67.0,69.0,85.0,55.0,22.819999999999997,0.0
4666,2025-03-18 00:30:00,64.98333333333333,2.119999999999997,0.0,15.333333333333334,85.42,63.57,0.0,73.99,44.61333333333334,74.0,0.0,70.0,0.0,74.13333333333334,,,67.0,69.0,85.0,55.0,21.91,0.0
4667,2025-03-18 00:45:00,64.27666666666666,2.119999999999997,0.0,15.166666666666666,84.86333333333333,63.57,0.0,73.99,44.1,74.0,0.0,70.0,0.0,74.12,,,67.0,69.0,85.0,55.0,20.86,0.0
4668,2025-03-18 01:00:00,64.27666666666666,2.119999999999997,0.0,16.0,82.40333333333334,63.57,0.0,73.99,40.25333333333334,74.0,0.0,70.0,0.0,74.24333333333334,,,67.0,69.0,85.0,55.0,20.55000000000001,0.0
4669,2025-03-18 01:15:00,63.57,0.0,0.0,16.0,80.27666666666666,63.57,0.0,73.99,37.91333333333333,74.0,0.0,70.0,0.0,74.26,,,67.0,69.0,85.0,55.0,17.630000000000003,0.0
4670,2025-03-18 01:30:00,64.27666666666666,2.119999999999997,0.0,17.0,79.49666666666667,63.57,0.0,73.99,37.39,74.0,0.0,70.0,0.0,74.2,,,67.0,69.0,85.0,55.0,16.499999999999993,0.0
4671,2025-03-18 01:45:00,62.86333333333334,0.0,0.0,17.0,80.21,63.57,0.0,73.99,37.81333333333333,74.0,0.0,70.0,0.0,74.12,,,67.0,69.0,85.0,55.0,16.110000000000007,0.0
4672,2025-03-18 02:00:00,64.98333333333333,0.0,0.0,17.5,79.76666666666667,63.57,0.0,73.99,37.36333333333334,74.0,0.0,70.0,0.0,74.1,,,67.0,69.0,85.0,55.0,16.39,0.0
4673,2025-03-18 02:15:00,62.86333333333334,2.119999999999997,0.0,17.833333333333332,80.29,63.57,0.0,73.99,38.17,74.0,0.0,70.0,0.0,74.02666666666666,,,67.0,69.0,85.0,55.0,16.15,0.0
4674,2025-03-18 02:30:00,64.27666666666666,0.0,0.0,18.166666666666668,81.16333333333334,63.57,0.0,73.99,39.24666666666667,74.0,0.0,70.0,0.0,73.98,,,67.0,69.0,85.0,55.0,17.29999999999999,0.0
4675,2025-03-18 02:45:00,64.27666666666666,0.0,0.0,19.666666666666668,79.74666666666667,63.57,0.0,73.99,36.623333333333335,74.0,0.0,70.0,0.0,74.08,,,67.0,69.0,85.0,55.0,17.880000000000003,0.0
4676,2025-03-18 03:00:00,64.98,2.119999999999997,0.0,17.5,80.24000000000001,63.57,0.0,73.99,37.946666666666665,74.0,0.0,70.0,0.0,73.99666666666667,,,67.0,69.0,85.0,55.0,16.32,0.0
4677,2025-03-18 03:15:00,64.27666666666666,4.229999999999997,0.0,17.0,80.09333333333333,63.57,0.0,73.99,37.68666666666667,74.0,0.0,70.0,0.0,74.01,,,67.0,69.0,85.0,55.0,17.540000000000006,0.0
4678,2025-03-18 03:30:00,64.27666666666666,0.0,0.0,17.0,80.07333333333334,63.57,0.0,73.99,38.20333333333333,74.0,0.0,70.0,0.0,73.98333333333333,,,67.0,69.0,85.0,55.0,16.940000000000005,0.0
4679,2025-03-18 03:45:00,64.98,0.0,0.0,17.833333333333332,80.33999999999999,63.57,0.0,73.99,38.53666666666667,74.0,0.0,70.0,0.0,73.98,,,67.0,69.0,85.0,55.0,17.589999999999996,0.0
4680,2025-03-18 04:00:00,64.27666666666666,4.229999999999997,0.0,18.166666666666668,80.18,63.57,0.0,73.99,38.74,74.0,0.0,70.0,0.0,73.97333333333334,,,67.0,69.0,85.0,55.0,17.710000000000008,0.0
4681,2025-03-18 04:15:00,64.27666666666666,0.0,0.0,18.5,80.44333333333333,63.57,0.0,73.99,39.13666666666666,74.0,0.0,70.0,0.0,73.96,,,67.0,69.0,85.0,55.0,17.96,0.0
4682,2025-03-18 04:30:00,64.27333333333333,0.0,0.0,20.5,80.87,63.57,0.0,73.99,39.46666666666667,74.0,0.0,70.0,0.0,73.96,,,67.0,69.0,85.0,55.0,18.49,0.0
4683,2025-03-18 04:45:00,64.27666666666666,4.229999999999997,0.0,19.0,81.01666666666667,63.57,0.0,73.99,39.91333333333333,74.0,0.0,70.0,0.0,73.95333333333333,,,67.0,69.0,85.0,55.0,19.289999999999992,0.0
4684,2025-03-18 05:00:00,64.98333333333333,0.0,0.0,18.5,81.33333333333333,63.57,0.0,73.99,40.17333333333334,74.0,0.0,70.0,0.0,73.95333333333333,,,67.0,69.0,85.0,55.0,18.999999999999996,0.0
4685,2025-03-18 05:15:00,63.57,0.0,0.0,18.5,81.45666666666666,63.57,0.0,73.99,40.04,74.0,0.0,70.0,0.0,73.96666666666665,,,67.0,69.0,85.0,55.0,19.07,0.0
4686,2025-03-18 05:30:00,63.57,2.119999999999997,0.0,18.5,81.52333333333333,63.57,0.0,73.99,40.17333333333334,74.0,0.0,70.0,0.0,73.96666666666665,,,67.0,69.0,85.0,55.0,19.22,0.0
4687,2025-03-18 05:45:00,64.27333333333333,0.0,0.0,19.33333333333333,81.63333333333334,63.57,0.0,73.99,40.25,74.0,0.0,70.0,0.0,73.98,,,67.0,69.0,85.0,55.0,19.239999999999995,0.0
4688,2025-03-18 06:00:00,65.68666666666667,4.229999999999997,0.0,19.83333333333333,81.70666666666666,63.57,0.0,73.99,40.44,74.0,0.0,70.0,0.0,73.98,,,67.0,69.0,85.0,55.0,19.47,0.0
4689,2025-03-18 06:15:00,63.57,2.119999999999997,0.0,19.0,81.75333333333333,63.57,0.0,73.99,40.65,74.0,0.0,70.0,0.0,73.97333333333334,,,67.0,69.0,85.0,55.0,19.59,0.0
4690,2025-03-18 06:30:00,65.68666666666667,0.0,0.0,19.0,81.82000000000001,63.57,0.0,73.99,40.443333333333335,74.0,0.0,70.0,0.0,73.99000000000001,,,67.0,69.0,85.0,55.0,19.66,0.0
4691,2025-03-18 06:45:00,62.86333333333334,0.0,0.0,19.0,81.13333333333333,63.57,0.0,73.99,39.656666666666666,74.0,0.0,70.0,0.0,74.01,,,67.0,69.0,85.0,55.0,19.65000000000001,0.0
4692,2025-03-18 07:00:00,63.57,2.119999999999997,0.0,19.166666666666668,81.48666666666666,63.57,0.0,73.99,40.4,74.0,0.0,70.0,0.0,73.98333333333333,,,67.0,69.0,85.0,55.0,19.04,0.0
4693,2025-03-18 07:15:00,64.98333333333333,0.0,0.0,19.5,81.56,63.57,0.0,73.99,40.39333333333334,74.0,0.0,70.0,0.0,73.98333333333333,,,67.0,69.0,85.0,55.0,19.72,0.0
4694,2025-03-18 07:30:00,65.68666666666667,2.119999999999997,0.0,20.666666666666668,81.49,63.57,0.0,73.99,40.29666666666667,74.0,0.0,70.0,0.0,73.99000000000001,,,67.0,69.0,85.0,55.0,19.660000000000004,0.0
4695,2025-03-18 07:45:00,64.98333333333333,0.0,0.0,19.5,81.74000000000001,63.57,0.0,73.99,40.78,74.0,0.0,70.0,0.0,73.98,,,67.0,69.0,85.0,55.0,20.01,0.0
4696,2025-03-18 08:00:00,64.27666666666666,2.119999999999997,0.0,19.33333333333333,81.33666666666666,63.57,0.0,73.99,39.81666666666666,74.0,0.0,70.0,0.0,74.02666666666666,,,67.0,69.0,85.0,55.0,19.800000000000004,0.0
4697,2025-03-18 08:15:00,66.39333333333333,0.0,0.0,19.0,81.55333333333333,63.57,0.0,73.99,40.5,74.0,0.0,70.0,0.0,73.98333333333333,,,67.0,69.0,85.0,55.0,18.790000000000006,0.0
4698,2025-03-18 08:30:00,64.98333333333333,4.229999999999997,0.0,18.83333333333333,81.20666666666666,63.57,0.0,73.99,39.99333333333333,74.0,0.0,70.0,0.0,74.01666666666667,,,67.0,69.0,85.0,55.0,19.79,0.0
4699,2025-03-18 08:45:00,63.57,0.0,0.0,19.0,81.39999999999999,63.57,0.0,73.99,40.556666666666665,74.0,0.0,70.0,0.0,73.98333333333333,,,67.0,69.0,85.0,55.0,18.99,0.0
4700,2025-03-18 09:00:00,66.39333333333333,0.0,0.0,20.666666666666668,82.06333333333333,63.57,0.0,73.99,40.67666666666667,74.0,0.0,70.0,0.0,73.98333333333333,,,67.0,69.0,85.0,55.0,19.62,0.0
4701,2025-03-18 09:15:00,64.98333333333333,4.229999999999997,0.0,19.5,81.48333333333333,63.57,0.0,73.99,40.14,74.0,0.0,70.0,0.0,74.0,,,67.0,69.0,85.0,55.0,19.950000000000003,0.0
4702,2025-03-18 09:30:00,65.68666666666667,2.119999999999997,0.0,19.0,81.54,63.57,0.0,73.99,39.91,74.0,0.0,70.0,0.0,74.01,,,67.0,69.0,85.0,55.0,19.349999999999994,0.0
4703,2025-03-18 09:45:00,66.39333333333333,0.0,0.0,20.0,80.73,63.57,0.0,73.99,39.27666666666666,74.0,0.0,70.0,0.0,74.02,,,67.0,69.0,85.0,55.0,19.01,0.0
4704,2025-03-18 10:00:00,65.69,2.119999999999997,0.0,19.0,81.44666666666666,63.57,0.0,73.99,40.25666666666667,74.0,0.0,70.0,0.0,73.98,,,67.0,69.0,85.0,55.0,18.65,0.0
4705,2025-03-18 10:15:00,64.98333333333333,2.119999999999997,0.0,19.666666666666668,81.02,63.57,0.0,73.99,39.67333333333334,74.0,0.0,70.0,0.0,74.01333333333334,,,67.0,69.0,85.0,55.0,19.43,0.0
4706,2025-03-18 10:30:00,62.86333333333334,2.119999999999997,0.0,21.0,81.38,63.57,0.0,73.99,40.336666666666666,74.0,0.0,70.0,0.0,73.97333333333334,,,67.0,69.0,85.0,55.0,18.779999999999998,0.0
4707,2025-03-18 10:45:00,65.68666666666667,2.119999999999997,0.0,19.33333333333333,81.51333333333334,63.57,0.0,73.99,40.51,74.0,0.0,70.0,0.0,73.98,,,67.0,69.0,85.0,55.0,19.630000000000003,0.0
4708,2025-03-18 11:00:00,66.39333333333333,4.229999999999997,0.0,19.33333333333333,81.32000000000001,63.57,0.0,73.99,40.21,74.0,0.0,70.0,0.0,73.99666666666667,,,67.0,69.0,85.0,55.0,19.690000000000005,0.0
4709,2025-03-18 11:15:00,64.98333333333333,2.119999999999997,0.0,19.0,81.53,63.57,0.0,73.99,40.65,74.0,0.0,70.0,0.0,73.98,,,67.0,69.0,85.0,55.0,19.56,0.0
4710,2025-03-18 11:30:00,64.27666666666666,2.119999999999997,0.0,19.166666666666668,81.44666666666667,63.57,0.0,73.99,40.57666666666667,74.0,0.0,70.0,0.0,73.99000000000001,,,67.0,69.0,85.0,55.0,19.75999999999999,0.0
4711,2025-03-18 11:45:00,63.56999999999999,2.119999999999997,0.0,19.83333333333333,81.84333333333333,63.57,0.0,73.99,40.75,74.0,0.0,70.0,0.0,73.98,,,67.0,69.0,85.0,55.0,19.22,0.0
4712,2025-03-18 12:00:00,62.86333333333334,-2.119999999999997,0.0,20.5,81.17666666666666,63.57,0.0,73.99,39.41,74.0,0.0,70.0,0.0,74.04333333333334,,,67.0,69.0,85.0,55.0,19.98,0.0
4713,2025-03-18 12:15:00,66.39333333333333,-2.119999999999997,0.0,20.666666666666668,81.24666666666666,63.57,0.0,73.99,39.91666666666666,74.0,0.0,70.0,0.0,74.00666666666667,,,67.0,69.0,85.0,55.0,18.71,0.0
4714,2025-03-18 12:30:00,64.98333333333333,2.119999999999997,0.0,19.166666666666668,80.94666666666666,63.57,0.0,73.99,38.56666666666667,74.0,0.0,70.0,0.0,74.06,,,67.0,69.0,85.0,55.0,19.11999999999999,0.0
4715,2025-03-18 12:45:00,64.98333333333333,2.119999999999997,0.0,18.83333333333333,80.42666666666666,63.57,0.0,73.99,37.47666666666667,74.0,0.0,70.0,0.0,74.08333333333333,,,67.0,69.0,85.0,55.0,17.36,0.0
4716,2025-03-18 13:00:00,64.98333333333333,0.0,0.0,18.33333333333333,80.3,63.57,0.0,73.99,36.56666666666667,74.0,0.0,70.0,0.0,74.08666666666666,,,67.0,69.0,85.0,55.0,16.27000000000001,0.0
4717,2025-03-18 13:15:00,64.27333333333333,2.119999999999997,0.0,17.666666666666668,82.18333333333334,63.57,0.0,73.99,38.836666666666666,74.0,0.0,70.0,0.0,73.98,,,67.0,69.0,85.0,55.0,14.909999999999997,0.0
4718,2025-03-18 13:30:00,63.57,0.0,0.0,18.0,82.95333333333333,63.57,0.0,73.99,39.02666666666667,74.0,0.0,70.0,0.0,73.97333333333334,,,67.0,69.0,85.0,55.0,16.599999999999994,0.0
4719,2025-03-18 13:45:00,63.57,0.0,0.0,20.0,80.10333333333334,63.57,0.0,73.99,37.51,74.0,0.0,70.0,0.0,74.04333333333334,,,67.0,69.0,85.0,55.0,16.50999999999999,0.0
4720,2025-03-18 14:00:00,64.98,0.0,0.0,19.83333333333333,82.14666666666666,63.57,0.0,73.99,42.75333333333333,74.0,0.0,70.0,0.0,73.80333333333333,,,67.0,69.0,85.0,55.0,19.340000000000003,0.0
4721,2025-03-18 14:15:00,64.98333333333333,0.0,0.0,21.666666666666668,80.6,63.57,0.0,73.99,43.69,74.0,0.0,70.0,0.0,73.82333333333334,,,67.0,69.0,85.0,55.0,25.830000000000005,0.0
4722,2025-03-18 14:30:00,64.98333333333333,0.0,0.0,20.166666666666668,80.88666666666667,63.57,0.0,73.99,46.28,74.0,0.0,70.0,0.0,73.76333333333334,,,67.0,69.0,85.0,55.0,22.139999999999997,0.0
4723,2025-03-18 14:45:00,63.57,0.0,0.0,19.5,82.59666666666666,63.57,0.0,73.99,47.43,74.0,0.0,70.0,0.0,73.79,,,67.0,69.0,85.0,55.0,23.160000000000004,0.0
4724,2025-03-18 15:00:00,65.69,0.0,0.0,19.0,83.46666666666665,63.57,0.0,73.99,47.88333333333333,74.0,0.0,70.0,0.0,73.83666666666666,,,67.0,69.0,85.0,55.0,23.2,0.0
4725,2025-03-18 15:15:00,64.98333333333333,2.119999999999997,0.0,18.5,83.47333333333334,63.57,0.0,73.99,47.446666666666665,74.0,0.0,70.0,0.0,73.90333333333334,,,67.0,69.0,85.0,55.0,23.65,0.0
4726,2025-03-18 15:30:00,65.68666666666667,2.119999999999997,0.0,21.166666666666668,83.07333333333334,63.57,0.0,73.99,45.06666666666666,74.0,0.0,70.0,0.0,74.03666666666666,,,67.0,69.0,85.0,55.0,23.290000000000006,0.0
4727,2025-03-18 15:45:00,65.68666666666667,0.0,0.0,19.5,82.25,63.57,0.0,73.99,45.796666666666674,74.0,0.0,70.0,0.0,73.99,,,67.0,69.0,85.0,55.0,21.620000000000005,0.0
4728,2025-03-18 16:00:00,64.27666666666666,4.229999999999997,0.0,18.666666666666668,83.22333333333333,63.57,0.0,73.99,46.54666666666666,74.0,0.0,70.0,0.0,73.96666666666667,,,67.0,69.0,85.0,55.0,22.120000000000005,0.0
4729,2025-03-18 16:15:00,63.57,2.119999999999997,0.0,18.0,83.18666666666667,63.57,0.0,73.99,46.51333333333334,74.0,0.0,70.0,0.0,73.97333333333334,,,67.0,69.0,85.0,55.0,22.489999999999995,0.0
4730,2025-03-18 16:30:00,65.68666666666667,0.0,0.0,17.166666666666668,83.37333333333333,63.57,0.0,73.99,46.74,74.0,0.0,70.0,0.0,73.98,,,67.0,69.0,85.0,55.0,22.09,0.0
4731,2025-03-18 16:45:00,64.27666666666666,0.0,0.0,18.33333333333333,82.42,63.57,0.0,73.99,44.303333333333335,74.0,0.0,70.0,0.0,74.07,,,67.0,69.0,85.0,55.0,21.98,0.0
4732,2025-03-18 17:00:00,64.98,0.0,0.0,17.5,81.88,63.57,0.0,73.99,43.623333333333335,74.0,0.0,70.0,0.0,74.08,,,67.0,69.0,85.0,55.0,19.8,0.0
4733,2025-03-18 17:15:00,64.27666666666666,0.0,0.0,16.666666666666668,81.61333333333333,63.57,0.0,73.99,42.46333333333333,74.0,0.0,70.0,0.0,74.10666666666667,,,67.0,69.0,85.0,55.0,18.74,0.0
4734,2025-03-18 17:30:00,64.27666666666666,2.119999999999997,0.0,16.5,81.10333333333334,63.57,0.0,73.99,41.46333333333334,74.0,0.0,70.0,0.0,74.1,,,67.0,69.0,85.0,55.0,18.37,0.0
4735,2025-03-18 17:45:00,64.98333333333333,2.119999999999997,0.0,16.0,80.91000000000001,63.57,0.0,73.99,40.696666666666665,74.0,0.0,70.0,0.0,74.10666666666667,,,67.0,69.0,85.0,55.0,17.36,0.0
4736,2025-03-18 18:00:00,64.98333333333333,2.119999999999997,0.0,16.166666666666668,80.27,63.57,0.0,73.99,39.79333333333333,74.0,0.0,70.0,0.0,74.11333333333333,,,67.0,69.0,85.0,55.0,16.61,0.0
4737,2025-03-18 18:15:00,64.27666666666666,0.0,0.0,16.333333333333332,79.66333333333334,63.57,0.0,73.99,39.47666666666667,74.0,0.0,70.0,0.0,74.08333333333333,,,67.0,69.0,85.0,55.0,16.32,0.0
4738,2025-03-18 18:30:00,64.27666666666666,-2.119999999999997,0.0,17.666666666666668,79.07666666666667,63.57,0.0,73.99,39.306666666666665,74.0,0.0,70.0,0.0,74.06333333333333,,,67.0,69.0,85.0,55.0,16.47,0.0
4739,2025-03-18 18:45:00,65.68666666666667,2.119999999999997,0.0,16.5,80.13,63.57,0.0,73.99,40.62,74.0,0.0,70.0,0.0,73.99333333333334,,,67.0,69.0,85.0,55.0,16.160000000000004,0.0
4740,2025-03-18 19:00:00,64.98,0.0,0.0,16.0,78.90666666666667,63.57,0.0,73.99,38.59666666666666,74.0,0.0,70.0,0.0,74.07666666666667,,,67.0,69.0,85.0,55.0,17.159999999999997,0.0
4741,2025-03-18 19:15:00,64.27666666666666,4.229999999999997,0.0,16.0,78.92333333333333,63.57,0.0,73.99,38.876666666666665,74.0,0.0,70.0,0.0,74.04333333333334,,,67.0,69.0,85.0,55.0,15.36,0.0
4742,2025-03-18 19:30:00,63.57,0.0,0.0,15.666666666666666,78.66666666666667,63.57,0.0,73.99,37.82666666666666,74.0,0.0,70.0,0.0,74.06666666666666,,,67.0,69.0,85.0,55.0,15.360000000000008,0.0
4743,2025-03-18 19:45:00,64.98333333333333,0.0,0.0,15.5,78.08333333333333,63.57,0.0,73.99,37.85666666666666,74.0,0.0,70.0,0.0,74.03666666666668,,,67.0,69.0,85.0,55.0,15.110000000000008,0.0
4744,2025-03-18 20:00:00,62.86333333333334,2.119999999999997,0.0,15.5,78.55333333333333,63.57,0.0,73.99,37.96666666666667,74.0,0.0,70.0,0.0,74.02999999999999,,,67.0,69.0,85.0,55.0,15.159999999999997,0.0
4745,2025-03-18 20:15:00,64.98333333333333,0.0,0.0,15.833333333333334,77.63333333333333,63.57,0.0,73.99,36.21,74.0,0.0,70.0,0.0,74.08666666666666,,,67.0,69.0,85.0,55.0,14.799999999999995,0.0
4746,2025-03-18 20:30:00,64.98333333333333,2.119999999999997,0.0,17.166666666666668,78.16000000000001,63.57,0.0,73.99,37.336666666666666,74.0,0.0,70.0,0.0,74.00333333333333,,,67.0,69.0,85.0,55.0,13.93,0.0
4747,2025-03-18 20:45:00,64.98333333333333,0.0,0.0,17.5,77.60666666666667,63.57,0.0,73.99,35.49333333333333,74.0,0.0,70.0,0.0,74.07666666666667,,,67.0,69.0,85.0,55.0,14.630000000000004,0.0
4748,2025-03-18 21:00:00,64.27666666666666,2.119999999999997,0.0,18.0,77.44333333333333,63.57,0.0,73.99,36.85333333333333,74.0,0.0,70.0,0.0,73.99,,,67.0,69.0,85.0,55.0,14.340000000000003,0.0
4749,2025-03-18 21:15:00,67.09666666666666,0.0,0.0,19.0,74.66666666666667,63.57,0.0,73.99,37.73333333333333,74.0,0.0,70.0,0.0,73.94666666666666,,,67.0,69.0,85.0,55.0,14.700000000000005,0.0
4750,2025-03-18 21:30:00,64.98,4.229999999999997,0.0,17.166666666666668,76.13666666666667,63.57,0.0,73.99,47.03666666666667,74.0,0.0,70.0,0.0,73.57666666666667,,,67.0,69.0,85.0,55.0,18.26,0.0
4751,2025-03-18 21:45:00,63.57,2.119999999999997,0.0,16.166666666666668,79.36,63.57,0.0,73.99,51.39000000000001,74.0,0.0,70.0,0.0,73.52333333333333,,,67.0,69.0,85.0,55.0,24.54,0.0
4752,2025-03-18 22:00:00,63.57,-2.119999999999997,0.0,18.0,79.98666666666666,63.57,0.0,73.99,51.77,74.0,0.0,70.0,0.0,73.65,,,67.0,69.0,85.0,55.0,27.22,0.0
4753,2025-03-18 22:15:00,65.68666666666667,0.0,0.0,16.0,81.05,63.57,0.0,73.99,54.336666666666666,74.0,0.0,70.0,0.0,73.65666666666668,,,67.0,69.0,85.0,55.0,27.75,0.0
4754,2025-03-18 22:30:00,65.68666666666667,4.229999999999997,0.0,14.5,84.39333333333333,63.57,0.0,73.99,54.296666666666674,74.0,0.0,70.0,0.0,73.77,,,67.0,69.0,85.0,55.0,29.870000000000005,0.0
4755,2025-03-18 22:45:00,67.09666666666666,2.119999999999997,0.0,13.166666666666666,81.75666666666666,63.57,0.0,73.99,51.13666666666666,74.0,0.0,70.0,0.0,73.97333333333334,,,67.0,69.0,85.0,55.0,25.709999999999997,0.0
4756,2025-03-18 23:00:00,64.98333333333333,4.229999999999997,0.0,13.0,79.62333333333333,63.57,0.0,73.99,52.59333333333333,74.0,0.0,70.0,0.0,73.90666666666668,,,67.0,69.0,85.0,55.0,27.02,0.0
4757,2025-03-18 23:15:00,62.86333333333334,0.0,0.0,14.0,81.06,63.57,0.0,73.99,54.423333333333325,74.0,0.0,70.0,0.0,73.85666666666667,,,67.0,69.0,85.0,55.0,27.800000000000004,0.0
4758,2025-03-18 23:30:00,66.39333333333333,0.0,0.0,14.666666666666666,86.28333333333335,63.57,0.0,73.99,53.26333333333333,74.0,0.0,70.0,0.0,73.96,,,67.0,69.0,85.0,55.0,22.24,0.0
4759,2025-03-18 23:45:00,64.27666666666666,2.119999999999997,0.0,13.166666666666666,84.92999999999999,63.57,0.0,73.99,50.25666666666666,74.0,0.0,70.0,0.0,74.09333333333332,,,67.0,69.0,85.0,55.0,26.21999999999999,0.0
4760,2025-03-19 00:00:00,63.57,0.0,0.0,14.0,84.43,63.57,0.0,73.99,49.68,74.0,0.0,70.0,0.0,74.07666666666667,,,67.0,69.0,85.0,55.0,24.55,0.0
4761,2025-03-19 00:15:00,64.27666666666666,2.119999999999997,0.0,15.5,83.5,63.57,0.0,73.99,48.77,74.0,0.0,70.0,0.0,74.09333333333332,,,67.0,69.0,85.0,55.0,24.770000000000003,0.0
4762,2025-03-19 00:30:00,64.98,0.0,0.0,16.166666666666668,83.15666666666665,63.57,0.0,73.99,48.76,74.0,0.0,70.0,0.0,74.06,,,67.0,69.0,85.0,55.0,23.74,0.0
4763,2025-03-19 00:45:00,64.27666666666666,0.0,0.0,16.5,83.52333333333333,63.57,0.0,73.99,48.71,74.0,0.0,70.0,0.0,74.04666666666667,,,67.0,69.0,85.0,55.0,23.809999999999995,0.0
4764,2025-03-19 01:00:00,64.98333333333333,0.0,0.0,17.0,82.26,63.57,0.0,73.99,47.38666666666666,74.0,0.0,70.0,0.0,74.08333333333333,,,67.0,69.0,85.0,55.0,23.580000000000005,0.0
4765,2025-03-19 01:15:00,64.98333333333333,0.0,0.0,16.666666666666668,83.41666666666667,63.57,0.0,73.99,49.373333333333335,74.0,0.0,70.0,0.0,73.98333333333333,,,67.0,69.0,85.0,55.0,23.010000000000005,0.0
4766,2025-03-19 01:30:00,67.09666666666666,2.119999999999997,0.0,16.0,81.94333333333333,63.57,0.0,73.99,47.38333333333333,74.0,0.0,70.0,0.0,74.06333333333333,,,67.0,69.0,85.0,55.0,24.29,0.0
4767,2025-03-19 01:45:00,63.57,4.229999999999997,0.0,16.333333333333332,83.23333333333333,63.57,0.0,73.99,48.47,74.0,0.0,70.0,0.0,73.99666666666667,,,67.0,69.0,85.0,55.0,22.49,0.0
4768,2025-03-19 02:00:00,63.57,0.0,0.0,17.166666666666668,82.71666666666667,63.57,0.0,73.99,47.77666666666666,74.0,0.0,70.0,0.0,74.03666666666668,,,67.0,69.0,85.0,55.0,24.49000000000001,0.0
4769,2025-03-19 02:15:00,64.98333333333333,0.0,0.0,16.833333333333332,83.13,63.57,0.0,73.99,48.71,74.0,0.0,70.0,0.0,73.98,,,67.0,69.0,85.0,55.0,23.129999999999995,0.0
4770,2025-03-19 02:30:00,64.98333333333333,0.0,0.0,16.0,83.12666666666667,63.57,0.0,73.99,48.28,74.0,0.0,70.0,0.0,73.98666666666666,,,67.0,69.0,85.0,55.0,24.06,0.0
4771,2025-03-19 02:45:00,64.27666666666666,2.119999999999997,0.0,15.833333333333334,83.05333333333333,63.57,0.0,73.99,48.373333333333335,74.0,0.0,70.0,0.0,73.99000000000001,,,67.0,69.0,85.0,55.0,23.78,0.0
4772,2025-03-19 03:00:00,64.27666666666666,2.119999999999997,0.0,16.333333333333332,83.94333333333333,63.57,0.0,73.99,49.14666666666667,74.0,0.0,70.0,0.0,73.96,,,67.0,69.0,85.0,55.0,24.06,0.0
4773,2025-03-19 03:15:00,64.27666666666666,0.0,0.0,17.5,83.98333333333333,63.57,0.0,73.99,49.35999999999999,74.0,0.0,70.0,0.0,73.96,,,67.0,69.0,85.0,55.0,24.85,0.0
4774,2025-03-19 03:30:00,64.98333333333333,0.0,0.0,17.5,84.33333333333333,63.57,0.0,73.99,50.22666666666667,74.0,0.0,70.0,0.0,73.94,,,67.0,69.0,85.0,55.0,25.120000000000005,0.0
4775,2025-03-19 03:45:00,65.68666666666667,2.119999999999997,0.0,17.166666666666668,84.18333333333334,63.57,0.0,73.99,49.95666666666667,74.0,0.0,70.0,0.0,73.96666666666667,,,67.0,69.0,85.0,55.0,25.65,0.0
4776,2025-03-19 04:00:00,66.39333333333333,2.119999999999997,0.0,16.666666666666668,84.14666666666666,63.57,0.0,73.99,50.32666666666666,74.0,0.0,70.0,0.0,73.96666666666665,,,67.0,69.0,85.0,55.0,25.23,0.0
4777,2025-03-19 04:15:00,63.57,2.119999999999997,0.0,16.5,85.54,63.57,0.0,73.99,50.95333333333334,74.0,0.0,70.0,0.0,73.94,,,67.0,69.0,85.0,55.0,24.51,0.0
4778,2025-03-19 04:30:00,65.68666666666667,0.0,0.0,16.5,85.31333333333333,63.57,0.0,73.99,50.7,74.0,0.0,70.0,0.0,73.96666666666665,,,67.0,69.0,85.0,55.0,25.72000000000001,0.0
4779,2025-03-19 04:45:00,64.27666666666666,4.229999999999997,0.0,16.5,85.77,63.57,0.0,73.99,51.31333333333333,74.0,0.0,70.0,0.0,73.94666666666666,,,67.0,69.0,85.0,55.0,25.520000000000003,0.0
4780,2025-03-19 05:00:00,63.57,0.0,0.0,16.666666666666668,85.88,63.57,0.0,73.99,51.14333333333334,74.0,0.0,70.0,0.0,73.97333333333334,,,67.0,69.0,85.0,55.0,26.249999999999996,0.0
4781,2025-03-19 05:15:00,67.09666666666666,0.0,0.0,18.0,86.06666666666666,63.57,0.0,73.99,51.51,74.0,0.0,70.0,0.0,73.96666666666665,,,67.0,69.0,85.0,55.0,26.28,0.0
4782,2025-03-19 05:30:00,64.27666666666666,4.229999999999997,0.0,18.0,86.07333333333334,63.57,0.0,73.99,51.66333333333333,74.0,0.0,70.0,0.0,73.96666666666667,,,67.0,69.0,85.0,55.0,26.599999999999994,0.0
4783,2025-03-19 05:45:00,64.98333333333333,2.119999999999997,0.0,17.666666666666668,86.06666666666666,63.57,0.0,73.99,51.70666666666667,74.0,0.0,70.0,0.0,73.97333333333334,,,67.0,69.0,85.0,55.0,26.54,0.0
4784,2025-03-19 06:00:00,67.09666666666666,2.119999999999997,0.0,16.833333333333332,86.15666666666668,63.57,0.0,73.99,51.93666666666667,74.0,0.0,70.0,0.0,73.97333333333334,,,67.0,69.0,85.0,55.0,26.54,0.0
4785,2025-03-19 06:15:00,65.69,2.119999999999997,0.0,16.5,85.00666666666666,63.57,0.0,73.99,50.44,74.0,0.0,70.0,0.0,74.03666666666668,,,67.0,69.0,85.0,55.0,26.81,0.0
4786,2025-03-19 06:30:00,64.27666666666666,2.119999999999997,0.0,16.5,85.70333333333333,63.57,0.0,73.99,51.60333333333333,74.0,0.0,70.0,0.0,73.97333333333334,,,67.0,69.0,85.0,55.0,25.89999999999999,0.0
4787,2025-03-19 06:45:00,64.98333333333333,0.0,0.0,16.833333333333332,84.85000000000001,63.57,0.0,73.99,49.93,74.0,0.0,70.0,0.0,74.05,,,67.0,69.0,85.0,55.0,26.760000000000005,0.0
4788,2025-03-19 07:00:00,63.57,2.119999999999997,0.0,17.666666666666668,85.32666666666667,63.57,0.0,73.99,50.98666666666667,74.0,0.0,70.0,0.0,73.99000000000001,,,67.0,69.0,85.0,55.0,25.429999999999996,0.0
4789,2025-03-19 07:15:00,64.98333333333333,2.119999999999997,0.0,18.0,85.29333333333334,63.57,0.0,73.99,50.63,74.0,0.0,70.0,0.0,74.00666666666666,,,67.0,69.0,85.0,55.0,26.46999999999999,0.0
4790,2025-03-19 07:30:00,64.98,0.0,0.0,18.0,84.49333333333334,63.57,0.0,73.99,50.376666666666665,74.0,0.0,70.0,0.0,74.01333333333334,,,67.0,69.0,85.0,55.0,25.8,0.0
4791,2025-03-19 07:45:00,63.57,-2.119999999999997,0.0,18.0,85.39333333333333,63.57,0.0,73.99,51.11333333333334,74.0,0.0,70.0,0.0,73.98,,,67.0,69.0,85.0,55.0,25.910000000000004,0.0
4792,2025-03-19 08:00:00,65.69,0.0,0.0,18.5,84.54,63.57,0.0,73.99,49.60999999999999,74.0,0.0,70.0,0.0,74.05,,,67.0,69.0,85.0,55.0,26.67,0.0
4793,2025-03-19 08:15:00,64.98333333333333,2.119999999999997,0.0,18.666666666666668,85.39333333333333,63.57,0.0,73.99,51.11666666666667,74.0,0.0,70.0,0.0,73.98,,,67.0,69.0,85.0,55.0,25.92000000000001,0.0
4794,2025-03-19 08:30:00,65.68666666666667,2.119999999999997,0.0,19.0,84.76666666666667,63.57,0.0,73.99,49.92666666666667,74.0,0.0,70.0,0.0,74.04,,,67.0,69.0,85.0,55.0,27.050000000000004,0.0
4795,2025-03-19 08:45:00,63.57,0.0,0.0,20.33333333333333,85.19,63.57,0.0,73.99,50.14000000000001,74.0,0.0,70.0,0.0,74.00666666666666,,,67.0,69.0,85.0,55.0,25.62,0.0
4796,2025-03-19 09:00:00,64.27666666666666,0.0,0.0,21.33333333333333,86.21,63.57,0.0,73.99,50.61333333333334,74.0,0.0,70.0,0.0,73.99000000000001,,,67.0,69.0,85.0,55.0,27.080000000000005,0.0
4797,2025-03-19 09:15:00,63.57,0.0,0.0,21.166666666666668,84.93,63.57,0.0,73.99,49.17333333333334,74.0,0.0,70.0,0.0,74.04333333333334,,,67.0,69.0,85.0,55.0,27.919999999999995,0.0
4798,2025-03-19 09:30:00,64.27666666666666,0.0,0.0,20.166666666666668,85.63999999999999,63.57,0.0,73.99,50.65,74.0,0.0,70.0,0.0,73.97333333333334,,,67.0,69.0,85.0,55.0,26.65,0.0
4799,2025-03-19 09:45:00,63.57,0.0,0.0,20.75,83.985,63.57,0.0,73.99,47.900000000000006,74.0,0.0,70.0,0.0,74.085,,,67.0,69.0,85.0,55.0,27.43999999999999,0.0
4800,2025-03-19 10:00:00,64.98333333333333,2.119999999999997,0.0,19.166666666666668,83.18333333333334,63.57,0.0,73.99,47.98,74.0,0.0,70.0,0.0,74.05333333333333,,,67.0,69.0,85.0,55.0,25.18,0.0
4801,2025-03-19 10:15:00,64.98333333333333,2.119999999999997,0.0,20.166666666666668,82.97666666666667,63.57,0.0,73.99,46.95,74.0,0.0,70.0,0.0,74.07666666666667,,,67.0,69.0,85.0,55.0,24.540000000000006,0.0
4802,2025-03-19 10:30:00,65.69,2.119999999999997,0.0,20.33333333333333,83.20333333333333,63.57,0.0,73.99,47.89333333333334,74.0,0.0,70.0,0.0,74.01,,,67.0,69.0,85.0,55.0,24.360000000000007,0.0
4803,2025-03-19 10:45:00,63.57,2.119999999999997,0.0,20.33333333333333,83.94333333333334,63.57,0.0,73.99,48.65333333333333,74.0,0.0,70.0,0.0,73.98,,,67.0,69.0,85.0,55.0,25.889999999999997,0.0
4804,2025-03-19 11:00:00,66.39333333333333,0.0,0.0,21.33333333333333,83.48666666666666,63.57,0.0,73.99,48.68,74.0,0.0,70.0,0.0,73.98,,,67.0,69.0,85.0,55.0,25.9,0.0
4805,2025-03-19 11:15:00,64.98,2.119999999999997,0.0,20.83333333333333,83.83999999999999,63.57,0.0,73.99,49.086666666666666,74.0,0.0,70.0,0.0,73.97333333333334,,,67.0,69.0,85.0,55.0,25.69,0.0
4806,2025-03-19 11:30:00,67.10000000000001,0.0,0.0,18.5,88.08666666666666,63.57,0.0,73.99,48.45,74.0,0.0,70.0,0.0,74.01333333333334,,,67.0,69.0,85.0,55.0,25.74,0.0
4807,2025-03-19 11:45:00,63.57,6.350000000000001,0.0,18.166666666666668,82.14,63.57,0.0,73.99,46.23,74.0,0.0,70.0,0.0,74.07666666666667,,,67.0,69.0,85.0,55.0,31.42,0.0
4808,2025-03-19 12:00:00,64.27666666666666,0.0,0.0,19.5,82.58,63.57,0.0,73.99,47.92,74.0,0.0,70.0,0.0,73.99333333333334,,,67.0,69.0,85.0,55.0,23.97,0.0
4809,2025-03-19 12:15:00,65.69,0.0,0.0,17.5,86.54,63.57,0.0,73.99,45.89000000000001,74.0,0.0,70.0,0.0,74.07666666666667,,,67.0,69.0,85.0,55.0,16.379999999999995,0.0
4810,2025-03-19 12:30:00,63.57,2.119999999999997,0.0,18.666666666666668,80.92,63.57,0.0,73.99,45.13333333333333,74.0,0.0,70.0,0.0,74.08333333333333,,,67.0,69.0,85.0,55.0,25.78000000000001,0.0
4811,2025-03-19 12:45:00,65.68666666666667,-2.119999999999997,0.0,19.83333333333333,82.13333333333333,63.57,0.0,73.99,47.01333333333334,74.0,0.0,70.0,0.0,73.98,,,67.0,69.0,85.0,55.0,23.080000000000005,0.0
4812,2025-03-19 13:00:00,64.98333333333333,2.119999999999997,0.0,18.666666666666668,82.37333333333333,63.57,0.0,73.99,47.156666666666666,74.0,0.0,70.0,0.0,73.98,,,67.0,69.0,85.0,55.0,23.569999999999997,0.0
4813,2025-03-19 13:15:00,67.8,,0.0,18.5,82.08666666666667,63.57,0.0,73.99,46.41333333333333,74.0,0.0,70.0,0.0,74.01333333333334,,,67.0,69.0,85.0,55.0,,
4814,2025-03-19 13:30:00,64.98333333333333,4.229999999999997,0.0,17.0,82.34333333333333,63.57,0.0,73.99,47.16,74.0,0.0,70.0,0.0,73.98,,,67.0,69.0,85.0,55.0,22.250000000000007,0.0
4815,2025-03-19 13:45:00,64.27666666666666,0.0,0.0,17.0,82.24000000000001,63.57,0.0,73.99,47.25666666666667,74.0,0.0,70.0,0.0,73.98333333333333,,,67.0,69.0,85.0,55.0,23.180000000000007,0.0
