,time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
345,2025-01-31 18:45:00,777.63,0.0,85.16666666666667,60.75333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.12,84.0,69.0,85.0,68.0
346,2025-01-31 19:00:00,781.8666666666667,0.0,85.16666666666667,60.870000000000005,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.2,84.0,69.0,85.0,68.0
347,2025-01-31 19:15:00,781.8666666666667,0.0,85.16666666666667,60.946666666666665,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.2,84.0,69.0,85.0,68.0
348,2025-01-31 19:30:00,771.27,0.0,85.33333333333333,60.946666666666665,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.73333333333333,84.0,69.0,85.0,68.0
349,2025-01-31 19:45:00,772.6833333333334,0.0,84.83333333333333,60.76,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.56333333333333,84.0,69.0,85.0,68.0
350,2025-01-31 20:00:00,766.3299999999999,0.0,84.66666666666667,60.63,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.78,84.0,69.0,85.0,68.0
351,2025-01-31 20:15:00,786.1066666666667,0.0,84.5,60.56,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.73,84.0,69.0,85.0,68.0
352,2025-01-31 20:30:00,777.6266666666667,0.0,84.5,60.31999999999999,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.55333333333333,84.0,69.0,85.0,68.0
353,2025-01-31 20:45:00,783.2800000000001,0.0,84.33333333333333,60.14666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.42,84.0,69.0,85.0,68.0
354,2025-01-31 21:00:00,764.9166666666666,0.0,84.33333333333333,59.96666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.39,84.0,69.0,85.0,68.0
355,2025-01-31 21:15:00,782.5733333333333,0.0,84.5,60.05,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.28666666666668,84.0,69.0,85.0,68.0
356,2025-01-31 21:30:00,782.5733333333334,0.0,84.16666666666667,59.84666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.29,84.0,69.0,85.0,68.0
357,2025-01-31 21:45:00,773.39,0.0,84.5,59.88666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.27333333333333,84.0,69.0,85.0,68.0
358,2025-01-31 22:00:00,770.5666666666666,0.0,84.66666666666667,59.64000000000001,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.15,84.0,69.0,85.0,68.0
359,2025-01-31 22:15:00,771.98,0.0,84.5,59.18,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.31,84.0,69.0,85.0,68.0
360,2025-01-31 22:30:00,775.5099999999999,0.0,84.83333333333333,65.51,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.48,84.0,69.0,85.0,68.0
361,2025-01-31 22:45:00,778.3333333333334,0.0,85.0,61.41,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.67666666666666,84.0,69.0,85.0,68.0
362,2025-01-31 23:00:00,779.0433333333334,0.0,85.0,63.53666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.82,84.0,69.0,85.0,68.0
363,2025-01-31 23:15:00,774.0966666666667,0.0,85.5,61.92,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.50666666666666,84.0,69.0,85.0,68.0
364,2025-01-31 23:30:00,776.2166666666667,0.0,85.16666666666667,61.333333333333336,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.68666666666667,84.0,69.0,85.0,68.0
365,2025-01-31 23:45:00,774.0966666666667,0.0,85.66666666666667,63.36333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.60333333333334,84.0,69.0,85.0,68.0
366,2025-02-01 00:00:00,778.3366666666667,0.0,85.0,59.85666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.68666666666667,84.0,69.0,85.0,68.0
367,2025-02-01 00:15:00,776.2166666666667,0.0,85.83333333333333,65.68333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.58,84.0,69.0,85.0,68.0
368,2025-02-01 00:30:00,766.3299999999999,0.0,86.0,61.54,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.61333333333333,84.0,69.0,85.0,68.0
369,2025-02-01 00:45:00,765.6233333333333,0.0,86.0,62.74666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.66,84.0,69.0,85.0,68.0
370,2025-02-01 01:00:00,763.5033333333334,0.0,86.66666666666667,66.69666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.74,84.0,69.0,85.0,68.0
371,2025-02-01 01:15:00,777.63,0.0,86.33333333333333,64.67,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.03333333333333,84.0,69.0,85.0,68.0
372,2025-02-01 01:30:00,773.3933333333333,0.0,87.0,66.64666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.90333333333332,84.0,69.0,85.0,68.0
373,2025-02-01 01:45:00,767.7400000000001,0.0,86.83333333333333,64.84333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.16666666666667,84.0,69.0,85.0,68.0
374,2025-02-01 02:00:00,778.3366666666667,0.0,87.0,65.23,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.06333333333333,84.0,69.0,85.0,68.0
375,2025-02-01 02:15:00,772.6866666666666,0.0,87.33333333333333,67.59666666666668,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.19,84.0,69.0,85.0,68.0
376,2025-02-01 02:30:00,765.62,0.0,87.16666666666667,67.70666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.29333333333334,84.0,69.0,85.0,68.0
377,2025-02-01 02:45:00,773.39,0.0,87.33333333333333,67.51333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.27333333333333,84.0,69.0,85.0,68.0
378,2025-02-01 03:00:00,776.9200000000001,0.0,87.66666666666667,67.36,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.23,84.0,69.0,85.0,68.0
379,2025-02-01 03:15:00,769.1533333333333,0.0,87.83333333333333,67.17333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.24333333333334,84.0,69.0,85.0,68.0
380,2025-02-01 03:30:00,779.7433333333333,0.0,88.0,67.05333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.23666666666666,84.0,69.0,85.0,68.0
381,2025-02-01 03:45:00,774.8033333333333,0.0,87.83333333333333,66.87666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.26333333333334,84.0,69.0,85.0,68.0
382,2025-02-01 04:00:00,778.3333333333334,0.0,88.0,66.77,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.26333333333334,84.0,69.0,85.0,68.0
383,2025-02-01 04:15:00,778.3366666666667,0.0,88.16666666666667,66.61333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.24333333333334,84.0,69.0,85.0,68.0
384,2025-02-01 04:30:00,767.7400000000001,0.0,88.0,66.68333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.24333333333334,84.0,69.0,85.0,68.0
385,2025-02-01 04:45:00,770.5633333333334,0.0,88.0,66.76,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.30666666666666,84.0,69.0,85.0,68.0
386,2025-02-01 05:00:00,781.16,0.0,88.16666666666667,66.70666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.35000000000001,84.0,69.0,85.0,68.0
387,2025-02-01 05:15:00,776.9233333333333,0.0,88.33333333333333,66.73333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.27333333333333,84.0,69.0,85.0,68.0
388,2025-02-01 05:30:00,774.8000000000001,0.0,88.33333333333333,66.73666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.25,84.0,69.0,85.0,68.0
389,2025-02-01 05:45:00,781.8666666666667,0.0,88.5,66.78000000000002,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.25,84.0,69.0,85.0,68.0
390,2025-02-01 06:00:00,769.1533333333333,0.0,88.83333333333333,66.56,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.25,84.0,69.0,85.0,68.0
391,2025-02-01 06:15:00,767.0366666666665,0.0,88.66666666666667,66.41000000000001,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.24333333333334,84.0,69.0,85.0,68.0
392,2025-02-01 06:30:00,786.8066666666667,0.0,88.66666666666667,65.58,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.16666666666667,84.0,69.0,85.0,68.0
393,2025-02-01 06:45:00,759.2666666666668,0.0,89.0,65.06666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.08333333333333,84.0,69.0,85.0,68.0
394,2025-02-01 07:00:00,767.7400000000001,0.0,89.16666666666667,64.89333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
622,2025-02-03 21:15:00,775.51,0.0,71.75,62.975,775.51,70.99,0.0,74.0,70.0,0.0,69.97,84.0,69.0,85.0,68.0
623,2025-02-03 21:30:00,763.5,0.0,72.16666666666667,62.96333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.85666666666667,84.0,69.0,85.0,68.0
624,2025-02-03 21:45:00,770.5666666666666,0.0,72.33333333333333,62.34333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.89333333333333,84.0,69.0,85.0,68.0
625,2025-02-03 22:00:00,778.3366666666667,0.0,72.16666666666667,61.95000000000001,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.85333333333334,84.0,69.0,85.0,68.0
626,2025-02-03 22:15:00,783.2766666666666,0.0,72.5,61.91333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.87333333333333,84.0,69.0,85.0,68.0
627,2025-02-03 22:30:00,768.4466666666667,0.0,72.5,61.79,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.74,84.0,69.0,85.0,68.0
628,2025-02-03 22:45:00,781.16,0.0,72.33333333333333,61.73,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.71,84.0,69.0,85.0,68.0
629,2025-02-03 23:00:00,776.9233333333333,0.0,72.66666666666667,61.68333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.64,84.0,69.0,85.0,68.0
630,2025-02-03 23:15:00,778.3333333333334,0.0,73.5,61.64333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.73666666666666,84.0,69.0,85.0,68.0
631,2025-02-03 23:30:00,779.7466666666666,0.0,73.66666666666667,61.673333333333325,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.78333333333333,84.0,69.0,85.0,68.0
632,2025-02-03 23:45:00,777.6266666666667,0.0,74.16666666666667,61.656666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.82666666666667,84.0,69.0,85.0,68.0
633,2025-02-04 00:00:00,768.4433333333333,0.0,74.5,61.67,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.78666666666666,84.0,69.0,85.0,68.0
634,2025-02-04 00:15:00,773.39,0.0,74.5,61.66666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.67333333333333,84.0,69.0,85.0,68.0
635,2025-02-04 00:30:00,771.27,0.0,74.5,61.54,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.68333333333334,84.0,69.0,85.0,68.0
636,2025-02-04 00:45:00,775.5099999999999,0.0,74.83333333333333,61.36000000000001,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.86999999999999,84.0,69.0,85.0,68.0
637,2025-02-04 01:00:00,761.3833333333333,0.0,74.83333333333333,61.373333333333335,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.8,84.0,69.0,85.0,68.0
638,2025-02-04 01:15:00,783.2766666666666,0.0,75.16666666666667,61.4,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.94666666666666,84.0,69.0,85.0,68.0
639,2025-02-04 01:30:00,772.6833333333334,0.0,75.33333333333333,61.4,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.84666666666666,84.0,69.0,85.0,68.0
640,2025-02-04 01:45:00,771.27,0.0,75.5,61.473333333333336,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.56666666666666,84.0,69.0,85.0,68.0
641,2025-02-04 02:00:00,783.2800000000001,0.0,75.66666666666667,61.48333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.42,84.0,69.0,85.0,68.0
642,2025-02-04 02:15:00,774.8066666666667,0.0,75.83333333333333,61.43,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.38666666666667,84.0,69.0,85.0,68.0
643,2025-02-04 02:30:00,775.5099999999999,0.0,75.83333333333333,61.41666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.42,84.0,69.0,85.0,68.0
644,2025-02-04 02:45:00,781.8633333333333,0.0,76.0,61.42,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.43333333333334,84.0,69.0,85.0,68.0
645,2025-02-04 03:00:00,776.2166666666667,0.0,75.83333333333333,61.446666666666665,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.37333333333333,84.0,69.0,85.0,68.0
646,2025-02-04 03:15:00,786.8100000000001,0.0,76.0,61.42,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.37,84.0,69.0,85.0,68.0
647,2025-02-04 03:30:00,776.9233333333333,0.0,76.16666666666667,61.42,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.55666666666666,84.0,69.0,85.0,68.0
648,2025-02-04 03:45:00,777.6266666666667,0.0,76.16666666666667,61.38333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.56333333333333,84.0,69.0,85.0,68.0
649,2025-02-04 04:00:00,771.27,0.0,76.33333333333333,61.11333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.42666666666666,84.0,69.0,85.0,68.0
650,2025-02-04 04:15:00,769.1533333333333,0.0,76.5,60.92,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.41333333333334,84.0,69.0,85.0,68.0
651,2025-02-04 04:30:00,776.9233333333333,0.0,76.5,60.68666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.5,84.0,69.0,85.0,68.0
652,2025-02-04 04:45:00,771.98,0.0,76.5,60.406666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.47000000000001,84.0,69.0,85.0,68.0
653,2025-02-04 05:00:00,771.98,0.0,76.83333333333333,60.36666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.50666666666666,84.0,69.0,85.0,68.0
654,2025-02-04 05:15:00,788.2233333333334,0.0,76.66666666666667,60.35,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.33999999999999,84.0,69.0,85.0,68.0
655,2025-02-04 05:30:00,779.75,0.0,76.66666666666667,60.10333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.29666666666667,84.0,69.0,85.0,68.0
656,2025-02-04 05:45:00,785.3966666666666,0.0,76.66666666666667,60.03333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.36333333333333,84.0,69.0,85.0,68.0
657,2025-02-04 06:00:00,773.39,0.0,76.5,59.88,775.51,70.99,0.0,74.0,70.0,0.0,69.36,84.0,69.0,85.0,68.0
658,2025-02-04 06:15:00,781.8666666666667,0.0,77.0,59.99,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.4,84.0,69.0,85.0,68.0
659,2025-02-04 06:30:00,766.3266666666667,0.0,77.33333333333333,59.96666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.32333333333334,84.0,69.0,85.0,68.0
660,2025-02-04 06:45:00,780.4533333333334,0.0,77.33333333333333,59.903333333333336,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.24,84.0,69.0,85.0,68.0
661,2025-02-04 07:00:00,779.04,0.0,77.5,59.803333333333335,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.14333333333333,84.0,69.0,85.0,68.0
662,2025-02-04 07:15:00,769.1533333333333,0.0,77.16666666666667,59.80666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.08333333333333,84.0,69.0,85.0,68.0
663,2025-02-04 07:30:00,767.7399999999999,0.0,77.33333333333333,59.836666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.15,84.0,69.0,85.0,68.0
664,2025-02-04 07:45:00,767.7433333333333,0.0,77.5,59.833333333333336,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.20666666666666,84.0,69.0,85.0,68.0
665,2025-02-04 08:00:00,764.21,0.0,77.5,59.70333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.12333333333333,84.0,69.0,85.0,68.0
666,2025-02-04 08:15:00,783.2766666666666,0.0,77.5,59.73666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.01,84.0,69.0,85.0,68.0
667,2025-02-04 08:30:00,782.5766666666667,0.0,77.66666666666667,59.74666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.04,84.0,69.0,85.0,68.0
668,2025-02-04 08:45:00,773.39,0.0,77.5,59.696666666666665,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.08333333333333,84.0,69.0,85.0,68.0
669,2025-02-04 09:00:00,777.6266666666667,0.0,77.66666666666667,59.53666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.97666666666667,84.0,69.0,85.0,68.0
670,2025-02-04 09:15:00,758.56,0.0,77.83333333333333,59.54,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.01666666666667,84.0,69.0,85.0,68.0
671,2025-02-04 09:30:00,773.39,0.0,77.5,59.403333333333336,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.01,84.0,69.0,85.0,68.0
672,2025-02-04 09:45:00,780.4533333333333,0.0,77.33333333333333,59.23666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.96,84.0,69.0,85.0,68.0
673,2025-02-04 10:00:00,773.39,0.0,77.33333333333333,63.43000000000001,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.05,84.0,69.0,85.0,68.0
674,2025-02-04 10:15:00,767.7400000000001,0.0,77.16666666666667,67.05,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.47,84.0,69.0,85.0,68.0
675,2025-02-04 10:30:00,763.5066666666667,0.0,77.0,66.98333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.8,84.0,69.0,85.0,68.0
676,2025-02-04 10:45:00,768.4466666666667,0.0,77.16666666666667,66.99666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.86333333333333,84.0,69.0,85.0,68.0
677,2025-02-04 11:00:00,781.8666666666667,0.0,77.33333333333333,66.86,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.88,84.0,69.0,85.0,68.0
678,2025-02-04 11:15:00,771.27,0.0,77.33333333333333,66.62666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.01,84.0,69.0,85.0,68.0
679,2025-02-04 11:30:00,777.63,0.0,77.5,66.26666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.10666666666667,84.0,69.0,85.0,68.0
680,2025-02-04 11:45:00,774.8000000000001,0.0,77.5,66.25,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.08333333333333,84.0,69.0,85.0,68.0
681,2025-02-04 12:00:00,767.0333333333333,0.0,77.66666666666667,66.14,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.09666666666666,84.0,69.0,85.0,68.0
682,2025-02-04 12:15:00,772.6833333333334,0.0,77.66666666666667,65.98333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.08,84.0,69.0,85.0,68.0
683,2025-02-04 12:30:00,780.4533333333334,0.0,77.66666666666667,65.69666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.11333333333333,84.0,69.0,85.0,68.0
684,2025-02-04 12:45:00,773.39,0.0,77.5,65.54,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.08999999999999,84.0,69.0,85.0,68.0
685,2025-02-04 13:00:00,782.5733333333334,0.0,77.66666666666667,65.42,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.07,84.0,69.0,85.0,68.0
686,2025-02-04 13:15:00,757.8533333333334,0.0,78.0,65.35666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.19333333333333,84.0,69.0,85.0,68.0
687,2025-02-04 13:30:00,783.9833333333332,0.0,78.0,65.28333333333335,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.05,84.0,69.0,85.0,68.0
688,2025-02-04 13:45:00,783.2800000000001,0.0,78.0,65.14666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.04666666666667,84.0,69.0,85.0,68.0
689,2025-02-04 14:00:00,781.8666666666667,0.0,78.16666666666667,64.89999999999999,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.96666666666665,84.0,69.0,85.0,68.0
690,2025-02-04 14:15:00,774.8033333333333,0.0,78.16666666666667,64.7,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.84666666666666,84.0,69.0,85.0,68.0
691,2025-02-04 14:30:00,773.3933333333333,0.0,78.33333333333333,64.61999999999999,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.84666666666666,84.0,69.0,85.0,68.0
692,2025-02-04 14:45:00,781.8666666666667,0.0,78.0,64.59333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.82,84.0,69.0,85.0,68.0
693,2025-02-04 15:00:00,772.6833333333334,0.0,78.5,64.30333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.77666666666666,84.0,69.0,85.0,68.0
694,2025-02-04 15:15:00,774.0966666666667,0.0,79.0,64.24333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.81333333333333,84.0,69.0,85.0,68.0
695,2025-02-04 15:30:00,767.0333333333333,0.0,78.83333333333333,64.34666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.89333333333333,84.0,69.0,85.0,68.0
696,2025-02-04 15:45:00,781.16,0.0,79.0,64.34666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.89,84.0,69.0,85.0,68.0
697,2025-02-04 16:00:00,777.63,0.0,79.33333333333333,64.45666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.73333333333333,84.0,69.0,85.0,68.0
698,2025-02-04 16:15:00,775.5099999999999,0.0,79.66666666666667,64.56333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.71,84.0,69.0,85.0,68.0
699,2025-02-04 16:30:00,771.2733333333332,0.0,79.83333333333333,64.72,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.70333333333333,84.0,69.0,85.0,68.0
700,2025-02-04 16:45:00,771.98,0.0,80.0,64.85333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.79666666666667,84.0,69.0,85.0,68.0
701,2025-02-04 17:00:00,771.98,0.0,79.83333333333333,64.94,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.88,84.0,69.0,85.0,68.0
702,2025-02-04 17:15:00,775.5099999999999,0.0,79.66666666666667,65.30333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.95333333333333,84.0,69.0,85.0,68.0
703,2025-02-04 17:30:00,773.3933333333333,0.0,79.66666666666667,65.32000000000001,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.14666666666666,84.0,69.0,85.0,68.0
704,2025-02-04 17:45:00,783.2800000000001,0.0,79.66666666666667,65.57333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.36,84.0,69.0,85.0,68.0
705,2025-02-04 18:00:00,769.1533333333333,0.0,79.83333333333333,65.74,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.53,84.0,69.0,85.0,68.0
706,2025-02-04 18:15:00,776.2166666666667,0.0,79.66666666666667,65.73333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.82333333333334,84.0,69.0,85.0,68.0
707,2025-02-04 18:30:00,791.7566666666667,0.0,79.5,65.75,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.81666666666666,84.0,69.0,85.0,68.0
708,2025-02-04 18:45:00,774.0966666666667,0.0,79.83333333333333,65.79666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.72333333333334,84.0,69.0,85.0,68.0
709,2025-02-04 19:00:00,775.5099999999999,0.0,79.0,66.07333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.71,84.0,69.0,85.0,68.0
710,2025-02-04 19:15:00,776.2166666666667,0.0,79.33333333333333,66.17666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.68,84.0,69.0,85.0,68.0
711,2025-02-04 19:30:00,774.8066666666667,0.0,79.33333333333333,65.94,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.50333333333333,84.0,69.0,85.0,68.0
712,2025-02-04 19:45:00,781.16,0.0,79.33333333333333,66.17666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.44,84.0,69.0,85.0,68.0
713,2025-02-04 20:00:00,774.8066666666667,0.0,79.5,66.75333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.61,84.0,69.0,85.0,68.0
714,2025-02-04 20:15:00,774.8033333333333,0.0,79.16666666666667,67.02,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.67333333333333,84.0,69.0,85.0,68.0
715,2025-02-04 20:30:00,775.5099999999999,0.0,79.0,66.99333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.67333333333333,84.0,69.0,85.0,68.0
716,2025-02-04 20:45:00,777.6300000000001,0.0,78.83333333333333,66.92,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.65,84.0,69.0,85.0,68.0
717,2025-02-04 21:00:00,769.86,0.0,78.83333333333333,66.83333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.65,84.0,69.0,85.0,68.0
718,2025-02-04 21:15:00,773.39,0.0,78.83333333333333,66.93666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.53333333333335,84.0,69.0,85.0,68.0
719,2025-02-04 21:30:00,762.7966666666667,0.0,78.66666666666667,66.78666666666668,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.54,84.0,69.0,85.0,68.0
720,2025-02-04 21:45:00,764.21,0.0,78.83333333333333,66.77,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.54,84.0,69.0,85.0,68.0
721,2025-02-04 22:00:00,770.5666666666666,0.0,79.16666666666667,66.72000000000001,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.54666666666667,84.0,69.0,85.0,68.0
722,2025-02-04 22:15:00,777.63,0.0,79.16666666666667,66.62,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.63333333333334,84.0,69.0,85.0,68.0
723,2025-02-04 22:30:00,783.9833333333332,0.0,79.16666666666667,66.38,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.61666666666667,84.0,69.0,85.0,68.0
724,2025-02-04 22:45:00,778.3366666666667,0.0,79.16666666666667,66.27333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.71,84.0,69.0,85.0,68.0
725,2025-02-04 23:00:00,779.0433333333334,0.0,79.16666666666667,66.10333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.62333333333333,84.0,69.0,85.0,68.0
726,2025-02-04 23:15:00,783.9833333333332,0.0,79.66666666666667,65.96333333333332,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.50666666666666,84.0,69.0,85.0,68.0
727,2025-02-04 23:30:00,781.8666666666667,0.0,79.66666666666667,65.82,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.42666666666666,84.0,69.0,85.0,68.0
728,2025-02-04 23:45:00,767.7400000000001,0.0,80.0,65.64999999999999,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.39,84.0,69.0,85.0,68.0
729,2025-02-05 00:00:00,776.9233333333333,0.0,80.66666666666667,65.55666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.38666666666667,84.0,69.0,85.0,68.0
730,2025-02-05 00:15:00,767.0366666666665,0.0,81.33333333333333,65.45,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.39,84.0,69.0,85.0,68.0
731,2025-02-05 00:30:00,766.3299999999999,0.0,81.83333333333333,65.39,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.37333333333333,84.0,69.0,85.0,68.0
732,2025-02-05 00:45:00,771.2733333333332,0.0,82.16666666666667,65.26,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.39,84.0,69.0,85.0,68.0
733,2025-02-05 01:00:00,778.3366666666667,0.0,82.5,65.17333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.30333333333333,84.0,69.0,85.0,68.0
734,2025-02-05 01:15:00,771.27,0.0,82.5,65.11333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.38666666666667,84.0,69.0,85.0,68.0
735,2025-02-05 01:30:00,778.3366666666667,0.0,82.66666666666667,65.02999999999999,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.62,84.0,69.0,85.0,68.0
736,2025-02-05 01:45:00,775.5133333333333,0.0,82.5,65.01666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.58999999999999,84.0,69.0,85.0,68.0
737,2025-02-05 02:00:00,775.5099999999999,0.0,83.0,64.92333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.16000000000001,84.0,69.0,85.0,68.0
738,2025-02-05 02:15:00,782.5733333333334,0.0,82.83333333333333,64.90333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.03333333333333,84.0,69.0,85.0,68.0
739,2025-02-05 02:30:00,776.2133333333333,0.0,83.0,64.90666666666668,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.23,84.0,69.0,85.0,68.0
740,2025-02-05 02:45:00,777.6266666666667,0.0,83.33333333333333,64.87333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.29333333333334,84.0,69.0,85.0,68.0
741,2025-02-05 03:00:00,765.62,0.0,83.5,64.89333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.01666666666667,84.0,69.0,85.0,68.0
742,2025-02-05 03:15:00,779.75,0.0,83.16666666666667,64.88333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
743,2025-02-05 03:30:00,769.86,0.0,83.0,64.89333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.01666666666667,84.0,69.0,85.0,68.0
744,2025-02-05 03:45:00,775.5099999999999,0.0,83.0,64.89333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.96666666666665,84.0,69.0,85.0,68.0
745,2025-02-05 04:00:00,782.5733333333334,0.0,83.33333333333333,64.79333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.94666666666666,84.0,69.0,85.0,68.0
746,2025-02-05 04:15:00,769.86,0.0,83.33333333333333,64.76,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.86333333333333,84.0,69.0,85.0,68.0
747,2025-02-05 04:30:00,787.5166666666668,0.0,83.33333333333333,64.73333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.00333333333333,84.0,69.0,85.0,68.0
748,2025-02-05 04:45:00,779.75,0.0,83.16666666666667,64.71666666666665,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.02333333333333,84.0,69.0,85.0,68.0
749,2025-02-05 05:00:00,780.4533333333334,0.0,83.33333333333333,64.68666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.02333333333333,84.0,69.0,85.0,68.0
750,2025-02-05 05:15:00,772.6833333333334,0.0,83.33333333333333,64.72333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.01,84.0,69.0,85.0,68.0
751,2025-02-05 05:30:00,765.62,0.0,83.5,64.77666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.04666666666667,84.0,69.0,85.0,68.0
752,2025-02-05 05:45:00,776.9233333333333,0.0,83.5,64.76666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.98666666666666,84.0,69.0,85.0,68.0
753,2025-02-05 06:00:00,776.2166666666667,0.0,83.5,64.7,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
754,2025-02-05 06:15:00,779.04,0.0,83.5,64.58666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.99,84.0,69.0,85.0,68.0
755,2025-02-05 06:30:00,783.2800000000001,0.0,83.33333333333333,64.60666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.87666666666667,84.0,69.0,85.0,68.0
756,2025-02-05 06:45:00,776.2199999999999,0.0,83.5,64.63333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.91666666666667,84.0,69.0,85.0,68.0
757,2025-02-05 07:00:00,773.39,0.0,83.5,64.58,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.84333333333333,84.0,69.0,85.0,68.0
758,2025-02-05 07:15:00,776.2166666666667,0.0,83.5,64.58999999999999,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.84666666666666,84.0,69.0,85.0,68.0
759,2025-02-05 07:30:00,770.57,0.0,83.66666666666667,64.68666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.84666666666666,84.0,69.0,85.0,68.0
760,2025-02-05 07:45:00,774.0966666666667,0.0,83.66666666666667,64.63333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.89666666666666,84.0,69.0,85.0,68.0
761,2025-02-05 08:00:00,780.4533333333334,0.0,83.5,64.69333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.83,84.0,69.0,85.0,68.0
762,2025-02-05 08:15:00,770.5666666666666,0.0,83.83333333333333,64.69333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.82,84.0,69.0,85.0,68.0
763,2025-02-05 08:30:00,767.7433333333333,0.0,84.0,64.68,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.82666666666667,84.0,69.0,85.0,68.0
764,2025-02-05 08:45:00,776.2166666666667,0.0,84.0,64.68333333333332,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.83333333333333,84.0,69.0,85.0,68.0
765,2025-02-05 09:00:00,769.86,0.0,84.0,64.57000000000001,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.82666666666667,84.0,69.0,85.0,68.0
766,2025-02-05 09:15:00,779.7466666666666,0.0,84.0,64.60333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.84333333333333,84.0,69.0,85.0,68.0
767,2025-02-05 09:30:00,769.86,0.0,83.66666666666667,64.61333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.72666666666667,84.0,69.0,85.0,68.0
768,2025-02-05 09:45:00,763.5033333333334,0.0,84.33333333333333,64.62333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.71666666666665,84.0,69.0,85.0,68.0
769,2025-02-05 10:00:00,776.9233333333333,0.0,84.0,64.55,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.71,84.0,69.0,85.0,68.0
770,2025-02-05 10:15:00,771.2733333333332,0.0,83.83333333333333,64.58333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.73333333333333,84.0,69.0,85.0,68.0
771,2025-02-05 10:30:00,771.2733333333332,0.0,84.0,64.56666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.84333333333333,84.0,69.0,85.0,68.0
772,2025-02-05 10:45:00,772.6866666666666,0.0,83.66666666666667,64.57,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0
773,2025-02-05 11:00:00,778.3333333333334,0.0,83.66666666666667,64.6,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.84666666666666,84.0,69.0,85.0,68.0
774,2025-02-05 11:15:00,769.8566666666667,0.0,84.0,64.57333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.98666666666666,84.0,69.0,85.0,68.0
775,2025-02-05 11:30:00,784.6933333333333,0.0,84.0,64.58666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.01,84.0,69.0,85.0,68.0
776,2025-02-05 11:45:00,776.9233333333333,0.0,84.0,64.52666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.84666666666666,84.0,69.0,85.0,68.0
777,2025-02-05 12:00:00,766.3266666666667,0.0,83.66666666666667,64.49,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.84666666666666,84.0,69.0,85.0,68.0
778,2025-02-05 12:15:00,767.0366666666665,0.0,84.0,64.26333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.84,84.0,69.0,85.0,68.0
779,2025-02-05 12:30:00,767.7399999999999,0.0,84.0,64.12333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.79333333333334,84.0,69.0,85.0,68.0
780,2025-02-05 12:45:00,771.2733333333332,0.0,84.0,64.13,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.71,84.0,69.0,85.0,68.0
781,2025-02-05 13:00:00,767.0333333333333,0.0,84.0,64.19666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.79,84.0,69.0,85.0,68.0
782,2025-02-05 13:15:00,778.3333333333334,0.0,83.83333333333333,64.24666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.95,84.0,69.0,85.0,68.0
783,2025-02-05 13:30:00,769.1533333333333,0.0,83.5,64.08666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
784,2025-02-05 13:45:00,772.6833333333334,0.0,83.5,63.9,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.87666666666667,84.0,69.0,85.0,68.0
785,2025-02-05 14:00:00,776.2166666666667,0.0,83.66666666666667,63.91333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.80666666666666,84.0,69.0,85.0,68.0
786,2025-02-05 14:15:00,773.39,0.0,83.5,63.99666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.72666666666667,84.0,69.0,85.0,68.0
787,2025-02-05 14:30:00,773.39,0.0,83.66666666666667,64.13666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.78333333333333,84.0,69.0,85.0,68.0
788,2025-02-05 14:45:00,773.3933333333333,0.0,84.0,64.12333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.84,84.0,69.0,85.0,68.0
789,2025-02-05 15:00:00,774.8033333333333,0.0,84.16666666666667,64.26,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.82,84.0,69.0,85.0,68.0
790,2025-02-05 15:15:00,769.1533333333333,0.0,84.0,64.33,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.78666666666668,84.0,69.0,85.0,68.0
791,2025-02-05 15:30:00,781.16,0.0,84.0,64.47666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.92666666666666,84.0,69.0,85.0,68.0
792,2025-02-05 15:45:00,775.5099999999999,0.0,83.83333333333333,64.55333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.95,84.0,69.0,85.0,68.0
793,2025-02-05 16:00:00,770.5666666666666,0.0,83.83333333333333,64.66333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.84666666666666,84.0,69.0,85.0,68.0
794,2025-02-05 16:15:00,770.5666666666666,0.0,84.0,64.66666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.91333333333334,84.0,69.0,85.0,68.0
795,2025-02-05 16:30:00,771.2733333333332,0.0,83.66666666666667,64.67333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.84,84.0,69.0,85.0,68.0
796,2025-02-05 16:45:00,773.39,0.0,83.83333333333333,64.76333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.05,84.0,69.0,85.0,68.0
797,2025-02-05 17:00:00,771.9766666666666,0.0,83.83333333333333,64.86999999999999,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.23,84.0,69.0,85.0,68.0
798,2025-02-05 17:15:00,773.39,0.0,84.0,64.96333333333332,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.23666666666666,84.0,69.0,85.0,68.0
799,2025-02-05 17:30:00,775.5133333333333,0.0,83.66666666666667,64.89999999999999,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.34333333333333,84.0,69.0,85.0,68.0
800,2025-02-05 17:45:00,778.3333333333334,0.0,84.0,65.19333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.52666666666667,84.0,69.0,85.0,68.0
801,2025-02-05 18:00:00,772.6866666666666,0.0,83.66666666666667,65.2,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.65666666666667,84.0,69.0,85.0,68.0
802,2025-02-05 18:15:00,774.0966666666667,0.0,83.33333333333333,65.21666666666665,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.82333333333334,84.0,69.0,85.0,68.0
803,2025-02-05 18:30:00,772.6866666666666,0.0,83.83333333333333,65.17999999999999,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.69333333333333,84.0,69.0,85.0,68.0
804,2025-02-05 18:45:00,779.7466666666666,0.0,83.83333333333333,65.35333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.5,84.0,69.0,85.0,68.0
805,2025-02-05 19:00:00,781.8666666666667,0.0,83.5,65.45,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.42333333333333,84.0,69.0,85.0,68.0
806,2025-02-05 19:15:00,766.3299999999999,0.0,83.33333333333333,65.29666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.41000000000001,84.0,69.0,85.0,68.0
807,2025-02-05 19:30:00,775.5099999999999,0.0,83.5,65.3,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.35666666666667,84.0,69.0,85.0,68.0
808,2025-02-05 19:45:00,778.3333333333334,0.0,83.5,65.35000000000001,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.27,84.0,69.0,85.0,68.0
809,2025-02-05 20:00:00,774.0966666666667,0.0,83.66666666666667,65.17333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.35666666666667,84.0,69.0,85.0,68.0
810,2025-02-05 20:15:00,788.225,0.0,83.75,64.935,775.51,70.99,0.0,74.0,70.0,0.0,70.38499999999999,84.0,69.0,85.0,68.0
811,2025-02-05 20:30:00,771.2733333333332,0.0,84.0,65.06666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.39666666666666,84.0,69.0,85.0,68.0
812,2025-02-05 20:45:00,777.63,0.0,83.5,64.77666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.29333333333334,84.0,69.0,85.0,68.0
813,2025-02-05 21:00:00,773.39,0.0,83.5,64.7,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.23666666666666,84.0,69.0,85.0,68.0
814,2025-02-05 21:15:00,767.7400000000001,0.0,83.66666666666667,64.63,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.14666666666666,84.0,69.0,85.0,68.0
815,2025-02-05 21:30:00,777.6266666666667,0.0,83.5,64.56333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.12333333333333,84.0,69.0,85.0,68.0
816,2025-02-05 21:45:00,775.5099999999999,0.0,83.5,64.54333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.09,84.0,69.0,85.0,68.0
817,2025-02-05 22:00:00,776.9233333333333,0.0,83.5,64.38666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.99333333333334,84.0,69.0,85.0,68.0
818,2025-02-05 22:15:00,774.0966666666667,0.0,83.66666666666667,64.28333333333335,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.19666666666667,84.0,69.0,85.0,68.0
819,2025-02-05 22:30:00,769.1533333333333,0.0,83.66666666666667,64.25,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.07,84.0,69.0,85.0,68.0
820,2025-02-05 22:45:00,772.6866666666666,0.0,83.66666666666667,64.25,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.02333333333333,84.0,69.0,85.0,68.0
821,2025-02-05 23:00:00,774.8033333333333,0.0,83.66666666666667,64.25999999999999,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.20666666666666,84.0,69.0,85.0,68.0
822,2025-02-05 23:15:00,771.9766666666666,0.0,84.0,64.15333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.11333333333333,84.0,69.0,85.0,68.0
823,2025-02-05 23:30:00,783.2800000000001,0.0,84.16666666666667,64.15666666666668,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0
824,2025-02-05 23:45:00,761.3866666666667,0.0,84.0,64.19666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.05333333333333,84.0,69.0,85.0,68.0
825,2025-02-06 00:00:00,774.8033333333333,0.0,84.33333333333333,64.18333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.10666666666667,84.0,69.0,85.0,68.0
826,2025-02-06 00:15:00,779.7466666666666,0.0,84.16666666666667,64.2,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.11,84.0,69.0,85.0,68.0
827,2025-02-06 00:30:00,773.3933333333333,0.0,84.5,64.23,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
828,2025-02-06 00:45:00,771.9766666666666,0.0,84.83333333333333,64.27333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.2,84.0,69.0,85.0,68.0
829,2025-02-06 01:00:00,777.63,0.0,84.83333333333333,64.26666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.3,84.0,69.0,85.0,68.0
830,2025-02-06 01:15:00,771.27,0.0,85.16666666666667,64.27333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.37,84.0,69.0,85.0,68.0
831,2025-02-06 01:30:00,774.0966666666667,0.0,85.16666666666667,64.23666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.46666666666665,84.0,69.0,85.0,68.0
832,2025-02-06 01:45:00,764.2066666666666,0.0,85.33333333333333,64.20666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.19,84.0,69.0,85.0,68.0
833,2025-02-06 02:00:00,777.63,0.0,85.16666666666667,64.19666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.91,84.0,69.0,85.0,68.0
834,2025-02-06 02:15:00,766.3299999999999,0.0,85.5,64.14666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.84666666666666,84.0,69.0,85.0,68.0
835,2025-02-06 02:30:00,768.4499999999999,0.0,85.5,64.23,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.84666666666666,84.0,69.0,85.0,68.0
836,2025-02-06 02:45:00,765.6233333333333,0.0,85.83333333333333,64.25666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.83666666666666,84.0,69.0,85.0,68.0
837,2025-02-06 03:00:00,779.04,0.0,85.83333333333333,64.23333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.76,84.0,69.0,85.0,68.0
838,2025-02-06 03:15:00,783.2800000000001,0.0,86.33333333333333,64.21666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.75,84.0,69.0,85.0,68.0
839,2025-02-06 03:30:00,772.6866666666666,0.0,86.5,64.32666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.83333333333333,84.0,69.0,85.0,68.0
840,2025-02-06 03:45:00,769.1533333333333,0.0,86.5,64.3,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.80666666666667,84.0,69.0,85.0,68.0
841,2025-02-06 04:00:00,776.9233333333333,0.0,86.5,64.41000000000001,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.77666666666666,84.0,69.0,85.0,68.0
842,2025-02-06 04:15:00,780.4566666666666,0.0,86.33333333333333,64.51,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.87,84.0,69.0,85.0,68.0
843,2025-02-06 04:30:00,771.98,0.0,86.33333333333333,64.55,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.03333333333333,84.0,69.0,85.0,68.0
844,2025-02-06 04:45:00,770.5666666666666,0.0,86.33333333333333,64.60333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
845,2025-02-06 05:00:00,781.87,0.0,86.33333333333333,64.66666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.96666666666665,84.0,69.0,85.0,68.0
846,2025-02-06 05:15:00,780.4533333333334,0.0,86.5,64.74333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.91333333333334,84.0,69.0,85.0,68.0
847,2025-02-06 05:30:00,769.86,0.0,86.33333333333333,64.82666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.95333333333333,84.0,69.0,85.0,68.0
848,2025-02-06 05:45:00,779.75,0.0,86.5,64.84333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0
849,2025-02-06 06:00:00,767.7399999999999,0.0,86.5,64.85000000000001,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.92333333333333,84.0,69.0,85.0,68.0
850,2025-02-06 06:15:00,766.3299999999999,0.0,86.5,64.88333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.96666666666667,84.0,69.0,85.0,68.0
851,2025-02-06 06:30:00,774.8033333333333,0.0,86.5,65.03666666666668,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
852,2025-02-06 06:45:00,774.8033333333333,0.0,86.5,65.10000000000001,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.96666666666665,84.0,69.0,85.0,68.0
853,2025-02-06 07:00:00,767.0333333333333,0.0,86.33333333333333,65.13,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.95333333333333,84.0,69.0,85.0,68.0
854,2025-02-06 07:15:00,765.62,0.0,86.5,65.24,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.96666666666665,84.0,69.0,85.0,68.0
855,2025-02-06 07:30:00,771.9766666666666,0.0,86.5,65.41666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
856,2025-02-06 07:45:00,778.3366666666667,0.0,86.5,65.55333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.02,84.0,69.0,85.0,68.0
857,2025-02-06 08:00:00,773.3933333333333,0.0,86.5,65.73666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.99333333333334,84.0,69.0,85.0,68.0
858,2025-02-06 08:15:00,776.2133333333333,0.0,86.5,66.09333333333332,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.00333333333333,84.0,69.0,85.0,68.0
859,2025-02-06 08:30:00,776.9233333333333,0.0,86.5,67.08,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.13666666666667,84.0,69.0,85.0,68.0
860,2025-02-06 08:45:00,771.2733333333332,0.0,86.0,60.16,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.01666666666667,84.0,69.0,85.0,68.0
861,2025-02-06 09:00:00,770.5666666666666,0.0,86.16666666666667,60.24333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.62666666666667,84.0,69.0,85.0,68.0
862,2025-02-06 09:15:00,774.0966666666667,0.0,86.33333333333333,60.79,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.53,84.0,69.0,85.0,68.0
863,2025-02-06 09:30:00,773.3933333333333,0.0,86.16666666666667,60.97,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.61666666666666,84.0,69.0,85.0,68.0
864,2025-02-06 09:45:00,774.0966666666667,0.0,86.16666666666667,61.14333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.70333333333333,84.0,69.0,85.0,68.0
865,2025-02-06 10:00:00,770.5633333333334,0.0,86.16666666666667,57.74666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.71,84.0,69.0,85.0,68.0
866,2025-02-06 10:15:00,778.3366666666667,0.0,86.5,55.31666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.50666666666666,84.0,69.0,85.0,68.0
867,2025-02-06 10:30:00,763.5,0.0,87.33333333333333,55.01666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.33,84.0,69.0,85.0,68.0
868,2025-02-06 10:45:00,786.1033333333334,0.0,87.16666666666667,54.99,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.25,84.0,69.0,85.0,68.0
869,2025-02-06 11:00:00,767.7433333333333,0.0,87.0,55.06333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.18,84.0,69.0,85.0,68.0
870,2025-02-06 11:15:00,768.4466666666667,0.0,87.16666666666667,55.053333333333335,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.14666666666666,84.0,69.0,85.0,68.0
871,2025-02-06 11:30:00,779.04,0.0,87.16666666666667,54.77666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.17666666666666,84.0,69.0,85.0,68.0
872,2025-02-06 11:45:00,774.0966666666667,0.0,87.0,54.586666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.10000000000001,84.0,69.0,85.0,68.0
873,2025-02-06 12:00:00,766.3266666666667,0.0,87.0,54.31,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.96,84.0,69.0,85.0,68.0
874,2025-02-06 12:15:00,776.9233333333333,0.0,86.5,55.71333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.90666666666667,84.0,69.0,85.0,68.0
875,2025-02-06 12:30:00,773.3933333333333,0.0,86.5,58.02666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.09666666666668,84.0,69.0,85.0,68.0
876,2025-02-06 12:45:00,769.8566666666666,0.0,86.0,59.24,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.20666666666666,84.0,69.0,85.0,68.0
877,2025-02-06 13:00:00,772.6833333333334,0.0,85.66666666666667,64.94666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.55333333333333,84.0,69.0,85.0,68.0
878,2025-02-06 13:15:00,776.9233333333333,0.0,85.16666666666667,66.68,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0
879,2025-02-06 13:30:00,772.6866666666666,0.0,85.16666666666667,67.33999999999999,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.35000000000001,84.0,69.0,85.0,68.0
880,2025-02-06 13:45:00,765.6233333333333,0.0,85.0,67.62666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.49000000000001,84.0,69.0,85.0,68.0
881,2025-02-06 14:00:00,775.51,0.0,85.5,67.77,775.51,70.99,0.0,74.0,70.0,0.0,70.54,84.0,69.0,85.0,68.0
882,2025-02-06 14:15:00,785.5725,0.0,85.25,67.8025,775.51,70.99,0.0,74.0,70.0,0.0,70.51,84.0,69.0,85.0,68.0
883,2025-02-06 14:30:00,774.0966666666667,0.0,85.5,67.58,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.53333333333335,84.0,69.0,85.0,68.0
884,2025-02-06 14:45:00,772.8625,0.0,85.375,65.6075,775.51,70.99,0.0,74.0,70.0,0.0,70.57,84.0,69.0,85.0,68.0
885,2025-02-06 15:00:00,779.75,0.0,85.83333333333333,61.370000000000005,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.08666666666666,84.0,69.0,85.0,68.0
886,2025-02-06 15:15:00,781.1633333333333,0.0,85.66666666666667,63.903333333333336,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.08,84.0,69.0,85.0,68.0
887,2025-02-06 15:30:00,767.7433333333333,0.0,85.66666666666667,57.39000000000001,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.99333333333334,84.0,69.0,85.0,68.0
888,2025-02-06 15:45:00,770.5666666666666,0.0,85.5,57.20666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.52333333333333,84.0,69.0,85.0,68.0
889,2025-02-06 16:00:00,769.155,0.0,85.5,57.235,775.51,70.99,0.0,74.0,70.0,0.0,69.195,84.0,69.0,85.0,68.0
890,2025-02-06 16:15:00,784.515,0.0,85.25,57.2575,775.51,70.99,0.0,74.0,70.0,0.0,69.0425,84.0,69.0,85.0,68.0
891,2025-02-06 16:30:00,780.4533333333334,0.0,85.16666666666667,59.97666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.01,84.0,69.0,85.0,68.0
892,2025-02-06 16:45:00,778.3366666666667,0.0,85.66666666666667,67.25,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.30333333333333,84.0,69.0,85.0,68.0
893,2025-02-06 17:00:00,768.4466666666667,0.0,85.16666666666667,65.23666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.71666666666665,84.0,69.0,85.0,68.0
894,2025-02-06 17:15:00,769.86,0.0,85.66666666666667,62.6,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.59666666666666,84.0,69.0,85.0,68.0
895,2025-02-06 17:30:00,776.2133333333333,0.0,85.5,66.32000000000001,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.07,84.0,69.0,85.0,68.0
896,2025-02-06 17:45:00,763.5033333333334,0.0,85.16666666666667,61.28666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.16000000000001,84.0,69.0,85.0,68.0
897,2025-02-06 18:00:00,764.21,0.0,85.5,64.89,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.35333333333334,84.0,69.0,85.0,68.0
898,2025-02-06 18:15:00,782.5766666666667,0.0,86.0,63.73999999999999,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.66333333333334,84.0,69.0,85.0,68.0
899,2025-02-06 18:30:00,771.2733333333332,0.0,85.83333333333333,65.14999999999999,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.83999999999999,84.0,69.0,85.0,68.0
900,2025-02-06 18:45:00,767.7400000000001,0.0,86.16666666666667,63.48333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.39666666666666,84.0,69.0,85.0,68.0
