,time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
1554,2025-02-13 14:15:00,778.3366666666667,0.0,53.66666666666666,62.18333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.13666666666667,84.0,69.0,85.0,68.0
1555,2025-02-13 14:30:00,770.5666666666666,0.0,53.833333333333336,62.11000000000001,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.09333333333333,84.0,69.0,85.0,68.0
1556,2025-02-13 14:45:00,776.9233333333333,0.0,53.833333333333336,61.97,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.08,84.0,69.0,85.0,68.0
1557,2025-02-13 15:00:00,767.7399999999999,0.0,54.333333333333336,61.95666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.02333333333333,84.0,69.0,85.0,68.0
1558,2025-02-13 15:15:00,773.39,0.0,54.333333333333336,61.95,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.00333333333333,84.0,69.0,85.0,68.0
1559,2025-02-13 15:30:00,757.1466666666666,0.0,54.0,62.15,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.12666666666667,84.0,69.0,85.0,68.0
1560,2025-02-13 15:45:00,769.1533333333333,0.0,54.0,61.836666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.13000000000001,84.0,69.0,85.0,68.0
1561,2025-02-13 16:00:00,776.9233333333333,0.0,53.833333333333336,61.64000000000001,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.05666666666667,84.0,69.0,85.0,68.0
1562,2025-02-13 16:15:00,776.2133333333333,0.0,53.66666666666666,61.76666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.00333333333333,84.0,69.0,85.0,68.0
1563,2025-02-13 16:30:00,766.3266666666667,0.0,54.66666666666666,61.48,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.18,84.0,69.0,85.0,68.0
1564,2025-02-13 16:45:00,770.5666666666666,0.0,55.0,61.15333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.28666666666668,84.0,69.0,85.0,68.0
1565,2025-02-13 17:00:00,771.98,0.0,54.66666666666666,60.99333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.27333333333333,84.0,69.0,85.0,68.0
1566,2025-02-13 17:15:00,771.9766666666668,0.0,54.333333333333336,61.156666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.18,84.0,69.0,85.0,68.0
1567,2025-02-13 17:30:00,762.7966666666666,0.0,54.0,61.556666666666665,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.31666666666666,84.0,69.0,85.0,68.0
1568,2025-02-13 17:45:00,777.63,0.0,54.16666666666666,61.24666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.29333333333334,84.0,69.0,85.0,68.0
1569,2025-02-13 18:00:00,778.3366666666667,0.0,54.0,61.446666666666665,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.26333333333334,84.0,69.0,85.0,68.0
1570,2025-02-13 18:15:00,765.6233333333333,0.0,54.0,61.4,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.32666666666667,84.0,69.0,85.0,68.0
1571,2025-02-13 18:30:00,771.2733333333332,0.0,55.333333333333336,61.193333333333335,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.42,84.0,69.0,85.0,68.0
1572,2025-02-13 18:45:00,781.8666666666667,0.0,55.66666666666666,61.23333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.38666666666667,84.0,69.0,85.0,68.0
1573,2025-02-13 19:00:00,772.6833333333334,0.0,55.333333333333336,61.06333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.21666666666667,84.0,69.0,85.0,68.0
1574,2025-02-13 19:15:00,774.0966666666667,0.0,55.5,61.16,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.01,84.0,69.0,85.0,68.0
1575,2025-02-13 19:30:00,785.4,0.0,54.66666666666666,61.13,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.94333333333333,84.0,69.0,85.0,68.0
1576,2025-02-13 19:45:00,776.9233333333333,0.0,55.0,61.123333333333335,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.88,84.0,69.0,85.0,68.0
1577,2025-02-13 20:00:00,783.2800000000001,0.0,54.5,61.39333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.03333333333333,84.0,69.0,85.0,68.0
1578,2025-02-13 20:15:00,776.2166666666667,0.0,54.833333333333336,61.46,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.02666666666667,84.0,69.0,85.0,68.0
1579,2025-02-13 20:30:00,776.2166666666667,0.0,54.16666666666666,61.26333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.97333333333334,84.0,69.0,85.0,68.0
1580,2025-02-13 20:45:00,762.7933333333334,0.0,54.0,61.34,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.88,84.0,69.0,85.0,68.0
1581,2025-02-13 21:00:00,771.98,0.0,54.333333333333336,61.41666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.93333333333334,84.0,69.0,85.0,68.0
1582,2025-02-13 21:15:00,774.8033333333333,0.0,54.333333333333336,61.48,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.98333333333333,84.0,69.0,85.0,68.0
1583,2025-02-13 21:30:00,779.0433333333334,0.0,54.0,61.31999999999999,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.01,84.0,69.0,85.0,68.0
1584,2025-02-13 21:45:00,772.6833333333334,0.0,54.333333333333336,61.373333333333335,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.01666666666667,84.0,69.0,85.0,68.0
1585,2025-02-13 22:00:00,776.2166666666667,0.0,54.16666666666666,61.35333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.00333333333333,84.0,69.0,85.0,68.0
1586,2025-02-13 22:15:00,772.6866666666666,0.0,54.0,61.66666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.16666666666667,84.0,69.0,85.0,68.0
1587,2025-02-13 22:30:00,782.5733333333333,0.0,54.0,61.51333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.13666666666667,84.0,69.0,85.0,68.0
1588,2025-02-13 22:45:00,776.2166666666667,0.0,54.333333333333336,61.45333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.17666666666666,84.0,69.0,85.0,68.0
1589,2025-02-13 23:00:00,786.1066666666667,0.0,54.0,61.35666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.10000000000001,84.0,69.0,85.0,68.0
1590,2025-02-13 23:15:00,777.6266666666667,0.0,54.0,61.11333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.00333333333333,84.0,69.0,85.0,68.0
1591,2025-02-13 23:30:00,783.9866666666667,0.0,54.333333333333336,60.79999999999999,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.88,84.0,69.0,85.0,68.0
1592,2025-02-13 23:45:00,777.6266666666667,0.0,54.833333333333336,60.76666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.83999999999999,84.0,69.0,85.0,68.0
1593,2025-02-14 00:00:00,779.0433333333334,0.0,55.5,60.55,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.85,84.0,69.0,85.0,68.0
1594,2025-02-14 00:15:00,774.0966666666667,0.0,55.16666666666666,60.47666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.73333333333333,84.0,69.0,85.0,68.0
1595,2025-02-14 00:30:00,771.98,0.0,54.833333333333336,60.47666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.71333333333332,84.0,69.0,85.0,68.0
1596,2025-02-14 00:45:00,767.0366666666665,0.0,54.66666666666666,60.36666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.61666666666667,84.0,69.0,85.0,68.0
1597,2025-02-14 01:00:00,776.9233333333333,0.0,54.5,60.053333333333335,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.66666666666667,84.0,69.0,85.0,68.0
1598,2025-02-14 01:15:00,777.63,0.0,54.16666666666666,59.91333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.88,84.0,69.0,85.0,68.0
1599,2025-02-14 01:30:00,771.9766666666666,0.0,54.5,59.9,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.77333333333333,84.0,69.0,85.0,68.0
1600,2025-02-14 01:45:00,775.5066666666667,0.0,54.66666666666666,59.86333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.74,84.0,69.0,85.0,68.0
1601,2025-02-14 02:00:00,771.98,0.0,55.0,59.75,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.65333333333332,84.0,69.0,85.0,68.0
1602,2025-02-14 02:15:00,771.98,0.0,55.66666666666666,59.693333333333335,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.50666666666666,84.0,69.0,85.0,68.0
1603,2025-02-14 02:30:00,776.9233333333333,0.0,55.66666666666666,59.75666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.47,84.0,69.0,85.0,68.0
1604,2025-02-14 02:45:00,771.2733333333334,0.0,55.833333333333336,59.60666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.43,84.0,69.0,85.0,68.0
1605,2025-02-14 03:00:00,770.5666666666666,0.0,55.5,59.580000000000005,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.43,84.0,69.0,85.0,68.0
1606,2025-02-14 03:15:00,768.4466666666667,0.0,55.16666666666666,59.51,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.42666666666668,84.0,69.0,85.0,68.0
1607,2025-02-14 03:30:00,773.39,0.0,55.0,59.54666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.32666666666667,84.0,69.0,85.0,68.0
1608,2025-02-14 03:45:00,778.3333333333334,0.0,54.833333333333336,59.47,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.31,84.0,69.0,85.0,68.0
1609,2025-02-14 04:00:00,769.8566666666667,0.0,55.0,59.38,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.31,84.0,69.0,85.0,68.0
1610,2025-02-14 04:15:00,772.6833333333334,0.0,55.16666666666666,59.36666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.37,84.0,69.0,85.0,68.0
1611,2025-02-14 04:30:00,769.1566666666666,0.0,55.5,59.38333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.32,84.0,69.0,85.0,68.0
1612,2025-02-14 04:45:00,774.8033333333333,0.0,55.5,59.333333333333336,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.31666666666666,84.0,69.0,85.0,68.0
1613,2025-02-14 05:00:00,780.4566666666666,0.0,55.66666666666666,59.32,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.31666666666666,84.0,69.0,85.0,68.0
1614,2025-02-14 05:15:00,772.6866666666666,0.0,55.16666666666666,59.19333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.28,84.0,69.0,85.0,68.0
1615,2025-02-14 05:30:00,777.63,0.0,55.16666666666666,59.13,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.22666666666667,84.0,69.0,85.0,68.0
1616,2025-02-14 05:45:00,783.2800000000001,0.0,55.333333333333336,58.946666666666665,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.2,84.0,69.0,85.0,68.0
1617,2025-02-14 06:00:00,766.3266666666667,0.0,55.16666666666666,59.04666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.16000000000001,84.0,69.0,85.0,68.0
1618,2025-02-14 06:15:00,783.9833333333332,0.0,55.333333333333336,58.89333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.05,84.0,69.0,85.0,68.0
1619,2025-02-14 06:30:00,771.2733333333332,0.0,55.0,58.876666666666665,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.05,84.0,69.0,85.0,68.0
1620,2025-02-14 06:45:00,765.6233333333333,0.0,55.16666666666666,58.653333333333336,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.07666666666667,84.0,69.0,85.0,68.0
1621,2025-02-14 07:00:00,774.0933333333332,0.0,55.66666666666666,58.53333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.05,84.0,69.0,85.0,68.0
1622,2025-02-14 07:15:00,783.2800000000001,0.0,55.66666666666666,58.303333333333335,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.04666666666667,84.0,69.0,85.0,68.0
1623,2025-02-14 07:30:00,779.0433333333334,0.0,55.833333333333336,58.25333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.04666666666667,84.0,69.0,85.0,68.0
1624,2025-02-14 07:45:00,783.2766666666666,0.0,55.5,58.376666666666665,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.04666666666667,84.0,69.0,85.0,68.0
1625,2025-02-14 08:00:00,770.5633333333334,0.0,55.66666666666666,58.333333333333336,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.05,84.0,69.0,85.0,68.0
1626,2025-02-14 08:15:00,777.63,0.0,55.5,58.31,775.5099999999999,70.99,0.0,74.0,70.0,0.0,67.94666666666667,84.0,69.0,85.0,68.0
1627,2025-02-14 08:30:00,781.1633333333333,0.0,55.5,58.23666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,67.95333333333333,84.0,69.0,85.0,68.0
1628,2025-02-14 08:45:00,769.8566666666666,0.0,56.0,58.06333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,67.96666666666668,84.0,69.0,85.0,68.0
1629,2025-02-14 09:00:00,783.9833333333332,0.0,56.333333333333336,57.95333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,67.90333333333332,84.0,69.0,85.0,68.0
1630,2025-02-14 09:15:00,775.5099999999999,0.0,56.333333333333336,57.92,775.5099999999999,70.99,0.0,74.0,70.0,0.0,67.93333333333334,84.0,69.0,85.0,68.0
1631,2025-02-14 09:30:00,768.4466666666667,0.0,58.66666666666666,57.75,775.5099999999999,70.99,0.0,74.0,70.0,0.0,67.89333333333333,84.0,69.0,85.0,68.0
1632,2025-02-14 09:45:00,775.5100000000001,0.0,56.66666666666666,57.82333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,67.78666666666668,84.0,69.0,85.0,68.0
1633,2025-02-14 10:00:00,777.6266666666667,0.0,56.16666666666666,57.65,775.5099999999999,70.99,0.0,74.0,70.0,0.0,67.83666666666666,84.0,69.0,85.0,68.0
1634,2025-02-14 10:15:00,779.75,0.0,56.16666666666666,57.65,775.5099999999999,70.99,0.0,74.0,70.0,0.0,67.77333333333333,84.0,69.0,85.0,68.0
1635,2025-02-14 10:30:00,786.1066666666666,0.0,57.333333333333336,57.6,775.5099999999999,70.99,0.0,74.0,70.0,0.0,67.77,84.0,69.0,85.0,68.0
1636,2025-02-14 10:45:00,770.5666666666666,0.0,57.0,57.46,775.5099999999999,70.99,0.0,74.0,70.0,0.0,67.77,84.0,69.0,85.0,68.0
1637,2025-02-14 11:00:00,767.7400000000001,0.0,56.333333333333336,57.53333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,67.76333333333334,84.0,69.0,85.0,68.0
1638,2025-02-14 11:15:00,776.9233333333333,0.0,56.5,57.35333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,67.82333333333334,84.0,69.0,85.0,68.0
1639,2025-02-14 11:30:00,775.5099999999999,0.0,56.5,57.43333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,67.85666666666667,84.0,69.0,85.0,68.0
1640,2025-02-14 11:45:00,771.98,0.0,56.333333333333336,57.25333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,67.72333333333334,84.0,69.0,85.0,68.0
1641,2025-02-14 12:00:00,784.69,0.0,56.5,57.22,775.5099999999999,70.99,0.0,74.0,70.0,0.0,67.52333333333333,84.0,69.0,85.0,68.0
1642,2025-02-14 12:15:00,772.6833333333334,0.0,56.0,57.25,775.5099999999999,70.99,0.0,74.0,70.0,0.0,67.51,84.0,69.0,85.0,68.0
1643,2025-02-14 12:30:00,770.5666666666666,0.0,55.66666666666666,57.303333333333335,775.5099999999999,70.99,0.0,74.0,70.0,0.0,67.51,84.0,69.0,85.0,68.0
1644,2025-02-14 12:45:00,771.27,0.0,56.0,57.35666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,67.41333333333334,84.0,69.0,85.0,68.0
1645,2025-02-14 13:00:00,770.5666666666666,0.0,57.16666666666666,57.68333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,67.32666666666667,84.0,69.0,85.0,68.0
1646,2025-02-14 13:15:00,769.1533333333333,0.0,56.5,58.06333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,67.18333333333334,84.0,69.0,85.0,68.0
1647,2025-02-14 13:30:00,771.9766666666666,0.0,56.0,58.376666666666665,775.5099999999999,70.99,0.0,74.0,70.0,0.0,67.19333333333334,84.0,69.0,85.0,68.0
1648,2025-02-14 13:45:00,783.2800000000001,0.0,56.16666666666666,58.583333333333336,775.5099999999999,70.99,0.0,74.0,70.0,0.0,67.10666666666667,84.0,69.0,85.0,68.0
1649,2025-02-14 14:00:00,779.7466666666666,0.0,57.0,58.77333333333333,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.07666666666667,84.0,69.0,85.0,68.0
1650,2025-02-14 14:15:00,779.75,0.0,56.66666666666666,59.04666666666666,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.1,84.0,69.0,85.0,68.0
1651,2025-02-14 14:30:00,771.9766666666666,0.0,56.16666666666666,59.82333333333333,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.11666666666666,84.0,69.0,85.0,68.0
1652,2025-02-14 14:45:00,776.9233333333333,0.0,55.5,59.95333333333334,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.09333333333332,84.0,69.0,85.0,68.0
1653,2025-02-14 15:00:00,778.3366666666667,0.0,55.0,60.05,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.18333333333332,84.0,69.0,85.0,68.0
1654,2025-02-14 15:15:00,779.7466666666666,0.0,55.333333333333336,60.25,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.34666666666666,84.0,69.0,85.0,68.0
1655,2025-02-14 15:30:00,769.1533333333333,0.0,56.5,60.68333333333334,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.46,84.0,69.0,85.0,68.0
1656,2025-02-14 15:45:00,768.4466666666667,0.0,56.16666666666666,61.25666666666667,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.65333333333332,84.0,69.0,85.0,68.0
1657,2025-02-14 16:00:00,760.6766666666666,0.0,56.333333333333336,61.406666666666666,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.74666666666667,84.0,69.0,85.0,68.0
1658,2025-02-14 16:15:00,773.39,0.0,56.333333333333336,61.82,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.90333333333332,84.0,69.0,85.0,68.0
1659,2025-02-14 16:30:00,765.6199999999999,0.0,56.16666666666666,62.03666666666667,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.99333333333333,84.0,69.0,85.0,68.0
1660,2025-02-14 16:45:00,774.8033333333333,0.0,56.5,62.46,775.5099999999999,66.99,0.0,74.0,70.0,0.0,68.05,84.0,69.0,85.0,68.0
1661,2025-02-14 17:00:00,764.2133333333333,0.0,56.5,62.81333333333333,775.5099999999999,66.99,0.0,74.0,70.0,0.0,68.16000000000001,84.0,69.0,85.0,68.0
1662,2025-02-14 17:15:00,774.8033333333333,0.0,56.66666666666666,62.98333333333333,775.5099999999999,66.99,0.0,74.0,70.0,0.0,68.17333333333333,84.0,69.0,85.0,68.0
1663,2025-02-14 17:30:00,766.3266666666667,0.0,57.0,63.71,775.5099999999999,66.99,0.0,74.0,70.0,0.0,68.22333333333333,84.0,69.0,85.0,68.0
1664,2025-02-14 17:45:00,774.1,0.0,56.833333333333336,63.75333333333333,775.5099999999999,66.99,0.0,74.0,70.0,0.0,68.54,84.0,69.0,85.0,68.0
1665,2025-02-14 18:00:00,782.5733333333334,0.0,56.66666666666666,64.07,775.5099999999999,66.99,0.0,74.0,70.0,0.0,68.77,84.0,69.0,85.0,68.0
1666,2025-02-14 18:15:00,781.8666666666667,0.0,56.833333333333336,64.39333333333333,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.06333333333333,84.0,69.0,85.0,68.0
1667,2025-02-14 18:30:00,788.2233333333334,0.0,56.833333333333336,64.33333333333333,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.08666666666666,84.0,69.0,85.0,68.0
1668,2025-02-14 18:45:00,774.8066666666667,0.0,56.5,64.72666666666667,775.5099999999999,66.99,0.0,74.0,70.0,0.0,68.97333333333334,84.0,69.0,85.0,68.0
1669,2025-02-14 19:00:00,766.3266666666667,0.0,56.16666666666666,64.83333333333333,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.13,84.0,69.0,85.0,68.0
1670,2025-02-14 19:15:00,771.9766666666666,0.0,56.0,64.89,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.07000000000001,84.0,69.0,85.0,68.0
1671,2025-02-14 19:30:00,763.5033333333334,0.0,56.16666666666666,64.69,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.11,84.0,69.0,85.0,68.0
1672,2025-02-14 19:45:00,776.9233333333333,0.0,56.5,64.39666666666666,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.25333333333333,84.0,69.0,85.0,68.0
1673,2025-02-14 20:00:00,779.04,0.0,56.0,64.44666666666666,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.28666666666668,84.0,69.0,85.0,68.0
1674,2025-02-14 20:15:00,777.63,0.0,56.0,64.47000000000001,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.35666666666667,84.0,69.0,85.0,68.0
1675,2025-02-14 20:30:00,776.9233333333333,0.0,55.833333333333336,64.33333333333333,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.41000000000001,84.0,69.0,85.0,68.0
1676,2025-02-14 20:45:00,770.5666666666666,0.0,55.66666666666666,64.23666666666666,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.28,84.0,69.0,85.0,68.0
1677,2025-02-14 21:00:00,771.2733333333332,0.0,55.5,64.36333333333333,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.28666666666668,84.0,69.0,85.0,68.0
1678,2025-02-14 21:15:00,777.63,0.0,55.66666666666666,64.33,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.37,84.0,69.0,85.0,68.0
1679,2025-02-14 21:30:00,778.3366666666667,0.0,55.833333333333336,64.25333333333333,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.28666666666668,84.0,69.0,85.0,68.0
1680,2025-02-14 21:45:00,757.1433333333334,0.0,56.16666666666666,64.07000000000001,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.3,84.0,69.0,85.0,68.0
1681,2025-02-14 22:00:00,769.15,0.0,56.16666666666666,64.08999999999999,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.29333333333334,84.0,69.0,85.0,68.0
1682,2025-02-14 22:15:00,775.5099999999999,0.0,56.66666666666666,64.04,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.46,84.0,69.0,85.0,68.0
1683,2025-02-14 22:30:00,766.3299999999999,0.0,56.833333333333336,64.10333333333334,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.63,84.0,69.0,85.0,68.0
1684,2025-02-14 22:45:00,771.2733333333332,0.0,57.0,64.16666666666667,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.44333333333334,84.0,69.0,85.0,68.0
1685,2025-02-14 23:00:00,767.7399999999999,0.0,56.833333333333336,64.02333333333333,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.33,84.0,69.0,85.0,68.0
1686,2025-02-14 23:15:00,771.98,0.0,56.5,63.95,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.28666666666668,84.0,69.0,85.0,68.0
1687,2025-02-14 23:30:00,769.1533333333333,0.0,56.5,63.830000000000005,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.26666666666667,84.0,69.0,85.0,68.0
1688,2025-02-14 23:45:00,765.6233333333333,0.0,56.66666666666666,63.76333333333333,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.23333333333333,84.0,69.0,85.0,68.0
1689,2025-02-15 00:00:00,767.7399999999999,0.0,56.833333333333336,63.74666666666667,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.27333333333333,84.0,69.0,85.0,68.0
1690,2025-02-15 00:15:00,780.4533333333334,0.0,56.66666666666666,63.71,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.28666666666668,84.0,69.0,85.0,68.0
1691,2025-02-15 00:30:00,771.2733333333332,0.0,57.0,63.64333333333334,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.29333333333334,84.0,69.0,85.0,68.0
1692,2025-02-15 00:45:00,774.0966666666667,0.0,57.333333333333336,63.63666666666666,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.44333333333334,84.0,69.0,85.0,68.0
1693,2025-02-15 01:00:00,767.7400000000001,0.0,57.833333333333336,63.67333333333334,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.66000000000001,84.0,69.0,85.0,68.0
1694,2025-02-15 01:15:00,771.2733333333332,0.0,57.833333333333336,63.70666666666667,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.66666666666667,84.0,69.0,85.0,68.0
1695,2025-02-15 01:30:00,756.4433333333333,0.0,57.66666666666666,63.66666666666666,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.33999999999999,84.0,69.0,85.0,68.0
1696,2025-02-15 01:45:00,781.8666666666667,0.0,57.66666666666666,63.69333333333333,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.25333333333333,84.0,69.0,85.0,68.0
1697,2025-02-15 02:00:00,776.2166666666667,0.0,57.5,63.653333333333336,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.17666666666666,84.0,69.0,85.0,68.0
1698,2025-02-15 02:15:00,771.98,0.0,57.833333333333336,63.65,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.15,84.0,69.0,85.0,68.0
1699,2025-02-15 02:30:00,769.8566666666666,0.0,57.66666666666666,63.56999999999999,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.15,84.0,69.0,85.0,68.0
1700,2025-02-15 02:45:00,774.8066666666667,0.0,57.5,63.64000000000001,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.15,84.0,69.0,85.0,68.0
1701,2025-02-15 03:00:00,769.1533333333333,0.0,57.5,63.7,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.15,84.0,69.0,85.0,68.0
1702,2025-02-15 03:15:00,779.75,0.0,57.66666666666666,63.77,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.15,84.0,69.0,85.0,68.0
1703,2025-02-15 03:30:00,770.5666666666666,0.0,58.0,63.7,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.15666666666668,84.0,69.0,85.0,68.0
1704,2025-02-15 03:45:00,774.0966666666667,0.0,57.833333333333336,63.693333333333335,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.21,84.0,69.0,85.0,68.0
1705,2025-02-15 04:00:00,771.27,0.0,58.333333333333336,63.72333333333333,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.21666666666665,84.0,69.0,85.0,68.0
1706,2025-02-15 04:15:00,777.63,0.0,58.16666666666666,63.74,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.24,84.0,69.0,85.0,68.0
1707,2025-02-15 04:30:00,769.1533333333333,0.0,58.5,63.89000000000001,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.26666666666667,84.0,69.0,85.0,68.0
1708,2025-02-15 04:45:00,772.6833333333334,0.0,59.16666666666666,63.85666666666666,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.26666666666667,84.0,69.0,85.0,68.0
1709,2025-02-15 05:00:00,768.4466666666667,0.0,58.833333333333336,63.79,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.26,84.0,69.0,85.0,68.0
1710,2025-02-15 05:15:00,773.39,0.0,58.833333333333336,63.84666666666666,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.26,84.0,69.0,85.0,68.0
1711,2025-02-15 05:30:00,765.6233333333333,0.0,58.66666666666666,64.02666666666667,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.28666666666668,84.0,69.0,85.0,68.0
1712,2025-02-15 05:45:00,776.9233333333333,0.0,58.333333333333336,63.92666666666667,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.3,84.0,69.0,85.0,68.0
1713,2025-02-15 06:00:00,774.1,0.0,58.5,63.84,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.29333333333334,84.0,69.0,85.0,68.0
1714,2025-02-15 06:15:00,774.8033333333333,0.0,58.333333333333336,63.75666666666667,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.28,84.0,69.0,85.0,68.0
1715,2025-02-15 06:30:00,776.9200000000001,0.0,58.333333333333336,63.85,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.26666666666667,84.0,69.0,85.0,68.0
1716,2025-02-15 06:45:00,767.7399999999999,0.0,58.16666666666666,64.03333333333335,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.28,84.0,69.0,85.0,68.0
1717,2025-02-15 07:00:00,781.8666666666667,0.0,58.5,63.80666666666667,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.29666666666667,84.0,69.0,85.0,68.0
1718,2025-02-15 07:15:00,765.6233333333333,0.0,58.16666666666666,63.80666666666667,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.31666666666666,84.0,69.0,85.0,68.0
1719,2025-02-15 07:30:00,789.6333333333333,0.0,58.16666666666666,63.836666666666666,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.3,84.0,69.0,85.0,68.0
1720,2025-02-15 07:45:00,788.2199999999999,0.0,58.333333333333336,63.99,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.3,84.0,69.0,85.0,68.0
1721,2025-02-15 08:00:00,762.0933333333332,0.0,58.333333333333336,64.12333333333333,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.41000000000001,84.0,69.0,85.0,68.0
1722,2025-02-15 08:15:00,767.0366666666665,0.0,58.66666666666666,64.05666666666667,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.44,84.0,69.0,85.0,68.0
1723,2025-02-15 08:30:00,775.5099999999999,0.0,59.333333333333336,63.78,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.39999999999999,84.0,69.0,85.0,68.0
1724,2025-02-15 08:45:00,778.3333333333334,0.0,59.0,64.11666666666667,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.39333333333333,84.0,69.0,85.0,68.0
1725,2025-02-15 09:00:00,776.2166666666667,0.0,58.66666666666666,64.19,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.4,84.0,69.0,85.0,68.0
1726,2025-02-15 09:15:00,774.0966666666667,0.0,58.833333333333336,64.04666666666667,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.39,84.0,69.0,85.0,68.0
1727,2025-02-15 09:30:00,773.39,0.0,58.5,63.84333333333333,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.39,84.0,69.0,85.0,68.0
1728,2025-02-15 09:45:00,774.8033333333333,0.0,58.66666666666666,63.67,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.33666666666666,84.0,69.0,85.0,68.0
1729,2025-02-15 10:00:00,776.2166666666667,0.0,58.833333333333336,63.68333333333334,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.31666666666666,84.0,69.0,85.0,68.0
1730,2025-02-15 10:15:00,776.9233333333333,0.0,59.0,63.59666666666667,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.33,84.0,69.0,85.0,68.0
1731,2025-02-15 10:30:00,781.16,0.0,59.0,63.47333333333333,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.3,84.0,69.0,85.0,68.0
1732,2025-02-15 10:45:00,770.5666666666666,0.0,59.0,63.42666666666667,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.29666666666667,84.0,69.0,85.0,68.0
1733,2025-02-15 11:00:00,771.9766666666666,0.0,59.0,63.47666666666667,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.3,84.0,69.0,85.0,68.0
1734,2025-02-15 11:15:00,784.69,0.0,58.833333333333336,63.48333333333333,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.29333333333334,84.0,69.0,85.0,68.0
1735,2025-02-15 11:30:00,769.1533333333333,0.0,59.0,63.57333333333333,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.39333333333333,84.0,69.0,85.0,68.0
1736,2025-02-15 11:45:00,775.5099999999999,0.0,59.0,63.5,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.37,84.0,69.0,85.0,68.0
1737,2025-02-15 12:00:00,776.9233333333333,0.0,58.833333333333336,63.78,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.39,84.0,69.0,85.0,68.0
1738,2025-02-15 12:15:00,777.63,0.0,58.833333333333336,63.77,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.38333333333334,84.0,69.0,85.0,68.0
1739,2025-02-15 12:30:00,772.6833333333334,0.0,58.66666666666666,63.723333333333336,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.39,84.0,69.0,85.0,68.0
1740,2025-02-15 12:45:00,771.9766666666666,0.0,58.66666666666666,63.74666666666667,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.39666666666666,84.0,69.0,85.0,68.0
1741,2025-02-15 13:00:00,776.2166666666667,0.0,58.5,63.78,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.40333333333334,84.0,69.0,85.0,68.0
1742,2025-02-15 13:15:00,766.3266666666667,0.0,58.5,63.92666666666667,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.40666666666668,84.0,69.0,85.0,68.0
1743,2025-02-15 13:30:00,772.6833333333334,0.0,58.833333333333336,63.973333333333336,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.42,84.0,69.0,85.0,68.0
1744,2025-02-15 13:45:00,772.6833333333334,0.0,58.16666666666666,63.91,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.42666666666666,84.0,69.0,85.0,68.0
1745,2025-02-15 14:00:00,764.21,0.0,58.16666666666666,63.74666666666667,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.43333333333334,84.0,69.0,85.0,68.0
1746,2025-02-15 14:15:00,780.4566666666666,0.0,57.833333333333336,63.72,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.42666666666666,84.0,69.0,85.0,68.0
1747,2025-02-15 14:30:00,788.9266666666667,0.0,57.66666666666666,63.89333333333334,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.42,84.0,69.0,85.0,68.0
1748,2025-02-15 14:45:00,767.0333333333333,0.0,57.66666666666666,63.91333333333333,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.42,84.0,69.0,85.0,68.0
1749,2025-02-15 15:00:00,788.2233333333334,0.0,57.66666666666666,63.89000000000001,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.42,84.0,69.0,85.0,68.0
1750,2025-02-15 15:15:00,778.3333333333334,0.0,57.333333333333336,63.97666666666667,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.41333333333334,84.0,69.0,85.0,68.0
1751,2025-02-15 15:30:00,776.2166666666667,0.0,57.16666666666666,64.17,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.42,84.0,69.0,85.0,68.0
1752,2025-02-15 15:45:00,774.0966666666667,0.0,57.5,64.44333333333333,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.43333333333334,84.0,69.0,85.0,68.0
1753,2025-02-15 16:00:00,780.4533333333334,0.0,57.333333333333336,64.63666666666667,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.55666666666666,84.0,69.0,85.0,68.0
1754,2025-02-15 16:15:00,775.5099999999999,0.0,57.0,64.70666666666666,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.57,84.0,69.0,85.0,68.0
1755,2025-02-15 16:30:00,777.63,0.0,57.0,64.89666666666666,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.57333333333332,84.0,69.0,85.0,68.0
1756,2025-02-15 16:45:00,773.3866666666667,0.0,57.0,64.81333333333333,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.63333333333334,84.0,69.0,85.0,68.0
1757,2025-02-15 17:00:00,783.9866666666667,0.0,56.833333333333336,65.02333333333333,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.66000000000001,84.0,69.0,85.0,68.0
1758,2025-02-15 17:15:00,774.1,0.0,56.66666666666666,65.17,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.69,84.0,69.0,85.0,68.0
1759,2025-02-15 17:30:00,781.16,0.0,56.5,65.18333333333334,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.70333333333333,84.0,69.0,85.0,68.0
1760,2025-02-15 17:45:00,778.3333333333334,0.0,56.16666666666666,65.14333333333333,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.71,84.0,69.0,85.0,68.0
1761,2025-02-15 18:00:00,773.39,0.0,56.16666666666666,65.3,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.69666666666666,84.0,69.0,85.0,68.0
1762,2025-02-15 18:15:00,760.6766666666667,0.0,56.333333333333336,65.56333333333333,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.71666666666665,84.0,69.0,85.0,68.0
1763,2025-02-15 18:30:00,769.86,0.0,56.333333333333336,65.84666666666666,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.82666666666667,84.0,69.0,85.0,68.0
1764,2025-02-15 18:45:00,775.5099999999999,0.0,56.0,66.07000000000001,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.86666666666666,84.0,69.0,85.0,68.0
1765,2025-02-15 19:00:00,782.5733333333334,0.0,56.16666666666666,66.46666666666665,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.95333333333333,84.0,69.0,85.0,68.0
1766,2025-02-15 19:15:00,783.2766666666666,0.0,56.0,66.98666666666666,775.5099999999999,66.99,0.0,74.0,70.0,0.0,70.06,84.0,69.0,85.0,68.0
1767,2025-02-15 19:30:00,774.0966666666667,0.0,55.833333333333336,66.74000000000001,775.5099999999999,66.99,0.0,74.0,70.0,0.0,70.18,84.0,69.0,85.0,68.0
1768,2025-02-15 19:45:00,771.98,0.0,56.0,66.84333333333335,775.5099999999999,66.99,0.0,74.0,70.0,0.0,70.21666666666667,84.0,69.0,85.0,68.0
1769,2025-02-15 20:00:00,771.9766666666666,0.0,56.333333333333336,67.05,775.5099999999999,66.99,0.0,74.0,70.0,0.0,70.25,84.0,69.0,85.0,68.0
1770,2025-02-15 20:15:00,771.9766666666666,0.0,56.0,67.16333333333334,775.5099999999999,66.99,0.0,74.0,70.0,0.0,70.26333333333334,84.0,69.0,85.0,68.0
1771,2025-02-15 20:30:00,782.5733333333334,0.0,56.0,67.39999999999999,775.5099999999999,66.99,0.0,74.0,70.0,0.0,70.28,84.0,69.0,85.0,68.0
1772,2025-02-15 20:45:00,780.4566666666666,0.0,56.0,67.64666666666666,775.5099999999999,66.99,0.0,74.0,70.0,0.0,70.36,84.0,69.0,85.0,68.0
1773,2025-02-15 21:00:00,775.5099999999999,0.0,55.66666666666666,67.86,775.5099999999999,66.99,0.0,74.0,70.0,0.0,70.39,84.0,69.0,85.0,68.0
1774,2025-02-15 21:15:00,781.8666666666667,0.0,55.333333333333336,67.80666666666667,775.5099999999999,66.99,0.0,74.0,70.0,0.0,70.47666666666667,84.0,69.0,85.0,68.0
1775,2025-02-15 21:30:00,777.63,0.0,55.0,67.83333333333333,775.5099999999999,66.99,0.0,74.0,70.0,0.0,70.52,84.0,69.0,85.0,68.0
1776,2025-02-15 21:45:00,776.2133333333335,0.0,55.0,67.75999999999999,775.5099999999999,66.99,0.0,74.0,70.0,0.0,70.53333333333335,84.0,69.0,85.0,68.0
1777,2025-02-15 22:00:00,767.0366666666665,0.0,54.833333333333336,67.78333333333333,775.5099999999999,66.99,0.0,74.0,70.0,0.0,70.53333333333335,84.0,69.0,85.0,68.0
1778,2025-02-15 22:15:00,768.4466666666667,0.0,54.5,67.54666666666667,775.5099999999999,66.99,0.0,74.0,70.0,0.0,70.51333333333334,84.0,69.0,85.0,68.0
1779,2025-02-15 22:30:00,768.4466666666667,0.0,54.16666666666666,67.41666666666667,775.5099999999999,66.99,0.0,74.0,70.0,0.0,70.54,84.0,69.0,85.0,68.0
1780,2025-02-15 22:45:00,769.1533333333333,0.0,53.833333333333336,67.13333333333334,775.5099999999999,66.99,0.0,74.0,70.0,0.0,70.54666666666667,84.0,69.0,85.0,68.0
1781,2025-02-15 23:00:00,775.5133333333333,0.0,54.0,67.29,775.5099999999999,66.99,0.0,74.0,70.0,0.0,70.52,84.0,69.0,85.0,68.0
1782,2025-02-15 23:15:00,776.9200000000001,0.0,53.66666666666666,67.35000000000001,775.5099999999999,66.99,0.0,74.0,70.0,0.0,70.48666666666666,84.0,69.0,85.0,68.0
1783,2025-02-15 23:30:00,776.2166666666667,0.0,53.5,67.39999999999999,775.5099999999999,66.99,0.0,74.0,70.0,0.0,70.44,84.0,69.0,85.0,68.0
1784,2025-02-15 23:45:00,775.5099999999999,0.0,53.66666666666666,67.48666666666666,775.5099999999999,66.99,0.0,74.0,70.0,0.0,70.53333333333335,84.0,69.0,85.0,68.0
1785,2025-02-16 00:00:00,764.21,0.0,53.333333333333336,67.43,775.5099999999999,66.99,0.0,74.0,70.0,0.0,70.49333333333334,84.0,69.0,85.0,68.0
1786,2025-02-16 00:15:00,776.9200000000001,0.0,53.16666666666666,67.52999999999999,775.5099999999999,66.99,0.0,74.0,70.0,0.0,70.49,84.0,69.0,85.0,68.0
1787,2025-02-16 00:30:00,767.7399999999999,0.0,53.0,67.57666666666667,775.5099999999999,66.99,0.0,74.0,70.0,0.0,70.50666666666666,84.0,69.0,85.0,68.0
1788,2025-02-16 00:45:00,778.3366666666667,0.0,53.0,67.61,775.5099999999999,66.99,0.0,74.0,70.0,0.0,70.50666666666666,84.0,69.0,85.0,68.0
1789,2025-02-16 01:00:00,775.5099999999999,0.0,53.0,67.57333333333334,775.5099999999999,66.99,0.0,74.0,70.0,0.0,70.51333333333334,84.0,69.0,85.0,68.0
1790,2025-02-16 01:15:00,777.63,0.0,52.833333333333336,67.25,775.5099999999999,66.99,0.0,74.0,70.0,0.0,70.5,84.0,69.0,85.0,68.0
1791,2025-02-16 01:30:00,764.21,0.0,52.66666666666666,66.87,775.5099999999999,66.99,0.0,74.0,70.0,0.0,70.50333333333333,84.0,69.0,85.0,68.0
1792,2025-02-16 01:45:00,778.3366666666667,0.0,52.66666666666666,67.09333333333332,775.5099999999999,66.99,0.0,74.0,70.0,0.0,70.39666666666666,84.0,69.0,85.0,68.0
1793,2025-02-16 02:00:00,773.39,0.0,52.5,67.16,775.5099999999999,66.99,0.0,74.0,70.0,0.0,70.38666666666667,84.0,69.0,85.0,68.0
1794,2025-02-16 02:15:00,774.8066666666667,0.0,52.5,67.21666666666667,775.5099999999999,66.99,0.0,74.0,70.0,0.0,70.41000000000001,84.0,69.0,85.0,68.0
1795,2025-02-16 02:30:00,774.1,0.0,52.5,67.26666666666667,775.5099999999999,66.99,0.0,74.0,70.0,0.0,70.5,84.0,69.0,85.0,68.0
1796,2025-02-16 02:45:00,771.27,0.0,52.5,67.20333333333333,775.5099999999999,66.99,0.0,74.0,70.0,0.0,70.44666666666667,84.0,69.0,85.0,68.0
1797,2025-02-16 03:00:00,783.2766666666666,0.0,52.0,67.22,775.5099999999999,66.99,0.0,74.0,70.0,0.0,70.45333333333333,84.0,69.0,85.0,68.0
1798,2025-02-16 03:15:00,778.3333333333334,0.0,52.16666666666666,67.17333333333333,775.5099999999999,66.99,0.0,74.0,70.0,0.0,70.45666666666666,84.0,69.0,85.0,68.0
1799,2025-02-16 03:30:00,778.3366666666667,0.0,51.833333333333336,67.25,775.5099999999999,66.99,0.0,74.0,70.0,0.0,70.43666666666667,84.0,69.0,85.0,68.0
1800,2025-02-16 03:45:00,770.5633333333334,0.0,52.0,67.20333333333333,775.5099999999999,66.99,0.0,74.0,70.0,0.0,70.42333333333333,84.0,69.0,85.0,68.0
1801,2025-02-16 04:00:00,776.2166666666667,0.0,52.333333333333336,67.16000000000001,775.5099999999999,66.99,0.0,74.0,70.0,0.0,70.39,84.0,69.0,85.0,68.0
1802,2025-02-16 04:15:00,767.7400000000001,0.0,52.16666666666666,67.16000000000001,775.5099999999999,66.99,0.0,74.0,70.0,0.0,70.39666666666666,84.0,69.0,85.0,68.0
1803,2025-02-16 04:30:00,765.6233333333333,0.0,51.833333333333336,67.21,775.5099999999999,66.99,0.0,74.0,70.0,0.0,70.39,84.0,69.0,85.0,68.0
1804,2025-02-16 04:45:00,771.98,0.0,52.0,67.03666666666668,775.5099999999999,66.99,0.0,74.0,70.0,0.0,70.44666666666667,84.0,69.0,85.0,68.0
1805,2025-02-16 05:00:00,772.6866666666666,0.0,52.0,66.93666666666667,775.5099999999999,66.99,0.0,74.0,70.0,0.0,70.51333333333334,84.0,69.0,85.0,68.0
1806,2025-02-16 05:15:00,771.98,0.0,52.16666666666666,66.94666666666666,775.5099999999999,66.99,0.0,74.0,70.0,0.0,70.44666666666667,84.0,69.0,85.0,68.0
1807,2025-02-16 05:30:00,777.63,0.0,52.16666666666666,66.96,775.5099999999999,66.99,0.0,74.0,70.0,0.0,70.39,84.0,69.0,85.0,68.0
1808,2025-02-16 05:45:00,762.7966666666666,0.0,52.16666666666666,66.96,775.5099999999999,66.99,0.0,74.0,70.0,0.0,70.39666666666666,84.0,69.0,85.0,68.0
1809,2025-02-16 06:00:00,773.39,0.0,52.16666666666666,66.85000000000001,775.5099999999999,66.99,0.0,74.0,70.0,0.0,70.38666666666667,84.0,69.0,85.0,68.0
1810,2025-02-16 06:15:00,772.6833333333334,0.0,52.333333333333336,66.82000000000001,775.5099999999999,66.99,0.0,74.0,70.0,0.0,70.37666666666667,84.0,69.0,85.0,68.0
1811,2025-02-16 06:30:00,774.0966666666667,0.0,52.16666666666666,66.63333333333333,775.5099999999999,66.99,0.0,74.0,70.0,0.0,70.38666666666667,84.0,69.0,85.0,68.0
1812,2025-02-16 06:45:00,778.3366666666667,0.0,52.5,66.33666666666666,775.5099999999999,66.99,0.0,74.0,70.0,0.0,70.3,84.0,69.0,85.0,68.0
1813,2025-02-16 07:00:00,766.3299999999999,0.0,52.5,66.29333333333334,775.5099999999999,66.99,0.0,74.0,70.0,0.0,70.25,84.0,69.0,85.0,68.0
1814,2025-02-16 07:15:00,771.9766666666666,0.0,52.333333333333336,66.33666666666666,775.5099999999999,66.99,0.0,74.0,70.0,0.0,70.25666666666666,84.0,69.0,85.0,68.0
1815,2025-02-16 07:30:00,759.9733333333334,0.0,52.333333333333336,66.33333333333333,775.5099999999999,66.99,0.0,74.0,70.0,0.0,70.25666666666666,84.0,69.0,85.0,68.0
1816,2025-02-16 07:45:00,781.8666666666667,0.0,52.833333333333336,66.33666666666666,775.5099999999999,66.99,0.0,74.0,70.0,0.0,70.23,84.0,69.0,85.0,68.0
1817,2025-02-16 08:00:00,767.7399999999999,0.0,52.833333333333336,66.58666666666666,775.5099999999999,66.99,0.0,74.0,70.0,0.0,70.14999999999999,84.0,69.0,85.0,68.0
1818,2025-02-16 08:15:00,769.8633333333333,0.0,53.0,66.52333333333333,775.5099999999999,66.99,0.0,74.0,70.0,0.0,70.12,84.0,69.0,85.0,68.0
1819,2025-02-16 08:30:00,776.2166666666667,0.0,53.0,66.51,775.5099999999999,66.99,0.0,74.0,70.0,0.0,70.23,84.0,69.0,85.0,68.0
1820,2025-02-16 08:45:00,774.0966666666667,0.0,53.0,66.43333333333334,775.5099999999999,66.99,0.0,74.0,70.0,0.0,70.19,84.0,69.0,85.0,68.0
1821,2025-02-16 09:00:00,774.8033333333333,0.0,53.0,66.45666666666666,775.5099999999999,66.99,0.0,74.0,70.0,0.0,70.20666666666666,84.0,69.0,85.0,68.0
1822,2025-02-16 09:15:00,781.16,0.0,53.333333333333336,66.34666666666668,775.5099999999999,66.99,0.0,74.0,70.0,0.0,70.12,84.0,69.0,85.0,68.0
1823,2025-02-16 09:30:00,771.2733333333332,0.0,53.16666666666666,66.10333333333334,775.5099999999999,66.99,0.0,74.0,70.0,0.0,70.11666666666667,84.0,69.0,85.0,68.0
1824,2025-02-16 09:45:00,776.2166666666667,0.0,53.16666666666666,65.75333333333333,775.5099999999999,66.99,0.0,74.0,70.0,0.0,70.11666666666667,84.0,69.0,85.0,68.0
1825,2025-02-16 10:00:00,764.9166666666666,0.0,53.0,65.17,775.5099999999999,66.99,0.0,74.0,70.0,0.0,70.11666666666667,84.0,69.0,85.0,68.0
1826,2025-02-16 10:15:00,781.8666666666667,0.0,52.833333333333336,64.65333333333332,775.5099999999999,66.99,0.0,74.0,70.0,0.0,70.05666666666667,84.0,69.0,85.0,68.0
1827,2025-02-16 10:30:00,775.5133333333333,0.0,53.0,64.26333333333334,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.94333333333333,84.0,69.0,85.0,68.0
1828,2025-02-16 10:45:00,776.9233333333333,0.0,52.833333333333336,63.25333333333333,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.82666666666667,84.0,69.0,85.0,68.0
1829,2025-02-16 11:00:00,773.39,0.0,52.66666666666666,63.13333333333333,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.77666666666666,84.0,69.0,85.0,68.0
1830,2025-02-16 11:15:00,775.5099999999999,0.0,52.66666666666666,62.76,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.63333333333333,84.0,69.0,85.0,68.0
1831,2025-02-16 11:30:00,776.2133333333333,0.0,52.833333333333336,62.74333333333333,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.57,84.0,69.0,85.0,68.0
1832,2025-02-16 11:45:00,775.5099999999999,0.0,52.5,62.54,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.45666666666666,84.0,69.0,85.0,68.0
1833,2025-02-16 12:00:00,774.8000000000001,0.0,51.833333333333336,62.156666666666666,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.41333333333334,84.0,69.0,85.0,68.0
1834,2025-02-16 12:15:00,783.9833333333332,0.0,51.66666666666666,61.79666666666666,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.32666666666667,84.0,69.0,85.0,68.0
1835,2025-02-16 12:30:00,771.98,0.0,52.0,61.61000000000001,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.26666666666667,84.0,69.0,85.0,68.0
1836,2025-02-16 12:45:00,776.2133333333333,0.0,51.5,61.91666666666666,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.18,84.0,69.0,85.0,68.0
1837,2025-02-16 13:00:00,774.0966666666667,0.0,51.0,62.156666666666666,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.15,84.0,69.0,85.0,68.0
1838,2025-02-16 13:15:00,778.3333333333334,0.0,51.333333333333336,62.333333333333336,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.14333333333333,84.0,69.0,85.0,68.0
1839,2025-02-16 13:30:00,775.5099999999999,0.0,51.16666666666666,62.53,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.13666666666667,84.0,69.0,85.0,68.0
1840,2025-02-16 13:45:00,771.9766666666666,0.0,51.16666666666666,62.60999999999999,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.12,84.0,69.0,85.0,68.0
1841,2025-02-16 14:00:00,779.7466666666666,0.0,51.0,62.38333333333333,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.12333333333333,84.0,69.0,85.0,68.0
1842,2025-02-16 14:15:00,766.3266666666667,0.0,51.0,62.56666666666666,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.10666666666667,84.0,69.0,85.0,68.0
1843,2025-02-16 14:30:00,776.2133333333333,0.0,51.0,62.69,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.12,84.0,69.0,85.0,68.0
1844,2025-02-16 14:45:00,773.39,0.0,51.16666666666666,62.63,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.12666666666667,84.0,69.0,85.0,68.0
1845,2025-02-16 15:00:00,776.2166666666667,0.0,51.5,62.376666666666665,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.10666666666667,84.0,69.0,85.0,68.0
1846,2025-02-16 15:15:00,778.3366666666667,0.0,51.333333333333336,62.52,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.05,84.0,69.0,85.0,68.0
1847,2025-02-16 15:30:00,773.3866666666667,0.0,51.5,62.38333333333333,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.03,84.0,69.0,85.0,68.0
1848,2025-02-16 15:45:00,759.9699999999999,0.0,51.5,62.18666666666667,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.01,84.0,69.0,85.0,68.0
1849,2025-02-16 16:00:00,771.2733333333334,0.0,51.833333333333336,62.52333333333333,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.01,84.0,69.0,85.0,68.0
1850,2025-02-16 16:15:00,778.3366666666667,0.0,52.16666666666666,62.50333333333333,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.01,84.0,69.0,85.0,68.0
1851,2025-02-16 16:30:00,779.04,0.0,52.16666666666666,62.82666666666666,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.01,84.0,69.0,85.0,68.0
1852,2025-02-16 16:45:00,782.5733333333334,0.0,52.5,62.23666666666666,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.01,84.0,69.0,85.0,68.0
1853,2025-02-16 17:00:00,771.9766666666666,0.0,52.333333333333336,62.156666666666666,775.5099999999999,66.99,0.0,74.0,70.0,0.0,68.99666666666667,84.0,69.0,85.0,68.0
1854,2025-02-16 17:15:00,777.63,0.0,52.5,62.26,775.5099999999999,66.99,0.0,74.0,70.0,0.0,68.96,84.0,69.0,85.0,68.0
1855,2025-02-16 17:30:00,780.4533333333334,0.0,52.5,62.083333333333336,775.5099999999999,66.99,0.0,74.0,70.0,0.0,68.92666666666666,84.0,69.0,85.0,68.0
1856,2025-02-16 17:45:00,776.2166666666667,0.0,52.333333333333336,62.17333333333334,775.5099999999999,66.99,0.0,74.0,70.0,0.0,68.89333333333333,84.0,69.0,85.0,68.0
1857,2025-02-16 18:00:00,767.0366666666665,0.0,52.333333333333336,62.18333333333334,775.5099999999999,66.99,0.0,74.0,70.0,0.0,68.88,84.0,69.0,85.0,68.0
1858,2025-02-16 18:15:00,773.39,0.0,52.0,62.26,775.5099999999999,66.99,0.0,74.0,70.0,0.0,68.88666666666667,84.0,69.0,85.0,68.0
1859,2025-02-16 18:30:00,786.1033333333334,0.0,52.16666666666666,62.45,775.5099999999999,66.99,0.0,74.0,70.0,0.0,68.88666666666667,84.0,69.0,85.0,68.0
1860,2025-02-16 18:45:00,779.04,0.0,52.0,62.46666666666667,775.5099999999999,66.99,0.0,74.0,70.0,0.0,68.93333333333334,84.0,69.0,85.0,68.0
1861,2025-02-16 19:00:00,774.8033333333333,0.0,52.16666666666666,62.39666666666667,775.5099999999999,66.99,0.0,74.0,70.0,0.0,68.88666666666667,84.0,69.0,85.0,68.0
1862,2025-02-16 19:15:00,773.39,0.0,52.0,62.07666666666668,775.5099999999999,66.99,0.0,74.0,70.0,0.0,68.89333333333333,84.0,69.0,85.0,68.0
1863,2025-02-16 19:30:00,778.3366666666667,0.0,52.0,62.03,775.5099999999999,66.99,0.0,74.0,70.0,0.0,68.87333333333333,84.0,69.0,85.0,68.0
1864,2025-02-16 19:45:00,770.5666666666666,0.0,52.16666666666666,62.18,775.5099999999999,66.99,0.0,74.0,70.0,0.0,68.85333333333334,84.0,69.0,85.0,68.0
1865,2025-02-16 20:00:00,769.86,0.0,52.0,62.09333333333333,775.5099999999999,66.99,0.0,74.0,70.0,0.0,68.84333333333332,84.0,69.0,85.0,68.0
1866,2025-02-16 20:15:00,767.7399999999999,0.0,52.0,61.623333333333335,775.5099999999999,66.99,0.0,74.0,70.0,0.0,68.83,84.0,69.0,85.0,68.0
1867,2025-02-16 20:30:00,777.6266666666667,0.0,52.16666666666666,61.54333333333333,775.5099999999999,66.99,0.0,74.0,70.0,0.0,68.79666666666667,84.0,69.0,85.0,68.0
1868,2025-02-16 20:45:00,769.8566666666666,0.0,52.0,61.72,775.5099999999999,66.99,0.0,74.0,70.0,0.0,68.75999999999999,84.0,69.0,85.0,68.0
1869,2025-02-16 21:00:00,766.3266666666667,0.0,52.0,61.86000000000001,775.5099999999999,66.99,0.0,74.0,70.0,0.0,68.74666666666667,84.0,69.0,85.0,68.0
1870,2025-02-16 21:15:00,771.2733333333332,0.0,52.0,61.696666666666665,775.5099999999999,66.99,0.0,74.0,70.0,0.0,68.74,84.0,69.0,85.0,68.0
1871,2025-02-16 21:30:00,772.6866666666666,0.0,52.0,61.75333333333333,775.5099999999999,66.99,0.0,74.0,70.0,0.0,68.73333333333333,84.0,69.0,85.0,68.0
1872,2025-02-16 21:45:00,780.4566666666666,0.0,51.66666666666666,61.74333333333334,775.5099999999999,66.99,0.0,74.0,70.0,0.0,68.69333333333334,84.0,69.0,85.0,68.0
1873,2025-02-16 22:00:00,780.4566666666666,0.0,51.5,61.803333333333335,775.5099999999999,66.99,0.0,74.0,70.0,0.0,68.64,84.0,69.0,85.0,68.0
1874,2025-02-16 22:15:00,770.5666666666666,0.0,51.5,61.49,775.5099999999999,66.99,0.0,74.0,70.0,0.0,68.60333333333334,84.0,69.0,85.0,68.0
1875,2025-02-16 22:30:00,776.2133333333333,0.0,51.5,61.51333333333334,775.5099999999999,66.99,0.0,74.0,70.0,0.0,68.59666666666668,84.0,69.0,85.0,68.0
1876,2025-02-16 22:45:00,767.035,0.0,51.5,61.565,775.51,66.99,0.0,74.0,70.0,0.0,68.61,84.0,69.0,85.0,68.0
