,time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
2511,2025-02-23 13:30:00,774.8033333333333,0.0,57.833333333333336,60.92666666666667,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.36333333333333,84.0,69.0,85.0,68.0
2512,2025-02-23 13:45:00,783.2800000000001,0.0,57.66666666666666,61.423333333333325,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.42,84.0,69.0,85.0,68.0
2513,2025-02-23 14:00:00,781.8633333333333,0.0,58.0,61.97666666666667,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.50333333333333,84.0,69.0,85.0,68.0
2514,2025-02-23 14:15:00,774.8033333333333,0.0,57.5,62.66,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.59,84.0,69.0,85.0,68.0
2515,2025-02-23 14:30:00,774.0966666666667,0.0,57.5,63.17,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.69666666666667,84.0,69.0,85.0,68.0
2516,2025-02-23 14:45:00,772.6833333333334,0.0,57.66666666666666,63.59,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.80333333333333,84.0,69.0,85.0,68.0
2517,2025-02-23 15:00:00,762.09,0.0,57.333333333333336,63.98333333333333,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.90333333333334,84.0,69.0,85.0,68.0
2518,2025-02-23 15:15:00,771.9766666666668,0.0,57.16666666666666,64.39999999999999,775.5099999999999,66.99,0.0,74.0,70.0,0.0,68.04333333333334,84.0,69.0,85.0,68.0
2519,2025-02-23 15:30:00,781.16,0.0,57.0,64.55,775.5099999999999,66.99,0.0,74.0,70.0,0.0,68.05666666666666,84.0,69.0,85.0,68.0
2520,2025-02-23 15:45:00,769.1533333333333,0.0,57.0,64.73666666666666,775.5099999999999,66.99,0.0,74.0,70.0,0.0,68.17,84.0,69.0,85.0,68.0
2521,2025-02-23 16:00:00,771.2733333333334,0.0,57.0,65.03,775.5099999999999,66.99,0.0,74.0,70.0,0.0,68.23,84.0,69.0,85.0,68.0
2522,2025-02-23 16:15:00,779.0433333333334,0.0,57.0,65.42,775.5099999999999,66.99,0.0,74.0,70.0,0.0,68.30666666666667,84.0,69.0,85.0,68.0
2523,2025-02-23 16:30:00,769.8633333333333,0.0,56.833333333333336,65.55333333333333,775.5099999999999,66.99,0.0,74.0,70.0,0.0,68.43,84.0,69.0,85.0,68.0
2524,2025-02-23 16:45:00,767.7399999999999,0.0,56.66666666666666,65.68333333333334,775.5099999999999,66.99,0.0,74.0,70.0,0.0,68.48666666666666,84.0,69.0,85.0,68.0
2525,2025-02-23 17:00:00,766.3266666666667,0.0,56.5,65.87666666666667,775.5099999999999,66.99,0.0,74.0,70.0,0.0,68.55333333333333,84.0,69.0,85.0,68.0
2526,2025-02-23 17:15:00,771.98,0.0,56.333333333333336,66.02666666666666,775.5099999999999,66.99,0.0,74.0,70.0,0.0,68.59333333333333,84.0,69.0,85.0,68.0
2527,2025-02-23 17:30:00,774.1,0.0,56.333333333333336,66.17666666666666,775.5099999999999,66.99,0.0,74.0,70.0,0.0,68.73333333333333,84.0,69.0,85.0,68.0
2528,2025-02-23 17:45:00,773.39,0.0,56.0,66.67666666666668,775.5099999999999,66.99,0.0,74.0,70.0,0.0,68.81666666666666,84.0,69.0,85.0,68.0
2529,2025-02-23 18:00:00,779.75,0.0,56.16666666666666,66.74,775.5099999999999,66.99,0.0,74.0,70.0,0.0,68.94666666666666,84.0,69.0,85.0,68.0
2530,2025-02-23 18:15:00,762.7966666666666,0.0,55.833333333333336,66.81666666666666,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.02666666666666,84.0,69.0,85.0,68.0
2531,2025-02-23 18:30:00,775.5100000000001,0.0,55.5,67.02999999999999,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.11666666666666,84.0,69.0,85.0,68.0
2532,2025-02-23 18:45:00,774.8033333333333,0.0,55.5,67.27,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.16333333333334,84.0,69.0,85.0,68.0
2533,2025-02-23 19:00:00,769.1533333333333,0.0,55.5,67.32333333333334,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.23666666666666,84.0,69.0,85.0,68.0
2534,2025-02-23 19:15:00,770.5666666666666,0.0,55.333333333333336,67.40333333333334,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.32666666666667,84.0,69.0,85.0,68.0
2535,2025-02-23 19:30:00,772.6833333333334,0.0,54.833333333333336,67.50666666666666,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.41333333333334,84.0,69.0,85.0,68.0
2536,2025-02-23 19:45:00,783.9833333333332,0.0,54.333333333333336,67.59333333333333,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.43333333333334,84.0,69.0,85.0,68.0
2537,2025-02-23 20:00:00,768.4466666666667,0.0,53.833333333333336,67.72333333333334,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.53666666666668,84.0,69.0,85.0,68.0
2538,2025-02-23 20:15:00,766.3299999999999,0.0,53.5,67.92,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.54333333333334,84.0,69.0,85.0,68.0
2539,2025-02-23 20:30:00,770.5666666666666,0.0,53.0,67.84666666666666,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.57,84.0,69.0,85.0,68.0
2540,2025-02-23 20:45:00,768.4466666666667,0.0,53.0,67.91000000000001,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.60333333333334,84.0,69.0,85.0,68.0
2541,2025-02-23 21:00:00,778.3366666666667,0.0,52.333333333333336,67.89666666666666,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.64666666666666,84.0,69.0,85.0,68.0
2542,2025-02-23 21:15:00,769.1533333333333,0.0,52.5,67.90333333333334,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.69,84.0,69.0,85.0,68.0
2543,2025-02-23 21:30:00,771.98,0.0,52.5,67.87333333333333,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.70333333333333,84.0,69.0,85.0,68.0
2544,2025-02-23 21:45:00,759.9733333333334,0.0,52.0,67.73,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.70333333333333,84.0,69.0,85.0,68.0
2545,2025-02-23 22:00:00,776.9233333333333,0.0,52.0,67.56666666666666,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.69666666666666,84.0,69.0,85.0,68.0
2546,2025-02-23 22:15:00,774.1,0.0,52.0,67.41333333333334,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.68666666666667,84.0,69.0,85.0,68.0
2547,2025-02-23 22:30:00,770.5666666666666,0.0,51.833333333333336,67.18,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.65666666666665,84.0,69.0,85.0,68.0
2548,2025-02-23 22:45:00,769.86,0.0,51.5,66.98,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.66666666666667,84.0,69.0,85.0,68.0
2549,2025-02-23 23:00:00,771.98,0.0,51.5,66.62,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.61333333333333,84.0,69.0,85.0,68.0
2550,2025-02-23 23:15:00,780.4533333333334,0.0,51.16666666666666,66.28,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.6,84.0,69.0,85.0,68.0
2551,2025-02-23 23:30:00,764.9133333333333,0.0,51.0,65.88666666666667,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.63333333333333,84.0,69.0,85.0,68.0
2552,2025-02-23 23:45:00,771.27,0.0,50.833333333333336,65.73666666666666,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.75,84.0,69.0,85.0,68.0
2553,2025-02-24 00:00:00,769.1533333333333,0.0,51.0,65.19333333333333,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.71666666666667,84.0,69.0,85.0,68.0
2554,2025-02-24 00:15:00,774.8000000000001,0.0,50.66666666666666,65.05666666666667,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.54333333333334,84.0,69.0,85.0,68.0
2555,2025-02-24 00:30:00,774.0966666666667,0.0,51.16666666666666,65.11,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.45666666666666,84.0,69.0,85.0,68.0
2556,2025-02-24 00:45:00,769.1533333333333,0.0,51.66666666666666,64.79666666666667,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.40333333333334,84.0,69.0,85.0,68.0
2557,2025-02-24 01:00:00,769.1533333333333,0.0,52.0,64.83333333333333,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.28666666666668,84.0,69.0,85.0,68.0
2558,2025-02-24 01:15:00,767.7366666666667,0.0,51.833333333333336,65.21,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.31,84.0,69.0,85.0,68.0
2559,2025-02-24 01:30:00,771.2733333333332,0.0,52.0,65.05,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.38666666666667,84.0,69.0,85.0,68.0
2560,2025-02-24 01:45:00,774.0966666666667,0.0,52.0,64.20333333333333,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.3,84.0,69.0,85.0,68.0
2561,2025-02-24 02:00:00,778.3333333333334,0.0,52.333333333333336,63.830000000000005,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.26666666666667,84.0,69.0,85.0,68.0
2562,2025-02-24 02:15:00,779.0433333333334,0.0,52.5,63.73666666666667,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.18,84.0,69.0,85.0,68.0
2563,2025-02-24 02:30:00,771.2733333333334,0.0,53.0,63.49,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.18,84.0,69.0,85.0,68.0
2564,2025-02-24 02:45:00,765.6199999999999,0.0,52.833333333333336,63.53,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.31,84.0,69.0,85.0,68.0
2565,2025-02-24 03:00:00,778.3333333333334,0.0,53.0,63.620000000000005,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.15666666666668,84.0,69.0,85.0,68.0
2566,2025-02-24 03:15:00,774.1,0.0,52.66666666666666,63.42,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.13333333333334,84.0,69.0,85.0,68.0
2567,2025-02-24 03:30:00,772.6866666666666,0.0,53.0,63.25666666666666,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.09333333333333,84.0,69.0,85.0,68.0
2568,2025-02-24 03:45:00,778.3333333333334,0.0,52.833333333333336,63.06666666666666,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.02333333333333,84.0,69.0,85.0,68.0
2569,2025-02-24 04:00:00,772.6833333333334,0.0,53.0,62.97666666666667,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.01,84.0,69.0,85.0,68.0
2570,2025-02-24 04:15:00,767.7399999999999,0.0,53.0,62.79666666666666,775.5099999999999,66.99,0.0,74.0,70.0,0.0,68.99666666666667,84.0,69.0,85.0,68.0
2571,2025-02-24 04:30:00,781.16,0.0,53.0,62.72,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.01,84.0,69.0,85.0,68.0
2572,2025-02-24 04:45:00,769.1533333333333,0.0,53.333333333333336,62.6,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.00333333333333,84.0,69.0,85.0,68.0
2573,2025-02-24 05:00:00,764.9166666666666,0.0,54.0,62.42666666666667,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.02,84.0,69.0,85.0,68.0
2574,2025-02-24 05:15:00,770.5633333333334,0.0,53.66666666666666,62.60666666666666,775.5099999999999,66.99,0.0,74.0,70.0,0.0,68.99,84.0,69.0,85.0,68.0
2575,2025-02-24 05:30:00,766.3299999999999,0.0,53.333333333333336,62.73666666666667,775.5099999999999,66.99,0.0,74.0,70.0,0.0,68.96,84.0,69.0,85.0,68.0
2576,2025-02-24 05:45:00,781.8666666666667,0.0,52.66666666666666,62.74666666666667,775.5099999999999,66.99,0.0,74.0,70.0,0.0,68.91666666666667,84.0,69.0,85.0,68.0
2577,2025-02-24 06:00:00,776.9266666666666,0.0,53.16666666666666,62.79333333333333,775.5099999999999,66.99,0.0,74.0,70.0,0.0,68.88,84.0,69.0,85.0,68.0
2578,2025-02-24 06:15:00,770.5666666666666,0.0,53.333333333333336,62.63666666666666,775.5099999999999,66.99,0.0,74.0,70.0,0.0,68.88,84.0,69.0,85.0,68.0
2579,2025-02-24 06:30:00,776.9200000000001,0.0,53.16666666666666,62.55,775.5099999999999,66.99,0.0,74.0,70.0,0.0,68.87333333333333,84.0,69.0,85.0,68.0
2580,2025-02-24 06:45:00,768.4466666666667,0.0,53.333333333333336,62.54666666666666,775.5099999999999,66.99,0.0,74.0,70.0,0.0,68.84333333333332,84.0,69.0,85.0,68.0
2581,2025-02-24 07:00:00,773.39,0.0,53.5,62.67,775.5099999999999,66.99,0.0,74.0,70.0,0.0,68.81666666666666,84.0,69.0,85.0,68.0
2582,2025-02-24 07:15:00,771.98,0.0,53.5,62.56333333333333,775.5099999999999,66.99,0.0,74.0,70.0,0.0,68.8,84.0,69.0,85.0,68.0
2583,2025-02-24 07:30:00,768.095,0.0,53.5,62.58,775.51,66.99,0.0,74.0,70.0,0.0,68.825,84.0,69.0,85.0,68.0
2584,2025-02-24 07:45:00,778.3333333333334,0.0,53.5,62.51,775.5099999999999,66.99,0.0,74.0,70.0,0.0,68.81,84.0,69.0,85.0,68.0
2585,2025-02-24 08:00:00,768.4433333333333,0.0,53.5,62.42,775.5099999999999,66.99,0.0,74.0,70.0,0.0,68.79333333333334,84.0,69.0,85.0,68.0
2586,2025-02-24 08:15:00,776.2166666666667,0.0,53.66666666666666,62.41333333333333,775.5099999999999,66.99,0.0,74.0,70.0,0.0,68.83999999999999,84.0,69.0,85.0,68.0
2587,2025-02-24 08:30:00,777.63,0.0,53.833333333333336,62.31,775.5099999999999,66.99,0.0,74.0,70.0,0.0,68.78666666666668,84.0,69.0,85.0,68.0
2588,2025-02-24 08:45:00,771.98,0.0,53.833333333333336,62.26666666666667,775.5099999999999,66.99,0.0,74.0,70.0,0.0,68.74,84.0,69.0,85.0,68.0
2589,2025-02-24 09:00:00,776.2166666666667,0.0,53.66666666666666,62.30666666666667,775.5099999999999,66.99,0.0,74.0,70.0,0.0,68.79333333333334,84.0,69.0,85.0,68.0
2590,2025-02-24 09:15:00,774.1,0.0,52.5,62.153333333333336,775.5099999999999,66.99,0.0,74.0,70.0,0.0,68.96666666666667,84.0,69.0,85.0,68.0
2591,2025-02-24 09:30:00,777.63,0.0,52.5,62.02333333333333,775.5099999999999,66.99,0.0,74.0,70.0,0.0,68.91,84.0,69.0,85.0,68.0
2592,2025-02-24 09:45:00,770.5633333333334,0.0,52.5,62.02666666666666,775.5099999999999,66.99,0.0,74.0,70.0,0.0,68.81666666666666,84.0,69.0,85.0,68.0
2593,2025-02-24 10:00:00,777.6266666666667,0.0,52.5,61.97666666666667,775.5099999999999,66.99,0.0,74.0,70.0,0.0,68.73333333333333,84.0,69.0,85.0,68.0
2594,2025-02-24 10:15:00,779.7466666666666,0.0,53.16666666666666,62.04,775.5099999999999,66.99,0.0,74.0,70.0,0.0,68.68333333333334,84.0,69.0,85.0,68.0
2595,2025-02-24 10:30:00,770.5666666666666,0.0,53.16666666666666,62.053333333333335,775.5099999999999,66.99,0.0,74.0,70.0,0.0,68.63333333333334,84.0,69.0,85.0,68.0
2596,2025-02-24 10:45:00,771.9766666666666,0.0,53.0,62.11333333333334,775.5099999999999,66.99,0.0,74.0,70.0,0.0,68.60333333333334,84.0,69.0,85.0,68.0
2597,2025-02-24 11:00:00,761.3833333333333,0.0,53.333333333333336,62.083333333333336,775.5099999999999,66.99,0.0,74.0,70.0,0.0,68.64666666666666,84.0,69.0,85.0,68.0
2598,2025-02-24 11:15:00,788.93,0.0,53.5,62.080000000000005,775.5099999999999,66.99,0.0,74.0,70.0,0.0,68.63333333333334,84.0,69.0,85.0,68.0
2599,2025-02-24 11:30:00,777.63,0.0,53.833333333333336,62.05666666666667,775.5099999999999,66.99,0.0,74.0,70.0,0.0,68.60333333333334,84.0,69.0,85.0,68.0
2600,2025-02-24 11:45:00,771.2733333333332,0.0,54.0,62.10666666666666,775.5099999999999,66.99,0.0,74.0,70.0,0.0,68.59666666666668,84.0,69.0,85.0,68.0
2601,2025-02-24 12:00:00,774.0966666666667,0.0,53.833333333333336,62.09,775.5099999999999,66.99,0.0,74.0,70.0,0.0,68.59666666666668,84.0,69.0,85.0,68.0
2602,2025-02-24 12:15:00,772.6833333333334,0.0,54.16666666666666,62.06666666666666,775.5099999999999,66.99,0.0,74.0,70.0,0.0,68.59,84.0,69.0,85.0,68.0
2603,2025-02-24 12:30:00,767.0366666666665,0.0,54.0,62.09,775.5099999999999,66.99,0.0,74.0,70.0,0.0,68.60333333333334,84.0,69.0,85.0,68.0
2604,2025-02-24 12:45:00,766.3266666666667,0.0,54.0,62.156666666666666,775.5099999999999,66.99,0.0,74.0,70.0,0.0,68.60333333333334,84.0,69.0,85.0,68.0
2605,2025-02-24 13:00:00,788.93,0.0,54.16666666666666,62.51333333333334,775.5099999999999,66.99,0.0,74.0,70.0,0.0,68.68333333333334,84.0,69.0,85.0,68.0
2606,2025-02-24 13:15:00,770.5633333333334,0.0,53.66666666666666,63.16666666666666,775.5099999999999,66.99,0.0,74.0,70.0,0.0,68.88,84.0,69.0,85.0,68.0
2607,2025-02-24 13:30:00,770.5666666666666,0.0,53.833333333333336,63.70333333333334,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.04,84.0,69.0,85.0,68.0
2608,2025-02-24 13:45:00,772.6866666666666,0.0,54.16666666666666,64.27333333333333,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.01,84.0,69.0,85.0,68.0
2609,2025-02-24 14:00:00,774.8033333333333,0.0,54.5,64.76666666666667,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.07000000000001,84.0,69.0,85.0,68.0
2610,2025-02-24 14:15:00,774.0966666666667,0.0,54.5,65.42,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.15,84.0,69.0,85.0,68.0
2611,2025-02-24 14:30:00,767.7433333333333,0.0,54.333333333333336,65.7,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.24333333333334,84.0,69.0,85.0,68.0
2612,2025-02-24 14:45:00,771.9766666666666,0.0,54.0,66.20666666666666,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.42333333333333,84.0,69.0,85.0,68.0
2613,2025-02-24 15:00:00,781.8666666666667,0.0,54.0,66.90333333333332,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.52666666666666,84.0,69.0,85.0,68.0
2614,2025-02-24 15:15:00,777.63,0.0,53.66666666666666,67.05333333333333,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.56333333333333,84.0,69.0,85.0,68.0
2615,2025-02-24 15:30:00,770.5666666666666,0.0,53.833333333333336,67.49666666666667,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.73333333333333,84.0,69.0,85.0,68.0
2616,2025-02-24 15:45:00,776.9233333333333,0.0,53.66666666666666,67.99,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0
2617,2025-02-24 16:00:00,771.98,0.0,54.0,68.16333333333334,775.5099999999999,66.99,0.0,74.0,70.0,0.0,70.03,84.0,69.0,85.0,68.0
2618,2025-02-24 16:15:00,759.9733333333334,0.0,54.16666666666666,68.39333333333333,775.5099999999999,66.99,0.0,74.0,70.0,0.0,70.15333333333334,84.0,69.0,85.0,68.0
2619,2025-02-24 16:30:00,770.5666666666666,0.0,54.16666666666666,68.60000000000001,775.5099999999999,66.99,0.0,74.0,70.0,0.0,70.28666666666668,84.0,69.0,85.0,68.0
2620,2025-02-24 16:45:00,781.16,0.0,54.333333333333336,68.84666666666666,775.5099999999999,66.99,0.0,74.0,70.0,0.0,70.38666666666667,84.0,69.0,85.0,68.0
2621,2025-02-24 17:00:00,774.8066666666667,0.0,54.16666666666666,69.00666666666666,775.5099999999999,66.99,0.0,74.0,70.0,0.0,70.39,84.0,69.0,85.0,68.0
2622,2025-02-24 17:15:00,769.1533333333333,0.0,54.0,68.86999999999999,775.5099999999999,66.99,0.0,74.0,70.0,0.0,70.46,84.0,69.0,85.0,68.0
2623,2025-02-24 17:30:00,779.7466666666666,0.0,54.16666666666666,59.78666666666667,775.5099999999999,66.99,0.0,74.0,70.0,0.0,70.36333333333333,84.0,69.0,85.0,68.0
2624,2025-02-24 17:45:00,768.4466666666667,0.0,54.66666666666666,64.61,775.5099999999999,66.99,0.0,74.0,70.0,0.0,70.24000000000001,84.0,69.0,85.0,68.0
2625,2025-02-24 18:00:00,756.44,0.0,54.0,59.830000000000005,775.5099999999999,66.99,0.0,74.0,70.0,0.0,70.45333333333333,84.0,69.0,85.0,68.0
2626,2025-02-24 18:15:00,779.04,0.0,54.16666666666666,59.28333333333334,775.5099999999999,66.99,0.0,74.0,70.0,0.0,70.39,84.0,69.0,85.0,68.0
2627,2025-02-24 18:30:00,765.6233333333333,0.0,53.5,59.4,775.5099999999999,66.99,0.0,74.0,70.0,0.0,70.18333333333334,84.0,69.0,85.0,68.0
2628,2025-02-24 18:45:00,781.8666666666667,0.0,53.5,59.57333333333333,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.96666666666667,84.0,69.0,85.0,68.0
2629,2025-02-24 19:00:00,775.5133333333333,0.0,53.5,59.406666666666666,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.64,84.0,69.0,85.0,68.0
2630,2025-02-24 19:15:00,767.0366666666667,0.0,53.333333333333336,59.443333333333335,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.42,84.0,69.0,85.0,68.0
2631,2025-02-24 19:30:00,771.9766666666668,0.0,53.333333333333336,59.48666666666667,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.31666666666666,84.0,69.0,85.0,68.0
2632,2025-02-24 19:45:00,772.6866666666666,0.0,53.333333333333336,59.876666666666665,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.19333333333334,84.0,69.0,85.0,68.0
2633,2025-02-24 20:00:00,776.9200000000001,0.0,53.66666666666666,59.59,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.28,84.0,69.0,85.0,68.0
2634,2025-02-24 20:15:00,771.98,0.0,53.16666666666666,59.22666666666667,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.24666666666667,84.0,69.0,85.0,68.0
2635,2025-02-24 20:30:00,769.1533333333333,0.0,53.5,59.18000000000001,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.11,84.0,69.0,85.0,68.0
2636,2025-02-24 20:45:00,781.1566666666668,0.0,53.833333333333336,59.196666666666665,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.01666666666667,84.0,69.0,85.0,68.0
2637,2025-02-24 21:00:00,767.0366666666665,0.0,53.833333333333336,59.20333333333334,775.5099999999999,66.99,0.0,74.0,70.0,0.0,68.94666666666667,84.0,69.0,85.0,68.0
2638,2025-02-24 21:15:00,779.7466666666666,0.0,53.833333333333336,59.14333333333334,775.5099999999999,66.99,0.0,74.0,70.0,0.0,68.89333333333333,84.0,69.0,85.0,68.0
2639,2025-02-24 21:30:00,773.39,0.0,53.833333333333336,59.1,775.5099999999999,66.99,0.0,74.0,70.0,0.0,68.86666666666666,84.0,69.0,85.0,68.0
2640,2025-02-24 21:45:00,763.5066666666667,0.0,54.5,60.01333333333333,775.5099999999999,66.99,0.0,74.0,70.0,0.0,68.85666666666667,84.0,69.0,85.0,68.0
2641,2025-02-24 22:00:00,775.5066666666667,0.0,54.333333333333336,65.10666666666667,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.01666666666667,84.0,69.0,85.0,68.0
2642,2025-02-24 22:15:00,767.0333333333333,0.0,54.333333333333336,61.54333333333333,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.14,84.0,69.0,85.0,68.0
2643,2025-02-24 22:30:00,763.5033333333332,0.0,54.333333333333336,63.63999999999999,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.32666666666667,84.0,69.0,85.0,68.0
2644,2025-02-24 22:45:00,767.7433333333333,0.0,54.5,64.46666666666667,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.46333333333332,84.0,69.0,85.0,68.0
2645,2025-02-24 23:00:00,764.9166666666666,0.0,54.333333333333336,61.49,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.46333333333332,84.0,69.0,85.0,68.0
2646,2025-02-24 23:15:00,771.2733333333332,0.0,54.66666666666666,64.69666666666667,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.2,84.0,69.0,85.0,68.0
2647,2025-02-24 23:30:00,770.5633333333334,0.0,54.16666666666666,62.09666666666666,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.37333333333333,84.0,69.0,85.0,68.0
2648,2025-02-24 23:45:00,776.9233333333333,0.0,55.0,67.35666666666667,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.58,84.0,69.0,85.0,68.0
2649,2025-02-25 00:00:00,783.2800000000001,0.0,54.5,62.1,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.81666666666666,84.0,69.0,85.0,68.0
2650,2025-02-25 00:15:00,773.39,0.0,55.0,65.45,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.53666666666666,84.0,69.0,85.0,68.0
2651,2025-02-25 00:30:00,759.2666666666668,0.0,54.66666666666666,61.60666666666666,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.49666666666667,84.0,69.0,85.0,68.0
2652,2025-02-25 00:45:00,776.2166666666667,0.0,55.0,65.23333333333333,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.71666666666665,84.0,69.0,85.0,68.0
2653,2025-02-25 01:00:00,771.98,0.0,55.333333333333336,62.93,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.71333333333332,84.0,69.0,85.0,68.0
2654,2025-02-25 01:15:00,776.9266666666666,0.0,55.333333333333336,64.75666666666667,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.93333333333334,84.0,69.0,85.0,68.0
2655,2025-02-25 01:30:00,773.39,0.0,55.66666666666666,64.26,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.90333333333334,84.0,69.0,85.0,68.0
2656,2025-02-25 01:45:00,777.6266666666667,0.0,55.5,62.27333333333333,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.98666666666666,84.0,69.0,85.0,68.0
2657,2025-02-25 02:00:00,762.0933333333332,0.0,56.0,65.02,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.59666666666666,84.0,69.0,85.0,68.0
2658,2025-02-25 02:15:00,784.69,0.0,56.0,67.92666666666666,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.76666666666667,84.0,69.0,85.0,68.0
2659,2025-02-25 02:30:00,767.7400000000001,0.0,55.833333333333336,67.88,775.5099999999999,66.99,0.0,74.0,70.0,0.0,70.02333333333333,84.0,69.0,85.0,68.0
2660,2025-02-25 02:45:00,788.2233333333334,0.0,56.16666666666666,67.83,775.5099999999999,66.99,0.0,74.0,70.0,0.0,70.18333333333334,84.0,69.0,85.0,68.0
2661,2025-02-25 03:00:00,764.9166666666666,0.0,56.333333333333336,68.07333333333334,775.5099999999999,66.99,0.0,74.0,70.0,0.0,70.2,84.0,69.0,85.0,68.0
2662,2025-02-25 03:15:00,783.2800000000001,0.0,56.0,61.43666666666667,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.83666666666666,84.0,69.0,85.0,68.0
2663,2025-02-25 03:30:00,777.63,0.0,56.5,67.50666666666666,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.74333333333334,84.0,69.0,85.0,68.0
2664,2025-02-25 03:45:00,782.57,0.0,56.66666666666666,67.62666666666667,775.5099999999999,66.99,0.0,74.0,70.0,0.0,70.03,84.0,69.0,85.0,68.0
2665,2025-02-25 04:00:00,774.0966666666667,0.0,56.833333333333336,67.75666666666666,775.5099999999999,66.99,0.0,74.0,70.0,0.0,70.08333333333333,84.0,69.0,85.0,68.0
2666,2025-02-25 04:15:00,774.8033333333333,0.0,56.66666666666666,64.87333333333333,775.5099999999999,66.99,0.0,74.0,70.0,0.0,70.05333333333333,84.0,69.0,85.0,68.0
2667,2025-02-25 04:30:00,776.2166666666667,0.0,57.0,64.21333333333332,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.77,84.0,69.0,85.0,68.0
2668,2025-02-25 04:45:00,767.7399999999999,0.0,57.16666666666666,67.83333333333333,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.97000000000001,84.0,69.0,85.0,68.0
2669,2025-02-25 05:00:00,768.4466666666667,0.0,57.5,63.68,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.99,84.0,69.0,85.0,68.0
2670,2025-02-25 05:15:00,770.5666666666666,0.0,57.333333333333336,67.36333333333333,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.75333333333333,84.0,69.0,85.0,68.0
2671,2025-02-25 05:30:00,779.7466666666666,0.0,57.5,67.97666666666667,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.98666666666666,84.0,69.0,85.0,68.0
2672,2025-02-25 05:45:00,774.0966666666667,0.0,57.66666666666666,63.35,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.84333333333332,84.0,69.0,85.0,68.0
2673,2025-02-25 06:00:00,771.2733333333332,0.0,57.5,67.19666666666667,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.70666666666666,84.0,69.0,85.0,68.0
2674,2025-02-25 06:15:00,772.6833333333334,0.0,57.833333333333336,61.77666666666667,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.65333333333332,84.0,69.0,85.0,68.0
2675,2025-02-25 06:30:00,779.7466666666666,0.0,57.5,64.88666666666667,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.7,84.0,69.0,85.0,68.0
2676,2025-02-25 06:45:00,764.21,0.0,58.16666666666666,64.15,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.55333333333333,84.0,69.0,85.0,68.0
2677,2025-02-25 07:00:00,781.16,0.0,57.66666666666666,63.10666666666666,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.71,84.0,69.0,85.0,68.0
2678,2025-02-25 07:15:00,775.5099999999999,0.0,57.66666666666666,64.41333333333334,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.55,84.0,69.0,85.0,68.0
2679,2025-02-25 07:30:00,771.27,0.0,57.833333333333336,62.11333333333334,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.77999999999999,84.0,69.0,85.0,68.0
2680,2025-02-25 07:45:00,772.6833333333334,0.0,58.0,65.09666666666668,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.83333333333333,84.0,69.0,85.0,68.0
2681,2025-02-25 08:00:00,774.8033333333333,0.0,57.833333333333336,61.72,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.78333333333333,84.0,69.0,85.0,68.0
2682,2025-02-25 08:15:00,781.1566666666668,0.0,57.833333333333336,66.91333333333334,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.57,84.0,69.0,85.0,68.0
2683,2025-02-25 08:30:00,781.1633333333333,0.0,57.833333333333336,67.81333333333333,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.82666666666667,84.0,69.0,85.0,68.0
2684,2025-02-25 08:45:00,776.9233333333333,0.0,57.833333333333336,67.89666666666666,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.99333333333334,84.0,69.0,85.0,68.0
2685,2025-02-25 09:00:00,781.1633333333333,0.0,57.833333333333336,67.89666666666666,775.5099999999999,66.99,0.0,74.0,70.0,0.0,70.13333333333334,84.0,69.0,85.0,68.0
2686,2025-02-25 09:15:00,781.16,0.0,57.5,67.96666666666667,775.5099999999999,66.99,0.0,74.0,70.0,0.0,70.21666666666665,84.0,69.0,85.0,68.0
2687,2025-02-25 09:30:00,772.6866666666666,0.0,57.66666666666666,67.91000000000001,775.5099999999999,66.99,0.0,74.0,70.0,0.0,70.24333333333333,84.0,69.0,85.0,68.0
2688,2025-02-25 09:45:00,783.9833333333332,0.0,57.66666666666666,64.71333333333332,775.5099999999999,66.99,0.0,74.0,70.0,0.0,70.21,84.0,69.0,85.0,68.0
2689,2025-02-25 10:00:00,785.4,0.0,57.833333333333336,63.9,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.83666666666666,84.0,69.0,85.0,68.0
2690,2025-02-25 10:15:00,787.5166666666668,0.0,57.66666666666666,58.82,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.67,84.0,69.0,85.0,68.0
2691,2025-02-25 10:30:00,783.9833333333332,0.0,57.833333333333336,63.40333333333333,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.5,84.0,69.0,85.0,68.0
2692,2025-02-25 10:45:00,780.4566666666666,0.0,57.5,57.57333333333333,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.53666666666668,84.0,69.0,85.0,68.0
2693,2025-02-25 11:00:00,764.9166666666666,0.0,58.0,63.49,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.42333333333333,84.0,69.0,85.0,68.0
2694,2025-02-25 11:15:00,767.7400000000001,0.0,58.0,60.120000000000005,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.55333333333333,84.0,69.0,85.0,68.0
2695,2025-02-25 11:30:00,774.8066666666667,0.0,58.16666666666666,66.38,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.54666666666667,84.0,69.0,85.0,68.0
2696,2025-02-25 11:45:00,761.38,0.0,58.0,66.53,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.74666666666667,84.0,69.0,85.0,68.0
2697,2025-02-25 12:00:00,764.9133333333333,0.0,58.16666666666666,66.47,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.87,84.0,69.0,85.0,68.0
2698,2025-02-25 12:15:00,769.86,0.0,58.333333333333336,66.54333333333334,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0
2699,2025-02-25 12:30:00,762.7966666666666,0.0,58.333333333333336,66.52333333333333,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.98666666666666,84.0,69.0,85.0,68.0
2700,2025-02-25 12:45:00,776.9233333333333,0.0,58.5,66.73333333333333,775.5099999999999,66.99,0.0,74.0,70.0,0.0,70.02333333333333,84.0,69.0,85.0,68.0
2701,2025-02-25 13:00:00,774.8033333333333,0.0,58.833333333333336,66.92666666666666,775.5099999999999,66.99,0.0,74.0,70.0,0.0,70.15333333333334,84.0,69.0,85.0,68.0
2702,2025-02-25 13:15:00,771.2733333333334,0.0,59.0,67.10666666666667,775.5099999999999,66.99,0.0,74.0,70.0,0.0,70.39666666666666,84.0,69.0,85.0,68.0
2703,2025-02-25 13:30:00,783.2800000000001,0.0,59.16666666666666,67.29666666666667,775.5099999999999,66.99,0.0,74.0,70.0,0.0,70.54,84.0,69.0,85.0,68.0
2704,2025-02-25 13:45:00,762.7966666666666,0.0,59.16666666666666,67.56666666666666,775.5099999999999,66.99,0.0,74.0,70.0,0.0,70.58,84.0,69.0,85.0,68.0
2705,2025-02-25 14:00:00,776.9233333333333,0.0,59.16666666666666,67.87666666666667,775.5099999999999,66.99,0.0,74.0,70.0,0.0,70.53333333333335,84.0,69.0,85.0,68.0
2706,2025-02-25 14:15:00,764.9166666666666,0.0,59.333333333333336,68.18666666666667,775.5099999999999,66.99,0.0,74.0,70.0,0.0,70.55,84.0,69.0,85.0,68.0
2707,2025-02-25 14:30:00,784.69,0.0,59.5,68.49,775.5099999999999,66.99,0.0,74.0,70.0,0.0,70.59333333333333,84.0,69.0,85.0,68.0
2708,2025-02-25 14:45:00,782.5733333333334,0.0,59.333333333333336,68.83999999999999,775.5099999999999,66.99,0.0,74.0,70.0,0.0,70.67333333333333,84.0,69.0,85.0,68.0
2709,2025-02-25 15:00:00,769.86,0.0,59.333333333333336,63.84666666666667,775.5099999999999,66.99,0.0,74.0,70.0,0.0,70.64999999999999,84.0,69.0,85.0,68.0
2710,2025-02-25 15:15:00,778.3366666666667,0.0,61.16666666666666,59.24666666666667,775.5099999999999,66.99,0.0,74.0,70.0,0.0,70.14999999999999,84.0,69.0,85.0,68.0
2711,2025-02-25 15:30:00,780.4533333333334,0.0,60.66666666666666,59.25333333333333,775.5099999999999,66.99,0.0,74.0,70.0,0.0,70.0,84.0,69.0,85.0,68.0
2712,2025-02-25 15:45:00,776.2166666666667,0.0,60.333333333333336,59.52333333333333,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.89333333333333,84.0,69.0,85.0,68.0
2713,2025-02-25 16:00:00,790.34,0.0,60.16666666666666,59.76666666666667,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.74,84.0,69.0,85.0,68.0
2714,2025-02-25 16:15:00,771.2733333333334,0.0,59.833333333333336,60.05666666666667,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.58,84.0,69.0,85.0,68.0
2715,2025-02-25 16:30:00,768.4466666666667,0.0,59.833333333333336,60.51,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.43333333333334,84.0,69.0,85.0,68.0
2716,2025-02-25 16:45:00,765.6233333333333,0.0,59.333333333333336,60.95,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.5,84.0,69.0,85.0,68.0
2717,2025-02-25 17:00:00,769.1533333333333,0.0,59.333333333333336,61.24333333333334,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.60333333333334,84.0,69.0,85.0,68.0
2718,2025-02-25 17:15:00,775.5133333333333,0.0,58.833333333333336,61.61666666666667,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.52,84.0,69.0,85.0,68.0
2719,2025-02-25 17:30:00,785.4,0.0,58.5,61.77333333333333,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.82,84.0,69.0,85.0,68.0
2720,2025-02-25 17:45:00,772.6833333333334,0.0,58.333333333333336,61.92,775.5099999999999,66.99,0.0,74.0,70.0,0.0,70.03333333333335,84.0,69.0,85.0,68.0
2721,2025-02-25 18:00:00,768.4499999999999,0.0,58.0,62.23666666666667,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.98333333333333,84.0,69.0,85.0,68.0
2722,2025-02-25 18:15:00,780.4566666666666,0.0,58.0,62.080000000000005,775.5099999999999,66.99,0.0,74.0,70.0,0.0,70.39,84.0,69.0,85.0,68.0
2723,2025-02-25 18:30:00,775.5099999999999,0.0,58.16666666666666,62.17666666666667,775.5099999999999,66.99,0.0,74.0,70.0,0.0,70.14333333333333,84.0,69.0,85.0,68.0
2724,2025-02-25 18:45:00,767.7399999999999,0.0,58.0,62.42333333333334,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.86666666666666,84.0,69.0,85.0,68.0
2725,2025-02-25 19:00:00,763.5066666666667,0.0,58.0,62.3,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.77666666666666,84.0,69.0,85.0,68.0
2726,2025-02-25 19:15:00,778.3333333333334,0.0,57.66666666666666,62.24666666666667,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.76,84.0,69.0,85.0,68.0
2727,2025-02-25 19:30:00,764.21,0.0,57.833333333333336,62.39666666666667,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.64999999999999,84.0,69.0,85.0,68.0
2728,2025-02-25 19:45:00,779.0433333333334,0.0,57.5,62.373333333333335,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.60666666666667,84.0,69.0,85.0,68.0
2729,2025-02-25 20:00:00,782.5733333333334,0.0,56.833333333333336,62.443333333333335,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.70666666666666,84.0,69.0,85.0,68.0
2730,2025-02-25 20:15:00,768.4466666666667,0.0,56.833333333333336,62.3,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.83666666666666,84.0,69.0,85.0,68.0
2731,2025-02-25 20:30:00,774.1,0.0,56.66666666666666,62.22666666666667,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.83,84.0,69.0,85.0,68.0
2732,2025-02-25 20:45:00,786.1033333333334,0.0,56.5,61.9,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.77666666666666,84.0,69.0,85.0,68.0
2733,2025-02-25 21:00:00,767.0333333333333,0.0,56.66666666666666,61.89666666666667,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.90333333333334,84.0,69.0,85.0,68.0
2734,2025-02-25 21:15:00,779.7466666666666,0.0,56.66666666666666,61.53666666666667,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.95,84.0,69.0,85.0,68.0
2735,2025-02-25 21:30:00,770.5666666666666,0.0,57.5,61.56,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.75,84.0,69.0,85.0,68.0
2736,2025-02-25 21:45:00,774.1,0.0,57.66666666666666,61.02333333333333,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.58,84.0,69.0,85.0,68.0
2737,2025-02-25 22:00:00,765.62,0.0,58.0,60.53666666666667,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.39333333333333,84.0,69.0,85.0,68.0
2738,2025-02-25 22:15:00,772.6833333333334,0.0,57.66666666666666,60.51333333333333,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.38,84.0,69.0,85.0,68.0
2739,2025-02-25 22:30:00,783.9833333333332,0.0,57.66666666666666,60.303333333333335,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.46333333333332,84.0,69.0,85.0,68.0
2740,2025-02-25 22:45:00,763.5033333333334,0.0,57.5,60.14666666666667,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.51333333333334,84.0,69.0,85.0,68.0
2741,2025-02-25 23:00:00,780.4533333333334,0.0,57.66666666666666,59.78666666666667,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.40333333333334,84.0,69.0,85.0,68.0
2742,2025-02-25 23:15:00,764.9166666666666,0.0,57.833333333333336,59.57666666666668,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.32666666666667,84.0,69.0,85.0,68.0
2743,2025-02-25 23:30:00,767.7400000000001,0.0,58.16666666666666,59.57,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.23,84.0,69.0,85.0,68.0
2744,2025-02-25 23:45:00,767.0333333333333,0.0,57.66666666666666,59.55666666666667,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.34666666666666,84.0,69.0,85.0,68.0
2745,2025-02-26 00:00:00,785.4,0.0,57.833333333333336,59.54666666666666,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.41000000000001,84.0,69.0,85.0,68.0
2746,2025-02-26 00:15:00,779.7466666666666,0.0,58.66666666666666,59.67333333333334,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.26,84.0,69.0,85.0,68.0
2747,2025-02-26 00:30:00,767.0366666666667,0.0,58.5,59.44,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.52666666666666,84.0,69.0,85.0,68.0
2748,2025-02-26 00:45:00,767.0300000000001,0.0,58.66666666666666,59.29666666666666,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.67666666666666,84.0,69.0,85.0,68.0
2749,2025-02-26 01:00:00,773.3933333333333,0.0,59.333333333333336,59.31333333333333,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.49333333333333,84.0,69.0,85.0,68.0
2750,2025-02-26 01:15:00,768.4466666666667,0.0,59.16666666666666,59.370000000000005,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.29333333333334,84.0,69.0,85.0,68.0
2751,2025-02-26 01:30:00,764.9166666666666,0.0,59.333333333333336,59.18666666666667,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.5,84.0,69.0,85.0,68.0
2752,2025-02-26 01:45:00,778.3366666666667,0.0,60.0,64.45666666666666,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.55666666666666,84.0,69.0,85.0,68.0
2753,2025-02-26 02:00:00,779.04,0.0,59.833333333333336,61.55,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.46666666666665,84.0,69.0,85.0,68.0
2754,2025-02-26 02:15:00,771.98,0.0,60.16666666666666,64.89333333333333,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.28333333333335,84.0,69.0,85.0,68.0
2755,2025-02-26 02:30:00,768.4466666666667,0.0,60.0,61.97666666666667,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.43666666666667,84.0,69.0,85.0,68.0
2756,2025-02-26 02:45:00,777.63,0.0,60.333333333333336,67.35333333333334,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.47,84.0,69.0,85.0,68.0
2757,2025-02-26 03:00:00,777.63,0.0,60.16666666666666,62.403333333333336,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.73333333333333,84.0,69.0,85.0,68.0
2758,2025-02-26 03:15:00,780.4533333333334,0.0,60.5,64.29333333333334,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.50666666666666,84.0,69.0,85.0,68.0
2759,2025-02-26 03:30:00,769.1566666666666,0.0,60.66666666666666,67.45333333333333,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.72333333333334,84.0,69.0,85.0,68.0
2760,2025-02-26 03:45:00,774.0933333333332,0.0,60.833333333333336,67.49666666666667,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.98666666666666,84.0,69.0,85.0,68.0
2761,2025-02-26 04:00:00,772.6866666666666,0.0,60.66666666666666,67.12666666666667,775.5099999999999,66.99,0.0,74.0,70.0,0.0,70.04666666666667,84.0,69.0,85.0,68.0
2762,2025-02-26 04:15:00,769.1533333333333,0.0,61.0,67.16,775.5099999999999,66.99,0.0,74.0,70.0,0.0,70.08,84.0,69.0,85.0,68.0
2763,2025-02-26 04:30:00,779.04,0.0,61.5,67.05666666666667,775.5099999999999,66.99,0.0,74.0,70.0,0.0,70.16666666666667,84.0,69.0,85.0,68.0
2764,2025-02-26 04:45:00,776.9233333333333,0.0,61.333333333333336,66.86666666666666,775.5099999999999,66.99,0.0,74.0,70.0,0.0,70.23,84.0,69.0,85.0,68.0
2765,2025-02-26 05:00:00,774.8033333333333,0.0,61.16666666666666,66.84666666666668,775.5099999999999,66.99,0.0,74.0,70.0,0.0,70.30666666666666,84.0,69.0,85.0,68.0
2766,2025-02-26 05:15:00,767.7400000000001,0.0,61.5,66.87,775.5099999999999,66.99,0.0,74.0,70.0,0.0,70.25666666666666,84.0,69.0,85.0,68.0
2767,2025-02-26 05:30:00,779.04,0.0,61.5,66.72000000000001,775.5099999999999,66.99,0.0,74.0,70.0,0.0,70.26333333333334,84.0,69.0,85.0,68.0
2768,2025-02-26 05:45:00,771.9766666666666,0.0,61.5,66.59666666666666,775.5099999999999,66.99,0.0,74.0,70.0,0.0,70.21333333333332,84.0,69.0,85.0,68.0
2769,2025-02-26 06:00:00,779.7466666666666,0.0,61.66666666666666,66.48666666666666,775.5099999999999,66.99,0.0,74.0,70.0,0.0,70.20666666666666,84.0,69.0,85.0,68.0
2770,2025-02-26 06:15:00,769.1533333333333,0.0,61.5,66.32,775.5099999999999,66.99,0.0,74.0,70.0,0.0,70.25,84.0,69.0,85.0,68.0
2771,2025-02-26 06:30:00,764.21,0.0,61.833333333333336,66.12333333333333,775.5099999999999,66.99,0.0,74.0,70.0,0.0,70.20666666666666,84.0,69.0,85.0,68.0
2772,2025-02-26 06:45:00,769.1533333333333,0.0,62.0,65.74333333333334,775.5099999999999,66.99,0.0,74.0,70.0,0.0,70.11333333333333,84.0,69.0,85.0,68.0
2773,2025-02-26 07:00:00,769.1533333333333,0.0,62.0,65.31,775.5099999999999,66.99,0.0,74.0,70.0,0.0,70.07333333333334,84.0,69.0,85.0,68.0
2774,2025-02-26 07:15:00,772.6833333333334,0.0,62.0,65.24000000000001,775.5099999999999,66.99,0.0,74.0,70.0,0.0,70.01,84.0,69.0,85.0,68.0
2775,2025-02-26 07:30:00,782.5733333333334,0.0,62.333333333333336,65.11333333333333,775.5099999999999,66.99,0.0,74.0,70.0,0.0,70.01666666666667,84.0,69.0,85.0,68.0
2776,2025-02-26 07:45:00,781.8666666666667,0.0,62.5,64.98666666666666,775.5099999999999,66.99,0.0,74.0,70.0,0.0,70.10000000000001,84.0,69.0,85.0,68.0
2777,2025-02-26 08:00:00,771.2733333333332,0.0,62.833333333333336,65.0,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0
2778,2025-02-26 08:15:00,772.6866666666666,0.0,62.833333333333336,64.86333333333333,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.86999999999999,84.0,69.0,85.0,68.0
2779,2025-02-26 08:30:00,773.39,0.0,63.0,64.78333333333333,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.84,84.0,69.0,85.0,68.0
2780,2025-02-26 08:45:00,765.6199999999999,0.0,62.833333333333336,64.65333333333334,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.80666666666666,84.0,69.0,85.0,68.0
2781,2025-02-26 09:00:00,776.9233333333333,0.0,63.16666666666666,64.55666666666667,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.74,84.0,69.0,85.0,68.0
2782,2025-02-26 09:15:00,769.1533333333333,0.0,63.16666666666666,64.65333333333334,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.71,84.0,69.0,85.0,68.0
2783,2025-02-26 09:30:00,769.86,0.0,63.5,64.76666666666667,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.69666666666666,84.0,69.0,85.0,68.0
2784,2025-02-26 09:45:00,776.9233333333333,0.0,63.5,64.74666666666667,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.69,84.0,69.0,85.0,68.0
2785,2025-02-26 10:00:00,781.1566666666668,0.0,63.5,64.76,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.69666666666666,84.0,69.0,85.0,68.0
2786,2025-02-26 10:15:00,773.39,0.0,63.5,64.56,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.79,84.0,69.0,85.0,68.0
2787,2025-02-26 10:30:00,771.9766666666666,0.0,63.5,64.53,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.84,84.0,69.0,85.0,68.0
2788,2025-02-26 10:45:00,779.0433333333334,0.0,63.5,64.53666666666668,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.84,84.0,69.0,85.0,68.0
2789,2025-02-26 11:00:00,775.5099999999999,0.0,63.333333333333336,64.53333333333333,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.87333333333333,84.0,69.0,85.0,68.0
2790,2025-02-26 11:15:00,779.75,0.0,64.0,64.48333333333333,775.5099999999999,66.99,0.0,74.0,70.0,0.0,70.05333333333333,84.0,69.0,85.0,68.0
2791,2025-02-26 11:30:00,773.3933333333333,0.0,64.0,64.34666666666666,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.96666666666665,84.0,69.0,85.0,68.0
2792,2025-02-26 11:45:00,773.39,0.0,64.16666666666667,64.28000000000002,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.86666666666666,84.0,69.0,85.0,68.0
2793,2025-02-26 12:00:00,778.3333333333334,0.0,64.16666666666667,64.16666666666667,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.82,84.0,69.0,85.0,68.0
2794,2025-02-26 12:15:00,770.5633333333334,0.0,64.5,64.05,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.71,84.0,69.0,85.0,68.0
2795,2025-02-26 12:30:00,779.75,0.0,64.33333333333333,64.03333333333333,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.71,84.0,69.0,85.0,68.0
2796,2025-02-26 12:45:00,769.8566666666667,0.0,64.33333333333333,64.25,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.73333333333333,84.0,69.0,85.0,68.0
2797,2025-02-26 13:00:00,772.6833333333334,0.0,65.0,64.59333333333332,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2798,2025-02-26 13:15:00,772.6833333333334,0.0,64.83333333333333,64.85000000000001,775.5099999999999,66.99,0.0,74.0,70.0,0.0,70.25999999999999,84.0,69.0,85.0,68.0
2799,2025-02-26 13:30:00,774.8000000000001,0.0,65.0,65.29666666666667,775.5099999999999,66.99,0.0,74.0,70.0,0.0,70.46,84.0,69.0,85.0,68.0
2800,2025-02-26 13:45:00,779.04,0.0,65.0,65.95,775.5099999999999,66.99,0.0,74.0,70.0,0.0,70.47,84.0,69.0,85.0,68.0
2801,2025-02-26 14:00:00,778.3333333333334,0.0,65.0,66.63333333333334,775.5099999999999,66.99,0.0,74.0,70.0,0.0,70.49666666666667,84.0,69.0,85.0,68.0
2802,2025-02-26 14:15:00,775.5100000000001,0.0,64.83333333333333,67.25,775.5099999999999,66.99,0.0,74.0,70.0,0.0,70.66333333333334,84.0,69.0,85.0,68.0
2803,2025-02-26 14:30:00,783.9866666666667,0.0,65.16666666666667,67.83666666666666,775.5099999999999,66.99,0.0,74.0,70.0,0.0,70.79666666666667,84.0,69.0,85.0,68.0
2804,2025-02-26 14:45:00,762.7966666666666,0.0,65.33333333333333,68.17666666666666,775.5099999999999,66.99,0.0,74.0,70.0,0.0,70.75333333333333,84.0,69.0,85.0,68.0
2805,2025-02-26 15:00:00,781.8666666666667,0.0,65.33333333333333,68.78666666666668,775.5099999999999,66.99,0.0,74.0,70.0,0.0,70.74333333333333,84.0,69.0,85.0,68.0
2806,2025-02-26 15:15:00,772.6833333333334,0.0,65.5,62.84666666666667,775.5099999999999,66.99,0.0,74.0,70.0,0.0,70.50666666666666,84.0,69.0,85.0,68.0
2807,2025-02-26 15:30:00,774.8000000000001,0.0,65.5,63.51333333333334,775.5099999999999,66.99,0.0,74.0,70.0,0.0,70.25333333333333,84.0,69.0,85.0,68.0
2808,2025-02-26 15:45:00,776.9233333333333,0.0,65.5,60.41,775.5099999999999,66.99,0.0,74.0,70.0,0.0,70.34,84.0,69.0,85.0,68.0
2809,2025-02-26 16:00:00,771.98,0.0,65.83333333333333,60.38666666666666,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.89666666666666,84.0,69.0,85.0,68.0
2810,2025-02-26 16:15:00,769.1533333333333,0.0,65.66666666666667,60.78666666666667,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.69,84.0,69.0,85.0,68.0
2811,2025-02-26 16:30:00,776.2166666666667,0.0,65.33333333333333,61.15,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.60666666666667,84.0,69.0,85.0,68.0
2812,2025-02-26 16:45:00,764.21,0.0,65.5,61.43666666666667,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.64,84.0,69.0,85.0,68.0
2813,2025-02-26 17:00:00,777.6266666666667,0.0,65.33333333333333,61.76666666666667,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.72,84.0,69.0,85.0,68.0
2814,2025-02-26 17:15:00,771.9766666666668,0.0,65.16666666666667,62.02,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.71,84.0,69.0,85.0,68.0
2815,2025-02-26 17:30:00,766.3266666666667,0.0,65.33333333333333,62.56333333333333,775.5099999999999,66.99,0.0,74.0,70.0,0.0,70.05,84.0,69.0,85.0,68.0
2816,2025-02-26 17:45:00,774.0966666666667,0.0,65.5,62.81666666666666,775.5099999999999,66.99,0.0,74.0,70.0,0.0,70.41333333333334,84.0,69.0,85.0,68.0
2817,2025-02-26 18:00:00,776.9233333333333,0.0,66.0,62.81333333333333,775.5099999999999,66.99,0.0,74.0,70.0,0.0,70.64333333333333,84.0,69.0,85.0,68.0
2818,2025-02-26 18:15:00,774.8033333333333,0.0,65.83333333333333,63.00333333333333,775.5099999999999,66.99,0.0,74.0,70.0,0.0,70.62,84.0,69.0,85.0,68.0
2819,2025-02-26 18:30:00,774.8033333333333,0.0,65.5,63.27666666666666,775.5099999999999,66.99,0.0,74.0,70.0,0.0,70.49666666666667,84.0,69.0,85.0,68.0
2820,2025-02-26 18:45:00,781.87,0.0,65.5,63.21666666666667,775.5099999999999,66.99,0.0,74.0,70.0,0.0,70.39,84.0,69.0,85.0,68.0
2821,2025-02-26 19:00:00,778.3366666666667,0.0,65.33333333333333,63.56999999999999,775.5099999999999,66.99,0.0,74.0,70.0,0.0,70.38333333333333,84.0,69.0,85.0,68.0
2822,2025-02-26 19:15:00,769.1533333333333,0.0,64.66666666666667,63.36333333333334,775.5099999999999,66.99,0.0,74.0,70.0,0.0,70.38666666666667,84.0,69.0,85.0,68.0
2823,2025-02-26 19:30:00,779.75,0.0,64.16666666666667,63.126666666666665,775.5099999999999,66.99,0.0,74.0,70.0,0.0,70.28666666666668,84.0,69.0,85.0,68.0
2824,2025-02-26 19:45:00,771.2733333333332,0.0,63.5,63.10999999999999,775.5099999999999,66.99,0.0,74.0,70.0,0.0,70.23666666666666,84.0,69.0,85.0,68.0
2825,2025-02-26 20:00:00,771.98,0.0,63.5,62.95333333333334,775.5099999999999,66.99,0.0,74.0,70.0,0.0,70.29666666666667,84.0,69.0,85.0,68.0
2826,2025-02-26 20:15:00,777.6266666666667,0.0,63.333333333333336,63.15,775.5099999999999,66.99,0.0,74.0,70.0,0.0,70.39333333333333,84.0,69.0,85.0,68.0
2827,2025-02-26 20:30:00,774.8033333333333,0.0,63.0,62.973333333333336,775.5099999999999,66.99,0.0,74.0,70.0,0.0,70.24333333333334,84.0,69.0,85.0,68.0
2828,2025-02-26 20:45:00,775.5099999999999,0.0,62.66666666666666,62.18333333333334,775.5099999999999,66.99,0.0,74.0,70.0,0.0,70.14999999999999,84.0,69.0,85.0,68.0
2829,2025-02-26 21:00:00,778.3366666666667,0.0,62.5,61.76666666666667,775.5099999999999,66.99,0.0,74.0,70.0,0.0,70.11333333333333,84.0,69.0,85.0,68.0
2830,2025-02-26 21:15:00,765.6233333333333,0.0,62.5,61.70666666666667,775.5099999999999,66.99,0.0,74.0,70.0,0.0,70.09333333333333,84.0,69.0,85.0,68.0
2831,2025-02-26 21:30:00,781.1633333333333,0.0,63.0,61.50666666666667,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.97333333333333,84.0,69.0,85.0,68.0
2832,2025-02-26 21:45:00,776.9233333333333,0.0,63.16666666666666,61.32,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.87333333333333,84.0,69.0,85.0,68.0
2833,2025-02-26 22:00:00,774.8033333333333,0.0,63.16666666666666,61.373333333333335,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.82000000000001,84.0,69.0,85.0,68.0
