,time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
2834,2025-02-26 22:15:00,781.1566666666668,0.0,63.16666666666666,61.23,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.79333333333334,84.0,69.0,85.0,68.0
2835,2025-02-26 22:30:00,774.8066666666667,0.0,63.333333333333336,61.080000000000005,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.92999999999999,84.0,69.0,85.0,68.0
2836,2025-02-26 22:45:00,779.04,0.0,63.0,60.94333333333333,775.5099999999999,66.99,0.0,74.0,70.0,0.0,70.02666666666666,84.0,69.0,85.0,68.0
2837,2025-02-26 23:00:00,773.39,0.0,63.16666666666666,60.77666666666667,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.85,84.0,69.0,85.0,68.0
2838,2025-02-26 23:15:00,767.7399999999999,0.0,63.5,60.586666666666666,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.71,84.0,69.0,85.0,68.0
2839,2025-02-26 23:30:00,779.0433333333334,0.0,63.66666666666666,60.36666666666667,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.72333333333333,84.0,69.0,85.0,68.0
2840,2025-02-26 23:45:00,783.9866666666667,0.0,63.833333333333336,60.403333333333336,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.80666666666666,84.0,69.0,85.0,68.0
2841,2025-02-27 00:00:00,765.62,0.0,64.0,61.01333333333333,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.74333333333333,84.0,69.0,85.0,68.0
2842,2025-02-27 00:15:00,781.8666666666667,0.0,64.0,61.14666666666667,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.58,84.0,69.0,85.0,68.0
2843,2025-02-27 00:30:00,776.9233333333333,0.0,64.16666666666667,61.42666666666667,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.81666666666666,84.0,69.0,85.0,68.0
2844,2025-02-27 00:45:00,777.63,0.0,64.5,61.78666666666667,775.5099999999999,66.99,0.0,74.0,70.0,0.0,70.01,84.0,69.0,85.0,68.0
2845,2025-02-27 01:00:00,778.3333333333334,0.0,64.5,61.82666666666668,775.5099999999999,66.99,0.0,74.0,70.0,0.0,70.14,84.0,69.0,85.0,68.0
2846,2025-02-27 01:15:00,773.3933333333333,0.0,64.5,61.68666666666667,775.5099999999999,66.99,0.0,74.0,70.0,0.0,70.14333333333333,84.0,69.0,85.0,68.0
2847,2025-02-27 01:30:00,775.5099999999999,0.0,64.83333333333333,61.60666666666666,775.5099999999999,66.99,0.0,74.0,70.0,0.0,70.11666666666667,84.0,69.0,85.0,68.0
2848,2025-02-27 01:45:00,779.7466666666666,0.0,64.83333333333333,61.60333333333333,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.99666666666667,84.0,69.0,85.0,68.0
2849,2025-02-27 02:00:00,781.1633333333333,0.0,65.16666666666667,61.32333333333333,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.67,84.0,69.0,85.0,68.0
2850,2025-02-27 02:15:00,772.6833333333334,0.0,65.0,60.870000000000005,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.52,84.0,69.0,85.0,68.0
2851,2025-02-27 02:30:00,770.5666666666666,0.0,65.0,60.75666666666666,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.42,84.0,69.0,85.0,68.0
2852,2025-02-27 02:45:00,767.7433333333333,0.0,64.83333333333333,60.74666666666667,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.42999999999999,84.0,69.0,85.0,68.0
2853,2025-02-27 03:00:00,783.2800000000001,0.0,65.16666666666667,60.870000000000005,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.26,84.0,69.0,85.0,68.0
2854,2025-02-27 03:15:00,774.1,0.0,65.66666666666667,61.06666666666666,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.13666666666667,84.0,69.0,85.0,68.0
2855,2025-02-27 03:30:00,771.2733333333332,0.0,65.33333333333333,61.04333333333333,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.18333333333334,84.0,69.0,85.0,68.0
2856,2025-02-27 03:45:00,777.63,0.0,65.83333333333333,60.71,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.22333333333334,84.0,69.0,85.0,68.0
2857,2025-02-27 04:00:00,767.0333333333333,0.0,66.0,60.42666666666667,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.11999999999999,84.0,69.0,85.0,68.0
2858,2025-02-27 04:15:00,771.98,0.0,65.66666666666667,60.123333333333335,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.10666666666667,84.0,69.0,85.0,68.0
2859,2025-02-27 04:30:00,776.9233333333333,0.0,65.16666666666667,59.49,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.29666666666667,84.0,69.0,85.0,68.0
2860,2025-02-27 04:45:00,773.39,0.0,66.16666666666667,59.51666666666667,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.18666666666667,84.0,69.0,85.0,68.0
2861,2025-02-27 05:00:00,763.5066666666667,0.0,65.66666666666667,59.35,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.25,84.0,69.0,85.0,68.0
2862,2025-02-27 05:15:00,767.7399999999999,0.0,65.83333333333333,59.16333333333333,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.28666666666668,84.0,69.0,85.0,68.0
2863,2025-02-27 05:30:00,780.4533333333334,0.0,66.0,61.64666666666667,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.28666666666668,84.0,69.0,85.0,68.0
2864,2025-02-27 05:45:00,770.5666666666666,0.0,65.66666666666667,63.40333333333333,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.57666666666667,84.0,69.0,85.0,68.0
2865,2025-02-27 06:00:00,768.4433333333333,0.0,66.0,61.580000000000005,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.52333333333333,84.0,69.0,85.0,68.0
2866,2025-02-27 06:15:00,755.7366666666667,0.0,66.33333333333333,63.23333333333333,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.64999999999999,84.0,69.0,85.0,68.0
2867,2025-02-27 06:30:00,772.6866666666666,0.0,66.16666666666667,59.38333333333333,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.48,84.0,69.0,85.0,68.0
2868,2025-02-27 06:45:00,774.8033333333333,0.0,66.33333333333333,59.27666666666667,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.29333333333334,84.0,69.0,85.0,68.0
2869,2025-02-27 07:00:00,768.4466666666667,0.0,66.66666666666667,65.03,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.41000000000001,84.0,69.0,85.0,68.0
2870,2025-02-27 07:15:00,763.5033333333334,0.0,66.5,59.34333333333333,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.36666666666667,84.0,69.0,85.0,68.0
2871,2025-02-27 07:30:00,775.5099999999999,0.0,67.0,63.82666666666668,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.44333333333334,84.0,69.0,85.0,68.0
2872,2025-02-27 07:45:00,769.86,0.0,66.66666666666667,61.41333333333333,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.66,84.0,69.0,85.0,68.0
2873,2025-02-27 08:00:00,769.1533333333333,0.0,67.0,65.07666666666667,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.55,84.0,69.0,85.0,68.0
2874,2025-02-27 08:15:00,778.3366666666667,0.0,67.16666666666667,63.16,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.39999999999999,84.0,69.0,85.0,68.0
2875,2025-02-27 08:30:00,775.5100000000001,0.0,66.5,62.88,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.60666666666667,84.0,69.0,85.0,68.0
2876,2025-02-27 08:45:00,783.2800000000001,0.0,67.16666666666667,64.43666666666667,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.56666666666666,84.0,69.0,85.0,68.0
2877,2025-02-27 09:00:00,774.8033333333333,0.0,66.5,64.77666666666666,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.85666666666667,84.0,69.0,85.0,68.0
2878,2025-02-27 09:15:00,764.9166666666666,0.0,67.16666666666667,64.12333333333333,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.69333333333333,84.0,69.0,85.0,68.0
2879,2025-02-27 09:30:00,781.87,0.0,67.0,67.71666666666667,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.86999999999999,84.0,69.0,85.0,68.0
2880,2025-02-27 09:45:00,767.0366666666665,0.0,67.0,67.64333333333333,775.5099999999999,66.99,0.0,74.0,70.0,0.0,70.03,84.0,69.0,85.0,68.0
2881,2025-02-27 10:00:00,775.5099999999999,0.0,67.16666666666667,67.60333333333334,775.5099999999999,66.99,0.0,74.0,70.0,0.0,70.13,84.0,69.0,85.0,68.0
2882,2025-02-27 10:15:00,776.2199999999999,0.0,67.33333333333333,67.27333333333333,775.5099999999999,66.99,0.0,74.0,70.0,0.0,70.17666666666666,84.0,69.0,85.0,68.0
2883,2025-02-27 10:30:00,774.0933333333332,0.0,67.33333333333333,67.06333333333333,775.5099999999999,66.99,0.0,74.0,70.0,0.0,70.25666666666666,84.0,69.0,85.0,68.0
2884,2025-02-27 10:45:00,774.8033333333333,0.0,67.5,66.87333333333333,775.5099999999999,66.99,0.0,74.0,70.0,0.0,70.25666666666666,84.0,69.0,85.0,68.0
2885,2025-02-27 11:00:00,779.0433333333334,0.0,67.5,66.82333333333334,775.5099999999999,66.99,0.0,74.0,70.0,0.0,70.26333333333334,84.0,69.0,85.0,68.0
2886,2025-02-27 11:15:00,772.6833333333334,0.0,67.66666666666667,66.75666666666666,775.5099999999999,66.99,0.0,74.0,70.0,0.0,70.35666666666667,84.0,69.0,85.0,68.0
2887,2025-02-27 11:30:00,774.8066666666667,0.0,67.66666666666667,66.67666666666666,775.5099999999999,66.99,0.0,74.0,70.0,0.0,70.43,84.0,69.0,85.0,68.0
2888,2025-02-27 11:45:00,772.6833333333334,0.0,67.83333333333333,66.64666666666666,775.5099999999999,66.99,0.0,74.0,70.0,0.0,70.38,84.0,69.0,85.0,68.0
2889,2025-02-27 12:00:00,778.3366666666667,0.0,68.16666666666667,66.62666666666667,775.5099999999999,66.99,0.0,74.0,70.0,0.0,70.32333333333334,84.0,69.0,85.0,68.0
2890,2025-02-27 12:15:00,768.4499999999999,0.0,68.0,66.54666666666667,775.5099999999999,66.99,0.0,74.0,70.0,0.0,70.26333333333334,84.0,69.0,85.0,68.0
2891,2025-02-27 12:30:00,780.4533333333334,0.0,68.16666666666667,66.51,775.5099999999999,66.99,0.0,74.0,70.0,0.0,70.27,84.0,69.0,85.0,68.0
2892,2025-02-27 12:45:00,774.0966666666667,0.0,68.16666666666667,66.41000000000001,775.5099999999999,66.99,0.0,74.0,70.0,0.0,70.34666666666666,84.0,69.0,85.0,68.0
2893,2025-02-27 13:00:00,782.5733333333334,0.0,68.16666666666667,66.30666666666667,775.5099999999999,66.99,0.0,74.0,70.0,0.0,70.45666666666666,84.0,69.0,85.0,68.0
2894,2025-02-27 13:15:00,779.04,0.0,68.66666666666667,66.32000000000001,775.5099999999999,66.99,0.0,74.0,70.0,0.0,70.47,84.0,69.0,85.0,68.0
2895,2025-02-27 13:30:00,788.9266666666666,0.0,69.0,66.32666666666667,775.5099999999999,66.99,0.0,74.0,70.0,0.0,70.55000000000001,84.0,69.0,85.0,68.0
2896,2025-02-27 13:45:00,773.3933333333333,0.0,68.66666666666667,66.42333333333333,775.5099999999999,66.99,0.0,74.0,70.0,0.0,70.61,84.0,69.0,85.0,68.0
2897,2025-02-27 14:00:00,770.5633333333334,0.0,69.33333333333333,66.68666666666667,775.5099999999999,66.99,0.0,74.0,70.0,0.0,70.58,84.0,69.0,85.0,68.0
2898,2025-02-27 14:15:00,776.9233333333333,0.0,69.16666666666667,66.85666666666667,775.5099999999999,66.99,0.0,74.0,70.0,0.0,70.57666666666667,84.0,69.0,85.0,68.0
2899,2025-02-27 14:30:00,768.4466666666667,0.0,68.83333333333333,66.94,775.5099999999999,66.99,0.0,74.0,70.0,0.0,70.52666666666667,84.0,69.0,85.0,68.0
2900,2025-02-27 14:45:00,772.6866666666666,0.0,68.83333333333333,67.33333333333333,775.5099999999999,66.99,0.0,74.0,70.0,0.0,70.54333333333334,84.0,69.0,85.0,68.0
2901,2025-02-27 15:00:00,774.8033333333333,0.0,69.16666666666667,67.62,775.5099999999999,66.99,0.0,74.0,70.0,0.0,70.65666666666667,84.0,69.0,85.0,68.0
2902,2025-02-27 15:15:00,787.52,0.0,69.16666666666667,67.76666666666667,775.5099999999999,66.99,0.0,74.0,70.0,0.0,70.67,84.0,69.0,85.0,68.0
2903,2025-02-27 15:30:00,775.5133333333333,0.0,69.33333333333333,68.09333333333333,775.5099999999999,66.99,0.0,74.0,70.0,0.0,70.79,84.0,69.0,85.0,68.0
2904,2025-02-27 15:45:00,777.63,0.0,69.16666666666667,68.45333333333333,775.5099999999999,66.99,0.0,74.0,70.0,0.0,70.95666666666666,84.0,69.0,85.0,68.0
2905,2025-02-27 16:00:00,787.5166666666668,0.0,69.33333333333333,68.88,775.5099999999999,66.99,0.0,74.0,70.0,0.0,70.91666666666667,84.0,69.0,85.0,68.0
2906,2025-02-27 16:15:00,771.27,0.0,69.16666666666667,69.25333333333333,775.5099999999999,66.99,0.0,74.0,70.0,0.0,70.93333333333334,84.0,69.0,85.0,68.0
2907,2025-02-27 16:30:00,791.0500000000001,0.8733333333333334,69.66666666666667,66.74666666666667,781.8666666666667,69.65666666666665,0.0,74.0,70.0,0.0,71.01666666666667,84.0,69.0,85.0,68.0
2908,2025-02-27 16:45:00,776.9233333333333,0.1966666666666666,69.33333333333333,60.26333333333333,776.9233333333333,70.99,0.0,74.0,70.0,0.0,70.82666666666667,84.0,69.0,85.0,68.0
2909,2025-02-27 17:00:00,776.2166666666667,0.0,69.5,59.71666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.18333333333334,84.0,69.0,85.0,68.0
2910,2025-02-27 17:15:00,777.63,0.0,69.33333333333333,59.82,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.86999999999999,84.0,69.0,85.0,68.0
2911,2025-02-27 17:30:00,762.0933333333332,0.0,69.66666666666667,60.1,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2912,2025-02-27 17:45:00,776.9233333333333,0.0,69.83333333333333,60.3,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.05666666666667,84.0,69.0,85.0,68.0
2913,2025-02-27 18:00:00,777.63,0.0,70.0,60.23333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.95333333333333,84.0,69.0,85.0,68.0
2914,2025-02-27 18:15:00,773.39,0.0,69.5,60.23666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.21333333333332,84.0,69.0,85.0,68.0
2915,2025-02-27 18:30:00,773.39,0.0,69.66666666666667,60.15,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.10666666666667,84.0,69.0,85.0,68.0
2916,2025-02-27 18:45:00,775.5099999999999,0.0,69.0,60.38999999999999,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.84666666666666,84.0,69.0,85.0,68.0
2917,2025-02-27 19:00:00,771.2733333333332,0.0,69.33333333333333,60.44,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.74666666666666,84.0,69.0,85.0,68.0
2918,2025-02-27 19:15:00,783.9866666666667,0.0,69.0,60.77,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.76,84.0,69.0,85.0,68.0
2919,2025-02-27 19:30:00,764.21,0.0,68.66666666666667,60.60333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.71666666666665,84.0,69.0,85.0,68.0
2920,2025-02-27 19:45:00,789.6366666666667,0.0,68.66666666666667,60.67,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.66,84.0,69.0,85.0,68.0
2921,2025-02-27 20:00:00,780.4566666666666,0.0,68.5,60.60666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.79666666666667,84.0,69.0,85.0,68.0
2922,2025-02-27 20:15:00,763.5033333333334,0.0,68.5,60.5,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.70666666666666,84.0,69.0,85.0,68.0
2923,2025-02-27 20:30:00,776.2133333333333,0.0,68.16666666666667,60.35999999999999,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.58,84.0,69.0,85.0,68.0
2924,2025-02-27 20:45:00,781.1633333333333,0.0,68.16666666666667,60.32666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.57,84.0,69.0,85.0,68.0
2925,2025-02-27 21:00:00,769.8566666666667,0.0,68.0,60.51666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.59666666666668,84.0,69.0,85.0,68.0
2926,2025-02-27 21:15:00,779.0433333333334,0.0,68.16666666666667,60.45,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.64666666666666,84.0,69.0,85.0,68.0
2927,2025-02-27 21:30:00,772.6833333333334,0.0,68.0,60.39333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.51333333333334,84.0,69.0,85.0,68.0
2928,2025-02-27 21:45:00,773.39,0.0,68.16666666666667,60.14000000000001,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.45,84.0,69.0,85.0,68.0
2929,2025-02-27 22:00:00,786.1033333333334,0.0,68.0,59.91333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.33333333333333,84.0,69.0,85.0,68.0
2930,2025-02-27 22:15:00,768.4466666666667,0.0,68.16666666666667,59.46666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.40333333333332,84.0,69.0,85.0,68.0
2931,2025-02-27 22:30:00,772.6866666666666,0.0,68.16666666666667,59.66,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.44666666666667,84.0,69.0,85.0,68.0
2932,2025-02-27 22:45:00,773.39,0.0,68.0,59.626666666666665,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.46333333333332,84.0,69.0,85.0,68.0
2933,2025-02-27 23:00:00,778.3333333333334,0.0,68.66666666666667,59.35666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.27666666666667,84.0,69.0,85.0,68.0
2934,2025-02-27 23:15:00,780.4566666666666,0.0,69.16666666666667,64.31666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.16333333333334,84.0,69.0,85.0,68.0
2935,2025-02-27 23:30:00,775.5099999999999,0.0,68.83333333333333,61.98666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.38,84.0,69.0,85.0,68.0
2936,2025-02-27 23:45:00,771.98,0.0,69.0,64.11666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.41333333333334,84.0,69.0,85.0,68.0
2937,2025-02-28 00:00:00,769.8566666666666,0.0,69.16666666666667,61.65,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.63666666666667,84.0,69.0,85.0,68.0
2938,2025-02-28 00:15:00,784.69,0.0,69.5,63.56333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.67999999999999,84.0,69.0,85.0,68.0
2939,2025-02-28 00:30:00,768.4433333333333,0.0,70.16666666666667,64.33666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.58999999999999,84.0,69.0,85.0,68.0
2940,2025-02-28 00:45:00,778.3333333333334,0.0,70.16666666666667,62.63666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.77333333333333,84.0,69.0,85.0,68.0
2941,2025-02-28 01:00:00,771.98,0.0,70.33333333333333,65.57000000000001,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.02,84.0,69.0,85.0,68.0
2942,2025-02-28 01:15:00,771.98,0.0,70.83333333333333,61.67666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.10666666666667,84.0,69.0,85.0,68.0
2943,2025-02-28 01:30:00,767.0366666666667,0.0,70.5,65.08,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.06333333333333,84.0,69.0,85.0,68.0
2944,2025-02-28 01:45:00,772.6866666666666,0.0,71.33333333333333,63.54666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.76,84.0,69.0,85.0,68.0
2945,2025-02-28 02:00:00,766.3266666666667,0.0,71.0,67.8,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.83,84.0,69.0,85.0,68.0
2946,2025-02-28 02:15:00,776.2166666666667,0.0,71.0,67.92666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.07333333333334,84.0,69.0,85.0,68.0
2947,2025-02-28 02:30:00,779.7466666666666,0.0,71.16666666666667,67.82000000000001,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.21333333333332,84.0,69.0,85.0,68.0
2948,2025-02-28 02:45:00,767.7400000000001,0.0,71.33333333333333,67.77333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.33,84.0,69.0,85.0,68.0
2949,2025-02-28 03:00:00,773.3933333333333,0.0,71.5,67.74333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.36666666666666,84.0,69.0,85.0,68.0
2950,2025-02-28 03:15:00,777.63,0.0,71.5,67.57,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.39,84.0,69.0,85.0,68.0
2951,2025-02-28 03:30:00,778.3366666666667,0.0,71.66666666666667,67.44666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.39666666666666,84.0,69.0,85.0,68.0
2952,2025-02-28 03:45:00,768.4466666666667,0.0,72.0,67.35333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.42666666666666,84.0,69.0,85.0,68.0
2953,2025-02-28 04:00:00,769.8566666666667,0.0,72.0,67.27333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.39,84.0,69.0,85.0,68.0
2954,2025-02-28 04:15:00,770.5666666666666,0.0,72.16666666666667,67.18666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.40333333333332,84.0,69.0,85.0,68.0
2955,2025-02-28 04:30:00,765.6199999999999,0.0,72.16666666666667,66.97,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.42,84.0,69.0,85.0,68.0
2956,2025-02-28 04:45:00,780.4533333333334,0.0,72.33333333333333,66.87,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.42666666666666,84.0,69.0,85.0,68.0
2957,2025-02-28 05:00:00,774.8033333333333,0.0,72.33333333333333,66.71,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.39,84.0,69.0,85.0,68.0
2958,2025-02-28 05:15:00,777.63,0.0,72.66666666666667,66.64999999999999,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.39,84.0,69.0,85.0,68.0
2959,2025-02-28 05:30:00,773.39,0.0,72.66666666666667,66.49666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.38333333333333,84.0,69.0,85.0,68.0
2960,2025-02-28 05:45:00,779.745,0.0,72.75,66.345,775.51,70.99,0.0,74.0,70.0,0.0,70.38499999999999,84.0,69.0,85.0,68.0
2961,2025-02-28 06:00:00,771.27,0.0,73.0,66.16333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.29333333333334,84.0,69.0,85.0,68.0
2962,2025-02-28 06:15:00,775.5099999999999,0.0,73.16666666666667,65.96666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.25333333333333,84.0,69.0,85.0,68.0
2963,2025-02-28 06:30:00,780.4499999999999,0.0,73.33333333333333,65.76666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.25,84.0,69.0,85.0,68.0
2964,2025-02-28 06:45:00,764.9166666666666,0.0,73.66666666666667,65.61666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.14999999999999,84.0,69.0,85.0,68.0
2965,2025-02-28 07:00:00,779.0433333333334,0.0,73.83333333333333,65.56666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.11666666666667,84.0,69.0,85.0,68.0
2966,2025-02-28 07:15:00,777.63,0.0,73.66666666666667,65.47333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.11333333333333,84.0,69.0,85.0,68.0
2967,2025-02-28 07:30:00,778.3366666666667,0.0,74.0,65.45666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.08666666666666,84.0,69.0,85.0,68.0
2968,2025-02-28 07:45:00,772.6833333333334,0.0,73.66666666666667,65.45,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.03333333333333,84.0,69.0,85.0,68.0
2969,2025-02-28 08:00:00,766.3299999999999,0.0,74.0,65.43666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.09,84.0,69.0,85.0,68.0
2970,2025-02-28 08:15:00,770.5666666666666,0.0,73.83333333333333,65.45,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.04,84.0,69.0,85.0,68.0
2971,2025-02-28 08:30:00,783.9866666666667,0.0,74.0,65.45,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.01,84.0,69.0,85.0,68.0
2972,2025-02-28 08:45:00,779.04,0.0,74.0,65.38333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.03,84.0,69.0,85.0,68.0
2973,2025-02-28 09:00:00,788.2233333333334,0.0,73.5,65.38,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.09666666666666,84.0,69.0,85.0,68.0
2974,2025-02-28 09:15:00,765.6233333333333,0.0,72.33333333333333,65.30666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.09333333333333,84.0,69.0,85.0,68.0
2975,2025-02-28 09:30:00,781.8666666666667,0.0,72.33333333333333,65.08666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.04,84.0,69.0,85.0,68.0
2976,2025-02-28 09:45:00,775.5133333333333,0.0,72.33333333333333,64.89,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0
2977,2025-02-28 10:00:00,769.86,0.0,72.5,64.68333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.95333333333333,84.0,69.0,85.0,68.0
2978,2025-02-28 10:15:00,770.5666666666666,0.0,72.66666666666667,64.54333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.87666666666667,84.0,69.0,85.0,68.0
2979,2025-02-28 10:30:00,778.3333333333334,0.0,72.83333333333333,64.57666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.84333333333333,84.0,69.0,85.0,68.0
2980,2025-02-28 10:45:00,779.04,0.0,73.0,64.61666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.84333333333333,84.0,69.0,85.0,68.0
2981,2025-02-28 11:00:00,781.8633333333333,0.0,73.16666666666667,64.60333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.88333333333333,84.0,69.0,85.0,68.0
2982,2025-02-28 11:15:00,779.0433333333334,0.0,73.16666666666667,64.64333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.09666666666666,84.0,69.0,85.0,68.0
2983,2025-02-28 11:30:00,773.3933333333333,0.0,73.66666666666667,64.66333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2984,2025-02-28 11:45:00,776.9233333333333,0.0,73.66666666666667,64.70666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.95,84.0,69.0,85.0,68.0
2985,2025-02-28 12:00:00,772.6866666666666,0.0,73.83333333333333,64.31333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.85333333333334,84.0,69.0,85.0,68.0
2986,2025-02-28 12:15:00,769.86,0.0,73.66666666666667,63.86666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.84,84.0,69.0,85.0,68.0
2987,2025-02-28 12:30:00,765.6199999999999,0.0,74.0,63.59,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.88,84.0,69.0,85.0,68.0
2988,2025-02-28 12:45:00,769.86,0.0,74.0,63.693333333333335,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.93333333333334,84.0,69.0,85.0,68.0
2989,2025-02-28 13:00:00,769.86,0.0,74.0,63.98666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.04333333333334,84.0,69.0,85.0,68.0
2990,2025-02-28 13:15:00,786.8100000000001,0.0,74.0,64.36666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.24333333333334,84.0,69.0,85.0,68.0
2991,2025-02-28 13:30:00,781.1566666666668,0.0,73.83333333333333,64.88,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.27333333333333,84.0,69.0,85.0,68.0
2992,2025-02-28 13:45:00,771.98,0.0,73.83333333333333,65.44333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.33666666666666,84.0,69.0,85.0,68.0
2993,2025-02-28 14:00:00,778.3366666666667,0.0,73.83333333333333,66.27333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.31666666666666,84.0,69.0,85.0,68.0
2994,2025-02-28 14:15:00,780.4533333333334,0.0,74.0,66.66,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.35666666666667,84.0,69.0,85.0,68.0
2995,2025-02-28 14:30:00,776.9233333333333,0.0,74.16666666666667,67.11666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.39,84.0,69.0,85.0,68.0
2996,2025-02-28 14:45:00,780.4533333333334,0.0,74.16666666666667,67.54333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.52,84.0,69.0,85.0,68.0
2997,2025-02-28 15:00:00,768.4499999999999,0.0,74.5,68.19,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.66333333333334,84.0,69.0,85.0,68.0
2998,2025-02-28 15:15:00,767.0333333333333,0.0,74.5,68.54333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.76333333333334,84.0,69.0,85.0,68.0
2999,2025-02-28 15:30:00,779.04,0.0,74.5,68.84666666666668,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.88666666666667,84.0,69.0,85.0,68.0
3000,2025-02-28 15:45:00,795.9933333333333,1.2,74.33333333333333,68.35666666666667,783.9866666666667,70.99,0.0,74.0,70.0,0.0,71.01333333333334,84.0,69.0,85.0,68.0
3001,2025-02-28 16:00:00,761.3833333333333,0.0,76.5,59.48,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.58,84.0,69.0,85.0,68.0
3002,2025-02-28 16:15:00,781.8666666666667,0.0,77.66666666666667,58.91666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.96333333333332,84.0,69.0,85.0,68.0
3003,2025-02-28 16:30:00,779.7466666666666,0.0,77.0,59.00333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.61333333333333,84.0,69.0,85.0,68.0
3004,2025-02-28 16:45:00,774.8033333333333,0.0,76.66666666666667,59.16666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.58999999999999,84.0,69.0,85.0,68.0
3005,2025-02-28 17:00:00,769.1533333333333,0.0,75.66666666666667,59.48,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.47666666666667,84.0,69.0,85.0,68.0
3006,2025-02-28 17:15:00,770.5666666666666,0.0,75.33333333333333,59.95666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.39333333333333,84.0,69.0,85.0,68.0
3007,2025-02-28 17:30:00,769.86,0.0,74.66666666666667,60.00333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.63,84.0,69.0,85.0,68.0
3008,2025-02-28 17:45:00,774.1,0.0,74.33333333333333,60.25,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.82333333333332,84.0,69.0,85.0,68.0
3009,2025-02-28 18:00:00,770.5633333333334,0.0,74.0,60.60999999999999,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.74,84.0,69.0,85.0,68.0
3010,2025-02-28 18:15:00,776.9233333333333,0.0,73.66666666666667,60.446666666666665,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.05333333333333,84.0,69.0,85.0,68.0
3011,2025-02-28 18:30:00,775.5099999999999,0.0,73.66666666666667,60.73666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.11666666666667,84.0,69.0,85.0,68.0
3012,2025-02-28 18:45:00,764.9200000000001,0.0,73.5,60.93333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.03,84.0,69.0,85.0,68.0
3013,2025-02-28 19:00:00,783.9833333333332,0.0,73.0,60.95,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.86999999999999,84.0,69.0,85.0,68.0
3014,2025-02-28 19:15:00,764.2066666666666,0.0,72.83333333333333,60.84333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.77,84.0,69.0,85.0,68.0
3015,2025-02-28 19:30:00,771.2733333333332,0.0,73.33333333333333,61.01666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.7,84.0,69.0,85.0,68.0
3016,2025-02-28 19:45:00,773.3933333333333,0.0,73.16666666666667,60.95666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.81333333333333,84.0,69.0,85.0,68.0
3017,2025-02-28 20:00:00,775.5066666666667,0.0,72.5,60.85333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.79666666666667,84.0,69.0,85.0,68.0
3018,2025-02-28 20:15:00,788.9266666666667,0.0,72.83333333333333,61.053333333333335,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.8,84.0,69.0,85.0,68.0
3019,2025-02-28 20:30:00,774.1,0.0,72.5,61.14666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.67999999999999,84.0,69.0,85.0,68.0
3020,2025-02-28 20:45:00,779.04,0.0,72.5,61.126666666666665,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.60000000000001,84.0,69.0,85.0,68.0
3021,2025-02-28 21:00:00,782.5733333333334,0.0,72.16666666666667,61.123333333333335,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.58666666666666,84.0,69.0,85.0,68.0
3022,2025-02-28 21:15:00,778.3333333333334,0.0,72.0,60.99,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.55,84.0,69.0,85.0,68.0
3023,2025-02-28 21:30:00,781.16,0.0,72.0,61.02,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.45,84.0,69.0,85.0,68.0
3024,2025-02-28 21:45:00,776.9200000000001,0.0,71.83333333333333,60.946666666666665,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.42666666666666,84.0,69.0,85.0,68.0
3025,2025-02-28 22:00:00,779.0433333333334,0.0,71.33333333333333,61.00333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.38333333333334,84.0,69.0,85.0,68.0
3026,2025-02-28 22:15:00,786.1066666666667,0.0,71.66666666666667,60.806666666666665,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.46666666666665,84.0,69.0,85.0,68.0
3027,2025-02-28 22:30:00,774.0966666666667,0.0,71.5,60.85333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.55,84.0,69.0,85.0,68.0
3028,2025-02-28 22:45:00,779.7466666666666,0.0,71.33333333333333,60.68,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.68333333333334,84.0,69.0,85.0,68.0
3029,2025-02-28 23:00:00,770.5633333333334,0.0,71.33333333333333,60.61333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.51333333333334,84.0,69.0,85.0,68.0
3030,2025-02-28 23:15:00,769.86,0.0,72.33333333333333,60.34333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.40666666666668,84.0,69.0,85.0,68.0
3031,2025-02-28 23:30:00,774.8033333333333,0.0,71.83333333333333,60.02333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.34333333333333,84.0,69.0,85.0,68.0
3032,2025-02-28 23:45:00,786.8100000000001,0.0,72.0,60.01666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.33999999999999,84.0,69.0,85.0,68.0
3033,2025-03-01 00:00:00,771.98,0.0,72.33333333333333,60.15333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.25666666666666,84.0,69.0,85.0,68.0
3034,2025-03-01 00:15:00,776.9266666666666,0.0,72.5,60.32666666666668,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.15666666666668,84.0,69.0,85.0,68.0
3035,2025-03-01 00:30:00,780.4533333333334,0.0,72.83333333333333,60.34,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.31,84.0,69.0,85.0,68.0
3036,2025-03-01 00:45:00,766.3266666666667,0.0,73.5,60.28333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.32000000000001,84.0,69.0,85.0,68.0
3037,2025-03-01 01:00:00,775.5100000000001,0.0,73.5,60.336666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.46333333333332,84.0,69.0,85.0,68.0
3038,2025-03-01 01:15:00,781.16,0.0,74.0,60.376666666666665,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.55666666666666,84.0,69.0,85.0,68.0
3039,2025-03-01 01:30:00,783.2800000000001,0.0,74.5,60.453333333333326,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.50333333333333,84.0,69.0,85.0,68.0
3040,2025-03-01 01:45:00,775.5133333333333,0.0,74.66666666666667,60.43333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.24333333333334,84.0,69.0,85.0,68.0
3041,2025-03-01 02:00:00,769.86,0.0,74.66666666666667,60.23666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.15666666666668,84.0,69.0,85.0,68.0
3042,2025-03-01 02:15:00,776.9233333333333,0.0,75.0,60.056666666666665,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.22333333333334,84.0,69.0,85.0,68.0
3043,2025-03-01 02:30:00,770.5633333333334,0.0,75.33333333333333,60.11000000000001,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.15333333333334,84.0,69.0,85.0,68.0
3044,2025-03-01 02:45:00,781.16,0.0,75.16666666666667,60.16333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.10333333333334,84.0,69.0,85.0,68.0
3045,2025-03-01 03:00:00,769.1533333333333,0.0,75.16666666666667,60.28333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.07666666666667,84.0,69.0,85.0,68.0
3046,2025-03-01 03:15:00,772.6833333333334,0.0,75.0,60.10333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.13,84.0,69.0,85.0,68.0
3047,2025-03-01 03:30:00,773.39,0.0,75.16666666666667,60.26666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.09333333333333,84.0,69.0,85.0,68.0
3048,2025-03-01 03:45:00,777.6266666666667,0.0,75.66666666666667,60.23,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.11333333333333,84.0,69.0,85.0,68.0
3049,2025-03-01 04:00:00,769.1533333333333,0.0,75.66666666666667,60.26,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.05333333333334,84.0,69.0,85.0,68.0
3050,2025-03-01 04:15:00,775.5099999999999,0.0,75.33333333333333,60.223333333333336,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.02333333333333,84.0,69.0,85.0,68.0
3051,2025-03-01 04:30:00,757.8533333333334,0.0,75.33333333333333,59.96333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.12666666666667,84.0,69.0,85.0,68.0
3052,2025-03-01 04:45:00,769.155,0.0,75.75,59.870000000000005,775.51,70.99,0.0,74.0,70.0,0.0,69.075,84.0,69.0,85.0,68.0
3053,2025-03-01 05:00:00,776.2133333333333,0.0,75.83333333333333,60.02,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.99,84.0,69.0,85.0,68.0
3054,2025-03-01 05:15:00,769.1533333333333,0.0,75.66666666666667,59.99333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.00333333333333,84.0,69.0,85.0,68.0
3055,2025-03-01 05:30:00,786.1066666666667,0.0,75.33333333333333,59.43666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.97333333333334,84.0,69.0,85.0,68.0
3056,2025-03-01 05:45:00,774.0966666666667,0.0,76.0,63.96,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.92999999999999,84.0,69.0,85.0,68.0
3057,2025-03-01 06:00:00,779.04,0.0,75.83333333333333,61.86333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.10333333333334,84.0,69.0,85.0,68.0
3058,2025-03-01 06:15:00,780.4566666666666,0.0,76.5,65.19,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.06333333333333,84.0,69.0,85.0,68.0
3059,2025-03-01 06:30:00,772.6833333333334,0.0,76.33333333333333,61.63333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.12333333333333,84.0,69.0,85.0,68.0
3060,2025-03-01 06:45:00,786.8100000000001,0.0,76.16666666666667,67.74,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.22333333333334,84.0,69.0,85.0,68.0
3061,2025-03-01 07:00:00,774.8000000000001,0.0,75.83333333333333,61.21333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.41000000000001,84.0,69.0,85.0,68.0
3062,2025-03-01 07:15:00,773.39,0.0,76.5,67.09333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.32,84.0,69.0,85.0,68.0
3063,2025-03-01 07:30:00,776.9233333333333,0.0,76.16666666666667,67.67666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.60666666666667,84.0,69.0,85.0,68.0
3064,2025-03-01 07:45:00,785.4,0.0,76.16666666666667,67.60333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.79666666666667,84.0,69.0,85.0,68.0
3065,2025-03-01 08:00:00,774.8033333333333,0.0,76.16666666666667,67.37333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.87666666666667,84.0,69.0,85.0,68.0
3066,2025-03-01 08:15:00,770.5666666666666,0.0,76.33333333333333,67.06333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.93666666666667,84.0,69.0,85.0,68.0
3067,2025-03-01 08:30:00,776.2166666666667,0.0,76.33333333333333,66.95,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0
3068,2025-03-01 08:45:00,778.3366666666667,0.0,76.33333333333333,66.67333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.94333333333333,84.0,69.0,85.0,68.0
3069,2025-03-01 09:00:00,767.7433333333333,0.0,76.5,66.39,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.96666666666667,84.0,69.0,85.0,68.0
3070,2025-03-01 09:15:00,779.04,0.0,76.66666666666667,66.23666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.92,84.0,69.0,85.0,68.0
3071,2025-03-01 09:30:00,765.62,0.0,77.16666666666667,66.05666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.87666666666667,84.0,69.0,85.0,68.0
3072,2025-03-01 09:45:00,764.9133333333333,0.0,77.16666666666667,65.90333333333332,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.95333333333333,84.0,69.0,85.0,68.0
3073,2025-03-01 10:00:00,762.7999999999998,0.0,77.33333333333333,65.71,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.89,84.0,69.0,85.0,68.0
3074,2025-03-01 10:15:00,769.86,0.0,77.33333333333333,65.56666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.84333333333333,84.0,69.0,85.0,68.0
3075,2025-03-01 10:30:00,779.04,0.0,77.66666666666667,65.37333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.84666666666666,84.0,69.0,85.0,68.0
3076,2025-03-01 10:45:00,776.2166666666667,0.0,78.16666666666667,65.07,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.82,84.0,69.0,85.0,68.0
3077,2025-03-01 11:00:00,781.16,0.0,78.33333333333333,64.89666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.8,84.0,69.0,85.0,68.0
3078,2025-03-01 11:15:00,772.6866666666666,0.0,78.16666666666667,64.78666666666668,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.72666666666667,84.0,69.0,85.0,68.0
3079,2025-03-01 11:30:00,777.63,0.0,78.0,64.42333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.69,84.0,69.0,85.0,68.0
3080,2025-03-01 11:45:00,777.63,0.0,78.0,64.225,775.51,70.99,0.0,74.0,70.0,0.0,69.66499999999999,84.0,69.0,85.0,68.0
3081,2025-03-01 12:00:00,775.5099999999999,0.0,78.0,64.0,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.58333333333333,84.0,69.0,85.0,68.0
3082,2025-03-01 12:15:00,768.4466666666667,0.0,78.0,63.94333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.57,84.0,69.0,85.0,68.0
3083,2025-03-01 12:30:00,780.4499999999999,0.0,78.16666666666667,63.82666666666668,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.53,84.0,69.0,85.0,68.0
3084,2025-03-01 12:45:00,764.21,0.0,78.0,63.76,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.5,84.0,69.0,85.0,68.0
3085,2025-03-01 13:00:00,778.3333333333334,0.0,77.83333333333333,63.42333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.42666666666666,84.0,69.0,85.0,68.0
3086,2025-03-01 13:15:00,783.2800000000001,0.0,77.5,63.16666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.42,84.0,69.0,85.0,68.0
3087,2025-03-01 13:30:00,779.7466666666666,0.0,77.66666666666667,63.31,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.40666666666668,84.0,69.0,85.0,68.0
3088,2025-03-01 13:45:00,765.6233333333333,0.0,77.33333333333333,63.36666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.39333333333333,84.0,69.0,85.0,68.0
3089,2025-03-01 14:00:00,767.0366666666665,0.0,77.16666666666667,63.36000000000001,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.39666666666666,84.0,69.0,85.0,68.0
3090,2025-03-01 14:15:00,781.16,0.0,77.66666666666667,63.48666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.39333333333333,84.0,69.0,85.0,68.0
3091,2025-03-01 14:30:00,776.2166666666667,0.0,76.83333333333333,63.626666666666665,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.37,84.0,69.0,85.0,68.0
3092,2025-03-01 14:45:00,783.2766666666666,0.0,76.5,64.17666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.38666666666667,84.0,69.0,85.0,68.0
3093,2025-03-01 15:00:00,771.9766666666668,0.0,76.33333333333333,64.11,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.42666666666666,84.0,69.0,85.0,68.0
3094,2025-03-01 15:15:00,778.3333333333334,0.0,76.0,64.39666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.43333333333334,84.0,69.0,85.0,68.0
3095,2025-03-01 15:30:00,783.9866666666667,0.0,75.66666666666667,64.46666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.48666666666666,84.0,69.0,85.0,68.0
3096,2025-03-01 15:45:00,758.56,0.0,75.66666666666667,64.58666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.51333333333334,84.0,69.0,85.0,68.0
3097,2025-03-01 16:00:00,768.4466666666667,0.0,75.33333333333333,64.67666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.54333333333334,84.0,69.0,85.0,68.0
3098,2025-03-01 16:15:00,767.7400000000001,0.0,75.5,64.72,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.55666666666666,84.0,69.0,85.0,68.0
3099,2025-03-01 16:30:00,766.3299999999999,0.0,75.0,64.71666666666665,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.57,84.0,69.0,85.0,68.0
3100,2025-03-01 16:45:00,774.8033333333333,0.0,75.16666666666667,64.81,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.64,84.0,69.0,85.0,68.0
3101,2025-03-01 17:00:00,779.0433333333334,0.0,75.0,64.99333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.67333333333333,84.0,69.0,85.0,68.0
3102,2025-03-01 17:15:00,764.21,0.0,75.16666666666667,65.32000000000001,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.68333333333334,84.0,69.0,85.0,68.0
3103,2025-03-01 17:30:00,771.2733333333332,0.0,75.16666666666667,65.18,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.70333333333333,84.0,69.0,85.0,68.0
3104,2025-03-01 17:45:00,779.7466666666666,0.0,75.16666666666667,65.36,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.70333333333333,84.0,69.0,85.0,68.0
3105,2025-03-01 18:00:00,778.3366666666667,0.0,75.33333333333333,65.16666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.74,84.0,69.0,85.0,68.0
3106,2025-03-01 18:15:00,779.04,0.0,75.16666666666667,65.38333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.77,84.0,69.0,85.0,68.0
3107,2025-03-01 18:30:00,773.3933333333333,0.0,75.0,65.20666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.81333333333333,84.0,69.0,85.0,68.0
3108,2025-03-01 18:45:00,776.2166666666667,0.0,75.0,64.95,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.80666666666666,84.0,69.0,85.0,68.0
3109,2025-03-01 19:00:00,779.04,0.0,74.66666666666667,65.14666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.8,84.0,69.0,85.0,68.0
3110,2025-03-01 19:15:00,767.0333333333333,0.0,74.5,65.42,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.81333333333333,84.0,69.0,85.0,68.0
3111,2025-03-01 19:30:00,774.8033333333333,0.0,74.5,65.86,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.83666666666666,84.0,69.0,85.0,68.0
3112,2025-03-01 19:45:00,776.9233333333333,0.0,74.0,65.44666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.84,84.0,69.0,85.0,68.0
3113,2025-03-01 20:00:00,780.4533333333334,0.0,74.0,64.95,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.83,84.0,69.0,85.0,68.0
3114,2025-03-01 20:15:00,774.8033333333333,0.0,73.66666666666667,65.21,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.82,84.0,69.0,85.0,68.0
3115,2025-03-01 20:30:00,777.63,0.0,73.83333333333333,64.89999999999999,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.80666666666666,84.0,69.0,85.0,68.0
3116,2025-03-01 20:45:00,762.09,0.0,74.0,64.76666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.73333333333333,84.0,69.0,85.0,68.0
3117,2025-03-01 21:00:00,772.6833333333334,0.0,74.0,64.79,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.70333333333333,84.0,69.0,85.0,68.0
3118,2025-03-01 21:15:00,781.1633333333333,0.0,73.83333333333333,64.74666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.69,84.0,69.0,85.0,68.0
3119,2025-03-01 21:30:00,772.6833333333334,0.0,73.5,64.28,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.67333333333333,84.0,69.0,85.0,68.0
3120,2025-03-01 21:45:00,776.2166666666667,0.0,73.33333333333333,64.08333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.64333333333333,84.0,69.0,85.0,68.0
3121,2025-03-01 22:00:00,765.6233333333333,0.0,73.16666666666667,64.04666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.59333333333332,84.0,69.0,85.0,68.0
3122,2025-03-01 22:15:00,774.8033333333333,0.0,72.83333333333333,63.99333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.56333333333333,84.0,69.0,85.0,68.0
3123,2025-03-01 22:30:00,778.3366666666667,0.0,73.0,63.71,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.53666666666668,84.0,69.0,85.0,68.0
3124,2025-03-01 22:45:00,776.2166666666667,0.0,72.66666666666667,63.580000000000005,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.49333333333333,84.0,69.0,85.0,68.0
3125,2025-03-01 23:00:00,774.8033333333333,0.0,72.5,63.51,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.42666666666666,84.0,69.0,85.0,68.0
3126,2025-03-01 23:15:00,774.8066666666667,0.0,72.16666666666667,63.34666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.42,84.0,69.0,85.0,68.0
3127,2025-03-01 23:30:00,779.75,0.0,72.5,63.05,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.40666666666668,84.0,69.0,85.0,68.0
3128,2025-03-01 23:45:00,766.3266666666667,0.0,72.16666666666667,62.75666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.33,84.0,69.0,85.0,68.0
3129,2025-03-02 00:00:00,779.75,0.0,72.5,62.653333333333336,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.29333333333334,84.0,69.0,85.0,68.0
3130,2025-03-02 00:15:00,779.0433333333334,0.0,72.5,62.56666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.26666666666667,84.0,69.0,85.0,68.0
3131,2025-03-02 00:30:00,775.5099999999999,0.0,72.16666666666667,62.48333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.19333333333333,84.0,69.0,85.0,68.0
3132,2025-03-02 00:45:00,770.5666666666666,0.0,72.16666666666667,62.31333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.15666666666668,84.0,69.0,85.0,68.0
3133,2025-03-02 01:00:00,775.5099999999999,0.0,72.0,62.053333333333335,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.14333333333333,84.0,69.0,85.0,68.0
3134,2025-03-02 01:15:00,779.7466666666666,0.0,72.0,61.88666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.12666666666667,84.0,69.0,85.0,68.0
3135,2025-03-02 01:30:00,773.39,0.0,71.83333333333333,61.68333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.05,84.0,69.0,85.0,68.0
3136,2025-03-02 01:45:00,771.2733333333332,0.0,71.5,61.57666666666668,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.01,84.0,69.0,85.0,68.0
3137,2025-03-02 02:00:00,776.2166666666667,0.0,71.33333333333333,61.46666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.01,84.0,69.0,85.0,68.0
3138,2025-03-02 02:15:00,767.0333333333333,0.0,71.16666666666667,61.32333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.96,84.0,69.0,85.0,68.0
3139,2025-03-02 02:30:00,769.1533333333333,0.0,70.83333333333333,61.18,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.88,84.0,69.0,85.0,68.0
3140,2025-03-02 02:45:00,772.6866666666666,0.0,70.5,61.09333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.86333333333333,84.0,69.0,85.0,68.0
3141,2025-03-02 03:00:00,773.39,0.0,70.5,61.133333333333326,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.85333333333334,84.0,69.0,85.0,68.0
3142,2025-03-02 03:15:00,781.8666666666667,0.0,70.16666666666667,61.04666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.83,84.0,69.0,85.0,68.0
3143,2025-03-02 03:30:00,769.8633333333333,0.0,70.0,60.97,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.74,84.0,69.0,85.0,68.0
3144,2025-03-02 03:45:00,772.6866666666666,0.0,69.83333333333333,60.92666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.74,84.0,69.0,85.0,68.0
3145,2025-03-02 04:00:00,779.7466666666666,0.0,69.66666666666667,60.82333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.72666666666667,84.0,69.0,85.0,68.0
3146,2025-03-02 04:15:00,781.8666666666667,0.0,69.5,60.74,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.66666666666667,84.0,69.0,85.0,68.0
3147,2025-03-02 04:30:00,774.0966666666667,0.0,69.5,60.66666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.61666666666666,84.0,69.0,85.0,68.0
3148,2025-03-02 04:45:00,769.1533333333333,0.0,68.83333333333333,60.64333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.59666666666668,84.0,69.0,85.0,68.0
3149,2025-03-02 05:00:00,779.75,0.0,68.66666666666667,60.66666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.59,84.0,69.0,85.0,68.0
3150,2025-03-02 05:15:00,776.9200000000001,0.0,68.5,60.60666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.59333333333333,84.0,69.0,85.0,68.0
3151,2025-03-02 05:30:00,781.16,0.0,68.5,60.56333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.56666666666666,84.0,69.0,85.0,68.0
3152,2025-03-02 05:45:00,774.8066666666667,0.0,68.5,60.52333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.48666666666666,84.0,69.0,85.0,68.0
3153,2025-03-02 06:00:00,780.4533333333334,0.0,68.66666666666667,60.42666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.47,84.0,69.0,85.0,68.0
3154,2025-03-02 06:15:00,776.9233333333333,0.0,68.33333333333333,60.35333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.46333333333332,84.0,69.0,85.0,68.0
