,time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
3155,2025-03-02 06:30:00,772.6833333333334,0.0,68.0,60.29666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.44333333333334,84.0,69.0,85.0,68.0
3156,2025-03-02 06:45:00,775.5099999999999,0.0,67.83333333333333,60.23666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.43666666666667,84.0,69.0,85.0,68.0
3157,2025-03-02 07:00:00,785.3966666666666,0.0,67.66666666666667,60.22333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.35666666666667,84.0,69.0,85.0,68.0
3158,2025-03-02 07:15:00,775.5099999999999,0.0,67.66666666666667,60.18,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.33333333333333,84.0,69.0,85.0,68.0
3159,2025-03-02 07:30:00,773.39,0.0,67.66666666666667,60.03,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.32,84.0,69.0,85.0,68.0
3160,2025-03-02 07:45:00,787.5133333333333,0.0,67.66666666666667,59.92,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.29666666666667,84.0,69.0,85.0,68.0
3161,2025-03-02 08:00:00,771.2733333333332,0.0,67.16666666666667,59.93,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.25666666666666,84.0,69.0,85.0,68.0
3162,2025-03-02 08:15:00,771.27,0.0,67.0,59.78,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.19333333333334,84.0,69.0,85.0,68.0
3163,2025-03-02 08:30:00,765.6233333333333,0.0,67.0,59.73333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.18666666666667,84.0,69.0,85.0,68.0
3164,2025-03-02 08:45:00,786.1066666666667,0.0,66.66666666666667,59.66666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.18,84.0,69.0,85.0,68.0
3165,2025-03-02 09:00:00,770.5666666666666,0.0,66.5,59.60333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.10666666666667,84.0,69.0,85.0,68.0
3166,2025-03-02 09:15:00,776.9233333333333,0.0,66.16666666666667,59.586666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.08333333333333,84.0,69.0,85.0,68.0
3167,2025-03-02 09:30:00,783.2766666666666,0.0,66.0,59.48333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.04666666666667,84.0,69.0,85.0,68.0
3168,2025-03-02 09:45:00,774.8033333333333,0.0,66.0,59.41,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.03333333333335,84.0,69.0,85.0,68.0
3169,2025-03-02 10:00:00,779.7466666666666,0.0,65.33333333333333,59.46333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.04,84.0,69.0,85.0,68.0
3170,2025-03-02 10:15:00,773.3933333333333,0.0,65.0,59.473333333333336,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.03666666666668,84.0,69.0,85.0,68.0
3171,2025-03-02 10:30:00,768.4499999999999,0.0,65.16666666666667,59.45333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,67.96,84.0,69.0,85.0,68.0
3172,2025-03-02 10:45:00,765.62,0.0,65.16666666666667,59.406666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,67.94333333333334,84.0,69.0,85.0,68.0
3173,2025-03-02 11:00:00,788.93,0.0,64.66666666666667,59.31666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,67.93,84.0,69.0,85.0,68.0
3174,2025-03-02 11:15:00,764.2066666666666,0.0,64.5,59.25,775.5099999999999,70.99,0.0,74.0,70.0,0.0,67.90333333333332,84.0,69.0,85.0,68.0
3175,2025-03-02 11:30:00,771.27,0.0,64.16666666666667,59.20666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,67.89666666666666,84.0,69.0,85.0,68.0
3176,2025-03-02 11:45:00,787.5166666666668,0.0,64.16666666666667,59.09333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,67.89666666666666,84.0,69.0,85.0,68.0
3177,2025-03-02 12:00:00,788.93,0.0,64.33333333333333,58.98333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,67.86,84.0,69.0,85.0,68.0
3178,2025-03-02 12:15:00,772.6833333333334,0.0,64.0,58.923333333333325,775.5099999999999,70.99,0.0,74.0,70.0,0.0,67.82333333333334,84.0,69.0,85.0,68.0
3179,2025-03-02 12:30:00,764.21,0.0,63.66666666666666,58.946666666666665,775.5099999999999,70.99,0.0,74.0,70.0,0.0,67.78,84.0,69.0,85.0,68.0
3180,2025-03-02 12:45:00,765.6233333333333,0.0,64.0,59.1,775.5099999999999,70.99,0.0,74.0,70.0,0.0,67.77666666666666,84.0,69.0,85.0,68.0
3181,2025-03-02 13:00:00,769.86,0.0,63.66666666666666,59.32666666666668,775.5099999999999,70.99,0.0,74.0,70.0,0.0,67.82333333333334,84.0,69.0,85.0,68.0
3182,2025-03-02 13:15:00,767.7366666666667,0.0,63.333333333333336,59.66333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,67.83,84.0,69.0,85.0,68.0
3183,2025-03-02 13:30:00,778.3366666666667,0.0,63.5,59.81666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,67.89,84.0,69.0,85.0,68.0
3184,2025-03-02 13:45:00,776.9233333333333,0.0,63.0,59.91333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,67.88,84.0,69.0,85.0,68.0
3185,2025-03-02 14:00:00,771.9766666666666,0.0,63.333333333333336,60.16,775.5099999999999,70.99,0.0,74.0,70.0,0.0,67.90333333333332,84.0,69.0,85.0,68.0
3186,2025-03-02 14:15:00,776.9233333333333,0.0,63.333333333333336,60.36333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,67.94666666666667,84.0,69.0,85.0,68.0
3187,2025-03-02 14:30:00,775.5099999999999,0.0,62.833333333333336,60.75,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.01,84.0,69.0,85.0,68.0
3188,2025-03-02 14:45:00,767.7433333333333,0.0,62.833333333333336,60.93,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.04666666666667,84.0,69.0,85.0,68.0
3189,2025-03-02 15:00:00,780.4533333333334,0.0,62.5,61.07333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.04666666666667,84.0,69.0,85.0,68.0
3190,2025-03-02 15:15:00,774.8033333333333,0.0,62.66666666666666,61.406666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.05,84.0,69.0,85.0,68.0
3191,2025-03-02 15:30:00,772.6866666666666,0.0,62.833333333333336,61.54,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.09333333333332,84.0,69.0,85.0,68.0
3192,2025-03-02 15:45:00,780.4533333333334,0.0,62.833333333333336,61.78,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.16000000000001,84.0,69.0,85.0,68.0
3193,2025-03-02 16:00:00,781.1566666666666,0.0,62.5,62.04333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.17333333333333,84.0,69.0,85.0,68.0
3194,2025-03-02 16:15:00,781.8666666666667,0.0,62.5,62.11333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.21,84.0,69.0,85.0,68.0
3195,2025-03-02 16:30:00,783.2800000000001,0.0,62.333333333333336,62.38,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.25666666666667,84.0,69.0,85.0,68.0
3196,2025-03-02 16:45:00,776.2166666666667,0.0,62.16666666666666,62.370000000000005,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.30666666666667,84.0,69.0,85.0,68.0
3197,2025-03-02 17:00:00,768.4466666666667,0.0,62.5,62.74333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.33333333333333,84.0,69.0,85.0,68.0
3198,2025-03-02 17:15:00,780.4533333333334,0.0,62.333333333333336,62.876666666666665,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.42666666666666,84.0,69.0,85.0,68.0
3199,2025-03-02 17:30:00,780.4533333333334,0.0,62.333333333333336,63.11666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.46333333333332,84.0,69.0,85.0,68.0
3200,2025-03-02 17:45:00,769.86,0.0,62.16666666666666,63.11666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.50666666666666,84.0,69.0,85.0,68.0
3201,2025-03-02 18:00:00,764.9166666666666,0.0,62.16666666666666,63.44,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.58333333333333,84.0,69.0,85.0,68.0
3202,2025-03-02 18:15:00,785.3966666666666,0.0,62.0,63.53,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.59,84.0,69.0,85.0,68.0
3203,2025-03-02 18:30:00,772.6866666666666,0.0,61.833333333333336,63.68333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.63333333333334,84.0,69.0,85.0,68.0
3204,2025-03-02 18:45:00,767.7400000000001,0.0,61.5,64.09666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.70666666666666,84.0,69.0,85.0,68.0
3205,2025-03-02 19:00:00,779.75,0.0,61.5,64.37666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.78,84.0,69.0,85.0,68.0
3206,2025-03-02 19:15:00,769.8566666666666,0.0,60.833333333333336,64.55,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.84666666666666,84.0,69.0,85.0,68.0
3207,2025-03-02 19:30:00,765.6233333333333,0.0,61.0,64.52333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.91,84.0,69.0,85.0,68.0
3208,2025-03-02 19:45:00,772.6833333333334,0.0,61.0,64.66666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.99,84.0,69.0,85.0,68.0
3209,2025-03-02 20:00:00,784.69,0.0,59.833333333333336,64.61666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.01,84.0,69.0,85.0,68.0
3210,2025-03-02 20:15:00,781.8666666666667,0.0,59.66666666666666,64.69333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.06333333333333,84.0,69.0,85.0,68.0
3211,2025-03-02 20:30:00,775.5099999999999,0.0,59.16666666666666,64.94333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.14,84.0,69.0,85.0,68.0
3212,2025-03-02 20:45:00,780.4533333333334,0.0,58.66666666666666,64.97666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.18666666666667,84.0,69.0,85.0,68.0
3213,2025-03-02 21:00:00,780.4566666666666,0.0,58.5,64.93333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.23666666666666,84.0,69.0,85.0,68.0
3214,2025-03-02 21:15:00,766.3299999999999,0.0,58.0,64.82000000000001,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.29333333333334,84.0,69.0,85.0,68.0
3215,2025-03-02 21:30:00,777.63,0.0,57.5,64.98,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.32333333333334,84.0,69.0,85.0,68.0
3216,2025-03-02 21:45:00,767.7400000000001,0.0,57.5,64.94,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.39333333333333,84.0,69.0,85.0,68.0
3217,2025-03-02 22:00:00,773.39,0.0,57.16666666666666,64.97,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.42,84.0,69.0,85.0,68.0
3218,2025-03-02 22:15:00,767.0366666666667,0.0,57.333333333333336,65.03,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.41333333333334,84.0,69.0,85.0,68.0
3219,2025-03-02 22:30:00,774.8033333333333,0.0,56.833333333333336,65.00333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.43333333333334,84.0,69.0,85.0,68.0
3220,2025-03-02 22:45:00,783.9833333333332,0.0,56.66666666666666,64.76,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.46333333333332,84.0,69.0,85.0,68.0
3221,2025-03-02 23:00:00,771.98,0.0,56.833333333333336,64.72666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.44666666666666,84.0,69.0,85.0,68.0
3222,2025-03-02 23:15:00,772.6866666666666,0.0,56.5,64.57333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.43333333333334,84.0,69.0,85.0,68.0
3223,2025-03-02 23:30:00,776.9200000000001,0.0,56.333333333333336,64.32666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.45333333333333,84.0,69.0,85.0,68.0
3224,2025-03-02 23:45:00,788.93,0.0,56.0,63.93333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.58999999999999,84.0,69.0,85.0,68.0
3225,2025-03-03 00:00:00,773.39,0.0,56.0,63.74666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.56,84.0,69.0,85.0,68.0
3226,2025-03-03 00:15:00,776.2166666666667,0.0,56.66666666666666,63.56333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.44333333333334,84.0,69.0,85.0,68.0
3227,2025-03-03 00:30:00,774.0966666666667,0.0,57.0,63.32666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.35333333333334,84.0,69.0,85.0,68.0
3228,2025-03-03 00:45:00,770.5666666666666,0.0,57.5,63.23333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.28666666666668,84.0,69.0,85.0,68.0
3229,2025-03-03 01:00:00,777.6266666666667,0.0,58.0,63.17,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.27333333333333,84.0,69.0,85.0,68.0
3230,2025-03-03 01:15:00,770.5666666666666,0.0,58.0,62.74666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.22333333333334,84.0,69.0,85.0,68.0
3231,2025-03-03 01:30:00,771.27,0.0,58.0,62.38333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.15,84.0,69.0,85.0,68.0
3232,2025-03-03 01:45:00,783.2766666666666,0.0,58.0,62.27,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.13333333333334,84.0,69.0,85.0,68.0
3233,2025-03-03 02:00:00,784.6933333333333,0.0,57.833333333333336,62.376666666666665,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.09,84.0,69.0,85.0,68.0
3234,2025-03-03 02:15:00,776.9233333333333,0.0,58.0,62.38333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.01666666666667,84.0,69.0,85.0,68.0
3235,2025-03-03 02:30:00,787.52,0.0,58.16666666666666,62.26,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.04,84.0,69.0,85.0,68.0
3236,2025-03-03 02:45:00,759.9699999999999,0.0,58.16666666666666,62.09,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.11666666666666,84.0,69.0,85.0,68.0
3237,2025-03-03 03:00:00,774.1,0.0,58.16666666666666,62.07,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.01666666666667,84.0,69.0,85.0,68.0
3238,2025-03-03 03:15:00,777.63,0.0,58.5,61.96,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.01,84.0,69.0,85.0,68.0
3239,2025-03-03 03:30:00,774.8033333333333,0.0,58.5,61.94,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.99666666666667,84.0,69.0,85.0,68.0
3240,2025-03-03 03:45:00,774.1,0.0,58.333333333333336,61.96333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.00333333333333,84.0,69.0,85.0,68.0
3241,2025-03-03 04:00:00,776.9200000000001,0.0,58.833333333333336,62.04,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.97666666666667,84.0,69.0,85.0,68.0
3242,2025-03-03 04:15:00,764.9166666666666,0.0,59.0,61.82666666666668,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.89333333333333,84.0,69.0,85.0,68.0
3243,2025-03-03 04:30:00,769.1533333333333,0.0,59.16666666666666,61.67,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.90333333333332,84.0,69.0,85.0,68.0
3244,2025-03-03 04:45:00,774.8033333333333,0.0,59.0,61.78666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.88,84.0,69.0,85.0,68.0
3245,2025-03-03 05:00:00,781.8666666666667,0.0,59.333333333333336,61.61666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.87333333333333,84.0,69.0,85.0,68.0
3246,2025-03-03 05:15:00,771.9766666666666,0.0,59.5,61.60333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.86666666666666,84.0,69.0,85.0,68.0
3247,2025-03-03 05:30:00,781.8666666666667,0.0,59.16666666666666,61.446666666666665,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.83666666666666,84.0,69.0,85.0,68.0
3248,2025-03-03 05:45:00,776.9233333333333,0.0,59.16666666666666,61.25666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.75,84.0,69.0,85.0,68.0
3249,2025-03-03 06:00:00,774.8033333333333,0.0,59.5,61.19,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.73333333333333,84.0,69.0,85.0,68.0
3250,2025-03-03 06:15:00,781.1633333333333,0.0,59.333333333333336,61.13666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.73333333333333,84.0,69.0,85.0,68.0
3251,2025-03-03 06:30:00,776.2166666666667,0.0,59.5,60.98,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.73333333333333,84.0,69.0,85.0,68.0
3252,2025-03-03 06:45:00,778.3333333333334,0.0,59.833333333333336,60.92666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.71333333333332,84.0,69.0,85.0,68.0
3253,2025-03-03 07:00:00,764.21,0.0,59.66666666666666,60.96666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.61,84.0,69.0,85.0,68.0
3254,2025-03-03 07:15:00,776.9233333333333,0.0,60.16666666666666,60.95666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.59,84.0,69.0,85.0,68.0
3255,2025-03-03 07:30:00,767.0333333333333,0.0,60.16666666666666,61.03333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.67666666666666,84.0,69.0,85.0,68.0
3256,2025-03-03 07:45:00,777.63,0.0,60.0,60.943333333333335,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.91333333333334,84.0,69.0,85.0,68.0
3257,2025-03-03 08:00:00,777.63,0.0,60.0,60.76666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.72666666666667,84.0,69.0,85.0,68.0
3258,2025-03-03 08:15:00,781.8666666666667,0.0,60.0,60.73333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.61666666666667,84.0,69.0,85.0,68.0
3259,2025-03-03 08:30:00,773.39,0.0,60.0,60.77666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.58666666666666,84.0,69.0,85.0,68.0
3260,2025-03-03 08:45:00,769.15,0.0,60.0,60.703333333333326,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.54,84.0,69.0,85.0,68.0
3261,2025-03-03 09:00:00,773.39,0.0,60.333333333333336,60.55,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.47,84.0,69.0,85.0,68.0
3262,2025-03-03 09:15:00,778.3366666666667,0.0,60.5,60.53,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.60000000000001,84.0,69.0,85.0,68.0
3263,2025-03-03 09:30:00,773.39,0.0,60.5,60.64333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.63666666666667,84.0,69.0,85.0,68.0
3264,2025-03-03 09:45:00,786.1033333333334,0.0,60.16666666666666,60.696666666666665,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.50666666666666,84.0,69.0,85.0,68.0
3265,2025-03-03 10:00:00,777.63,0.0,60.333333333333336,60.76333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.45,84.0,69.0,85.0,68.0
3266,2025-03-03 10:15:00,773.3933333333333,0.0,60.333333333333336,60.78333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.43,84.0,69.0,85.0,68.0
3267,2025-03-03 10:30:00,776.2166666666667,0.0,60.333333333333336,60.95666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.43666666666667,84.0,69.0,85.0,68.0
3268,2025-03-03 10:45:00,773.39,0.0,60.333333333333336,60.92,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.44333333333334,84.0,69.0,85.0,68.0
3269,2025-03-03 11:00:00,770.5666666666666,0.0,60.5,60.95666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.42333333333333,84.0,69.0,85.0,68.0
3270,2025-03-03 11:15:00,774.0966666666667,0.0,60.5,61.083333333333336,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.46333333333332,84.0,69.0,85.0,68.0
3271,2025-03-03 11:30:00,782.5766666666667,0.0,60.5,61.18333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.46333333333332,84.0,69.0,85.0,68.0
3272,2025-03-03 11:45:00,772.6833333333334,0.0,60.5,61.2,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.51333333333334,84.0,69.0,85.0,68.0
3273,2025-03-03 12:00:00,775.5100000000001,0.0,60.5,61.32,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.58333333333333,84.0,69.0,85.0,68.0
3274,2025-03-03 12:15:00,775.5066666666667,0.0,60.5,61.42,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.56666666666666,84.0,69.0,85.0,68.0
3275,2025-03-03 12:30:00,766.3266666666667,0.0,60.833333333333336,61.55666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.58333333333333,84.0,69.0,85.0,68.0
3276,2025-03-03 12:45:00,774.0966666666667,0.0,60.66666666666666,61.583333333333336,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.61,84.0,69.0,85.0,68.0
3277,2025-03-03 13:00:00,778.3366666666667,0.0,60.66666666666666,61.7,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.84666666666668,84.0,69.0,85.0,68.0
3278,2025-03-03 13:15:00,773.3933333333333,0.0,60.66666666666666,61.89333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.03333333333333,84.0,69.0,85.0,68.0
3279,2025-03-03 13:30:00,769.1533333333333,0.0,60.5,62.19,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.13333333333334,84.0,69.0,85.0,68.0
3280,2025-03-03 13:45:00,768.4433333333333,0.0,60.833333333333336,62.56333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.09333333333333,84.0,69.0,85.0,68.0
3281,2025-03-03 14:00:00,771.98,0.0,60.833333333333336,62.99333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.11666666666667,84.0,69.0,85.0,68.0
3282,2025-03-03 14:15:00,776.2166666666667,0.0,61.0,63.5,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.18666666666667,84.0,69.0,85.0,68.0
3283,2025-03-03 14:30:00,771.2733333333332,0.0,60.66666666666666,63.98666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.32333333333334,84.0,69.0,85.0,68.0
3284,2025-03-03 14:45:00,779.04,0.0,60.66666666666666,64.47333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.46,84.0,69.0,85.0,68.0
3285,2025-03-03 15:00:00,781.1633333333333,0.0,60.833333333333336,64.88666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.57,84.0,69.0,85.0,68.0
3286,2025-03-03 15:15:00,774.8066666666667,0.0,60.833333333333336,65.19,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.52666666666666,84.0,69.0,85.0,68.0
3287,2025-03-03 15:30:00,766.3266666666667,0.0,60.66666666666666,65.62,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.63666666666667,84.0,69.0,85.0,68.0
3288,2025-03-03 15:45:00,780.4533333333334,0.0,60.66666666666666,65.93666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.79333333333334,84.0,69.0,85.0,68.0
3289,2025-03-03 16:00:00,770.5633333333334,0.0,60.66666666666666,66.20666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.80666666666667,84.0,69.0,85.0,68.0
3290,2025-03-03 16:15:00,776.2166666666667,0.0,60.833333333333336,66.45666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.82,84.0,69.0,85.0,68.0
3291,2025-03-03 16:30:00,780.4533333333334,0.0,61.0,66.77333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.83999999999999,84.0,69.0,85.0,68.0
3292,2025-03-03 16:45:00,769.86,0.0,61.0,67.04666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.94333333333333,84.0,69.0,85.0,68.0
3293,2025-03-03 17:00:00,782.5733333333334,0.0,61.0,67.34333333333335,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.01,84.0,69.0,85.0,68.0
3294,2025-03-03 17:15:00,769.8566666666666,0.0,60.66666666666666,67.64,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.20666666666666,84.0,69.0,85.0,68.0
3295,2025-03-03 17:30:00,780.4533333333334,0.0,60.833333333333336,67.73666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.30333333333333,84.0,69.0,85.0,68.0
3296,2025-03-03 17:45:00,779.04,0.0,61.0,68.13333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.65666666666667,84.0,69.0,85.0,68.0
3297,2025-03-03 18:00:00,779.0433333333334,1.0033333333333332,61.66666666666666,68.47333333333333,783.2800000000001,70.99,0.0,74.0,70.0,0.0,70.95333333333333,84.0,69.0,85.0,68.0
3298,2025-03-03 18:15:00,827.07,7.68,64.0,68.52666666666666,833.4233333333333,70.99,0.0,74.0,70.0,0.0,71.18666666666667,84.0,69.0,85.0,68.0
3299,2025-03-03 18:30:00,808.7066666666666,5.003333333333333,63.0,68.67,808.7066666666666,70.99,0.0,74.0,70.0,0.0,71.06,84.0,69.0,85.0,68.0
3300,2025-03-03 18:45:00,788.93,1.653333333333333,61.833333333333336,68.96999999999998,783.2800000000001,70.99,0.0,74.0,70.0,0.0,70.96333333333332,84.0,69.0,85.0,68.0
3301,2025-03-03 19:00:00,783.9866666666667,0.04,61.66666666666666,69.36666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.87333333333333,84.0,69.0,85.0,68.0
3302,2025-03-03 19:15:00,764.9166666666666,0.0,61.333333333333336,66.87333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.94,84.0,69.0,85.0,68.0
3303,2025-03-03 19:30:00,766.3266666666667,0.0,61.16666666666666,59.82666666666668,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.52666666666667,84.0,69.0,85.0,68.0
3304,2025-03-03 19:45:00,763.5033333333332,0.0,61.16666666666666,63.32333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.13,84.0,69.0,85.0,68.0
3305,2025-03-03 20:00:00,773.3933333333333,0.0,61.66666666666666,59.723333333333336,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.14666666666666,84.0,69.0,85.0,68.0
3306,2025-03-03 20:15:00,769.1533333333333,0.0,61.5,62.196666666666665,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.91666666666667,84.0,69.0,85.0,68.0
3307,2025-03-03 20:30:00,786.8100000000001,0.0,60.0,62.98333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.88333333333333,84.0,69.0,85.0,68.0
3308,2025-03-03 20:45:00,779.7466666666666,0.0,59.16666666666666,59.38333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.66666666666667,84.0,69.0,85.0,68.0
3309,2025-03-03 21:00:00,773.39,0.0,59.16666666666666,65.36333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.64,84.0,69.0,85.0,68.0
3310,2025-03-03 21:15:00,772.6866666666666,0.0,58.833333333333336,60.04,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.58,84.0,69.0,85.0,68.0
3311,2025-03-03 21:30:00,787.5166666666668,0.0,58.333333333333336,59.626666666666665,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.42,84.0,69.0,85.0,68.0
3312,2025-03-03 21:45:00,780.4566666666666,0.0,58.333333333333336,59.443333333333335,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.33,84.0,69.0,85.0,68.0
3313,2025-03-03 22:00:00,776.9233333333333,0.0,58.66666666666666,59.32333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.25666666666666,84.0,69.0,85.0,68.0
3314,2025-03-03 22:15:00,773.39,0.0,58.5,59.2,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.21666666666667,84.0,69.0,85.0,68.0
3315,2025-03-03 22:30:00,775.5133333333333,0.0,58.5,59.05666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.14,84.0,69.0,85.0,68.0
3316,2025-03-03 22:45:00,779.04,0.0,58.5,58.586666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.29333333333334,84.0,69.0,85.0,68.0
3317,2025-03-03 23:00:00,769.86,0.0,58.833333333333336,60.90333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.36,84.0,69.0,85.0,68.0
3318,2025-03-03 23:15:00,769.86,0.0,58.833333333333336,62.04333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.38666666666667,84.0,69.0,85.0,68.0
3319,2025-03-03 23:30:00,766.3266666666667,0.0,59.333333333333336,61.446666666666665,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.24333333333334,84.0,69.0,85.0,68.0
3320,2025-03-03 23:45:00,774.8033333333333,0.0,59.333333333333336,61.77333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.50666666666666,84.0,69.0,85.0,68.0
3321,2025-03-04 00:00:00,773.3866666666667,0.0,60.333333333333336,66.64999999999999,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.50666666666666,84.0,69.0,85.0,68.0
3322,2025-03-04 00:15:00,767.0366666666665,0.0,60.16666666666666,67.43666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.79333333333334,84.0,69.0,85.0,68.0
3323,2025-03-04 00:30:00,769.1533333333333,0.0,60.66666666666666,67.41333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.01666666666667,84.0,69.0,85.0,68.0
3324,2025-03-04 00:45:00,778.3366666666667,0.0,60.5,67.19,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.19333333333333,84.0,69.0,85.0,68.0
3325,2025-03-04 01:00:00,777.63,0.0,61.16666666666666,67.16666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.25,84.0,69.0,85.0,68.0
3326,2025-03-04 01:15:00,764.9133333333333,0.0,61.0,67.08333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.27999999999999,84.0,69.0,85.0,68.0
3327,2025-03-04 01:30:00,764.9133333333333,0.0,61.16666666666666,67.10000000000001,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.47666666666667,84.0,69.0,85.0,68.0
3328,2025-03-04 01:45:00,774.0966666666667,0.0,61.333333333333336,67.03333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.64333333333333,84.0,69.0,85.0,68.0
3329,2025-03-04 02:00:00,767.0366666666665,0.0,61.5,66.85666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.42666666666666,84.0,69.0,85.0,68.0
3330,2025-03-04 02:15:00,778.3333333333334,0.0,62.0,66.62666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.38,84.0,69.0,85.0,68.0
3331,2025-03-04 02:30:00,777.63,0.0,61.833333333333336,66.27666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.29333333333334,84.0,69.0,85.0,68.0
3332,2025-03-04 02:45:00,775.5099999999999,0.0,62.0,66.02,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.3,84.0,69.0,85.0,68.0
3333,2025-03-04 03:00:00,769.86,0.0,62.5,65.97333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.24333333333334,84.0,69.0,85.0,68.0
3334,2025-03-04 03:15:00,777.63,0.0,62.66666666666666,66.02666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.20333333333333,84.0,69.0,85.0,68.0
3335,2025-03-04 03:30:00,771.98,0.0,62.66666666666666,65.99666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.14,84.0,69.0,85.0,68.0
3336,2025-03-04 03:45:00,772.6866666666666,0.0,63.0,66.15666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.12333333333333,84.0,69.0,85.0,68.0
3337,2025-03-04 04:00:00,771.2733333333334,0.0,62.833333333333336,66.20666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.11666666666667,84.0,69.0,85.0,68.0
3338,2025-03-04 04:15:00,775.5099999999999,0.0,63.16666666666666,66.27666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.14666666666666,84.0,69.0,85.0,68.0
3339,2025-03-04 04:30:00,772.6833333333334,0.0,63.5,66.40666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.18666666666667,84.0,69.0,85.0,68.0
3340,2025-03-04 04:45:00,767.0333333333333,0.0,63.5,66.36,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.18333333333334,84.0,69.0,85.0,68.0
3341,2025-03-04 05:00:00,769.1533333333333,0.0,63.66666666666666,66.29333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.23333333333333,84.0,69.0,85.0,68.0
3342,2025-03-04 05:15:00,764.21,0.0,64.0,66.2,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.17666666666666,84.0,69.0,85.0,68.0
3343,2025-03-04 05:30:00,765.62,0.0,63.833333333333336,66.06333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.2,84.0,69.0,85.0,68.0
3344,2025-03-04 05:45:00,762.09,0.0,64.0,66.02,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.17333333333333,84.0,69.0,85.0,68.0
3345,2025-03-04 06:00:00,780.4533333333334,0.0,63.833333333333336,65.97666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.17333333333333,84.0,69.0,85.0,68.0
3346,2025-03-04 06:15:00,785.4,0.0,64.0,65.86,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.15333333333334,84.0,69.0,85.0,68.0
3347,2025-03-04 06:30:00,778.3366666666667,0.0,64.33333333333333,65.83999999999999,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.11,84.0,69.0,85.0,68.0
3348,2025-03-04 06:45:00,787.5166666666668,0.0,64.0,65.89333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.04666666666667,84.0,69.0,85.0,68.0
3349,2025-03-04 07:00:00,785.3966666666666,0.0,64.33333333333333,65.91333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.08333333333333,84.0,69.0,85.0,68.0
3350,2025-03-04 07:15:00,772.6833333333334,0.0,64.5,65.89999999999999,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.07666666666667,84.0,69.0,85.0,68.0
3351,2025-03-04 07:30:00,782.5733333333334,0.0,64.5,66.08,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.08999999999999,84.0,69.0,85.0,68.0
3352,2025-03-04 07:45:00,769.15,0.0,64.33333333333333,66.42666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.13666666666667,84.0,69.0,85.0,68.0
3353,2025-03-04 08:00:00,769.86,0.0,64.33333333333333,66.61333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.20666666666666,84.0,69.0,85.0,68.0
3354,2025-03-04 08:15:00,779.75,0.0,64.5,66.49333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.22666666666667,84.0,69.0,85.0,68.0
3355,2025-03-04 08:30:00,781.16,0.0,64.66666666666667,66.37,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.17999999999999,84.0,69.0,85.0,68.0
3356,2025-03-04 08:45:00,774.1,0.0,64.5,66.38666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.19333333333334,84.0,69.0,85.0,68.0
3357,2025-03-04 09:00:00,778.3366666666667,0.0,64.33333333333333,66.49000000000001,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.23,84.0,69.0,85.0,68.0
3358,2025-03-04 09:15:00,779.75,0.0,64.16666666666667,66.67999999999999,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.23666666666666,84.0,69.0,85.0,68.0
3359,2025-03-04 09:30:00,773.39,0.0,64.5,66.76333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.24333333333334,84.0,69.0,85.0,68.0
3360,2025-03-04 09:45:00,775.5099999999999,0.0,64.5,67.07666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.27,84.0,69.0,85.0,68.0
3361,2025-03-04 10:00:00,770.5666666666666,0.0,64.5,67.24666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.28666666666668,84.0,69.0,85.0,68.0
3362,2025-03-04 10:15:00,782.5733333333334,0.0,64.5,67.52333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.37,84.0,69.0,85.0,68.0
3363,2025-03-04 10:30:00,779.7466666666666,0.0,64.5,67.83333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.48,84.0,69.0,85.0,68.0
3364,2025-03-04 10:45:00,776.9233333333333,0.0,64.5,68.18333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.50666666666666,84.0,69.0,85.0,68.0
3365,2025-03-04 11:00:00,774.1,0.0,64.16666666666667,68.41666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.53333333333335,84.0,69.0,85.0,68.0
3366,2025-03-04 11:15:00,777.63,0.0,64.0,62.25666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.58,84.0,69.0,85.0,68.0
3367,2025-03-04 11:30:00,770.5666666666666,0.0,64.66666666666667,66.93333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.33999999999999,84.0,69.0,85.0,68.0
3368,2025-03-04 11:45:00,776.2166666666667,0.0,64.33333333333333,61.96666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.29666666666667,84.0,69.0,85.0,68.0
3369,2025-03-04 12:00:00,773.3933333333333,0.0,64.66666666666667,66.72333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.03333333333335,84.0,69.0,85.0,68.0
3370,2025-03-04 12:15:00,780.4533333333334,0.0,64.66666666666667,61.64333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.03333333333333,84.0,69.0,85.0,68.0
3371,2025-03-04 12:30:00,779.7466666666666,0.0,64.5,66.47000000000001,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.03333333333333,84.0,69.0,85.0,68.0
3372,2025-03-04 12:45:00,771.27,0.0,64.0,64.09,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.21,84.0,69.0,85.0,68.0
3373,2025-03-04 13:00:00,769.8566666666666,0.0,63.833333333333336,65.37666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.41666666666667,84.0,69.0,85.0,68.0
3374,2025-03-04 13:15:00,769.86,0.0,63.16666666666666,62.21666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.89,84.0,69.0,85.0,68.0
3375,2025-03-04 13:30:00,788.2233333333334,0.0,63.5,64.83999999999999,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.47333333333334,84.0,69.0,85.0,68.0
3376,2025-03-04 13:45:00,768.4433333333333,0.0,62.833333333333336,60.30666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.24333333333334,84.0,69.0,85.0,68.0
3377,2025-03-04 14:00:00,786.1033333333334,0.0,63.0,65.03666666666668,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.10000000000001,84.0,69.0,85.0,68.0
3378,2025-03-04 14:15:00,767.7400000000001,0.0,63.0,59.34,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.07000000000001,84.0,69.0,85.0,68.0
3379,2025-03-04 14:30:00,779.7466666666666,0.0,62.833333333333336,59.50333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.88,84.0,69.0,85.0,68.0
3380,2025-03-04 14:45:00,787.5166666666668,0.0,63.0,59.84,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.74,84.0,69.0,85.0,68.0
3381,2025-03-04 15:00:00,779.04,0.0,63.333333333333336,60.04666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.64999999999999,84.0,69.0,85.0,68.0
3382,2025-03-04 15:15:00,773.3933333333333,0.0,63.833333333333336,60.35999999999999,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.44,84.0,69.0,85.0,68.0
3383,2025-03-04 15:30:00,766.3299999999999,0.0,64.16666666666667,60.656666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.58999999999999,84.0,69.0,85.0,68.0
3384,2025-03-04 15:45:00,776.9233333333333,0.0,64.0,60.69333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.75999999999999,84.0,69.0,85.0,68.0
3385,2025-03-04 16:00:00,771.2733333333332,0.0,64.16666666666667,61.17333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.59333333333332,84.0,69.0,85.0,68.0
3386,2025-03-04 16:15:00,769.86,0.0,63.66666666666666,61.15,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.8,84.0,69.0,85.0,68.0
3387,2025-03-04 16:30:00,776.9233333333333,0.0,63.833333333333336,61.39333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.60333333333334,84.0,69.0,85.0,68.0
3388,2025-03-04 16:45:00,787.5133333333333,0.0,63.66666666666666,61.56666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.50666666666666,84.0,69.0,85.0,68.0
3389,2025-03-04 17:00:00,783.9866666666667,0.0,63.5,61.61000000000001,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.57333333333332,84.0,69.0,85.0,68.0
3390,2025-03-04 17:15:00,776.9200000000001,0.0,63.5,61.97,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.74666666666667,84.0,69.0,85.0,68.0
3391,2025-03-04 17:30:00,774.8033333333333,0.0,63.5,61.50333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.87666666666667,84.0,69.0,85.0,68.0
3392,2025-03-04 17:45:00,770.5666666666666,0.0,63.66666666666666,61.78333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.94,84.0,69.0,85.0,68.0
3393,2025-03-04 18:00:00,776.2166666666667,0.0,63.0,62.21666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.94333333333333,84.0,69.0,85.0,68.0
3394,2025-03-04 18:15:00,781.16,0.0,63.16666666666666,61.81,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.29666666666667,84.0,69.0,85.0,68.0
3395,2025-03-04 18:30:00,775.5066666666667,0.0,63.0,61.71333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.25,84.0,69.0,85.0,68.0
3396,2025-03-04 18:45:00,778.3333333333334,0.0,63.333333333333336,62.10666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.09666666666666,84.0,69.0,85.0,68.0
3397,2025-03-04 19:00:00,771.9766666666666,0.0,63.5,61.99666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.09333333333333,84.0,69.0,85.0,68.0
3398,2025-03-04 19:15:00,762.09,0.0,63.333333333333336,61.77666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.07333333333334,84.0,69.0,85.0,68.0
3399,2025-03-04 19:30:00,782.5733333333334,0.0,63.333333333333336,61.57333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.91333333333334,84.0,69.0,85.0,68.0
3400,2025-03-04 19:45:00,771.2733333333332,0.0,63.5,61.65,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.85666666666667,84.0,69.0,85.0,68.0
3401,2025-03-04 20:00:00,772.6833333333334,0.0,63.5,61.55666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.02666666666666,84.0,69.0,85.0,68.0
3402,2025-03-04 20:15:00,776.2166666666667,0.0,63.5,61.59333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.07000000000001,84.0,69.0,85.0,68.0
3403,2025-03-04 20:30:00,764.9166666666666,0.0,63.5,61.63333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
3404,2025-03-04 20:45:00,774.0966666666667,0.0,64.0,61.66333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.02666666666666,84.0,69.0,85.0,68.0
3405,2025-03-04 21:00:00,779.04,0.0,63.66666666666666,61.55,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.06333333333333,84.0,69.0,85.0,68.0
3406,2025-03-04 21:15:00,779.0433333333334,0.0,63.66666666666666,61.76666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.12,84.0,69.0,85.0,68.0
3407,2025-03-04 21:30:00,763.5033333333332,0.0,63.66666666666666,61.81666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.11666666666667,84.0,69.0,85.0,68.0
3408,2025-03-04 21:45:00,775.5099999999999,0.0,63.833333333333336,61.653333333333336,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.05333333333333,84.0,69.0,85.0,68.0
3409,2025-03-04 22:00:00,776.2166666666667,0.0,64.0,61.49666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.96333333333334,84.0,69.0,85.0,68.0
3410,2025-03-04 22:15:00,781.8633333333333,0.0,63.833333333333336,61.43,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.96666666666667,84.0,69.0,85.0,68.0
3411,2025-03-04 22:30:00,769.8566666666666,0.0,64.0,61.34,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.00333333333333,84.0,69.0,85.0,68.0
3412,2025-03-04 22:45:00,775.5099999999999,0.0,64.16666666666667,61.21333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.03333333333335,84.0,69.0,85.0,68.0
3413,2025-03-04 23:00:00,782.5733333333334,0.0,64.16666666666667,61.18333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.94333333333334,84.0,69.0,85.0,68.0
3414,2025-03-04 23:15:00,778.3366666666667,0.0,64.33333333333333,61.21333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.87666666666667,84.0,69.0,85.0,68.0
3415,2025-03-04 23:30:00,766.3266666666667,0.0,64.33333333333333,61.21,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.84,84.0,69.0,85.0,68.0
3416,2025-03-04 23:45:00,764.21,0.0,64.83333333333333,61.29333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.96666666666665,84.0,69.0,85.0,68.0
3417,2025-03-05 00:00:00,776.2166666666667,0.0,64.83333333333333,61.123333333333335,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.96333333333332,84.0,69.0,85.0,68.0
3418,2025-03-05 00:15:00,782.5733333333334,0.0,65.0,60.89000000000001,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.84,84.0,69.0,85.0,68.0
3419,2025-03-05 00:30:00,795.2866666666667,0.0,65.16666666666667,60.49333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.83666666666666,84.0,69.0,85.0,68.0
3420,2025-03-05 00:45:00,777.63,0.0,65.16666666666667,59.81,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.86666666666666,84.0,69.0,85.0,68.0
3421,2025-03-05 01:00:00,788.93,0.0,65.5,59.72,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.81666666666666,84.0,69.0,85.0,68.0
3422,2025-03-05 01:15:00,772.6866666666666,0.0,66.0,59.67666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.96333333333332,84.0,69.0,85.0,68.0
3423,2025-03-05 01:30:00,769.1533333333333,0.0,66.16666666666667,59.623333333333335,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.05333333333333,84.0,69.0,85.0,68.0
3424,2025-03-05 01:45:00,779.0433333333334,0.0,66.16666666666667,59.52666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.06,84.0,69.0,85.0,68.0
3425,2025-03-05 02:00:00,772.6833333333334,0.0,66.33333333333333,59.89333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.78333333333333,84.0,69.0,85.0,68.0
3426,2025-03-05 02:15:00,774.8033333333333,0.0,66.0,60.04333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.80333333333334,84.0,69.0,85.0,68.0
3427,2025-03-05 02:30:00,773.3933333333333,0.0,66.66666666666667,60.23666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.90666666666665,84.0,69.0,85.0,68.0
3428,2025-03-05 02:45:00,774.1,0.0,66.66666666666667,60.31333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.88666666666667,84.0,69.0,85.0,68.0
3429,2025-03-05 03:00:00,777.63,0.0,67.0,60.05,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.77666666666666,84.0,69.0,85.0,68.0
3430,2025-03-05 03:15:00,762.7966666666666,0.0,67.0,59.52666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.67999999999999,84.0,69.0,85.0,68.0
3431,2025-03-05 03:30:00,778.3366666666667,0.0,67.0,59.48333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.55,84.0,69.0,85.0,68.0
3432,2025-03-05 03:45:00,775.5099999999999,0.0,67.0,59.57666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.51666666666667,84.0,69.0,85.0,68.0
3433,2025-03-05 04:00:00,775.5099999999999,0.0,67.16666666666667,59.74333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.46333333333332,84.0,69.0,85.0,68.0
3434,2025-03-05 04:15:00,774.8066666666667,0.0,67.5,59.63666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.46333333333332,84.0,69.0,85.0,68.0
3435,2025-03-05 04:30:00,773.39,0.0,67.16666666666667,59.54333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.59333333333333,84.0,69.0,85.0,68.0
3436,2025-03-05 04:45:00,758.56,0.0,67.16666666666667,59.48666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.68333333333334,84.0,69.0,85.0,68.0
3437,2025-03-05 05:00:00,770.5666666666666,0.0,67.5,59.370000000000005,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.66,84.0,69.0,85.0,68.0
3438,2025-03-05 05:15:00,778.3333333333334,0.0,67.33333333333333,59.31666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.60333333333334,84.0,69.0,85.0,68.0
3439,2025-03-05 05:30:00,777.63,0.0,67.5,59.22666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.55666666666666,84.0,69.0,85.0,68.0
3440,2025-03-05 05:45:00,779.7466666666666,0.0,67.5,59.173333333333325,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.56333333333333,84.0,69.0,85.0,68.0
3441,2025-03-05 06:00:00,776.2199999999999,0.0,68.33333333333333,67.25333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.77,84.0,69.0,85.0,68.0
3442,2025-03-05 06:15:00,774.8066666666667,0.0,68.33333333333333,59.96333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.90666666666667,84.0,69.0,85.0,68.0
3443,2025-03-05 06:30:00,774.0966666666667,0.0,68.16666666666667,59.60666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.69,84.0,69.0,85.0,68.0
3444,2025-03-05 06:45:00,778.3366666666667,0.0,68.16666666666667,59.67666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.67,84.0,69.0,85.0,68.0
3445,2025-03-05 07:00:00,764.9133333333333,0.0,68.33333333333333,59.82666666666668,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.57333333333334,84.0,69.0,85.0,68.0
3446,2025-03-05 07:15:00,776.9200000000001,0.0,68.33333333333333,59.91,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.40666666666668,84.0,69.0,85.0,68.0
3447,2025-03-05 07:30:00,769.86,0.0,68.33333333333333,59.64333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.44666666666667,84.0,69.0,85.0,68.0
3448,2025-03-05 07:45:00,763.5033333333334,0.0,68.16666666666667,59.42,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.49,84.0,69.0,85.0,68.0
3449,2025-03-05 08:00:00,778.3333333333334,0.0,68.16666666666667,59.48,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.25666666666666,84.0,69.0,85.0,68.0
3450,2025-03-05 08:15:00,760.6766666666666,0.0,68.5,59.57,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.21666666666667,84.0,69.0,85.0,68.0
3451,2025-03-05 08:30:00,774.8066666666667,0.0,68.5,59.21666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.17333333333333,84.0,69.0,85.0,68.0
3452,2025-03-05 08:45:00,777.6266666666667,0.0,68.5,66.80333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.33333333333333,84.0,69.0,85.0,68.0
3453,2025-03-05 09:00:00,766.3299999999999,0.0,67.83333333333333,60.196666666666665,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.61,84.0,69.0,85.0,68.0
3454,2025-03-05 09:15:00,775.5099999999999,0.0,68.5,66.44,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.49666666666667,84.0,69.0,85.0,68.0
3455,2025-03-05 09:30:00,786.81,0.0,68.16666666666667,60.26333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.64999999999999,84.0,69.0,85.0,68.0
3456,2025-03-05 09:45:00,772.6833333333334,0.0,68.66666666666667,64.89999999999999,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.61999999999999,84.0,69.0,85.0,68.0
3457,2025-03-05 10:00:00,764.2066666666666,0.0,68.66666666666667,61.81333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.64333333333333,84.0,69.0,85.0,68.0
3458,2025-03-05 10:15:00,770.5666666666666,0.0,68.5,65.14666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.76333333333334,84.0,69.0,85.0,68.0
3459,2025-03-05 10:30:00,769.1533333333333,0.0,68.5,63.96,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.74,84.0,69.0,85.0,68.0
3460,2025-03-05 10:45:00,772.6833333333334,0.0,68.5,61.36333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.75333333333333,84.0,69.0,85.0,68.0
3461,2025-03-05 11:00:00,776.9200000000001,0.0,68.83333333333333,67.42999999999999,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.63,84.0,69.0,85.0,68.0
3462,2025-03-05 11:15:00,781.8666666666667,0.0,68.33333333333333,61.946666666666665,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.90666666666665,84.0,69.0,85.0,68.0
3463,2025-03-05 11:30:00,777.63,0.0,68.66666666666667,65.44333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.88333333333333,84.0,69.0,85.0,68.0
3464,2025-03-05 11:45:00,781.8666666666667,0.0,68.5,62.10333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.86,84.0,69.0,85.0,68.0
3465,2025-03-05 12:00:00,767.7399999999999,0.0,68.83333333333333,67.53666666666668,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.92666666666666,84.0,69.0,85.0,68.0
3466,2025-03-05 12:15:00,774.0966666666667,0.0,69.0,67.87333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.20333333333333,84.0,69.0,85.0,68.0
3467,2025-03-05 12:30:00,765.62,0.0,68.83333333333333,64.95333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.31666666666666,84.0,69.0,85.0,68.0
3468,2025-03-05 12:45:00,771.27,0.0,69.0,63.94,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.07000000000001,84.0,69.0,85.0,68.0
3469,2025-03-05 13:00:00,776.2166666666667,0.0,69.33333333333333,67.76666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.34666666666668,84.0,69.0,85.0,68.0
3470,2025-03-05 13:15:00,778.3366666666667,0.0,69.33333333333333,62.99666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.60666666666667,84.0,69.0,85.0,68.0
3471,2025-03-05 13:30:00,765.6233333333333,0.0,69.66666666666667,67.26666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.58666666666666,84.0,69.0,85.0,68.0
3472,2025-03-05 13:45:00,776.9266666666666,0.0,69.33333333333333,62.23333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.79666666666667,84.0,69.0,85.0,68.0
3473,2025-03-05 14:00:00,769.1533333333333,0.0,70.0,66.61333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.60666666666667,84.0,69.0,85.0,68.0
3474,2025-03-05 14:15:00,769.15,0.0,69.83333333333333,61.803333333333335,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.55,84.0,69.0,85.0,68.0
3475,2025-03-05 14:30:00,781.8666666666667,0.0,69.66666666666667,65.81333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.49333333333333,84.0,69.0,85.0,68.0
