,time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
3476,2025-03-05 14:45:00,773.3933333333334,0.0,69.83333333333333,61.68333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.57666666666667,84.0,69.0,85.0,68.0
3477,2025-03-05 15:00:00,773.39,0.0,70.0,65.09666666666668,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.63333333333334,84.0,69.0,85.0,68.0
3478,2025-03-05 15:15:00,776.2166666666667,0.0,70.33333333333333,63.99333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.42999999999999,84.0,69.0,85.0,68.0
3479,2025-03-05 15:30:00,771.98,0.0,70.16666666666667,67.09333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.68666666666667,84.0,69.0,85.0,68.0
3480,2025-03-05 15:45:00,768.4466666666667,0.0,70.33333333333333,67.08333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.94333333333334,84.0,69.0,85.0,68.0
3481,2025-03-05 16:00:00,777.63,0.4866666666666666,70.66666666666667,66.85000000000001,779.7466666666666,70.99,0.0,74.0,70.0,0.0,70.98,84.0,69.0,85.0,68.0
3482,2025-03-05 16:15:00,788.93,0.0,70.83333333333333,66.48333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.81333333333333,84.0,69.0,85.0,68.0
3483,2025-03-05 16:30:00,782.5766666666667,0.0,71.0,66.23,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.66000000000001,84.0,69.0,85.0,68.0
3484,2025-03-05 16:45:00,776.9200000000001,0.0,70.83333333333333,65.94333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.55,84.0,69.0,85.0,68.0
3485,2025-03-05 17:00:00,772.6866666666666,0.0,71.0,65.62333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.54,84.0,69.0,85.0,68.0
3486,2025-03-05 17:15:00,769.86,0.0,71.16666666666667,65.90333333333332,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.52666666666667,84.0,69.0,85.0,68.0
3487,2025-03-05 17:30:00,779.7466666666666,0.0,71.33333333333333,65.48666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.62333333333333,84.0,69.0,85.0,68.0
3488,2025-03-05 17:45:00,779.75,0.0,71.5,65.58999999999999,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.74,84.0,69.0,85.0,68.0
3489,2025-03-05 18:00:00,769.8633333333333,0.0,71.83333333333333,65.57666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.73,84.0,69.0,85.0,68.0
3490,2025-03-05 18:15:00,782.5733333333334,0.0,72.0,65.58,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.91333333333334,84.0,69.0,85.0,68.0
3491,2025-03-05 18:30:00,774.8033333333333,0.0,72.33333333333333,65.71333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.79,84.0,69.0,85.0,68.0
3492,2025-03-05 18:45:00,771.27,0.0,72.33333333333333,65.51666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.64999999999999,84.0,69.0,85.0,68.0
3493,2025-03-05 19:00:00,772.6833333333334,0.0,72.5,65.21666666666665,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.51333333333334,84.0,69.0,85.0,68.0
3494,2025-03-05 19:15:00,779.7466666666666,0.0,72.5,65.25666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.50666666666667,84.0,69.0,85.0,68.0
3495,2025-03-05 19:30:00,778.3366666666667,0.0,72.5,65.37333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.42,84.0,69.0,85.0,68.0
3496,2025-03-05 19:45:00,770.5633333333334,0.0,72.33333333333333,65.13,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.38333333333333,84.0,69.0,85.0,68.0
3497,2025-03-05 20:00:00,776.9200000000001,0.0,72.83333333333333,65.15666666666665,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.44666666666666,84.0,69.0,85.0,68.0
3498,2025-03-05 20:15:00,777.63,0.0,73.0,65.35333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.72333333333333,84.0,69.0,85.0,68.0
3499,2025-03-05 20:30:00,773.39,0.0,73.16666666666667,65.63,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.52666666666666,84.0,69.0,85.0,68.0
3500,2025-03-05 20:45:00,771.9766666666666,0.0,72.66666666666667,65.37333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.37666666666667,84.0,69.0,85.0,68.0
3501,2025-03-05 21:00:00,767.7399999999999,0.0,72.5,64.88,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.25666666666666,84.0,69.0,85.0,68.0
3502,2025-03-05 21:15:00,771.9766666666668,0.0,73.16666666666667,65.17,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.20666666666666,84.0,69.0,85.0,68.0
3503,2025-03-05 21:30:00,783.9866666666667,0.0,72.5,65.12,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.12,84.0,69.0,85.0,68.0
3504,2025-03-05 21:45:00,777.6266666666667,0.0,72.83333333333333,64.84333333333332,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.19666666666667,84.0,69.0,85.0,68.0
3505,2025-03-05 22:00:00,776.2166666666667,0.0,72.5,64.62666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.05666666666667,84.0,69.0,85.0,68.0
3506,2025-03-05 22:15:00,783.9833333333332,0.0,72.33333333333333,64.34333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.19666666666667,84.0,69.0,85.0,68.0
3507,2025-03-05 22:30:00,769.1533333333333,0.0,72.0,63.89333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.2,84.0,69.0,85.0,68.0
3508,2025-03-05 22:45:00,764.9166666666666,0.0,72.16666666666667,63.59666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.42333333333333,84.0,69.0,85.0,68.0
3509,2025-03-05 23:00:00,767.0333333333333,0.0,71.83333333333333,64.00333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.3,84.0,69.0,85.0,68.0
3510,2025-03-05 23:15:00,782.5733333333334,0.0,72.0,64.21,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.02666666666667,84.0,69.0,85.0,68.0
3511,2025-03-05 23:30:00,772.6866666666666,0.0,72.16666666666667,64.21666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.02333333333333,84.0,69.0,85.0,68.0
3512,2025-03-05 23:45:00,767.7433333333333,0.0,72.5,64.52333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.10666666666667,84.0,69.0,85.0,68.0
3513,2025-03-06 00:00:00,783.2766666666666,0.0,72.5,64.07000000000001,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.08666666666666,84.0,69.0,85.0,68.0
3514,2025-03-06 00:15:00,781.8666666666667,0.0,72.33333333333333,64.02333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
3515,2025-03-06 00:30:00,783.9833333333332,0.0,72.16666666666667,63.973333333333336,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
3516,2025-03-06 00:45:00,764.2066666666666,0.0,72.66666666666667,63.906666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0
3517,2025-03-06 01:00:00,776.9233333333333,0.0,72.83333333333333,64.16666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.12333333333333,84.0,69.0,85.0,68.0
3518,2025-03-06 01:15:00,782.5733333333334,0.0,72.66666666666667,64.16,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.28666666666668,84.0,69.0,85.0,68.0
3519,2025-03-06 01:30:00,780.4566666666666,0.0,72.83333333333333,64.21666666666668,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.41666666666667,84.0,69.0,85.0,68.0
3520,2025-03-06 01:45:00,771.9766666666666,0.0,72.83333333333333,64.24,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.39999999999999,84.0,69.0,85.0,68.0
3521,2025-03-06 02:00:00,772.6833333333334,0.0,72.83333333333333,63.833333333333336,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.07666666666667,84.0,69.0,85.0,68.0
3522,2025-03-06 02:15:00,772.6833333333334,0.0,73.0,63.63666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.84333333333333,84.0,69.0,85.0,68.0
3523,2025-03-06 02:30:00,767.0366666666665,0.0,73.5,63.67333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.84666666666666,84.0,69.0,85.0,68.0
3524,2025-03-06 02:45:00,767.0366666666665,0.0,73.5,63.57,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.85333333333334,84.0,69.0,85.0,68.0
3525,2025-03-06 03:00:00,778.3333333333334,0.0,73.33333333333333,63.41,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.77,84.0,69.0,85.0,68.0
3526,2025-03-06 03:15:00,773.3933333333333,0.0,73.33333333333333,63.41,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.71,84.0,69.0,85.0,68.0
3527,2025-03-06 03:30:00,769.1533333333333,0.0,73.0,63.27333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.70333333333333,84.0,69.0,85.0,68.0
3528,2025-03-06 03:45:00,783.9833333333332,0.0,73.33333333333333,63.126666666666665,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.70333333333333,84.0,69.0,85.0,68.0
3529,2025-03-06 04:00:00,774.8033333333333,0.0,73.66666666666667,63.05,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.69,84.0,69.0,85.0,68.0
3530,2025-03-06 04:15:00,769.15,0.0,73.16666666666667,62.99666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.67,84.0,69.0,85.0,68.0
3531,2025-03-06 04:30:00,779.04,0.0,73.33333333333333,62.81333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.7,84.0,69.0,85.0,68.0
3532,2025-03-06 04:45:00,776.9233333333333,0.0,73.33333333333333,62.623333333333335,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.69666666666666,84.0,69.0,85.0,68.0
3533,2025-03-06 05:00:00,771.2733333333332,0.0,73.5,62.626666666666665,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.71,84.0,69.0,85.0,68.0
3534,2025-03-06 05:15:00,778.3333333333334,0.0,73.33333333333333,62.626666666666665,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.68666666666667,84.0,69.0,85.0,68.0
3535,2025-03-06 05:30:00,786.1033333333334,0.0,73.33333333333333,62.54666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.60333333333334,84.0,69.0,85.0,68.0
3536,2025-03-06 05:45:00,764.21,0.0,73.33333333333333,62.41333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.58666666666666,84.0,69.0,85.0,68.0
3537,2025-03-06 06:00:00,776.2199999999999,0.0,73.16666666666667,62.46666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.57,84.0,69.0,85.0,68.0
3538,2025-03-06 06:15:00,779.04,0.0,73.33333333333333,62.41,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.56333333333333,84.0,69.0,85.0,68.0
3539,2025-03-06 06:30:00,775.5099999999999,0.0,73.5,62.64333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.54333333333334,84.0,69.0,85.0,68.0
3540,2025-03-06 06:45:00,769.86,0.0,73.16666666666667,62.68333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.55,84.0,69.0,85.0,68.0
3541,2025-03-06 07:00:00,763.5033333333332,0.0,73.16666666666667,62.57333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.55666666666666,84.0,69.0,85.0,68.0
3542,2025-03-06 07:15:00,767.0333333333333,0.0,73.5,62.78666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.53666666666668,84.0,69.0,85.0,68.0
3543,2025-03-06 07:30:00,769.1533333333333,0.0,73.5,62.79,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.50666666666666,84.0,69.0,85.0,68.0
3544,2025-03-06 07:45:00,767.7399999999999,0.0,73.33333333333333,62.96,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.52,84.0,69.0,85.0,68.0
3545,2025-03-06 08:00:00,769.8633333333333,0.0,73.0,62.62,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.46333333333332,84.0,69.0,85.0,68.0
3546,2025-03-06 08:15:00,776.9233333333333,0.0,73.5,62.61333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.42666666666666,84.0,69.0,85.0,68.0
3547,2025-03-06 08:30:00,783.2833333333333,0.0,73.33333333333333,62.75,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.41333333333334,84.0,69.0,85.0,68.0
3548,2025-03-06 08:45:00,772.6866666666666,0.0,73.0,62.836666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.41333333333334,84.0,69.0,85.0,68.0
3549,2025-03-06 09:00:00,772.6866666666666,0.0,72.5,62.76333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.41333333333334,84.0,69.0,85.0,68.0
3550,2025-03-06 09:15:00,762.0933333333332,0.0,72.0,62.38666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.41000000000001,84.0,69.0,85.0,68.0
3551,2025-03-06 09:30:00,774.1,0.0,72.33333333333333,62.50666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.40666666666668,84.0,69.0,85.0,68.0
3552,2025-03-06 09:45:00,768.4499999999999,0.0,72.66666666666667,62.41,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.40333333333334,84.0,69.0,85.0,68.0
3553,2025-03-06 10:00:00,769.1533333333333,0.0,72.33333333333333,62.41333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.38333333333334,84.0,69.0,85.0,68.0
3554,2025-03-06 10:15:00,769.1566666666666,0.0,72.0,62.45666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.33,84.0,69.0,85.0,68.0
3555,2025-03-06 10:30:00,779.75,0.0,72.5,62.49666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.38666666666667,84.0,69.0,85.0,68.0
3556,2025-03-06 10:45:00,778.3333333333334,0.0,72.5,62.57333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.47666666666667,84.0,69.0,85.0,68.0
3557,2025-03-06 11:00:00,770.5666666666666,0.0,72.66666666666667,62.52666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.41333333333334,84.0,69.0,85.0,68.0
3558,2025-03-06 11:15:00,784.69,0.0,73.0,62.73666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.47333333333334,84.0,69.0,85.0,68.0
3559,2025-03-06 11:30:00,769.1566666666666,0.0,73.0,62.75333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.66666666666667,84.0,69.0,85.0,68.0
3560,2025-03-06 11:45:00,781.8666666666667,0.0,73.0,62.623333333333335,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.51666666666667,84.0,69.0,85.0,68.0
3561,2025-03-06 12:00:00,771.2733333333334,0.0,73.33333333333333,62.54,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.4,84.0,69.0,85.0,68.0
3562,2025-03-06 12:15:00,779.75,0.0,73.16666666666667,62.59,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.38666666666667,84.0,69.0,85.0,68.0
3563,2025-03-06 12:30:00,784.6933333333333,0.0,73.16666666666667,62.72333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.40333333333334,84.0,69.0,85.0,68.0
3564,2025-03-06 12:45:00,784.69,0.0,73.16666666666667,62.67666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.38,84.0,69.0,85.0,68.0
3565,2025-03-06 13:00:00,767.7399999999999,0.0,73.16666666666667,62.85999999999999,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.54666666666667,84.0,69.0,85.0,68.0
3566,2025-03-06 13:15:00,773.39,0.0,73.5,62.78666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.77,84.0,69.0,85.0,68.0
3567,2025-03-06 13:30:00,775.5099999999999,0.0,73.16666666666667,62.82333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.82,84.0,69.0,85.0,68.0
3568,2025-03-06 13:45:00,780.4533333333334,0.0,73.16666666666667,62.85999999999999,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.64999999999999,84.0,69.0,85.0,68.0
3569,2025-03-06 14:00:00,767.0333333333333,0.0,73.0,62.54,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.57,84.0,69.0,85.0,68.0
3570,2025-03-06 14:15:00,774.0966666666667,0.0,73.5,62.50333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.56333333333333,84.0,69.0,85.0,68.0
3571,2025-03-06 14:30:00,769.86,0.0,73.5,62.85,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.55666666666666,84.0,69.0,85.0,68.0
3572,2025-03-06 14:45:00,769.1533333333333,0.0,73.33333333333333,62.82333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.57,84.0,69.0,85.0,68.0
3573,2025-03-06 15:00:00,774.0966666666667,0.0,73.16666666666667,63.126666666666665,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.58666666666666,84.0,69.0,85.0,68.0
3574,2025-03-06 15:15:00,779.75,0.0,73.5,63.27666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.55,84.0,69.0,85.0,68.0
3575,2025-03-06 15:30:00,763.5066666666667,0.0,73.5,63.373333333333335,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.68666666666667,84.0,69.0,85.0,68.0
3576,2025-03-06 15:45:00,777.6266666666667,0.0,73.66666666666667,63.57,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.77666666666666,84.0,69.0,85.0,68.0
3577,2025-03-06 16:00:00,770.5633333333334,0.0,73.5,63.70666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.64333333333333,84.0,69.0,85.0,68.0
3578,2025-03-06 16:15:00,779.7466666666666,0.0,73.66666666666667,63.96000000000001,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.61333333333333,84.0,69.0,85.0,68.0
3579,2025-03-06 16:30:00,779.7466666666666,0.0,73.33333333333333,64.54333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.67999999999999,84.0,69.0,85.0,68.0
3580,2025-03-06 16:45:00,770.5666666666666,0.0,73.16666666666667,64.84333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.86666666666666,84.0,69.0,85.0,68.0
3581,2025-03-06 17:00:00,769.86,0.0,73.0,64.83666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.07333333333334,84.0,69.0,85.0,68.0
3582,2025-03-06 17:15:00,776.9233333333333,0.0,73.0,64.86666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.18333333333334,84.0,69.0,85.0,68.0
3583,2025-03-06 17:30:00,775.5099999999999,0.0,73.16666666666667,65.44333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.32000000000001,84.0,69.0,85.0,68.0
3584,2025-03-06 17:45:00,776.2166666666667,0.0,72.83333333333333,65.37333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.47666666666667,84.0,69.0,85.0,68.0
3585,2025-03-06 18:00:00,774.8033333333333,0.0,73.16666666666667,65.67666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.57000000000001,84.0,69.0,85.0,68.0
3586,2025-03-06 18:15:00,771.98,0.0,73.33333333333333,66.17,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.84,84.0,69.0,85.0,68.0
3587,2025-03-06 18:30:00,783.9866666666667,0.0,73.66666666666667,65.91666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.67,84.0,69.0,85.0,68.0
3588,2025-03-06 18:45:00,772.6866666666666,0.0,73.5,66.14999999999999,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.51333333333334,84.0,69.0,85.0,68.0
3589,2025-03-06 19:00:00,786.1066666666667,0.0,73.5,66.2,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.47666666666667,84.0,69.0,85.0,68.0
3590,2025-03-06 19:15:00,774.8033333333333,0.0,73.0,66.33999999999999,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.41666666666667,84.0,69.0,85.0,68.0
3591,2025-03-06 19:30:00,779.7466666666666,0.0,72.83333333333333,66.45333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.43,84.0,69.0,85.0,68.0
3592,2025-03-06 19:45:00,787.5133333333333,0.0,72.5,66.47666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.42333333333333,84.0,69.0,85.0,68.0
3593,2025-03-06 20:00:00,788.2233333333334,0.0,72.16666666666667,66.64999999999999,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.55333333333333,84.0,69.0,85.0,68.0
3594,2025-03-06 20:15:00,790.3433333333334,0.0,72.33333333333333,66.61666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.62666666666667,84.0,69.0,85.0,68.0
3595,2025-03-06 20:30:00,781.1633333333333,0.0,72.16666666666667,66.93,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.52,84.0,69.0,85.0,68.0
3596,2025-03-06 20:45:00,771.9766666666666,0.0,71.66666666666667,66.85000000000001,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.53333333333335,84.0,69.0,85.0,68.0
3597,2025-03-06 21:00:00,770.5666666666666,0.0,71.5,67.08333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.55666666666667,84.0,69.0,85.0,68.0
3598,2025-03-06 21:15:00,777.63,0.0,71.83333333333333,67.26,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.60333333333334,84.0,69.0,85.0,68.0
3599,2025-03-06 21:30:00,771.27,0.0,72.0,67.3,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.66000000000001,84.0,69.0,85.0,68.0
3600,2025-03-06 21:45:00,764.9166666666666,0.0,72.16666666666667,67.18,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.67333333333333,84.0,69.0,85.0,68.0
3601,2025-03-06 22:00:00,779.0433333333334,0.0,72.33333333333333,67.12333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.65333333333334,84.0,69.0,85.0,68.0
3602,2025-03-06 22:15:00,775.5099999999999,0.0,72.66666666666667,67.23666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.73,84.0,69.0,85.0,68.0
3603,2025-03-06 22:30:00,775.5066666666667,0.0,73.0,67.07333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.72333333333334,84.0,69.0,85.0,68.0
3604,2025-03-06 22:45:00,783.2800000000001,0.0,73.16666666666667,66.89999999999999,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.84666666666668,84.0,69.0,85.0,68.0
3605,2025-03-06 23:00:00,774.0966666666667,0.0,73.33333333333333,66.80666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.73,84.0,69.0,85.0,68.0
3606,2025-03-06 23:15:00,767.7399999999999,0.0,73.5,66.48333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.64,84.0,69.0,85.0,68.0
3607,2025-03-06 23:30:00,781.8666666666667,0.0,73.33333333333333,66.24000000000001,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.57000000000001,84.0,69.0,85.0,68.0
3608,2025-03-06 23:45:00,764.9166666666666,0.0,72.66666666666667,65.69333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.54666666666667,84.0,69.0,85.0,68.0
3609,2025-03-07 00:00:00,772.6833333333334,0.0,73.16666666666667,65.42666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.48333333333333,84.0,69.0,85.0,68.0
3610,2025-03-07 00:15:00,769.86,0.0,73.16666666666667,65.28333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.38333333333333,84.0,69.0,85.0,68.0
3611,2025-03-07 00:30:00,778.3366666666667,0.0,73.33333333333333,65.04666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.32333333333334,84.0,69.0,85.0,68.0
3612,2025-03-07 00:45:00,769.1533333333333,0.0,73.83333333333333,64.83666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.29,84.0,69.0,85.0,68.0
3613,2025-03-07 01:00:00,771.9766666666668,0.0,74.33333333333333,64.70333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.31,84.0,69.0,85.0,68.0
3614,2025-03-07 01:15:00,771.9766666666666,0.0,74.5,64.57,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.37666666666667,84.0,69.0,85.0,68.0
3615,2025-03-07 01:30:00,769.86,0.0,74.66666666666667,64.49,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.51333333333334,84.0,69.0,85.0,68.0
3616,2025-03-07 01:45:00,775.5100000000001,0.0,75.16666666666667,64.34666666666668,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.37,84.0,69.0,85.0,68.0
3617,2025-03-07 02:00:00,767.7399999999999,0.0,75.33333333333333,64.17666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.09333333333333,84.0,69.0,85.0,68.0
3618,2025-03-07 02:15:00,774.8033333333333,0.0,75.66666666666667,64.00333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
3619,2025-03-07 02:30:00,772.6866666666666,0.0,75.83333333333333,63.98,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.91,84.0,69.0,85.0,68.0
3620,2025-03-07 02:45:00,771.27,0.0,76.16666666666667,63.79333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.83333333333333,84.0,69.0,85.0,68.0
3621,2025-03-07 03:00:00,773.3933333333333,0.0,76.0,63.723333333333336,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.80666666666666,84.0,69.0,85.0,68.0
3622,2025-03-07 03:15:00,774.0966666666667,0.0,76.0,63.73333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.72666666666667,84.0,69.0,85.0,68.0
3623,2025-03-07 03:30:00,776.2166666666667,0.0,76.16666666666667,63.99666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.72666666666667,84.0,69.0,85.0,68.0
3624,2025-03-07 03:45:00,776.2166666666667,0.0,76.16666666666667,64.07000000000001,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.78666666666668,84.0,69.0,85.0,68.0
3625,2025-03-07 04:00:00,772.6833333333334,0.0,76.33333333333333,63.830000000000005,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.80666666666667,84.0,69.0,85.0,68.0
3626,2025-03-07 04:15:00,774.8066666666667,0.0,75.83333333333333,63.89333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.75333333333333,84.0,69.0,85.0,68.0
3627,2025-03-07 04:30:00,774.8033333333333,0.0,76.16666666666667,64.08333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.79333333333334,84.0,69.0,85.0,68.0
3628,2025-03-07 04:45:00,787.5166666666668,0.0,76.16666666666667,64.20333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.84333333333333,84.0,69.0,85.0,68.0
3629,2025-03-07 05:00:00,787.52,0.0,76.0,64.00333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.84333333333333,84.0,69.0,85.0,68.0
3630,2025-03-07 05:15:00,782.57,0.0,76.16666666666667,63.88333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.83333333333333,84.0,69.0,85.0,68.0
3631,2025-03-07 05:30:00,776.9233333333333,0.0,76.16666666666667,63.656666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.78333333333333,84.0,69.0,85.0,68.0
3632,2025-03-07 05:45:00,776.2166666666667,0.0,76.33333333333333,63.57666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.77666666666666,84.0,69.0,85.0,68.0
3633,2025-03-07 06:00:00,773.3933333333333,0.0,76.16666666666667,63.48,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.82666666666667,84.0,69.0,85.0,68.0
3634,2025-03-07 06:15:00,767.0366666666665,0.0,76.0,63.50666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.77333333333333,84.0,69.0,85.0,68.0
3635,2025-03-07 06:30:00,768.4466666666667,0.0,76.0,63.57333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.81333333333333,84.0,69.0,85.0,68.0
3636,2025-03-07 06:45:00,770.5633333333334,0.0,75.66666666666667,63.60999999999999,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.71,84.0,69.0,85.0,68.0
3637,2025-03-07 07:00:00,774.8033333333333,0.0,75.0,63.64000000000001,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.70333333333333,84.0,69.0,85.0,68.0
3638,2025-03-07 07:15:00,786.8100000000001,0.0,75.5,63.66333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.69666666666666,84.0,69.0,85.0,68.0
3639,2025-03-07 07:30:00,776.9266666666666,0.0,75.5,63.623333333333335,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.71,84.0,69.0,85.0,68.0
3640,2025-03-07 07:45:00,769.86,0.0,75.33333333333333,63.583333333333336,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.71,84.0,69.0,85.0,68.0
3641,2025-03-07 08:00:00,774.8033333333333,0.0,75.66666666666667,63.626666666666665,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.69666666666666,84.0,69.0,85.0,68.0
3642,2025-03-07 08:15:00,777.6266666666667,0.0,75.33333333333333,63.70666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.71,84.0,69.0,85.0,68.0
3643,2025-03-07 08:30:00,783.9866666666667,0.0,75.16666666666667,63.73333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.71,84.0,69.0,85.0,68.0
3644,2025-03-07 08:45:00,783.2766666666666,0.0,75.5,63.74666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.72333333333333,84.0,69.0,85.0,68.0
3645,2025-03-07 09:00:00,776.9233333333333,0.0,74.83333333333333,63.79,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.71,84.0,69.0,85.0,68.0
3646,2025-03-07 09:15:00,769.86,0.0,74.66666666666667,63.833333333333336,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.69666666666666,84.0,69.0,85.0,68.0
3647,2025-03-07 09:30:00,770.57,0.0,75.0,63.80666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.69666666666666,84.0,69.0,85.0,68.0
3648,2025-03-07 09:45:00,787.5133333333333,0.0,75.16666666666667,63.88,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.69666666666666,84.0,69.0,85.0,68.0
3649,2025-03-07 10:00:00,773.3933333333333,0.0,75.16666666666667,63.89666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.71,84.0,69.0,85.0,68.0
3650,2025-03-07 10:15:00,774.8033333333333,0.0,75.0,63.84666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.71,84.0,69.0,85.0,68.0
3651,2025-03-07 10:30:00,777.6266666666667,0.0,75.0,63.95000000000001,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.74666666666667,84.0,69.0,85.0,68.0
3652,2025-03-07 10:45:00,780.4566666666666,0.0,75.16666666666667,64.12,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.71,84.0,69.0,85.0,68.0
3653,2025-03-07 11:00:00,777.63,0.0,75.33333333333333,64.20666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.81333333333333,84.0,69.0,85.0,68.0
3654,2025-03-07 11:15:00,783.2800000000001,0.0,75.0,64.14999999999999,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.01,84.0,69.0,85.0,68.0
3655,2025-03-07 11:30:00,780.4533333333334,0.0,75.16666666666667,64.14666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.88666666666666,84.0,69.0,85.0,68.0
3656,2025-03-07 11:45:00,781.8666666666667,0.0,75.16666666666667,64.18,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.84666666666666,84.0,69.0,85.0,68.0
3657,2025-03-07 12:00:00,770.5633333333334,0.0,75.0,64.18666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.84333333333333,84.0,69.0,85.0,68.0
3658,2025-03-07 12:15:00,774.0966666666667,0.0,75.16666666666667,64.14666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.84333333333333,84.0,69.0,85.0,68.0
3659,2025-03-07 12:30:00,770.5633333333334,0.0,75.16666666666667,64.18,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.83666666666666,84.0,69.0,85.0,68.0
3660,2025-03-07 12:45:00,769.1533333333333,0.0,75.33333333333333,64.24333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.83666666666666,84.0,69.0,85.0,68.0
3661,2025-03-07 13:00:00,766.3266666666667,0.0,75.16666666666667,64.44666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0
3662,2025-03-07 13:15:00,779.04,0.0,75.5,64.57333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.20333333333333,84.0,69.0,85.0,68.0
3663,2025-03-07 13:30:00,784.69,0.0,75.83333333333333,64.72,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.27666666666666,84.0,69.0,85.0,68.0
3664,2025-03-07 13:45:00,780.4499999999999,0.0,75.66666666666667,65.01,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.20666666666666,84.0,69.0,85.0,68.0
3665,2025-03-07 14:00:00,771.2733333333332,0.0,75.5,65.2,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.11666666666667,84.0,69.0,85.0,68.0
3666,2025-03-07 14:15:00,774.8033333333333,0.0,75.66666666666667,65.59666666666668,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.22000000000001,84.0,69.0,85.0,68.0
3667,2025-03-07 14:30:00,782.5733333333334,0.0,75.5,66.16333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.25666666666667,84.0,69.0,85.0,68.0
3668,2025-03-07 14:45:00,774.8066666666667,0.0,75.66666666666667,66.49666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.32666666666667,84.0,69.0,85.0,68.0
3669,2025-03-07 15:00:00,771.9766666666666,0.0,76.0,66.68333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.49,84.0,69.0,85.0,68.0
3670,2025-03-07 15:15:00,776.9233333333333,0.0,76.0,66.82,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.62666666666667,84.0,69.0,85.0,68.0
3671,2025-03-07 15:30:00,776.9200000000001,0.0,76.16666666666667,67.15333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.64666666666666,84.0,69.0,85.0,68.0
3672,2025-03-07 15:45:00,778.3366666666667,0.0,76.16666666666667,67.31333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.66333333333334,84.0,69.0,85.0,68.0
3673,2025-03-07 16:00:00,772.6866666666666,0.0,76.0,67.99333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.69333333333333,84.0,69.0,85.0,68.0
3674,2025-03-07 16:15:00,767.7400000000001,0.0,76.16666666666667,68.25333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.80333333333333,84.0,69.0,85.0,68.0
3675,2025-03-07 16:30:00,772.6833333333334,0.0,76.16666666666667,68.32333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.83999999999999,84.0,69.0,85.0,68.0
3676,2025-03-07 16:45:00,779.0433333333334,0.0,76.5,68.19666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.90333333333334,84.0,69.0,85.0,68.0
3677,2025-03-07 17:00:00,770.5633333333334,0.0,76.66666666666667,68.34333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.95,84.0,69.0,85.0,68.0
3678,2025-03-07 17:15:00,776.9200000000001,0.7999999999999999,76.83333333333333,68.79333333333334,781.8666666666667,70.99,0.0,74.0,70.0,0.0,70.99333333333334,84.0,69.0,85.0,68.0
3679,2025-03-07 17:30:00,812.2366666666667,5.343333333333334,78.83333333333333,68.99666666666667,817.1833333333334,70.99,0.0,74.0,70.0,0.0,71.13333333333333,84.0,69.0,85.0,68.0
3680,2025-03-07 17:45:00,867.3299999999999,11.353333333333332,81.16666666666667,69.20666666666666,862.3833333333333,70.99,0.0,74.0,70.0,0.0,71.26333333333334,84.0,69.0,85.0,68.0
3681,2025-03-07 18:00:00,799.5233333333332,4.646666666666667,79.5,60.23666666666666,810.8266666666667,70.99,0.0,74.0,70.0,0.0,71.0,84.0,69.0,85.0,68.0
3682,2025-03-07 18:15:00,798.1133333333333,3.2566666666666664,80.16666666666667,64.40333333333334,800.9366666666666,70.99,0.0,74.0,70.0,0.0,71.0,84.0,69.0,85.0,68.0
3683,2025-03-07 18:30:00,814.3566666666666,5.8933333333333335,81.83333333333333,62.35333333333333,818.5933333333332,70.99,0.0,74.0,70.0,0.0,71.02,84.0,69.0,85.0,68.0
3684,2025-03-07 18:45:00,767.7400000000001,0.0,79.66666666666667,64.81666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.60666666666667,84.0,69.0,85.0,68.0
3685,2025-03-07 19:00:00,771.9766666666666,0.0,79.16666666666667,62.98666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.57333333333334,84.0,69.0,85.0,68.0
3686,2025-03-07 19:15:00,773.39,0.0,78.83333333333333,64.53333333333335,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.41333333333334,84.0,69.0,85.0,68.0
3687,2025-03-07 19:30:00,769.86,0.0,79.83333333333333,58.6,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.14333333333333,84.0,69.0,85.0,68.0
3688,2025-03-07 19:45:00,781.8666666666667,0.0,79.5,58.5,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.75666666666667,84.0,69.0,85.0,68.0
3689,2025-03-07 20:00:00,762.7966666666666,0.0,79.0,58.59,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.71,84.0,69.0,85.0,68.0
3690,2025-03-07 20:15:00,775.5100000000001,0.0,79.16666666666667,58.59333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.75333333333333,84.0,69.0,85.0,68.0
3691,2025-03-07 20:30:00,770.5666666666666,0.0,78.66666666666667,58.63666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.59333333333332,84.0,69.0,85.0,68.0
3692,2025-03-07 20:45:00,772.6866666666666,0.0,78.0,58.68333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.48666666666666,84.0,69.0,85.0,68.0
3693,2025-03-07 21:00:00,769.1533333333333,0.0,77.66666666666667,62.59333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.5,84.0,69.0,85.0,68.0
3694,2025-03-07 21:15:00,771.98,0.0,76.83333333333333,62.88,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.86,84.0,69.0,85.0,68.0
3695,2025-03-07 21:30:00,775.5099999999999,0.0,77.16666666666667,64.34666666666668,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.83,84.0,69.0,85.0,68.0
3696,2025-03-07 21:45:00,773.39,0.0,76.66666666666667,62.653333333333336,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.88,84.0,69.0,85.0,68.0
3697,2025-03-07 22:00:00,781.1633333333333,0.0,77.0,59.4,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.70333333333333,84.0,69.0,85.0,68.0
3698,2025-03-07 22:15:00,773.3933333333333,0.0,77.16666666666667,64.51333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.70333333333333,84.0,69.0,85.0,68.0
3699,2025-03-07 22:30:00,779.7466666666666,0.0,76.5,62.59333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.95,84.0,69.0,85.0,68.0
3700,2025-03-07 22:45:00,781.8666666666667,0.0,76.66666666666667,59.45666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
3701,2025-03-07 23:00:00,770.5633333333334,0.0,77.0,59.82,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.65333333333332,84.0,69.0,85.0,68.0
3702,2025-03-07 23:15:00,770.5666666666666,0.0,76.5,65.12,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.77666666666666,84.0,69.0,85.0,68.0
3703,2025-03-07 23:30:00,772.6833333333334,0.0,76.66666666666667,59.76333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.92,84.0,69.0,85.0,68.0
3704,2025-03-07 23:45:00,773.39,0.0,76.83333333333333,59.52,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.64666666666666,84.0,69.0,85.0,68.0
3705,2025-03-08 00:00:00,769.8566666666667,0.0,77.16666666666667,59.38666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.55666666666666,84.0,69.0,85.0,68.0
3706,2025-03-08 00:15:00,786.8100000000001,0.0,77.5,64.18666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.53333333333332,84.0,69.0,85.0,68.0
3707,2025-03-08 00:30:00,771.2733333333332,0.0,77.33333333333333,62.66,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.73333333333333,84.0,69.0,85.0,68.0
3708,2025-03-08 00:45:00,779.7466666666666,0.0,77.66666666666667,61.76666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.77666666666666,84.0,69.0,85.0,68.0
3709,2025-03-08 01:00:00,769.1533333333333,0.0,77.5,64.72666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.09333333333333,84.0,69.0,85.0,68.0
3710,2025-03-08 01:15:00,769.86,0.0,78.0,62.88333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.00333333333333,84.0,69.0,85.0,68.0
3711,2025-03-08 01:30:00,774.1,0.0,77.66666666666667,63.45333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.88333333333333,84.0,69.0,85.0,68.0
3712,2025-03-08 01:45:00,762.7966666666667,0.0,78.16666666666667,64.78333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.77666666666666,84.0,69.0,85.0,68.0
3713,2025-03-08 02:00:00,758.56,0.0,78.0,62.10999999999999,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.90666666666667,84.0,69.0,85.0,68.0
3714,2025-03-08 02:15:00,778.3333333333334,0.0,78.33333333333333,66.33666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.76333333333334,84.0,69.0,85.0,68.0
3715,2025-03-08 02:30:00,776.9233333333333,0.0,78.0,67.84,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.07,84.0,69.0,85.0,68.0
3716,2025-03-08 02:45:00,780.4533333333334,0.0,78.0,67.93666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.27999999999999,84.0,69.0,85.0,68.0
3717,2025-03-08 03:00:00,768.4499999999999,0.0,78.0,68.08333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.44666666666667,84.0,69.0,85.0,68.0
3718,2025-03-08 03:15:00,763.5,0.0,78.5,63.41,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.44333333333333,84.0,69.0,85.0,68.0
3719,2025-03-08 03:30:00,776.9233333333333,0.0,79.16666666666667,64.61666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.07000000000001,84.0,69.0,85.0,68.0
3720,2025-03-08 03:45:00,771.27,0.0,78.66666666666667,64.89666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.18666666666667,84.0,69.0,85.0,68.0
3721,2025-03-08 04:00:00,769.86,0.0,79.16666666666667,63.98666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.01,84.0,69.0,85.0,68.0
3722,2025-03-08 04:15:00,770.5666666666666,0.0,78.66666666666667,67.39999999999999,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.13666666666667,84.0,69.0,85.0,68.0
3723,2025-03-08 04:30:00,783.9866666666667,0.0,78.5,67.45,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.39,84.0,69.0,85.0,68.0
3724,2025-03-08 04:45:00,790.3433333333334,0.0,78.5,67.52333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.46333333333332,84.0,69.0,85.0,68.0
3725,2025-03-08 05:00:00,781.8633333333333,0.0,78.5,67.53666666666668,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.51333333333334,84.0,69.0,85.0,68.0
3726,2025-03-08 05:15:00,775.5099999999999,0.0,78.66666666666667,67.52666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.54,84.0,69.0,85.0,68.0
3727,2025-03-08 05:30:00,775.5099999999999,0.0,78.66666666666667,67.60666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.57000000000001,84.0,69.0,85.0,68.0
3728,2025-03-08 05:45:00,773.3933333333333,0.0,79.0,67.40666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.60333333333334,84.0,69.0,85.0,68.0
3729,2025-03-08 06:00:00,774.0966666666667,0.0,78.83333333333333,67.22666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.62,84.0,69.0,85.0,68.0
3730,2025-03-08 06:15:00,779.7466666666666,0.0,79.0,66.72000000000001,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.58,84.0,69.0,85.0,68.0
3731,2025-03-08 06:30:00,773.39,0.0,78.66666666666667,66.22333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.54,84.0,69.0,85.0,68.0
3732,2025-03-08 06:45:00,763.5,0.0,79.0,65.91333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.46333333333332,84.0,69.0,85.0,68.0
3733,2025-03-08 07:00:00,775.5099999999999,0.0,79.0,65.66666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.37333333333333,84.0,69.0,85.0,68.0
3734,2025-03-08 07:15:00,781.8633333333333,0.0,79.33333333333333,65.50999999999999,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.32333333333332,84.0,69.0,85.0,68.0
3735,2025-03-08 07:30:00,780.4533333333334,0.0,80.0,65.48666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.24333333333334,84.0,69.0,85.0,68.0
3736,2025-03-08 07:45:00,776.9233333333333,0.0,80.0,65.47000000000001,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.24333333333333,84.0,69.0,85.0,68.0
3737,2025-03-08 08:00:00,779.0433333333334,0.0,80.33333333333333,65.49333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.22666666666667,84.0,69.0,85.0,68.0
3738,2025-03-08 08:15:00,775.5099999999999,0.0,80.5,65.53333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.16333333333334,84.0,69.0,85.0,68.0
3739,2025-03-08 08:30:00,774.0966666666667,0.0,80.16666666666667,65.45666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.17666666666668,84.0,69.0,85.0,68.0
3740,2025-03-08 08:45:00,775.5066666666667,0.0,80.5,65.41,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.11666666666667,84.0,69.0,85.0,68.0
3741,2025-03-08 09:00:00,784.69,0.0,80.33333333333333,65.39,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.11,84.0,69.0,85.0,68.0
3742,2025-03-08 09:15:00,778.3333333333334,0.0,80.16666666666667,65.37666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.10000000000001,84.0,69.0,85.0,68.0
3743,2025-03-08 09:30:00,776.2166666666667,0.0,80.0,65.39666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.08333333333333,84.0,69.0,85.0,68.0
3744,2025-03-08 09:45:00,764.21,0.0,80.0,65.30666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.07,84.0,69.0,85.0,68.0
3745,2025-03-08 10:00:00,774.0966666666667,0.0,80.16666666666667,65.27333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.08333333333333,84.0,69.0,85.0,68.0
3746,2025-03-08 10:15:00,776.2166666666667,0.0,80.5,65.15666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.01,84.0,69.0,85.0,68.0
3747,2025-03-08 10:30:00,771.2733333333332,0.0,80.5,65.10333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.99333333333334,84.0,69.0,85.0,68.0
3748,2025-03-08 10:45:00,778.3333333333334,0.0,80.66666666666667,65.08333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
3749,2025-03-08 11:00:00,779.75,0.0,80.5,65.07333333333332,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0
3750,2025-03-08 11:15:00,767.7400000000001,0.0,80.5,65.0,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.95666666666666,84.0,69.0,85.0,68.0
3751,2025-03-08 11:30:00,772.6833333333334,0.0,80.5,64.93,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.93666666666667,84.0,69.0,85.0,68.0
3752,2025-03-08 11:45:00,779.0433333333334,0.0,80.5,64.88000000000001,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.89999999999999,84.0,69.0,85.0,68.0
3753,2025-03-08 12:00:00,777.6266666666667,0.0,80.5,64.83,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.87333333333333,84.0,69.0,85.0,68.0
3754,2025-03-08 12:15:00,769.1566666666666,0.0,80.16666666666667,64.8,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.85666666666667,84.0,69.0,85.0,68.0
3755,2025-03-08 12:30:00,774.8033333333333,0.0,80.0,64.7,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.87333333333333,84.0,69.0,85.0,68.0
3756,2025-03-08 12:45:00,761.3833333333333,0.0,79.5,64.56666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.84,84.0,69.0,85.0,68.0
3757,2025-03-08 13:00:00,781.8633333333333,0.0,79.5,64.65333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.82666666666667,84.0,69.0,85.0,68.0
3758,2025-03-08 13:15:00,776.2166666666667,0.0,79.16666666666667,64.76,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.82666666666667,84.0,69.0,85.0,68.0
3759,2025-03-08 13:30:00,780.4566666666666,0.0,78.83333333333333,64.89666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.84,84.0,69.0,85.0,68.0
3760,2025-03-08 13:45:00,773.39,0.0,78.66666666666667,64.91000000000001,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.84333333333333,84.0,69.0,85.0,68.0
3761,2025-03-08 14:00:00,783.9866666666667,0.0,79.66666666666667,64.73,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.84666666666666,84.0,69.0,85.0,68.0
3762,2025-03-08 14:15:00,776.9233333333333,0.0,79.83333333333333,64.69333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.83333333333333,84.0,69.0,85.0,68.0
3763,2025-03-08 14:30:00,779.7466666666666,0.0,78.83333333333333,65.02333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.84,84.0,69.0,85.0,68.0
3764,2025-03-08 14:45:00,772.6833333333334,0.0,78.33333333333333,65.03,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.84,84.0,69.0,85.0,68.0
3765,2025-03-08 15:00:00,774.0966666666667,0.0,78.5,64.94,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.84333333333333,84.0,69.0,85.0,68.0
3766,2025-03-08 15:15:00,771.98,0.0,78.0,65.12666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.84333333333333,84.0,69.0,85.0,68.0
3767,2025-03-08 15:30:00,775.5133333333333,0.0,78.0,65.38,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.87666666666667,84.0,69.0,85.0,68.0
3768,2025-03-08 15:45:00,776.2166666666667,0.0,77.83333333333333,65.75333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.94333333333333,84.0,69.0,85.0,68.0
3769,2025-03-08 16:00:00,769.86,0.0,77.66666666666667,65.87666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0
3770,2025-03-08 16:15:00,785.3966666666666,0.0,77.66666666666667,66.12333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.98666666666666,84.0,69.0,85.0,68.0
3771,2025-03-08 16:30:00,787.52,0.0,77.66666666666667,66.26,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.07000000000001,84.0,69.0,85.0,68.0
3772,2025-03-08 16:45:00,768.4466666666667,0.0,77.66666666666667,66.39333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.11333333333333,84.0,69.0,85.0,68.0
3773,2025-03-08 17:00:00,767.0366666666667,0.0,77.66666666666667,66.53,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.11666666666667,84.0,69.0,85.0,68.0
3774,2025-03-08 17:15:00,765.6233333333333,0.0,77.83333333333333,66.80666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.17333333333333,84.0,69.0,85.0,68.0
3775,2025-03-08 17:30:00,779.0433333333334,0.0,77.5,67.04,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.21666666666665,84.0,69.0,85.0,68.0
3776,2025-03-08 17:45:00,763.5033333333334,0.0,77.5,67.26,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.25666666666666,84.0,69.0,85.0,68.0
3777,2025-03-08 18:00:00,776.9233333333333,0.0,77.66666666666667,67.47333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.33999999999999,84.0,69.0,85.0,68.0
3778,2025-03-08 18:15:00,765.6233333333333,0.0,77.5,67.72666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.38,84.0,69.0,85.0,68.0
3779,2025-03-08 18:30:00,778.3366666666667,0.0,77.5,68.0,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.44333333333333,84.0,69.0,85.0,68.0
3780,2025-03-08 18:45:00,771.98,0.0,77.33333333333333,68.15666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.55666666666667,84.0,69.0,85.0,68.0
3781,2025-03-08 19:00:00,771.2733333333332,0.0,77.0,68.44,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.64333333333333,84.0,69.0,85.0,68.0
3782,2025-03-08 19:15:00,780.4533333333334,0.0,76.66666666666667,68.46,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.66333333333334,84.0,69.0,85.0,68.0
3783,2025-03-08 19:30:00,779.75,0.0,76.5,68.34333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.68666666666667,84.0,69.0,85.0,68.0
3784,2025-03-08 19:45:00,780.4533333333334,0.0,76.16666666666667,68.48,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.77999999999999,84.0,69.0,85.0,68.0
3785,2025-03-08 20:00:00,784.69,0.0,75.5,68.5,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.76,84.0,69.0,85.0,68.0
3786,2025-03-08 20:15:00,772.6866666666666,0.0,75.5,68.69,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.81666666666666,84.0,69.0,85.0,68.0
3787,2025-03-08 20:30:00,771.2733333333334,0.0,75.5,68.50333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.81666666666666,84.0,69.0,85.0,68.0
3788,2025-03-08 20:45:00,769.86,0.0,75.66666666666667,68.41666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.82666666666667,84.0,69.0,85.0,68.0
3789,2025-03-08 21:00:00,771.27,0.0,76.0,68.45,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.84666666666668,84.0,69.0,85.0,68.0
3790,2025-03-08 21:15:00,768.4466666666667,0.0,76.33333333333333,68.44666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.83,84.0,69.0,85.0,68.0
3791,2025-03-08 21:30:00,777.6266666666667,0.0,76.66666666666667,68.55666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.83,84.0,69.0,85.0,68.0
3792,2025-03-08 21:45:00,779.7466666666666,0.0,77.0,68.33999999999999,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.82333333333334,84.0,69.0,85.0,68.0
3793,2025-03-08 22:00:00,786.8100000000001,0.0,76.66666666666667,68.24,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.81666666666666,84.0,69.0,85.0,68.0
3794,2025-03-08 22:15:00,781.16,0.0,76.66666666666667,68.16000000000001,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.81666666666666,84.0,69.0,85.0,68.0
3795,2025-03-08 22:30:00,779.75,0.0,76.66666666666667,68.19666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.81666666666666,84.0,69.0,85.0,68.0
