,time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
4118,2025-03-12 07:15:00,777.6266666666667,0.0,79.33333333333333,62.03333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.95666666666666,84.0,69.0,85.0,68.0
4119,2025-03-12 07:30:00,767.7399999999999,0.0,79.66666666666667,64.89999999999999,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.96333333333332,84.0,69.0,85.0,68.0
4120,2025-03-12 07:45:00,779.7466666666666,0.0,79.5,63.68000000000001,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.91,84.0,69.0,85.0,68.0
4121,2025-03-12 08:00:00,774.8000000000001,0.0,79.83333333333333,64.99,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.07000000000001,84.0,69.0,85.0,68.0
4122,2025-03-12 08:15:00,773.39,0.0,80.0,64.25666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.89,84.0,69.0,85.0,68.0
4123,2025-03-12 08:30:00,781.1633333333333,0.0,79.66666666666667,62.97666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.04,84.0,69.0,85.0,68.0
4124,2025-03-12 08:45:00,766.3299999999999,0.0,80.16666666666667,64.56666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.91000000000001,84.0,69.0,85.0,68.0
4125,2025-03-12 09:00:00,779.04,0.0,80.0,62.99666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.92666666666666,84.0,69.0,85.0,68.0
4126,2025-03-12 09:15:00,778.3366666666667,0.0,80.33333333333333,67.69666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.00333333333333,84.0,69.0,85.0,68.0
4127,2025-03-12 09:30:00,769.1533333333333,0.0,79.66666666666667,62.09,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.38,84.0,69.0,85.0,68.0
4128,2025-03-12 09:45:00,767.7399999999999,0.0,80.33333333333333,67.77,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.2,84.0,69.0,85.0,68.0
4129,2025-03-12 10:00:00,776.2166666666667,0.0,80.16666666666667,61.96666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.10666666666667,84.0,69.0,85.0,68.0
4130,2025-03-12 10:15:00,770.5666666666666,0.0,80.16666666666667,65.77999999999999,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.19333333333333,84.0,69.0,85.0,68.0
4131,2025-03-12 10:30:00,779.04,0.0,80.16666666666667,61.52666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.23,84.0,69.0,85.0,68.0
4132,2025-03-12 10:45:00,773.3933333333334,0.0,80.5,65.12666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.20333333333333,84.0,69.0,85.0,68.0
4133,2025-03-12 11:00:00,767.7399999999999,0.0,80.5,63.34333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.10666666666667,84.0,69.0,85.0,68.0
4134,2025-03-12 11:15:00,758.56,0.0,80.5,64.48333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.17,84.0,69.0,85.0,68.0
4135,2025-03-12 11:30:00,779.04,0.0,80.66666666666667,64.34666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.06333333333333,84.0,69.0,85.0,68.0
4136,2025-03-12 11:45:00,773.39,0.0,80.5,62.28333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.20666666666666,84.0,69.0,85.0,68.0
4137,2025-03-12 12:00:00,776.9233333333333,0.0,80.33333333333333,63.083333333333336,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.20333333333333,84.0,69.0,85.0,68.0
4138,2025-03-12 12:15:00,774.1,0.0,80.0,59.88,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.49666666666667,84.0,69.0,85.0,68.0
4139,2025-03-12 12:30:00,771.98,0.0,80.5,59.69,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.43666666666667,84.0,69.0,85.0,68.0
4140,2025-03-12 12:45:00,773.3933333333333,0.0,80.66666666666667,59.9,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.18666666666667,84.0,69.0,85.0,68.0
4141,2025-03-12 13:00:00,778.3366666666667,0.0,80.5,59.74,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.89,84.0,69.0,85.0,68.0
4142,2025-03-12 13:15:00,773.39,0.0,80.16666666666667,60.126666666666665,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.84,84.0,69.0,85.0,68.0
4143,2025-03-12 13:30:00,770.5666666666666,0.0,80.16666666666667,60.56666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.83333333333333,84.0,69.0,85.0,68.0
4144,2025-03-12 13:45:00,774.8033333333333,0.0,80.66666666666667,61.00333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.97000000000001,84.0,69.0,85.0,68.0
4145,2025-03-12 14:00:00,768.4466666666667,0.0,81.0,61.49,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.93666666666667,84.0,69.0,85.0,68.0
4146,2025-03-12 14:15:00,776.2166666666667,0.0,81.16666666666667,61.796666666666674,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.90666666666665,84.0,69.0,85.0,68.0
4147,2025-03-12 14:30:00,781.16,0.0,81.0,61.8,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.05333333333334,84.0,69.0,85.0,68.0
4148,2025-03-12 14:45:00,772.6833333333334,0.0,81.33333333333333,62.17,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.15666666666667,84.0,69.0,85.0,68.0
4149,2025-03-12 15:00:00,775.5099999999999,0.0,81.33333333333333,62.46,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.06333333333333,84.0,69.0,85.0,68.0
4150,2025-03-12 15:15:00,781.16,0.0,81.5,63.07333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.94666666666666,84.0,69.0,85.0,68.0
4151,2025-03-12 15:30:00,773.39,0.0,81.5,63.39333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.00333333333333,84.0,69.0,85.0,68.0
4152,2025-03-12 15:45:00,772.6866666666666,0.0,81.33333333333333,63.53666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.24333333333334,84.0,69.0,85.0,68.0
4153,2025-03-12 16:00:00,778.3333333333334,0.0,81.33333333333333,63.923333333333325,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.52666666666666,84.0,69.0,85.0,68.0
4154,2025-03-12 16:15:00,769.8566666666666,0.0,81.33333333333333,64.30333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.78,84.0,69.0,85.0,68.0
4155,2025-03-12 16:30:00,776.2166666666667,0.0,81.83333333333333,64.46,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.83,84.0,69.0,85.0,68.0
4156,2025-03-12 16:45:00,779.04,0.0,81.5,64.42333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.80333333333333,84.0,69.0,85.0,68.0
4157,2025-03-12 17:00:00,783.2800000000001,0.0,82.0,63.95333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.73,84.0,69.0,85.0,68.0
4158,2025-03-12 17:15:00,771.98,0.96,82.66666666666667,64.36333333333333,782.5733333333334,70.99,0.0,74.0,70.0,0.0,70.97000000000001,84.0,69.0,85.0,68.0
4159,2025-03-12 17:30:00,779.75,0.0,82.5,64.69333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.91666666666667,84.0,69.0,85.0,68.0
4160,2025-03-12 17:45:00,776.9200000000001,0.0,82.16666666666667,64.88,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.81666666666666,84.0,69.0,85.0,68.0
4161,2025-03-12 18:00:00,771.27,0.0,82.16666666666667,64.80333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.83,84.0,69.0,85.0,68.0
4162,2025-03-12 18:15:00,773.39,0.0,82.16666666666667,64.83666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.83,84.0,69.0,85.0,68.0
4163,2025-03-12 18:30:00,787.5166666666668,0.0,82.0,59.91,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.74333333333334,84.0,69.0,85.0,68.0
4164,2025-03-12 18:45:00,776.2166666666667,0.0,82.5,56.56666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.28666666666668,84.0,69.0,85.0,68.0
4165,2025-03-12 19:00:00,777.63,0.0,82.5,56.11333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.11,84.0,69.0,85.0,68.0
4166,2025-03-12 19:15:00,773.39,0.0,82.5,55.7,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.97333333333333,84.0,69.0,85.0,68.0
4167,2025-03-12 19:30:00,777.63,0.0,82.33333333333333,55.57,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.67999999999999,84.0,69.0,85.0,68.0
4168,2025-03-12 19:45:00,779.0433333333334,0.0,81.66666666666667,55.586666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.52,84.0,69.0,85.0,68.0
4169,2025-03-12 20:00:00,782.5733333333334,0.0,81.66666666666667,55.53666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.41666666666667,84.0,69.0,85.0,68.0
4170,2025-03-12 20:15:00,771.2733333333332,0.0,81.5,55.6,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.40666666666668,84.0,69.0,85.0,68.0
4171,2025-03-12 20:30:00,769.1533333333333,0.0,81.0,55.5,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.31,84.0,69.0,85.0,68.0
4172,2025-03-12 20:45:00,783.2766666666666,0.0,81.0,59.65,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.16000000000001,84.0,69.0,85.0,68.0
4173,2025-03-12 21:00:00,775.5066666666667,0.0,80.33333333333333,63.803333333333335,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.45,84.0,69.0,85.0,68.0
4174,2025-03-12 21:15:00,774.8033333333333,0.0,80.33333333333333,63.873333333333335,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.78666666666668,84.0,69.0,85.0,68.0
4175,2025-03-12 21:30:00,778.3366666666667,0.0,80.83333333333333,64.04333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.96666666666667,84.0,69.0,85.0,68.0
4176,2025-03-12 21:45:00,778.3366666666667,0.0,80.83333333333333,64.12,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.22,84.0,69.0,85.0,68.0
4177,2025-03-12 22:00:00,769.86,0.0,81.16666666666667,64.03,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.20666666666666,84.0,69.0,85.0,68.0
4178,2025-03-12 22:15:00,757.15,0.0,81.16666666666667,63.906666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.17999999999999,84.0,69.0,85.0,68.0
4179,2025-03-12 22:30:00,773.39,0.0,81.5,63.81333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.25,84.0,69.0,85.0,68.0
4180,2025-03-12 22:45:00,769.86,0.0,82.0,63.68666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.34666666666666,84.0,69.0,85.0,68.0
4181,2025-03-12 23:00:00,770.5666666666666,0.0,82.0,63.52,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.39333333333333,84.0,69.0,85.0,68.0
4182,2025-03-12 23:15:00,764.21,0.0,81.83333333333333,63.10666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.25666666666666,84.0,69.0,85.0,68.0
4183,2025-03-12 23:30:00,769.1533333333333,0.0,81.66666666666667,62.79,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.12,84.0,69.0,85.0,68.0
4184,2025-03-12 23:45:00,791.7533333333334,0.0,81.66666666666667,62.47666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.14999999999999,84.0,69.0,85.0,68.0
4185,2025-03-13 00:00:00,774.8000000000001,0.0,81.33333333333333,62.083333333333336,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.22333333333334,84.0,69.0,85.0,68.0
4186,2025-03-13 00:15:00,778.3333333333334,0.0,81.33333333333333,61.376666666666665,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.27999999999999,84.0,69.0,85.0,68.0
4187,2025-03-13 00:30:00,778.3366666666667,0.0,81.16666666666667,60.73333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.25333333333333,84.0,69.0,85.0,68.0
4188,2025-03-13 00:45:00,767.7366666666667,0.0,81.5,60.31666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.89,84.0,69.0,85.0,68.0
4189,2025-03-13 01:00:00,772.6866666666666,0.0,81.5,60.31666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.59666666666666,84.0,69.0,85.0,68.0
4190,2025-03-13 01:15:00,779.0433333333334,0.0,81.66666666666667,59.903333333333336,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.45666666666666,84.0,69.0,85.0,68.0
4191,2025-03-13 01:30:00,767.7433333333333,0.0,81.83333333333333,59.64000000000001,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.39666666666666,84.0,69.0,85.0,68.0
4192,2025-03-13 01:45:00,773.3933333333333,0.0,82.33333333333333,60.09333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.34666666666668,84.0,69.0,85.0,68.0
4193,2025-03-13 02:00:00,781.8666666666667,0.0,82.33333333333333,59.97,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.26,84.0,69.0,85.0,68.0
4194,2025-03-13 02:15:00,774.1,0.0,82.83333333333333,59.89000000000001,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.19333333333334,84.0,69.0,85.0,68.0
4195,2025-03-13 02:30:00,795.9899999999999,0.0,83.16666666666667,59.9,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.17333333333333,84.0,69.0,85.0,68.0
4196,2025-03-13 02:45:00,774.8033333333333,0.0,83.33333333333333,59.99666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.19333333333334,84.0,69.0,85.0,68.0
4197,2025-03-13 03:00:00,769.86,0.0,83.83333333333333,59.95333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.25333333333333,84.0,69.0,85.0,68.0
4198,2025-03-13 03:15:00,782.5733333333333,0.0,83.83333333333333,59.80666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.28,84.0,69.0,85.0,68.0
4199,2025-03-13 03:30:00,780.4533333333334,0.0,83.66666666666667,59.66666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.41666666666667,84.0,69.0,85.0,68.0
4200,2025-03-13 03:45:00,772.6866666666666,0.0,83.5,59.77666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.41333333333334,84.0,69.0,85.0,68.0
4201,2025-03-13 04:00:00,772.6833333333334,0.0,83.16666666666667,59.46333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.44666666666667,84.0,69.0,85.0,68.0
4202,2025-03-13 04:15:00,781.1633333333333,0.0,83.33333333333333,59.42666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.41333333333334,84.0,69.0,85.0,68.0
4203,2025-03-13 04:30:00,775.5099999999999,0.0,83.16666666666667,59.336666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.33333333333333,84.0,69.0,85.0,68.0
4204,2025-03-13 04:45:00,771.27,0.0,83.33333333333333,59.21333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.37333333333333,84.0,69.0,85.0,68.0
4205,2025-03-13 05:00:00,757.85,0.0,83.66666666666667,59.23,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.40666666666668,84.0,69.0,85.0,68.0
4206,2025-03-13 05:15:00,765.6233333333333,0.0,83.5,59.14333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.38,84.0,69.0,85.0,68.0
4207,2025-03-13 05:30:00,767.7400000000001,0.0,83.66666666666667,61.79666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.35666666666667,84.0,69.0,85.0,68.0
4208,2025-03-13 05:45:00,767.0333333333333,0.0,83.66666666666667,62.64000000000001,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.59666666666666,84.0,69.0,85.0,68.0
4209,2025-03-13 06:00:00,774.1,0.0,84.0,60.36666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.40666666666667,84.0,69.0,85.0,68.0
4210,2025-03-13 06:15:00,771.9766666666666,0.0,84.16666666666667,64.77666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.58666666666666,84.0,69.0,85.0,68.0
4211,2025-03-13 06:30:00,780.4533333333334,0.0,83.66666666666667,61.71,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.56666666666666,84.0,69.0,85.0,68.0
4212,2025-03-13 06:45:00,776.2166666666667,0.0,83.83333333333333,62.91,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.73666666666666,84.0,69.0,85.0,68.0
4213,2025-03-13 07:00:00,766.3299999999999,0.0,84.33333333333333,62.98333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.54,84.0,69.0,85.0,68.0
4214,2025-03-13 07:15:00,768.4466666666667,0.0,84.16666666666667,62.55666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.58999999999999,84.0,69.0,85.0,68.0
4215,2025-03-13 07:30:00,772.6833333333334,0.0,84.33333333333333,60.91666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.40333333333332,84.0,69.0,85.0,68.0
4216,2025-03-13 07:45:00,768.4433333333333,0.0,84.33333333333333,64.98333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.61,84.0,69.0,85.0,68.0
4217,2025-03-13 08:00:00,774.0966666666667,0.0,84.5,61.78333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.65666666666667,84.0,69.0,85.0,68.0
4218,2025-03-13 08:15:00,771.2733333333334,0.0,84.33333333333333,62.28333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.70666666666666,84.0,69.0,85.0,68.0
4219,2025-03-13 08:30:00,774.8033333333333,0.0,84.5,64.67666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.64666666666666,84.0,69.0,85.0,68.0
4220,2025-03-13 08:45:00,781.16,0.0,84.33333333333333,61.76666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.77999999999999,84.0,69.0,85.0,68.0
4221,2025-03-13 09:00:00,779.0433333333334,0.0,84.66666666666667,64.68333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.90666666666667,84.0,69.0,85.0,68.0
4222,2025-03-13 09:15:00,771.9766666666666,0.0,85.16666666666667,64.16666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.86333333333333,84.0,69.0,85.0,68.0
4223,2025-03-13 09:30:00,771.98,0.0,84.66666666666667,62.09,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.01666666666667,84.0,69.0,85.0,68.0
4224,2025-03-13 09:45:00,774.8033333333333,0.0,85.33333333333333,64.45666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.88666666666667,84.0,69.0,85.0,68.0
4225,2025-03-13 10:00:00,786.1066666666667,0.0,85.16666666666667,61.66333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.89,84.0,69.0,85.0,68.0
4226,2025-03-13 10:15:00,773.39,0.0,85.16666666666667,63.696666666666665,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.14666666666666,84.0,69.0,85.0,68.0
4227,2025-03-13 10:30:00,781.8666666666667,0.0,85.66666666666667,63.09666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.05666666666667,84.0,69.0,85.0,68.0
4228,2025-03-13 10:45:00,761.3833333333333,0.0,85.5,62.46333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.06333333333333,84.0,69.0,85.0,68.0
4229,2025-03-13 11:00:00,769.86,0.0,85.83333333333333,64.90666666666668,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.90666666666667,84.0,69.0,85.0,68.0
4230,2025-03-13 11:15:00,782.5733333333334,0.0,85.83333333333333,60.35,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.93333333333334,84.0,69.0,85.0,68.0
4231,2025-03-13 11:30:00,788.2266666666668,0.0,85.66666666666667,59.60666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.68666666666667,84.0,69.0,85.0,68.0
4232,2025-03-13 11:45:00,767.7433333333333,0.0,85.33333333333333,61.60333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.57333333333332,84.0,69.0,85.0,68.0
4233,2025-03-13 12:00:00,779.7466666666666,0.0,85.5,62.876666666666665,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.93666666666667,84.0,69.0,85.0,68.0
4234,2025-03-13 12:15:00,782.57,0.0,86.0,64.54,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.25666666666667,84.0,69.0,85.0,68.0
4235,2025-03-13 12:30:00,782.5733333333334,0.0,86.33333333333333,62.09666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.53,84.0,69.0,85.0,68.0
4236,2025-03-13 12:45:00,766.3266666666667,0.0,86.66666666666667,65.22333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.38,84.0,69.0,85.0,68.0
4237,2025-03-13 13:00:00,773.3933333333333,0.0,86.5,59.580000000000005,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.35333333333334,84.0,69.0,85.0,68.0
4238,2025-03-13 13:15:00,778.3366666666667,0.0,86.66666666666667,65.22666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.28333333333333,84.0,69.0,85.0,68.0
4239,2025-03-13 13:30:00,776.9233333333333,0.0,86.33333333333333,60.35999999999999,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.46,84.0,69.0,85.0,68.0
4240,2025-03-13 13:45:00,767.7400000000001,0.0,86.5,60.083333333333336,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.31,84.0,69.0,85.0,68.0
4241,2025-03-13 14:00:00,770.5666666666666,0.0,86.33333333333333,60.60666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.17666666666666,84.0,69.0,85.0,68.0
4242,2025-03-13 14:15:00,767.0333333333333,0.0,86.16666666666667,61.06333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.94333333333333,84.0,69.0,85.0,68.0
4243,2025-03-13 14:30:00,768.4466666666667,0.0,86.5,61.45333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.02666666666667,84.0,69.0,85.0,68.0
4244,2025-03-13 14:45:00,774.0966666666667,0.0,86.83333333333333,61.50666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.23,84.0,69.0,85.0,68.0
4245,2025-03-13 15:00:00,767.7433333333333,0.0,87.16666666666667,62.156666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.10666666666667,84.0,69.0,85.0,68.0
4246,2025-03-13 15:15:00,776.2166666666667,0.0,87.0,62.64000000000001,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.03333333333335,84.0,69.0,85.0,68.0
4247,2025-03-13 15:30:00,776.9233333333333,0.0,87.0,62.84666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.24333333333333,84.0,69.0,85.0,68.0
4248,2025-03-13 15:45:00,779.75,0.0,86.83333333333333,62.93666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.53333333333335,84.0,69.0,85.0,68.0
4249,2025-03-13 16:00:00,767.7433333333333,0.0,86.5,62.59666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.61333333333333,84.0,69.0,85.0,68.0
4250,2025-03-13 16:15:00,767.0366666666665,0.0,87.0,62.52666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.68666666666667,84.0,69.0,85.0,68.0
4251,2025-03-13 16:30:00,783.2800000000001,0.0,86.66666666666667,63.02,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.75,84.0,69.0,85.0,68.0
4252,2025-03-13 16:45:00,776.9233333333333,0.0,87.0,63.17,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.79,84.0,69.0,85.0,68.0
4253,2025-03-13 17:00:00,773.3933333333333,0.0,87.0,63.61000000000001,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.72333333333334,84.0,69.0,85.0,68.0
4254,2025-03-13 17:15:00,754.32,0.0,87.33333333333333,63.97,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.92666666666666,84.0,69.0,85.0,68.0
4255,2025-03-13 17:30:00,771.9766666666666,0.0,87.16666666666667,64.15333333333332,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.93333333333334,84.0,69.0,85.0,68.0
4256,2025-03-13 17:45:00,769.8566666666666,0.0,87.16666666666667,64.23666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.87,84.0,69.0,85.0,68.0
4257,2025-03-13 18:00:00,779.04,0.0,87.5,64.48,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.85333333333334,84.0,69.0,85.0,68.0
4258,2025-03-13 18:15:00,773.39,0.0,88.16666666666667,64.70666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.83666666666666,84.0,69.0,85.0,68.0
4259,2025-03-13 18:30:00,780.4533333333334,0.0,88.0,64.94,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.81,84.0,69.0,85.0,68.0
4260,2025-03-13 18:45:00,776.2166666666667,0.0,87.83333333333333,65.14999999999999,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.70333333333333,84.0,69.0,85.0,68.0
4261,2025-03-13 19:00:00,774.8033333333333,0.0,87.83333333333333,65.48666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.75,84.0,69.0,85.0,68.0
4262,2025-03-13 19:15:00,759.2666666666668,0.0,87.66666666666667,64.89999999999999,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.76666666666667,84.0,69.0,85.0,68.0
4263,2025-03-13 19:30:00,771.2733333333332,0.0,87.5,64.56333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.55666666666667,84.0,69.0,85.0,68.0
4264,2025-03-13 19:45:00,775.5099999999999,0.0,88.0,64.62666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.42,84.0,69.0,85.0,68.0
4265,2025-03-13 20:00:00,770.5666666666666,0.0,87.83333333333333,64.53333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.44666666666667,84.0,69.0,85.0,68.0
4266,2025-03-13 20:15:00,783.9833333333332,0.0,88.16666666666667,64.60666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.41666666666667,84.0,69.0,85.0,68.0
4267,2025-03-13 20:30:00,770.5633333333334,0.0,88.16666666666667,64.27666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.52,84.0,69.0,85.0,68.0
4268,2025-03-13 20:45:00,775.5133333333333,0.0,87.83333333333333,63.49666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.36333333333333,84.0,69.0,85.0,68.0
4269,2025-03-13 21:00:00,782.5733333333334,0.0,87.66666666666667,62.3,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.16000000000001,84.0,69.0,85.0,68.0
4270,2025-03-13 21:15:00,767.0333333333333,0.0,87.33333333333333,61.406666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.16,84.0,69.0,85.0,68.0
4271,2025-03-13 21:30:00,772.6833333333334,0.0,87.33333333333333,61.446666666666665,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.17666666666666,84.0,69.0,85.0,68.0
4272,2025-03-13 21:45:00,774.0966666666667,0.0,87.33333333333333,60.29,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.17666666666666,84.0,69.0,85.0,68.0
4273,2025-03-13 22:00:00,774.0966666666667,0.0,88.0,55.43,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.80666666666666,84.0,69.0,85.0,68.0
4274,2025-03-13 22:15:00,783.9833333333332,0.0,89.16666666666667,55.70666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.33333333333333,84.0,69.0,85.0,68.0
4275,2025-03-13 22:30:00,776.9200000000001,0.0,89.5,56.05666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.14666666666666,84.0,69.0,85.0,68.0
4276,2025-03-13 22:45:00,771.27,0.0,89.0,55.94,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.18,84.0,69.0,85.0,68.0
4277,2025-03-13 23:00:00,769.86,0.0,89.0,55.64666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.13000000000001,84.0,69.0,85.0,68.0
4278,2025-03-13 23:15:00,778.3333333333334,0.0,88.83333333333333,55.43666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.89333333333333,84.0,69.0,85.0,68.0
4279,2025-03-13 23:30:00,778.3366666666667,0.0,89.0,55.31,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.77333333333333,84.0,69.0,85.0,68.0
4280,2025-03-13 23:45:00,779.04,0.0,89.0,56.67666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.77999999999999,84.0,69.0,85.0,68.0
4281,2025-03-14 00:00:00,786.1033333333334,0.0,88.83333333333333,59.71333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.12666666666667,84.0,69.0,85.0,68.0
4282,2025-03-14 00:15:00,779.2175,0.0,88.25,60.2075,775.51,70.99,0.0,74.0,70.0,0.0,69.3675,84.0,69.0,85.0,68.0
4283,2025-03-14 00:30:00,763.5033333333334,0.0,88.5,60.41333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.53,84.0,69.0,85.0,68.0
4284,2025-03-14 00:45:00,770.5666666666666,0.0,88.33333333333333,60.673333333333325,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.37,84.0,69.0,85.0,68.0
4285,2025-03-14 01:00:00,765.6233333333333,0.0,88.16666666666667,60.63666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.15,84.0,69.0,85.0,68.0
4286,2025-03-14 01:15:00,765.6199999999999,0.0,88.33333333333333,60.64000000000001,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.14333333333333,84.0,69.0,85.0,68.0
4287,2025-03-14 01:30:00,784.69,0.0,88.0,60.57333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.18666666666667,84.0,69.0,85.0,68.0
4288,2025-03-14 01:45:00,773.39,0.0,88.0,60.423333333333325,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.18666666666667,84.0,69.0,85.0,68.0
4289,2025-03-14 02:00:00,785.3966666666666,0.0,88.33333333333333,60.48,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.15,84.0,69.0,85.0,68.0
4290,2025-03-14 02:15:00,778.3366666666667,0.0,88.5,60.48,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.14333333333333,84.0,69.0,85.0,68.0
4291,2025-03-14 02:30:00,776.2166666666667,0.0,88.33333333333333,60.36666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.13,84.0,69.0,85.0,68.0
4292,2025-03-14 02:45:00,780.4566666666666,0.0,88.33333333333333,59.85333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.12666666666667,84.0,69.0,85.0,68.0
4293,2025-03-14 03:00:00,765.6233333333333,0.0,88.33333333333333,59.86666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.11666666666666,84.0,69.0,85.0,68.0
4294,2025-03-14 03:15:00,777.63,0.0,88.66666666666667,59.75,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.13,84.0,69.0,85.0,68.0
4295,2025-03-14 03:30:00,762.7999999999998,0.0,88.66666666666667,59.71333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.14333333333333,84.0,69.0,85.0,68.0
4296,2025-03-14 03:45:00,769.86,0.0,89.0,59.67,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.10333333333334,84.0,69.0,85.0,68.0
4297,2025-03-14 04:00:00,767.0333333333333,0.0,88.66666666666667,60.03666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.07666666666667,84.0,69.0,85.0,68.0
4298,2025-03-14 04:15:00,774.0966666666667,0.0,89.0,59.89666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.02999999999999,84.0,69.0,85.0,68.0
4299,2025-03-14 04:30:00,764.21,0.0,88.83333333333333,59.98,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.01333333333334,84.0,69.0,85.0,68.0
4300,2025-03-14 04:45:00,773.39,0.0,89.0,59.72666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.99666666666667,84.0,69.0,85.0,68.0
4301,2025-03-14 05:00:00,776.2133333333333,0.0,89.0,59.473333333333336,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.89666666666666,84.0,69.0,85.0,68.0
4302,2025-03-14 05:15:00,782.5733333333333,0.0,88.66666666666667,59.69,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.82666666666667,84.0,69.0,85.0,68.0
4303,2025-03-14 05:30:00,781.16,0.0,88.83333333333333,59.57333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.84333333333332,84.0,69.0,85.0,68.0
4304,2025-03-14 05:45:00,767.0366666666665,0.0,89.0,59.586666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.79333333333334,84.0,69.0,85.0,68.0
4305,2025-03-14 06:00:00,776.9200000000001,0.0,88.83333333333333,59.67,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.74,84.0,69.0,85.0,68.0
4306,2025-03-14 06:15:00,767.0366666666665,0.0,88.5,59.89333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.74,84.0,69.0,85.0,68.0
4307,2025-03-14 06:30:00,777.63,0.0,89.16666666666667,59.71333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.72666666666667,84.0,69.0,85.0,68.0
4308,2025-03-14 06:45:00,773.39,0.0,89.0,59.56666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.74,84.0,69.0,85.0,68.0
4309,2025-03-14 07:00:00,779.75,0.0,89.16666666666667,59.26,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.72666666666667,84.0,69.0,85.0,68.0
4310,2025-03-14 07:15:00,775.5099999999999,0.0,88.83333333333333,65.82666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.87666666666667,84.0,69.0,85.0,68.0
4311,2025-03-14 07:30:00,757.1466666666666,0.0,88.83333333333333,59.27,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.92333333333333,84.0,69.0,85.0,68.0
4312,2025-03-14 07:45:00,778.3366666666667,0.0,89.5,66.87666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.99666666666667,84.0,69.0,85.0,68.0
4313,2025-03-14 08:00:00,773.39,0.0,88.66666666666667,59.68333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.10333333333334,84.0,69.0,85.0,68.0
4314,2025-03-14 08:15:00,773.39,0.0,89.0,65.95333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.12666666666667,84.0,69.0,85.0,68.0
4315,2025-03-14 08:30:00,783.2800000000001,0.0,88.66666666666667,60.71,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.01333333333334,84.0,69.0,85.0,68.0
4316,2025-03-14 08:45:00,772.6833333333334,0.0,88.83333333333333,63.60333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.19,84.0,69.0,85.0,68.0
4317,2025-03-14 09:00:00,773.39,0.0,89.0,63.22,775.51,70.99,0.0,74.0,70.0,0.0,69.07,84.0,69.0,85.0,68.0
4318,2025-03-14 09:15:00,784.6933333333333,0.0,88.5,62.45,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.23666666666666,84.0,69.0,85.0,68.0
4319,2025-03-14 09:30:00,762.7966666666666,0.0,89.16666666666667,64.97666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.15666666666667,84.0,69.0,85.0,68.0
4320,2025-03-14 09:45:00,768.4466666666667,0.0,88.83333333333333,59.99333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.28333333333335,84.0,69.0,85.0,68.0
4321,2025-03-14 10:00:00,781.8633333333333,0.0,89.5,67.7,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.38666666666667,84.0,69.0,85.0,68.0
4322,2025-03-14 10:15:00,770.5666666666666,0.0,89.0,60.76666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.45666666666666,84.0,69.0,85.0,68.0
4323,2025-03-14 10:30:00,771.2733333333332,0.0,89.33333333333333,67.07333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.5,84.0,69.0,85.0,68.0
4324,2025-03-14 10:45:00,769.1566666666666,0.0,89.16666666666667,62.55,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.37,84.0,69.0,85.0,68.0
4325,2025-03-14 11:00:00,764.9166666666666,0.0,89.33333333333333,65.49666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.58999999999999,84.0,69.0,85.0,68.0
4326,2025-03-14 11:15:00,779.75,0.0,89.5,64.06666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.36333333333333,84.0,69.0,85.0,68.0
4327,2025-03-14 11:30:00,770.5666666666666,0.0,89.33333333333333,62.876666666666665,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.63,84.0,69.0,85.0,68.0
4328,2025-03-14 11:45:00,785.3966666666666,0.0,89.83333333333333,65.27666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.44333333333334,84.0,69.0,85.0,68.0
4329,2025-03-14 12:00:00,773.3933333333333,0.0,89.5,65.94333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.98333333333333,84.0,69.0,85.0,68.0
4330,2025-03-14 12:15:00,768.4433333333333,0.0,89.83333333333333,61.06333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
4331,2025-03-14 12:30:00,784.69,0.0,89.83333333333333,60.23,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.11,84.0,69.0,85.0,68.0
4332,2025-03-14 12:45:00,768.4466666666667,0.0,90.16666666666669,58.376666666666665,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.7,84.0,69.0,85.0,68.0
4333,2025-03-14 13:00:00,768.4466666666667,0.0,90.16666666666669,58.49666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.40333333333334,84.0,69.0,85.0,68.0
4334,2025-03-14 13:15:00,773.39,0.0,90.16666666666669,58.876666666666665,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.49,84.0,69.0,85.0,68.0
4335,2025-03-14 13:30:00,767.7400000000001,0.0,90.16666666666669,58.97666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.46333333333332,84.0,69.0,85.0,68.0
4336,2025-03-14 13:45:00,771.2733333333334,0.0,90.16666666666669,59.693333333333335,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.63666666666667,84.0,69.0,85.0,68.0
4337,2025-03-14 14:00:00,783.2800000000001,0.0,90.33333333333331,60.25333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.55,84.0,69.0,85.0,68.0
4338,2025-03-14 14:15:00,763.5033333333334,0.0,90.5,60.42333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.56333333333333,84.0,69.0,85.0,68.0
4339,2025-03-14 14:30:00,769.1533333333333,0.0,90.5,60.806666666666665,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.89999999999999,84.0,69.0,85.0,68.0
4340,2025-03-14 14:45:00,779.04,0.0,91.0,61.31999999999999,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.11666666666667,84.0,69.0,85.0,68.0
4341,2025-03-14 15:00:00,771.2733333333332,0.0,91.0,61.82333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.06333333333333,84.0,69.0,85.0,68.0
4342,2025-03-14 15:15:00,777.6266666666667,0.0,91.0,62.57,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.28666666666668,84.0,69.0,85.0,68.0
4343,2025-03-14 15:30:00,780.4566666666666,0.0,91.0,59.54333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.47,84.0,69.0,85.0,68.0
4344,2025-03-14 15:45:00,778.3333333333334,0.0,91.33333333333331,56.14333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.28666666666668,84.0,69.0,85.0,68.0
4345,2025-03-14 16:00:00,773.3933333333334,0.0,91.33333333333331,55.99333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.13333333333334,84.0,69.0,85.0,68.0
4346,2025-03-14 16:15:00,769.1533333333333,0.0,91.16666666666669,55.74333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.09666666666666,84.0,69.0,85.0,68.0
4347,2025-03-14 16:30:00,767.0333333333333,0.0,91.5,55.95666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.10000000000001,84.0,69.0,85.0,68.0
4348,2025-03-14 16:45:00,765.62,0.0,91.5,56.39666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.97,84.0,69.0,85.0,68.0
4349,2025-03-14 17:00:00,772.6866666666666,0.0,91.83333333333331,56.09666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.73333333333333,84.0,69.0,85.0,68.0
4350,2025-03-14 17:15:00,779.7466666666666,0.0,92.5,56.32,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.84,84.0,69.0,85.0,68.0
4351,2025-03-14 17:30:00,779.04,0.0,92.66666666666669,56.56333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.83333333333333,84.0,69.0,85.0,68.0
4352,2025-03-14 17:45:00,767.7433333333333,0.0,93.0,56.77,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.71666666666665,84.0,69.0,85.0,68.0
4353,2025-03-14 18:00:00,771.27,0.0,92.83333333333331,57.086666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.61333333333333,84.0,69.0,85.0,68.0
4354,2025-03-14 18:15:00,775.5066666666667,0.0,93.0,57.38666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.69666666666666,84.0,69.0,85.0,68.0
4355,2025-03-14 18:30:00,776.2166666666667,0.0,93.0,57.39666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.59333333333332,84.0,69.0,85.0,68.0
4356,2025-03-14 18:45:00,776.2199999999999,0.0,92.66666666666669,57.20333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.57,84.0,69.0,85.0,68.0
4357,2025-03-14 19:00:00,774.8033333333333,0.0,92.66666666666669,57.173333333333325,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.63666666666667,84.0,69.0,85.0,68.0
4358,2025-03-14 19:15:00,774.0966666666667,0.0,93.0,57.26666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.70333333333333,84.0,69.0,85.0,68.0
4359,2025-03-14 19:30:00,776.2166666666667,0.0,92.33333333333331,57.20333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.55,84.0,69.0,85.0,68.0
4360,2025-03-14 19:45:00,762.7966666666666,0.0,92.83333333333331,57.10999999999999,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.47666666666667,84.0,69.0,85.0,68.0
4361,2025-03-14 20:00:00,784.69,0.0,92.83333333333331,57.01333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.42,84.0,69.0,85.0,68.0
4362,2025-03-14 20:15:00,775.5133333333333,0.0,92.5,57.01333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.45666666666666,84.0,69.0,85.0,68.0
4363,2025-03-14 20:30:00,779.7433333333333,0.0,92.83333333333331,56.76,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.42666666666666,84.0,69.0,85.0,68.0
4364,2025-03-14 20:45:00,773.39,0.0,92.5,56.64333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.32333333333334,84.0,69.0,85.0,68.0
4365,2025-03-14 21:00:00,769.1566666666666,0.0,92.0,56.76666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.18666666666667,84.0,69.0,85.0,68.0
4366,2025-03-14 21:15:00,782.5733333333334,0.0,91.66666666666669,56.50333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.37333333333333,84.0,69.0,85.0,68.0
4367,2025-03-14 21:30:00,778.3333333333334,0.0,91.83333333333331,56.41333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.51333333333334,84.0,69.0,85.0,68.0
4368,2025-03-14 21:45:00,785.3966666666666,0.0,91.66666666666669,56.18333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.31333333333333,84.0,69.0,85.0,68.0
4369,2025-03-14 22:00:00,766.3266666666667,0.0,92.0,55.79,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.31666666666666,84.0,69.0,85.0,68.0
4370,2025-03-14 22:15:00,774.0966666666667,0.0,91.83333333333331,55.60666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.11,84.0,69.0,85.0,68.0
4371,2025-03-14 22:30:00,758.56,0.0,91.83333333333331,55.50666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.14,84.0,69.0,85.0,68.0
4372,2025-03-14 22:45:00,771.98,0.0,92.16666666666669,55.41666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.09333333333332,84.0,69.0,85.0,68.0
4373,2025-03-14 23:00:00,768.4466666666667,0.0,92.16666666666669,55.39000000000001,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.99666666666667,84.0,69.0,85.0,68.0
4374,2025-03-14 23:15:00,778.3333333333334,0.0,92.16666666666669,55.25666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.97333333333334,84.0,69.0,85.0,68.0
4375,2025-03-14 23:30:00,771.9766666666666,0.0,92.0,55.06666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.88,84.0,69.0,85.0,68.0
4376,2025-03-14 23:45:00,783.9866666666667,0.0,92.66666666666669,54.72666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.04666666666667,84.0,69.0,85.0,68.0
4377,2025-03-15 00:00:00,773.3933333333333,0.0,92.5,54.59666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.14333333333333,84.0,69.0,85.0,68.0
4378,2025-03-15 00:15:00,776.2166666666667,0.0,92.83333333333331,54.47666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.15,84.0,69.0,85.0,68.0
4379,2025-03-15 00:30:00,771.2733333333332,0.0,92.66666666666669,54.38333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.00333333333333,84.0,69.0,85.0,68.0
4380,2025-03-15 00:45:00,768.4466666666667,0.0,93.5,54.446666666666665,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.75,84.0,69.0,85.0,68.0
4381,2025-03-15 01:00:00,775.5066666666667,0.0,93.5,54.34333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.69333333333334,84.0,69.0,85.0,68.0
4382,2025-03-15 01:15:00,776.9200000000001,0.0,93.5,54.22333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.59333333333333,84.0,69.0,85.0,68.0
4383,2025-03-15 01:30:00,767.7433333333333,0.0,93.5,54.20333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.59666666666668,84.0,69.0,85.0,68.0
4384,2025-03-15 01:45:00,762.09,0.0,93.5,54.196666666666665,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.50666666666666,84.0,69.0,85.0,68.0
4385,2025-03-15 02:00:00,776.2166666666667,0.0,93.66666666666669,54.123333333333335,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.47,84.0,69.0,85.0,68.0
4386,2025-03-15 02:15:00,769.86,0.0,93.83333333333331,54.05,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.48666666666666,84.0,69.0,85.0,68.0
4387,2025-03-15 02:30:00,776.2133333333333,0.0,93.83333333333331,54.09333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.5,84.0,69.0,85.0,68.0
4388,2025-03-15 02:45:00,771.2733333333332,0.0,93.83333333333331,54.13333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.47666666666667,84.0,69.0,85.0,68.0
4389,2025-03-15 03:00:00,771.2733333333332,0.0,94.0,54.10333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.47,84.0,69.0,85.0,68.0
4390,2025-03-15 03:15:00,769.1533333333333,0.0,94.0,54.086666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.47,84.0,69.0,85.0,68.0
4391,2025-03-15 03:30:00,762.7933333333334,0.0,94.0,53.98333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.45666666666666,84.0,69.0,85.0,68.0
4392,2025-03-15 03:45:00,774.1,0.0,94.5,53.93,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.41333333333334,84.0,69.0,85.0,68.0
4393,2025-03-15 04:00:00,783.2800000000001,0.0,94.5,53.98333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.32,84.0,69.0,85.0,68.0
4394,2025-03-15 04:15:00,774.0966666666667,0.0,94.66666666666669,53.92666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.32,84.0,69.0,85.0,68.0
4395,2025-03-15 04:30:00,769.86,0.0,94.83333333333331,53.95333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.32,84.0,69.0,85.0,68.0
4396,2025-03-15 04:45:00,772.6866666666666,0.0,95.0,54.00333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.32,84.0,69.0,85.0,68.0
4397,2025-03-15 05:00:00,774.8066666666667,0.0,94.83333333333331,54.02,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.28333333333335,84.0,69.0,85.0,68.0
4398,2025-03-15 05:15:00,759.2666666666668,0.0,95.16666666666669,53.98666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.32,84.0,69.0,85.0,68.0
4399,2025-03-15 05:30:00,774.0966666666667,0.0,95.16666666666669,53.973333333333336,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.27666666666666,84.0,69.0,85.0,68.0
4400,2025-03-15 05:45:00,771.2733333333332,0.0,95.5,53.92,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.26333333333334,84.0,69.0,85.0,68.0
4401,2025-03-15 06:00:00,781.8666666666667,0.0,97.16666666666669,53.79333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.21,84.0,69.0,85.0,68.0
4402,2025-03-15 06:15:00,773.3933333333333,0.0,98.16666666666669,53.60999999999999,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.18666666666667,84.0,69.0,85.0,68.0
4403,2025-03-15 06:30:00,771.98,0.0,95.33333333333331,59.403333333333336,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.27666666666666,84.0,69.0,85.0,68.0
4404,2025-03-15 06:45:00,767.0333333333333,0.0,94.33333333333331,60.31666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.55666666666667,84.0,69.0,85.0,68.0
4405,2025-03-15 07:00:00,774.8033333333333,0.0,94.33333333333331,60.60666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.71333333333332,84.0,69.0,85.0,68.0
4406,2025-03-15 07:15:00,781.16,0.0,94.0,60.67666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.86999999999999,84.0,69.0,85.0,68.0
4407,2025-03-15 07:30:00,765.6233333333333,0.0,94.16666666666669,60.696666666666665,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.04,84.0,69.0,85.0,68.0
4408,2025-03-15 07:45:00,776.9233333333333,0.0,93.83333333333331,60.71666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.12333333333333,84.0,69.0,85.0,68.0
4409,2025-03-15 08:00:00,771.98,0.0,93.5,60.80666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.13666666666667,84.0,69.0,85.0,68.0
4410,2025-03-15 08:15:00,771.2733333333334,0.0,93.5,59.93333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.21,84.0,69.0,85.0,68.0
4411,2025-03-15 08:30:00,769.86,0.0,97.33333333333331,54.86666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.02333333333333,84.0,69.0,85.0,68.0
4412,2025-03-15 08:45:00,776.9200000000001,0.0,98.66666666666669,54.36000000000001,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.77666666666666,84.0,69.0,85.0,68.0
4413,2025-03-15 09:00:00,768.4466666666667,0.0,99.16666666666669,54.20333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.58666666666666,84.0,69.0,85.0,68.0
4414,2025-03-15 09:15:00,769.8633333333333,0.0,99.0,54.19,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.49333333333334,84.0,69.0,85.0,68.0
4415,2025-03-15 09:30:00,774.0966666666667,0.0,99.33333333333331,54.18666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.41666666666667,84.0,69.0,85.0,68.0
4416,2025-03-15 09:45:00,776.9233333333333,0.0,98.5,54.24666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.36333333333333,84.0,69.0,85.0,68.0
4417,2025-03-15 10:00:00,771.9766666666666,0.0,96.16666666666669,54.49,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.33333333333333,84.0,69.0,85.0,68.0
4418,2025-03-15 10:15:00,771.2733333333332,0.0,94.66666666666669,54.60333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.32666666666667,84.0,69.0,85.0,68.0
4419,2025-03-15 10:30:00,776.9233333333333,0.0,94.0,54.61666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.32,84.0,69.0,85.0,68.0
4420,2025-03-15 10:45:00,779.7466666666666,0.0,94.16666666666669,54.71333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.32,84.0,69.0,85.0,68.0
4421,2025-03-15 11:00:00,781.8666666666667,0.0,94.16666666666669,54.723333333333336,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.32,84.0,69.0,85.0,68.0
4422,2025-03-15 11:15:00,771.27,0.0,94.0,54.68666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.31333333333333,84.0,69.0,85.0,68.0
4423,2025-03-15 11:30:00,776.9233333333333,0.0,94.16666666666669,53.85333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.27333333333333,84.0,69.0,85.0,68.0
4424,2025-03-15 11:45:00,773.39,0.0,94.33333333333331,54.00333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,67.94,84.0,69.0,85.0,68.0
4425,2025-03-15 12:00:00,771.27,0.0,94.33333333333331,54.17,775.5099999999999,70.99,0.0,74.0,70.0,0.0,67.85333333333334,84.0,69.0,85.0,68.0
4426,2025-03-15 12:15:00,780.4566666666666,0.0,93.83333333333331,54.38,775.5099999999999,70.99,0.0,74.0,70.0,0.0,67.91000000000001,84.0,69.0,85.0,68.0
4427,2025-03-15 12:30:00,771.2733333333332,0.0,94.0,54.57,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.03333333333335,84.0,69.0,85.0,68.0
4428,2025-03-15 12:45:00,781.8633333333333,0.0,93.33333333333331,54.55,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.18,84.0,69.0,85.0,68.0
4429,2025-03-15 13:00:00,766.3299999999999,0.0,93.0,54.86333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.21666666666667,84.0,69.0,85.0,68.0
4430,2025-03-15 13:15:00,761.3866666666667,0.0,92.83333333333331,55.01666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.27666666666667,84.0,69.0,85.0,68.0
4431,2025-03-15 13:30:00,774.8033333333333,0.0,92.5,55.116666666666674,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.26666666666667,84.0,69.0,85.0,68.0
4432,2025-03-15 13:45:00,769.1533333333333,0.0,92.5,55.21333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.29,84.0,69.0,85.0,68.0
4433,2025-03-15 14:00:00,772.6866666666666,0.0,92.0,55.13,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.21666666666668,84.0,69.0,85.0,68.0
4434,2025-03-15 14:15:00,775.5133333333333,0.0,91.66666666666669,55.35333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.26,84.0,69.0,85.0,68.0
4435,2025-03-15 14:30:00,781.8666666666667,0.0,91.66666666666669,55.330000000000005,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.31666666666666,84.0,69.0,85.0,68.0
4436,2025-03-15 14:45:00,769.86,0.0,91.83333333333331,55.31,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.32,84.0,69.0,85.0,68.0
4437,2025-03-15 15:00:00,774.8033333333333,0.0,91.83333333333331,55.336666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.32,84.0,69.0,85.0,68.0
4438,2025-03-15 15:15:00,779.7466666666666,0.0,91.5,55.370000000000005,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.32,84.0,69.0,85.0,68.0
