,time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
284,2025-01-31 03:30:00,449.2033333333334,4.240000000000009,0.0,85.66666666666667,66.40333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.74333333333333,-1.3199999999999932,,67.0,69.0,85.0,68.0,,0.0
285,2025-01-31 03:45:00,449.2,-8.46999999999997,0.0,85.66666666666667,66.41333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.76333333333334,-1.2600000000000051,,67.0,69.0,85.0,68.0,,0.0
286,2025-01-31 04:00:00,445.67,-4.240000000000009,0.0,85.5,66.4,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.77,-1.230000000000004,,67.0,69.0,85.0,68.0,,0.0
287,2025-01-31 04:15:00,444.9633333333333,2.1200000000000045,0.0,85.66666666666667,66.46666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.75666666666666,-1.230000000000004,,67.0,69.0,85.0,68.0,,0.0
288,2025-01-31 04:30:00,442.8466666666666,-2.1200000000000045,0.0,85.66666666666667,66.5,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.75666666666666,-1.25,,67.0,69.0,85.0,68.0,,0.0
289,2025-01-31 04:45:00,442.14,-8.46999999999997,0.0,86.0,66.5,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.74,-1.25,,67.0,69.0,85.0,68.0,,0.0
290,2025-01-31 05:00:00,445.67333333333335,-8.46999999999997,0.0,86.0,66.38666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.69333333333334,-1.25,,67.0,69.0,85.0,68.0,,0.0
291,2025-01-31 05:15:00,446.3766666666667,-6.349999999999966,0.0,86.0,66.34333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.68666666666667,-1.3199999999999932,,67.0,69.0,85.0,68.0,,0.0
292,2025-01-31 05:30:00,449.2,-8.46999999999997,0.0,86.0,66.43333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.68,-1.3199999999999932,,67.0,69.0,85.0,68.0,,0.0
293,2025-01-31 05:45:00,449.9066666666667,0.0,0.0,86.0,66.53,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.68,-1.3199999999999932,,67.0,69.0,85.0,68.0,,0.0
294,2025-01-31 06:00:00,447.79,6.360000000000014,0.0,86.0,66.55,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.68,-1.3199999999999932,,67.0,69.0,85.0,68.0,,0.0
295,2025-01-31 06:15:00,444.25666666666666,-6.349999999999966,0.0,86.0,66.71333333333332,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.68,-1.3199999999999932,,67.0,69.0,85.0,68.0,,0.0
296,2025-01-31 06:30:00,453.44,-2.1200000000000045,0.0,86.16666666666667,66.91666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.68,-1.3199999999999932,,67.0,69.0,85.0,68.0,,0.0
297,2025-01-31 06:45:00,442.8466666666666,2.1200000000000045,0.0,86.16666666666667,67.39999999999999,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.71666666666667,-1.3199999999999932,,67.0,69.0,85.0,68.0,,0.0
298,2025-01-31 07:00:00,445.67,-4.240000000000009,0.0,86.16666666666667,67.21666666666665,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.78333333333335,-1.230000000000004,,67.0,69.0,85.0,68.0,,0.0
299,2025-01-31 07:15:00,444.9633333333333,-4.240000000000009,0.0,86.33333333333333,67.59,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.79,-1.2099999999999935,,67.0,69.0,85.0,68.0,,0.0
300,2025-01-31 07:30:00,454.8533333333333,-2.1200000000000045,0.0,86.16666666666667,67.64666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.81,-1.1899999999999975,,67.0,69.0,85.0,68.0,,0.0
301,2025-01-31 07:45:00,454.8533333333333,4.240000000000009,0.0,86.0,67.77,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.83,-1.1899999999999975,,67.0,69.0,85.0,68.0,,0.0
302,2025-01-31 08:00:00,443.5533333333333,10.600000000000025,0.0,85.83333333333333,67.73,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.85666666666667,-1.1700000000000017,,67.0,69.0,85.0,68.0,,0.0
303,2025-01-31 08:15:00,449.2033333333334,-6.349999999999966,0.0,85.5,67.57333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.92,-1.0999999999999943,,67.0,69.0,85.0,68.0,,0.0
304,2025-01-31 08:30:00,449.9066666666667,2.1200000000000045,0.0,85.5,67.72666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.92,-1.0799999999999983,,67.0,69.0,85.0,68.0,,0.0
305,2025-01-31 08:45:00,448.4933333333333,2.1200000000000045,0.0,85.5,67.69333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.92,-1.0799999999999983,,67.0,69.0,85.0,68.0,,0.0
306,2025-01-31 09:00:00,444.9666666666667,-2.1200000000000045,0.0,85.0,67.39333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.90666666666668,-1.0799999999999983,,67.0,69.0,85.0,68.0,,0.0
307,2025-01-31 09:15:00,451.32,4.240000000000009,0.0,85.0,67.23666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.83333333333333,-1.1400000000000006,,67.0,69.0,85.0,68.0,,0.0
308,2025-01-31 09:30:00,449.91,2.1200000000000045,0.0,85.0,67.24666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.83,-1.1700000000000017,,67.0,69.0,85.0,68.0,,0.0
309,2025-01-31 09:45:00,443.5533333333333,0.0,0.0,85.33333333333333,67.23333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.83,-1.1700000000000017,,67.0,69.0,85.0,68.0,,0.0
310,2025-01-31 10:00:00,450.6133333333333,-6.349999999999966,0.0,85.5,67.21,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.82333333333334,-1.1700000000000017,,67.0,69.0,85.0,68.0,,0.0
311,2025-01-31 10:15:00,451.32,-4.240000000000009,0.0,85.5,67.13333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.82333333333334,-1.1899999999999975,,67.0,69.0,85.0,68.0,,0.0
312,2025-01-31 10:30:00,454.1466666666667,6.360000000000014,0.0,85.5,67.03666666666668,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.80333333333334,-1.1899999999999975,,67.0,69.0,85.0,68.0,,0.0
313,2025-01-31 10:45:00,449.2,8.480000000000018,0.0,86.0,67.03666666666668,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.69333333333334,-1.2099999999999935,,67.0,69.0,85.0,68.0,,0.0
314,2025-01-31 11:00:00,446.3733333333333,-4.240000000000009,0.0,86.0,67.11333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.7,-1.3199999999999932,,67.0,69.0,85.0,68.0,,0.0
315,2025-01-31 11:15:00,444.9633333333333,-4.240000000000009,0.0,85.83333333333333,67.11333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.77,-1.2600000000000051,,67.0,69.0,85.0,68.0,,0.0
316,2025-01-31 11:30:00,444.9633333333333,-4.240000000000009,0.0,86.0,67.08666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.79666666666667,-1.230000000000004,,67.0,69.0,85.0,68.0,,0.0
317,2025-01-31 11:45:00,444.25666666666666,-8.46999999999997,0.0,86.0,67.08,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.81,-1.1899999999999975,,67.0,69.0,85.0,68.0,,0.0
318,2025-01-31 12:00:00,448.4966666666666,-4.240000000000009,0.0,85.66666666666667,67.21333333333332,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.81,-1.1899999999999975,,67.0,69.0,85.0,68.0,,0.0
319,2025-01-31 12:15:00,447.79,8.480000000000018,0.0,85.83333333333333,67.38666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.81,-1.1899999999999975,,67.0,69.0,85.0,68.0,,0.0
320,2025-01-31 12:30:00,446.3766666666667,0.0,0.0,85.66666666666667,67.72666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.82333333333334,-1.1899999999999975,,67.0,69.0,85.0,68.0,,0.0
321,2025-01-31 12:45:00,442.14,-2.1200000000000045,0.0,85.66666666666667,68.09666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.83999999999999,-1.1899999999999975,,67.0,69.0,85.0,68.0,,0.0
322,2025-01-31 13:00:00,442.1433333333334,-4.240000000000009,0.0,85.83333333333333,68.21333333333332,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.92333333333333,-1.1400000000000006,,67.0,69.0,85.0,68.0,,0.0
323,2025-01-31 13:15:00,449.9066666666667,-6.349999999999966,0.0,86.33333333333333,61.96333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.88666666666667,-1.0699999999999932,,67.0,69.0,85.0,68.0,,0.0
324,2025-01-31 13:30:00,447.79,2.1200000000000045,0.0,86.5,65.50333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.79666666666667,-1.1899999999999975,,67.0,69.0,85.0,68.0,,0.0
325,2025-01-31 13:45:00,450.6133333333333,-6.349999999999966,0.0,87.0,63.76333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.72333333333334,,,67.0,69.0,85.0,68.0,,0.0
326,2025-01-31 14:00:00,448.4933333333333,14.829999999999984,0.0,86.16666666666667,61.89666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.68,,,67.0,69.0,85.0,68.0,,0.0
327,2025-01-31 14:15:00,445.67333333333335,-4.240000000000009,0.0,87.0,65.49666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.67,,,67.0,69.0,85.0,68.0,,0.0
328,2025-01-31 14:30:00,446.38000000000005,4.240000000000009,0.0,85.33333333333333,60.99666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.76666666666667,,,67.0,69.0,85.0,68.0,,0.0
329,2025-01-31 14:45:00,448.4933333333333,6.360000000000014,0.0,86.16666666666667,60.43333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.67,,,67.0,69.0,85.0,68.0,,0.0
330,2025-01-31 15:00:00,441.43666666666667,6.360000000000014,0.0,86.5,60.44,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.52666666666667,,,67.0,69.0,85.0,68.0,,0.0
331,2025-01-31 15:15:00,445.67,-6.349999999999966,0.0,86.5,60.583333333333336,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.46,,,67.0,69.0,85.0,68.0,,0.0
332,2025-01-31 15:30:00,446.3766666666667,-10.589999999999977,0.0,86.5,60.56333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.39666666666666,,,67.0,69.0,85.0,68.0,,0.0
333,2025-01-31 15:45:00,453.44,-6.349999999999966,0.0,86.5,60.68,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.39,,,67.0,69.0,85.0,68.0,,0.0
334,2025-01-31 16:00:00,449.2033333333334,-2.1200000000000045,0.0,86.5,60.86666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.40333333333332,,,67.0,69.0,85.0,68.0,,0.0
335,2025-01-31 16:15:00,448.4933333333333,2.1200000000000045,0.0,86.5,60.8,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.46666666666667,,,67.0,69.0,85.0,68.0,,0.0
336,2025-01-31 16:30:00,452.73333333333335,-4.240000000000009,0.0,86.5,60.77,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.48666666666666,,,67.0,69.0,85.0,68.0,,0.0
337,2025-01-31 16:45:00,449.9066666666667,8.480000000000018,0.0,86.5,60.63666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.43666666666667,,,67.0,69.0,85.0,68.0,,0.0
338,2025-01-31 17:00:00,447.0833333333333,2.1200000000000045,0.0,87.16666666666667,60.66333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.39666666666666,,,67.0,69.0,85.0,68.0,,0.0
339,2025-01-31 17:15:00,451.32,-2.1200000000000045,0.0,86.33333333333333,60.67,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.39666666666666,,,67.0,69.0,85.0,68.0,,0.0
340,2025-01-31 17:30:00,448.4966666666666,-2.1200000000000045,0.0,86.33333333333333,60.72666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.37333333333333,,,67.0,69.0,85.0,68.0,-6.280000000000001,0.0
341,2025-01-31 17:45:00,452.0266666666666,4.240000000000009,0.0,86.33333333333333,60.88999999999999,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.30333333333333,,,67.0,69.0,85.0,68.0,1.6400000000000006,0.0
342,2025-01-31 18:00:00,447.08,4.240000000000009,0.0,86.5,60.96666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.26333333333334,,,67.0,69.0,85.0,68.0,1.6799999999999995,0.0
343,2025-01-31 18:15:00,454.1466666666667,0.0,0.0,86.5,61.22,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.28666666666668,,,67.0,69.0,85.0,68.0,1.6099999999999994,0.0
344,2025-01-31 18:30:00,447.08,4.240000000000009,0.0,86.33333333333333,61.43666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.27,,,67.0,69.0,85.0,68.0,1.6099999999999994,0.0
345,2025-01-31 18:45:00,453.44,0.0,0.0,86.0,61.303333333333335,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.38333333333333,,,67.0,69.0,85.0,68.0,1.6300000000000026,0.0
346,2025-01-31 19:00:00,448.4966666666666,4.240000000000009,0.0,86.0,61.41333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.38,,,67.0,69.0,85.0,68.0,1.5799999999999983,0.0
347,2025-01-31 19:15:00,447.79,2.1200000000000045,0.0,86.0,61.48333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.39,,,67.0,69.0,85.0,68.0,1.5100000000000051,0.0
348,2025-01-31 19:30:00,444.9666666666667,-4.240000000000009,0.0,86.0,61.473333333333336,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.38666666666667,,,67.0,69.0,85.0,68.0,1.6600000000000037,0.0
349,2025-01-31 19:45:00,452.73333333333335,-8.46999999999997,0.0,85.66666666666667,61.31666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.39,,,67.0,69.0,85.0,68.0,1.6199999999999974,0.0
350,2025-01-31 20:00:00,447.79,10.600000000000025,0.0,85.16666666666667,61.18000000000001,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.39,,,67.0,69.0,85.0,68.0,1.6799999999999995,0.0
351,2025-01-31 20:15:00,447.79,-4.240000000000009,0.0,84.66666666666667,61.10666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.43333333333334,,,67.0,69.0,85.0,68.0,1.5200000000000031,0.0
352,2025-01-31 20:30:00,448.4966666666666,-6.349999999999966,0.0,84.5,60.91333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.57000000000001,,,67.0,69.0,85.0,68.0,1.6700000000000017,0.0
353,2025-01-31 20:45:00,444.26,2.1200000000000045,0.0,84.33333333333333,60.74,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.55666666666667,,,67.0,69.0,85.0,68.0,1.6400000000000006,0.0
354,2025-01-31 21:00:00,449.9066666666667,-6.349999999999966,0.0,84.0,60.59666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.63666666666667,,,67.0,69.0,85.0,68.0,1.7399999999999949,0.0
355,2025-01-31 21:15:00,449.2,4.240000000000009,0.0,84.16666666666667,60.67,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.67333333333333,,,67.0,69.0,85.0,68.0,1.730000000000004,0.0
356,2025-01-31 21:30:00,447.79,0.0,0.0,84.0,60.51,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.76333333333334,,,67.0,69.0,85.0,68.0,1.7600000000000051,0.0
357,2025-01-31 21:45:00,444.9633333333333,-8.46999999999997,0.0,84.0,60.52,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.80333333333334,,,67.0,69.0,85.0,68.0,1.8300000000000052,0.0
358,2025-01-31 22:00:00,449.91,0.0,0.0,84.0,60.35,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.81,,,67.0,69.0,85.0,68.0,1.6999999999999955,0.0
359,2025-01-31 22:15:00,444.25666666666666,8.480000000000018,0.0,84.16666666666667,59.73,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.7,,,67.0,69.0,85.0,68.0,1.8200000000000005,0.0
360,2025-01-31 22:30:00,450.6133333333333,-10.589999999999977,0.0,84.16666666666667,65.52333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.7,,,67.0,69.0,85.0,68.0,1.8400000000000036,0.0
361,2025-01-31 22:45:00,449.2,-4.240000000000009,0.0,84.5,61.61333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.66333333333334,,,67.0,69.0,85.0,68.0,2.5,0.0
362,2025-01-31 23:00:00,449.91,-4.240000000000009,0.0,84.16666666666667,64.27333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.68,,,67.0,69.0,85.0,68.0,1.1099999999999994,0.0
363,2025-01-31 23:15:00,447.0833333333333,0.0,0.0,85.33333333333333,62.120000000000005,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.62333333333333,,,67.0,69.0,85.0,68.0,2.309999999999995,0.0
364,2025-01-31 23:30:00,451.32,-2.1200000000000045,0.0,84.5,62.333333333333336,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.54,,,67.0,69.0,85.0,68.0,0.2600000000000051,0.0
365,2025-01-31 23:45:00,449.9066666666667,4.240000000000009,0.0,85.33333333333333,63.13,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.44,,,67.0,69.0,85.0,68.0,2.0700000000000003,0.0
366,2025-02-01 00:00:00,442.8466666666666,0.0,0.0,84.5,61.27,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.52,,,67.0,69.0,85.0,68.0,0.4399999999999977,0.0
367,2025-02-01 00:15:00,447.79,-10.589999999999977,0.0,85.5,65.83,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.38666666666667,,,67.0,69.0,85.0,68.0,2.229999999999997,0.0
368,2025-02-01 00:30:00,444.9633333333333,0.0,0.0,85.5,61.836666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.31,,,67.0,69.0,85.0,68.0,0.3799999999999954,0.0
369,2025-02-01 00:45:00,449.91,-4.240000000000009,0.0,85.33333333333333,63.42333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.25666666666666,,,67.0,69.0,85.0,68.0,0.2999999999999971,0.0
370,2025-02-01 01:00:00,451.32,-6.349999999999966,0.0,86.16666666666667,65.96,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.21333333333332,,,67.0,69.0,85.0,68.0,2.3700000000000045,0.0
371,2025-02-01 01:15:00,444.9666666666667,4.240000000000009,0.0,85.5,64.81333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.20333333333333,,,67.0,69.0,85.0,68.0,1.1200000000000043,0.0
372,2025-02-01 01:30:00,439.31666666666666,-6.349999999999966,0.0,86.5,65.89666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.12,,,67.0,69.0,85.0,68.0,2.729999999999997,0.0
373,2025-02-01 01:45:00,449.2,-10.589999999999977,0.0,85.5,65.00333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.12,,,67.0,69.0,85.0,68.0,1.2999999999999972,0.0
374,2025-02-01 02:00:00,447.08,4.240000000000009,0.0,86.66666666666667,64.45333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.11666666666667,,,67.0,69.0,85.0,68.0,2.93,0.0
375,2025-02-01 02:15:00,448.4933333333333,-2.1200000000000045,0.0,85.83333333333333,67.31,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.11333333333333,,,67.0,69.0,85.0,68.0,1.4000000000000057,0.0
376,2025-02-01 02:30:00,442.1433333333334,-4.240000000000009,0.0,86.0,67.47333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.13333333333334,,,67.0,69.0,85.0,68.0,1.759999999999991,0.0
377,2025-02-01 02:45:00,459.8,-8.46999999999997,0.0,86.0,67.31,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.21,,,67.0,69.0,85.0,68.0,1.8199999999999927,0.0
378,2025-02-01 03:00:00,452.0266666666666,8.480000000000018,0.0,86.0,67.17,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.23666666666666,,,67.0,69.0,85.0,68.0,2.019999999999996,0.0
379,2025-02-01 03:15:00,449.91,0.0,0.0,86.33333333333333,67.03333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.25666666666666,,,67.0,69.0,85.0,68.0,2.0600000000000023,0.0
380,2025-02-01 03:30:00,447.08,6.360000000000014,0.0,86.5,66.93666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.25666666666666,,,67.0,69.0,85.0,68.0,2.2299999999999898,0.0
381,2025-02-01 03:45:00,454.1466666666667,-2.1200000000000045,0.0,86.33333333333333,66.76333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.26333333333334,,,67.0,69.0,85.0,68.0,2.1899999999999977,0.0
382,2025-02-01 04:00:00,454.1466666666667,4.240000000000009,0.0,86.5,66.68,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.26333333333334,,,67.0,69.0,85.0,68.0,2.390000000000001,0.0
383,2025-02-01 04:15:00,454.8533333333333,4.240000000000009,0.0,86.5,66.50333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.27,,,67.0,69.0,85.0,68.0,2.2700000000000102,0.0
384,2025-02-01 04:30:00,449.9066666666667,10.600000000000025,0.0,86.5,66.56666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.29333333333334,,,67.0,69.0,85.0,68.0,2.4099999999999966,0.0
385,2025-02-01 04:45:00,449.2,4.240000000000009,0.0,86.83333333333333,66.67,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.32666666666667,,,67.0,69.0,85.0,68.0,2.219999999999999,0.0
386,2025-02-01 05:00:00,444.9666666666667,2.1200000000000045,0.0,86.83333333333333,66.61666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.29333333333334,,,67.0,69.0,85.0,68.0,2.390000000000001,0.0
387,2025-02-01 05:15:00,445.67333333333335,-6.349999999999966,0.0,87.0,66.63,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.29333333333334,,,67.0,69.0,85.0,68.0,2.2900000000000063,0.0
388,2025-02-01 05:30:00,447.0833333333333,-8.46999999999997,0.0,87.0,66.64666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.28333333333335,,,67.0,69.0,85.0,68.0,2.3299999999999983,0.0
389,2025-02-01 05:45:00,453.44,0.0,0.0,87.0,66.66333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.26333333333334,,,67.0,69.0,85.0,68.0,2.3599999999999994,0.0
390,2025-02-01 06:00:00,446.38000000000005,4.240000000000009,0.0,87.5,66.46333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.25666666666666,,,67.0,69.0,85.0,68.0,2.3299999999999983,0.0
391,2025-02-01 06:15:00,445.67333333333335,-6.349999999999966,0.0,87.5,66.33,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.23,,,67.0,69.0,85.0,68.0,2.520000000000003,0.0
392,2025-02-01 06:30:00,448.4966666666666,-6.349999999999966,0.0,87.66666666666667,65.60000000000001,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.19666666666667,,,67.0,69.0,85.0,68.0,2.530000000000001,0.0
393,2025-02-01 06:45:00,446.3766666666667,4.240000000000009,0.0,88.0,65.08333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.12,,,67.0,69.0,85.0,68.0,3.1299999999999955,0.0
394,2025-02-01 07:00:00,442.8466666666666,2.1200000000000045,0.0,88.16666666666667,64.90666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.10666666666667,,,67.0,69.0,85.0,68.0,3.210000000000001,0.0
395,2025-02-01 07:15:00,,-4.240000000000009,,,,449.2,,72.0,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,68.0,3.219999999999992,0.0
396,2025-02-01 07:30:00,,-4.240000000000009,,,,449.2,,72.0,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,68.0,3.219999999999992,0.0
397,2025-02-01 07:45:00,,-4.240000000000009,,,,449.2,,72.0,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,68.0,3.219999999999992,0.0
398,2025-02-01 08:00:00,,-4.240000000000009,,,,449.2,,72.0,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,68.0,3.219999999999992,0.0
399,2025-02-01 08:15:00,,-4.240000000000009,,,,449.2,,72.0,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,68.0,3.219999999999992,0.0
400,2025-02-01 08:30:00,,-4.240000000000009,,,,449.2,,72.0,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,68.0,3.219999999999992,0.0
401,2025-02-01 08:45:00,,-4.240000000000009,,,,449.2,,72.0,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,68.0,3.219999999999992,0.0
402,2025-02-01 09:00:00,,-4.240000000000009,,,,449.2,,72.0,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,68.0,3.219999999999992,0.0
403,2025-02-01 09:15:00,,-4.240000000000009,,,,449.2,,72.0,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,68.0,3.219999999999992,0.0
404,2025-02-01 09:30:00,,-4.240000000000009,,,,449.2,,72.0,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,68.0,3.219999999999992,0.0
405,2025-02-01 09:45:00,,-4.240000000000009,,,,449.2,,72.0,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,68.0,3.219999999999992,0.0
406,2025-02-01 10:00:00,,-4.240000000000009,,,,449.2,,72.0,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,68.0,3.219999999999992,0.0
407,2025-02-01 10:15:00,,-4.240000000000009,,,,449.2,,72.0,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,68.0,3.219999999999992,0.0
408,2025-02-01 10:30:00,,-4.240000000000009,,,,449.2,,72.0,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,68.0,3.219999999999992,0.0
409,2025-02-01 10:45:00,,-4.240000000000009,,,,449.2,,72.0,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,68.0,3.219999999999992,0.0
410,2025-02-01 11:00:00,,-4.240000000000009,,,,449.2,,72.0,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,68.0,3.219999999999992,0.0
411,2025-02-01 11:15:00,,,,,,449.2,,72.0,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,68.0,,0.0
412,2025-02-01 11:30:00,,,,,,449.2,,72.0,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,68.0,,0.0
413,2025-02-01 11:45:00,,,,,,449.2,,72.0,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,68.0,,0.0
414,2025-02-01 12:00:00,,,,,,449.2,,72.0,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,68.0,,0.0
415,2025-02-01 12:15:00,,,,,,449.2,,72.0,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,68.0,,0.0
416,2025-02-01 12:30:00,,,,,,449.2,,72.0,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,68.0,,0.0
417,2025-02-01 12:45:00,,,,,,449.2,,72.0,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,68.0,,0.0
418,2025-02-01 13:00:00,,,,,,449.2,,72.0,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,68.0,,0.0
419,2025-02-01 13:15:00,,,,,,449.2,,72.0,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,68.0,,0.0
420,2025-02-01 13:30:00,,,,,,449.2,,72.0,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,68.0,,0.0
421,2025-02-01 13:45:00,,,,,,449.2,,72.0,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,68.0,,0.0
422,2025-02-01 14:00:00,,,,,,449.2,,72.0,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,68.0,,0.0
423,2025-02-01 14:15:00,,,,,,449.2,,72.0,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,68.0,,0.0
424,2025-02-01 14:30:00,,,,,,449.2,,72.0,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,68.0,,0.0
425,2025-02-01 14:45:00,,,,,,449.2,,72.0,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,68.0,,0.0
426,2025-02-01 15:00:00,,,,,,449.2,,72.0,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,68.0,,0.0
427,2025-02-01 15:15:00,,,,,,449.2,,72.0,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,68.0,,0.0
428,2025-02-01 15:30:00,,,,,,449.2,,72.0,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,68.0,,0.0
429,2025-02-01 15:45:00,,,,,,449.2,,72.0,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,68.0,,0.0
430,2025-02-01 16:00:00,,,,,,449.2,,72.0,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,68.0,,0.0
431,2025-02-01 16:15:00,,,,,,449.2,,72.0,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,68.0,,0.0
432,2025-02-01 16:30:00,,,,,,449.2,,72.0,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,68.0,,0.0
433,2025-02-01 16:45:00,,,,,,449.2,,72.0,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,68.0,,0.0
434,2025-02-01 17:00:00,,,,,,449.2,,72.0,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,68.0,,0.0
435,2025-02-01 17:15:00,,,,,,449.2,,72.0,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,68.0,,0.0
436,2025-02-01 17:30:00,,,,,,449.2,,72.0,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,68.0,,0.0
437,2025-02-01 17:45:00,,,,,,449.2,,72.0,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,68.0,,0.0
438,2025-02-01 18:00:00,,,,,,449.2,,72.0,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,68.0,,0.0
439,2025-02-01 18:15:00,,,,,,449.2,,72.0,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,68.0,,0.0
440,2025-02-01 18:30:00,,,,,,449.2,,72.0,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,68.0,,0.0
441,2025-02-01 18:45:00,,,,,,449.2,,72.0,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,68.0,,0.0
442,2025-02-01 19:00:00,,,,,,449.2,,72.0,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,68.0,,0.0
443,2025-02-01 19:15:00,,,,,,449.2,,72.0,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,68.0,,0.0
444,2025-02-01 19:30:00,,,,,,449.2,,72.0,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,68.0,,0.0
445,2025-02-01 19:45:00,,,,,,449.2,,72.0,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,68.0,,0.0
446,2025-02-01 20:00:00,,,,,,449.2,,72.0,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,68.0,,0.0
447,2025-02-01 20:15:00,,,,,,449.2,,72.0,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,68.0,,0.0
448,2025-02-01 20:30:00,,,,,,449.2,,72.0,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,68.0,,0.0
449,2025-02-01 20:45:00,,,,,,449.2,,72.0,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,68.0,,0.0
450,2025-02-01 21:00:00,,,,,,449.2,,72.0,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,68.0,,0.0
451,2025-02-01 21:15:00,,,,,,449.2,,72.0,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,68.0,,0.0
452,2025-02-01 21:30:00,,,,,,449.2,,72.0,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,68.0,,0.0
453,2025-02-01 21:45:00,,,,,,449.2,,72.0,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,68.0,,0.0
454,2025-02-01 22:00:00,,,,,,449.2,,72.0,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,68.0,,0.0
455,2025-02-01 22:15:00,,,,,,449.2,,72.0,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,68.0,,0.0
456,2025-02-01 22:30:00,,,,,,449.2,,72.0,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,68.0,,0.0
457,2025-02-01 22:45:00,,,,,,449.2,,72.0,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,68.0,,0.0
458,2025-02-01 23:00:00,,,,,,449.2,,72.0,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,68.0,,0.0
459,2025-02-01 23:15:00,,,,,,449.2,,72.0,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,68.0,,0.0
460,2025-02-01 23:30:00,,,,,,449.2,,72.0,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,68.0,,0.0
461,2025-02-01 23:45:00,,,,,,449.2,,72.0,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,68.0,,0.0
462,2025-02-02 00:00:00,,,,,,449.2,,72.0,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,68.0,,0.0
463,2025-02-02 00:15:00,,,,,,449.2,,72.0,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,68.0,,0.0
464,2025-02-02 00:30:00,,,,,,449.2,,72.0,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,68.0,,0.0
465,2025-02-02 00:45:00,,,,,,449.2,,72.0,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,68.0,,0.0
466,2025-02-02 01:00:00,,,,,,449.2,,72.0,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,68.0,,0.0
467,2025-02-02 01:15:00,,,,,,449.2,,72.0,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,68.0,,0.0
468,2025-02-02 01:30:00,,,,,,449.2,,72.0,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,68.0,,0.0
469,2025-02-02 01:45:00,,,,,,449.2,,72.0,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,68.0,,0.0
470,2025-02-02 02:00:00,,,,,,449.2,,72.0,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,68.0,,0.0
471,2025-02-02 02:15:00,,,,,,449.2,,72.0,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,68.0,,0.0
472,2025-02-02 02:30:00,,,,,,449.2,,72.0,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,68.0,,0.0
473,2025-02-02 02:45:00,,,,,,449.2,,72.0,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,68.0,,0.0
474,2025-02-02 03:00:00,,,,,,449.2,,72.0,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,68.0,,0.0
475,2025-02-02 03:15:00,,,,,,449.2,,72.0,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,68.0,,0.0
476,2025-02-02 03:30:00,,,,,,449.2,,72.0,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,68.0,,0.0
477,2025-02-02 03:45:00,,,,,,449.2,,72.0,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,68.0,,0.0
478,2025-02-02 04:00:00,,,,,,449.2,,72.0,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,68.0,,0.0
479,2025-02-02 04:15:00,,,,,,449.2,,72.0,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,68.0,,0.0
480,2025-02-02 04:30:00,,,,,,449.2,,72.0,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,68.0,,0.0
481,2025-02-02 04:45:00,,,,,,449.2,,72.0,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,68.0,,0.0
482,2025-02-02 05:00:00,,,,,,449.2,,72.0,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,68.0,,0.0
483,2025-02-02 05:15:00,,,,,,449.2,,72.0,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,68.0,,0.0
484,2025-02-02 05:30:00,,,,,,449.2,,72.0,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,68.0,,0.0
485,2025-02-02 05:45:00,,,,,,449.2,,72.0,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,68.0,,0.0
486,2025-02-02 06:00:00,,,,,,449.2,,72.0,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,68.0,,0.0
487,2025-02-02 06:15:00,,,,,,449.2,,72.0,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,68.0,,0.0
488,2025-02-02 06:30:00,,,,,,449.2,,72.0,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,68.0,,0.0
489,2025-02-02 06:45:00,,,,,,449.2,,72.0,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,68.0,,0.0
490,2025-02-02 07:00:00,,,,,,449.2,,72.0,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,68.0,,0.0
491,2025-02-02 07:15:00,,,,,,449.2,,72.0,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,68.0,,0.0
492,2025-02-02 07:30:00,,,,,,449.2,,72.0,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,68.0,,0.0
493,2025-02-02 07:45:00,,,,,,449.2,,72.0,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,68.0,,0.0
494,2025-02-02 08:00:00,,,,,,449.2,,72.0,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,68.0,,0.0
495,2025-02-02 08:15:00,,,,,,449.2,,72.0,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,68.0,,0.0
496,2025-02-02 08:30:00,,,,,,449.2,,72.0,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,68.0,,0.0
497,2025-02-02 08:45:00,,,,,,449.2,,72.0,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,68.0,,0.0
498,2025-02-02 09:00:00,,,,,,449.2,,72.0,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,68.0,,0.0
499,2025-02-02 09:15:00,,,,,,449.2,,72.0,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,68.0,,0.0
500,2025-02-02 09:30:00,,,,,,449.2,,72.0,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,68.0,,0.0
501,2025-02-02 09:45:00,,,,,,449.2,,72.0,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,68.0,,0.0
502,2025-02-02 10:00:00,,,,,,449.2,,72.0,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,68.0,,0.0
503,2025-02-02 10:15:00,,,,,,449.2,,72.0,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,68.0,,0.0
504,2025-02-02 10:30:00,,,,,,449.2,,72.0,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,68.0,,0.0
505,2025-02-02 10:45:00,,,,,,449.2,,72.0,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,68.0,,0.0
506,2025-02-02 11:00:00,,,,,,449.2,,72.0,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,68.0,,0.0
507,2025-02-02 11:15:00,,,,,,449.2,,72.0,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,68.0,,0.0
508,2025-02-02 11:30:00,,,,,,449.2,,72.0,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,68.0,,0.0
509,2025-02-02 11:45:00,,,,,,449.2,,72.0,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,68.0,,0.0
510,2025-02-02 12:00:00,,,,,,449.2,,72.0,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,68.0,,0.0
511,2025-02-02 12:15:00,,,,,,449.2,,72.0,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,68.0,,0.0
512,2025-02-02 12:30:00,,,,,,449.2,,72.0,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,68.0,,0.0
513,2025-02-02 12:45:00,,,,,,449.2,,72.0,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,68.0,,0.0
514,2025-02-02 13:00:00,,,,,,449.2,,72.0,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,68.0,,0.0
515,2025-02-02 13:15:00,,,,,,449.2,,72.0,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,68.0,,0.0
516,2025-02-02 13:30:00,,,,,,449.2,,72.0,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,68.0,,0.0
517,2025-02-02 13:45:00,,,,,,449.2,,72.0,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,68.0,,0.0
518,2025-02-02 14:00:00,,,,,,449.2,,72.0,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,68.0,,0.0
519,2025-02-02 14:15:00,,,,,,449.2,,72.0,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,68.0,,0.0
520,2025-02-02 14:30:00,,,,,,449.2,,72.0,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,68.0,,0.0
521,2025-02-02 14:45:00,,,,,,449.2,,72.0,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,68.0,,0.0
522,2025-02-02 15:00:00,,,,,,449.2,,72.0,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,68.0,,0.0
523,2025-02-02 15:15:00,,,,,,449.2,,72.0,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,68.0,,0.0
524,2025-02-02 15:30:00,,,,,,449.2,,72.0,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,68.0,,0.0
525,2025-02-02 15:45:00,,,,,,449.2,,72.0,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,68.0,,0.0
526,2025-02-02 16:00:00,,,,,,449.2,,72.0,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,68.0,,0.0
527,2025-02-02 16:15:00,,,,,,449.2,,72.0,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,68.0,,0.0
528,2025-02-02 16:30:00,,,,,,449.2,,72.0,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,68.0,,0.0
529,2025-02-02 16:45:00,,,,,,449.2,,72.0,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,68.0,,0.0
530,2025-02-02 17:00:00,,,,,,449.2,,72.0,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,68.0,,0.0
531,2025-02-02 17:15:00,,,,,,449.2,,72.0,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,68.0,,0.0
532,2025-02-02 17:30:00,,,,,,449.2,,72.0,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,68.0,,0.0
533,2025-02-02 17:45:00,,,,,,449.2,,72.0,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,68.0,,0.0
534,2025-02-02 18:00:00,,,,,,449.2,,72.0,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,68.0,,0.0
535,2025-02-02 18:15:00,,,,,,449.2,,72.0,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,68.0,,0.0
536,2025-02-02 18:30:00,,,,,,449.2,,72.0,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,68.0,,0.0
537,2025-02-02 18:45:00,,,,,,449.2,,72.0,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,68.0,,0.0
538,2025-02-02 19:00:00,,,,,,449.2,,72.0,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,68.0,,0.0
539,2025-02-02 19:15:00,,,,,,449.2,,72.0,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,68.0,,0.0
540,2025-02-02 19:30:00,,,,,,449.2,,72.0,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,68.0,,0.0
541,2025-02-02 19:45:00,,,,,,449.2,,72.0,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,68.0,,0.0
542,2025-02-02 20:00:00,,,,,,449.2,,72.0,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,68.0,,0.0
543,2025-02-02 20:15:00,,,,,,449.2,,72.0,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,68.0,,0.0
544,2025-02-02 20:30:00,,,,,,449.2,,72.0,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,68.0,,0.0
545,2025-02-02 20:45:00,,,,,,449.2,,72.0,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,68.0,,0.0
546,2025-02-02 21:00:00,,,,,,449.2,,72.0,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,68.0,,0.0
547,2025-02-02 21:15:00,,,,,,449.2,,72.0,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,68.0,,0.0
548,2025-02-02 21:30:00,,,,,,449.2,,72.0,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,68.0,,0.0
549,2025-02-02 21:45:00,,,,,,449.2,,72.0,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,68.0,,0.0
550,2025-02-02 22:00:00,,,,,,449.2,,72.0,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,68.0,,0.0
551,2025-02-02 22:15:00,,,,,,449.2,,72.0,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,68.0,,0.0
552,2025-02-02 22:30:00,,,,,,449.2,,72.0,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,68.0,,0.0
553,2025-02-02 22:45:00,,,,,,449.2,,72.0,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,68.0,,0.0
554,2025-02-02 23:00:00,,,,,,449.2,,72.0,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,68.0,,0.0
555,2025-02-02 23:15:00,,,,,,449.2,,72.0,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,68.0,,0.0
556,2025-02-02 23:30:00,,,,,,449.2,,72.0,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,68.0,,0.0
557,2025-02-02 23:45:00,,,,,,449.2,,72.0,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,68.0,,0.0
558,2025-02-03 00:00:00,,,,,,449.2,,72.0,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,68.0,,0.0
559,2025-02-03 00:15:00,,,,,,449.2,,72.0,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,68.0,,0.0
560,2025-02-03 00:30:00,,,,,,449.2,,72.0,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,68.0,,0.0
561,2025-02-03 00:45:00,,,,,,449.2,,72.0,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,68.0,,0.0
562,2025-02-03 01:00:00,,,,,,449.2,,72.0,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,68.0,,0.0
563,2025-02-03 01:15:00,,,,,,449.2,,72.0,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,68.0,,0.0
564,2025-02-03 01:30:00,,,,,,449.2,,72.0,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,68.0,,0.0
565,2025-02-03 01:45:00,,,,,,449.2,,72.0,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,68.0,,0.0
566,2025-02-03 02:00:00,,,,,,449.2,,72.0,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,68.0,,0.0
567,2025-02-03 02:15:00,,,,,,449.2,,72.0,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,68.0,,0.0
568,2025-02-03 02:30:00,,,,,,449.2,,72.0,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,68.0,,0.0
569,2025-02-03 02:45:00,,,,,,449.2,,72.0,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,68.0,,0.0
570,2025-02-03 03:00:00,,,,,,449.2,,72.0,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,68.0,,0.0
571,2025-02-03 03:15:00,,,,,,449.2,,72.0,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,68.0,,0.0
572,2025-02-03 03:30:00,,,,,,449.2,,72.0,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,68.0,,0.0
573,2025-02-03 03:45:00,,,,,,449.2,,72.0,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,68.0,,0.0
574,2025-02-03 04:00:00,,,,,,449.2,,72.0,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,68.0,,0.0
575,2025-02-03 04:15:00,,,,,,449.2,,72.0,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,68.0,,0.0
576,2025-02-03 04:30:00,,,,,,449.2,,72.0,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,68.0,,0.0
577,2025-02-03 04:45:00,,,,,,449.2,,72.0,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,68.0,,0.0
578,2025-02-03 05:00:00,,,,,,449.2,,72.0,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,68.0,,0.0
579,2025-02-03 05:15:00,,,,,,449.2,,72.0,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,68.0,,0.0
580,2025-02-03 05:30:00,,,,,,449.2,,72.0,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,68.0,,0.0
581,2025-02-03 05:45:00,,,,,,449.2,,72.0,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,68.0,,0.0
582,2025-02-03 06:00:00,,,,,,449.2,,72.0,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,68.0,,0.0
583,2025-02-03 06:15:00,,,,,,449.2,,72.0,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,68.0,,0.0
584,2025-02-03 06:30:00,,,,,,449.2,,72.0,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,68.0,,0.0
585,2025-02-03 06:45:00,,,,,,449.2,,72.0,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,68.0,,0.0
586,2025-02-03 07:00:00,,,,,,449.2,,72.0,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,68.0,,0.0
587,2025-02-03 07:15:00,,,,,,449.2,,72.0,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,68.0,,0.0
588,2025-02-03 07:30:00,,,,,,449.2,,72.0,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,68.0,,0.0
589,2025-02-03 07:45:00,,,,,,449.2,,72.0,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,68.0,,0.0
590,2025-02-03 08:00:00,,,,,,449.2,,72.0,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,68.0,,0.0
591,2025-02-03 08:15:00,,,,,,449.2,,72.0,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,68.0,,0.0
592,2025-02-03 08:30:00,,,,,,449.2,,72.0,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,68.0,,0.0
593,2025-02-03 08:45:00,,,,,,449.2,,72.0,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,68.0,,0.0
594,2025-02-03 09:00:00,,,,,,449.2,,72.0,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,68.0,,0.0
595,2025-02-03 09:15:00,,,,,,449.2,,72.0,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,68.0,,0.0
596,2025-02-03 09:30:00,,,,,,449.2,,72.0,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,68.0,,0.0
597,2025-02-03 09:45:00,,,,,,449.2,,72.0,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,68.0,,0.0
598,2025-02-03 10:00:00,,,,,,449.2,,72.0,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,68.0,,0.0
599,2025-02-03 10:15:00,,,,,,449.2,,72.0,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,68.0,,0.0
600,2025-02-03 10:30:00,,,,,,449.2,,72.0,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,68.0,,0.0
601,2025-02-03 10:45:00,,,,,,449.2,,72.0,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,68.0,,0.0
602,2025-02-03 11:00:00,,,,,,449.2,,72.0,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,68.0,,0.0
603,2025-02-03 11:15:00,,,,,,449.2,,72.0,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,68.0,,0.0
604,2025-02-03 11:30:00,,,,,,449.2,,72.0,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,68.0,,0.0
605,2025-02-03 11:45:00,,,,,,449.2,,72.0,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,68.0,,0.0
606,2025-02-03 12:00:00,,,,,,449.2,,72.0,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,68.0,,0.0
607,2025-02-03 12:15:00,,,,,,449.2,,72.0,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,68.0,,0.0
608,2025-02-03 12:30:00,,,,,,449.2,,72.0,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,68.0,,0.0
609,2025-02-03 12:45:00,,,,,,449.2,,72.0,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,68.0,,0.0
610,2025-02-03 13:00:00,,,,,,449.2,,72.0,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,68.0,,0.0
611,2025-02-03 13:15:00,,,,,,449.2,,72.0,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,68.0,,0.0
612,2025-02-03 13:30:00,,,,,,449.2,,72.0,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,68.0,,0.0
613,2025-02-03 13:45:00,,,,,,449.2,,72.0,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,68.0,,0.0
614,2025-02-03 14:00:00,,,,,,449.2,,72.0,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,68.0,,0.0
615,2025-02-03 14:15:00,,,,,,449.2,,72.0,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,68.0,,0.0
616,2025-02-03 14:30:00,,,,,,449.2,,72.0,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,68.0,,0.0
617,2025-02-03 14:45:00,,,,,,449.2,,72.0,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,68.0,,0.0
618,2025-02-03 15:00:00,,,,,,449.2,,72.0,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,68.0,,0.0
619,2025-02-03 15:15:00,,,,,,449.2,,72.0,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,68.0,,0.0
620,2025-02-03 15:30:00,,,,,,449.2,,72.0,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,68.0,,0.0
621,2025-02-03 15:45:00,,,,,,449.2,,72.0,,74.0,,70.0,0.0,,,,67.0,69.0,85.0,68.0,,0.0
622,2025-02-03 21:15:00,447.085,,0.0,93.25,63.56,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.9,,,67.0,69.0,85.0,68.0,,
623,2025-02-03 21:30:00,446.3766666666667,2.1200000000000045,0.0,93.16666666666669,63.56666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.87333333333333,,,67.0,69.0,85.0,68.0,1.4699999999999989,0.0
624,2025-02-03 21:45:00,448.4933333333333,-16.94999999999999,0.0,93.33333333333331,63.02666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.83666666666666,,,67.0,69.0,85.0,68.0,1.5800000000000054,0.0
625,2025-02-03 22:00:00,439.3133333333333,-4.240000000000009,0.0,93.16666666666669,62.63333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.68333333333334,,,67.0,69.0,85.0,68.0,1.4899999999999949,0.0
626,2025-02-03 22:15:00,447.0833333333333,-19.069999999999997,0.0,93.16666666666669,62.56999999999999,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.48,,,67.0,69.0,85.0,68.0,1.5499999999999972,0.0
627,2025-02-03 22:30:00,449.9066666666667,-10.589999999999977,0.0,93.33333333333331,62.4,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.36666666666666,,,67.0,69.0,85.0,68.0,1.4899999999999949,0.0
628,2025-02-03 22:45:00,444.9666666666667,-4.240000000000009,0.0,93.33333333333331,62.32,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.24,,,67.0,69.0,85.0,68.0,1.480000000000004,0.0
629,2025-02-03 23:00:00,447.08,6.360000000000014,0.0,93.66666666666669,62.27,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.12333333333333,,,67.0,69.0,85.0,68.0,1.4200000000000017,0.0
630,2025-02-03 23:15:00,442.14,-4.240000000000009,0.0,94.16666666666669,62.23333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.94333333333334,,,67.0,69.0,85.0,68.0,1.4699999999999989,0.0
631,2025-02-03 23:30:00,447.7866666666666,-10.589999999999977,0.0,94.83333333333331,62.22666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.84,,,67.0,69.0,85.0,68.0,1.4500000000000028,0.0
632,2025-02-03 23:45:00,450.6166666666666,4.240000000000009,0.0,95.33333333333331,62.21333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.71666666666668,,,67.0,69.0,85.0,68.0,1.4200000000000017,0.0
633,2025-02-04 00:00:00,442.8466666666666,4.240000000000009,0.0,95.83333333333331,62.22666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.66666666666667,,,67.0,69.0,85.0,68.0,1.4399999999999975,0.0
634,2025-02-04 00:15:00,449.91,-10.589999999999977,0.0,96.0,62.21,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.66333333333334,,,67.0,69.0,85.0,68.0,1.490000000000002,0.0
635,2025-02-04 00:30:00,447.79,-4.240000000000009,0.0,96.0,62.10333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.65666666666667,,,67.0,69.0,85.0,68.0,1.4500000000000028,0.0
636,2025-02-04 00:45:00,449.9066666666667,-8.46999999999997,0.0,96.5,61.91666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.67,,,67.0,69.0,85.0,68.0,1.5300000000000011,0.0
637,2025-02-04 01:00:00,452.0266666666666,2.1200000000000045,0.0,96.5,61.92333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.66666666666667,,,67.0,69.0,85.0,68.0,1.5900000000000034,0.0
638,2025-02-04 01:15:00,449.2033333333334,2.1200000000000045,0.0,96.83333333333331,61.93666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.57000000000001,,,67.0,69.0,85.0,68.0,1.5399999999999991,0.0
639,2025-02-04 01:30:00,441.4333333333333,0.0,0.0,97.33333333333331,61.94,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.52666666666666,,,67.0,69.0,85.0,68.0,1.5,0.0
640,2025-02-04 01:45:00,445.67333333333335,-6.349999999999966,0.0,97.33333333333331,62.02333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.47666666666667,,,67.0,69.0,85.0,68.0,1.4699999999999989,0.0
641,2025-02-04 02:00:00,446.3766666666667,-6.349999999999966,0.0,97.33333333333331,62.03,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.39,,,67.0,69.0,85.0,68.0,1.4600000000000009,0.0
642,2025-02-04 02:15:00,449.9066666666667,4.240000000000009,0.0,97.5,61.95666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.39,,,67.0,69.0,85.0,68.0,1.4200000000000017,0.0
643,2025-02-04 02:30:00,448.4933333333333,2.1200000000000045,0.0,97.5,61.94,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.38333333333333,,,67.0,69.0,85.0,68.0,1.4699999999999989,0.0
644,2025-02-04 02:45:00,449.9066666666667,2.1200000000000045,0.0,97.5,61.97,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.36666666666666,,,67.0,69.0,85.0,68.0,1.480000000000004,0.0
645,2025-02-04 03:00:00,448.4933333333333,-4.240000000000009,0.0,97.5,61.99666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.39,,,67.0,69.0,85.0,68.0,1.5100000000000051,0.0
646,2025-02-04 03:15:00,446.3766666666667,-4.240000000000009,0.0,97.5,61.97666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.38,,,67.0,69.0,85.0,68.0,1.4799999999999969,0.0
647,2025-02-04 03:30:00,444.25666666666666,2.1200000000000045,0.0,97.5,61.95666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.38,,,67.0,69.0,85.0,68.0,1.4600000000000009,0.0
648,2025-02-04 03:45:00,444.9666666666667,0.0,0.0,97.5,61.91,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.38,,,67.0,69.0,85.0,68.0,1.5500000000000045,0.0
649,2025-02-04 04:00:00,444.9633333333333,-6.349999999999966,0.0,97.5,61.73,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.38,,,67.0,69.0,85.0,68.0,1.4799999999999969,0.0
650,2025-02-04 04:15:00,448.4933333333333,-2.1200000000000045,0.0,97.66666666666669,61.52,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.38,,,67.0,69.0,85.0,68.0,1.6000000000000014,0.0
651,2025-02-04 04:30:00,447.7866666666666,-2.1200000000000045,0.0,97.5,61.3,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.37333333333333,,,67.0,69.0,85.0,68.0,1.6099999999999994,0.0
652,2025-02-04 04:45:00,448.4966666666666,4.240000000000009,0.0,97.5,61.056666666666665,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.36,,,67.0,69.0,85.0,68.0,1.7100000000000009,0.0
653,2025-02-04 05:00:00,448.4966666666666,0.0,0.0,97.5,61.01,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.33333333333333,,,67.0,69.0,85.0,68.0,1.759999999999998,0.0
654,2025-02-04 05:15:00,446.3766666666667,2.1200000000000045,0.0,98.0,60.99333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.30333333333333,,,67.0,69.0,85.0,68.0,1.730000000000004,0.0
655,2025-02-04 05:30:00,449.9066666666667,-4.240000000000009,0.0,98.0,60.75,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.27333333333333,,,67.0,69.0,85.0,68.0,1.769999999999996,0.0
656,2025-02-04 05:45:00,449.9066666666667,4.240000000000009,0.0,97.66666666666669,60.67,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.26333333333334,,,67.0,69.0,85.0,68.0,1.8400000000000036,0.0
657,2025-02-04 06:00:00,450.6133333333333,-2.1200000000000045,0.0,98.0,60.53333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.25666666666666,,,67.0,69.0,85.0,68.0,1.759999999999998,0.0
658,2025-02-04 06:15:00,453.44,-2.1200000000000045,0.0,98.33333333333331,60.633333333333326,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.25,,,67.0,69.0,85.0,68.0,1.8800000000000023,0.0
659,2025-02-04 06:30:00,447.79,4.240000000000009,0.0,98.5,60.59,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.24333333333334,,,67.0,69.0,85.0,68.0,1.759999999999998,0.0
660,2025-02-04 06:45:00,449.2,-12.70999999999998,0.0,98.5,60.52333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.25,,,67.0,69.0,85.0,68.0,1.7800000000000011,0.0
661,2025-02-04 07:00:00,445.67,6.360000000000014,0.0,98.5,60.42,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.25,,,67.0,69.0,85.0,68.0,1.8099999999999952,0.0
662,2025-02-04 07:15:00,448.4966666666666,-2.1200000000000045,0.0,98.5,60.41,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.25,,,67.0,69.0,85.0,68.0,1.8200000000000005,0.0
663,2025-02-04 07:30:00,444.26,4.240000000000009,0.0,98.5,60.44,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.23,,,67.0,69.0,85.0,68.0,1.759999999999998,0.0
664,2025-02-04 07:45:00,445.67333333333335,-2.1200000000000045,0.0,98.33333333333331,60.39333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.23666666666666,,,67.0,69.0,85.0,68.0,1.8800000000000023,0.0
665,2025-02-04 08:00:00,452.0266666666666,-8.46999999999997,0.0,98.5,60.31666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.24333333333334,,,67.0,69.0,85.0,68.0,1.7399999999999949,0.0
666,2025-02-04 08:15:00,447.79,8.480000000000018,0.0,98.5,60.32666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.21666666666665,,,67.0,69.0,85.0,68.0,1.8700000000000043,0.0
667,2025-02-04 08:30:00,443.55,-6.349999999999966,0.0,98.5,60.34,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.14,,,67.0,69.0,85.0,68.0,1.9000000000000057,0.0
668,2025-02-04 08:45:00,445.67,-4.240000000000009,0.0,98.5,60.29,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.11666666666667,,,67.0,69.0,85.0,68.0,1.7399999999999949,0.0
669,2025-02-04 09:00:00,450.6166666666666,-8.46999999999997,0.0,98.5,60.156666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.11,,,67.0,69.0,85.0,68.0,1.730000000000004,0.0
