,time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
936,2025-02-07 03:45:00,451.3233333333333,12.720000000000027,0.0,99.16666666666669,64.58666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.94333333333334,,,67.0,69.0,85.0,68.0,3.520000000000003,0.0
937,2025-02-07 04:00:00,446.3766666666667,4.240000000000009,0.0,98.83333333333331,64.49666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.90666666666667,,,67.0,69.0,85.0,68.0,3.730000000000004,0.0
938,2025-02-07 04:15:00,453.44,-4.240000000000009,0.0,99.16666666666669,64.46666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.83,,,67.0,69.0,85.0,68.0,3.619999999999997,0.0
939,2025-02-07 04:30:00,447.0833333333333,6.360000000000014,0.0,99.16666666666669,64.33333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.81666666666666,,,67.0,69.0,85.0,68.0,3.690000000000005,0.0
940,2025-02-07 04:45:00,444.26,4.240000000000009,0.0,97.83333333333331,64.25999999999999,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.80333333333334,,,67.0,69.0,85.0,68.0,3.6700000000000017,0.0
941,2025-02-07 05:00:00,444.25666666666666,-8.46999999999997,0.0,98.5,64.23333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.77666666666666,,,67.0,69.0,85.0,68.0,3.729999999999997,0.0
942,2025-02-07 05:15:00,449.2,-2.1200000000000045,0.0,98.33333333333331,64.11666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.72333333333334,,,67.0,69.0,85.0,68.0,3.759999999999998,0.0
943,2025-02-07 05:30:00,447.7866666666666,-2.1200000000000045,0.0,98.0,64.10666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.68,,,67.0,69.0,85.0,68.0,3.7900000000000063,0.0
944,2025-02-07 05:45:00,444.26,0.0,0.0,97.66666666666669,63.99666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.65666666666667,,,67.0,69.0,85.0,68.0,3.869999999999997,0.0
945,2025-02-07 06:00:00,444.9633333333333,-6.349999999999966,0.0,98.0,64.03333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.65,,,67.0,69.0,85.0,68.0,3.729999999999997,0.0
946,2025-02-07 06:15:00,447.0833333333333,-4.240000000000009,0.0,97.66666666666669,64.12333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.61666666666666,,,67.0,69.0,85.0,68.0,3.8100000000000014,0.0
947,2025-02-07 06:30:00,448.4966666666666,-8.46999999999997,0.0,97.66666666666669,64.06,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.54,,,67.0,69.0,85.0,68.0,3.8400000000000034,0.0
948,2025-02-07 06:45:00,450.6133333333333,-8.46999999999997,0.0,98.0,64.06,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.54,,,67.0,69.0,85.0,68.0,3.7900000000000063,0.0
949,2025-02-07 07:00:00,447.7866666666666,-2.1200000000000045,0.0,97.5,63.88,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.55666666666667,,,67.0,69.0,85.0,68.0,3.75,0.0
950,2025-02-07 07:15:00,450.6133333333333,-4.240000000000009,0.0,98.0,63.80666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.57,,,67.0,69.0,85.0,68.0,3.940000000000005,0.0
951,2025-02-07 07:30:00,451.32,4.240000000000009,0.0,98.0,63.77666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.57666666666667,,,67.0,69.0,85.0,68.0,3.869999999999997,0.0
952,2025-02-07 07:45:00,446.38000000000005,6.360000000000014,0.0,97.5,63.67666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.57,,,67.0,69.0,85.0,68.0,3.869999999999997,0.0
953,2025-02-07 08:00:00,445.67333333333335,-6.349999999999966,0.0,97.5,63.64666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.54,,,67.0,69.0,85.0,68.0,4.039999999999999,0.0
954,2025-02-07 08:15:00,448.14,4.240000000000009,0.0,96.75,63.635,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.54,,,67.0,69.0,85.0,68.0,3.960000000000001,0.0
955,2025-02-07 08:30:00,447.6125,-6.349999999999966,0.0,98.0,63.5075,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.54,,,67.0,69.0,85.0,68.0,3.960000000000001,0.0
956,2025-02-07 08:45:00,447.79,-4.240000000000009,0.0,98.0,63.376666666666665,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.54,,,67.0,69.0,85.0,68.0,4.039999999999999,0.0
957,2025-02-07 09:00:00,448.4966666666666,-8.46999999999997,0.0,97.33333333333331,63.22666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.54,,,67.0,69.0,85.0,68.0,4.119999999999997,0.0
958,2025-02-07 09:15:00,442.8433333333333,0.0,0.0,97.33333333333331,63.16,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.54,,,67.0,69.0,85.0,68.0,4.039999999999999,0.0
959,2025-02-07 09:30:00,448.4933333333333,0.0,0.0,96.83333333333331,63.21666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.52666666666666,,,67.0,69.0,85.0,68.0,4.060000000000002,0.0
960,2025-02-07 09:45:00,443.55,4.240000000000009,0.0,96.83333333333331,63.23666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.54,,,67.0,69.0,85.0,68.0,3.969999999999999,0.0
961,2025-02-07 10:00:00,451.32,-4.240000000000009,0.0,97.33333333333331,63.10333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.54,,,67.0,69.0,85.0,68.0,4.07,0.0
962,2025-02-07 10:15:00,449.9066666666667,-2.1200000000000045,0.0,96.83333333333331,63.06,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.54,,,67.0,69.0,85.0,68.0,4.079999999999998,0.0
963,2025-02-07 10:30:00,441.4333333333333,-2.1200000000000045,0.0,96.33333333333331,63.086666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.54,,,67.0,69.0,85.0,68.0,4.119999999999997,0.0
964,2025-02-07 10:45:00,454.1466666666667,-2.1200000000000045,0.0,96.5,63.06666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.54,,,67.0,69.0,85.0,68.0,4.049999999999997,0.0
965,2025-02-07 11:00:00,450.6133333333333,8.480000000000018,0.0,96.33333333333331,63.080000000000005,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.54,,,67.0,69.0,85.0,68.0,4.07,0.0
966,2025-02-07 11:15:00,449.91,0.0,0.0,96.33333333333331,63.04333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.54,,,67.0,69.0,85.0,68.0,4.079999999999998,0.0
967,2025-02-07 11:30:00,449.9066666666667,2.1200000000000045,0.0,97.0,62.93666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.55666666666667,,,67.0,69.0,85.0,68.0,4.060000000000002,0.0
968,2025-02-07 11:45:00,444.9633333333333,-2.1200000000000045,0.0,97.0,62.86333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.63666666666667,,,67.0,69.0,85.0,68.0,4.189999999999998,0.0
969,2025-02-07 12:00:00,445.67333333333335,-4.240000000000009,0.0,97.33333333333331,62.803333333333335,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.66,,,67.0,69.0,85.0,68.0,4.240000000000002,0.0
970,2025-02-07 12:15:00,452.73333333333335,-8.46999999999997,0.0,96.83333333333331,62.75,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.67333333333333,,,67.0,69.0,85.0,68.0,4.280000000000001,0.0
971,2025-02-07 12:30:00,446.3766666666667,8.480000000000018,0.0,96.66666666666669,62.56999999999999,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.68,,,67.0,69.0,85.0,68.0,4.259999999999998,0.0
972,2025-02-07 12:45:00,448.4966666666666,-2.1200000000000045,0.0,96.83333333333331,62.6,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.67333333333333,,,67.0,69.0,85.0,68.0,4.339999999999996,0.0
973,2025-02-07 13:00:00,442.8466666666666,2.1200000000000045,0.0,96.66666666666669,62.876666666666665,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.70333333333333,,,67.0,69.0,85.0,68.0,4.3700000000000045,0.0
974,2025-02-07 13:15:00,449.2,-4.240000000000009,0.0,96.66666666666669,62.96666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.78333333333335,,,67.0,69.0,85.0,68.0,4.280000000000001,0.0
975,2025-02-07 13:30:00,447.0833333333333,0.0,0.0,96.66666666666669,62.95,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.82333333333334,,,67.0,69.0,85.0,68.0,4.300000000000004,0.0
976,2025-02-07 13:45:00,452.03,0.0,0.0,96.33333333333331,63.15,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.95,,,67.0,69.0,85.0,68.0,4.339999999999996,0.0
977,2025-02-07 14:00:00,449.2033333333334,8.480000000000018,0.0,95.83333333333331,63.556666666666665,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.94333333333334,,,67.0,69.0,85.0,68.0,4.129999999999996,0.0
978,2025-02-07 14:15:00,449.2033333333334,8.480000000000018,0.0,95.66666666666669,63.95666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.03666666666668,,,67.0,69.0,85.0,68.0,4.149999999999999,0.0
979,2025-02-07 14:30:00,454.8533333333333,-6.349999999999966,0.0,95.5,64.14333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.09666666666666,,,67.0,69.0,85.0,68.0,4.010000000000005,0.0
980,2025-02-07 14:45:00,450.6133333333333,8.480000000000018,0.0,95.5,64.43,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.23333333333333,,,67.0,69.0,85.0,68.0,4.039999999999992,0.0
981,2025-02-07 15:00:00,451.32,2.1200000000000045,0.0,95.66666666666669,64.7,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.34333333333333,,,67.0,69.0,85.0,68.0,3.960000000000001,0.0
982,2025-02-07 15:15:00,447.0833333333333,-2.1200000000000045,0.0,95.33333333333331,64.80666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.36333333333333,,,67.0,69.0,85.0,68.0,3.9200000000000017,0.0
983,2025-02-07 15:30:00,442.8466666666666,-10.589999999999977,0.0,95.66666666666669,64.99333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.37333333333333,,,67.0,69.0,85.0,68.0,3.899999999999999,0.0
984,2025-02-07 15:45:00,446.3766666666667,-2.1200000000000045,0.0,95.66666666666669,65.08333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.45,,,67.0,69.0,85.0,68.0,3.8899999999999935,0.0
985,2025-02-07 16:00:00,449.9066666666667,-2.1200000000000045,0.0,95.83333333333331,65.19333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.61666666666667,,,67.0,69.0,85.0,68.0,3.950000000000003,0.0
986,2025-02-07 16:15:00,445.67,-2.1200000000000045,0.0,95.33333333333331,65.43,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.53,,,67.0,69.0,85.0,68.0,3.780000000000001,0.0
987,2025-02-07 16:30:00,448.4966666666666,-2.1200000000000045,0.0,95.16666666666669,65.36,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.60666666666667,,,67.0,69.0,85.0,68.0,3.720000000000006,0.0
988,2025-02-07 16:45:00,448.4933333333333,-8.46999999999997,0.0,95.0,65.35333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.59666666666668,,,67.0,69.0,85.0,68.0,3.4399999999999977,0.0
989,2025-02-07 17:00:00,448.4966666666666,0.0,0.0,95.0,65.63666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.63666666666667,,,67.0,69.0,85.0,68.0,3.219999999999999,0.0
990,2025-02-07 17:15:00,443.5533333333333,8.480000000000018,0.0,94.83333333333331,65.78666666666668,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.65666666666668,,,67.0,69.0,85.0,68.0,3.240000000000002,0.0
991,2025-02-07 17:30:00,444.9633333333333,2.1200000000000045,0.0,95.0,65.83,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.64666666666666,,,67.0,69.0,85.0,68.0,3.4299999999999926,0.0
992,2025-02-07 17:45:00,449.2033333333334,-4.240000000000009,0.0,95.0,65.79333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.64666666666666,,,67.0,69.0,85.0,68.0,3.430000000000007,0.0
993,2025-02-07 18:00:00,443.5533333333333,2.1200000000000045,0.0,94.66666666666669,66.35666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.7,,,67.0,69.0,85.0,68.0,3.2099999999999937,0.0
994,2025-02-07 18:15:00,445.67333333333335,-6.349999999999966,0.0,94.5,66.42,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.71333333333332,,,67.0,69.0,85.0,68.0,2.970000000000006,0.0
995,2025-02-07 18:30:00,446.38000000000005,2.1200000000000045,0.0,94.33333333333331,66.53666666666668,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.84666666666666,,,67.0,69.0,85.0,68.0,3.1000000000000085,0.0
996,2025-02-07 18:45:00,448.4966666666666,-8.46999999999997,0.0,94.16666666666669,66.67333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.93333333333334,,,67.0,69.0,85.0,68.0,2.960000000000001,0.0
997,2025-02-07 19:00:00,447.79,4.240000000000009,0.0,93.5,66.56666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.94,,,67.0,69.0,85.0,68.0,3.020000000000003,0.0
998,2025-02-07 19:15:00,446.3733333333333,-6.349999999999966,0.4033333333333333,93.16666666666669,66.54666666666667,449.9066666666667,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.96333333333332,,,67.0,69.0,85.0,68.0,2.6000000000000085,0.0
999,2025-02-07 19:30:00,452.73333333333335,0.0,0.0,92.83333333333331,66.42333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.93333333333334,,,67.0,69.0,85.0,68.0,2.6300000000000026,0.0
1000,2025-02-07 19:45:00,447.0833333333333,6.360000000000014,0.0,92.33333333333331,66.71,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.93333333333334,,,67.0,69.0,85.0,68.0,2.799999999999997,0.0
1001,2025-02-07 20:00:00,449.91,-8.46999999999997,0.0,92.0,66.60333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.91333333333334,,,67.0,69.0,85.0,68.0,2.6500000000000057,0.0
1002,2025-02-07 20:15:00,453.44,0.0,0.0,92.0,66.23,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.93333333333334,,,67.0,69.0,85.0,68.0,2.440000000000012,0.0
1003,2025-02-07 20:30:00,442.8466666666666,2.1200000000000045,0.0,92.0,66.06,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.93333333333334,,,67.0,69.0,85.0,68.0,2.789999999999992,0.0
1004,2025-02-07 20:45:00,446.3766666666667,-8.46999999999997,0.0,92.0,66.06,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.90333333333332,,,67.0,69.0,85.0,68.0,2.559999999999995,0.0
1005,2025-02-07 21:00:00,450.6133333333333,-2.1200000000000045,0.0,92.0,66.09333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.72333333333334,,,67.0,69.0,85.0,68.0,2.660000000000004,0.0
1006,2025-02-07 21:15:00,452.73333333333335,-4.240000000000009,0.0,92.0,66.07,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.76666666666667,,,67.0,69.0,85.0,68.0,2.6300000000000026,0.0
1007,2025-02-07 21:30:00,445.67333333333335,4.240000000000009,0.0,92.0,66.00666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.83666666666666,,,67.0,69.0,85.0,68.0,2.559999999999995,0.0
1008,2025-02-07 21:45:00,449.2033333333334,-6.349999999999966,0.0,92.16666666666669,65.88,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.58,,,67.0,69.0,85.0,68.0,2.5600000000000023,0.0
1009,2025-02-07 22:00:00,445.67,-6.349999999999966,0.0,92.16666666666669,65.93666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.44666666666666,,,67.0,69.0,85.0,68.0,2.739999999999995,0.0
1010,2025-02-07 22:15:00,454.8533333333333,-4.240000000000009,0.0,92.5,65.99666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.43333333333332,,,67.0,69.0,85.0,68.0,2.740000000000002,0.0
1011,2025-02-07 22:30:00,449.2033333333334,4.240000000000009,0.0,92.5,66.00666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.38,,,67.0,69.0,85.0,68.0,2.729999999999997,0.0
1012,2025-02-07 22:45:00,448.4933333333333,2.1200000000000045,0.0,93.0,65.99666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.37333333333333,,,67.0,69.0,85.0,68.0,2.6700000000000017,0.0
1013,2025-02-07 23:00:00,450.6133333333333,0.0,0.0,93.0,66.02,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.36666666666666,,,67.0,69.0,85.0,68.0,2.779999999999994,0.0
1014,2025-02-07 23:15:00,450.6133333333333,-4.240000000000009,0.0,93.0,66.02666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.36666666666666,,,67.0,69.0,85.0,68.0,2.779999999999994,0.0
1015,2025-02-07 23:30:00,444.25666666666666,8.480000000000018,0.0,93.0,66.02,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.46666666666665,,,67.0,69.0,85.0,68.0,2.8400000000000034,0.0
1016,2025-02-07 23:45:00,446.3733333333333,-6.349999999999966,0.0,92.83333333333331,65.96,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.37666666666667,,,67.0,69.0,85.0,68.0,2.759999999999998,0.0
1017,2025-02-08 00:00:00,449.2,-4.240000000000009,0.0,93.0,65.89,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.37333333333333,,,67.0,69.0,85.0,68.0,2.75,0.0
1018,2025-02-08 00:15:00,447.7866666666666,-4.240000000000009,0.0,93.0,65.77999999999999,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.37666666666667,,,67.0,69.0,85.0,68.0,2.789999999999999,0.0
1019,2025-02-08 00:30:00,448.4966666666666,4.240000000000009,0.0,93.16666666666669,65.70333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.35666666666667,,,67.0,69.0,85.0,68.0,2.9199999999999946,0.0
1020,2025-02-08 00:45:00,444.9633333333333,0.0,0.0,93.5,65.69333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.31666666666666,,,67.0,69.0,85.0,68.0,2.940000000000005,0.0
1021,2025-02-08 01:00:00,442.8466666666666,-4.240000000000009,0.0,93.66666666666669,65.64,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.24666666666667,,,67.0,69.0,85.0,68.0,2.969999999999999,0.0
1022,2025-02-08 01:15:00,452.0266666666666,-4.240000000000009,0.0,94.0,65.67,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.24,,,67.0,69.0,85.0,68.0,2.8800000000000026,0.0
1023,2025-02-08 01:30:00,450.6133333333333,6.360000000000014,0.0,94.5,65.62666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.24,,,67.0,69.0,85.0,68.0,2.969999999999999,0.0
1024,2025-02-08 01:45:00,452.73333333333335,-2.1200000000000045,0.0,94.66666666666669,65.61333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.22,,,67.0,69.0,85.0,68.0,3.1000000000000014,0.0
1025,2025-02-08 02:00:00,445.67,4.240000000000009,0.0,94.83333333333331,65.52,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.20333333333333,,,67.0,69.0,85.0,68.0,3.0700000000000003,0.0
1026,2025-02-08 02:15:00,447.7866666666666,0.0,0.0,95.5,65.45,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.1,,,67.0,69.0,85.0,68.0,2.980000000000004,0.0
1027,2025-02-08 02:30:00,444.26,-2.1200000000000045,0.0,95.66666666666669,65.52,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.09333333333332,,,67.0,69.0,85.0,68.0,3.0899999999999963,0.0
1028,2025-02-08 02:45:00,448.4966666666666,-12.70999999999998,0.0,95.66666666666669,65.57,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.08,,,67.0,69.0,85.0,68.0,3.04999999999999,0.0
1029,2025-02-08 03:00:00,443.5533333333333,4.240000000000009,0.0,95.83333333333331,65.60000000000001,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.08,,,67.0,69.0,85.0,68.0,3.1099999999999994,0.0
1030,2025-02-08 03:15:00,447.79,-6.349999999999966,0.0,95.83333333333331,65.66666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.1,,,67.0,69.0,85.0,68.0,3.0900000000000034,0.0
1031,2025-02-08 03:30:00,453.44,8.480000000000018,0.0,96.0,65.72000000000001,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.1,,,67.0,69.0,85.0,68.0,3.140000000000001,0.0
1032,2025-02-08 03:45:00,449.9066666666667,8.480000000000018,0.0,95.83333333333331,65.66000000000001,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.09333333333332,,,67.0,69.0,85.0,68.0,3.0400000000000063,0.0
1033,2025-02-08 04:00:00,448.4933333333333,4.240000000000009,0.0,96.0,65.64333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.1,,,67.0,69.0,85.0,68.0,2.980000000000004,0.0
1034,2025-02-08 04:15:00,443.5533333333333,-2.1200000000000045,0.0,95.5,65.46,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.1,,,67.0,69.0,85.0,68.0,3.119999999999997,0.0
1035,2025-02-08 04:30:00,456.26666666666665,-10.589999999999977,0.0,95.66666666666669,65.16666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.08,,,67.0,69.0,85.0,68.0,3.270000000000003,0.0
1036,2025-02-08 04:45:00,447.0866666666666,6.360000000000014,0.0,95.5,64.97,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.06666666666666,,,67.0,69.0,85.0,68.0,3.430000000000007,0.0
1037,2025-02-08 05:00:00,447.0833333333333,-6.349999999999966,0.0,95.66666666666669,64.73666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.04,,,67.0,69.0,85.0,68.0,3.479999999999997,0.0
1038,2025-02-08 05:15:00,452.0266666666666,-8.46999999999997,0.0,95.5,64.52666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.97666666666667,,,67.0,69.0,85.0,68.0,3.519999999999996,0.0
1039,2025-02-08 05:30:00,452.0266666666666,4.240000000000009,0.0,95.5,64.31,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.95,,,67.0,69.0,85.0,68.0,3.6000000000000085,0.0
1040,2025-02-08 05:45:00,449.2,-4.240000000000009,0.0,95.5,64.30333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.94333333333334,,,67.0,69.0,85.0,68.0,3.610000000000007,0.0
1041,2025-02-08 06:00:00,446.3766666666667,-2.1200000000000045,0.0,96.0,64.34666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.92333333333333,,,67.0,69.0,85.0,68.0,3.6599999999999966,0.0
1042,2025-02-08 06:15:00,446.3766666666667,2.1200000000000045,0.0,96.0,64.31333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.83,,,67.0,69.0,85.0,68.0,3.629999999999996,0.0
1043,2025-02-08 06:30:00,451.32,4.240000000000009,0.0,96.16666666666669,64.20666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.79666666666667,,,67.0,69.0,85.0,68.0,3.620000000000005,0.0
1044,2025-02-08 06:45:00,440.7266666666667,6.360000000000014,0.0,96.0,64.13,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.7,,,67.0,69.0,85.0,68.0,3.6300000000000097,0.0
1045,2025-02-08 07:00:00,445.67,-4.240000000000009,0.0,96.33333333333331,64.13,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.67333333333333,,,67.0,69.0,85.0,68.0,3.769999999999996,0.0
1046,2025-02-08 07:15:00,449.2033333333334,-4.240000000000009,0.0,96.66666666666669,64.14333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.65333333333334,,,67.0,69.0,85.0,68.0,3.819999999999993,0.0
1047,2025-02-08 07:30:00,450.26,-2.1200000000000045,0.0,96.75,64.14,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.65,,,67.0,69.0,85.0,68.0,3.660000000000004,0.0
1048,2025-02-08 07:45:00,449.2033333333334,2.1200000000000045,0.0,96.66666666666669,64.17333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.65666666666667,,,67.0,69.0,85.0,68.0,3.6799999999999926,0.0
1049,2025-02-08 08:00:00,448.4933333333333,-6.349999999999966,0.0,96.66666666666669,64.24,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.65666666666667,,,67.0,69.0,85.0,68.0,3.610000000000007,0.0
1050,2025-02-08 08:15:00,451.32,0.0,0.0,96.66666666666669,64.29666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.66,,,67.0,69.0,85.0,68.0,3.5800000000000054,0.0
1051,2025-02-08 08:30:00,449.2,12.720000000000027,0.0,97.0,64.32666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.66,,,67.0,69.0,85.0,68.0,3.699999999999996,0.0
1052,2025-02-08 08:45:00,448.4966666666666,0.0,0.0,96.83333333333331,64.36333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.66,,,67.0,69.0,85.0,68.0,3.649999999999999,0.0
1053,2025-02-08 09:00:00,447.0833333333333,-2.1200000000000045,0.0,95.5,64.33999999999999,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.65666666666667,,,67.0,69.0,85.0,68.0,3.6799999999999926,0.0
1054,2025-02-08 09:15:00,440.7266666666667,6.360000000000014,0.0,93.16666666666669,64.22,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.52,,,67.0,69.0,85.0,68.0,3.5500000000000043,0.0
1055,2025-02-08 09:30:00,452.0266666666666,-12.70999999999998,0.0,93.5,64.12333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.34666666666666,,,67.0,69.0,85.0,68.0,3.520000000000003,0.0
1056,2025-02-08 09:45:00,447.08,2.1200000000000045,0.0,93.5,64.08666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.20666666666666,,,67.0,69.0,85.0,68.0,3.5,0.0
1057,2025-02-08 10:00:00,445.67,-2.1200000000000045,0.0,93.66666666666669,64.08666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.10666666666667,,,67.0,69.0,85.0,68.0,3.4000000000000057,0.0
1058,2025-02-08 10:15:00,447.79,6.360000000000014,0.0,93.5,64.07666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.99333333333334,,,67.0,69.0,85.0,68.0,3.460000000000001,0.0
1059,2025-02-08 10:30:00,449.91,2.1200000000000045,0.0,94.0,64.05666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.97333333333334,,,67.0,69.0,85.0,68.0,3.490000000000002,0.0
1060,2025-02-08 10:45:00,447.79,4.240000000000009,0.0,94.33333333333331,64.06,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.93666666666667,,,67.0,69.0,85.0,68.0,3.6500000000000057,0.0
1061,2025-02-08 11:00:00,453.44,-4.240000000000009,0.0,94.5,64.16000000000001,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.85,,,67.0,69.0,85.0,68.0,3.6000000000000014,0.0
1062,2025-02-08 11:15:00,449.2033333333334,2.1200000000000045,0.0,94.66666666666669,64.11333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.84,,,67.0,69.0,85.0,68.0,3.369999999999997,0.0
1063,2025-02-08 11:30:00,449.91,6.360000000000014,0.0,95.0,64.13666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.84,,,67.0,69.0,85.0,68.0,3.529999999999994,0.0
1064,2025-02-08 11:45:00,452.03,6.360000000000014,0.0,95.0,64.13666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.83333333333333,,,67.0,69.0,85.0,68.0,3.5,0.0
1065,2025-02-08 12:00:00,444.26,6.360000000000014,0.0,95.0,64.13666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.82666666666667,,,67.0,69.0,85.0,68.0,3.450000000000003,0.0
1066,2025-02-08 12:15:00,450.6166666666666,0.0,0.0,95.0,64.18666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.82,,,67.0,69.0,85.0,68.0,3.450000000000003,0.0
1067,2025-02-08 12:30:00,443.5533333333333,8.480000000000018,0.0,95.16666666666669,64.23333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.82,,,67.0,69.0,85.0,68.0,3.3999999999999915,0.0
1068,2025-02-08 12:45:00,446.3766666666667,-6.349999999999966,0.0,95.16666666666669,64.25999999999999,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.82,,,67.0,69.0,85.0,68.0,3.460000000000001,0.0
1069,2025-02-08 13:00:00,442.1433333333334,-4.240000000000009,0.0,95.0,64.30666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.8,,,67.0,69.0,85.0,68.0,3.4299999999999926,0.0
1070,2025-02-08 13:15:00,440.02,-6.349999999999966,0.0,95.5,64.35333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.82,,,67.0,69.0,85.0,68.0,3.519999999999996,0.0
1071,2025-02-08 13:30:00,444.26,-12.70999999999998,0.0,95.5,64.48,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.84666666666666,,,67.0,69.0,85.0,68.0,3.430000000000007,0.0
1072,2025-02-08 13:45:00,444.9633333333333,0.0,0.0,95.5,64.55333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.94,,,67.0,69.0,85.0,68.0,3.43,0.0
1073,2025-02-08 14:00:00,446.02,-2.1200000000000045,0.0,95.25,64.64500000000001,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.97,,,67.0,69.0,85.0,68.0,3.3300000000000054,0.0
1074,2025-02-08 14:15:00,448.145,-8.46999999999997,0.0,95.125,64.74249999999999,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.985,,,67.0,69.0,85.0,68.0,3.3599999999999923,0.0
1075,2025-02-08 14:30:00,447.79,-8.46999999999997,0.0,95.5,64.88,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.08333333333333,,,67.0,69.0,85.0,68.0,3.270000000000003,0.0
1076,2025-02-08 14:45:00,450.6133333333333,-2.1200000000000045,0.0,95.5,64.8,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.11,,,67.0,69.0,85.0,68.0,3.259999999999998,0.0
1077,2025-02-08 15:00:00,451.3233333333333,4.240000000000009,0.0,95.66666666666669,64.94,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.12,,,67.0,69.0,85.0,68.0,3.319999999999993,0.0
1078,2025-02-08 15:15:00,452.73333333333335,8.480000000000018,0.0,95.5,65.14666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.19,,,67.0,69.0,85.0,68.0,3.1799999999999926,0.0
1079,2025-02-08 15:30:00,455.56,2.1200000000000045,0.0,95.5,65.27333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.23,,,67.0,69.0,85.0,68.0,3.239999999999995,0.0
1080,2025-02-08 15:45:00,449.9066666666667,8.480000000000018,0.0,95.66666666666669,65.28666666666668,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.25666666666666,,,67.0,69.0,85.0,68.0,3.1499999999999986,0.0
1081,2025-02-08 16:00:00,444.96,4.240000000000009,0.0,95.66666666666669,65.34666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.26333333333334,,,67.0,69.0,85.0,68.0,3.1200000000000045,0.0
1082,2025-02-08 16:15:00,447.7866666666666,-4.240000000000009,0.0,95.83333333333331,65.49333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.27333333333333,,,67.0,69.0,85.0,68.0,3.039999999999999,0.0
1083,2025-02-08 16:30:00,451.3233333333333,-2.1200000000000045,0.0,95.83333333333331,65.77333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.36,,,67.0,69.0,85.0,68.0,2.970000000000006,0.0
1084,2025-02-08 16:45:00,447.79,-6.349999999999966,0.0,95.5,66.06333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.39,,,67.0,69.0,85.0,68.0,2.7900000000000063,0.0
1085,2025-02-08 17:00:00,445.67,2.1200000000000045,0.0,95.5,66.57,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.45333333333333,,,67.0,69.0,85.0,68.0,2.720000000000006,0.0
1086,2025-02-08 17:15:00,443.5533333333333,0.0,0.0,95.5,67.03,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.52666666666666,,,67.0,69.0,85.0,68.0,2.3799999999999955,0.0
1087,2025-02-08 17:30:00,447.79,-6.349999999999966,0.0,95.33333333333331,67.5,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.61666666666666,,,67.0,69.0,85.0,68.0,2.200000000000003,0.0
1088,2025-02-08 17:45:00,448.4966666666666,-12.70999999999998,0.0,95.16666666666669,67.87,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.66666666666667,,,67.0,69.0,85.0,68.0,1.9599999999999935,0.0
1089,2025-02-08 18:00:00,446.3733333333333,-8.46999999999997,0.0,94.83333333333331,68.04,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.74666666666667,,,67.0,69.0,85.0,68.0,1.960000000000008,0.0
1090,2025-02-08 18:15:00,447.7866666666666,-4.240000000000009,0.0,94.83333333333331,68.22333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.81666666666666,,,67.0,69.0,85.0,68.0,1.8200000000000076,0.0
1091,2025-02-08 18:30:00,449.2,-2.1200000000000045,0.0,94.5,68.33,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.91666666666667,,,67.0,69.0,85.0,68.0,1.8100000000000025,0.0
1092,2025-02-08 18:45:00,444.26,2.1200000000000045,0.0,94.33333333333331,65.63000000000001,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.95,,,67.0,69.0,85.0,68.0,1.6599999999999966,0.0
1093,2025-02-08 19:00:00,447.79,-8.46999999999997,0.0,94.83333333333331,59.13333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.84666666666668,,,67.0,69.0,85.0,68.0,3.0,0.0
1094,2025-02-08 19:15:00,454.8533333333333,-6.349999999999966,0.0,95.0,59.07666666666668,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.65666666666668,,,67.0,69.0,85.0,68.0,2.450000000000003,0.0
1095,2025-02-08 19:30:00,442.8466666666666,10.600000000000025,0.0,95.0,59.45,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.47666666666667,,,67.0,69.0,85.0,68.0,2.3299999999999983,0.0
1096,2025-02-08 19:45:00,441.4333333333333,2.1200000000000045,0.0,95.0,60.02666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.37,,,67.0,69.0,85.0,68.0,2.1700000000000017,0.0
1097,2025-02-08 20:00:00,451.32,-10.589999999999977,0.0,95.33333333333331,60.77666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.26333333333334,,,67.0,69.0,85.0,68.0,1.910000000000004,0.0
1098,2025-02-08 20:15:00,444.25666666666666,4.240000000000009,0.0,95.16666666666669,61.36333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.25,,,67.0,69.0,85.0,68.0,1.6199999999999974,0.0
1099,2025-02-08 20:30:00,444.9666666666667,0.0,0.0,95.33333333333331,60.5,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.21,,,67.0,69.0,85.0,68.0,1.6400000000000006,0.0
1100,2025-02-08 20:45:00,447.79,-6.349999999999966,0.0,96.33333333333331,56.35999999999999,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.07000000000001,,,67.0,69.0,85.0,68.0,3.270000000000003,0.0
1101,2025-02-08 21:00:00,447.79,-2.1200000000000045,0.0,96.83333333333331,55.623333333333335,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.86999999999999,,,67.0,69.0,85.0,68.0,2.6300000000000026,0.0
1102,2025-02-08 21:15:00,444.9666666666667,4.240000000000009,0.0,98.33333333333331,55.123333333333335,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.66,,,67.0,69.0,85.0,68.0,3.1700000000000017,0.0
1103,2025-02-08 21:30:00,447.79,2.1200000000000045,0.0,98.33333333333331,55.70666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.55,,,67.0,69.0,85.0,68.0,2.660000000000004,0.0
1104,2025-02-08 21:45:00,447.08,-4.240000000000009,0.0,98.33333333333331,57.73666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.42,,,67.0,69.0,85.0,68.0,2.3599999999999994,0.0
1105,2025-02-08 22:00:00,450.6133333333333,,0.0,97.0,60.50666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.52666666666666,,,67.0,69.0,85.0,68.0,,
1106,2025-02-08 22:15:00,447.0866666666666,,0.0,96.66666666666669,60.71666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.64,,,67.0,69.0,85.0,68.0,,
1107,2025-02-08 22:30:00,442.8466666666666,,0.0,96.66666666666669,60.31999999999999,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.69,,,67.0,69.0,85.0,68.0,,
1108,2025-02-08 22:45:00,448.4933333333333,,0.0,96.5,60.30666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.70333333333333,,,67.0,69.0,85.0,68.0,,
1109,2025-02-08 23:00:00,452.0266666666666,,0.0,96.83333333333331,60.25,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.70333333333333,,,67.0,69.0,85.0,68.0,,
1110,2025-02-08 23:15:00,448.4966666666666,,0.0,97.16666666666669,60.01333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.70333333333333,,,67.0,69.0,85.0,68.0,,
1111,2025-02-08 23:30:00,449.91,,0.0,96.83333333333331,64.46666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.70333333333333,,,67.0,69.0,85.0,68.0,,
1112,2025-02-08 23:45:00,447.79,,0.0,95.66666666666669,66.98333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.88333333333333,,,67.0,69.0,85.0,68.0,,
1113,2025-02-09 00:00:00,449.91,,0.0,95.16666666666669,67.44666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.04666666666667,,,67.0,69.0,85.0,68.0,,
1114,2025-02-09 00:15:00,448.4933333333333,-6.349999999999966,0.0,94.83333333333331,67.53666666666668,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.17666666666668,,,67.0,69.0,85.0,68.0,2.009999999999991,0.0
1115,2025-02-09 00:30:00,453.44,-4.240000000000009,0.0,94.83333333333331,67.45,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.26666666666667,,,67.0,69.0,85.0,68.0,1.960000000000008,0.0
1116,2025-02-09 00:45:00,448.4966666666666,2.1200000000000045,0.0,95.0,67.29333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.37,,,67.0,69.0,85.0,68.0,2.0799999999999983,0.0
1117,2025-02-09 01:00:00,451.32,-8.46999999999997,0.0,94.83333333333331,67.09333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.39,,,67.0,69.0,85.0,68.0,2.0600000000000023,0.0
1118,2025-02-09 01:15:00,447.0833333333333,-4.240000000000009,0.0,94.5,66.78,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.38666666666667,,,67.0,69.0,85.0,68.0,2.1999999999999886,0.0
1119,2025-02-09 01:30:00,448.4966666666666,4.240000000000009,0.0,94.66666666666669,66.54666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.37333333333333,,,67.0,69.0,85.0,68.0,2.3100000000000023,0.0
1120,2025-02-09 01:45:00,450.6133333333333,6.360000000000014,0.0,95.0,66.4,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.27666666666667,,,67.0,69.0,85.0,68.0,2.390000000000001,0.0
1121,2025-02-09 02:00:00,449.2033333333334,4.240000000000009,0.0,95.0,66.09333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.25,,,67.0,69.0,85.0,68.0,2.480000000000004,0.0
1122,2025-02-09 02:15:00,446.3766666666667,0.0,0.0,95.16666666666669,65.86666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.25,,,67.0,69.0,85.0,68.0,2.6899999999999977,0.0
1123,2025-02-09 02:30:00,443.55,-2.1200000000000045,0.0,95.5,65.38,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.25,,,67.0,69.0,85.0,68.0,2.799999999999997,0.0
1124,2025-02-09 02:45:00,449.9066666666667,-2.1200000000000045,0.0,95.66666666666669,64.67666666666668,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.23,,,67.0,69.0,85.0,68.0,3.230000000000004,0.0
1125,2025-02-09 03:00:00,450.6133333333333,0.0,0.0,96.0,64.34666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.17666666666666,,,67.0,69.0,85.0,68.0,3.3600000000000065,0.0
1126,2025-02-09 03:15:00,453.4433333333333,2.1200000000000045,0.0,96.5,64.10666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.11666666666667,,,67.0,69.0,85.0,68.0,3.549999999999997,0.0
1127,2025-02-09 03:30:00,449.2,-6.349999999999966,0.0,97.33333333333331,63.93333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.07666666666667,,,67.0,69.0,85.0,68.0,3.469999999999999,0.0
1128,2025-02-09 03:45:00,444.25666666666666,4.240000000000009,0.0,98.33333333333331,64.10666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.98,,,67.0,69.0,85.0,68.0,3.480000000000004,0.0
1129,2025-02-09 04:00:00,450.6133333333333,-4.240000000000009,0.0,99.16666666666669,63.92666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.93666666666667,,,67.0,69.0,85.0,68.0,3.3700000000000045,0.0
1130,2025-02-09 04:15:00,449.2,-2.1200000000000045,0.0,98.33333333333331,63.836666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.84666666666666,,,67.0,69.0,85.0,68.0,3.5900000000000034,0.0
1131,2025-02-09 04:30:00,449.91,0.0,0.0,98.16666666666669,63.68,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.81333333333333,,,67.0,69.0,85.0,68.0,3.549999999999997,0.0
1132,2025-02-09 04:45:00,446.3766666666667,-6.349999999999966,0.0,98.5,63.74333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.74666666666667,,,67.0,69.0,85.0,68.0,3.5900000000000034,0.0
1133,2025-02-09 05:00:00,445.67333333333335,-8.46999999999997,0.0,98.66666666666669,63.406666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.71,,,67.0,69.0,85.0,68.0,3.549999999999997,0.0
1134,2025-02-09 05:15:00,456.97,-8.46999999999997,0.0,99.0,63.23,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.69,,,67.0,69.0,85.0,68.0,3.6500000000000057,0.0
1135,2025-02-09 05:30:00,447.0833333333333,2.1200000000000045,0.0,98.66666666666669,63.06333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.65333333333332,,,67.0,69.0,85.0,68.0,3.789999999999999,0.0
1136,2025-02-09 05:45:00,441.785,-4.240000000000009,0.0,98.5,63.06,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.57499999999999,,,67.0,69.0,85.0,68.0,3.800000000000004,0.0
1137,2025-02-09 06:00:00,449.7325,4.240000000000009,0.0,98.375,63.0925,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.57,,,67.0,69.0,85.0,68.0,3.769999999999996,0.0
1138,2025-02-09 06:15:00,452.73333333333335,-6.349999999999966,0.0,98.33333333333331,63.03,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.55,,,67.0,69.0,85.0,68.0,3.729999999999997,0.0
1139,2025-02-09 06:30:00,451.32,-2.1200000000000045,0.0,97.83333333333331,62.876666666666665,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.53,,,67.0,69.0,85.0,68.0,3.9199999999999946,0.0
1140,2025-02-09 06:45:00,444.9633333333333,4.240000000000009,0.0,99.0,62.68333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.50666666666667,,,67.0,69.0,85.0,68.0,3.760000000000005,0.0
1141,2025-02-09 07:00:00,453.44,0.0,0.0,99.5,62.70333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.44,,,67.0,69.0,85.0,68.0,3.910000000000004,0.0
1142,2025-02-09 07:15:00,450.6133333333333,2.1200000000000045,0.0,99.16666666666669,62.946666666666665,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.42666666666666,,,67.0,69.0,85.0,68.0,3.8800000000000026,0.0
1143,2025-02-09 07:30:00,450.6133333333333,0.0,0.0,98.83333333333331,62.93,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.42,,,67.0,69.0,85.0,68.0,3.760000000000005,0.0
1144,2025-02-09 07:45:00,446.3733333333333,0.0,0.0,99.0,62.93666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.42,,,67.0,69.0,85.0,68.0,3.839999999999996,0.0
1145,2025-02-09 08:00:00,451.32,-2.1200000000000045,0.0,99.0,62.96,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.42,,,67.0,69.0,85.0,68.0,3.779999999999994,0.0
1146,2025-02-09 08:15:00,443.55,6.360000000000014,0.0,98.66666666666669,62.98,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.42,,,67.0,69.0,85.0,68.0,3.809999999999995,0.0
1147,2025-02-09 08:30:00,445.67,-16.94999999999999,0.0,98.66666666666669,63.03,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.42,,,67.0,69.0,85.0,68.0,3.8299999999999983,0.0
1148,2025-02-09 08:45:00,449.2,-4.240000000000009,0.0,98.33333333333331,62.946666666666665,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.42,,,67.0,69.0,85.0,68.0,3.8500000000000014,0.0
1149,2025-02-09 09:00:00,444.25666666666666,-2.1200000000000045,0.0,98.16666666666669,62.806666666666665,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.42,,,67.0,69.0,85.0,68.0,3.86,0.0
1150,2025-02-09 09:15:00,448.4966666666666,-2.1200000000000045,0.0,98.0,62.870000000000005,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.42,,,67.0,69.0,85.0,68.0,3.769999999999996,0.0
1151,2025-02-09 09:30:00,447.79,0.0,0.0,97.83333333333331,62.98,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.42,,,67.0,69.0,85.0,68.0,3.800000000000004,0.0
1152,2025-02-09 09:45:00,442.8433333333333,0.0,0.0,97.83333333333331,62.906666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.42,,,67.0,69.0,85.0,68.0,3.779999999999994,0.0
1153,2025-02-09 10:00:00,449.9066666666667,-4.240000000000009,0.0,98.33333333333331,63.080000000000005,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.42666666666666,,,67.0,69.0,85.0,68.0,3.769999999999996,0.0
1154,2025-02-09 10:15:00,447.7866666666666,4.240000000000009,0.0,97.83333333333331,63.05666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.46,,,67.0,69.0,85.0,68.0,3.740000000000002,0.0
1155,2025-02-09 10:30:00,448.4933333333333,-2.1200000000000045,0.0,97.83333333333331,63.02666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.44666666666666,,,67.0,69.0,85.0,68.0,3.770000000000003,0.0
1156,2025-02-09 10:45:00,450.6133333333333,4.240000000000009,0.0,97.83333333333331,63.02666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.48333333333333,,,67.0,69.0,85.0,68.0,3.789999999999999,0.0
1157,2025-02-09 11:00:00,450.6133333333333,0.0,0.0,97.83333333333331,62.98666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.54333333333334,,,67.0,69.0,85.0,68.0,3.729999999999997,0.0
1158,2025-02-09 11:15:00,447.7866666666666,4.240000000000009,0.0,97.66666666666669,62.953333333333326,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.56333333333333,,,67.0,69.0,85.0,68.0,3.9099999999999966,0.0
1159,2025-02-09 11:30:00,445.67,-4.240000000000009,0.0,98.0,62.876666666666665,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.57,,,67.0,69.0,85.0,68.0,3.869999999999997,0.0
1160,2025-02-09 11:45:00,450.6133333333333,0.0,0.0,98.16666666666669,62.86333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.57,,,67.0,69.0,85.0,68.0,3.899999999999999,0.0
1161,2025-02-09 12:00:00,442.14,2.1200000000000045,0.0,98.33333333333331,62.833333333333336,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.57,,,67.0,69.0,85.0,68.0,3.93,0.0
1162,2025-02-09 12:15:00,450.6133333333333,-6.349999999999966,0.0,97.33333333333331,62.836666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.57,,,67.0,69.0,85.0,68.0,3.950000000000003,0.0
1163,2025-02-09 12:30:00,447.0833333333333,0.0,0.0,96.83333333333331,62.84333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.55666666666666,,,67.0,69.0,85.0,68.0,3.9200000000000017,0.0
1164,2025-02-09 12:45:00,449.9066666666667,0.0,0.0,96.83333333333331,62.76,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.55,,,67.0,69.0,85.0,68.0,3.9399999999999977,0.0
1165,2025-02-09 13:00:00,445.67,2.1200000000000045,0.0,96.5,62.71,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.55,,,67.0,69.0,85.0,68.0,3.870000000000005,0.0
1166,2025-02-09 13:15:00,448.4966666666666,-4.240000000000009,0.0,96.33333333333331,62.73666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.55,,,67.0,69.0,85.0,68.0,4.07,0.0
1167,2025-02-09 13:30:00,450.6133333333333,4.240000000000009,0.0,96.16666666666669,62.78666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.55666666666666,,,67.0,69.0,85.0,68.0,3.870000000000005,0.0
1168,2025-02-09 13:45:00,444.26,4.240000000000009,0.0,96.0,62.833333333333336,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.57,,,67.0,69.0,85.0,68.0,3.9099999999999966,0.0
1169,2025-02-09 14:00:00,443.5533333333333,-8.46999999999997,0.0,96.0,62.96666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.57,,,67.0,69.0,85.0,68.0,3.86,0.0
1170,2025-02-09 14:15:00,449.2033333333334,-6.349999999999966,0.0,95.66666666666669,63.02333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.57,,,67.0,69.0,85.0,68.0,3.8400000000000034,0.0
1171,2025-02-09 14:30:00,446.38000000000005,2.1200000000000045,0.0,95.5,63.14666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.63333333333333,,,67.0,69.0,85.0,68.0,3.82,0.0
1172,2025-02-09 14:45:00,445.67333333333335,-8.46999999999997,0.0,95.5,63.26666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.66666666666667,,,67.0,69.0,85.0,68.0,3.869999999999997,0.0
1173,2025-02-09 15:00:00,449.91,-6.349999999999966,0.0,95.5,63.24,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.68333333333334,,,67.0,69.0,85.0,68.0,3.82,0.0
1174,2025-02-09 15:15:00,447.79,-6.349999999999966,0.0,95.66666666666669,63.31999999999999,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.69,,,67.0,69.0,85.0,68.0,3.739999999999995,0.0
1175,2025-02-09 15:30:00,449.2,-6.349999999999966,0.0,96.16666666666669,63.303333333333335,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.70333333333333,,,67.0,69.0,85.0,68.0,3.68,0.0
1176,2025-02-09 15:45:00,444.9633333333333,-4.240000000000009,0.0,96.0,63.43666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.71,,,67.0,69.0,85.0,68.0,3.8500000000000014,0.0
1177,2025-02-09 16:00:00,452.73333333333335,2.1200000000000045,0.0,95.83333333333331,63.74666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.71,,,67.0,69.0,85.0,68.0,3.759999999999998,0.0
1178,2025-02-09 16:15:00,445.67,-2.1200000000000045,0.0,95.5,63.77,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.73,,,67.0,69.0,85.0,68.0,3.549999999999997,0.0
1179,2025-02-09 16:30:00,447.0833333333333,-2.1200000000000045,0.0,95.33333333333331,63.78333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.76333333333334,,,67.0,69.0,85.0,68.0,3.490000000000002,0.0
1180,2025-02-09 16:45:00,451.32,-4.240000000000009,0.0,95.16666666666669,63.77,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.78666666666668,,,67.0,69.0,85.0,68.0,3.5500000000000043,0.0
1181,2025-02-09 17:00:00,449.2,2.1200000000000045,0.0,95.5,63.89666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.81333333333333,,,67.0,69.0,85.0,68.0,3.549999999999997,0.0
1182,2025-02-09 17:15:00,449.2,0.0,0.0,95.33333333333331,63.96333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.84,,,67.0,69.0,85.0,68.0,3.470000000000006,0.0
1183,2025-02-09 17:30:00,444.26,2.1200000000000045,0.0,95.0,63.77,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.87666666666667,,,67.0,69.0,85.0,68.0,3.6000000000000014,0.0
1184,2025-02-09 17:45:00,449.2,-6.349999999999966,0.0,95.0,63.86000000000001,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.95333333333333,,,67.0,69.0,85.0,68.0,3.539999999999999,0.0
1185,2025-02-09 18:00:00,443.5533333333333,-2.1200000000000045,0.0,95.0,64.03333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.96666666666665,,,67.0,69.0,85.0,68.0,3.6300000000000026,0.0
1186,2025-02-09 18:15:00,451.3233333333333,-4.240000000000009,0.0,95.0,64.26333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.98,,,67.0,69.0,85.0,68.0,3.519999999999996,0.0
1187,2025-02-09 18:30:00,444.26,-8.46999999999997,0.0,95.16666666666669,64.21666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.98,,,67.0,69.0,85.0,68.0,3.3799999999999955,0.0
1188,2025-02-09 18:45:00,451.32,-2.1200000000000045,0.0,95.0,64.12,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.97333333333334,,,67.0,69.0,85.0,68.0,3.510000000000005,0.0
1189,2025-02-09 19:00:00,444.25666666666666,6.360000000000014,0.0,95.0,64.04333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.97333333333334,,,67.0,69.0,85.0,68.0,3.5799999999999983,0.0
1190,2025-02-09 19:15:00,448.4933333333333,-4.240000000000009,0.0,95.0,64.03333333333335,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.96,,,67.0,69.0,85.0,68.0,3.510000000000005,0.0
1191,2025-02-09 19:30:00,448.4933333333333,-2.1200000000000045,0.0,95.33333333333331,63.830000000000005,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.98,,,67.0,69.0,85.0,68.0,3.469999999999999,0.0
1192,2025-02-09 19:45:00,445.67,-2.1200000000000045,0.0,95.5,63.95,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.98,,,67.0,69.0,85.0,68.0,3.6000000000000014,0.0
1193,2025-02-09 20:00:00,446.3766666666667,-4.240000000000009,0.0,95.16666666666669,64.08666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.01666666666667,,,67.0,69.0,85.0,68.0,3.490000000000002,0.0
1194,2025-02-09 20:15:00,442.14,-6.349999999999966,0.0,95.16666666666669,64.16000000000001,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.08333333333333,,,67.0,69.0,85.0,68.0,3.519999999999996,0.0
1195,2025-02-09 20:30:00,447.79,-2.1200000000000045,0.0,95.0,64.22666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.09666666666668,,,67.0,69.0,85.0,68.0,3.480000000000004,0.0
1196,2025-02-09 20:45:00,452.73333333333335,4.240000000000009,0.0,95.33333333333331,64.22666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.10333333333334,,,67.0,69.0,85.0,68.0,3.5,0.0
1197,2025-02-09 21:00:00,445.67,4.240000000000009,0.0,95.0,64.27333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.11333333333333,,,67.0,69.0,85.0,68.0,3.4399999999999977,0.0
1198,2025-02-09 21:15:00,446.3766666666667,-4.240000000000009,0.0,95.0,64.19666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.11,,,67.0,69.0,85.0,68.0,3.489999999999995,0.0
1199,2025-02-09 21:30:00,449.9066666666667,-4.240000000000009,0.0,95.0,64.07666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.07,,,67.0,69.0,85.0,68.0,3.469999999999999,0.0
1200,2025-02-09 21:45:00,449.2,-4.240000000000009,0.0,95.16666666666669,63.95666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.98666666666666,,,67.0,69.0,85.0,68.0,3.539999999999999,0.0
1201,2025-02-09 22:00:00,445.67333333333335,2.1200000000000045,0.0,95.33333333333331,63.92,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.98,,,67.0,69.0,85.0,68.0,3.510000000000005,0.0
1202,2025-02-09 22:15:00,449.9066666666667,4.240000000000009,0.0,95.5,63.89000000000001,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.98666666666666,,,67.0,69.0,85.0,68.0,3.5800000000000054,0.0
1203,2025-02-09 22:30:00,447.79,2.1200000000000045,0.0,95.33333333333331,63.79333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.98,,,67.0,69.0,85.0,68.0,3.410000000000004,0.0
