,time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
1204,2025-02-09 22:45:00,444.26,-6.349999999999966,0.0,95.5,63.70333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.98,,,67.0,69.0,85.0,68.0,3.530000000000001,0.0
1205,2025-02-09 23:00:00,454.1466666666667,-12.70999999999998,0.0,95.5,63.703333333333326,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.98,,,67.0,69.0,85.0,68.0,3.549999999999997,0.0
1206,2025-02-09 23:15:00,444.26,12.720000000000027,0.0,95.83333333333331,63.70666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.98,,,67.0,69.0,85.0,68.0,3.6000000000000014,0.0
1207,2025-02-09 23:30:00,449.2,4.240000000000009,0.0,95.83333333333331,63.71333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.96,,,67.0,69.0,85.0,68.0,3.700000000000003,0.0
1208,2025-02-09 23:45:00,444.26,-2.1200000000000045,0.0,96.5,63.68,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.95333333333333,,,67.0,69.0,85.0,68.0,3.6000000000000014,0.0
1209,2025-02-10 00:00:00,446.3766666666667,,0.0,96.5,63.63,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.94666666666666,,,67.0,69.0,85.0,68.0,,
1210,2025-02-10 00:15:00,447.08,,0.0,96.66666666666669,63.60666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.94666666666666,,,67.0,69.0,85.0,68.0,,
1211,2025-02-10 00:30:00,443.5533333333333,,0.0,97.0,63.616666666666674,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.95333333333333,,,67.0,69.0,85.0,68.0,,
1212,2025-02-10 00:45:00,448.4933333333333,,0.0,96.66666666666669,63.54,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.94,,,67.0,69.0,85.0,68.0,,
1213,2025-02-10 01:00:00,447.79,,0.0,96.83333333333331,63.59666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.94666666666666,,,67.0,69.0,85.0,68.0,,
1214,2025-02-10 01:15:00,449.9066666666667,,0.0,96.66666666666669,63.56333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.94,,,67.0,69.0,85.0,68.0,,
1215,2025-02-10 01:30:00,448.4966666666666,,0.0,96.66666666666669,63.54,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.93333333333334,,,67.0,69.0,85.0,68.0,,
1216,2025-02-10 01:45:00,447.79,,0.0,96.66666666666669,63.51333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.93333333333334,,,67.0,69.0,85.0,68.0,,
1217,2025-02-10 02:00:00,445.67,,0.0,96.5,63.55,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.93666666666667,,,67.0,69.0,85.0,68.0,,
1218,2025-02-10 02:15:00,451.3233333333333,,0.0,96.66666666666669,63.53666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.94666666666666,,,67.0,69.0,85.0,68.0,,
1219,2025-02-10 02:30:00,449.9066666666667,,0.0,96.83333333333331,63.51333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.93333333333334,,,67.0,69.0,85.0,68.0,,
1220,2025-02-10 02:45:00,443.5533333333333,,0.0,96.66666666666669,63.43,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.92333333333333,,,67.0,69.0,85.0,68.0,,
1221,2025-02-10 03:00:00,449.9066666666667,,0.0,96.66666666666669,63.34666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.88333333333333,,,67.0,69.0,85.0,68.0,,
1222,2025-02-10 03:15:00,451.32,,0.0,97.0,63.24666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.85,,,67.0,69.0,85.0,68.0,,
1223,2025-02-10 03:30:00,450.6133333333333,,0.0,96.83333333333331,63.123333333333335,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.84666666666666,,,67.0,69.0,85.0,68.0,,
1224,2025-02-10 03:45:00,445.67333333333335,2.1200000000000045,0.0,97.16666666666669,63.03666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.84333333333333,,,67.0,69.0,85.0,68.0,3.86,0.0
1225,2025-02-10 04:00:00,451.32,-6.349999999999966,0.0,97.16666666666669,63.03666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.84,,,67.0,69.0,85.0,68.0,3.809999999999995,0.0
1226,2025-02-10 04:15:00,451.32,6.360000000000014,0.0,97.5,62.99333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.82,,,67.0,69.0,85.0,68.0,3.729999999999997,0.0
1227,2025-02-10 04:30:00,449.2,-4.240000000000009,0.0,97.5,62.91,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.72666666666667,,,67.0,69.0,85.0,68.0,3.789999999999999,0.0
1228,2025-02-10 04:45:00,443.5533333333333,0.0,0.0,97.5,62.84333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.68333333333334,,,67.0,69.0,85.0,68.0,3.879999999999996,0.0
1229,2025-02-10 05:00:00,443.55,-14.829999999999984,0.0,97.66666666666669,62.72,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.65666666666667,,,67.0,69.0,85.0,68.0,3.839999999999996,0.0
1230,2025-02-10 05:15:00,449.2,-2.1200000000000045,0.0,98.0,62.626666666666665,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.57333333333332,,,67.0,69.0,85.0,68.0,3.93,0.0
1231,2025-02-10 05:30:00,444.25666666666666,-4.240000000000009,0.0,98.0,62.55,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.57,,,67.0,69.0,85.0,68.0,3.890000000000001,0.0
1232,2025-02-10 05:45:00,446.3766666666667,0.0,0.0,98.5,62.41666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.57,,,67.0,69.0,85.0,68.0,3.9199999999999946,0.0
1233,2025-02-10 06:00:00,447.7866666666666,-2.1200000000000045,0.0,97.5,62.376666666666665,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.60333333333334,,,67.0,69.0,85.0,68.0,4.039999999999999,0.0
1234,2025-02-10 06:15:00,452.73333333333335,-2.1200000000000045,0.0,97.0,62.38666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.66333333333334,,,67.0,69.0,85.0,68.0,4.100000000000001,0.0
1235,2025-02-10 06:30:00,454.1466666666667,4.240000000000009,0.0,97.0,62.35666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.70333333333333,,,67.0,69.0,85.0,68.0,4.100000000000001,0.0
1236,2025-02-10 06:45:00,447.0866666666666,6.360000000000014,0.0,96.83333333333331,62.24666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.75333333333333,,,67.0,69.0,85.0,68.0,4.170000000000002,0.0
1237,2025-02-10 07:00:00,447.0833333333333,-6.349999999999966,0.0,96.33333333333331,62.26333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.82,,,67.0,69.0,85.0,68.0,4.07,0.0
1238,2025-02-10 07:15:00,444.9666666666667,-4.240000000000009,0.0,96.33333333333331,62.23333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.8,,,67.0,69.0,85.0,68.0,4.200000000000003,0.0
1239,2025-02-10 07:30:00,445.6666666666667,-6.349999999999966,0.0,96.66666666666669,62.09,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.77,,,67.0,69.0,85.0,68.0,4.170000000000002,0.0
1240,2025-02-10 07:45:00,449.91,-2.1200000000000045,0.0,96.66666666666669,61.96333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.75666666666667,,,67.0,69.0,85.0,68.0,4.219999999999999,0.0
1241,2025-02-10 08:00:00,449.91,0.0,0.0,96.5,61.98333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.73666666666666,,,67.0,69.0,85.0,68.0,4.219999999999999,0.0
1242,2025-02-10 08:15:00,444.9633333333333,12.720000000000027,0.0,96.83333333333331,61.91666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.74333333333334,,,67.0,69.0,85.0,68.0,4.330000000000005,0.0
1243,2025-02-10 08:30:00,449.2,2.1200000000000045,0.0,96.83333333333331,61.85,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.78666666666668,,,67.0,69.0,85.0,68.0,4.259999999999998,0.0
1244,2025-02-10 08:45:00,447.08,0.0,0.0,97.0,61.82333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.82,,,67.0,69.0,85.0,68.0,4.339999999999996,0.0
1245,2025-02-10 09:00:00,449.2,-2.1200000000000045,0.0,97.0,61.76,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.83333333333333,,,67.0,69.0,85.0,68.0,4.43,0.0
1246,2025-02-10 09:15:00,449.2033333333334,-2.1200000000000045,0.0,97.33333333333331,61.74333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.87666666666667,,,67.0,69.0,85.0,68.0,4.350000000000001,0.0
1247,2025-02-10 09:30:00,449.2,2.1200000000000045,0.0,97.5,61.79,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.95333333333333,,,67.0,69.0,85.0,68.0,4.440000000000005,0.0
1248,2025-02-10 09:45:00,449.2033333333334,-2.1200000000000045,0.0,97.5,61.803333333333335,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.98,,,67.0,69.0,85.0,68.0,4.460000000000001,0.0
1249,2025-02-10 10:00:00,447.08,6.360000000000014,0.0,97.5,61.70666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.00333333333333,,,67.0,69.0,85.0,68.0,4.3700000000000045,0.0
1250,2025-02-10 10:15:00,451.32,0.0,0.0,97.66666666666669,61.63333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.09666666666668,,,67.0,69.0,85.0,68.0,4.43,0.0
1251,2025-02-10 10:30:00,451.32,-4.240000000000009,0.0,97.5,61.580000000000005,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.11,,,67.0,69.0,85.0,68.0,4.530000000000001,0.0
1252,2025-02-10 10:45:00,449.2,0.0,0.0,97.5,61.5,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.11333333333333,,,67.0,69.0,85.0,68.0,4.490000000000002,0.0
1253,2025-02-10 11:00:00,448.4966666666666,0.0,0.0,97.66666666666669,61.46,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.12,,,67.0,69.0,85.0,68.0,4.530000000000001,0.0
1254,2025-02-10 11:15:00,450.6133333333333,-10.589999999999977,0.0,99.0,61.406666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.12,,,67.0,69.0,85.0,68.0,4.549999999999997,0.0
1255,2025-02-10 11:30:00,452.38,-2.1200000000000045,0.0,99.0,61.365,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.12,,,67.0,69.0,85.0,68.0,4.68,0.0
1256,2025-02-10 11:45:00,449.735,12.720000000000027,0.0,98.625,61.3825,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.1975,,,67.0,69.0,85.0,68.0,4.619999999999997,0.0
1257,2025-02-10 12:00:00,447.08,8.480000000000018,0.0,98.16666666666669,61.34666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.23,,,67.0,69.0,85.0,68.0,4.670000000000002,0.0
1258,2025-02-10 12:15:00,442.8466666666666,-2.1200000000000045,0.0,98.66666666666669,61.27333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.24333333333334,,,67.0,69.0,85.0,68.0,4.700000000000003,0.0
1259,2025-02-10 12:30:00,447.79,-8.46999999999997,0.0,98.33333333333331,61.3,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.25666666666666,,,67.0,69.0,85.0,68.0,4.740000000000002,0.0
1260,2025-02-10 12:45:00,446.3766666666667,-4.240000000000009,0.0,98.33333333333331,61.29333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.28666666666666,,,67.0,69.0,85.0,68.0,4.660000000000004,0.0
1261,2025-02-10 13:00:00,448.4933333333333,2.1200000000000045,0.0,98.0,61.27333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.32,,,67.0,69.0,85.0,68.0,4.689999999999998,0.0
1262,2025-02-10 13:15:00,452.73333333333335,2.1200000000000045,0.0,98.16666666666669,61.46,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.36,,,67.0,69.0,85.0,68.0,4.690000000000005,0.0
1263,2025-02-10 13:30:00,452.73333333333335,2.1200000000000045,0.0,97.83333333333331,61.64666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.38,,,67.0,69.0,85.0,68.0,4.68,0.0
1264,2025-02-10 13:45:00,442.8466666666666,8.480000000000018,0.0,97.5,61.81666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.39,,,67.0,69.0,85.0,68.0,4.609999999999999,0.0
1265,2025-02-10 14:00:00,451.3233333333333,-8.46999999999997,0.0,97.5,62.03333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.41666666666667,,,67.0,69.0,85.0,68.0,4.509999999999998,0.0
1266,2025-02-10 14:15:00,449.2,12.720000000000027,0.0,97.33333333333331,62.21333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.56333333333333,,,67.0,69.0,85.0,68.0,4.450000000000003,0.0
1267,2025-02-10 14:30:00,449.2,-4.240000000000009,0.0,97.0,62.48333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.68,,,67.0,69.0,85.0,68.0,4.329999999999998,0.0
1268,2025-02-10 14:45:00,449.2,8.480000000000018,0.0,96.5,62.61333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.66333333333334,,,67.0,69.0,85.0,68.0,4.269999999999996,0.0
1269,2025-02-10 15:00:00,442.14,2.1200000000000045,0.0,96.5,62.376666666666665,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.66333333333334,,,67.0,69.0,85.0,68.0,4.359999999999999,0.0
1270,2025-02-10 15:15:00,449.9066666666667,-2.1200000000000045,0.0,96.5,62.59666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.68,,,67.0,69.0,85.0,68.0,4.140000000000001,0.0
1271,2025-02-10 15:30:00,444.96,6.360000000000014,0.0,96.5,62.78333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.67,,,67.0,69.0,85.0,68.0,4.210000000000001,0.0
1272,2025-02-10 15:45:00,447.0833333333333,-4.240000000000009,0.0,96.33333333333331,63.2,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.68,,,67.0,69.0,85.0,68.0,4.130000000000003,0.0
1273,2025-02-10 16:00:00,451.3233333333333,-8.46999999999997,0.0,96.16666666666669,63.423333333333325,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.71666666666667,,,67.0,69.0,85.0,68.0,4.060000000000002,0.0
1274,2025-02-10 16:15:00,452.0266666666666,0.0,0.0,95.83333333333331,63.84666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.77666666666666,,,67.0,69.0,85.0,68.0,3.969999999999999,0.0
1275,2025-02-10 16:30:00,448.4966666666666,-2.1200000000000045,0.0,95.83333333333331,64.13666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.81666666666666,,,67.0,69.0,85.0,68.0,4.029999999999994,0.0
1276,2025-02-10 16:45:00,449.91,-8.46999999999997,0.0,95.66666666666669,64.43,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.81666666666666,,,67.0,69.0,85.0,68.0,3.910000000000004,0.0
1277,2025-02-10 17:00:00,452.0266666666666,-6.349999999999966,0.0,95.16666666666669,64.46,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.82666666666667,,,67.0,69.0,85.0,68.0,3.8400000000000034,0.0
1278,2025-02-10 17:15:00,447.79,2.1200000000000045,0.0,95.33333333333331,64.49666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.86,,,67.0,69.0,85.0,68.0,3.979999999999997,0.0
1279,2025-02-10 17:30:00,450.6133333333333,-2.1200000000000045,0.0,95.66666666666669,64.54,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.92,,,67.0,69.0,85.0,68.0,3.869999999999997,0.0
1280,2025-02-10 17:45:00,445.67333333333335,4.240000000000009,0.0,95.5,64.98666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.93,,,67.0,69.0,85.0,68.0,3.8800000000000026,0.0
1281,2025-02-10 18:00:00,448.4933333333333,2.1200000000000045,0.0,95.33333333333331,65.08999999999999,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.92333333333333,,,67.0,69.0,85.0,68.0,3.5900000000000034,0.0
1282,2025-02-10 18:15:00,446.3766666666667,2.1200000000000045,0.0,95.16666666666669,65.27666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.93,,,67.0,69.0,85.0,68.0,3.529999999999994,0.0
1283,2025-02-10 18:30:00,444.9666666666667,0.0,0.0,95.0,65.51333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.95,,,67.0,69.0,85.0,68.0,3.4200000000000017,0.0
1284,2025-02-10 18:45:00,452.0266666666666,4.240000000000009,0.0,94.5,65.59333333333332,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.95,,,67.0,69.0,85.0,68.0,3.200000000000003,0.0
1285,2025-02-10 19:00:00,450.6133333333333,8.480000000000018,0.0,94.16666666666669,65.70666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.03,,,67.0,69.0,85.0,68.0,3.270000000000003,0.0
1286,2025-02-10 19:15:00,446.3766666666667,-2.1200000000000045,0.0,94.16666666666669,66.04333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.20666666666666,,,67.0,69.0,85.0,68.0,3.25,0.0
1287,2025-02-10 19:30:00,447.79,4.240000000000009,0.0,93.83333333333331,66.20666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.23333333333333,,,67.0,69.0,85.0,68.0,3.019999999999996,0.0
1288,2025-02-10 19:45:00,447.0833333333333,4.240000000000009,0.0,93.33333333333331,66.29333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.29333333333334,,,67.0,69.0,85.0,68.0,3.030000000000008,0.0
1289,2025-02-10 20:00:00,444.9633333333333,-4.240000000000009,0.0,92.83333333333331,66.24,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.41666666666667,,,67.0,69.0,85.0,68.0,2.950000000000003,0.0
1290,2025-02-10 20:15:00,452.0266666666666,0.0,0.0,92.66666666666669,66.18666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.50333333333333,,,67.0,69.0,85.0,68.0,3.030000000000001,0.0
1291,2025-02-10 20:30:00,449.9066666666667,0.0,0.0,92.16666666666669,66.32,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.49666666666667,,,67.0,69.0,85.0,68.0,2.8800000000000026,0.0
1292,2025-02-10 20:45:00,452.7366666666667,4.240000000000009,0.0,92.0,66.41000000000001,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.54666666666667,,,67.0,69.0,85.0,68.0,2.799999999999997,0.0
1293,2025-02-10 21:00:00,449.9066666666667,4.240000000000009,0.0,91.5,66.40333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.63333333333334,,,67.0,69.0,85.0,68.0,2.43,0.0
1294,2025-02-10 21:15:00,447.7866666666666,-2.1200000000000045,0.0,91.33333333333331,66.33,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.64666666666666,,,67.0,69.0,85.0,68.0,2.390000000000001,0.0
1295,2025-02-10 21:30:00,445.67,-4.240000000000009,0.0,91.5,66.49,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.73333333333333,,,67.0,69.0,85.0,68.0,2.509999999999998,0.0
1296,2025-02-10 21:45:00,449.2033333333334,0.0,0.0,91.66666666666669,66.36666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.79333333333334,,,67.0,69.0,85.0,68.0,2.3599999999999994,0.0
1297,2025-02-10 22:00:00,442.8466666666666,6.360000000000014,0.0,91.5,66.23,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.8,,,67.0,69.0,85.0,68.0,2.509999999999998,0.0
1298,2025-02-10 22:15:00,445.67,-12.70999999999998,0.0,91.83333333333331,66.07000000000001,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.8,,,67.0,69.0,85.0,68.0,2.520000000000003,0.0
1299,2025-02-10 22:30:00,441.4333333333333,-10.589999999999977,0.0,91.83333333333331,65.80666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.75,,,67.0,69.0,85.0,68.0,2.660000000000004,0.0
1300,2025-02-10 22:45:00,445.67333333333335,-10.589999999999977,0.0,91.5,65.48333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.50333333333333,,,67.0,69.0,85.0,68.0,2.6700000000000017,0.0
1301,2025-02-10 23:00:00,449.2033333333334,-10.589999999999977,0.0,92.0,65.27,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.25333333333333,,,67.0,69.0,85.0,68.0,2.699999999999996,0.0
1302,2025-02-10 23:15:00,443.5533333333333,4.240000000000009,0.0,92.0,65.10333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.03,,,67.0,69.0,85.0,68.0,2.8700000000000045,0.0
1303,2025-02-10 23:30:00,445.67,4.240000000000009,0.0,92.5,64.99333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.88666666666667,,,67.0,69.0,85.0,68.0,3.029999999999994,0.0
1304,2025-02-10 23:45:00,441.43666666666667,-8.46999999999997,0.0,93.16666666666669,64.89666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.83333333333333,,,67.0,69.0,85.0,68.0,3.1499999999999986,0.0
1305,2025-02-11 00:00:00,446.3766666666667,-8.46999999999997,0.0,94.0,64.79,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.81,,,67.0,69.0,85.0,68.0,3.210000000000001,0.0
1306,2025-02-11 00:15:00,443.5533333333333,2.1200000000000045,0.0,94.33333333333331,64.75333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.79,,,67.0,69.0,85.0,68.0,3.3000000000000043,0.0
1307,2025-02-11 00:30:00,450.6133333333333,-8.46999999999997,0.0,94.83333333333331,64.70666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.76,,,67.0,69.0,85.0,68.0,3.3400000000000034,0.0
1308,2025-02-11 00:45:00,447.79,0.0,0.0,95.33333333333331,64.64666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.77,,,67.0,69.0,85.0,68.0,3.4099999999999966,0.0
1309,2025-02-11 01:00:00,445.67,-2.1200000000000045,0.0,95.5,64.53333333333335,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.79666666666667,,,67.0,69.0,85.0,68.0,3.559999999999995,0.0
1310,2025-02-11 01:15:00,451.32,4.240000000000009,0.0,95.16666666666669,64.55666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.73666666666666,,,67.0,69.0,85.0,68.0,3.3800000000000026,0.0
1311,2025-02-11 01:30:00,447.0833333333333,2.1200000000000045,0.0,95.66666666666669,64.45333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.68,,,67.0,69.0,85.0,68.0,3.460000000000001,0.0
1312,2025-02-11 01:45:00,452.0266666666666,-2.1200000000000045,0.0,96.33333333333331,64.40666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.67333333333333,,,67.0,69.0,85.0,68.0,3.539999999999999,0.0
1313,2025-02-11 02:00:00,448.4966666666666,6.360000000000014,0.0,96.66666666666669,64.46,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.66,,,67.0,69.0,85.0,68.0,3.5800000000000054,0.0
1314,2025-02-11 02:15:00,448.4966666666666,-6.349999999999966,0.0,96.33333333333331,64.50333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.61333333333333,,,67.0,69.0,85.0,68.0,3.5799999999999983,0.0
1315,2025-02-11 02:30:00,448.4966666666666,4.240000000000009,0.0,96.5,64.49000000000001,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.54,,,67.0,69.0,85.0,68.0,3.5700000000000074,0.0
1316,2025-02-11 02:45:00,451.32,4.240000000000009,0.0,96.66666666666669,64.42333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.54,,,67.0,69.0,85.0,68.0,3.5,0.0
1317,2025-02-11 03:00:00,448.4966666666666,2.1200000000000045,0.0,96.83333333333331,64.43666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.54,,,67.0,69.0,85.0,68.0,3.6000000000000085,0.0
1318,2025-02-11 03:15:00,447.08,-2.1200000000000045,0.0,97.16666666666669,64.39,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.54,,,67.0,69.0,85.0,68.0,3.620000000000005,0.0
1319,2025-02-11 03:30:00,445.6666666666667,-2.1200000000000045,0.0,97.0,64.35333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.54,,,67.0,69.0,85.0,68.0,3.6700000000000017,0.0
1320,2025-02-11 03:45:00,446.3766666666667,-4.240000000000009,0.0,97.0,64.33,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.52666666666666,,,67.0,69.0,85.0,68.0,3.5899999999999963,0.0
1321,2025-02-11 04:00:00,452.0266666666666,2.1200000000000045,0.0,97.0,64.27333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.48333333333333,,,67.0,69.0,85.0,68.0,3.5900000000000034,0.0
1322,2025-02-11 04:15:00,449.2033333333334,-2.1200000000000045,0.0,97.0,64.3,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.47,,,67.0,69.0,85.0,68.0,3.619999999999997,0.0
1323,2025-02-11 04:30:00,452.73333333333335,4.240000000000009,0.0,97.0,64.29666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.47333333333334,,,67.0,69.0,85.0,68.0,3.5899999999999963,0.0
1324,2025-02-11 04:45:00,445.67333333333335,-2.1200000000000045,0.0,97.0,64.31666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.44333333333334,,,67.0,69.0,85.0,68.0,3.6000000000000085,0.0
1325,2025-02-11 05:00:00,452.0266666666666,6.360000000000014,0.0,97.0,64.31,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.42333333333333,,,67.0,69.0,85.0,68.0,3.609999999999992,0.0
1326,2025-02-11 05:15:00,448.4966666666666,0.0,0.0,97.0,64.41333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.45,,,67.0,69.0,85.0,68.0,3.549999999999997,0.0
1327,2025-02-11 05:30:00,449.2,-4.240000000000009,0.0,97.0,64.38,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.44333333333334,,,67.0,69.0,85.0,68.0,3.5800000000000054,0.0
1328,2025-02-11 05:45:00,444.9666666666667,-2.1200000000000045,0.0,97.0,64.28666666666668,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.41666666666667,,,67.0,69.0,85.0,68.0,3.530000000000001,0.0
1329,2025-02-11 06:00:00,443.5533333333333,,0.0,97.33333333333331,64.28,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.40333333333332,,,67.0,69.0,85.0,68.0,,
1330,2025-02-11 06:15:00,450.6133333333333,,0.0,97.5,64.25,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.44333333333334,,,67.0,69.0,85.0,68.0,,
1331,2025-02-11 06:30:00,452.0266666666666,,0.0,97.5,64.24666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.45666666666666,,,67.0,69.0,85.0,68.0,,
1332,2025-02-11 06:45:00,444.9633333333333,,0.0,97.16666666666669,64.26333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.45666666666666,,,67.0,69.0,85.0,68.0,,
1333,2025-02-11 07:00:00,444.9633333333333,,0.0,97.33333333333331,64.19333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.49333333333334,,,67.0,69.0,85.0,68.0,,
1334,2025-02-11 07:15:00,444.26,,0.0,97.33333333333331,64.2,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.5,,,67.0,69.0,85.0,68.0,,
1335,2025-02-11 07:30:00,447.0833333333333,,0.0,97.0,64.21333333333332,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.48666666666666,,,67.0,69.0,85.0,68.0,,
1336,2025-02-11 07:45:00,447.0866666666666,,0.0,97.33333333333331,64.2,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.48,,,67.0,69.0,85.0,68.0,,
1337,2025-02-11 08:00:00,447.7866666666666,,0.0,97.0,64.21333333333332,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.48666666666666,,,67.0,69.0,85.0,68.0,,
1338,2025-02-11 08:15:00,448.4933333333333,,0.0,97.0,64.23666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.50666666666666,,,67.0,69.0,85.0,68.0,,
1339,2025-02-11 08:30:00,449.2,,0.0,97.16666666666669,64.31666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.51333333333334,,,67.0,69.0,85.0,68.0,,
1340,2025-02-11 08:45:00,442.14,,0.0,97.0,64.34666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.50666666666666,,,67.0,69.0,85.0,68.0,,
1341,2025-02-11 09:00:00,450.6133333333333,,0.0,97.16666666666669,64.38,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.5,,,67.0,69.0,85.0,68.0,,
1342,2025-02-11 09:15:00,449.2,,0.0,97.5,64.27333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.5,,,67.0,69.0,85.0,68.0,,
1343,2025-02-11 09:30:00,444.9633333333333,,0.0,97.16666666666669,63.61000000000001,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.49333333333334,,,67.0,69.0,85.0,68.0,,
1344,2025-02-11 09:45:00,451.3233333333333,,0.0,97.0,63.07,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.40333333333332,,,67.0,69.0,85.0,68.0,,
1345,2025-02-11 10:00:00,448.14,,0.0,97.25,62.735,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.38,,,67.0,69.0,85.0,68.0,,
1346,2025-02-11 10:15:00,444.25666666666666,,0.0,97.33333333333331,62.586666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.38,,,67.0,69.0,85.0,68.0,,
1347,2025-02-11 10:30:00,449.2033333333334,,0.0,97.16666666666669,62.51,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.38333333333333,,,67.0,69.0,85.0,68.0,,
1348,2025-02-11 10:45:00,447.7866666666666,,0.0,97.16666666666669,62.580000000000005,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.38666666666667,,,67.0,69.0,85.0,68.0,,
1349,2025-02-11 11:00:00,445.67,,0.0,97.5,62.53333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.39,,,67.0,69.0,85.0,68.0,,
1350,2025-02-11 11:15:00,445.67,,0.0,97.16666666666669,62.48333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.39,,,67.0,69.0,85.0,68.0,,
1351,2025-02-11 11:30:00,448.4966666666666,,0.0,97.33333333333331,62.50666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.39,,,67.0,69.0,85.0,68.0,,
1352,2025-02-11 11:45:00,451.32,,0.0,97.5,62.56,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.39,,,67.0,69.0,85.0,68.0,,
1353,2025-02-11 12:00:00,455.56,,0.0,97.5,62.53,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.39,,,67.0,69.0,85.0,68.0,,
1354,2025-02-11 12:15:00,449.2,,0.0,97.33333333333331,62.56333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.39,,,67.0,69.0,85.0,68.0,,
1355,2025-02-11 12:30:00,445.67,,0.0,97.5,62.51,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.39,,,67.0,69.0,85.0,68.0,,
1356,2025-02-11 12:45:00,450.6166666666666,,0.0,97.66666666666669,62.59333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.39,,,67.0,69.0,85.0,68.0,,
1357,2025-02-11 13:00:00,449.2,,0.0,97.66666666666669,62.60666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.45,,,67.0,69.0,85.0,68.0,,
1358,2025-02-11 13:15:00,451.32,,0.0,97.66666666666669,62.626666666666665,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.49333333333334,,,67.0,69.0,85.0,68.0,,
1359,2025-02-11 13:30:00,446.38000000000005,,0.0,98.0,62.583333333333336,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.54,,,67.0,69.0,85.0,68.0,,
1360,2025-02-11 13:45:00,449.2033333333334,,0.0,97.83333333333331,62.586666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.54666666666667,,,67.0,69.0,85.0,68.0,,
1361,2025-02-11 14:00:00,451.32,,0.0,98.0,62.583333333333336,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.65666666666667,,,67.0,69.0,85.0,68.0,,
1362,2025-02-11 14:15:00,446.3766666666667,2.1200000000000045,0.0,97.83333333333331,62.63,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.68,,,67.0,69.0,85.0,68.0,4.130000000000003,0.0
1363,2025-02-11 14:30:00,453.44,-8.46999999999997,0.0,97.83333333333331,62.61666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.68,,,67.0,69.0,85.0,68.0,4.039999999999999,0.0
1364,2025-02-11 14:45:00,449.2033333333334,4.240000000000009,0.0,97.5,62.66,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.7,,,67.0,69.0,85.0,68.0,4.170000000000002,0.0
1365,2025-02-11 15:00:00,442.8433333333333,-8.46999999999997,0.0,97.33333333333331,62.72,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.76333333333334,,,67.0,69.0,85.0,68.0,4.039999999999999,0.0
1366,2025-02-11 15:15:00,449.91,-4.240000000000009,0.0,97.66666666666669,62.76666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.79666666666667,,,67.0,69.0,85.0,68.0,4.080000000000005,0.0
1367,2025-02-11 15:30:00,446.3766666666667,8.480000000000018,0.0,97.66666666666669,62.833333333333336,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.83999999999999,,,67.0,69.0,85.0,68.0,4.170000000000002,0.0
1368,2025-02-11 15:45:00,444.9666666666667,-2.1200000000000045,0.0,97.83333333333331,62.876666666666665,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.87333333333333,,,67.0,69.0,85.0,68.0,4.049999999999997,0.0
1369,2025-02-11 16:00:00,444.9666666666667,-6.349999999999966,0.0,97.5,62.97333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.88000000000001,,,67.0,69.0,85.0,68.0,4.079999999999998,0.0
1370,2025-02-11 16:15:00,450.6166666666666,-6.349999999999966,0.0,97.33333333333331,62.99,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.81666666666666,,,67.0,69.0,85.0,68.0,3.979999999999997,0.0
1371,2025-02-11 16:30:00,444.26,2.1200000000000045,0.0,97.0,63.02666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.79666666666667,,,67.0,69.0,85.0,68.0,4.039999999999999,0.0
1372,2025-02-11 16:45:00,296.6433333333334,-10.589999999999977,0.0,82.0,63.4,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.76,,,67.0,69.0,85.0,68.0,4.039999999999999,0.0
1373,2025-02-11 17:00:00,444.9633333333333,-2.1200000000000045,0.0,51.5,63.06,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.83,,,67.0,69.0,85.0,68.0,4.149999999999999,0.0
1374,2025-02-11 17:15:00,450.6133333333333,2.1200000000000045,0.0,51.333333333333336,63.17,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.88666666666667,,,67.0,69.0,85.0,68.0,4.119999999999997,0.0
1375,2025-02-11 17:30:00,445.67333333333335,2.1200000000000045,0.0,51.0,63.26333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.93666666666667,,,67.0,69.0,85.0,68.0,4.060000000000002,0.0
1376,2025-02-11 17:45:00,449.2,6.360000000000014,0.0,52.333333333333336,63.26,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.90333333333334,,,67.0,69.0,85.0,68.0,3.940000000000005,0.0
1377,2025-02-11 18:00:00,442.14,2.1200000000000045,0.0,52.0,63.32666666666668,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.95,,,67.0,69.0,85.0,68.0,3.93,0.0
1378,2025-02-11 18:15:00,445.67333333333335,0.0,0.0,52.16666666666666,63.31333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.95,,,67.0,69.0,85.0,68.0,3.8499999999999934,0.0
1379,2025-02-11 18:30:00,451.3233333333333,4.240000000000009,0.0,52.333333333333336,63.28,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.04,,,67.0,69.0,85.0,68.0,4.009999999999998,0.0
1380,2025-02-11 18:45:00,444.9666666666667,-6.349999999999966,0.0,51.5,63.39333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.04,,,67.0,69.0,85.0,68.0,4.009999999999998,0.0
1381,2025-02-11 19:00:00,447.0833333333333,-6.349999999999966,0.0,52.16666666666666,63.44,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.97666666666667,,,67.0,69.0,85.0,68.0,3.9199999999999946,0.0
1382,2025-02-11 19:15:00,444.9633333333333,-2.1200000000000045,0.0,51.66666666666666,63.45333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.03333333333333,,,67.0,69.0,85.0,68.0,3.969999999999999,0.0
1383,2025-02-11 19:30:00,448.4933333333333,-6.349999999999966,0.0,50.66666666666666,63.35666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.06666666666666,,,67.0,69.0,85.0,68.0,3.960000000000001,0.0
1384,2025-02-11 19:45:00,453.44,-4.240000000000009,0.0,50.5,63.27,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.03666666666668,,,67.0,69.0,85.0,68.0,3.980000000000004,0.0
1385,2025-02-11 20:00:00,444.25666666666666,10.600000000000025,0.0,50.5,63.16333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.97,,,67.0,69.0,85.0,68.0,3.899999999999999,0.0
1386,2025-02-11 20:15:00,449.2,-4.240000000000009,0.0,50.16666666666666,63.17,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.95666666666666,,,67.0,69.0,85.0,68.0,3.93,0.0
1387,2025-02-11 20:30:00,447.79,-4.240000000000009,0.0,50.333333333333336,63.01666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.95,,,67.0,69.0,85.0,68.0,3.93,0.0
1388,2025-02-11 20:45:00,453.44,-2.1200000000000045,0.0,51.66666666666666,62.91333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.95,,,67.0,69.0,85.0,68.0,4.0,0.0
1389,2025-02-11 21:00:00,451.32,4.240000000000009,0.0,52.66666666666666,62.88,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.94333333333334,,,67.0,69.0,85.0,68.0,4.059999999999995,0.0
1390,2025-02-11 21:15:00,445.6666666666667,-2.1200000000000045,0.0,52.333333333333336,62.92666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.94333333333334,,,67.0,69.0,85.0,68.0,4.050000000000004,0.0
1391,2025-02-11 21:30:00,451.32,-2.1200000000000045,0.0,52.16666666666666,62.95,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.93,,,67.0,69.0,85.0,68.0,4.059999999999995,0.0
1392,2025-02-11 21:45:00,447.0833333333333,4.240000000000009,0.0,52.833333333333336,62.96666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.91666666666667,,,67.0,69.0,85.0,68.0,4.109999999999999,0.0
1393,2025-02-11 22:00:00,449.91,0.0,0.0,52.16666666666666,62.96666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.83333333333333,,,67.0,69.0,85.0,68.0,4.119999999999997,0.0
1394,2025-02-11 22:15:00,456.26666666666665,-6.349999999999966,0.0,52.16666666666666,62.98,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.81,,,67.0,69.0,85.0,68.0,4.07,0.0
1395,2025-02-11 22:30:00,448.4966666666666,4.240000000000009,0.0,52.66666666666666,63.01666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.80333333333334,,,67.0,69.0,85.0,68.0,3.969999999999999,0.0
1396,2025-02-11 22:45:00,447.7866666666666,2.1200000000000045,0.0,53.0,63.02,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.77666666666666,,,67.0,69.0,85.0,68.0,4.049999999999997,0.0
1397,2025-02-11 23:00:00,449.9066666666667,-4.240000000000009,0.0,52.16666666666666,62.99666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.73,,,67.0,69.0,85.0,68.0,4.07,0.0
1398,2025-02-11 23:15:00,451.32,2.1200000000000045,0.0,52.66666666666666,63.01333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.69333333333334,,,67.0,69.0,85.0,68.0,4.100000000000001,0.0
1399,2025-02-11 23:30:00,453.44,-2.1200000000000045,0.0,53.333333333333336,63.01333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.68,,,67.0,69.0,85.0,68.0,3.960000000000001,0.0
1400,2025-02-11 23:45:00,446.3766666666667,6.360000000000014,0.0,53.0,63.080000000000005,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.68,,,67.0,69.0,85.0,68.0,4.090000000000003,0.0
1401,2025-02-12 00:00:00,456.97333333333336,4.240000000000009,0.0,52.5,63.080000000000005,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.76666666666667,,,67.0,69.0,85.0,68.0,4.039999999999999,0.0
1402,2025-02-12 00:15:00,448.4966666666666,8.480000000000018,0.0,53.333333333333336,63.11666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.67,,,67.0,69.0,85.0,68.0,3.8899999999999935,0.0
1403,2025-02-12 00:30:00,449.2033333333334,2.1200000000000045,0.0,53.333333333333336,63.18666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.58,,,67.0,69.0,85.0,68.0,3.93,0.0
1404,2025-02-12 00:45:00,444.9666666666667,2.1200000000000045,0.0,52.66666666666666,63.17666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.52666666666666,,,67.0,69.0,85.0,68.0,4.159999999999997,0.0
1405,2025-02-12 01:00:00,451.32,-8.46999999999997,0.0,54.333333333333336,63.123333333333335,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.5,,,67.0,69.0,85.0,68.0,4.060000000000002,0.0
1406,2025-02-12 01:15:00,449.9066666666667,-2.1200000000000045,0.0,54.66666666666666,63.06,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.41000000000001,,,67.0,69.0,85.0,68.0,4.07,0.0
1407,2025-02-12 01:30:00,446.3733333333333,-2.1200000000000045,0.0,53.66666666666666,63.04333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.39,,,67.0,69.0,85.0,68.0,4.050000000000004,0.0
1408,2025-02-12 01:45:00,447.0833333333333,-2.1200000000000045,0.0,53.66666666666666,63.05,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.38333333333333,,,67.0,69.0,85.0,68.0,4.119999999999997,0.0
1409,2025-02-12 02:00:00,451.32,-6.349999999999966,0.0,54.16666666666666,63.03666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.36666666666666,,,67.0,69.0,85.0,68.0,4.039999999999999,0.0
1410,2025-02-12 02:15:00,452.0266666666666,0.0,0.0,53.333333333333336,63.06333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.33999999999999,,,67.0,69.0,85.0,68.0,4.149999999999999,0.0
1411,2025-02-12 02:30:00,447.7866666666666,6.360000000000014,0.0,53.16666666666666,63.05666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.32,,,67.0,69.0,85.0,68.0,4.079999999999998,0.0
1412,2025-02-12 02:45:00,449.2,4.240000000000009,0.0,55.66666666666666,63.00333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.33333333333333,,,67.0,69.0,85.0,68.0,4.009999999999998,0.0
1413,2025-02-12 03:00:00,450.6166666666666,-2.1200000000000045,0.0,54.16666666666666,62.96666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.32666666666667,,,67.0,69.0,85.0,68.0,4.07,0.0
1414,2025-02-12 03:15:00,449.2,-8.46999999999997,0.0,53.66666666666666,62.97333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.35333333333334,,,67.0,69.0,85.0,68.0,4.130000000000003,0.0
1415,2025-02-12 03:30:00,444.9666666666667,-4.240000000000009,0.0,54.5,62.98333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.34666666666668,,,67.0,69.0,85.0,68.0,3.9599999999999937,0.0
1416,2025-02-12 03:45:00,449.2,8.480000000000018,0.0,53.833333333333336,62.98666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.36,,,67.0,69.0,85.0,68.0,4.119999999999997,0.0
1417,2025-02-12 04:00:00,440.7266666666667,-2.1200000000000045,0.0,53.833333333333336,62.96666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.36,,,67.0,69.0,85.0,68.0,4.100000000000001,0.0
1418,2025-02-12 04:15:00,447.79,-10.589999999999977,0.0,54.333333333333336,62.93333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.36,,,67.0,69.0,85.0,68.0,4.190000000000005,0.0
1419,2025-02-12 04:30:00,449.2,6.360000000000014,0.0,55.16666666666666,62.98666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.36666666666666,,,67.0,69.0,85.0,68.0,4.030000000000001,0.0
1420,2025-02-12 04:45:00,446.38000000000005,0.0,0.0,54.16666666666666,62.98666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.38333333333333,,,67.0,69.0,85.0,68.0,4.089999999999996,0.0
1421,2025-02-12 05:00:00,445.67,-6.349999999999966,0.0,54.833333333333336,63.00333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.38,,,67.0,69.0,85.0,68.0,4.07,0.0
1422,2025-02-12 05:15:00,452.0266666666666,-2.1200000000000045,0.0,54.66666666666666,63.05666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.39,,,67.0,69.0,85.0,68.0,4.109999999999999,0.0
1423,2025-02-12 05:30:00,447.7866666666666,4.240000000000009,0.0,53.66666666666666,63.05,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.38,,,67.0,69.0,85.0,68.0,4.010000000000005,0.0
1424,2025-02-12 05:45:00,442.1433333333334,2.1200000000000045,0.0,55.0,62.923333333333325,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.38666666666667,,,67.0,69.0,85.0,68.0,4.119999999999997,0.0
1425,2025-02-12 06:00:00,453.44,-6.349999999999966,0.0,55.833333333333336,62.903333333333336,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.39,,,67.0,69.0,85.0,68.0,4.270000000000003,0.0
1426,2025-02-12 06:15:00,449.9066666666667,6.360000000000014,0.0,54.5,62.97333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.39,,,67.0,69.0,85.0,68.0,4.219999999999999,0.0
1427,2025-02-12 06:30:00,447.7866666666666,2.1200000000000045,0.0,54.5,62.953333333333326,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.39,,,67.0,69.0,85.0,68.0,4.230000000000004,0.0
1428,2025-02-12 06:45:00,442.8433333333333,-4.240000000000009,0.0,54.0,62.91,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.39,,,67.0,69.0,85.0,68.0,4.149999999999999,0.0
1429,2025-02-12 07:00:00,448.4933333333333,-2.1200000000000045,0.0,53.333333333333336,62.946666666666665,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.39,,,67.0,69.0,85.0,68.0,4.109999999999999,0.0
1430,2025-02-12 07:15:00,447.0833333333333,0.0,0.0,53.0,62.97333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.39,,,67.0,69.0,85.0,68.0,4.140000000000001,0.0
1431,2025-02-12 07:30:00,446.3766666666667,2.1200000000000045,0.0,54.333333333333336,62.95,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.39,,,67.0,69.0,85.0,68.0,4.039999999999999,0.0
1432,2025-02-12 07:45:00,449.2,-2.1200000000000045,0.0,55.16666666666666,62.98333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.39,,,67.0,69.0,85.0,68.0,4.209999999999994,0.0
1433,2025-02-12 08:00:00,453.44,2.1200000000000045,0.0,53.66666666666666,62.99333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.39,,,67.0,69.0,85.0,68.0,4.019999999999996,0.0
1434,2025-02-12 08:15:00,447.0833333333333,12.720000000000027,0.0,53.833333333333336,62.96,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.39,,,67.0,69.0,85.0,68.0,4.060000000000002,0.0
1435,2025-02-12 08:30:00,449.2,2.1200000000000045,0.0,53.0,62.98,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.39,,,67.0,69.0,85.0,68.0,4.020000000000003,0.0
1436,2025-02-12 08:45:00,441.4333333333333,0.0,0.0,54.833333333333336,62.99,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.39,,,67.0,69.0,85.0,68.0,4.090000000000003,0.0
1437,2025-02-12 09:00:00,451.32,-2.1200000000000045,0.0,54.833333333333336,62.52333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.39,,,67.0,69.0,85.0,68.0,4.07,0.0
1438,2025-02-12 09:15:00,445.67,2.1200000000000045,0.0,53.333333333333336,62.96666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.39,,,67.0,69.0,85.0,68.0,4.079999999999998,0.0
1439,2025-02-12 09:30:00,448.4966666666666,-4.240000000000009,0.0,53.5,62.98666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.39,,,67.0,69.0,85.0,68.0,4.030000000000001,0.0
1440,2025-02-12 09:45:00,451.32,-8.46999999999997,0.0,53.833333333333336,62.946666666666665,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.39,,,67.0,69.0,85.0,68.0,4.200000000000003,0.0
1441,2025-02-12 10:00:00,444.25666666666666,-4.240000000000009,0.0,53.833333333333336,62.99333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.39,,,67.0,69.0,85.0,68.0,4.090000000000003,0.0
1442,2025-02-12 10:15:00,446.3766666666667,4.240000000000009,0.0,54.0,63.00333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.39666666666666,,,67.0,69.0,85.0,68.0,3.960000000000001,0.0
1443,2025-02-12 10:30:00,445.67333333333335,-2.1200000000000045,0.0,53.16666666666666,63.09666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.39,,,67.0,69.0,85.0,68.0,4.100000000000001,0.0
1444,2025-02-12 10:45:00,444.26,-6.349999999999966,0.0,52.66666666666666,63.1,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.39666666666666,,,67.0,69.0,85.0,68.0,3.899999999999999,0.0
1445,2025-02-12 11:00:00,444.26,2.1200000000000045,0.0,53.16666666666666,63.09333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.41000000000001,,,67.0,69.0,85.0,68.0,4.020000000000003,0.0
1446,2025-02-12 11:15:00,447.79,2.1200000000000045,0.0,54.66666666666666,63.05,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.41666666666667,,,67.0,69.0,85.0,68.0,4.149999999999999,0.0
1447,2025-02-12 11:30:00,444.25666666666666,8.480000000000018,0.0,54.0,63.083333333333336,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.45,,,67.0,69.0,85.0,68.0,4.060000000000002,0.0
1448,2025-02-12 11:45:00,445.6666666666667,-4.240000000000009,0.0,53.333333333333336,63.10333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.45,,,67.0,69.0,85.0,68.0,4.1200000000000045,0.0
1449,2025-02-12 12:00:00,442.14,-2.1200000000000045,0.0,52.5,63.16,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.47,,,67.0,69.0,85.0,68.0,4.079999999999998,0.0
1450,2025-02-12 12:15:00,448.4966666666666,-8.46999999999997,0.0,54.0,63.13,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.47333333333334,,,67.0,69.0,85.0,68.0,3.979999999999997,0.0
1451,2025-02-12 12:30:00,449.91,-8.46999999999997,0.0,56.0,63.10333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.51333333333334,,,67.0,69.0,85.0,68.0,4.100000000000001,0.0
1452,2025-02-12 12:45:00,442.8433333333333,-10.589999999999977,0.0,55.0,63.16666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.52,,,67.0,69.0,85.0,68.0,4.159999999999997,0.0
1453,2025-02-12 13:00:00,448.4933333333333,-10.589999999999977,0.0,53.66666666666666,63.22666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.53333333333335,,,67.0,69.0,85.0,68.0,4.049999999999997,0.0
1454,2025-02-12 13:15:00,446.3766666666667,4.240000000000009,0.0,51.16666666666666,62.43666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.54,,,67.0,69.0,85.0,68.0,4.039999999999999,0.0
1455,2025-02-12 13:30:00,447.0866666666666,-2.1200000000000045,0.0,50.333333333333336,62.79666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.63000000000001,,,67.0,69.0,85.0,68.0,3.75,0.0
1456,2025-02-12 13:45:00,445.67,8.480000000000018,0.0,49.833333333333336,62.78666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.65,,,67.0,69.0,85.0,68.0,3.719999999999999,0.0
1457,2025-02-12 14:00:00,448.4966666666666,2.1200000000000045,0.0,50.0,62.78666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.59333333333335,,,67.0,69.0,85.0,68.0,3.789999999999999,0.0
1458,2025-02-12 14:15:00,149.73333333333332,8.480000000000018,0.0,72.33333333333333,64.60333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.71666666666668,,,67.0,69.0,85.0,68.0,3.699999999999996,0.0
1459,2025-02-12 14:30:00,310.06333333333333,-449.2,0.0,68.5,66.95,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.90333333333334,,,67.0,69.0,85.0,68.0,8.879999999999995,0.0
1460,2025-02-12 14:45:00,447.0833333333333,-8.46999999999997,0.0,48.833333333333336,63.29333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.95,,,67.0,69.0,85.0,68.0,4.109999999999999,0.0
1461,2025-02-12 15:00:00,447.79,0.0,0.0,49.0,63.20666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.94,,,67.0,69.0,85.0,68.0,3.799999999999997,0.0
1462,2025-02-12 15:15:00,441.4333333333333,4.240000000000009,0.0,49.0,63.196666666666665,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.86333333333333,,,67.0,69.0,85.0,68.0,3.8899999999999935,0.0
1463,2025-02-12 15:30:00,442.8466666666666,-4.240000000000009,0.0,52.16666666666666,63.41333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.87333333333333,,,67.0,69.0,85.0,68.0,3.82,0.0
1464,2025-02-12 15:45:00,445.67,0.0,0.0,53.833333333333336,63.446666666666665,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.97,,,67.0,69.0,85.0,68.0,3.93,0.0
1465,2025-02-12 16:00:00,449.91,-12.70999999999998,0.0,52.0,63.48333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.09333333333332,,,67.0,69.0,85.0,68.0,3.860000000000007,0.0
1466,2025-02-12 16:15:00,448.4933333333333,-8.46999999999997,0.0,52.66666666666666,63.51666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.11,,,67.0,69.0,85.0,68.0,3.870000000000005,0.0
1467,2025-02-12 16:30:00,450.6133333333333,0.0,0.0,53.5,63.70666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.2,,,67.0,69.0,85.0,68.0,3.899999999999999,0.0
1468,2025-02-12 16:45:00,447.79,,0.0,53.333333333333336,63.76333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.21333333333332,,,67.0,69.0,85.0,68.0,,
1469,2025-02-12 17:00:00,448.4966666666666,4.240000000000009,0.0,52.0,63.81333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.24,,,67.0,69.0,85.0,68.0,3.9399999999999977,0.0
1470,2025-02-12 17:15:00,451.32,8.480000000000018,0.0,51.16666666666666,63.79333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.24,,,67.0,69.0,85.0,68.0,3.789999999999999,0.0
1471,2025-02-12 17:30:00,447.79,2.1200000000000045,0.0,52.333333333333336,63.973333333333336,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.25333333333333,,,67.0,69.0,85.0,68.0,3.780000000000001,0.0
1472,2025-02-12 17:45:00,446.3766666666667,8.480000000000018,0.0,51.66666666666666,63.97666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.27,,,67.0,69.0,85.0,68.0,3.719999999999999,0.0
1473,2025-02-12 18:00:00,449.9066666666667,-2.1200000000000045,0.0,52.333333333333336,64.06,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.24,,,67.0,69.0,85.0,68.0,3.769999999999996,0.0
1474,2025-02-12 18:15:00,448.4933333333333,-4.240000000000009,0.0,50.66666666666666,64.14666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.24,,,67.0,69.0,85.0,68.0,3.6699999999999946,0.0
1475,2025-02-12 18:30:00,447.7866666666666,-4.240000000000009,0.0,49.333333333333336,64.13,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.27666666666666,,,67.0,69.0,85.0,68.0,3.6899999999999977,0.0
1476,2025-02-12 18:45:00,444.26,-4.240000000000009,0.0,49.0,64.21333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.35,,,67.0,69.0,85.0,68.0,3.5800000000000054,0.0
1477,2025-02-12 19:00:00,444.9633333333333,-8.46999999999997,0.0,49.16666666666666,64.27666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.31,,,67.0,69.0,85.0,68.0,3.6000000000000085,0.0
1478,2025-02-12 19:15:00,447.7866666666666,-4.240000000000009,0.0,48.66666666666666,64.49333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.35,,,67.0,69.0,85.0,68.0,3.6300000000000026,0.0
1479,2025-02-12 19:30:00,443.5533333333333,-2.1200000000000045,0.0,48.5,64.47666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.35666666666667,,,67.0,69.0,85.0,68.0,3.480000000000004,0.0
