,time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
1480,2025-02-12 19:45:00,451.32,4.240000000000009,0.0,48.5,64.55,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.37,,,67.0,69.0,85.0,68.0,3.3800000000000097,0.0
1481,2025-02-12 20:00:00,447.7866666666666,2.1200000000000045,0.0,48.5,64.71333333333332,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.42333333333333,,,67.0,69.0,85.0,68.0,3.390000000000001,0.0
1482,2025-02-12 20:15:00,456.62,-2.1200000000000045,0.0,48.25,64.655,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.38,,,67.0,69.0,85.0,68.0,3.4299999999999926,0.0
1483,2025-02-12 20:30:00,452.0266666666666,-2.1200000000000045,0.0,48.5,64.69666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.37333333333333,,,67.0,69.0,85.0,68.0,3.3499999999999943,0.0
1484,2025-02-12 20:45:00,447.0825,-2.1200000000000045,0.0,48.375,64.6525,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.38,,,67.0,69.0,85.0,68.0,3.3400000000000034,0.0
1485,2025-02-12 21:00:00,444.25666666666666,-6.349999999999966,0.0,48.333333333333336,64.61333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.37666666666667,,,67.0,69.0,85.0,68.0,3.430000000000007,0.0
1486,2025-02-12 21:15:00,449.9066666666667,-4.240000000000009,0.0,48.5,64.65666666666668,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.38,,,67.0,69.0,85.0,68.0,3.4200000000000017,0.0
1487,2025-02-12 21:30:00,449.2033333333334,4.240000000000009,0.0,48.5,64.72,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.38,,,67.0,69.0,85.0,68.0,3.430000000000007,0.0
1488,2025-02-12 21:45:00,447.79,-10.589999999999977,0.0,48.5,64.74333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.38,,,67.0,69.0,85.0,68.0,3.3700000000000045,0.0
1489,2025-02-12 22:00:00,456.97,0.0,0.0,48.66666666666666,64.81333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.35000000000001,,,67.0,69.0,85.0,68.0,3.280000000000001,0.0
1490,2025-02-12 22:15:00,450.6166666666666,2.1200000000000045,0.0,48.833333333333336,64.89666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.37,,,67.0,69.0,85.0,68.0,3.309999999999995,0.0
1491,2025-02-12 22:30:00,443.5533333333333,-8.46999999999997,0.0,49.0,64.85333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.35,,,67.0,69.0,85.0,68.0,3.3500000000000014,0.0
1492,2025-02-12 22:45:00,450.6166666666666,-10.589999999999977,0.0,49.0,65.03333333333335,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.32333333333334,,,67.0,69.0,85.0,68.0,3.190000000000005,0.0
1493,2025-02-12 23:00:00,440.02333333333337,6.360000000000014,0.0,49.0,65.16000000000001,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.25333333333333,,,67.0,69.0,85.0,68.0,3.18,0.0
1494,2025-02-12 23:15:00,449.2033333333334,-10.589999999999977,0.0,49.0,65.04666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.27,,,67.0,69.0,85.0,68.0,3.259999999999998,0.0
1495,2025-02-12 23:30:00,447.7866666666666,-6.349999999999966,0.0,49.16666666666666,64.97333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.31666666666666,,,67.0,69.0,85.0,68.0,3.210000000000001,0.0
1496,2025-02-12 23:45:00,446.3766666666667,2.1200000000000045,0.0,49.333333333333336,65.11333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.25333333333333,,,67.0,69.0,85.0,68.0,3.3800000000000026,0.0
1497,2025-02-13 00:00:00,447.7866666666666,-6.349999999999966,0.0,49.333333333333336,65.01666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.24,,,67.0,69.0,85.0,68.0,3.259999999999998,0.0
1498,2025-02-13 00:15:00,442.8466666666666,-2.1200000000000045,0.0,49.5,64.97666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.24,,,67.0,69.0,85.0,68.0,3.309999999999995,0.0
1499,2025-02-13 00:30:00,447.79,-8.46999999999997,0.0,49.5,65.08,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.24,,,67.0,69.0,85.0,68.0,3.3800000000000026,0.0
1500,2025-02-13 00:45:00,448.4966666666666,6.360000000000014,0.0,50.0,65.15333333333332,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.23333333333333,,,67.0,69.0,85.0,68.0,3.3100000000000023,0.0
1501,2025-02-13 01:00:00,447.0833333333333,-6.349999999999966,0.0,49.833333333333336,65.14999999999999,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.24,,,67.0,69.0,85.0,68.0,3.289999999999999,0.0
1502,2025-02-13 01:15:00,440.02,-4.240000000000009,0.0,50.0,65.14,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.23333333333333,,,67.0,69.0,85.0,68.0,3.259999999999998,0.0
1503,2025-02-13 01:30:00,449.9066666666667,-4.240000000000009,0.0,50.333333333333336,65.17333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.22,,,67.0,69.0,85.0,68.0,3.269999999999996,0.0
1504,2025-02-13 01:45:00,449.2033333333334,4.240000000000009,0.0,50.0,65.24333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.22,,,67.0,69.0,85.0,68.0,3.1599999999999966,0.0
1505,2025-02-13 02:00:00,452.0266666666666,-6.349999999999966,0.0,50.333333333333336,65.21666666666665,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.22,,,67.0,69.0,85.0,68.0,3.180000000000007,0.0
1506,2025-02-13 02:15:00,447.79,2.1200000000000045,0.0,50.66666666666666,65.27,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.22666666666667,,,67.0,69.0,85.0,68.0,3.25,0.0
1507,2025-02-13 02:30:00,451.32,0.0,0.0,50.5,65.39,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.24,,,67.0,69.0,85.0,68.0,3.1899999999999977,0.0
1508,2025-02-13 02:45:00,449.9066666666667,0.0,0.0,50.5,65.47333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.24,,,67.0,69.0,85.0,68.0,3.190000000000005,0.0
1509,2025-02-13 03:00:00,443.55,2.1200000000000045,0.0,50.5,65.47333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.24,,,67.0,69.0,85.0,68.0,3.049999999999997,0.0
1510,2025-02-13 03:15:00,444.9633333333333,-10.589999999999977,0.0,50.5,65.23333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.21,,,67.0,69.0,85.0,68.0,3.239999999999995,0.0
1511,2025-02-13 03:30:00,440.02333333333337,-4.240000000000009,0.0,50.66666666666666,65.04333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.14666666666666,,,67.0,69.0,85.0,68.0,3.3799999999999955,0.0
1512,2025-02-13 03:45:00,449.2,-8.46999999999997,0.0,50.66666666666666,65.00666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.1,,,67.0,69.0,85.0,68.0,3.279999999999994,0.0
1513,2025-02-13 04:00:00,445.67,-2.1200000000000045,0.0,50.833333333333336,64.95666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.08666666666666,,,67.0,69.0,85.0,68.0,3.3799999999999955,0.0
1514,2025-02-13 04:15:00,446.3766666666667,-6.349999999999966,0.0,51.16666666666666,64.98,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.06666666666666,,,67.0,69.0,85.0,68.0,3.289999999999992,0.0
1515,2025-02-13 04:30:00,448.4933333333333,-8.46999999999997,0.0,51.0,64.92666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.04666666666667,,,67.0,69.0,85.0,68.0,3.280000000000001,0.0
1516,2025-02-13 04:45:00,442.8466666666666,2.1200000000000045,0.0,51.16666666666666,64.82000000000001,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.96333333333332,,,67.0,69.0,85.0,68.0,3.499999999999993,0.0
1517,2025-02-13 05:00:00,446.3766666666667,-6.349999999999966,0.0,51.66666666666666,64.62666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.95,,,67.0,69.0,85.0,68.0,3.5500000000000043,0.0
1518,2025-02-13 05:15:00,449.2033333333334,-6.349999999999966,0.0,52.0,64.50666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.92666666666668,,,67.0,69.0,85.0,68.0,3.43,0.0
1519,2025-02-13 05:30:00,447.79,-6.349999999999966,0.0,52.5,64.27333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.83333333333333,,,67.0,69.0,85.0,68.0,3.530000000000001,0.0
1520,2025-02-13 05:45:00,447.0833333333333,4.240000000000009,0.0,54.0,63.92666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.81666666666666,,,67.0,69.0,85.0,68.0,3.640000000000008,0.0
1521,2025-02-13 06:00:00,451.3233333333333,-10.589999999999977,0.0,55.16666666666666,64.04666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.78333333333335,,,67.0,69.0,85.0,68.0,3.780000000000001,0.0
1522,2025-02-13 06:15:00,447.7866666666666,-8.46999999999997,0.0,56.66666666666666,64.14666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.74,,,67.0,69.0,85.0,68.0,3.5999999999999943,0.0
1523,2025-02-13 06:30:00,449.2,0.0,0.0,55.16666666666666,63.98666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.68,,,67.0,69.0,85.0,68.0,3.690000000000005,0.0
1524,2025-02-13 06:45:00,449.9066666666667,2.1200000000000045,0.0,54.16666666666666,64.01333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.66666666666667,,,67.0,69.0,85.0,68.0,3.770000000000003,0.0
1525,2025-02-13 07:00:00,450.6166666666666,-4.240000000000009,0.0,54.0,63.93000000000001,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.65333333333334,,,67.0,69.0,85.0,68.0,3.6700000000000017,0.0
1526,2025-02-13 07:15:00,452.0266666666666,6.360000000000014,0.0,53.5,63.78,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.64333333333333,,,67.0,69.0,85.0,68.0,3.740000000000002,0.0
1527,2025-02-13 07:30:00,450.6133333333333,2.1200000000000045,0.0,53.5,63.68333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.55666666666667,,,67.0,69.0,85.0,68.0,3.6500000000000057,0.0
1528,2025-02-13 07:45:00,449.9066666666667,4.240000000000009,0.0,53.16666666666666,63.43333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.54,,,67.0,69.0,85.0,68.0,3.9099999999999966,0.0
1529,2025-02-13 08:00:00,449.9066666666667,0.0,0.0,53.66666666666666,63.14666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.53333333333335,,,67.0,69.0,85.0,68.0,3.729999999999997,0.0
1530,2025-02-13 08:15:00,444.25666666666666,4.240000000000009,0.0,55.66666666666666,62.79333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.51333333333334,,,67.0,69.0,85.0,68.0,4.050000000000004,0.0
1531,2025-02-13 08:30:00,451.32,-8.46999999999997,0.0,56.333333333333336,63.086666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.49333333333334,,,67.0,69.0,85.0,68.0,4.079999999999998,0.0
1532,2025-02-13 08:45:00,447.0833333333333,-4.240000000000009,0.0,56.66666666666666,63.196666666666665,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.49333333333334,,,67.0,69.0,85.0,68.0,4.020000000000003,0.0
1533,2025-02-13 09:00:00,444.9666666666667,-8.46999999999997,0.0,56.66666666666666,63.11333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.5,,,67.0,69.0,85.0,68.0,4.1200000000000045,0.0
1534,2025-02-13 09:15:00,450.6133333333333,4.240000000000009,0.0,55.16666666666666,63.156666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.49333333333334,,,67.0,69.0,85.0,68.0,3.969999999999999,0.0
1535,2025-02-13 09:30:00,447.0833333333333,-4.240000000000009,0.0,55.16666666666666,63.373333333333335,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.50666666666666,,,67.0,69.0,85.0,68.0,4.030000000000001,0.0
1536,2025-02-13 09:45:00,444.26,-6.349999999999966,0.0,55.0,63.12,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.52,,,67.0,69.0,85.0,68.0,3.9000000000000057,0.0
1537,2025-02-13 10:00:00,450.6133333333333,-6.349999999999966,0.0,55.5,62.59333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.52,,,67.0,69.0,85.0,68.0,4.119999999999997,0.0
1538,2025-02-13 10:15:00,444.26,-4.240000000000009,0.0,55.333333333333336,62.65,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.52,,,67.0,69.0,85.0,68.0,4.0,0.0
1539,2025-02-13 10:30:00,443.55,-8.46999999999997,0.0,54.66666666666666,62.88999999999999,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.52,,,67.0,69.0,85.0,68.0,4.240000000000002,0.0
1540,2025-02-13 10:45:00,448.4966666666666,-10.589999999999977,0.0,54.333333333333336,63.173333333333325,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.52666666666666,,,67.0,69.0,85.0,68.0,4.159999999999997,0.0
1541,2025-02-13 11:00:00,452.03,-4.240000000000009,0.0,54.0,63.04666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.53333333333335,,,67.0,69.0,85.0,68.0,3.9399999999999977,0.0
1542,2025-02-13 11:15:00,454.8533333333333,-6.349999999999966,0.0,53.833333333333336,62.97333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.52,,,67.0,69.0,85.0,68.0,4.090000000000003,0.0
1543,2025-02-13 11:30:00,444.26,8.480000000000018,0.0,54.0,62.85666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.52666666666667,,,67.0,69.0,85.0,68.0,4.049999999999997,0.0
1544,2025-02-13 11:45:00,447.79,-8.46999999999997,0.0,57.16666666666666,62.63,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.54,,,67.0,69.0,85.0,68.0,4.229999999999997,0.0
1545,2025-02-13 12:00:00,441.4333333333333,-6.349999999999966,0.0,56.0,62.49,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.54,,,67.0,69.0,85.0,68.0,4.43,0.0
1546,2025-02-13 12:15:00,445.67,-8.46999999999997,0.0,55.66666666666666,62.336666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.52666666666666,,,67.0,69.0,85.0,68.0,4.130000000000003,0.0
1547,2025-02-13 12:30:00,448.4966666666666,-8.46999999999997,0.0,55.0,62.61666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.52666666666666,,,67.0,69.0,85.0,68.0,4.219999999999999,0.0
1548,2025-02-13 12:45:00,447.7866666666666,6.360000000000014,0.0,54.66666666666666,62.50333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.54,,,67.0,69.0,85.0,68.0,4.280000000000001,0.0
1549,2025-02-13 13:00:00,447.79,-4.240000000000009,0.0,53.833333333333336,62.41,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.58,,,67.0,69.0,85.0,68.0,4.230000000000004,0.0
1550,2025-02-13 13:15:00,443.5533333333333,4.240000000000009,0.0,54.0,62.32333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.64666666666666,,,67.0,69.0,85.0,68.0,4.300000000000004,0.0
1551,2025-02-13 13:30:00,452.0266666666666,-10.589999999999977,0.0,54.5,62.49,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.66,,,67.0,69.0,85.0,68.0,4.25,0.0
1552,2025-02-13 13:45:00,444.26,-2.1200000000000045,0.0,53.66666666666666,62.330000000000005,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.67333333333333,,,67.0,69.0,85.0,68.0,4.269999999999996,0.0
1553,2025-02-13 14:00:00,449.91,-8.46999999999997,0.0,53.5,62.09666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.66333333333334,,,67.0,69.0,85.0,68.0,4.270000000000003,0.0
1554,2025-02-13 14:15:00,445.67333333333335,-2.1200000000000045,0.0,53.5,62.28333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.74,,,67.0,69.0,85.0,68.0,4.289999999999999,0.0
1555,2025-02-13 14:30:00,448.4933333333333,-1.0549999999999784,0.0,53.5,62.28666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.81,,,67.0,69.0,85.0,68.0,4.274999999999999,0.0
1556,2025-02-13 14:45:00,452.73333333333335,4.240000000000009,0.0,53.333333333333336,62.083333333333336,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.93333333333334,,,67.0,69.0,85.0,68.0,4.390000000000001,0.0
1557,2025-02-13 15:00:00,449.9066666666667,-2.1200000000000045,0.0,53.66666666666666,62.14333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.95666666666666,,,67.0,69.0,85.0,68.0,4.289999999999999,0.0
1558,2025-02-13 15:15:00,449.2,8.480000000000018,0.0,53.66666666666666,62.16666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.0,,,67.0,69.0,85.0,68.0,4.300000000000004,0.0
1559,2025-02-13 15:30:00,440.73,-2.1200000000000045,0.0,53.333333333333336,62.28666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.04666666666667,,,67.0,69.0,85.0,68.0,4.399999999999999,0.0
1560,2025-02-13 15:45:00,444.9633333333333,-6.349999999999966,0.0,53.0,62.046666666666674,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.06,,,67.0,69.0,85.0,68.0,4.390000000000001,0.0
1561,2025-02-13 16:00:00,449.2,-4.240000000000009,0.0,52.833333333333336,61.79,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.08666666666666,,,67.0,69.0,85.0,68.0,4.380000000000003,0.0
1562,2025-02-13 16:15:00,447.79,0.0,0.0,52.66666666666666,61.923333333333325,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.05333333333333,,,67.0,69.0,85.0,68.0,4.550000000000004,0.0
1563,2025-02-13 16:30:00,449.91,2.1200000000000045,0.0,53.66666666666666,61.63333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.98,,,67.0,69.0,85.0,68.0,4.519999999999996,0.0
1564,2025-02-13 16:45:00,445.67333333333335,-6.349999999999966,0.0,54.5,61.41,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.00666666666667,,,67.0,69.0,85.0,68.0,4.390000000000001,0.0
1565,2025-02-13 17:00:00,454.1466666666667,-6.349999999999966,0.0,53.833333333333336,61.20333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.95,,,67.0,69.0,85.0,68.0,4.709999999999994,0.0
1566,2025-02-13 17:15:00,445.67,6.360000000000014,0.0,53.333333333333336,61.36666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.95666666666666,,,67.0,69.0,85.0,68.0,4.579999999999998,0.0
1567,2025-02-13 17:30:00,447.79,-2.1200000000000045,0.0,53.0,61.693333333333335,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.95666666666666,,,67.0,69.0,85.0,68.0,4.640000000000001,0.0
1568,2025-02-13 17:45:00,448.4966666666666,-6.349999999999966,0.0,52.833333333333336,61.43,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.95,,,67.0,69.0,85.0,68.0,4.350000000000001,0.0
1569,2025-02-13 18:00:00,447.0833333333333,8.480000000000018,0.0,52.66666666666666,61.53666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.94333333333334,,,67.0,69.0,85.0,68.0,4.550000000000004,0.0
1570,2025-02-13 18:15:00,445.67,2.1200000000000045,0.0,52.833333333333336,61.580000000000005,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.93666666666667,,,67.0,69.0,85.0,68.0,4.3700000000000045,0.0
1571,2025-02-13 18:30:00,450.6133333333333,0.0,0.0,53.833333333333336,61.38,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.95,,,67.0,69.0,85.0,68.0,4.6200000000000045,0.0
1572,2025-02-13 18:45:00,446.3733333333333,0.0,0.0,55.0,61.45333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.95333333333333,,,67.0,69.0,85.0,68.0,4.599999999999994,0.0
1573,2025-02-13 19:00:00,444.26,-4.240000000000009,0.0,54.5,61.32333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.08,,,67.0,69.0,85.0,68.0,4.580000000000005,0.0
1574,2025-02-13 19:15:00,448.4966666666666,-10.589999999999977,0.0,54.5,61.34333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.98,,,67.0,69.0,85.0,68.0,4.600000000000001,0.0
1575,2025-02-13 19:30:00,447.79,-8.46999999999997,0.0,53.833333333333336,61.303333333333335,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.95,,,67.0,69.0,85.0,68.0,4.619999999999997,0.0
1576,2025-02-13 19:45:00,453.44,0.0,0.0,53.66666666666666,61.32666666666668,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.93333333333334,,,67.0,69.0,85.0,68.0,4.509999999999998,0.0
1577,2025-02-13 20:00:00,447.0833333333333,4.240000000000009,0.0,53.5,61.55,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.94333333333334,,,67.0,69.0,85.0,68.0,4.640000000000001,0.0
1578,2025-02-13 20:15:00,449.9066666666667,-2.1200000000000045,0.0,53.333333333333336,61.63333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.95,,,67.0,69.0,85.0,68.0,4.549999999999997,0.0
1579,2025-02-13 20:30:00,450.6166666666666,-2.1200000000000045,0.0,52.66666666666666,61.47666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.97,,,67.0,69.0,85.0,68.0,4.480000000000004,0.0
1580,2025-02-13 20:45:00,450.6166666666666,-8.46999999999997,0.0,52.333333333333336,61.52666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.95,,,67.0,69.0,85.0,68.0,4.609999999999999,0.0
1581,2025-02-13 21:00:00,444.9666666666667,4.240000000000009,0.0,52.66666666666666,61.60999999999999,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.09333333333332,,,67.0,69.0,85.0,68.0,4.469999999999999,0.0
1582,2025-02-13 21:15:00,452.73333333333335,2.1200000000000045,0.0,52.5,61.63333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.08,,,67.0,69.0,85.0,68.0,4.43,0.0
1583,2025-02-13 21:30:00,449.2033333333334,12.720000000000027,0.0,52.333333333333336,61.49,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.03666666666668,,,67.0,69.0,85.0,68.0,4.539999999999999,0.0
1584,2025-02-13 21:45:00,452.73333333333335,-6.349999999999966,0.0,52.5,61.51333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.93333333333334,,,67.0,69.0,85.0,68.0,4.420000000000002,0.0
1585,2025-02-13 22:00:00,453.44,4.240000000000009,0.0,52.5,61.47666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.84333333333333,,,67.0,69.0,85.0,68.0,4.460000000000001,0.0
1586,2025-02-13 22:15:00,444.26,-4.240000000000009,0.0,52.16666666666666,61.78,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.89,,,67.0,69.0,85.0,68.0,4.359999999999999,0.0
1587,2025-02-13 22:30:00,448.4966666666666,0.0,0.0,52.5,61.623333333333335,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.95,,,67.0,69.0,85.0,68.0,4.390000000000001,0.0
1588,2025-02-13 22:45:00,449.9066666666667,-6.349999999999966,0.0,52.333333333333336,61.583333333333336,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.95666666666666,,,67.0,69.0,85.0,68.0,4.440000000000005,0.0
1589,2025-02-13 23:00:00,444.25666666666666,0.0,0.0,52.333333333333336,61.5,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.98666666666666,,,67.0,69.0,85.0,68.0,4.340000000000003,0.0
1590,2025-02-13 23:15:00,445.6666666666667,-2.1200000000000045,0.0,52.0,61.23666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.95,,,67.0,69.0,85.0,68.0,4.439999999999998,0.0
1591,2025-02-13 23:30:00,456.26666666666665,-4.240000000000009,0.0,52.16666666666666,60.9,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.82333333333334,,,67.0,69.0,85.0,68.0,4.490000000000002,0.0
1592,2025-02-13 23:45:00,452.0266666666666,6.360000000000014,0.0,53.333333333333336,60.89333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.77,,,67.0,69.0,85.0,68.0,4.509999999999998,0.0
1593,2025-02-14 00:00:00,447.0833333333333,6.360000000000014,0.0,54.0,60.71666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.68,,,67.0,69.0,85.0,68.0,4.529999999999994,0.0
1594,2025-02-14 00:15:00,444.26,-10.589999999999977,0.0,53.833333333333336,60.64666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.64,,,67.0,69.0,85.0,68.0,4.619999999999997,0.0
1595,2025-02-14 00:30:00,445.67,-6.349999999999966,0.0,53.333333333333336,60.620000000000005,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.53333333333335,,,67.0,69.0,85.0,68.0,4.539999999999999,0.0
1596,2025-02-14 00:45:00,450.6133333333333,-2.1200000000000045,0.0,53.16666666666666,60.56666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.5,,,67.0,69.0,85.0,68.0,4.609999999999999,0.0
1597,2025-02-14 01:00:00,451.32,8.480000000000018,0.0,53.0,60.29,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.39333333333333,,,67.0,69.0,85.0,68.0,4.640000000000001,0.0
1598,2025-02-14 01:15:00,452.0266666666666,4.240000000000009,0.0,53.0,60.14333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.25666666666666,,,67.0,69.0,85.0,68.0,4.730000000000004,0.0
1599,2025-02-14 01:30:00,444.26,-2.1200000000000045,0.0,52.5,60.10666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.18333333333334,,,67.0,69.0,85.0,68.0,4.689999999999998,0.0
1600,2025-02-14 01:45:00,448.4933333333333,-6.349999999999966,0.0,53.0,60.083333333333336,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.12,,,67.0,69.0,85.0,68.0,4.719999999999999,0.0
1601,2025-02-14 02:00:00,441.43666666666667,-6.349999999999966,0.0,53.833333333333336,59.98333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.10333333333334,,,67.0,69.0,85.0,68.0,4.869999999999997,0.0
1602,2025-02-14 02:15:00,443.5533333333333,-8.46999999999997,0.0,54.5,59.96,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.11,,,67.0,69.0,85.0,68.0,4.840000000000003,0.0
1603,2025-02-14 02:30:00,452.0266666666666,4.240000000000009,0.0,54.5,60.01333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.12,,,67.0,69.0,85.0,68.0,4.839999999999996,0.0
1604,2025-02-14 02:45:00,449.91,0.0,0.0,54.5,59.88666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.12,,,67.0,69.0,85.0,68.0,4.890000000000001,0.0
1605,2025-02-14 03:00:00,446.3766666666667,2.1200000000000045,0.0,54.5,59.89333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.17666666666666,,,67.0,69.0,85.0,68.0,4.909999999999997,0.0
1606,2025-02-14 03:15:00,447.79,6.360000000000014,0.0,54.0,59.77333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.21666666666665,,,67.0,69.0,85.0,68.0,5.009999999999998,0.0
1607,2025-02-14 03:30:00,447.0833333333333,-8.46999999999997,0.0,53.66666666666666,59.836666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.22333333333334,,,67.0,69.0,85.0,68.0,4.950000000000003,0.0
1608,2025-02-14 03:45:00,450.6166666666666,8.480000000000018,0.0,53.5,59.76333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.24333333333334,,,67.0,69.0,85.0,68.0,5.009999999999998,0.0
1609,2025-02-14 04:00:00,444.9633333333333,2.1200000000000045,0.0,53.5,59.63,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.25,,,67.0,69.0,85.0,68.0,5.100000000000001,0.0
1610,2025-02-14 04:15:00,451.32,4.240000000000009,0.0,53.66666666666666,59.63,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.24333333333334,,,67.0,69.0,85.0,68.0,4.960000000000001,0.0
1611,2025-02-14 04:30:00,447.0833333333333,-4.240000000000009,0.0,54.0,59.656666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.23,,,67.0,69.0,85.0,68.0,4.969999999999999,0.0
1612,2025-02-14 04:45:00,450.6133333333333,4.240000000000009,0.0,54.5,59.616666666666674,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.20666666666666,,,67.0,69.0,85.0,68.0,5.0,0.0
1613,2025-02-14 05:00:00,444.96,-4.240000000000009,0.0,54.16666666666666,59.586666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.21,,,67.0,69.0,85.0,68.0,5.080000000000005,0.0
1614,2025-02-14 05:15:00,448.4966666666666,4.240000000000009,0.0,54.0,59.49666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.20333333333333,,,67.0,69.0,85.0,68.0,5.130000000000003,0.0
1615,2025-02-14 05:30:00,450.6133333333333,8.480000000000018,0.0,53.5,59.41666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.15333333333334,,,67.0,69.0,85.0,68.0,5.030000000000001,0.0
1616,2025-02-14 05:45:00,445.67,0.0,0.0,53.66666666666666,59.21666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.12,,,67.0,69.0,85.0,68.0,4.990000000000002,0.0
1617,2025-02-14 06:00:00,447.79,-4.240000000000009,0.0,53.66666666666666,59.303333333333335,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.11,,,67.0,69.0,85.0,68.0,5.089999999999996,0.0
1618,2025-02-14 06:15:00,449.9066666666667,0.0,0.0,53.5,59.2,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.11,,,67.0,69.0,85.0,68.0,5.170000000000002,0.0
1619,2025-02-14 06:30:00,445.67,4.240000000000009,0.0,53.5,59.14666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.07,,,67.0,69.0,85.0,68.0,5.140000000000001,0.0
1620,2025-02-14 06:45:00,454.8533333333333,8.480000000000018,0.0,53.66666666666666,58.95666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.98666666666666,,,67.0,69.0,85.0,68.0,5.229999999999997,0.0
1621,2025-02-14 07:00:00,444.26,-2.1200000000000045,0.0,53.833333333333336,58.833333333333336,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.98,,,67.0,69.0,85.0,68.0,5.299999999999997,0.0
1622,2025-02-14 07:15:00,445.6666666666667,-4.240000000000009,0.0,54.333333333333336,58.623333333333335,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.96666666666665,,,67.0,69.0,85.0,68.0,5.299999999999997,0.0
1623,2025-02-14 07:30:00,445.67,0.0,0.0,54.0,58.580000000000005,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.90333333333334,,,67.0,69.0,85.0,68.0,5.399999999999999,0.0
1624,2025-02-14 07:45:00,447.7866666666666,-2.1200000000000045,0.0,53.833333333333336,58.70333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.84,,,67.0,69.0,85.0,68.0,5.219999999999999,0.0
1625,2025-02-14 08:00:00,450.6133333333333,-4.240000000000009,0.0,53.833333333333336,58.63,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.84,,,67.0,69.0,85.0,68.0,5.259999999999998,0.0
1626,2025-02-14 08:15:00,451.32,0.0,0.0,53.66666666666666,58.580000000000005,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.82666666666667,,,67.0,69.0,85.0,68.0,5.339999999999996,0.0
1627,2025-02-14 08:30:00,448.4966666666666,-2.1200000000000045,0.0,53.66666666666666,58.5,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.72666666666667,,,67.0,69.0,85.0,68.0,5.349999999999994,0.0
1628,2025-02-14 08:45:00,453.44,4.240000000000009,0.0,54.333333333333336,58.38333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.73333333333333,,,67.0,69.0,85.0,68.0,5.340000000000003,0.0
1629,2025-02-14 09:00:00,441.43666666666667,-6.349999999999966,0.0,54.5,58.29666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.72333333333334,,,67.0,69.0,85.0,68.0,5.480000000000004,0.0
1630,2025-02-14 09:15:00,442.14,-8.46999999999997,0.0,54.66666666666666,58.22666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.69,,,67.0,69.0,85.0,68.0,5.5,0.0
1631,2025-02-14 09:30:00,451.3233333333333,-8.46999999999997,0.0,58.0,58.126666666666665,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.67666666666666,,,67.0,69.0,85.0,68.0,5.479999999999997,0.0
1632,2025-02-14 09:45:00,445.67,-2.1200000000000045,0.0,55.5,58.193333333333335,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.67,,,67.0,69.0,85.0,68.0,5.609999999999999,0.0
1633,2025-02-14 10:00:00,454.1466666666667,6.360000000000014,0.0,54.66666666666666,57.99666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.6,,,67.0,69.0,85.0,68.0,5.539999999999999,0.0
1634,2025-02-14 10:15:00,444.26,-2.1200000000000045,0.0,54.333333333333336,57.99666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.57,,,67.0,69.0,85.0,68.0,5.580000000000005,0.0
1635,2025-02-14 10:30:00,447.08,-2.1200000000000045,0.0,55.833333333333336,57.98333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.57,,,67.0,69.0,85.0,68.0,5.609999999999999,0.0
1636,2025-02-14 10:45:00,448.4966666666666,4.240000000000009,0.0,55.5,57.85333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.57,,,67.0,69.0,85.0,68.0,5.640000000000001,0.0
1637,2025-02-14 11:00:00,448.4933333333333,-4.240000000000009,0.0,54.833333333333336,57.89333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.57,,,67.0,69.0,85.0,68.0,5.539999999999999,0.0
1638,2025-02-14 11:15:00,453.44,-2.1200000000000045,0.0,54.333333333333336,57.71666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.55666666666666,,,67.0,69.0,85.0,68.0,5.550000000000004,0.0
1639,2025-02-14 11:30:00,449.2,-2.1200000000000045,0.0,54.5,57.77666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.53666666666668,,,67.0,69.0,85.0,68.0,5.580000000000005,0.0
1640,2025-02-14 11:45:00,447.0833333333333,-6.349999999999966,0.0,54.5,57.63,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.55,,,67.0,69.0,85.0,68.0,5.670000000000002,0.0
1641,2025-02-14 12:00:00,444.9666666666667,-6.349999999999966,0.0,54.833333333333336,57.63333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.57,,,67.0,69.0,85.0,68.0,5.660000000000004,0.0
1642,2025-02-14 12:15:00,449.2033333333334,2.1200000000000045,0.0,54.16666666666666,57.6,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.58999999999999,,,67.0,69.0,85.0,68.0,5.68,0.0
1643,2025-02-14 12:30:00,452.0266666666666,4.240000000000009,0.0,53.5,57.64666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.57,,,67.0,69.0,85.0,68.0,5.57,0.0
1644,2025-02-14 12:45:00,452.73333333333335,4.240000000000009,0.0,53.5,57.70333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.57333333333332,,,67.0,69.0,85.0,68.0,5.530000000000001,0.0
1645,2025-02-14 13:00:00,442.8466666666666,2.1200000000000045,0.0,55.5,57.93333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.63666666666667,,,67.0,69.0,85.0,68.0,5.619999999999997,0.0
1646,2025-02-14 13:15:00,448.4933333333333,-2.1200000000000045,0.0,54.333333333333336,58.32666666666668,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.68333333333334,,,67.0,69.0,85.0,68.0,5.480000000000004,0.0
1647,2025-02-14 13:30:00,447.0833333333333,-2.1200000000000045,0.0,53.5,58.653333333333336,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.69,,,67.0,69.0,85.0,68.0,5.440000000000005,0.0
1648,2025-02-14 13:45:00,444.9633333333333,-6.349999999999966,0.0,53.833333333333336,58.82,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.77,,,67.0,69.0,85.0,68.0,5.220000000000006,0.0
1649,2025-02-14 14:00:00,452.03,-6.349999999999966,0.0,55.0,59.01333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.83333333333333,,,67.0,69.0,85.0,68.0,5.359999999999999,0.0
1650,2025-02-14 14:15:00,446.3733333333333,-2.1200000000000045,0.0,54.333333333333336,59.25333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.84,,,67.0,69.0,85.0,68.0,5.270000000000003,0.0
1651,2025-02-14 14:30:00,451.32,-4.240000000000009,0.0,53.66666666666666,59.98333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.82666666666667,,,67.0,69.0,85.0,68.0,5.130000000000003,0.0
1652,2025-02-14 14:45:00,448.4966666666666,-2.1200000000000045,0.0,52.333333333333336,60.14000000000001,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.90666666666667,,,67.0,69.0,85.0,68.0,5.060000000000002,0.0
1653,2025-02-14 15:00:00,448.4933333333333,2.1200000000000045,0.0,51.5,60.23666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.98,,,67.0,69.0,85.0,68.0,4.980000000000004,0.0
1654,2025-02-14 15:15:00,452.0266666666666,-2.1200000000000045,0.0,51.833333333333336,60.41,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.01666666666667,,,67.0,69.0,85.0,68.0,4.840000000000003,0.0
1655,2025-02-14 15:30:00,450.6133333333333,2.1200000000000045,0.0,53.0,60.85,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.17333333333333,,,67.0,69.0,85.0,68.0,4.759999999999998,0.0
1656,2025-02-14 15:45:00,446.38000000000005,-6.349999999999966,0.0,53.333333333333336,61.35666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.33333333333333,,,67.0,69.0,85.0,68.0,4.839999999999996,0.0
1657,2025-02-14 16:00:00,448.4933333333333,0.0,0.0,53.0,61.52,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.52666666666667,,,67.0,69.0,85.0,68.0,4.859999999999999,0.0
1658,2025-02-14 16:15:00,442.1433333333334,-8.46999999999997,0.0,53.0,61.873333333333335,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.67333333333333,,,67.0,69.0,85.0,68.0,4.690000000000005,0.0
1659,2025-02-14 16:30:00,454.1466666666667,4.240000000000009,0.0,53.0,62.1,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.82666666666667,,,67.0,69.0,85.0,68.0,4.710000000000001,0.0
1660,2025-02-14 16:45:00,448.4966666666666,0.0,0.0,53.0,62.49,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.95,,,67.0,69.0,85.0,68.0,4.600000000000001,0.0
1661,2025-02-14 17:00:00,449.2,6.360000000000014,0.0,53.5,62.85999999999999,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.03666666666668,,,67.0,69.0,85.0,68.0,4.549999999999997,0.0
1662,2025-02-14 17:15:00,450.6133333333333,-2.1200000000000045,0.0,53.833333333333336,63.01,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.08,,,67.0,69.0,85.0,68.0,4.5,0.0
1663,2025-02-14 17:30:00,450.6133333333333,2.1200000000000045,0.0,54.0,63.66333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.15666666666667,,,67.0,69.0,85.0,68.0,4.329999999999998,0.0
1664,2025-02-14 17:45:00,444.9666666666667,-10.589999999999977,0.0,53.333333333333336,63.75,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.20666666666666,,,67.0,69.0,85.0,68.0,4.219999999999999,0.0
1665,2025-02-14 18:00:00,452.0266666666666,0.0,0.0,53.0,63.95333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.22,,,67.0,69.0,85.0,68.0,4.090000000000003,0.0
1666,2025-02-14 18:15:00,444.25666666666666,-10.589999999999977,0.0,52.66666666666666,64.3,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.20666666666666,,,67.0,69.0,85.0,68.0,3.8899999999999935,0.0
1667,2025-02-14 18:30:00,451.32,-4.240000000000009,0.0,52.5,64.28666666666668,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.23333333333333,,,67.0,69.0,85.0,68.0,4.019999999999996,0.0
1668,2025-02-14 18:45:00,442.1433333333334,-8.46999999999997,0.0,51.66666666666666,64.60000000000001,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.37333333333333,,,67.0,69.0,85.0,68.0,3.809999999999995,0.0
1669,2025-02-14 19:00:00,446.3733333333333,-2.1200000000000045,0.0,51.16666666666666,64.75666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.47333333333333,,,67.0,69.0,85.0,68.0,3.619999999999997,0.0
1670,2025-02-14 19:15:00,449.9066666666667,0.0,0.0,50.5,64.81666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.51666666666667,,,67.0,69.0,85.0,68.0,3.5600000000000023,0.0
1671,2025-02-14 19:30:00,443.5533333333333,-4.240000000000009,0.0,50.333333333333336,64.62666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.52333333333333,,,67.0,69.0,85.0,68.0,3.619999999999997,0.0
1672,2025-02-14 19:45:00,452.0266666666666,0.0,0.0,50.5,64.34333333333332,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.50333333333333,,,67.0,69.0,85.0,68.0,3.6599999999999966,0.0
1673,2025-02-14 20:00:00,447.08,2.1200000000000045,0.0,49.66666666666666,64.41666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.50333333333333,,,67.0,69.0,85.0,68.0,3.469999999999992,0.0
1674,2025-02-14 20:15:00,443.5533333333333,-12.70999999999998,0.0,49.333333333333336,64.44,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.45,,,67.0,69.0,85.0,68.0,3.450000000000003,0.0
1675,2025-02-14 20:30:00,451.3233333333333,6.360000000000014,0.0,49.16666666666666,64.29333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.28333333333333,,,67.0,69.0,85.0,68.0,3.4599999999999937,0.0
1676,2025-02-14 20:45:00,449.2033333333334,-6.349999999999966,0.0,49.0,64.21666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.34333333333332,,,67.0,69.0,85.0,68.0,3.4399999999999977,0.0
1677,2025-02-14 21:00:00,452.7366666666667,-6.349999999999966,0.0,49.0,64.33333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.27666666666666,,,67.0,69.0,85.0,68.0,3.430000000000007,0.0
1678,2025-02-14 21:15:00,450.6133333333333,8.480000000000018,0.0,48.66666666666666,64.30666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.30666666666667,,,67.0,69.0,85.0,68.0,3.3799999999999955,0.0
1679,2025-02-14 21:30:00,447.79,0.0,0.0,49.0,64.22666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.24,,,67.0,69.0,85.0,68.0,3.440000000000005,0.0
1680,2025-02-14 21:45:00,449.9066666666667,2.1200000000000045,0.0,49.333333333333336,64.09666666666668,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.17333333333333,,,67.0,69.0,85.0,68.0,3.440000000000005,0.0
1681,2025-02-14 22:00:00,443.5533333333333,-6.349999999999966,0.0,49.833333333333336,64.06,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.06,,,67.0,69.0,85.0,68.0,3.5,0.0
1682,2025-02-14 22:15:00,451.3233333333333,4.240000000000009,0.0,50.333333333333336,64.02,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.0,,,67.0,69.0,85.0,68.0,3.549999999999997,0.0
1683,2025-02-14 22:30:00,444.25666666666666,-4.240000000000009,0.0,50.5,64.11,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.94333333333334,,,67.0,69.0,85.0,68.0,3.509999999999998,0.0
1684,2025-02-14 22:45:00,449.91,4.240000000000009,0.0,50.66666666666666,64.17333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.01666666666667,,,67.0,69.0,85.0,68.0,3.539999999999999,0.0
1685,2025-02-14 23:00:00,447.79,4.240000000000009,0.0,50.5,64.06,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.03,,,67.0,69.0,85.0,68.0,3.490000000000002,0.0
1686,2025-02-14 23:15:00,443.5533333333333,0.0,0.0,50.16666666666666,63.96666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.06666666666666,,,67.0,69.0,85.0,68.0,3.5600000000000023,0.0
1687,2025-02-14 23:30:00,444.9666666666667,0.0,0.0,50.333333333333336,63.84,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.96333333333332,,,67.0,69.0,85.0,68.0,3.5600000000000023,0.0
1688,2025-02-14 23:45:00,449.9066666666667,-4.240000000000009,0.0,50.16666666666666,63.77666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.90333333333334,,,67.0,69.0,85.0,68.0,3.480000000000004,0.0
1689,2025-02-15 00:00:00,442.8466666666666,-6.349999999999966,0.0,50.5,63.71333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.82333333333334,,,67.0,69.0,85.0,68.0,3.450000000000003,0.0
1690,2025-02-15 00:15:00,449.2033333333334,10.600000000000025,0.0,50.66666666666666,63.65,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.81666666666666,,,67.0,69.0,85.0,68.0,3.479999999999997,0.0
1691,2025-02-15 00:30:00,447.0833333333333,4.240000000000009,0.0,50.66666666666666,63.59333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.80333333333334,,,67.0,69.0,85.0,68.0,3.5,0.0
1692,2025-02-15 00:45:00,446.3766666666667,0.0,0.0,51.16666666666666,63.56333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.73,,,67.0,69.0,85.0,68.0,3.479999999999997,0.0
1693,2025-02-15 01:00:00,450.6133333333333,-2.1200000000000045,0.0,51.5,63.60333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.68,,,67.0,69.0,85.0,68.0,3.5600000000000023,0.0
1694,2025-02-15 01:15:00,449.2,2.1200000000000045,0.0,51.833333333333336,63.620000000000005,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.66666666666667,,,67.0,69.0,85.0,68.0,3.5700000000000003,0.0
1695,2025-02-15 01:30:00,448.4966666666666,-8.46999999999997,0.0,51.5,63.61000000000001,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.64333333333333,,,67.0,69.0,85.0,68.0,3.5700000000000003,0.0
1696,2025-02-15 01:45:00,449.9066666666667,-2.1200000000000045,0.0,51.66666666666666,63.59666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.58,,,67.0,69.0,85.0,68.0,3.5500000000000043,0.0
1697,2025-02-15 02:00:00,444.26,0.0,0.0,51.5,63.56666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.54,,,67.0,69.0,85.0,68.0,3.450000000000003,0.0
1698,2025-02-15 02:15:00,445.67,-8.46999999999997,0.0,51.5,63.56666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.51333333333334,,,67.0,69.0,85.0,68.0,3.530000000000001,0.0
1699,2025-02-15 02:30:00,449.9066666666667,-4.240000000000009,0.0,51.333333333333336,63.5,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.49333333333334,,,67.0,69.0,85.0,68.0,3.519999999999996,0.0
1700,2025-02-15 02:45:00,446.3766666666667,-8.46999999999997,0.0,51.333333333333336,63.56,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.41666666666667,,,67.0,69.0,85.0,68.0,3.640000000000001,0.0
1701,2025-02-15 03:00:00,449.2033333333334,6.360000000000014,0.0,51.16666666666666,63.620000000000005,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.39,,,67.0,69.0,85.0,68.0,3.509999999999998,0.0
1702,2025-02-15 03:15:00,447.7866666666666,0.0,0.0,51.5,63.696666666666665,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.38666666666667,,,67.0,69.0,85.0,68.0,3.490000000000002,0.0
1703,2025-02-15 03:30:00,448.4966666666666,2.1200000000000045,0.0,51.5,63.63,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.38,,,67.0,69.0,85.0,68.0,3.43,0.0
1704,2025-02-15 03:45:00,448.4933333333333,-4.240000000000009,0.0,51.833333333333336,63.59,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.38,,,67.0,69.0,85.0,68.0,3.5,0.0
1705,2025-02-15 04:00:00,447.7866666666666,-2.1200000000000045,0.0,51.833333333333336,63.65,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.38,,,67.0,69.0,85.0,68.0,3.559999999999995,0.0
1706,2025-02-15 04:15:00,442.8433333333333,-10.589999999999977,0.0,51.66666666666666,63.68666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.36,,,67.0,69.0,85.0,68.0,3.549999999999997,0.0
1707,2025-02-15 04:30:00,449.2,-2.1200000000000045,0.0,52.0,63.78666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.36,,,67.0,69.0,85.0,68.0,3.469999999999999,0.0
1708,2025-02-15 04:45:00,442.8433333333333,-14.829999999999984,0.0,53.16666666666666,63.78666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.36,,,67.0,69.0,85.0,68.0,3.5,0.0
1709,2025-02-15 05:00:00,451.32,-2.1200000000000045,0.0,52.66666666666666,63.73666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.36,,,67.0,69.0,85.0,68.0,3.559999999999995,0.0
1710,2025-02-15 05:15:00,444.9666666666667,-6.349999999999966,0.0,52.833333333333336,63.77666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.30666666666666,,,67.0,69.0,85.0,68.0,3.5400000000000063,0.0
1711,2025-02-15 05:30:00,448.4966666666666,4.240000000000009,0.0,52.5,63.91333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.3,,,67.0,69.0,85.0,68.0,3.440000000000005,0.0
1712,2025-02-15 05:45:00,447.79,-2.1200000000000045,0.0,52.16666666666666,63.86000000000001,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.29,,,67.0,69.0,85.0,68.0,3.539999999999999,0.0
1713,2025-02-15 06:00:00,451.3233333333333,-8.46999999999997,0.0,52.333333333333336,63.77666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.27,,,67.0,69.0,85.0,68.0,3.410000000000004,0.0
1714,2025-02-15 06:15:00,442.14,-10.589999999999977,0.0,52.16666666666666,63.696666666666665,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.25666666666666,,,67.0,69.0,85.0,68.0,3.490000000000002,0.0
1715,2025-02-15 06:30:00,444.9633333333333,0.0,0.0,52.16666666666666,63.77,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.23,,,67.0,69.0,85.0,68.0,3.440000000000005,0.0
1716,2025-02-15 06:45:00,440.02333333333337,-8.46999999999997,0.0,52.16666666666666,63.92,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.21666666666665,,,67.0,69.0,85.0,68.0,3.460000000000001,0.0
1717,2025-02-15 07:00:00,445.6666666666667,-6.349999999999966,0.0,52.333333333333336,63.76,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.18666666666667,,,67.0,69.0,85.0,68.0,3.410000000000004,0.0
1718,2025-02-15 07:15:00,450.6133333333333,-2.1200000000000045,0.0,52.5,63.74,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.13333333333334,,,67.0,69.0,85.0,68.0,3.479999999999997,0.0
1719,2025-02-15 07:30:00,449.2033333333334,2.1200000000000045,0.0,52.333333333333336,63.76333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.12,,,67.0,69.0,85.0,68.0,3.43,0.0
1720,2025-02-15 07:45:00,443.55,-12.70999999999998,0.0,52.5,63.88333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.12,,,67.0,69.0,85.0,68.0,3.3999999999999986,0.0
1721,2025-02-15 08:00:00,451.32,2.1200000000000045,0.0,52.333333333333336,64.06333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.12,,,67.0,69.0,85.0,68.0,3.3500000000000014,0.0
1722,2025-02-15 08:15:00,444.9666666666667,-6.349999999999966,0.0,52.66666666666666,63.97,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.12,,,67.0,69.0,85.0,68.0,3.3500000000000014,0.0
1723,2025-02-15 08:30:00,448.4966666666666,0.0,0.0,53.5,63.7,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.12,,,67.0,69.0,85.0,68.0,3.530000000000001,0.0
1724,2025-02-15 08:45:00,444.9633333333333,-8.46999999999997,0.0,53.0,63.98,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.12,,,67.0,69.0,85.0,68.0,3.3800000000000026,0.0
1725,2025-02-15 09:00:00,448.4966666666666,-6.349999999999966,0.0,53.333333333333336,64.10000000000001,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.12,,,67.0,69.0,85.0,68.0,3.410000000000004,0.0
1726,2025-02-15 09:15:00,449.2,0.0,0.0,53.0,63.946666666666665,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.12,,,67.0,69.0,85.0,68.0,3.5,0.0
1727,2025-02-15 09:30:00,443.5533333333333,-10.589999999999977,0.0,52.66666666666666,63.78,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.12,,,67.0,69.0,85.0,68.0,3.490000000000002,0.0
1728,2025-02-15 09:45:00,441.4333333333333,-6.349999999999966,0.0,52.66666666666666,63.59333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.12,,,67.0,69.0,85.0,68.0,3.509999999999998,0.0
1729,2025-02-15 10:00:00,447.7866666666666,2.1200000000000045,0.0,52.833333333333336,63.57666666666668,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.11333333333333,,,67.0,69.0,85.0,68.0,3.529999999999994,0.0
1730,2025-02-15 10:15:00,447.79,8.480000000000018,0.0,53.0,63.54666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.11333333333333,,,67.0,69.0,85.0,68.0,3.5600000000000023,0.0
1731,2025-02-15 10:30:00,446.3766666666667,-2.1200000000000045,0.0,53.0,63.43333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.11,,,67.0,69.0,85.0,68.0,3.559999999999995,0.0
1732,2025-02-15 10:45:00,447.0833333333333,-4.240000000000009,0.0,52.833333333333336,63.38999999999999,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.11,,,67.0,69.0,85.0,68.0,3.539999999999999,0.0
1733,2025-02-15 11:00:00,441.4333333333333,-8.46999999999997,0.0,53.0,63.45,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.10333333333334,,,67.0,69.0,85.0,68.0,3.469999999999999,0.0
1734,2025-02-15 11:15:00,447.7866666666666,0.0,0.0,53.0,63.39666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.09666666666668,,,67.0,69.0,85.0,68.0,3.640000000000001,0.0
1735,2025-02-15 11:30:00,449.2,-4.240000000000009,0.0,53.16666666666666,63.48333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.09,,,67.0,69.0,85.0,68.0,3.440000000000005,0.0
1736,2025-02-15 11:45:00,440.73,-10.589999999999977,0.0,53.333333333333336,63.42666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.10333333333334,,,67.0,69.0,85.0,68.0,3.5899999999999963,0.0
1737,2025-02-15 12:00:00,451.32,-2.1200000000000045,0.0,53.0,63.68333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.09666666666668,,,67.0,69.0,85.0,68.0,3.3799999999999955,0.0
1738,2025-02-15 12:15:00,449.91,10.600000000000025,0.0,53.333333333333336,63.70666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.09666666666668,,,67.0,69.0,85.0,68.0,3.43,0.0
1739,2025-02-15 12:30:00,448.4933333333333,-2.1200000000000045,0.0,53.5,63.63666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.09,,,67.0,69.0,85.0,68.0,3.460000000000001,0.0
1740,2025-02-15 12:45:00,444.9633333333333,-2.1200000000000045,0.0,53.333333333333336,63.67666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.11,,,67.0,69.0,85.0,68.0,3.490000000000002,0.0
1741,2025-02-15 13:00:00,447.79,-6.349999999999966,0.0,53.5,63.69,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.11666666666667,,,67.0,69.0,85.0,68.0,3.5900000000000034,0.0
1742,2025-02-15 13:15:00,451.32,2.1200000000000045,0.0,53.333333333333336,63.82666666666668,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.18333333333334,,,67.0,69.0,85.0,68.0,3.450000000000003,0.0
1743,2025-02-15 13:30:00,452.73333333333335,6.360000000000014,0.0,53.333333333333336,63.876666666666665,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.23666666666666,,,67.0,69.0,85.0,68.0,3.4200000000000017,0.0
1744,2025-02-15 13:45:00,449.2,6.360000000000014,0.0,53.333333333333336,63.833333333333336,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.25666666666666,,,67.0,69.0,85.0,68.0,3.549999999999997,0.0
