,time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
1745,2025-02-15 14:00:00,452.73333333333335,2.1200000000000045,0.0,53.16666666666666,63.696666666666665,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.25666666666666,,,67.0,69.0,85.0,68.0,3.68,0.0
1746,2025-02-15 14:15:00,447.08,0.0,0.0,53.333333333333336,63.65,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.27,,,67.0,69.0,85.0,68.0,3.6700000000000017,0.0
1747,2025-02-15 14:30:00,448.4933333333333,2.1200000000000045,0.0,53.333333333333336,63.803333333333335,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.3,,,67.0,69.0,85.0,68.0,3.6599999999999966,0.0
1748,2025-02-15 14:45:00,448.4933333333333,0.0,0.0,53.16666666666666,63.833333333333336,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.35333333333334,,,67.0,69.0,85.0,68.0,3.5500000000000043,0.0
1749,2025-02-15 15:00:00,442.8466666666666,-6.349999999999966,0.0,53.333333333333336,63.81,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.36,,,67.0,69.0,85.0,68.0,3.6000000000000014,0.0
1750,2025-02-15 15:15:00,440.7266666666667,-14.829999999999984,0.0,53.333333333333336,63.873333333333335,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.37333333333333,,,67.0,69.0,85.0,68.0,3.5500000000000043,0.0
1751,2025-02-15 15:30:00,442.14,0.0,0.0,53.5,64.07666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.38333333333333,,,67.0,69.0,85.0,68.0,3.539999999999999,0.0
1752,2025-02-15 15:45:00,449.2,6.360000000000014,0.0,53.5,64.31666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.38666666666667,,,67.0,69.0,85.0,68.0,3.450000000000003,0.0
1753,2025-02-15 16:00:00,443.5533333333333,-2.1200000000000045,0.0,53.5,64.53333333333335,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.39666666666666,,,67.0,69.0,85.0,68.0,3.3200000000000074,0.0
1754,2025-02-15 16:15:00,442.1366666666666,-4.240000000000009,0.0,53.5,64.61,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.48333333333333,,,67.0,69.0,85.0,68.0,3.18,0.0
1755,2025-02-15 16:30:00,454.8533333333333,6.360000000000014,0.0,53.333333333333336,64.77333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.51333333333334,,,67.0,69.0,85.0,68.0,3.1799999999999926,0.0
1756,2025-02-15 16:45:00,446.3733333333333,0.0,0.0,53.5,64.71333333333332,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.53333333333335,,,67.0,69.0,85.0,68.0,3.249999999999993,0.0
1757,2025-02-15 17:00:00,443.5533333333333,-8.46999999999997,0.0,53.333333333333336,64.88666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.54,,,67.0,69.0,85.0,68.0,3.230000000000004,0.0
1758,2025-02-15 17:15:00,446.3766666666667,-2.1200000000000045,0.0,53.333333333333336,65.04666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.54,,,67.0,69.0,85.0,68.0,3.0799999999999983,0.0
1759,2025-02-15 17:30:00,449.2033333333334,2.1200000000000045,0.0,53.16666666666666,65.05,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.58333333333333,,,67.0,69.0,85.0,68.0,3.0899999999999963,0.0
1760,2025-02-15 17:45:00,444.25666666666666,-4.240000000000009,0.0,53.0,65.01,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.61666666666666,,,67.0,69.0,85.0,68.0,3.0799999999999983,0.0
1761,2025-02-15 18:00:00,455.56,12.720000000000027,0.0,53.333333333333336,65.15666666666665,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.54666666666667,,,67.0,69.0,85.0,68.0,3.1699999999999946,0.0
1762,2025-02-15 18:15:00,450.6133333333333,-2.1200000000000045,0.0,53.0,65.42333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.54,,,67.0,69.0,85.0,68.0,2.890000000000008,0.0
1763,2025-02-15 18:30:00,448.4966666666666,2.1200000000000045,0.0,53.333333333333336,65.69666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.56333333333333,,,67.0,69.0,85.0,68.0,2.730000000000004,0.0
1764,2025-02-15 18:45:00,446.3766666666667,-4.240000000000009,0.0,53.0,65.89999999999999,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.65,,,67.0,69.0,85.0,68.0,2.5899999999999963,0.0
1765,2025-02-15 19:00:00,440.02333333333337,-6.349999999999966,0.0,53.16666666666666,66.25666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.67333333333333,,,67.0,69.0,85.0,68.0,2.5900000000000034,0.0
1766,2025-02-15 19:15:00,454.1466666666667,0.0,0.0,53.16666666666666,66.73666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.68,,,67.0,69.0,85.0,68.0,2.1899999999999977,0.0
1767,2025-02-15 19:30:00,447.7866666666666,-4.240000000000009,0.0,53.0,66.54,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.73333333333333,,,67.0,69.0,85.0,68.0,2.3700000000000045,0.0
1768,2025-02-15 19:45:00,446.3766666666667,0.0,0.0,53.16666666666666,66.62,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.70666666666666,,,67.0,69.0,85.0,68.0,2.1500000000000057,0.0
1769,2025-02-15 20:00:00,451.32,12.720000000000027,0.0,53.0,66.84,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.79,,,67.0,69.0,85.0,68.0,2.260000000000005,0.0
1770,2025-02-15 20:15:00,452.0266666666666,2.1200000000000045,0.0,53.0,66.95666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.81666666666666,,,67.0,69.0,85.0,68.0,2.25,0.0
1771,2025-02-15 20:30:00,446.3766666666667,-4.240000000000009,0.0,53.0,67.15333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.83,,,67.0,69.0,85.0,68.0,1.990000000000009,0.0
1772,2025-02-15 20:45:00,442.14,-10.589999999999977,0.0,52.5,67.39,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.86333333333333,,,67.0,69.0,85.0,68.0,2.0,0.0
1773,2025-02-15 21:00:00,444.26,0.0,0.0,52.5,67.61666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.92666666666668,,,67.0,69.0,85.0,68.0,2.0,0.0
1774,2025-02-15 21:15:00,452.0266666666666,2.1200000000000045,0.0,52.333333333333336,67.59333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.95,,,67.0,69.0,85.0,68.0,1.9300000000000068,0.0
1775,2025-02-15 21:30:00,449.2033333333334,6.360000000000014,0.0,52.16666666666666,67.64666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.95666666666666,,,67.0,69.0,85.0,68.0,2.030000000000001,0.0
1776,2025-02-15 21:45:00,440.73,-10.589999999999977,0.0,52.0,67.56333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.96333333333332,,,67.0,69.0,85.0,68.0,1.960000000000008,0.0
1777,2025-02-15 22:00:00,449.2,4.240000000000009,0.0,52.5,67.6,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.01666666666667,,,67.0,69.0,85.0,68.0,1.9499999999999889,0.0
1778,2025-02-15 22:15:00,454.1466666666667,12.720000000000027,0.0,52.333333333333336,67.37,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.98,,,67.0,69.0,85.0,68.0,2.1300000000000097,0.0
1779,2025-02-15 22:30:00,450.6133333333333,-4.240000000000009,0.0,52.5,67.28333333333335,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.95,,,67.0,69.0,85.0,68.0,2.0600000000000023,0.0
1780,2025-02-15 22:45:00,449.2,-2.1200000000000045,0.0,52.5,67.01666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.94333333333334,,,67.0,69.0,85.0,68.0,2.260000000000005,0.0
1781,2025-02-15 23:00:00,440.7266666666667,-10.589999999999977,0.0,52.5,67.14333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.91666666666667,,,67.0,69.0,85.0,68.0,2.25,0.0
1782,2025-02-15 23:15:00,452.73333333333335,6.360000000000014,0.0,52.833333333333336,67.22666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.86,,,67.0,69.0,85.0,68.0,2.1899999999999977,0.0
1783,2025-02-15 23:30:00,448.4966666666666,6.360000000000014,0.0,52.833333333333336,67.27,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.83333333333333,,,67.0,69.0,85.0,68.0,2.1199999999999903,0.0
1784,2025-02-15 23:45:00,448.4933333333333,2.1200000000000045,0.0,52.833333333333336,67.37333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.83,,,67.0,69.0,85.0,68.0,1.9699999999999989,0.0
1785,2025-02-16 00:00:00,443.5533333333333,-6.349999999999966,0.0,53.0,67.29666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.82333333333334,,,67.0,69.0,85.0,68.0,2.0799999999999983,0.0
1786,2025-02-16 00:15:00,449.2,-2.1200000000000045,0.0,53.0,67.39999999999999,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.82333333333334,,,67.0,69.0,85.0,68.0,2.069999999999993,0.0
1787,2025-02-16 00:30:00,446.3766666666667,-4.240000000000009,0.0,53.0,67.44333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.81666666666666,,,67.0,69.0,85.0,68.0,2.1199999999999903,0.0
1788,2025-02-16 00:45:00,447.7866666666666,-4.240000000000009,0.0,53.5,67.49,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.82333333333334,,,67.0,69.0,85.0,68.0,2.1099999999999994,0.0
1789,2025-02-16 01:00:00,448.4966666666666,2.1200000000000045,0.0,53.333333333333336,67.5,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.82333333333334,,,67.0,69.0,85.0,68.0,1.970000000000013,0.0
1790,2025-02-16 01:15:00,448.4966666666666,-10.589999999999977,0.0,53.5,67.16,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.83,,,67.0,69.0,85.0,68.0,2.1700000000000017,0.0
1791,2025-02-16 01:30:00,446.3766666666667,-2.1200000000000045,0.0,53.333333333333336,66.82333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.81666666666666,,,67.0,69.0,85.0,68.0,2.289999999999992,0.0
1792,2025-02-16 01:45:00,443.55,-8.46999999999997,0.0,53.5,67.00333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.79666666666667,,,67.0,69.0,85.0,68.0,2.3799999999999955,0.0
1793,2025-02-16 02:00:00,447.0833333333333,-2.1200000000000045,0.0,53.66666666666666,67.06333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.79,,,67.0,69.0,85.0,68.0,2.3400000000000034,0.0
1794,2025-02-16 02:15:00,449.2033333333334,6.360000000000014,0.0,53.66666666666666,67.12333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.78333333333335,,,67.0,69.0,85.0,68.0,2.240000000000009,0.0
1795,2025-02-16 02:30:00,443.5533333333333,2.1200000000000045,0.0,54.0,67.18333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.78333333333335,,,67.0,69.0,85.0,68.0,2.3699999999999903,0.0
1796,2025-02-16 02:45:00,442.8466666666666,2.1200000000000045,0.0,54.0,67.12666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.78333333333335,,,67.0,69.0,85.0,68.0,2.219999999999999,0.0
1797,2025-02-16 03:00:00,447.0833333333333,-6.349999999999966,0.0,54.0,67.11666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.79,,,67.0,69.0,85.0,68.0,2.25,0.0
1798,2025-02-16 03:15:00,448.4966666666666,6.360000000000014,0.0,54.5,67.10333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.77,,,67.0,69.0,85.0,68.0,2.200000000000003,0.0
1799,2025-02-16 03:30:00,446.3766666666667,2.1200000000000045,0.0,54.5,67.16000000000001,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.77,,,67.0,69.0,85.0,68.0,2.1200000000000045,0.0
1800,2025-02-16 03:45:00,454.1466666666667,2.1200000000000045,0.0,54.5,67.11666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.76333333333334,,,67.0,69.0,85.0,68.0,2.200000000000003,0.0
1801,2025-02-16 04:00:00,449.9066666666667,4.240000000000009,0.0,54.5,67.09666666666668,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.76333333333334,,,67.0,69.0,85.0,68.0,2.2900000000000063,0.0
1802,2025-02-16 04:15:00,444.25666666666666,-4.240000000000009,0.0,54.5,67.08333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.77666666666666,,,67.0,69.0,85.0,68.0,2.200000000000003,0.0
1803,2025-02-16 04:30:00,448.4966666666666,8.480000000000018,0.0,54.5,67.12,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.79,,,67.0,69.0,85.0,68.0,2.1700000000000017,0.0
1804,2025-02-16 04:45:00,453.44,2.1200000000000045,0.0,54.5,66.98333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.77,,,67.0,69.0,85.0,68.0,2.299999999999997,0.0
1805,2025-02-16 05:00:00,451.32,4.240000000000009,0.0,54.833333333333336,66.86999999999999,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.77666666666666,,,67.0,69.0,85.0,68.0,2.3499999999999943,0.0
1806,2025-02-16 05:15:00,451.32,2.1200000000000045,0.0,54.833333333333336,66.86666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.77666666666666,,,67.0,69.0,85.0,68.0,2.5,0.0
1807,2025-02-16 05:30:00,442.14,-10.589999999999977,0.0,55.0,66.87666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.76333333333334,,,67.0,69.0,85.0,68.0,2.390000000000001,0.0
1808,2025-02-16 05:45:00,452.0266666666666,12.720000000000027,0.0,54.833333333333336,66.88333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.77,,,67.0,69.0,85.0,68.0,2.460000000000008,0.0
1809,2025-02-16 06:00:00,452.73333333333335,2.1200000000000045,0.0,55.16666666666666,66.78666666666668,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.77666666666666,,,67.0,69.0,85.0,68.0,2.450000000000003,0.0
1810,2025-02-16 06:15:00,452.0266666666666,2.1200000000000045,0.0,55.5,66.79,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.75999999999999,,,67.0,69.0,85.0,68.0,2.4200000000000017,0.0
1811,2025-02-16 06:30:00,444.9666666666667,8.480000000000018,0.0,55.66666666666666,66.59666666666668,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.69333333333334,,,67.0,69.0,85.0,68.0,2.450000000000003,0.0
1812,2025-02-16 06:45:00,456.26666666666665,6.360000000000014,0.0,56.0,66.33666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.69333333333334,,,67.0,69.0,85.0,68.0,2.559999999999995,0.0
1813,2025-02-16 07:00:00,449.9066666666667,-4.240000000000009,0.0,56.16666666666666,66.26,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.68,,,67.0,69.0,85.0,68.0,2.480000000000004,0.0
1814,2025-02-16 07:15:00,440.7266666666667,-16.94999999999999,0.0,56.16666666666666,66.29,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.68,,,67.0,69.0,85.0,68.0,2.759999999999998,0.0
1815,2025-02-16 07:30:00,449.91,2.1200000000000045,0.0,56.0,66.32000000000001,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.68666666666667,,,67.0,69.0,85.0,68.0,2.759999999999998,0.0
1816,2025-02-16 07:45:00,452.73333333333335,6.360000000000014,0.0,56.333333333333336,66.29666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.68,,,67.0,69.0,85.0,68.0,2.6500000000000057,0.0
1817,2025-02-16 08:00:00,448.4966666666666,-6.349999999999966,0.0,56.333333333333336,66.52999999999999,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.68,,,67.0,69.0,85.0,68.0,2.5999999999999943,0.0
1818,2025-02-16 08:15:00,443.5533333333333,-8.46999999999997,0.0,56.5,66.46333333333332,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.68,,,67.0,69.0,85.0,68.0,2.740000000000002,0.0
1819,2025-02-16 08:30:00,448.4966666666666,0.0,0.0,56.5,66.48,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.68,,,67.0,69.0,85.0,68.0,2.549999999999997,0.0
1820,2025-02-16 08:45:00,450.6133333333333,6.360000000000014,0.0,56.5,66.40666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.68,,,67.0,69.0,85.0,68.0,2.6499999999999986,0.0
1821,2025-02-16 09:00:00,447.79,-6.349999999999966,0.0,56.5,66.42,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.68,,,67.0,69.0,85.0,68.0,2.640000000000001,0.0
1822,2025-02-16 09:15:00,452.0266666666666,-2.1200000000000045,0.0,57.0,66.34333333333335,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.68,,,67.0,69.0,85.0,68.0,2.6300000000000026,0.0
1823,2025-02-16 09:30:00,447.0833333333333,-6.349999999999966,0.0,57.0,66.10666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.68,,,67.0,69.0,85.0,68.0,2.739999999999995,0.0
1824,2025-02-16 09:45:00,452.0266666666666,-2.1200000000000045,0.0,57.0,65.81,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.68,,,67.0,69.0,85.0,68.0,2.979999999999997,0.0
1825,2025-02-16 10:00:00,449.9066666666667,4.240000000000009,0.0,57.0,65.26333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.68,,,67.0,69.0,85.0,68.0,3.1799999999999926,0.0
1826,2025-02-16 10:15:00,443.55,-14.829999999999984,0.0,57.0,64.79,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.66333333333334,,,67.0,69.0,85.0,68.0,3.490000000000002,0.0
1827,2025-02-16 10:30:00,452.0266666666666,6.360000000000014,0.0,57.333333333333336,64.37666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.58,,,67.0,69.0,85.0,68.0,3.680000000000007,0.0
1828,2025-02-16 10:45:00,450.6166666666666,8.480000000000018,0.0,57.5,63.52333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.52666666666666,,,67.0,69.0,85.0,68.0,3.819999999999993,0.0
1829,2025-02-16 11:00:00,448.4966666666666,4.240000000000009,0.0,58.0,63.34333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.44,,,67.0,69.0,85.0,68.0,3.8899999999999935,0.0
1830,2025-02-16 11:15:00,444.9633333333333,-2.1200000000000045,0.0,58.16666666666666,62.99333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.38333333333333,,,67.0,69.0,85.0,68.0,4.100000000000001,0.0
1831,2025-02-16 11:30:00,446.3766666666667,-10.589999999999977,0.0,58.5,62.923333333333325,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.29333333333334,,,67.0,69.0,85.0,68.0,3.879999999999996,0.0
1832,2025-02-16 11:45:00,452.0266666666666,6.360000000000014,0.0,58.66666666666666,62.69333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.23666666666666,,,67.0,69.0,85.0,68.0,3.949999999999996,0.0
1833,2025-02-16 12:00:00,443.5533333333333,-6.349999999999966,0.0,58.66666666666666,62.406666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.21666666666665,,,67.0,69.0,85.0,68.0,3.960000000000001,0.0
1834,2025-02-16 12:15:00,447.0833333333333,-8.46999999999997,0.0,58.833333333333336,62.05666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.20666666666666,,,67.0,69.0,85.0,68.0,4.229999999999997,0.0
1835,2025-02-16 12:30:00,451.3233333333333,8.480000000000018,0.0,59.16666666666666,61.82,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.14666666666666,,,67.0,69.0,85.0,68.0,4.159999999999997,0.0
1836,2025-02-16 12:45:00,449.91,-6.349999999999966,0.0,59.0,62.083333333333336,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.12,,,67.0,69.0,85.0,68.0,4.5,0.0
1837,2025-02-16 13:00:00,444.9666666666667,-6.349999999999966,0.0,58.833333333333336,62.29,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.12666666666667,,,67.0,69.0,85.0,68.0,4.57,0.0
1838,2025-02-16 13:15:00,443.5533333333333,-2.1200000000000045,0.0,59.0,62.48666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.20333333333333,,,67.0,69.0,85.0,68.0,4.43,0.0
1839,2025-02-16 13:30:00,451.32,2.1200000000000045,0.0,59.16666666666666,62.65333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.21,,,67.0,69.0,85.0,68.0,4.109999999999999,0.0
1840,2025-02-16 13:45:00,445.6666666666667,-4.240000000000009,0.0,59.16666666666666,62.73666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.23666666666666,,,67.0,69.0,85.0,68.0,4.310000000000002,0.0
1841,2025-02-16 14:00:00,442.8466666666666,-4.240000000000009,0.0,59.16666666666666,62.56333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.25,,,67.0,69.0,85.0,68.0,4.199999999999996,0.0
1842,2025-02-16 14:15:00,447.0833333333333,4.240000000000009,0.0,59.5,62.70666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.25666666666666,,,67.0,69.0,85.0,68.0,4.119999999999997,0.0
1843,2025-02-16 14:30:00,449.2,-4.240000000000009,0.0,59.5,62.81999999999999,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.27666666666666,,,67.0,69.0,85.0,68.0,3.989999999999995,0.0
1844,2025-02-16 14:45:00,442.14,,0.0,59.5,62.79,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.36666666666666,,,67.0,69.0,85.0,68.0,,
1845,2025-02-16 15:00:00,444.9633333333333,2.1200000000000045,0.0,59.333333333333336,62.53333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.38666666666667,,,67.0,69.0,85.0,68.0,4.359999999999999,0.0
1846,2025-02-16 15:15:00,447.79,0.0,0.0,59.5,62.65,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.39,,,67.0,69.0,85.0,68.0,4.230000000000004,0.0
1847,2025-02-16 15:30:00,449.2033333333334,-10.589999999999977,0.0,59.5,62.56333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.39666666666666,,,67.0,69.0,85.0,68.0,4.169999999999995,0.0
1848,2025-02-16 15:45:00,447.0833333333333,2.1200000000000045,0.0,60.0,62.4,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.45666666666666,,,67.0,69.0,85.0,68.0,4.289999999999999,0.0
1849,2025-02-16 16:00:00,449.2033333333334,8.480000000000018,0.0,60.0,62.64666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.51333333333334,,,67.0,69.0,85.0,68.0,4.269999999999996,0.0
1850,2025-02-16 16:15:00,450.6133333333333,2.1200000000000045,0.0,60.5,62.59666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.52,,,67.0,69.0,85.0,68.0,4.439999999999998,0.0
1851,2025-02-16 16:30:00,447.0833333333333,2.1200000000000045,0.0,60.66666666666666,62.86666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.54,,,67.0,69.0,85.0,68.0,4.350000000000001,0.0
1852,2025-02-16 16:45:00,447.79,4.240000000000009,0.0,60.66666666666666,62.43333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.54,,,67.0,69.0,85.0,68.0,4.519999999999996,0.0
1853,2025-02-16 17:00:00,448.4933333333333,2.1200000000000045,0.0,60.5,62.34333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.53333333333335,,,67.0,69.0,85.0,68.0,4.359999999999999,0.0
1854,2025-02-16 17:15:00,447.79,-2.1200000000000045,0.0,60.5,62.36666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.52666666666666,,,67.0,69.0,85.0,68.0,4.339999999999996,0.0
1855,2025-02-16 17:30:00,449.91,4.240000000000009,0.0,60.66666666666666,62.27333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.52,,,67.0,69.0,85.0,68.0,4.540000000000006,0.0
1856,2025-02-16 17:45:00,445.67,0.0,0.0,60.5,62.31666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.5,,,67.0,69.0,85.0,68.0,4.330000000000005,0.0
1857,2025-02-16 18:00:00,441.4333333333333,-10.589999999999977,0.0,60.16666666666666,62.31,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.46,,,67.0,69.0,85.0,68.0,4.440000000000005,0.0
1858,2025-02-16 18:15:00,449.9066666666667,0.0,0.0,60.16666666666666,62.39666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.41000000000001,,,67.0,69.0,85.0,68.0,4.349999999999994,0.0
1859,2025-02-16 18:30:00,449.9066666666667,-4.240000000000009,0.0,60.16666666666666,62.56333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.42333333333333,,,67.0,69.0,85.0,68.0,4.299999999999997,0.0
1860,2025-02-16 18:45:00,447.7866666666666,0.0,0.0,60.0,62.55,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.45,,,67.0,69.0,85.0,68.0,4.229999999999997,0.0
1861,2025-02-16 19:00:00,451.32,2.1200000000000045,0.0,60.0,62.52333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.43,,,67.0,69.0,85.0,68.0,4.129999999999996,0.0
1862,2025-02-16 19:15:00,449.9066666666667,-2.1200000000000045,0.0,60.0,62.26666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.39666666666666,,,67.0,69.0,85.0,68.0,4.229999999999997,0.0
1863,2025-02-16 19:30:00,449.2033333333334,4.240000000000009,0.0,60.0,62.16333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.39,,,67.0,69.0,85.0,68.0,4.18,0.0
1864,2025-02-16 19:45:00,447.7866666666666,-2.1200000000000045,0.0,60.0,62.26333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.38,,,67.0,69.0,85.0,68.0,4.189999999999998,0.0
1865,2025-02-16 20:00:00,446.3766666666667,-4.240000000000009,0.0,60.0,62.22666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.36,,,67.0,69.0,85.0,68.0,4.310000000000002,0.0
1866,2025-02-16 20:15:00,449.2,0.0,0.0,60.0,61.803333333333335,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.3,,,67.0,69.0,85.0,68.0,4.43,0.0
1867,2025-02-16 20:30:00,453.44,4.240000000000009,0.0,60.0,61.71333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.25666666666666,,,67.0,69.0,85.0,68.0,4.559999999999995,0.0
1868,2025-02-16 20:45:00,454.15,-6.349999999999966,0.0,60.0,61.84,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.24333333333334,,,67.0,69.0,85.0,68.0,4.43,0.0
1869,2025-02-16 21:00:00,452.0266666666666,6.360000000000014,0.0,60.16666666666666,61.96666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.23,,,67.0,69.0,85.0,68.0,4.289999999999999,0.0
1870,2025-02-16 21:15:00,442.1366666666666,-2.1200000000000045,0.0,60.333333333333336,61.85666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.21666666666665,,,67.0,69.0,85.0,68.0,4.359999999999999,0.0
1871,2025-02-16 21:30:00,452.0266666666666,6.360000000000014,0.0,60.333333333333336,61.91,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.21666666666665,,,67.0,69.0,85.0,68.0,4.440000000000005,0.0
1872,2025-02-16 21:45:00,450.6133333333333,4.240000000000009,0.0,60.0,61.89000000000001,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.24333333333334,,,67.0,69.0,85.0,68.0,4.380000000000003,0.0
1873,2025-02-16 22:00:00,451.32,0.0,0.0,60.0,61.96333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.27,,,67.0,69.0,85.0,68.0,4.299999999999997,0.0
1874,2025-02-16 22:15:00,451.32,2.1200000000000045,0.0,60.0,61.70000000000001,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.31666666666666,,,67.0,69.0,85.0,68.0,4.460000000000001,0.0
1875,2025-02-16 22:30:00,448.4966666666666,2.1200000000000045,0.0,60.16666666666666,61.76666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.36666666666666,,,67.0,69.0,85.0,68.0,4.520000000000003,0.0
1876,2025-02-16 22:45:00,451.32,0.0,0.0,60.5,61.775000000000006,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.38,,,67.0,69.0,85.0,68.0,4.539999999999999,0.0
1877,2025-02-16 23:00:00,442.1433333333334,-6.349999999999966,0.0,60.5,61.76333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.38333333333333,,,67.0,69.0,85.0,68.0,4.480000000000004,0.0
1878,2025-02-16 23:15:00,449.2033333333334,-6.349999999999966,0.0,60.833333333333336,61.66333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.38666666666667,,,67.0,69.0,85.0,68.0,4.549999999999997,0.0
1879,2025-02-16 23:30:00,451.32,6.360000000000014,0.0,61.0,61.39333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.39,,,67.0,69.0,85.0,68.0,4.5,0.0
1880,2025-02-16 23:45:00,447.08,2.1200000000000045,0.0,61.16666666666666,61.28333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.39,,,67.0,69.0,85.0,68.0,4.560000000000002,0.0
1881,2025-02-17 00:00:00,450.6133333333333,6.360000000000014,0.0,61.0,61.18666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.39,,,67.0,69.0,85.0,68.0,4.479999999999997,0.0
1882,2025-02-17 00:15:00,444.9666666666667,-8.46999999999997,0.0,61.0,61.44,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.38333333333333,,,67.0,69.0,85.0,68.0,4.6200000000000045,0.0
1883,2025-02-17 00:30:00,449.9066666666667,0.0,0.0,61.0,61.56333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.37333333333333,,,67.0,69.0,85.0,68.0,4.43,0.0
1884,2025-02-17 00:45:00,454.8533333333333,4.240000000000009,0.0,61.5,61.45666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.38,,,67.0,69.0,85.0,68.0,4.57,0.0
1885,2025-02-17 01:00:00,450.6166666666666,-6.349999999999966,0.0,61.5,61.35666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.36,,,67.0,69.0,85.0,68.0,4.609999999999999,0.0
1886,2025-02-17 01:15:00,449.9066666666667,-4.240000000000009,0.0,61.5,61.26333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.35333333333334,,,67.0,69.0,85.0,68.0,4.510000000000005,0.0
1887,2025-02-17 01:30:00,452.0266666666666,4.240000000000009,0.0,61.5,61.123333333333335,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.35333333333334,,,67.0,69.0,85.0,68.0,4.660000000000004,0.0
1888,2025-02-17 01:45:00,444.25666666666666,-2.1200000000000045,0.0,61.5,61.13,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.27666666666666,,,67.0,69.0,85.0,68.0,4.580000000000005,0.0
1889,2025-02-17 02:00:00,446.3766666666667,-4.240000000000009,0.0,61.5,61.06333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.25666666666666,,,67.0,69.0,85.0,68.0,4.579999999999998,0.0
1890,2025-02-17 02:15:00,444.9666666666667,-6.349999999999966,0.0,61.5,61.086666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.21666666666665,,,67.0,69.0,85.0,68.0,4.560000000000002,0.0
1891,2025-02-17 02:30:00,451.3233333333333,-6.349999999999966,0.0,61.16666666666666,61.35666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.21,,,67.0,69.0,85.0,68.0,4.609999999999999,0.0
1892,2025-02-17 02:45:00,449.2,0.0,0.0,61.0,60.96666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.22333333333334,,,67.0,69.0,85.0,68.0,4.699999999999996,0.0
1893,2025-02-17 03:00:00,446.3766666666667,-8.46999999999997,0.0,61.333333333333336,61.086666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.21666666666665,,,67.0,69.0,85.0,68.0,4.700000000000003,0.0
1894,2025-02-17 03:15:00,452.0266666666666,4.240000000000009,0.0,61.0,61.02666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.21666666666665,,,67.0,69.0,85.0,68.0,4.6399999999999935,0.0
1895,2025-02-17 03:30:00,447.0866666666666,8.480000000000018,0.0,61.5,61.00666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.19666666666667,,,67.0,69.0,85.0,68.0,4.739999999999995,0.0
1896,2025-02-17 03:45:00,447.79,2.1200000000000045,0.0,61.16666666666666,60.81,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.12,,,67.0,69.0,85.0,68.0,4.759999999999998,0.0
1897,2025-02-17 04:00:00,449.2,2.1200000000000045,0.0,61.833333333333336,60.69333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.10333333333334,,,67.0,69.0,85.0,68.0,4.869999999999997,0.0
1898,2025-02-17 04:15:00,449.2,-2.1200000000000045,0.0,61.66666666666666,60.5,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.02999999999999,,,67.0,69.0,85.0,68.0,4.859999999999999,0.0
1899,2025-02-17 04:30:00,443.5533333333333,-10.589999999999977,0.0,61.66666666666666,60.42,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.98,,,67.0,69.0,85.0,68.0,4.789999999999999,0.0
1900,2025-02-17 04:45:00,446.3766666666667,-6.349999999999966,0.0,61.66666666666666,60.39666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.95333333333333,,,67.0,69.0,85.0,68.0,4.940000000000005,0.0
1901,2025-02-17 05:00:00,454.1466666666667,4.240000000000009,0.0,61.833333333333336,60.39666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.92666666666666,,,67.0,69.0,85.0,68.0,4.82,0.0
1902,2025-02-17 05:15:00,449.9066666666667,-4.240000000000009,0.0,61.5,60.05666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.85,,,67.0,69.0,85.0,68.0,4.93,0.0
1903,2025-02-17 05:30:00,444.26,-6.349999999999966,0.0,61.333333333333336,59.99,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.84,,,67.0,69.0,85.0,68.0,4.969999999999999,0.0
1904,2025-02-17 05:45:00,442.8466666666666,-8.46999999999997,0.0,61.5,59.86666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.80666666666666,,,67.0,69.0,85.0,68.0,4.859999999999999,0.0
1905,2025-02-17 06:00:00,443.55,-10.589999999999977,0.0,61.333333333333336,59.17666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.73333333333333,,,67.0,69.0,85.0,68.0,5.100000000000001,0.0
1906,2025-02-17 06:15:00,454.1466666666667,4.240000000000009,0.0,63.0,59.46666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.70333333333333,,,67.0,69.0,85.0,68.0,5.009999999999998,0.0
1907,2025-02-17 06:30:00,442.1433333333334,-8.46999999999997,0.0,62.833333333333336,59.28666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.69666666666666,,,67.0,69.0,85.0,68.0,5.1200000000000045,0.0
1908,2025-02-17 06:45:00,448.4933333333333,2.1200000000000045,0.0,63.0,59.38333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.68333333333334,,,67.0,69.0,85.0,68.0,5.18,0.0
1909,2025-02-17 07:00:00,448.4933333333333,0.0,0.0,63.333333333333336,59.46666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.70333333333333,,,67.0,69.0,85.0,68.0,5.189999999999998,0.0
1910,2025-02-17 07:15:00,446.3766666666667,-2.1200000000000045,0.0,63.16666666666666,60.18000000000001,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.71,,,67.0,69.0,85.0,68.0,4.93,0.0
1911,2025-02-17 07:30:00,447.79,-8.46999999999997,0.0,62.833333333333336,59.68666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.78666666666668,,,67.0,69.0,85.0,68.0,5.159999999999997,0.0
1912,2025-02-17 07:45:00,444.26,0.0,0.0,63.0,59.623333333333335,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.81333333333333,,,67.0,69.0,85.0,68.0,5.119999999999997,0.0
1913,2025-02-17 08:00:00,449.2033333333334,-6.349999999999966,0.0,63.0,59.55,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.83333333333333,,,67.0,69.0,85.0,68.0,5.220000000000006,0.0
1914,2025-02-17 08:15:00,440.02,0.0,0.0,63.0,59.43666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.82666666666667,,,67.0,69.0,85.0,68.0,5.100000000000001,0.0
1915,2025-02-17 08:30:00,446.3766666666667,-2.1200000000000045,0.0,63.16666666666666,59.17666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.84,,,67.0,69.0,85.0,68.0,5.229999999999997,0.0
1916,2025-02-17 08:45:00,452.0266666666666,8.480000000000018,0.0,63.0,59.45,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.84,,,67.0,69.0,85.0,68.0,5.219999999999999,0.0
1917,2025-02-17 09:00:00,448.4933333333333,0.0,0.0,62.833333333333336,59.45333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.84,,,67.0,69.0,85.0,68.0,5.219999999999999,0.0
1918,2025-02-17 09:15:00,447.08,-2.1200000000000045,0.0,62.5,59.373333333333335,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.84,,,67.0,69.0,85.0,68.0,5.07,0.0
1919,2025-02-17 09:30:00,452.73333333333335,4.240000000000009,0.0,62.5,59.41,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.84,,,67.0,69.0,85.0,68.0,5.150000000000006,0.0
1920,2025-02-17 09:45:00,448.4966666666666,-2.1200000000000045,0.0,62.5,59.55,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.84,,,67.0,69.0,85.0,68.0,4.979999999999997,0.0
1921,2025-02-17 10:00:00,454.1466666666667,6.360000000000014,0.0,62.5,59.27666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.84,,,67.0,69.0,85.0,68.0,5.259999999999998,0.0
1922,2025-02-17 10:15:00,448.4966666666666,0.0,0.0,63.0,58.973333333333336,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.83333333333333,,,67.0,69.0,85.0,68.0,5.350000000000001,0.0
1923,2025-02-17 10:30:00,447.79333333333335,-10.589999999999977,0.0,63.833333333333336,58.85,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.82,,,67.0,69.0,85.0,68.0,5.329999999999998,0.0
1924,2025-02-17 10:45:00,447.085,-8.46999999999997,0.0,63.5,58.75,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.8,,,67.0,69.0,85.0,68.0,5.43,0.0
1925,2025-02-17 11:00:00,447.0833333333333,-8.46999999999997,0.0,63.0,58.653333333333336,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.71666666666665,,,67.0,69.0,85.0,68.0,5.469999999999999,0.0
1926,2025-02-17 11:15:00,455.56,6.360000000000014,0.0,62.833333333333336,58.44,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.71,,,67.0,69.0,85.0,68.0,5.439999999999998,0.0
1927,2025-02-17 11:30:00,447.08,-4.240000000000009,0.0,63.16666666666666,58.44,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.69,,,67.0,69.0,85.0,68.0,5.5,0.0
1928,2025-02-17 11:45:00,449.2,-4.240000000000009,0.0,63.16666666666666,58.45,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.69,,,67.0,69.0,85.0,68.0,5.520000000000003,0.0
1929,2025-02-17 12:00:00,444.9666666666667,-6.349999999999966,0.0,63.16666666666666,58.373333333333335,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.69,,,67.0,69.0,85.0,68.0,5.539999999999999,0.0
1930,2025-02-17 12:15:00,447.79333333333335,10.600000000000025,0.0,62.833333333333336,58.2,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.67666666666666,,,67.0,69.0,85.0,68.0,5.580000000000005,0.0
1931,2025-02-17 12:30:00,445.67333333333335,4.240000000000009,0.0,63.0,58.15,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.67333333333333,,,67.0,69.0,85.0,68.0,5.559999999999995,0.0
1932,2025-02-17 12:45:00,446.3766666666667,-4.240000000000009,0.0,63.833333333333336,58.10666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.66000000000001,,,67.0,69.0,85.0,68.0,5.579999999999998,0.0
1933,2025-02-17 13:00:00,451.32,-2.1200000000000045,0.0,63.333333333333336,58.18333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.68333333333334,,,67.0,69.0,85.0,68.0,5.6200000000000045,0.0
1934,2025-02-17 13:15:00,453.44,2.1200000000000045,0.0,62.66666666666666,58.28666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.70333333333333,,,67.0,69.0,85.0,68.0,5.649999999999999,0.0
1935,2025-02-17 13:30:00,444.9633333333333,-2.1200000000000045,0.0,62.333333333333336,58.39666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.69666666666666,,,67.0,69.0,85.0,68.0,5.669999999999995,0.0
1936,2025-02-17 13:45:00,445.67,0.0,0.0,62.0,58.370000000000005,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.68333333333334,,,67.0,69.0,85.0,68.0,5.529999999999994,0.0
1937,2025-02-17 14:00:00,444.9633333333333,-2.1200000000000045,0.0,62.0,58.41666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.69666666666666,,,67.0,69.0,85.0,68.0,5.770000000000003,0.0
1938,2025-02-17 14:15:00,444.9666666666667,-12.70999999999998,0.0,63.5,58.49666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.78333333333333,,,67.0,69.0,85.0,68.0,5.5,0.0
1939,2025-02-17 14:30:00,449.2,2.1200000000000045,0.0,62.66666666666666,58.78333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.87666666666667,,,67.0,69.0,85.0,68.0,5.590000000000003,0.0
1940,2025-02-17 14:45:00,448.4933333333333,-4.240000000000009,0.0,61.833333333333336,58.85666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.95333333333333,,,67.0,69.0,85.0,68.0,5.619999999999997,0.0
1941,2025-02-17 15:00:00,453.44,-2.1200000000000045,0.0,61.5,59.05,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.06333333333333,,,67.0,69.0,85.0,68.0,5.520000000000003,0.0
1942,2025-02-17 15:15:00,451.3233333333333,-8.46999999999997,0.0,61.5,59.423333333333325,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.99666666666667,,,67.0,69.0,85.0,68.0,5.329999999999998,0.0
1943,2025-02-17 15:30:00,449.91,-6.349999999999966,0.0,61.333333333333336,59.28666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.01666666666667,,,67.0,69.0,85.0,68.0,5.5,0.0
1944,2025-02-17 15:45:00,447.79,-10.589999999999977,0.0,61.16666666666666,59.35333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.03333333333333,,,67.0,69.0,85.0,68.0,5.509999999999998,0.0
1945,2025-02-17 16:00:00,450.6133333333333,0.0,0.0,60.833333333333336,59.803333333333335,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.09333333333333,,,67.0,69.0,85.0,68.0,5.32,0.0
1946,2025-02-17 16:15:00,448.4933333333333,-2.1200000000000045,0.0,60.833333333333336,59.94,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.21666666666665,,,67.0,69.0,85.0,68.0,5.200000000000003,0.0
1947,2025-02-17 16:30:00,446.3766666666667,0.0,0.0,61.0,60.07,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.25,,,67.0,69.0,85.0,68.0,5.18,0.0
1948,2025-02-17 16:45:00,453.44,10.600000000000025,0.0,60.833333333333336,60.20666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.23666666666666,,,67.0,69.0,85.0,68.0,5.32,0.0
1949,2025-02-17 17:00:00,448.4933333333333,-2.1200000000000045,0.0,60.66666666666666,60.45666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.22333333333334,,,67.0,69.0,85.0,68.0,5.130000000000003,0.0
1950,2025-02-17 17:15:00,444.25666666666666,-2.1200000000000045,0.0,60.833333333333336,60.4,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.35000000000001,,,67.0,69.0,85.0,68.0,5.219999999999999,0.0
1951,2025-02-17 17:30:00,447.08,-4.240000000000009,0.0,61.0,60.69,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.52,,,67.0,69.0,85.0,68.0,5.230000000000004,0.0
1952,2025-02-17 17:45:00,448.4966666666666,8.480000000000018,0.0,61.0,60.88999999999999,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.67333333333333,,,67.0,69.0,85.0,68.0,5.029999999999994,0.0
1953,2025-02-17 18:00:00,447.79,-6.349999999999966,0.0,60.5,60.92666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.78333333333335,,,67.0,69.0,85.0,68.0,4.960000000000001,0.0
1954,2025-02-17 18:15:00,448.4966666666666,4.240000000000009,0.0,60.66666666666666,61.13999999999999,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.82666666666667,,,67.0,69.0,85.0,68.0,4.949999999999996,0.0
1955,2025-02-17 18:30:00,444.9666666666667,2.1200000000000045,0.0,60.333333333333336,61.626666666666665,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.81333333333333,,,67.0,69.0,85.0,68.0,4.859999999999999,0.0
1956,2025-02-17 18:45:00,456.97333333333336,6.360000000000014,0.0,60.333333333333336,61.32666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.67333333333333,,,67.0,69.0,85.0,68.0,4.779999999999994,0.0
1957,2025-02-17 19:00:00,447.79,-6.349999999999966,0.0,60.5,61.06333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.71666666666668,,,67.0,69.0,85.0,68.0,4.899999999999999,0.0
1958,2025-02-17 19:15:00,447.0833333333333,2.1200000000000045,0.0,59.833333333333336,60.88,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.65333333333334,,,67.0,69.0,85.0,68.0,4.600000000000001,0.0
1959,2025-02-17 19:30:00,446.3766666666667,4.240000000000009,0.0,59.5,61.10999999999999,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.65,,,67.0,69.0,85.0,68.0,4.670000000000002,0.0
1960,2025-02-17 19:45:00,444.25666666666666,-4.240000000000009,0.0,59.333333333333336,61.20333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.66333333333334,,,67.0,69.0,85.0,68.0,4.510000000000005,0.0
1961,2025-02-17 20:00:00,442.14,-10.589999999999977,0.0,59.0,61.17333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.70333333333333,,,67.0,69.0,85.0,68.0,4.649999999999999,0.0
1962,2025-02-17 20:15:00,450.26,0.0,0.0,58.75,61.175,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.77,,,67.0,69.0,85.0,68.0,4.450000000000003,0.0
1963,2025-02-17 20:30:00,447.7866666666666,0.0,0.0,59.0,60.93666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.79,,,67.0,69.0,85.0,68.0,4.630000000000003,0.0
1964,2025-02-17 20:45:00,452.73333333333335,6.360000000000014,0.0,59.16666666666666,60.99,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.85666666666667,,,67.0,69.0,85.0,68.0,4.549999999999997,0.0
1965,2025-02-17 21:00:00,450.6133333333333,-4.240000000000009,0.0,59.0,60.836666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.92666666666668,,,67.0,69.0,85.0,68.0,4.589999999999996,0.0
1966,2025-02-17 21:15:00,449.2033333333334,-6.349999999999966,0.0,59.5,61.26,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.92666666666668,,,67.0,69.0,85.0,68.0,4.719999999999999,0.0
1967,2025-02-17 21:30:00,452.0266666666666,2.1200000000000045,0.0,59.0,61.49333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.05,,,67.0,69.0,85.0,68.0,4.640000000000001,0.0
1968,2025-02-17 21:45:00,443.5533333333333,-8.46999999999997,0.0,58.66666666666666,61.376666666666665,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.21,,,67.0,69.0,85.0,68.0,4.689999999999998,0.0
1969,2025-02-17 22:00:00,444.25666666666666,-10.589999999999977,0.0,58.5,61.38333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.25666666666666,,,67.0,69.0,85.0,68.0,4.75,0.0
1970,2025-02-17 22:15:00,449.9066666666667,6.360000000000014,0.0,57.833333333333336,61.17666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.28666666666668,,,67.0,69.0,85.0,68.0,4.759999999999998,0.0
1971,2025-02-17 22:30:00,447.7866666666666,-4.240000000000009,0.0,57.833333333333336,60.98,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.04666666666667,,,67.0,69.0,85.0,68.0,4.559999999999995,0.0
1972,2025-02-17 22:45:00,446.3766666666667,-4.240000000000009,0.0,58.0,60.803333333333335,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.85333333333334,,,67.0,69.0,85.0,68.0,4.509999999999998,0.0
1973,2025-02-17 23:00:00,442.8466666666666,-6.349999999999966,0.0,58.5,60.61333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.66000000000001,,,67.0,69.0,85.0,68.0,4.559999999999995,0.0
1974,2025-02-17 23:15:00,446.3766666666667,2.1200000000000045,0.0,58.833333333333336,60.56999999999999,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.62333333333333,,,67.0,69.0,85.0,68.0,4.649999999999999,0.0
1975,2025-02-17 23:30:00,450.6133333333333,-2.1200000000000045,0.0,59.5,60.54333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.61666666666667,,,67.0,69.0,85.0,68.0,4.57,0.0
1976,2025-02-17 23:45:00,446.3733333333333,0.0,0.0,59.5,60.453333333333326,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.48333333333333,,,67.0,69.0,85.0,68.0,4.579999999999998,0.0
1977,2025-02-18 00:00:00,449.9066666666667,4.240000000000009,0.0,60.16666666666666,60.21666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.38,,,67.0,69.0,85.0,68.0,4.780000000000001,0.0
1978,2025-02-18 00:15:00,448.4933333333333,-2.1200000000000045,0.0,60.5,60.29666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.34666666666668,,,67.0,69.0,85.0,68.0,4.660000000000004,0.0
1979,2025-02-18 00:30:00,450.6133333333333,2.1200000000000045,0.0,61.0,60.10666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.26333333333334,,,67.0,69.0,85.0,68.0,4.789999999999999,0.0
1980,2025-02-18 00:45:00,449.91,6.360000000000014,0.0,61.5,60.04333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.25,,,67.0,69.0,85.0,68.0,4.68,0.0
1981,2025-02-18 01:00:00,446.3766666666667,-4.240000000000009,0.0,61.833333333333336,59.84666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.25,,,67.0,69.0,85.0,68.0,4.840000000000003,0.0
1982,2025-02-18 01:15:00,449.2,-4.240000000000009,0.0,62.5,59.94333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.23666666666666,,,67.0,69.0,85.0,68.0,4.829999999999998,0.0
1983,2025-02-18 01:30:00,446.3766666666667,0.0,0.0,64.33333333333333,60.04333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.19666666666667,,,67.0,69.0,85.0,68.0,4.780000000000001,0.0
1984,2025-02-18 01:45:00,447.79,2.1200000000000045,0.0,63.66666666666666,59.85999999999999,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.12666666666667,,,67.0,69.0,85.0,68.0,4.879999999999996,0.0
1985,2025-02-18 02:00:00,452.73333333333335,0.0,0.0,62.833333333333336,59.75666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.12,,,67.0,69.0,85.0,68.0,4.939999999999998,0.0
1986,2025-02-18 02:15:00,447.7866666666666,-4.240000000000009,0.0,62.5,59.803333333333335,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.11666666666667,,,67.0,69.0,85.0,68.0,4.839999999999996,0.0
1987,2025-02-18 02:30:00,452.03,4.240000000000009,0.0,62.0,59.833333333333336,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.10333333333334,,,67.0,69.0,85.0,68.0,4.769999999999996,0.0
1988,2025-02-18 02:45:00,450.6166666666666,8.480000000000018,0.0,62.16666666666666,59.70666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.09,,,67.0,69.0,85.0,68.0,4.810000000000002,0.0
1989,2025-02-18 03:00:00,444.9633333333333,-2.1200000000000045,0.0,62.16666666666666,59.81,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.08333333333333,,,67.0,69.0,85.0,68.0,4.82,0.0
1990,2025-02-18 03:15:00,450.6133333333333,2.1200000000000045,0.0,63.333333333333336,59.81666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.07666666666667,,,67.0,69.0,85.0,68.0,4.869999999999997,0.0
1991,2025-02-18 03:30:00,442.1366666666666,-16.94999999999999,0.0,63.333333333333336,59.85,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.06333333333333,,,67.0,69.0,85.0,68.0,4.880000000000003,0.0
1992,2025-02-18 03:45:00,450.6133333333333,4.240000000000009,0.0,62.5,59.86333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.98666666666666,,,67.0,69.0,85.0,68.0,4.859999999999999,0.0
1993,2025-02-18 04:00:00,452.0266666666666,4.240000000000009,0.0,62.66666666666666,59.67666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.98,,,67.0,69.0,85.0,68.0,5.020000000000003,0.0
1994,2025-02-18 04:15:00,445.67,-10.589999999999977,0.0,62.16666666666666,59.61666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.98,,,67.0,69.0,85.0,68.0,5.109999999999999,0.0
1995,2025-02-18 04:30:00,447.7866666666666,-4.240000000000009,0.0,62.0,59.63666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.95333333333333,,,67.0,69.0,85.0,68.0,4.890000000000001,0.0
1996,2025-02-18 04:45:00,450.6133333333333,-2.1200000000000045,0.0,61.5,59.60666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.95333333333333,,,67.0,69.0,85.0,68.0,4.939999999999998,0.0
1997,2025-02-18 05:00:00,446.3733333333333,-4.240000000000009,0.0,61.5,59.53333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.94,,,67.0,69.0,85.0,68.0,5.040000000000006,0.0
1998,2025-02-18 05:15:00,450.6133333333333,0.0,0.0,61.5,59.52,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.94,,,67.0,69.0,85.0,68.0,5.030000000000001,0.0
1999,2025-02-18 05:30:00,445.67,2.1200000000000045,0.0,61.5,59.553333333333335,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.94666666666666,,,67.0,69.0,85.0,68.0,4.979999999999997,0.0
2000,2025-02-18 05:45:00,450.6133333333333,4.240000000000009,0.0,61.5,59.43666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.91333333333334,,,67.0,69.0,85.0,68.0,4.979999999999997,0.0
2001,2025-02-18 06:00:00,449.2,0.0,0.0,61.5,59.45666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.86333333333333,,,67.0,69.0,85.0,68.0,4.939999999999998,0.0
2002,2025-02-18 06:15:00,452.0266666666666,8.480000000000018,0.0,61.5,59.4,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.88333333333334,,,67.0,69.0,85.0,68.0,5.080000000000005,0.0
2003,2025-02-18 06:30:00,449.91,6.360000000000014,0.0,61.5,59.31333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.85666666666667,,,67.0,69.0,85.0,68.0,4.970000000000006,0.0
2004,2025-02-18 06:45:00,449.9066666666667,0.0,0.0,61.5,59.23666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.84666666666666,,,67.0,69.0,85.0,68.0,5.060000000000002,0.0
2005,2025-02-18 07:00:00,452.0266666666666,4.240000000000009,0.0,61.5,59.29,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.92999999999999,,,67.0,69.0,85.0,68.0,5.07,0.0
2006,2025-02-18 07:15:00,451.3233333333333,8.480000000000018,0.0,61.5,59.27333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.95333333333333,,,67.0,69.0,85.0,68.0,5.0,0.0
2007,2025-02-18 07:30:00,440.02,-16.94999999999999,0.0,61.5,59.27333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.96666666666665,,,67.0,69.0,85.0,68.0,5.049999999999997,0.0
2008,2025-02-18 07:45:00,447.0833333333333,2.1200000000000045,0.0,61.5,59.21,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.98,,,67.0,69.0,85.0,68.0,5.149999999999999,0.0
2009,2025-02-18 08:00:00,447.0833333333333,-4.240000000000009,0.0,61.5,59.13666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.98,,,67.0,69.0,85.0,68.0,5.109999999999999,0.0
2010,2025-02-18 08:15:00,446.3766666666667,-6.349999999999966,0.0,61.333333333333336,59.07333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.98,,,67.0,69.0,85.0,68.0,5.280000000000001,0.0
2011,2025-02-18 08:30:00,449.2,2.1200000000000045,0.0,61.16666666666666,58.88999999999999,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.98,,,67.0,69.0,85.0,68.0,5.32,0.0
