,time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2012,2025-02-18 08:45:00,451.32,-4.240000000000009,0.0,61.0,58.82,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.97333333333334,,,67.0,69.0,85.0,68.0,5.289999999999999,0.0
2013,2025-02-18 09:00:00,448.4933333333333,4.240000000000009,0.0,61.0,58.68,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.96,,,67.0,69.0,85.0,68.0,5.310000000000002,0.0
2014,2025-02-18 09:15:00,449.2,,0.0,61.5,58.696666666666665,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.93666666666667,,,67.0,69.0,85.0,68.0,,
2015,2025-02-18 09:30:00,446.3733333333333,-2.1200000000000045,0.0,61.5,58.580000000000005,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.91666666666667,,,67.0,69.0,85.0,68.0,5.300000000000004,0.0
2016,2025-02-18 09:45:00,452.0266666666666,2.1200000000000045,0.0,61.333333333333336,58.38333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.86,,,67.0,69.0,85.0,68.0,5.439999999999998,0.0
2017,2025-02-18 10:00:00,445.67,2.1200000000000045,0.0,61.0,58.48333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.84666666666666,,,67.0,69.0,85.0,68.0,5.469999999999999,0.0
2018,2025-02-18 10:15:00,444.9666666666667,-6.349999999999966,0.0,61.16666666666666,58.47,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.84333333333333,,,67.0,69.0,85.0,68.0,5.299999999999997,0.0
2019,2025-02-18 10:30:00,447.79,6.360000000000014,0.0,61.0,58.47333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.84,,,67.0,69.0,85.0,68.0,5.469999999999999,0.0
2020,2025-02-18 10:45:00,447.79,10.600000000000025,0.0,61.333333333333336,58.46,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.84,,,67.0,69.0,85.0,68.0,5.43,0.0
2021,2025-02-18 11:00:00,450.6166666666666,-10.589999999999977,0.0,61.16666666666666,58.47666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.83333333333333,,,67.0,69.0,85.0,68.0,5.339999999999996,0.0
2022,2025-02-18 11:15:00,452.0266666666666,0.0,0.0,61.333333333333336,58.5,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.83333333333333,,,67.0,69.0,85.0,68.0,5.329999999999998,0.0
2023,2025-02-18 11:30:00,449.2033333333334,-6.349999999999966,0.0,61.16666666666666,58.44333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.82666666666667,,,67.0,69.0,85.0,68.0,5.339999999999996,0.0
2024,2025-02-18 11:45:00,448.4933333333333,-2.1200000000000045,0.0,61.16666666666666,58.47666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.77,,,67.0,69.0,85.0,68.0,5.340000000000003,0.0
2025,2025-02-18 12:00:00,444.25666666666666,-10.589999999999977,0.0,61.333333333333336,58.423333333333325,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.81333333333333,,,67.0,69.0,85.0,68.0,5.350000000000001,0.0
2026,2025-02-18 12:15:00,442.8466666666666,-12.70999999999998,0.0,62.0,58.45333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.76666666666667,,,67.0,69.0,85.0,68.0,5.410000000000004,0.0
2027,2025-02-18 12:30:00,451.3233333333333,4.240000000000009,0.0,61.833333333333336,58.43,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.78666666666668,,,67.0,69.0,85.0,68.0,5.439999999999998,0.0
2028,2025-02-18 12:45:00,448.4933333333333,0.0,0.0,62.0,58.47,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.78,,,67.0,69.0,85.0,68.0,5.539999999999999,0.0
2029,2025-02-18 13:00:00,445.67333333333335,-8.46999999999997,0.0,64.33333333333333,58.60999999999999,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.79,,,67.0,69.0,85.0,68.0,5.560000000000002,0.0
2030,2025-02-18 13:15:00,449.2,2.1200000000000045,0.0,63.16666666666666,58.76333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.82,,,67.0,69.0,85.0,68.0,5.420000000000002,0.0
2031,2025-02-18 13:30:00,449.9066666666667,-2.1200000000000045,0.0,62.66666666666666,58.75333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.82,,,67.0,69.0,85.0,68.0,5.369999999999997,0.0
2032,2025-02-18 13:45:00,452.73333333333335,0.0,0.0,62.16666666666666,58.56666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.83333333333333,,,67.0,69.0,85.0,68.0,5.359999999999999,0.0
2033,2025-02-18 14:00:00,444.25666666666666,-8.46999999999997,0.0,61.66666666666666,58.59666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.85,,,67.0,69.0,85.0,68.0,5.419999999999995,0.0
2034,2025-02-18 14:15:00,446.3766666666667,-4.240000000000009,0.0,61.5,58.41333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.94333333333333,,,67.0,69.0,85.0,68.0,5.559999999999995,0.0
2035,2025-02-18 14:30:00,444.9633333333333,0.0,0.0,61.66666666666666,58.49,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.95333333333333,,,67.0,69.0,85.0,68.0,5.590000000000003,0.0
2036,2025-02-18 14:45:00,452.0266666666666,4.240000000000009,0.0,61.5,58.13,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.91000000000001,,,67.0,69.0,85.0,68.0,5.629999999999996,0.0
2037,2025-02-18 15:00:00,446.3766666666667,-2.1200000000000045,0.0,61.5,58.05666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.91000000000001,,,67.0,69.0,85.0,68.0,5.690000000000005,0.0
2038,2025-02-18 15:15:00,446.38000000000005,-6.349999999999966,0.0,61.5,58.09666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.95333333333333,,,67.0,69.0,85.0,68.0,5.689999999999998,0.0
2039,2025-02-18 15:30:00,446.3766666666667,-10.589999999999977,0.0,61.5,58.23,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.98,,,67.0,69.0,85.0,68.0,5.640000000000001,0.0
2040,2025-02-18 15:45:00,445.67,-2.1200000000000045,0.0,61.5,58.29333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.04666666666667,,,67.0,69.0,85.0,68.0,5.68,0.0
2041,2025-02-18 16:00:00,452.0266666666666,4.240000000000009,0.0,61.66666666666666,58.586666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.14333333333333,,,67.0,69.0,85.0,68.0,5.530000000000001,0.0
2042,2025-02-18 16:15:00,453.44,2.1200000000000045,0.0,62.16666666666666,58.68666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.33,,,67.0,69.0,85.0,68.0,5.599999999999994,0.0
2043,2025-02-18 16:30:00,444.26,2.1200000000000045,0.0,62.333333333333336,58.75333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.41666666666667,,,67.0,69.0,85.0,68.0,5.565000000000005,0.0
2044,2025-02-18 16:45:00,447.79,-6.349999999999966,0.0,62.0,58.76,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.42666666666666,,,67.0,69.0,85.0,68.0,5.530000000000001,0.0
2045,2025-02-18 17:00:00,446.38000000000005,-8.46999999999997,0.0,61.333333333333336,59.0,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.3,,,67.0,69.0,85.0,68.0,5.490000000000002,0.0
2046,2025-02-18 17:15:00,447.7866666666666,-4.240000000000009,0.0,61.5,59.07,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.26333333333334,,,67.0,69.0,85.0,68.0,5.390000000000001,0.0
2047,2025-02-18 17:30:00,447.79,-6.349999999999966,0.0,61.333333333333336,59.223333333333336,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.27,,,67.0,69.0,85.0,68.0,5.330000000000005,0.0
2048,2025-02-18 17:45:00,444.26,2.1200000000000045,0.0,61.5,59.16333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.39333333333333,,,67.0,69.0,85.0,68.0,5.369999999999997,0.0
2049,2025-02-18 18:00:00,445.67,-6.349999999999966,0.0,61.0,59.15333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.50666666666666,,,67.0,69.0,85.0,68.0,5.280000000000001,0.0
2050,2025-02-18 18:15:00,446.3766666666667,-2.1200000000000045,0.0,61.0,59.19,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.47333333333334,,,67.0,69.0,85.0,68.0,5.369999999999997,0.0
2051,2025-02-18 18:30:00,447.7866666666666,4.240000000000009,0.0,61.0,59.11333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.51333333333334,,,67.0,69.0,85.0,68.0,5.32,0.0
2052,2025-02-18 18:45:00,450.6133333333333,2.1200000000000045,0.0,60.833333333333336,59.21,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.50666666666666,,,67.0,69.0,85.0,68.0,5.390000000000001,0.0
2053,2025-02-18 19:00:00,447.0833333333333,-4.240000000000009,0.0,60.5,59.31666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.52,,,67.0,69.0,85.0,68.0,5.189999999999998,0.0
2054,2025-02-18 19:15:00,451.32,6.360000000000014,0.0,60.66666666666666,59.29333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.57666666666667,,,67.0,69.0,85.0,68.0,5.210000000000001,0.0
2055,2025-02-18 19:30:00,453.44,4.240000000000009,0.0,60.66666666666666,59.20666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.61333333333334,,,67.0,69.0,85.0,68.0,5.240000000000002,0.0
2056,2025-02-18 19:45:00,447.7866666666666,-4.240000000000009,0.0,60.66666666666666,59.29,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.53333333333335,,,67.0,69.0,85.0,68.0,5.200000000000003,0.0
2057,2025-02-18 20:00:00,445.67,-4.240000000000009,0.0,61.0,59.47666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.53333333333335,,,67.0,69.0,85.0,68.0,5.1200000000000045,0.0
2058,2025-02-18 20:15:00,447.7866666666666,-4.240000000000009,0.0,61.0,59.67333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.51333333333334,,,67.0,69.0,85.0,68.0,5.100000000000001,0.0
2059,2025-02-18 20:30:00,444.25666666666666,-12.70999999999998,0.0,60.833333333333336,59.84,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.60333333333334,,,67.0,69.0,85.0,68.0,5.149999999999999,0.0
2060,2025-02-18 20:45:00,446.38000000000005,8.480000000000018,0.0,60.5,59.89333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.66666666666667,,,67.0,69.0,85.0,68.0,4.979999999999997,0.0
2061,2025-02-18 21:00:00,449.2033333333334,2.1200000000000045,0.0,60.5,59.946666666666665,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.71666666666668,,,67.0,69.0,85.0,68.0,5.089999999999996,0.0
2062,2025-02-18 21:15:00,443.55,-10.589999999999977,0.0,60.5,60.00666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.84666666666668,,,67.0,69.0,85.0,68.0,5.140000000000001,0.0
2063,2025-02-18 21:30:00,450.6166666666666,12.720000000000027,0.0,60.0,59.946666666666665,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.87333333333333,,,67.0,69.0,85.0,68.0,5.090000000000003,0.0
2064,2025-02-18 21:45:00,447.79,2.1200000000000045,0.0,59.66666666666666,59.95333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.86666666666667,,,67.0,69.0,85.0,68.0,4.920000000000002,0.0
2065,2025-02-18 22:00:00,448.4966666666666,4.240000000000009,0.0,59.833333333333336,59.84,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.78666666666668,,,67.0,69.0,85.0,68.0,5.050000000000004,0.0
2066,2025-02-18 22:15:00,448.4933333333333,-4.240000000000009,0.0,59.833333333333336,59.623333333333335,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.62666666666667,,,67.0,69.0,85.0,68.0,4.950000000000003,0.0
2067,2025-02-18 22:30:00,449.2,2.1200000000000045,0.0,60.0,59.46,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.47,,,67.0,69.0,85.0,68.0,5.030000000000001,0.0
2068,2025-02-18 22:45:00,451.32,2.1200000000000045,0.0,60.5,59.32333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.38,,,67.0,69.0,85.0,68.0,4.960000000000001,0.0
2069,2025-02-18 23:00:00,449.2033333333334,6.360000000000014,0.0,60.66666666666666,59.10333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.25,,,67.0,69.0,85.0,68.0,5.080000000000005,0.0
2070,2025-02-18 23:15:00,447.0833333333333,2.1200000000000045,0.0,61.333333333333336,59.04666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.11666666666667,,,67.0,69.0,85.0,68.0,5.189999999999998,0.0
2071,2025-02-18 23:30:00,444.9666666666667,-6.349999999999966,0.0,61.5,59.00333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.10333333333334,,,67.0,69.0,85.0,68.0,5.149999999999999,0.0
2072,2025-02-18 23:45:00,443.55,-4.240000000000009,0.0,61.5,59.00333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.19333333333334,,,67.0,69.0,85.0,68.0,5.149999999999999,0.0
2073,2025-02-19 00:00:00,449.9066666666667,-4.240000000000009,0.0,61.66666666666666,58.9,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.11666666666667,,,67.0,69.0,85.0,68.0,5.199999999999996,0.0
2074,2025-02-19 00:15:00,448.4966666666666,-10.589999999999977,0.0,61.66666666666666,58.98666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.04,,,67.0,69.0,85.0,68.0,5.18,0.0
2075,2025-02-19 00:30:00,446.3766666666667,2.1200000000000045,0.0,62.0,58.98333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.97333333333334,,,67.0,69.0,85.0,68.0,5.190000000000005,0.0
2076,2025-02-19 00:45:00,447.7866666666666,2.1200000000000045,0.0,62.333333333333336,58.99,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.94666666666666,,,67.0,69.0,85.0,68.0,5.1200000000000045,0.0
2077,2025-02-19 01:00:00,447.79,-2.1200000000000045,0.0,62.5,58.873333333333335,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.92,,,67.0,69.0,85.0,68.0,5.25,0.0
2078,2025-02-19 01:15:00,449.2033333333334,2.1200000000000045,0.0,62.5,58.833333333333336,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.84666666666666,,,67.0,69.0,85.0,68.0,5.219999999999999,0.0
2079,2025-02-19 01:30:00,445.67,-2.1200000000000045,0.0,63.0,58.79,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.84333333333333,,,67.0,69.0,85.0,68.0,5.25,0.0
2080,2025-02-19 01:45:00,449.9066666666667,-2.1200000000000045,0.0,63.0,58.82666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.84333333333333,,,67.0,69.0,85.0,68.0,5.309999999999995,0.0
2081,2025-02-19 02:00:00,445.67,4.240000000000009,0.0,62.66666666666666,58.78333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.84,,,67.0,69.0,85.0,68.0,5.169999999999995,0.0
2082,2025-02-19 02:15:00,450.6166666666666,10.600000000000025,0.0,62.5,58.64000000000001,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.84,,,67.0,69.0,85.0,68.0,5.259999999999998,0.0
2083,2025-02-19 02:30:00,448.4933333333333,2.1200000000000045,0.0,62.5,58.5,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.81333333333333,,,67.0,69.0,85.0,68.0,5.390000000000001,0.0
2084,2025-02-19 02:45:00,451.3233333333333,6.360000000000014,0.0,62.5,58.48666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.81333333333333,,,67.0,69.0,85.0,68.0,5.480000000000004,0.0
2085,2025-02-19 03:00:00,451.3233333333333,12.720000000000027,0.0,62.5,58.41333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.81333333333333,,,67.0,69.0,85.0,68.0,5.409999999999997,0.0
2086,2025-02-19 03:15:00,450.6133333333333,8.480000000000018,0.0,62.5,58.330000000000005,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.80666666666666,,,67.0,69.0,85.0,68.0,5.539999999999999,0.0
2087,2025-02-19 03:30:00,442.1366666666666,-2.1200000000000045,0.0,62.5,58.23333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.80666666666666,,,67.0,69.0,85.0,68.0,5.509999999999998,0.0
2088,2025-02-19 03:45:00,452.73333333333335,4.240000000000009,0.0,62.16666666666666,58.086666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.80666666666666,,,67.0,69.0,85.0,68.0,5.5,0.0
2089,2025-02-19 04:00:00,448.4966666666666,6.360000000000014,0.0,62.333333333333336,58.05,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.77666666666666,,,67.0,69.0,85.0,68.0,5.590000000000003,0.0
2090,2025-02-19 04:15:00,449.2033333333334,-6.349999999999966,0.0,62.333333333333336,57.99,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.72333333333333,,,67.0,69.0,85.0,68.0,5.68,0.0
2091,2025-02-19 04:30:00,444.25666666666666,-10.589999999999977,0.0,62.333333333333336,57.89666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.71,,,67.0,69.0,85.0,68.0,5.549999999999997,0.0
2092,2025-02-19 04:45:00,447.0833333333333,-6.349999999999966,0.0,62.333333333333336,57.78,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.70333333333333,,,67.0,69.0,85.0,68.0,5.699999999999996,0.0
2093,2025-02-19 05:00:00,447.0833333333333,4.240000000000009,0.0,62.5,57.75,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.69,,,67.0,69.0,85.0,68.0,5.75,0.0
2094,2025-02-19 05:15:00,449.9066666666667,2.1200000000000045,0.0,62.5,57.67666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.68333333333334,,,67.0,69.0,85.0,68.0,5.690000000000005,0.0
2095,2025-02-19 05:30:00,445.67,-4.240000000000009,0.0,62.5,57.53333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.66666666666667,,,67.0,69.0,85.0,68.0,5.830000000000005,0.0
2096,2025-02-19 05:45:00,449.9066666666667,-4.240000000000009,0.0,62.5,57.59666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.62333333333333,,,67.0,69.0,85.0,68.0,5.879999999999996,0.0
2097,2025-02-19 06:00:00,449.2,-2.1200000000000045,0.0,62.5,57.60666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.57,,,67.0,69.0,85.0,68.0,5.780000000000001,0.0
2098,2025-02-19 06:15:00,442.8466666666666,-8.46999999999997,0.0,62.5,57.53,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.57,,,67.0,69.0,85.0,68.0,5.760000000000005,0.0
2099,2025-02-19 06:30:00,452.0266666666666,0.0,0.0,62.5,57.39000000000001,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.56333333333333,,,67.0,69.0,85.0,68.0,5.880000000000003,0.0
2100,2025-02-19 06:45:00,450.6133333333333,-2.1200000000000045,0.0,62.5,57.46,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.55,,,67.0,69.0,85.0,68.0,5.850000000000001,0.0
2101,2025-02-19 07:00:00,449.2,4.240000000000009,0.0,62.5,57.27666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.51666666666667,,,67.0,69.0,85.0,68.0,5.940000000000005,0.0
2102,2025-02-19 07:15:00,447.7866666666666,0.0,0.0,62.5,57.30666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.45333333333333,,,67.0,69.0,85.0,68.0,5.840000000000003,0.0
2103,2025-02-19 07:30:00,450.6133333333333,-2.1200000000000045,0.0,62.5,57.406666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.42,,,67.0,69.0,85.0,68.0,5.740000000000002,0.0
2104,2025-02-19 07:45:00,447.79,-6.349999999999966,0.0,62.5,57.30666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.42,,,67.0,69.0,85.0,68.0,5.810000000000002,0.0
2105,2025-02-19 08:00:00,447.0833333333333,4.240000000000009,0.0,62.5,57.32333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.42,,,67.0,69.0,85.0,68.0,5.859999999999999,0.0
2106,2025-02-19 08:15:00,447.79,-8.46999999999997,0.0,62.66666666666666,57.23333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.42,,,67.0,69.0,85.0,68.0,5.850000000000001,0.0
2107,2025-02-19 08:30:00,449.2033333333334,2.1200000000000045,0.0,63.0,57.23333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.42,,,67.0,69.0,85.0,68.0,5.890000000000001,0.0
2108,2025-02-19 08:45:00,444.25666666666666,-2.1200000000000045,0.0,63.0,57.28,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.40666666666668,,,67.0,69.0,85.0,68.0,5.780000000000001,0.0
2109,2025-02-19 09:00:00,446.3766666666667,-6.349999999999966,0.0,63.333333333333336,57.22666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.4,,,67.0,69.0,85.0,68.0,5.789999999999999,0.0
2110,2025-02-19 09:15:00,449.91,8.480000000000018,0.0,63.16666666666666,57.156666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.4,,,67.0,69.0,85.0,68.0,5.909999999999997,0.0
2111,2025-02-19 09:30:00,446.3766666666667,2.1200000000000045,0.0,63.0,57.24666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.4,,,67.0,69.0,85.0,68.0,5.890000000000001,0.0
2112,2025-02-19 09:45:00,448.4966666666666,-8.46999999999997,0.0,63.0,57.22,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.39666666666666,,,67.0,69.0,85.0,68.0,5.869999999999997,0.0
2113,2025-02-19 10:00:00,447.0833333333333,-4.240000000000009,0.0,63.0,57.09666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.4,,,67.0,69.0,85.0,68.0,5.900000000000006,0.0
2114,2025-02-19 10:15:00,444.9633333333333,-6.349999999999966,0.0,63.333333333333336,57.2,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.4,,,67.0,69.0,85.0,68.0,5.800000000000004,0.0
2115,2025-02-19 10:30:00,448.4933333333333,6.360000000000014,0.0,63.5,57.20666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.40666666666668,,,67.0,69.0,85.0,68.0,5.82,0.0
2116,2025-02-19 10:45:00,452.0266666666666,4.240000000000009,0.0,63.5,57.17666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.42,,,67.0,69.0,85.0,68.0,5.909999999999997,0.0
2117,2025-02-19 11:00:00,449.91,4.240000000000009,0.0,63.5,57.14666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.42,,,67.0,69.0,85.0,68.0,5.890000000000001,0.0
2118,2025-02-19 11:15:00,444.9633333333333,-2.1200000000000045,0.0,63.5,57.10666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.42,,,67.0,69.0,85.0,68.0,5.960000000000001,0.0
2119,2025-02-19 11:30:00,454.1466666666667,6.360000000000014,0.0,63.5,57.02,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.42,,,67.0,69.0,85.0,68.0,5.939999999999998,0.0
2120,2025-02-19 11:45:00,451.32,4.240000000000009,0.0,63.5,56.96666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.41333333333334,,,67.0,69.0,85.0,68.0,5.909999999999997,0.0
2121,2025-02-19 12:00:00,453.44,10.600000000000025,0.0,63.333333333333336,56.99666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.42,,,67.0,69.0,85.0,68.0,5.850000000000001,0.0
2122,2025-02-19 12:15:00,449.9066666666667,-2.1200000000000045,0.0,63.5,57.083333333333336,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.42,,,67.0,69.0,85.0,68.0,5.890000000000001,0.0
2123,2025-02-19 12:30:00,450.6166666666666,-6.349999999999966,0.0,63.5,57.16,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.42,,,67.0,69.0,85.0,68.0,5.890000000000001,0.0
2124,2025-02-19 12:45:00,444.9633333333333,-14.829999999999984,0.0,63.5,57.23666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.41333333333334,,,67.0,69.0,85.0,68.0,5.8700000000000045,0.0
2125,2025-02-19 13:00:00,448.4933333333333,2.1200000000000045,0.0,63.66666666666666,57.31,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.43333333333334,,,67.0,69.0,85.0,68.0,5.719999999999999,0.0
2126,2025-02-19 13:15:00,443.5533333333333,-6.349999999999966,0.0,64.33333333333333,57.38,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.47,,,67.0,69.0,85.0,68.0,5.690000000000005,0.0
2127,2025-02-19 13:30:00,445.67,-6.349999999999966,0.0,64.0,57.41,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.53,,,67.0,69.0,85.0,68.0,5.850000000000001,0.0
2128,2025-02-19 13:45:00,447.0866666666666,-6.349999999999966,0.0,63.833333333333336,57.65,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.55666666666666,,,67.0,69.0,85.0,68.0,5.810000000000002,0.0
2129,2025-02-19 14:00:00,451.3233333333333,-6.349999999999966,0.0,63.5,58.00333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.65333333333332,,,67.0,69.0,85.0,68.0,5.75,0.0
2130,2025-02-19 14:15:00,447.79,-14.829999999999984,0.0,63.5,57.98666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.71666666666665,,,67.0,69.0,85.0,68.0,5.769999999999996,0.0
2131,2025-02-19 14:30:00,444.26,-14.829999999999984,0.0,63.5,58.00666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.73333333333333,,,67.0,69.0,85.0,68.0,5.710000000000001,0.0
2132,2025-02-19 14:45:00,447.08,-2.1200000000000045,0.0,63.5,58.06666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.83333333333333,,,67.0,69.0,85.0,68.0,5.649999999999999,0.0
2133,2025-02-19 15:00:00,449.9066666666667,0.0,0.0,63.5,58.11666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.90666666666665,,,67.0,69.0,85.0,68.0,5.630000000000003,0.0
2134,2025-02-19 15:15:00,444.25666666666666,-6.349999999999966,0.0,63.5,58.01666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.97333333333334,,,67.0,69.0,85.0,68.0,5.690000000000005,0.0
2135,2025-02-19 15:30:00,449.2,4.240000000000009,0.0,63.66666666666666,58.46,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.07666666666667,,,67.0,69.0,85.0,68.0,5.770000000000003,0.0
2136,2025-02-19 15:45:00,449.9066666666667,0.0,0.0,63.5,58.876666666666665,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.14333333333333,,,67.0,69.0,85.0,68.0,5.560000000000002,0.0
2137,2025-02-19 16:00:00,449.9066666666667,0.0,0.0,63.5,59.27,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.24333333333334,,,67.0,69.0,85.0,68.0,5.5,0.0
2138,2025-02-19 16:15:00,446.3766666666667,0.0,0.0,63.16666666666666,59.32666666666668,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.25,,,67.0,69.0,85.0,68.0,5.390000000000001,0.0
2139,2025-02-19 16:30:00,448.4966666666666,-6.349999999999966,0.0,62.833333333333336,59.10999999999999,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.13666666666667,,,67.0,69.0,85.0,68.0,5.630000000000003,0.0
2140,2025-02-19 16:45:00,449.9066666666667,-4.240000000000009,0.0,62.5,59.41333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.09,,,67.0,69.0,85.0,68.0,5.340000000000003,0.0
2141,2025-02-19 17:00:00,444.25666666666666,-8.46999999999997,0.0,62.5,59.72,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.18666666666667,,,67.0,69.0,85.0,68.0,5.360000000000007,0.0
2142,2025-02-19 17:15:00,449.9066666666667,2.1200000000000045,0.0,62.5,59.88333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.38,,,67.0,69.0,85.0,68.0,5.219999999999999,0.0
2143,2025-02-19 17:30:00,444.25666666666666,-2.1200000000000045,0.0,62.5,59.84,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.39,,,67.0,69.0,85.0,68.0,5.25,0.0
2144,2025-02-19 17:45:00,447.08,-4.240000000000009,0.0,62.16666666666666,59.89333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.50666666666666,,,67.0,69.0,85.0,68.0,5.230000000000004,0.0
2145,2025-02-19 18:00:00,447.08,-4.240000000000009,0.0,62.333333333333336,59.9,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.5,,,67.0,69.0,85.0,68.0,5.07,0.0
2146,2025-02-19 18:15:00,446.3766666666667,-2.1200000000000045,0.0,62.16666666666666,59.82,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.50666666666666,,,67.0,69.0,85.0,68.0,5.020000000000003,0.0
2147,2025-02-19 18:30:00,448.4933333333333,-2.1200000000000045,0.0,62.0,59.830000000000005,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.52666666666667,,,67.0,69.0,85.0,68.0,5.160000000000004,0.0
2148,2025-02-19 18:45:00,457.68,10.600000000000025,0.0,61.66666666666666,59.64666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.47666666666667,,,67.0,69.0,85.0,68.0,4.950000000000003,0.0
2149,2025-02-19 19:00:00,441.4333333333333,-8.46999999999997,0.0,61.5,59.54333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.49,,,67.0,69.0,85.0,68.0,4.979999999999997,0.0
2150,2025-02-19 19:15:00,449.2,-4.240000000000009,0.0,61.5,59.29,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.53333333333335,,,67.0,69.0,85.0,68.0,4.960000000000001,0.0
2151,2025-02-19 19:30:00,452.0266666666666,8.480000000000018,0.0,61.16666666666666,59.13333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.52,,,67.0,69.0,85.0,68.0,5.009999999999998,0.0
2152,2025-02-19 19:45:00,445.67,-6.349999999999966,0.0,61.16666666666666,59.13666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.52,,,67.0,69.0,85.0,68.0,5.080000000000005,0.0
2153,2025-02-19 20:00:00,449.2,6.360000000000014,0.0,61.333333333333336,59.24,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.52666666666666,,,67.0,69.0,85.0,68.0,5.059999999999995,0.0
2154,2025-02-19 20:15:00,449.9066666666667,0.0,0.0,61.333333333333336,59.47,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.39999999999999,,,67.0,69.0,85.0,68.0,5.030000000000001,0.0
2155,2025-02-19 20:30:00,449.9066666666667,0.0,0.0,61.16666666666666,59.59,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.37333333333333,,,67.0,69.0,85.0,68.0,4.850000000000001,0.0
2156,2025-02-19 20:45:00,447.79,4.240000000000009,0.0,61.0,59.51,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.32333333333334,,,67.0,69.0,85.0,68.0,4.93,0.0
2157,2025-02-19 21:00:00,448.4966666666666,6.360000000000014,0.0,61.16666666666666,59.553333333333335,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.3,,,67.0,69.0,85.0,68.0,4.949999999999996,0.0
2158,2025-02-19 21:15:00,442.14,-6.349999999999966,0.0,61.5,59.51666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.28666666666668,,,67.0,69.0,85.0,68.0,4.93,0.0
2159,2025-02-19 21:30:00,447.7866666666666,-4.240000000000009,0.0,62.0,59.51333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.25,,,67.0,69.0,85.0,68.0,4.940000000000005,0.0
2160,2025-02-19 21:45:00,452.0266666666666,6.360000000000014,0.0,62.16666666666666,59.32333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.18333333333334,,,67.0,69.0,85.0,68.0,4.970000000000006,0.0
2161,2025-02-19 22:00:00,449.2,2.1200000000000045,0.0,62.5,59.16333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.12,,,67.0,69.0,85.0,68.0,5.089999999999996,0.0
2162,2025-02-19 22:15:00,449.2,-2.1200000000000045,0.0,62.66666666666666,58.98666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.08333333333333,,,67.0,69.0,85.0,68.0,5.18,0.0
2163,2025-02-19 22:30:00,447.615,-6.349999999999966,0.0,63.0,59.0075,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.985,,,67.0,69.0,85.0,68.0,5.119999999999997,0.0
2164,2025-02-19 22:45:00,449.9066666666667,6.360000000000014,0.0,63.0,59.02333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.98,,,67.0,69.0,85.0,68.0,5.149999999999999,0.0
2165,2025-02-19 23:00:00,451.3233333333333,8.480000000000018,0.0,63.333333333333336,58.93,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.98,,,67.0,69.0,85.0,68.0,5.150000000000006,0.0
2166,2025-02-19 23:15:00,444.25666666666666,-4.240000000000009,0.0,63.333333333333336,58.79333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.96666666666667,,,67.0,69.0,85.0,68.0,5.219999999999999,0.0
2167,2025-02-19 23:30:00,445.67333333333335,-6.349999999999966,0.0,63.66666666666666,58.69,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.88666666666667,,,67.0,69.0,85.0,68.0,5.270000000000003,0.0
2168,2025-02-19 23:45:00,450.6166666666666,4.240000000000009,0.0,63.5,58.833333333333336,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.86,,,67.0,69.0,85.0,68.0,5.259999999999998,0.0
2169,2025-02-20 00:00:00,447.79,-8.46999999999997,0.0,63.5,58.61333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.82666666666667,,,67.0,69.0,85.0,68.0,5.239999999999995,0.0
2170,2025-02-20 00:15:00,448.4933333333333,2.1200000000000045,0.0,63.5,58.580000000000005,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.75333333333333,,,67.0,69.0,85.0,68.0,5.189999999999998,0.0
2171,2025-02-20 00:30:00,444.9633333333333,-2.1200000000000045,0.0,63.5,58.49666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.70333333333333,,,67.0,69.0,85.0,68.0,5.280000000000001,0.0
2172,2025-02-20 00:45:00,446.3766666666667,-8.46999999999997,0.0,63.5,58.556666666666665,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.71,,,67.0,69.0,85.0,68.0,5.339999999999996,0.0
2173,2025-02-20 01:00:00,443.5533333333333,-6.349999999999966,0.0,63.5,58.38666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.71,,,67.0,69.0,85.0,68.0,5.340000000000003,0.0
2174,2025-02-20 01:15:00,449.9066666666667,4.240000000000009,0.0,63.833333333333336,58.27333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.71,,,67.0,69.0,85.0,68.0,5.439999999999998,0.0
2175,2025-02-20 01:30:00,452.73333333333335,8.480000000000018,0.0,64.0,58.333333333333336,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.70333333333333,,,67.0,69.0,85.0,68.0,5.340000000000003,0.0
2176,2025-02-20 01:45:00,444.25666666666666,-2.1200000000000045,0.0,64.0,58.32666666666668,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.70333333333333,,,67.0,69.0,85.0,68.0,5.420000000000002,0.0
2177,2025-02-20 02:00:00,442.8466666666666,-12.70999999999998,0.0,64.0,58.21333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.71,,,67.0,69.0,85.0,68.0,5.5,0.0
2178,2025-02-20 02:15:00,444.25666666666666,0.0,0.0,64.0,58.15,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.70333333333333,,,67.0,69.0,85.0,68.0,5.550000000000004,0.0
2179,2025-02-20 02:30:00,443.5533333333333,-6.349999999999966,0.0,64.0,58.22,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.69,,,67.0,69.0,85.0,68.0,5.450000000000003,0.0
2180,2025-02-20 02:45:00,442.8466666666666,-8.46999999999997,0.0,63.5,57.96666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.71,,,67.0,69.0,85.0,68.0,5.619999999999997,0.0
2181,2025-02-20 03:00:00,447.79,-6.349999999999966,0.0,63.5,57.7,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.70333333333333,,,67.0,69.0,85.0,68.0,5.600000000000001,0.0
2182,2025-02-20 03:15:00,445.67,0.0,0.0,63.5,57.873333333333335,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.69666666666666,,,67.0,69.0,85.0,68.0,5.57,0.0
2183,2025-02-20 03:30:00,448.4966666666666,6.360000000000014,0.0,63.5,57.76,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.70333333333333,,,67.0,69.0,85.0,68.0,5.600000000000001,0.0
2184,2025-02-20 03:45:00,450.6166666666666,12.720000000000027,0.0,63.5,57.77,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.71,,,67.0,69.0,85.0,68.0,5.68,0.0
2185,2025-02-20 04:00:00,451.32,6.360000000000014,0.0,63.5,57.76,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.70333333333333,,,67.0,69.0,85.0,68.0,5.589999999999996,0.0
2186,2025-02-20 04:15:00,453.44,10.600000000000025,0.0,63.5,57.69333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.68333333333334,,,67.0,69.0,85.0,68.0,5.689999999999998,0.0
2187,2025-02-20 04:30:00,449.9066666666667,2.1200000000000045,0.0,63.5,57.63333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.67333333333333,,,67.0,69.0,85.0,68.0,5.68,0.0
2188,2025-02-20 04:45:00,452.0266666666666,4.240000000000009,0.0,63.333333333333336,57.64333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.66333333333334,,,67.0,69.0,85.0,68.0,5.82,0.0
2189,2025-02-20 05:00:00,446.3766666666667,-6.349999999999966,0.0,63.333333333333336,57.580000000000005,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.62333333333333,,,67.0,69.0,85.0,68.0,5.869999999999997,0.0
2190,2025-02-20 05:15:00,448.4933333333333,0.0,0.0,63.333333333333336,57.57666666666668,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.57,,,67.0,69.0,85.0,68.0,5.730000000000004,0.0
2191,2025-02-20 05:30:00,452.73333333333335,2.1200000000000045,0.0,63.5,57.59,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.57,,,67.0,69.0,85.0,68.0,5.780000000000001,0.0
2192,2025-02-20 05:45:00,447.79,2.1200000000000045,0.0,63.5,57.56,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.55666666666666,,,67.0,69.0,85.0,68.0,5.769999999999996,0.0
2193,2025-02-20 06:00:00,446.3766666666667,-4.240000000000009,0.0,63.5,57.473333333333336,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.56333333333333,,,67.0,69.0,85.0,68.0,5.780000000000001,0.0
2194,2025-02-20 06:15:00,454.1466666666667,6.360000000000014,0.0,63.66666666666666,57.47666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.55,,,67.0,69.0,85.0,68.0,5.770000000000003,0.0
2195,2025-02-20 06:30:00,449.91,6.360000000000014,0.0,63.833333333333336,57.51333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.54333333333334,,,67.0,69.0,85.0,68.0,5.6200000000000045,0.0
2196,2025-02-20 06:45:00,450.6133333333333,0.0,0.0,63.833333333333336,57.60666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.50666666666667,,,67.0,69.0,85.0,68.0,5.740000000000002,0.0
2197,2025-02-20 07:00:00,445.67,-4.240000000000009,0.0,64.0,57.65,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.46666666666667,,,67.0,69.0,85.0,68.0,5.739999999999995,0.0
2198,2025-02-20 07:15:00,443.5533333333333,0.0,0.0,64.33333333333333,57.5,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.43333333333334,,,67.0,69.0,85.0,68.0,5.740000000000002,0.0
2199,2025-02-20 07:30:00,446.38000000000005,-6.349999999999966,0.0,64.33333333333333,57.39333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.43333333333334,,,67.0,69.0,85.0,68.0,5.829999999999998,0.0
2200,2025-02-20 07:45:00,444.25666666666666,2.1200000000000045,0.0,64.16666666666667,57.31666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.43333333333334,,,67.0,69.0,85.0,68.0,5.780000000000001,0.0
2201,2025-02-20 08:00:00,446.3766666666667,-4.240000000000009,0.0,64.5,57.21666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.42666666666666,,,67.0,69.0,85.0,68.0,5.82,0.0
2202,2025-02-20 08:15:00,448.4966666666666,-6.349999999999966,0.0,64.5,57.1,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.40666666666668,,,67.0,69.0,85.0,68.0,5.890000000000001,0.0
2203,2025-02-20 08:30:00,445.67,-4.240000000000009,0.0,64.5,56.88333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.38,,,67.0,69.0,85.0,68.0,5.839999999999996,0.0
2204,2025-02-20 08:45:00,444.9633333333333,-6.349999999999966,0.0,64.83333333333333,56.86333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.32666666666667,,,67.0,69.0,85.0,68.0,5.850000000000001,0.0
2205,2025-02-20 09:00:00,453.44,6.360000000000014,0.0,64.83333333333333,56.86333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.3,,,67.0,69.0,85.0,68.0,6.020000000000003,0.0
2206,2025-02-20 09:15:00,442.1433333333334,-8.46999999999997,0.0,64.5,56.72,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.29333333333334,,,67.0,69.0,85.0,68.0,6.060000000000002,0.0
2207,2025-02-20 09:30:00,444.9633333333333,-6.349999999999966,0.0,64.5,56.68,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.26666666666667,,,67.0,69.0,85.0,68.0,6.040000000000006,0.0
2208,2025-02-20 09:45:00,446.3766666666667,0.0,0.0,64.5,56.77666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.24666666666667,,,67.0,69.0,85.0,68.0,5.950000000000003,0.0
2209,2025-02-20 10:00:00,453.44,-2.1200000000000045,0.0,64.5,56.57666666666668,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.18,,,67.0,69.0,85.0,68.0,6.140000000000001,0.0
2210,2025-02-20 10:15:00,448.4966666666666,-6.349999999999966,0.0,64.5,56.26333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.15,,,67.0,69.0,85.0,68.0,6.039999999999999,0.0
2211,2025-02-20 10:30:00,442.1366666666666,-4.240000000000009,0.0,64.5,56.17,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.15,,,67.0,69.0,85.0,68.0,6.200000000000003,0.0
2212,2025-02-20 10:45:00,448.4966666666666,-4.240000000000009,0.0,64.0,56.14333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.15,,,67.0,69.0,85.0,68.0,6.160000000000004,0.0
2213,2025-02-20 11:00:00,453.44,4.240000000000009,0.0,64.0,56.080000000000005,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.15,,,67.0,69.0,85.0,68.0,6.030000000000001,0.0
2214,2025-02-20 11:15:00,449.9066666666667,8.480000000000018,0.0,64.0,56.06333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.14333333333333,,,67.0,69.0,85.0,68.0,6.340000000000003,0.0
2215,2025-02-20 11:30:00,452.73333333333335,2.1200000000000045,0.0,64.0,55.73,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.12666666666667,,,67.0,69.0,85.0,68.0,6.390000000000001,0.0
2216,2025-02-20 11:45:00,447.79,-8.46999999999997,0.0,64.0,55.71666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.12,,,67.0,69.0,85.0,68.0,6.399999999999999,0.0
2217,2025-02-20 12:00:00,447.0833333333333,2.1200000000000045,0.0,64.16666666666667,55.66666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.12333333333333,,,67.0,69.0,85.0,68.0,6.579999999999998,0.0
2218,2025-02-20 12:15:00,449.9066666666667,-2.1200000000000045,0.0,64.5,55.50333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.11333333333333,,,67.0,69.0,85.0,68.0,6.230000000000004,0.0
2219,2025-02-20 12:30:00,445.67,0.0,0.0,64.0,55.406666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.12,,,67.0,69.0,85.0,68.0,6.309999999999995,0.0
2220,2025-02-20 12:45:00,448.4966666666666,-2.1200000000000045,0.0,64.5,55.07,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.12,,,67.0,69.0,85.0,68.0,6.640000000000001,0.0
2221,2025-02-20 13:00:00,445.67,2.1200000000000045,0.0,64.33333333333333,55.07666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.12333333333333,,,67.0,69.0,85.0,68.0,6.57,0.0
2222,2025-02-20 13:15:00,448.4933333333333,0.0,0.0,64.5,55.01,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.12333333333333,,,67.0,69.0,85.0,68.0,6.589999999999996,0.0
2223,2025-02-20 13:30:00,450.6133333333333,2.1200000000000045,0.0,64.5,54.92666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.08333333333333,,,67.0,69.0,85.0,68.0,6.670000000000002,0.0
2224,2025-02-20 13:45:00,445.67333333333335,6.360000000000014,0.0,64.16666666666667,54.77666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.01666666666667,,,67.0,69.0,85.0,68.0,6.82,0.0
2225,2025-02-20 14:00:00,449.9066666666667,0.0,0.0,64.0,55.35666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.00333333333333,,,67.0,69.0,85.0,68.0,6.530000000000001,0.0
2226,2025-02-20 14:15:00,448.4933333333333,2.1200000000000045,0.0,64.0,55.25,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.10333333333334,,,67.0,69.0,85.0,68.0,6.629999999999996,0.0
2227,2025-02-20 14:30:00,446.3766666666667,-6.349999999999966,0.0,64.0,55.34666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.21666666666667,,,67.0,69.0,85.0,68.0,6.300000000000004,0.0
2228,2025-02-20 14:45:00,446.38000000000005,-6.349999999999966,0.0,64.16666666666667,55.28666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.26,,,67.0,69.0,85.0,68.0,6.640000000000001,0.0
2229,2025-02-20 15:00:00,446.3766666666667,0.0,0.0,64.5,55.61000000000001,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.28,,,67.0,69.0,85.0,68.0,6.359999999999999,0.0
2230,2025-02-20 15:15:00,449.2033333333334,-6.349999999999966,0.0,64.83333333333333,55.97333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.3,,,67.0,69.0,85.0,68.0,6.459999999999994,0.0
2231,2025-02-20 15:30:00,449.2033333333334,10.600000000000025,0.0,64.5,55.91666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.38666666666667,,,67.0,69.0,85.0,68.0,6.659999999999997,0.0
2232,2025-02-20 15:45:00,447.08,-4.240000000000009,0.0,64.83333333333333,55.85333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.55,,,67.0,69.0,85.0,68.0,6.699999999999996,0.0
2233,2025-02-20 16:00:00,454.1466666666667,6.360000000000014,0.0,64.5,55.86333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.6,,,67.0,69.0,85.0,68.0,6.68,0.0
2234,2025-02-20 16:15:00,455.56,8.480000000000018,0.0,64.5,56.54,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.66666666666667,,,67.0,69.0,85.0,68.0,6.170000000000002,0.0
2235,2025-02-20 16:30:00,448.5,10.600000000000025,0.0,64.66666666666667,56.93666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.71666666666665,,,67.0,69.0,85.0,68.0,6.029999999999994,0.0
2236,2025-02-20 16:45:00,450.6133333333333,-4.240000000000009,0.0,64.5,57.28,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.79,,,67.0,69.0,85.0,68.0,5.879999999999996,0.0
2237,2025-02-20 17:00:00,453.44,8.480000000000018,0.0,64.5,57.53,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.87666666666667,,,67.0,69.0,85.0,68.0,5.990000000000002,0.0
2238,2025-02-20 17:15:00,446.3766666666667,4.240000000000009,0.0,64.5,57.59,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.95,,,67.0,69.0,85.0,68.0,6.0,0.0
2239,2025-02-20 17:30:00,449.9066666666667,-4.240000000000009,0.0,64.5,57.68666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.98,,,67.0,69.0,85.0,68.0,6.119999999999997,0.0
2240,2025-02-20 17:45:00,449.9066666666667,-4.240000000000009,0.0,65.83333333333333,58.2,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.98,,,67.0,69.0,85.0,68.0,5.960000000000001,0.0
2241,2025-02-20 18:00:00,447.79,-8.46999999999997,0.0,65.66666666666667,58.32666666666668,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.09666666666666,,,67.0,69.0,85.0,68.0,5.8700000000000045,0.0
2242,2025-02-20 18:15:00,444.25666666666666,-8.46999999999997,0.0,65.0,58.60999999999999,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.14333333333333,,,67.0,69.0,85.0,68.0,5.529999999999994,0.0
2243,2025-02-20 18:30:00,442.1366666666666,-4.240000000000009,0.0,64.83333333333333,58.833333333333336,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.30666666666667,,,67.0,69.0,85.0,68.0,5.759999999999998,0.0
2244,2025-02-20 18:45:00,452.73333333333335,0.0,0.0,64.33333333333333,59.10666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.44,,,67.0,69.0,85.0,68.0,5.640000000000001,0.0
2245,2025-02-20 19:00:00,447.79,6.360000000000014,0.0,64.16666666666667,59.39666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.52,,,67.0,69.0,85.0,68.0,5.460000000000001,0.0
2246,2025-02-20 19:15:00,448.4966666666666,4.240000000000009,0.0,64.0,59.28666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.44,,,67.0,69.0,85.0,68.0,5.730000000000004,0.0
2247,2025-02-20 19:30:00,441.4333333333333,-10.589999999999977,0.0,64.5,59.19,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.41666666666667,,,67.0,69.0,85.0,68.0,5.579999999999998,0.0
2248,2025-02-20 19:45:00,444.9666666666667,-10.589999999999977,0.0,65.16666666666667,59.47666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.50666666666667,,,67.0,69.0,85.0,68.0,5.550000000000004,0.0
2249,2025-02-20 20:00:00,449.2,4.240000000000009,0.0,64.5,59.50333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.57666666666667,,,67.0,69.0,85.0,68.0,5.579999999999998,0.0
2250,2025-02-20 20:15:00,452.73333333333335,-2.1200000000000045,0.0,63.5,59.653333333333336,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.67,,,67.0,69.0,85.0,68.0,5.130000000000003,0.0
2251,2025-02-20 20:30:00,449.9066666666667,-2.1200000000000045,0.0,62.66666666666666,59.7,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.76,,,67.0,69.0,85.0,68.0,5.289999999999999,0.0
2252,2025-02-20 20:45:00,448.4966666666666,-6.349999999999966,0.0,62.333333333333336,59.98666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.90333333333334,,,67.0,69.0,85.0,68.0,5.230000000000004,0.0
2253,2025-02-20 21:00:00,448.4933333333333,6.360000000000014,0.0,61.833333333333336,59.99,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.06333333333333,,,67.0,69.0,85.0,68.0,5.239999999999995,0.0
2254,2025-02-20 21:15:00,451.32,2.1200000000000045,0.0,61.5,60.06,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.18666666666667,,,67.0,69.0,85.0,68.0,5.18,0.0
2255,2025-02-20 21:30:00,439.31666666666666,-10.589999999999977,0.0,61.16666666666666,60.02,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.29333333333334,,,67.0,69.0,85.0,68.0,5.1200000000000045,0.0
2256,2025-02-20 21:45:00,452.73333333333335,0.0,0.0,60.333333333333336,60.03,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.34333333333332,,,67.0,69.0,85.0,68.0,4.980000000000004,0.0
2257,2025-02-20 22:00:00,441.4333333333333,-4.240000000000009,0.0,59.833333333333336,59.81666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.26333333333334,,,67.0,69.0,85.0,68.0,5.089999999999996,0.0
2258,2025-02-20 22:15:00,456.97333333333336,10.600000000000025,0.0,59.66666666666666,59.57666666666668,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.26333333333334,,,67.0,69.0,85.0,68.0,5.020000000000003,0.0
2259,2025-02-20 22:30:00,445.67,-8.46999999999997,0.0,59.833333333333336,59.60333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.17,,,67.0,69.0,85.0,68.0,5.100000000000001,0.0
2260,2025-02-20 22:45:00,449.91,6.360000000000014,0.0,60.0,59.223333333333336,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.03666666666668,,,67.0,69.0,85.0,68.0,5.079999999999998,0.0
2261,2025-02-20 23:00:00,447.08,2.1200000000000045,0.0,60.5,58.89333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.86333333333333,,,67.0,69.0,85.0,68.0,5.240000000000002,0.0
2262,2025-02-20 23:15:00,447.0833333333333,6.360000000000014,0.0,61.5,58.51333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.64,,,67.0,69.0,85.0,68.0,5.369999999999997,0.0
2263,2025-02-20 23:30:00,444.26,-2.1200000000000045,0.0,62.0,58.23666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.35666666666667,,,67.0,69.0,85.0,68.0,5.399999999999999,0.0
2264,2025-02-20 23:45:00,444.9666666666667,-8.46999999999997,0.0,62.833333333333336,58.04333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.03666666666668,,,67.0,69.0,85.0,68.0,5.350000000000001,0.0
2265,2025-02-21 00:00:00,443.905,2.1200000000000045,0.0,63.75,57.99,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.845,,,67.0,69.0,85.0,68.0,5.469999999999999,0.0
2266,2025-02-21 00:15:00,449.2,-2.1200000000000045,0.0,64.66666666666667,57.79333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.59666666666666,,,67.0,69.0,85.0,68.0,5.530000000000001,0.0
2267,2025-02-21 00:30:00,449.2033333333334,-6.349999999999966,0.0,64.16666666666667,57.42,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.45666666666666,,,67.0,69.0,85.0,68.0,5.659999999999997,0.0
2268,2025-02-21 00:45:00,447.08,2.1200000000000045,0.0,64.0,57.28333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.33333333333333,,,67.0,69.0,85.0,68.0,5.689999999999998,0.0
2269,2025-02-21 01:00:00,447.0833333333333,-2.1200000000000045,0.0,63.66666666666666,57.16333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.48666666666666,,,67.0,69.0,85.0,68.0,5.740000000000002,0.0
2270,2025-02-21 01:15:00,449.2,2.1200000000000045,0.0,63.5,57.09333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.54333333333334,,,67.0,69.0,85.0,68.0,5.710000000000001,0.0
2271,2025-02-21 01:30:00,442.14,0.0,0.0,63.5,56.96333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.55,,,67.0,69.0,85.0,68.0,5.709999999999994,0.0
2272,2025-02-21 01:45:00,452.0266666666666,0.0,0.0,63.5,56.9,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.57,,,67.0,69.0,85.0,68.0,5.780000000000001,0.0
2273,2025-02-21 02:00:00,449.2,0.0,0.0,64.0,56.96,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.57,,,67.0,69.0,85.0,68.0,5.690000000000005,0.0
2274,2025-02-21 02:15:00,450.6133333333333,-2.1200000000000045,0.0,64.0,56.96,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.54333333333334,,,67.0,69.0,85.0,68.0,5.82,0.0
2275,2025-02-21 02:30:00,455.56,4.240000000000009,0.0,64.0,56.88,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.48666666666666,,,67.0,69.0,85.0,68.0,5.950000000000003,0.0
2276,2025-02-21 02:45:00,446.3766666666667,2.1200000000000045,0.0,64.0,56.89333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.41333333333334,,,67.0,69.0,85.0,68.0,5.880000000000003,0.0
2277,2025-02-21 03:00:00,442.8466666666666,-10.589999999999977,0.0,63.833333333333336,56.84666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.33999999999999,,,67.0,69.0,85.0,68.0,5.800000000000004,0.0
2278,2025-02-21 03:15:00,444.9666666666667,-8.46999999999997,0.0,63.66666666666666,56.79666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.29333333333334,,,67.0,69.0,85.0,68.0,5.900000000000006,0.0
2279,2025-02-21 03:30:00,447.0833333333333,-8.46999999999997,0.0,63.833333333333336,56.68333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.29333333333334,,,67.0,69.0,85.0,68.0,5.960000000000001,0.0
2280,2025-02-21 03:45:00,453.44,4.240000000000009,0.0,64.0,56.653333333333336,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.29333333333334,,,67.0,69.0,85.0,68.0,6.020000000000003,0.0
