,time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2281,2025-02-21 04:00:00,446.38000000000005,-6.349999999999966,0.0,64.0,56.54333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.27333333333333,,,67.0,69.0,85.0,68.0,6.020000000000003,0.0
2282,2025-02-21 04:15:00,447.0833333333333,-6.349999999999966,0.0,63.66666666666666,56.44333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.24666666666667,,,67.0,69.0,85.0,68.0,5.979999999999997,0.0
2283,2025-02-21 04:30:00,447.79,4.240000000000009,0.0,63.66666666666666,56.446666666666665,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.25333333333333,,,67.0,69.0,85.0,68.0,6.030000000000001,0.0
2284,2025-02-21 04:45:00,454.8533333333333,6.360000000000014,0.0,63.5,56.43,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.28,,,67.0,69.0,85.0,68.0,6.059999999999995,0.0
2285,2025-02-21 05:00:00,449.9066666666667,4.240000000000009,0.0,63.5,56.39333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.28,,,67.0,69.0,85.0,68.0,6.049999999999997,0.0
2286,2025-02-21 05:15:00,449.2033333333334,0.0,0.0,64.0,56.34666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.29333333333334,,,67.0,69.0,85.0,68.0,6.100000000000001,0.0
2287,2025-02-21 05:30:00,450.6166666666666,-6.349999999999966,0.0,63.833333333333336,56.29,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.28666666666668,,,67.0,69.0,85.0,68.0,6.009999999999998,0.0
2288,2025-02-21 05:45:00,446.38000000000005,4.240000000000009,0.0,64.0,56.23666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.29333333333334,,,67.0,69.0,85.0,68.0,6.130000000000003,0.0
2289,2025-02-21 06:00:00,449.2033333333334,-6.349999999999966,0.0,64.0,56.2,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.27333333333333,,,67.0,69.0,85.0,68.0,6.200000000000003,0.0
2290,2025-02-21 06:15:00,445.67333333333335,-6.349999999999966,0.0,64.0,56.11333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.27333333333333,,,67.0,69.0,85.0,68.0,6.109999999999999,0.0
2291,2025-02-21 06:30:00,440.73,-6.349999999999966,0.0,64.0,56.07666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.26666666666667,,,67.0,69.0,85.0,68.0,6.200000000000003,0.0
2292,2025-02-21 06:45:00,447.08,-4.240000000000009,0.0,64.33333333333333,56.10666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.25333333333333,,,67.0,69.0,85.0,68.0,6.219999999999999,0.0
2293,2025-02-21 07:00:00,449.2,-4.240000000000009,0.0,65.5,56.07333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.24666666666667,,,67.0,69.0,85.0,68.0,6.32,0.0
2294,2025-02-21 07:15:00,447.79,-2.1200000000000045,0.0,65.16666666666667,56.09333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.24,,,67.0,69.0,85.0,68.0,6.329999999999998,0.0
2295,2025-02-21 07:30:00,449.2,6.360000000000014,0.0,64.66666666666667,56.07333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.24,,,67.0,69.0,85.0,68.0,6.329999999999998,0.0
2296,2025-02-21 07:45:00,444.9633333333333,-2.1200000000000045,0.0,64.33333333333333,56.04,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.22666666666667,,,67.0,69.0,85.0,68.0,6.200000000000003,0.0
2297,2025-02-21 08:00:00,449.2,-2.1200000000000045,0.0,64.33333333333333,56.04333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.20333333333333,,,67.0,69.0,85.0,68.0,6.300000000000004,0.0
2298,2025-02-21 08:15:00,449.2,6.360000000000014,0.0,64.16666666666667,55.95666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.16333333333334,,,67.0,69.0,85.0,68.0,6.149999999999999,0.0
2299,2025-02-21 08:30:00,449.2,0.0,0.0,64.0,55.91333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.15,,,67.0,69.0,85.0,68.0,6.280000000000001,0.0
2300,2025-02-21 08:45:00,443.55,-8.46999999999997,0.0,63.833333333333336,55.91,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.15,,,67.0,69.0,85.0,68.0,6.269999999999996,0.0
2301,2025-02-21 09:00:00,446.3733333333333,0.0,0.0,64.0,55.88,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.15,,,67.0,69.0,85.0,68.0,6.210000000000001,0.0
2302,2025-02-21 09:15:00,451.32,2.1200000000000045,0.0,64.16666666666667,55.85,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.15,,,67.0,69.0,85.0,68.0,6.32,0.0
2303,2025-02-21 09:30:00,452.73333333333335,-2.1200000000000045,0.0,64.0,55.84333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.15,,,67.0,69.0,85.0,68.0,6.199999999999996,0.0
2304,2025-02-21 09:45:00,444.9633333333333,-2.1200000000000045,0.0,64.0,55.68333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.14333333333333,,,67.0,69.0,85.0,68.0,6.280000000000001,0.0
2305,2025-02-21 10:00:00,452.73333333333335,10.600000000000025,0.0,63.66666666666666,55.70666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.13,,,67.0,69.0,85.0,68.0,6.269999999999996,0.0
2306,2025-02-21 10:15:00,444.26,-6.349999999999966,0.0,63.833333333333336,55.64666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.11666666666666,,,67.0,69.0,85.0,68.0,6.189999999999998,0.0
2307,2025-02-21 10:30:00,448.4966666666666,0.0,0.0,63.833333333333336,55.54,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.07666666666667,,,67.0,69.0,85.0,68.0,6.119999999999997,0.0
2308,2025-02-21 10:45:00,449.2,2.1200000000000045,0.0,63.5,55.51333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.01,,,67.0,69.0,85.0,68.0,6.339999999999996,0.0
2309,2025-02-21 11:00:00,442.8466666666666,-6.349999999999966,0.0,63.5,55.50333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,68.99666666666667,,,67.0,69.0,85.0,68.0,6.330000000000005,0.0
2310,2025-02-21 11:15:00,447.79,2.1200000000000045,0.0,63.833333333333336,55.49666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,68.99,,,67.0,69.0,85.0,68.0,6.260000000000005,0.0
2311,2025-02-21 11:30:00,454.8533333333333,6.360000000000014,0.0,64.0,55.446666666666665,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,68.98333333333333,,,67.0,69.0,85.0,68.0,6.240000000000002,0.0
2312,2025-02-21 11:45:00,447.7866666666666,0.0,0.0,64.33333333333333,55.42666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,68.98333333333333,,,67.0,69.0,85.0,68.0,6.340000000000003,0.0
2313,2025-02-21 12:00:00,451.32,4.240000000000009,0.0,64.16666666666667,55.41666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,68.99,,,67.0,69.0,85.0,68.0,6.259999999999998,0.0
2314,2025-02-21 12:15:00,446.3733333333333,-2.1200000000000045,0.0,64.0,55.41,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,68.99,,,67.0,69.0,85.0,68.0,6.280000000000001,0.0
2315,2025-02-21 12:30:00,443.5533333333333,-8.46999999999997,0.0,64.16666666666667,55.406666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,68.99,,,67.0,69.0,85.0,68.0,6.240000000000002,0.0
2316,2025-02-21 12:45:00,450.6133333333333,2.1200000000000045,0.0,64.16666666666667,55.57333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,68.99666666666667,,,67.0,69.0,85.0,68.0,6.210000000000001,0.0
2317,2025-02-21 13:00:00,447.0833333333333,2.1200000000000045,0.0,64.33333333333333,55.75333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.01,,,67.0,69.0,85.0,68.0,6.25,0.0
2318,2025-02-21 13:15:00,447.79333333333335,-10.589999999999977,0.0,64.5,56.10666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.05333333333334,,,67.0,69.0,85.0,68.0,6.229999999999997,0.0
2319,2025-02-21 13:30:00,450.6133333333333,-4.240000000000009,0.0,64.16666666666667,56.336666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.14333333333333,,,67.0,69.0,85.0,68.0,6.109999999999999,0.0
2320,2025-02-21 13:45:00,446.3766666666667,-4.240000000000009,0.0,64.5,56.66333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.21666666666665,,,67.0,69.0,85.0,68.0,6.020000000000003,0.0
2321,2025-02-21 14:00:00,448.4933333333333,0.0,0.0,64.5,56.903333333333336,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.31,,,67.0,69.0,85.0,68.0,6.079999999999998,0.0
2322,2025-02-21 14:15:00,444.25666666666666,-2.1200000000000045,0.0,64.33333333333333,57.21333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.45,,,67.0,69.0,85.0,68.0,5.869999999999997,0.0
2323,2025-02-21 14:30:00,454.1466666666667,8.480000000000018,0.0,65.16666666666667,57.406666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.60333333333334,,,67.0,69.0,85.0,68.0,5.759999999999998,0.0
2324,2025-02-21 14:45:00,452.0266666666666,2.1200000000000045,0.0,65.33333333333333,57.78666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.71666666666665,,,67.0,69.0,85.0,68.0,5.75,0.0
2325,2025-02-21 15:00:00,449.2033333333334,-6.349999999999966,0.0,64.5,58.04333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.81333333333333,,,67.0,69.0,85.0,68.0,5.710000000000001,0.0
2326,2025-02-21 15:15:00,454.1466666666667,6.360000000000014,0.0,63.833333333333336,58.43666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.81333333333333,,,67.0,69.0,85.0,68.0,5.479999999999997,0.0
2327,2025-02-21 15:30:00,448.4966666666666,4.240000000000009,0.0,63.0,58.72,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.83,,,67.0,69.0,85.0,68.0,5.380000000000003,0.0
2328,2025-02-21 15:45:00,451.3233333333333,10.600000000000025,0.0,62.833333333333336,59.04666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.99,,,67.0,69.0,85.0,68.0,5.339999999999996,0.0
2329,2025-02-21 16:00:00,449.2033333333334,6.360000000000014,0.0,62.66666666666666,59.29333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.10666666666667,,,67.0,69.0,85.0,68.0,5.219999999999999,0.0
2330,2025-02-21 16:15:00,452.73333333333335,8.480000000000018,0.0,63.0,59.63666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.23333333333333,,,67.0,69.0,85.0,68.0,5.090000000000003,0.0
2331,2025-02-21 16:30:00,447.08,-4.240000000000009,0.0,63.333333333333336,59.89666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.26333333333334,,,67.0,69.0,85.0,68.0,5.049999999999997,0.0
2332,2025-02-21 16:45:00,448.4933333333333,-4.240000000000009,0.0,63.66666666666666,60.24333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.33999999999999,,,67.0,69.0,85.0,68.0,4.910000000000004,0.0
2333,2025-02-21 17:00:00,452.0266666666666,0.0,0.0,64.0,60.41,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.39,,,67.0,69.0,85.0,68.0,4.979999999999997,0.0
2334,2025-02-21 17:15:00,450.6166666666666,6.360000000000014,0.0,64.16666666666667,60.92,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.40333333333332,,,67.0,69.0,85.0,68.0,4.919999999999995,0.0
2335,2025-02-21 17:30:00,446.38000000000005,-6.349999999999966,0.0,64.16666666666667,61.21333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.41666666666667,,,67.0,69.0,85.0,68.0,4.770000000000003,0.0
2336,2025-02-21 17:45:00,442.8466666666666,-6.349999999999966,0.0,64.0,61.46666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.46333333333334,,,67.0,69.0,85.0,68.0,4.650000000000006,0.0
2337,2025-02-21 18:00:00,444.25666666666666,-12.70999999999998,0.0,64.0,61.6,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.46666666666667,,,67.0,69.0,85.0,68.0,4.730000000000004,0.0
2338,2025-02-21 18:15:00,443.5533333333333,-14.829999999999984,0.0,64.0,61.78333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.52,,,67.0,69.0,85.0,68.0,4.630000000000003,0.0
2339,2025-02-21 18:30:00,447.79,-8.46999999999997,0.0,64.33333333333333,61.84666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.64,,,67.0,69.0,85.0,68.0,4.510000000000005,0.0
2340,2025-02-21 18:45:00,450.6133333333333,4.240000000000009,0.0,63.66666666666666,62.00333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.76666666666667,,,67.0,69.0,85.0,68.0,4.689999999999998,0.0
2341,2025-02-21 19:00:00,451.32,-2.1200000000000045,0.0,63.16666666666666,62.39333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.82333333333334,,,67.0,69.0,85.0,68.0,4.280000000000001,0.0
2342,2025-02-21 19:15:00,451.32,-2.1200000000000045,0.0,62.5,62.35666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.90333333333334,,,67.0,69.0,85.0,68.0,4.43,0.0
2343,2025-02-21 19:30:00,447.7866666666666,-2.1200000000000045,0.0,61.833333333333336,62.28333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.06333333333333,,,67.0,69.0,85.0,68.0,4.289999999999999,0.0
2344,2025-02-21 19:45:00,442.14,-6.349999999999966,0.0,61.66666666666666,62.443333333333335,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.19,,,67.0,69.0,85.0,68.0,4.399999999999999,0.0
2345,2025-02-21 20:00:00,443.5533333333333,-6.349999999999966,0.0,60.66666666666666,62.623333333333335,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.30666666666667,,,67.0,69.0,85.0,68.0,4.270000000000003,0.0
2346,2025-02-21 20:15:00,447.0833333333333,2.1200000000000045,0.0,59.5,62.85,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.36,,,67.0,69.0,85.0,68.0,4.060000000000002,0.0
2347,2025-02-21 20:30:00,443.5533333333333,-8.46999999999997,0.0,59.0,62.79666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.38,,,67.0,69.0,85.0,68.0,3.950000000000003,0.0
2348,2025-02-21 20:45:00,447.0833333333333,6.360000000000014,0.0,59.0,62.91,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.39999999999999,,,67.0,69.0,85.0,68.0,4.049999999999997,0.0
2349,2025-02-21 21:00:00,447.0833333333333,-8.46999999999997,0.0,58.66666666666666,63.06333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.48333333333333,,,67.0,69.0,85.0,68.0,3.780000000000001,0.0
2350,2025-02-21 21:15:00,445.67,6.360000000000014,0.0,58.5,62.99,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.51666666666667,,,67.0,69.0,85.0,68.0,3.890000000000001,0.0
2351,2025-02-21 21:30:00,449.9066666666667,0.0,0.0,58.333333333333336,62.93,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.51,,,67.0,69.0,85.0,68.0,3.9200000000000017,0.0
2352,2025-02-21 21:45:00,447.08,0.0,0.0,58.0,62.81333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.51,,,67.0,69.0,85.0,68.0,3.839999999999996,0.0
2353,2025-02-21 22:00:00,451.32,-2.1200000000000045,0.0,57.66666666666666,62.74,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.54666666666667,,,67.0,69.0,85.0,68.0,3.789999999999999,0.0
2354,2025-02-21 22:15:00,448.4966666666666,4.240000000000009,0.0,57.5,62.61000000000001,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.63666666666667,,,67.0,69.0,85.0,68.0,3.8100000000000014,0.0
2355,2025-02-21 22:30:00,453.44,12.720000000000027,0.0,57.5,62.6,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.64333333333333,,,67.0,69.0,85.0,68.0,3.739999999999995,0.0
2356,2025-02-21 22:45:00,447.0833333333333,4.240000000000009,0.0,57.5,62.35333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.62666666666667,,,67.0,69.0,85.0,68.0,3.61,0.0
2357,2025-02-21 23:00:00,445.67,-8.46999999999997,0.0,57.5,62.06666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.59333333333333,,,67.0,69.0,85.0,68.0,3.75,0.0
2358,2025-02-21 23:15:00,446.3766666666667,-10.589999999999977,0.0,57.833333333333336,61.79666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.45666666666666,,,67.0,69.0,85.0,68.0,3.699999999999996,0.0
2359,2025-02-21 23:30:00,444.25666666666666,-2.1200000000000045,0.0,59.0,61.52,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.20333333333333,,,67.0,69.0,85.0,68.0,3.890000000000001,0.0
2360,2025-02-21 23:45:00,446.38000000000005,-6.349999999999966,0.0,59.833333333333336,61.336666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.99333333333334,,,67.0,69.0,85.0,68.0,4.050000000000004,0.0
2361,2025-02-22 00:00:00,444.26,-6.349999999999966,0.0,60.5,61.19,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.84,,,67.0,69.0,85.0,68.0,4.100000000000001,0.0
2362,2025-02-22 00:15:00,442.14,-8.46999999999997,0.0,61.333333333333336,60.96333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.70666666666666,,,67.0,69.0,85.0,68.0,4.18,0.0
2363,2025-02-22 00:30:00,444.9666666666667,-6.349999999999966,0.0,62.16666666666666,60.68,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.55666666666667,,,67.0,69.0,85.0,68.0,4.25,0.0
2364,2025-02-22 00:45:00,445.67,0.0,0.0,62.833333333333336,60.59666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.42,,,67.0,69.0,85.0,68.0,4.349999999999994,0.0
2365,2025-02-22 01:00:00,449.9066666666667,2.1200000000000045,0.0,63.5,60.48666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.30666666666667,,,67.0,69.0,85.0,68.0,4.299999999999997,0.0
2366,2025-02-22 01:15:00,446.3733333333333,,0.0,63.5,60.36666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.22666666666667,,,67.0,69.0,85.0,68.0,,
2367,2025-02-22 01:30:00,447.08,-4.240000000000009,0.0,63.5,60.24666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.11,,,67.0,69.0,85.0,68.0,4.5,0.0
2368,2025-02-22 01:45:00,450.6133333333333,0.0,0.0,63.833333333333336,60.19333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.03333333333335,,,67.0,69.0,85.0,68.0,4.579999999999998,0.0
2369,2025-02-22 02:00:00,449.9066666666667,-2.1200000000000045,0.0,64.0,60.24333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.97333333333334,,,67.0,69.0,85.0,68.0,4.469999999999999,0.0
2370,2025-02-22 02:15:00,449.9066666666667,2.1200000000000045,0.0,64.16666666666667,60.05,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.92666666666666,,,67.0,69.0,85.0,68.0,4.5,0.0
2371,2025-02-22 02:30:00,443.55,-2.1200000000000045,0.0,64.16666666666667,60.03333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.84666666666666,,,67.0,69.0,85.0,68.0,4.520000000000003,0.0
2372,2025-02-22 02:45:00,447.79,-6.349999999999966,0.0,64.0,59.99333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.84,,,67.0,69.0,85.0,68.0,4.670000000000002,0.0
2373,2025-02-22 03:00:00,452.0266666666666,4.240000000000009,0.0,64.33333333333333,59.84666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.82666666666667,,,67.0,69.0,85.0,68.0,4.719999999999999,0.0
2374,2025-02-22 03:15:00,450.6133333333333,-2.1200000000000045,0.0,64.33333333333333,59.78,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.8,,,67.0,69.0,85.0,68.0,4.670000000000002,0.0
2375,2025-02-22 03:30:00,444.9633333333333,0.0,0.0,64.5,59.76,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.72333333333333,,,67.0,69.0,85.0,68.0,4.689999999999998,0.0
2376,2025-02-22 03:45:00,445.6666666666667,-4.240000000000009,0.0,64.5,59.66666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.71,,,67.0,69.0,85.0,68.0,4.780000000000001,0.0
2377,2025-02-22 04:00:00,446.38000000000005,-6.349999999999966,0.0,64.33333333333333,59.54,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.71,,,67.0,69.0,85.0,68.0,4.769999999999996,0.0
2378,2025-02-22 04:15:00,447.7866666666666,2.1200000000000045,0.0,65.5,59.51,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.70333333333333,,,67.0,69.0,85.0,68.0,4.850000000000001,0.0
2379,2025-02-22 04:30:00,449.9066666666667,-4.240000000000009,0.0,65.66666666666667,59.41,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.71,,,67.0,69.0,85.0,68.0,4.960000000000001,0.0
2380,2025-02-22 04:45:00,444.9633333333333,-2.1200000000000045,0.0,65.0,59.38,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.71,,,67.0,69.0,85.0,68.0,4.980000000000004,0.0
2381,2025-02-22 05:00:00,445.6666666666667,-4.240000000000009,0.0,65.16666666666667,59.32,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.71,,,67.0,69.0,85.0,68.0,4.950000000000003,0.0
2382,2025-02-22 05:15:00,452.0266666666666,6.360000000000014,0.0,65.16666666666667,59.30666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.74666666666667,,,67.0,69.0,85.0,68.0,5.040000000000006,0.0
2383,2025-02-22 05:30:00,448.4933333333333,-2.1200000000000045,0.0,65.33333333333333,59.31,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.81333333333333,,,67.0,69.0,85.0,68.0,4.950000000000003,0.0
2384,2025-02-22 05:45:00,443.55,-2.1200000000000045,0.0,65.33333333333333,59.296666666666674,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.82,,,67.0,69.0,85.0,68.0,5.039999999999999,0.0
2385,2025-02-22 06:00:00,447.79,-12.70999999999998,0.0,65.16666666666667,59.20333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.80666666666666,,,67.0,69.0,85.0,68.0,4.990000000000002,0.0
2386,2025-02-22 06:15:00,454.1466666666667,2.1200000000000045,0.0,65.16666666666667,59.06666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.72333333333333,,,67.0,69.0,85.0,68.0,5.060000000000002,0.0
2387,2025-02-22 06:30:00,445.67,-12.70999999999998,0.0,65.0,58.93333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.70333333333333,,,67.0,69.0,85.0,68.0,5.100000000000001,0.0
2388,2025-02-22 06:45:00,443.55,-2.1200000000000045,0.0,65.5,58.876666666666665,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.67333333333333,,,67.0,69.0,85.0,68.0,5.129999999999996,0.0
2389,2025-02-22 07:00:00,449.2,2.1200000000000045,0.0,65.5,58.88,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.65333333333332,,,67.0,69.0,85.0,68.0,5.129999999999996,0.0
2390,2025-02-22 07:15:00,444.9666666666667,-10.589999999999977,0.0,65.33333333333333,58.79,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.58666666666666,,,67.0,69.0,85.0,68.0,5.109999999999999,0.0
2391,2025-02-22 07:30:00,442.8433333333333,-10.589999999999977,0.0,65.5,58.75666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.57,,,67.0,69.0,85.0,68.0,5.280000000000001,0.0
2392,2025-02-22 07:45:00,445.67,-8.46999999999997,0.0,65.5,58.75,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.55,,,67.0,69.0,85.0,68.0,5.189999999999998,0.0
2393,2025-02-22 08:00:00,450.6166666666666,-6.349999999999966,0.0,65.5,58.66,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.53,,,67.0,69.0,85.0,68.0,5.279999999999994,0.0
2394,2025-02-22 08:15:00,448.4966666666666,4.240000000000009,0.0,66.0,58.57333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.5,,,67.0,69.0,85.0,68.0,5.090000000000003,0.0
2395,2025-02-22 08:30:00,449.9066666666667,-4.240000000000009,0.0,66.33333333333333,58.56,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.43333333333334,,,67.0,69.0,85.0,68.0,5.269999999999996,0.0
2396,2025-02-22 08:45:00,447.79,6.360000000000014,0.0,66.0,58.556666666666665,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.42,,,67.0,69.0,85.0,68.0,5.210000000000001,0.0
2397,2025-02-22 09:00:00,451.32,2.1200000000000045,0.0,66.0,58.43333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.42,,,67.0,69.0,85.0,68.0,5.240000000000002,0.0
2398,2025-02-22 09:15:00,443.55,-8.46999999999997,0.0,66.0,58.44,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.41333333333334,,,67.0,69.0,85.0,68.0,5.239999999999995,0.0
2399,2025-02-22 09:30:00,452.0266666666666,10.600000000000025,0.0,66.0,58.41333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.4,,,67.0,69.0,85.0,68.0,5.329999999999998,0.0
2400,2025-02-22 09:45:00,453.44,4.240000000000009,0.0,66.0,58.376666666666665,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.39666666666666,,,67.0,69.0,85.0,68.0,5.329999999999998,0.0
2401,2025-02-22 10:00:00,444.9633333333333,-8.46999999999997,0.0,66.0,58.35,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.39,,,67.0,69.0,85.0,68.0,5.399999999999999,0.0
2402,2025-02-22 10:15:00,449.2033333333334,8.480000000000018,0.0,66.0,58.35,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.33666666666666,,,67.0,69.0,85.0,68.0,5.359999999999999,0.0
2403,2025-02-22 10:30:00,447.79,-6.349999999999966,0.0,65.83333333333333,58.22,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.30333333333333,,,67.0,69.0,85.0,68.0,5.32,0.0
2404,2025-02-22 10:45:00,454.1466666666667,2.1200000000000045,0.0,65.83333333333333,58.25,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.3,,,67.0,69.0,85.0,68.0,5.279999999999994,0.0
2405,2025-02-22 11:00:00,448.4966666666666,-2.1200000000000045,0.0,66.0,58.19,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.28666666666668,,,67.0,69.0,85.0,68.0,5.329999999999998,0.0
2406,2025-02-22 11:15:00,446.3733333333333,-2.1200000000000045,0.0,65.66666666666667,58.153333333333336,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.3,,,67.0,69.0,85.0,68.0,5.399999999999999,0.0
2407,2025-02-22 11:30:00,442.8466666666666,-10.589999999999977,0.0,66.0,58.120000000000005,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.28,,,67.0,69.0,85.0,68.0,5.359999999999999,0.0
2408,2025-02-22 11:45:00,444.25666666666666,-10.589999999999977,0.0,66.0,58.1,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.27333333333333,,,67.0,69.0,85.0,68.0,5.399999999999999,0.0
2409,2025-02-22 12:00:00,445.67333333333335,-6.349999999999966,0.0,66.0,58.13999999999999,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.27333333333333,,,67.0,69.0,85.0,68.0,5.479999999999997,0.0
2410,2025-02-22 12:15:00,443.5533333333333,2.1200000000000045,0.0,65.83333333333333,58.04666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.26666666666667,,,67.0,69.0,85.0,68.0,5.43,0.0
2411,2025-02-22 12:30:00,447.0833333333333,2.1200000000000045,0.0,66.0,58.17666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.26,,,67.0,69.0,85.0,68.0,5.350000000000001,0.0
2412,2025-02-22 12:45:00,447.0833333333333,4.240000000000009,0.0,66.0,58.34,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.26,,,67.0,69.0,85.0,68.0,5.25,0.0
2413,2025-02-22 13:00:00,447.0833333333333,0.0,0.0,66.0,58.48,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.27333333333333,,,67.0,69.0,85.0,68.0,5.209999999999994,0.0
2414,2025-02-22 13:15:00,454.1466666666667,-4.240000000000009,0.0,66.33333333333333,58.72333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.27333333333333,,,67.0,69.0,85.0,68.0,5.219999999999999,0.0
2415,2025-02-22 13:30:00,447.0833333333333,2.1200000000000045,0.0,66.5,59.09,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.29333333333334,,,67.0,69.0,85.0,68.0,5.029999999999994,0.0
2416,2025-02-22 13:45:00,447.0833333333333,4.240000000000009,0.0,66.33333333333333,59.42666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.33999999999999,,,67.0,69.0,85.0,68.0,4.949999999999996,0.0
2417,2025-02-22 14:00:00,446.38000000000005,6.360000000000014,0.0,66.33333333333333,59.38333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.4,,,67.0,69.0,85.0,68.0,4.979999999999997,0.0
2418,2025-02-22 14:15:00,444.25666666666666,-4.240000000000009,0.0,66.5,59.6,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.42666666666666,,,67.0,69.0,85.0,68.0,4.899999999999999,0.0
2419,2025-02-22 14:30:00,444.25666666666666,-12.70999999999998,0.0,66.33333333333333,59.78333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.47,,,67.0,69.0,85.0,68.0,4.770000000000003,0.0
2420,2025-02-22 14:45:00,444.25666666666666,-4.240000000000009,0.0,66.16666666666667,60.080000000000005,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.55,,,67.0,69.0,85.0,68.0,4.800000000000004,0.0
2421,2025-02-22 15:00:00,449.2,4.240000000000009,0.0,66.33333333333333,60.403333333333336,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.6,,,67.0,69.0,85.0,68.0,4.619999999999997,0.0
2422,2025-02-22 15:15:00,447.0866666666666,-6.349999999999966,0.0,66.16666666666667,60.74333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.69,,,67.0,69.0,85.0,68.0,4.539999999999999,0.0
2423,2025-02-22 15:30:00,447.0833333333333,2.1200000000000045,0.0,66.5,61.16333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.77666666666666,,,67.0,69.0,85.0,68.0,4.539999999999999,0.0
2424,2025-02-22 15:45:00,444.25666666666666,-2.1200000000000045,0.0,66.33333333333333,61.803333333333335,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.87,,,67.0,69.0,85.0,68.0,4.439999999999998,0.0
2425,2025-02-22 16:00:00,450.6133333333333,2.1200000000000045,0.0,66.16666666666667,62.27333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.94333333333333,,,67.0,69.0,85.0,68.0,4.159999999999997,0.0
2426,2025-02-22 16:15:00,447.79,-8.46999999999997,0.0,66.33333333333333,62.38,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.96666666666665,,,67.0,69.0,85.0,68.0,4.159999999999997,0.0
2427,2025-02-22 16:30:00,447.0833333333333,-4.240000000000009,0.0,66.33333333333333,62.48,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.98,,,67.0,69.0,85.0,68.0,4.270000000000003,0.0
2428,2025-02-22 16:45:00,449.2,2.1200000000000045,0.0,66.5,63.05666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.99333333333334,,,67.0,69.0,85.0,68.0,4.219999999999999,0.0
2429,2025-02-22 17:00:00,450.6166666666666,-6.349999999999966,0.0,66.33333333333333,63.053333333333335,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.05666666666666,,,67.0,69.0,85.0,68.0,4.100000000000001,0.0
2430,2025-02-22 17:15:00,447.0833333333333,4.240000000000009,0.0,66.16666666666667,63.38,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.08333333333333,,,67.0,69.0,85.0,68.0,4.119999999999997,0.0
2431,2025-02-22 17:30:00,453.44,4.240000000000009,0.0,66.16666666666667,63.49666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.09666666666668,,,67.0,69.0,85.0,68.0,4.060000000000002,0.0
2432,2025-02-22 17:45:00,450.6133333333333,4.240000000000009,0.0,66.5,63.48666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.11666666666667,,,67.0,69.0,85.0,68.0,4.029999999999994,0.0
2433,2025-02-22 18:00:00,445.67333333333335,8.480000000000018,0.0,66.66666666666667,63.89666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.11666666666667,,,67.0,69.0,85.0,68.0,4.010000000000005,0.0
2434,2025-02-22 18:15:00,447.0833333333333,-4.240000000000009,0.0,66.5,63.98666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.12666666666667,,,67.0,69.0,85.0,68.0,3.8500000000000014,0.0
2435,2025-02-22 18:30:00,447.0833333333333,-6.349999999999966,0.0,66.66666666666667,64.33999999999999,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.21333333333332,,,67.0,69.0,85.0,68.0,3.870000000000005,0.0
2436,2025-02-22 18:45:00,448.4933333333333,-4.240000000000009,0.0,66.5,64.42999999999999,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.25,,,67.0,69.0,85.0,68.0,3.75,0.0
2437,2025-02-22 19:00:00,450.6166666666666,10.600000000000025,0.0,66.16666666666667,64.63666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.28666666666668,,,67.0,69.0,85.0,68.0,3.719999999999999,0.0
2438,2025-02-22 19:15:00,444.25666666666666,-4.240000000000009,0.0,65.83333333333333,64.88333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.37666666666667,,,67.0,69.0,85.0,68.0,3.629999999999996,0.0
2439,2025-02-22 19:30:00,448.4966666666666,-2.1200000000000045,0.0,65.5,64.75666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.45666666666666,,,67.0,69.0,85.0,68.0,3.509999999999998,0.0
2440,2025-02-22 19:45:00,449.2033333333334,4.240000000000009,0.0,65.33333333333333,64.51333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.52666666666666,,,67.0,69.0,85.0,68.0,3.5600000000000094,0.0
2441,2025-02-22 20:00:00,447.0833333333333,-2.1200000000000045,0.0,64.83333333333333,64.42,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.53333333333335,,,67.0,69.0,85.0,68.0,3.509999999999998,0.0
2442,2025-02-22 20:15:00,444.9633333333333,6.360000000000014,0.0,64.83333333333333,64.19666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.50666666666666,,,67.0,69.0,85.0,68.0,3.5,0.0
2443,2025-02-22 20:30:00,449.2033333333334,4.240000000000009,0.0,65.0,64.28333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.45333333333333,,,67.0,69.0,85.0,68.0,3.389999999999993,0.0
2444,2025-02-22 20:45:00,446.3733333333333,-2.1200000000000045,0.0,64.83333333333333,64.43,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.39,,,67.0,69.0,85.0,68.0,3.440000000000005,0.0
2445,2025-02-22 21:00:00,452.0266666666666,-4.240000000000009,0.0,64.33333333333333,64.74000000000001,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.47,,,67.0,69.0,85.0,68.0,3.3000000000000043,0.0
2446,2025-02-22 21:15:00,447.7866666666666,-4.240000000000009,0.0,63.5,64.7,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.54333333333334,,,67.0,69.0,85.0,68.0,3.449999999999996,0.0
2447,2025-02-22 21:30:00,448.4933333333333,-2.1200000000000045,0.0,63.5,64.74,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.64999999999999,,,67.0,69.0,85.0,68.0,3.3200000000000003,0.0
2448,2025-02-22 21:45:00,444.25666666666666,-4.240000000000009,0.0,63.5,64.24000000000001,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.65666666666667,,,67.0,69.0,85.0,68.0,3.460000000000001,0.0
2449,2025-02-22 22:00:00,451.32,0.0,0.0,63.5,64.11333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.60666666666667,,,67.0,69.0,85.0,68.0,3.389999999999993,0.0
2450,2025-02-22 22:15:00,442.8466666666666,-8.46999999999997,0.0,63.833333333333336,63.923333333333325,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.51333333333334,,,67.0,69.0,85.0,68.0,3.3599999999999994,0.0
2451,2025-02-22 22:30:00,447.0833333333333,0.0,0.0,64.5,63.76666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.39999999999999,,,67.0,69.0,85.0,68.0,3.3599999999999994,0.0
2452,2025-02-22 22:45:00,449.9066666666667,0.0,0.0,65.16666666666667,63.63333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.30666666666667,,,67.0,69.0,85.0,68.0,3.5,0.0
2453,2025-02-22 23:00:00,447.0833333333333,-4.240000000000009,0.0,66.0,63.52666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.22000000000001,,,67.0,69.0,85.0,68.0,3.3999999999999986,0.0
2454,2025-02-22 23:15:00,444.9633333333333,-8.46999999999997,0.0,66.16666666666667,63.443333333333335,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.12,,,67.0,69.0,85.0,68.0,3.470000000000006,0.0
2455,2025-02-22 23:30:00,443.5533333333333,-10.589999999999977,0.0,66.16666666666667,63.38999999999999,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.12,,,67.0,69.0,85.0,68.0,3.5,0.0
2456,2025-02-22 23:45:00,447.7866666666666,0.0,0.0,66.66666666666667,63.36666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.11666666666667,,,67.0,69.0,85.0,68.0,3.5700000000000003,0.0
2457,2025-02-23 00:00:00,449.2,4.240000000000009,0.0,66.5,63.19333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.11333333333333,,,67.0,69.0,85.0,68.0,3.5999999999999943,0.0
2458,2025-02-23 00:15:00,446.3766666666667,2.1200000000000045,0.0,66.83333333333333,63.11666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.11,,,67.0,69.0,85.0,68.0,3.6899999999999977,0.0
2459,2025-02-23 00:30:00,447.79,-4.240000000000009,0.0,67.33333333333333,63.06333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.10333333333334,,,67.0,69.0,85.0,68.0,3.5600000000000023,0.0
2460,2025-02-23 00:45:00,441.43666666666667,-10.589999999999977,0.0,67.16666666666667,63.00333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.08999999999999,,,67.0,69.0,85.0,68.0,3.649999999999999,0.0
2461,2025-02-23 01:00:00,447.79,0.0,0.0,67.5,62.96,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.08333333333333,,,67.0,69.0,85.0,68.0,3.739999999999995,0.0
2462,2025-02-23 01:15:00,449.2,0.0,0.0,67.66666666666667,62.93,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.07666666666667,,,67.0,69.0,85.0,68.0,3.789999999999999,0.0
2463,2025-02-23 01:30:00,444.25666666666666,-2.1200000000000045,0.0,67.5,62.86333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.01,,,67.0,69.0,85.0,68.0,3.759999999999998,0.0
2464,2025-02-23 01:45:00,450.6133333333333,4.240000000000009,0.0,67.66666666666667,62.72666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.98,,,67.0,69.0,85.0,68.0,3.809999999999995,0.0
2465,2025-02-23 02:00:00,447.79,-4.240000000000009,0.0,68.0,62.67666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.96,,,67.0,69.0,85.0,68.0,3.789999999999999,0.0
2466,2025-02-23 02:15:00,446.3766666666667,-2.1200000000000045,0.0,68.16666666666667,62.580000000000005,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.94,,,67.0,69.0,85.0,68.0,3.8400000000000034,0.0
2467,2025-02-23 02:30:00,446.3766666666667,-6.349999999999966,0.0,68.66666666666667,62.38,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.92666666666666,,,67.0,69.0,85.0,68.0,3.86,0.0
2468,2025-02-23 02:45:00,447.79,-6.349999999999966,0.0,68.66666666666667,62.22,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.86333333333333,,,67.0,69.0,85.0,68.0,3.940000000000005,0.0
2469,2025-02-23 03:00:00,447.7866666666666,2.1200000000000045,0.0,69.0,62.156666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.84666666666666,,,67.0,69.0,85.0,68.0,4.0,0.0
2470,2025-02-23 03:15:00,448.4933333333333,0.0,0.0,69.16666666666667,61.98666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.84,,,67.0,69.0,85.0,68.0,4.090000000000003,0.0
2471,2025-02-23 03:30:00,447.7866666666666,-4.240000000000009,0.0,69.5,61.9,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.84,,,67.0,69.0,85.0,68.0,4.090000000000003,0.0
2472,2025-02-23 03:45:00,444.9633333333333,0.0,0.0,69.83333333333333,61.68333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.84,,,67.0,69.0,85.0,68.0,4.190000000000005,0.0
2473,2025-02-23 04:00:00,442.14,-8.46999999999997,0.0,69.83333333333333,61.63666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.82666666666667,,,67.0,69.0,85.0,68.0,4.200000000000003,0.0
2474,2025-02-23 04:15:00,453.44,2.1200000000000045,0.0,69.83333333333333,61.32333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.82,,,67.0,69.0,85.0,68.0,4.369999999999997,0.0
2475,2025-02-23 04:30:00,442.14,-8.46999999999997,0.0,70.0,61.21333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.82,,,67.0,69.0,85.0,68.0,4.590000000000003,0.0
2476,2025-02-23 04:45:00,451.32,4.240000000000009,0.0,70.0,61.333333333333336,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.8,,,67.0,69.0,85.0,68.0,4.299999999999997,0.0
2477,2025-02-23 05:00:00,440.73,-6.349999999999966,0.0,70.16666666666667,61.303333333333335,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.79333333333334,,,67.0,69.0,85.0,68.0,4.400000000000006,0.0
2478,2025-02-23 05:15:00,449.9066666666667,0.0,0.0,70.5,61.23666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.81333333333333,,,67.0,69.0,85.0,68.0,4.479999999999997,0.0
2479,2025-02-23 05:30:00,448.4933333333333,4.240000000000009,0.0,70.5,61.196666666666665,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.83333333333333,,,67.0,69.0,85.0,68.0,4.460000000000001,0.0
2480,2025-02-23 05:45:00,447.08,-4.240000000000009,0.0,70.33333333333333,61.10999999999999,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.84333333333333,,,67.0,69.0,85.0,68.0,4.590000000000003,0.0
2481,2025-02-23 06:00:00,444.25666666666666,-6.349999999999966,0.0,70.0,61.07,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.85,,,67.0,69.0,85.0,68.0,4.540000000000006,0.0
2482,2025-02-23 06:15:00,449.2,4.240000000000009,0.0,70.16666666666667,61.01333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.85,,,67.0,69.0,85.0,68.0,4.6200000000000045,0.0
2483,2025-02-23 06:30:00,446.38000000000005,-6.349999999999966,0.0,70.0,60.91,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.84666666666666,,,67.0,69.0,85.0,68.0,4.599999999999994,0.0
2484,2025-02-23 06:45:00,443.55,-4.240000000000009,0.0,70.0,60.80666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.83333333333333,,,67.0,69.0,85.0,68.0,4.550000000000004,0.0
2485,2025-02-23 07:00:00,447.0833333333333,-6.349999999999966,0.0,70.16666666666667,60.77666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.81333333333333,,,67.0,69.0,85.0,68.0,4.599999999999994,0.0
2486,2025-02-23 07:15:00,448.4966666666666,-6.349999999999966,0.0,70.33333333333333,60.69333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.80666666666666,,,67.0,69.0,85.0,68.0,4.609999999999999,0.0
2487,2025-02-23 07:30:00,448.4966666666666,6.360000000000014,0.0,70.33333333333333,60.59,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.76333333333334,,,67.0,69.0,85.0,68.0,4.629999999999996,0.0
2488,2025-02-23 07:45:00,449.2,-2.1200000000000045,0.0,70.5,60.48333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.71,,,67.0,69.0,85.0,68.0,4.719999999999999,0.0
2489,2025-02-23 08:00:00,449.91,6.360000000000014,0.0,70.5,60.41,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.71,,,67.0,69.0,85.0,68.0,4.68,0.0
2490,2025-02-23 08:15:00,447.7866666666666,-4.240000000000009,0.0,70.33333333333333,60.376666666666665,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.71,,,67.0,69.0,85.0,68.0,4.759999999999998,0.0
2491,2025-02-23 08:30:00,449.9066666666667,2.1200000000000045,0.0,70.5,60.373333333333335,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.71,,,67.0,69.0,85.0,68.0,4.789999999999999,0.0
2492,2025-02-23 08:45:00,445.6666666666667,-4.240000000000009,0.0,70.5,60.330000000000005,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.72333333333333,,,67.0,69.0,85.0,68.0,4.710000000000001,0.0
2493,2025-02-23 09:00:00,446.3766666666667,0.0,0.0,70.16666666666667,60.36000000000001,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.78,,,67.0,69.0,85.0,68.0,4.780000000000001,0.0
2494,2025-02-23 09:15:00,445.67,0.0,0.0,70.66666666666667,60.31666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.82666666666667,,,67.0,69.0,85.0,68.0,4.789999999999999,0.0
2495,2025-02-23 09:30:00,449.91,2.1200000000000045,0.0,71.0,60.19333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.84333333333333,,,67.0,69.0,85.0,68.0,4.869999999999997,0.0
2496,2025-02-23 09:45:00,448.4933333333333,2.1200000000000045,0.0,70.83333333333333,60.21666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.84666666666666,,,67.0,69.0,85.0,68.0,4.82,0.0
2497,2025-02-23 10:00:00,444.9633333333333,-4.240000000000009,0.0,70.83333333333333,60.23,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.84666666666666,,,67.0,69.0,85.0,68.0,4.829999999999998,0.0
2498,2025-02-23 10:15:00,454.1466666666667,4.240000000000009,0.0,70.83333333333333,60.13333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.84666666666666,,,67.0,69.0,85.0,68.0,4.850000000000001,0.0
2499,2025-02-23 10:30:00,447.0833333333333,2.1200000000000045,0.0,70.83333333333333,60.09333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.84666666666666,,,67.0,69.0,85.0,68.0,4.850000000000001,0.0
2500,2025-02-23 10:45:00,446.3733333333333,-2.1200000000000045,0.0,70.66666666666667,60.09666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.84333333333333,,,67.0,69.0,85.0,68.0,4.849999999999994,0.0
2501,2025-02-23 11:00:00,447.0833333333333,-6.349999999999966,0.0,70.83333333333333,59.93333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.84333333333333,,,67.0,69.0,85.0,68.0,4.859999999999999,0.0
2502,2025-02-23 11:15:00,447.0833333333333,-10.589999999999977,0.0,70.83333333333333,59.96,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.84,,,67.0,69.0,85.0,68.0,4.950000000000003,0.0
2503,2025-02-23 11:30:00,446.3766666666667,-8.46999999999997,0.0,70.66666666666667,59.93,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.84,,,67.0,69.0,85.0,68.0,4.869999999999997,0.0
2504,2025-02-23 11:45:00,447.79,8.480000000000018,0.0,70.83333333333333,59.94,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.84,,,67.0,69.0,85.0,68.0,4.93,0.0
2505,2025-02-23 12:00:00,447.79,-10.589999999999977,0.0,71.0,59.906666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.84,,,67.0,69.0,85.0,68.0,4.960000000000001,0.0
2506,2025-02-23 12:15:00,451.32,4.240000000000009,0.0,71.0,59.82666666666668,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.84,,,67.0,69.0,85.0,68.0,4.950000000000003,0.0
2507,2025-02-23 12:30:00,444.26,-8.46999999999997,0.0,70.83333333333333,59.73666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.82666666666667,,,67.0,69.0,85.0,68.0,5.019999999999996,0.0
2508,2025-02-23 12:45:00,447.0833333333333,-12.70999999999998,0.0,70.66666666666667,59.77666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.82,,,67.0,69.0,85.0,68.0,4.969999999999999,0.0
2509,2025-02-23 13:00:00,445.67333333333335,2.1200000000000045,0.0,70.5,60.18333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.82,,,67.0,69.0,85.0,68.0,4.839999999999996,0.0
2510,2025-02-23 13:15:00,447.0833333333333,-2.1200000000000045,0.0,70.5,60.63999999999999,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.84,,,67.0,69.0,85.0,68.0,4.75,0.0
2511,2025-02-23 13:30:00,443.5533333333333,2.1200000000000045,0.0,70.83333333333333,61.05,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.84,,,67.0,69.0,85.0,68.0,4.609999999999999,0.0
2512,2025-02-23 13:45:00,447.79,6.360000000000014,0.0,70.83333333333333,61.50666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.89,,,67.0,69.0,85.0,68.0,4.439999999999998,0.0
2513,2025-02-23 14:00:00,441.4333333333333,-10.589999999999977,0.0,71.33333333333333,62.06,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.96,,,67.0,69.0,85.0,68.0,4.410000000000004,0.0
2514,2025-02-23 14:15:00,442.8433333333333,-16.94999999999999,0.0,71.16666666666667,62.67666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.00333333333333,,,67.0,69.0,85.0,68.0,4.129999999999996,0.0
2515,2025-02-23 14:30:00,449.9066666666667,-4.240000000000009,0.0,71.0,63.17,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.08999999999999,,,67.0,69.0,85.0,68.0,3.969999999999999,0.0
2516,2025-02-23 14:45:00,449.2033333333334,4.240000000000009,0.0,71.0,63.56999999999999,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.11666666666667,,,67.0,69.0,85.0,68.0,3.8499999999999934,0.0
2517,2025-02-23 15:00:00,448.4966666666666,6.360000000000014,0.0,71.0,63.96666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.13333333333334,,,67.0,69.0,85.0,68.0,3.8299999999999983,0.0
2518,2025-02-23 15:15:00,449.2,0.0,0.0,71.0,64.37666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.21333333333332,,,67.0,69.0,85.0,68.0,3.6899999999999977,0.0
2519,2025-02-23 15:30:00,444.26,-8.46999999999997,0.0,71.0,64.52,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.23,,,67.0,69.0,85.0,68.0,3.699999999999996,0.0
2520,2025-02-23 15:45:00,447.0833333333333,-10.589999999999977,0.0,71.0,64.69333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.24333333333334,,,67.0,69.0,85.0,68.0,3.640000000000001,0.0
2521,2025-02-23 16:00:00,451.32,6.360000000000014,0.0,71.0,64.95666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.25666666666666,,,67.0,69.0,85.0,68.0,3.5899999999999963,0.0
2522,2025-02-23 16:15:00,443.5533333333333,-6.349999999999966,0.0,70.83333333333333,65.32666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.27,,,67.0,69.0,85.0,68.0,3.3400000000000034,0.0
2523,2025-02-23 16:30:00,443.55,-4.240000000000009,0.0,71.0,65.45666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.34333333333333,,,67.0,69.0,85.0,68.0,3.299999999999997,0.0
2524,2025-02-23 16:45:00,448.4966666666666,-8.46999999999997,0.0,71.16666666666667,65.58,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.38666666666667,,,67.0,69.0,85.0,68.0,3.3799999999999955,0.0
2525,2025-02-23 17:00:00,445.67,4.240000000000009,0.0,71.16666666666667,65.76333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.39,,,67.0,69.0,85.0,68.0,3.259999999999998,0.0
2526,2025-02-23 17:15:00,450.6133333333333,2.1200000000000045,0.0,71.0,65.89333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.44666666666667,,,67.0,69.0,85.0,68.0,3.239999999999995,0.0
2527,2025-02-23 17:30:00,454.8533333333333,10.600000000000025,0.0,71.0,66.05666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.5,,,67.0,69.0,85.0,68.0,3.190000000000005,0.0
2528,2025-02-23 17:45:00,454.8533333333333,6.360000000000014,0.0,70.5,66.47666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.53333333333335,,,67.0,69.0,85.0,68.0,2.890000000000001,0.0
2529,2025-02-23 18:00:00,447.08,0.0,0.0,70.16666666666667,66.58666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.55666666666667,,,67.0,69.0,85.0,68.0,2.720000000000006,0.0
2530,2025-02-23 18:15:00,453.44,4.240000000000009,0.0,70.5,66.62,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.64,,,67.0,69.0,85.0,68.0,2.890000000000001,0.0
2531,2025-02-23 18:30:00,448.4966666666666,-6.349999999999966,0.0,70.5,66.83666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.67333333333333,,,67.0,69.0,85.0,68.0,2.680000000000007,0.0
2532,2025-02-23 18:45:00,452.0233333333333,,0.0,70.16666666666667,67.05666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.76666666666667,,,67.0,69.0,85.0,68.0,,
2533,2025-02-23 19:00:00,447.7866666666666,4.240000000000009,0.0,70.0,67.11666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.84666666666668,,,67.0,69.0,85.0,68.0,2.530000000000001,0.0
2534,2025-02-23 19:15:00,453.44,8.480000000000018,0.0,69.5,67.22333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.94,,,67.0,69.0,85.0,68.0,2.489999999999995,0.0
2535,2025-02-23 19:30:00,451.32,4.240000000000009,0.0,69.16666666666667,67.29666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.98,,,67.0,69.0,85.0,68.0,2.6000000000000085,0.0
2536,2025-02-23 19:45:00,449.9066666666667,4.240000000000009,0.0,68.5,67.36666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.06666666666666,,,67.0,69.0,85.0,68.0,2.489999999999995,0.0
2537,2025-02-23 20:00:00,447.7866666666666,-2.1200000000000045,0.0,68.0,67.49,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.09333333333332,,,67.0,69.0,85.0,68.0,2.3299999999999983,0.0
2538,2025-02-23 20:15:00,449.2,2.1200000000000045,0.0,67.33333333333333,67.66666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.17333333333333,,,67.0,69.0,85.0,68.0,2.1899999999999977,0.0
2539,2025-02-23 20:30:00,449.2,16.94999999999999,0.0,66.66666666666667,67.61,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.23333333333333,,,67.0,69.0,85.0,68.0,2.1499999999999915,0.0
2540,2025-02-23 20:45:00,453.44,4.240000000000009,0.0,66.33333333333333,67.67,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.34333333333333,,,67.0,69.0,85.0,68.0,2.039999999999992,0.0
2541,2025-02-23 21:00:00,448.4933333333333,2.1200000000000045,0.0,66.33333333333333,67.65333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.38666666666667,,,67.0,69.0,85.0,68.0,2.1299999999999955,0.0
2542,2025-02-23 21:15:00,445.6666666666667,-4.240000000000009,0.0,66.33333333333333,67.67666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.47333333333333,,,67.0,69.0,85.0,68.0,2.0,0.0
2543,2025-02-23 21:30:00,449.91,4.240000000000009,0.0,66.66666666666667,67.63333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.50333333333333,,,67.0,69.0,85.0,68.0,2.049999999999997,0.0
2544,2025-02-23 21:45:00,446.3766666666667,-8.46999999999997,0.0,66.5,67.52,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.52333333333333,,,67.0,69.0,85.0,68.0,2.029999999999987,0.0
2545,2025-02-23 22:00:00,452.73333333333335,4.240000000000009,0.0,66.66666666666667,67.34666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.54,,,67.0,69.0,85.0,68.0,2.0900000000000034,0.0
