,time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2546,2025-02-23 22:15:00,449.2033333333334,8.480000000000018,0.0,66.83333333333333,67.22,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.60666666666667,,,67.0,69.0,85.0,68.0,2.1700000000000017,0.0
2547,2025-02-23 22:30:00,447.0833333333333,-4.240000000000009,0.0,67.0,67.00999999999999,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.62,,,67.0,69.0,85.0,68.0,2.1299999999999955,0.0
2548,2025-02-23 22:45:00,444.9666666666667,-6.349999999999966,0.0,67.0,66.84333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.60000000000001,,,67.0,69.0,85.0,68.0,2.25,0.0
2549,2025-02-23 23:00:00,442.1366666666666,-14.829999999999984,0.0,67.0,66.50999999999999,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.56,,,67.0,69.0,85.0,68.0,2.3999999999999915,0.0
2550,2025-02-23 23:15:00,444.9666666666667,-8.46999999999997,0.0,67.0,66.17666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.49333333333334,,,67.0,69.0,85.0,68.0,2.4399999999999977,0.0
2551,2025-02-23 23:30:00,451.32,4.240000000000009,0.0,67.0,65.84666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.36,,,67.0,69.0,85.0,68.0,2.5500000000000043,0.0
2552,2025-02-23 23:45:00,453.44,6.360000000000014,0.0,67.0,65.67333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.21666666666665,,,67.0,69.0,85.0,68.0,2.660000000000004,0.0
2553,2025-02-24 00:00:00,448.4933333333333,-2.1200000000000045,0.0,67.33333333333333,65.21,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.08333333333333,,,67.0,69.0,85.0,68.0,2.779999999999994,0.0
2554,2025-02-24 00:15:00,445.67,-4.240000000000009,0.0,68.0,65.08999999999999,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.94666666666667,,,67.0,69.0,85.0,68.0,2.8200000000000003,0.0
2555,2025-02-24 00:30:00,446.3766666666667,4.240000000000009,0.0,68.66666666666667,65.12666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.82666666666667,,,67.0,69.0,85.0,68.0,3.1099999999999923,0.0
2556,2025-02-24 00:45:00,449.2033333333334,8.480000000000018,0.0,69.5,64.86,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.71,,,67.0,69.0,85.0,68.0,3.019999999999996,0.0
2557,2025-02-24 01:00:00,449.2,4.240000000000009,0.0,70.0,64.85666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.64666666666666,,,67.0,69.0,85.0,68.0,3.5899999999999963,0.0
2558,2025-02-24 01:15:00,447.08,-4.240000000000009,0.0,70.0,65.21,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.55,,,67.0,69.0,85.0,68.0,2.979999999999997,0.0
2559,2025-02-24 01:30:00,445.6666666666667,-2.1200000000000045,0.0,70.5,65.06666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.52,,,67.0,69.0,85.0,68.0,2.950000000000003,0.0
2560,2025-02-24 01:45:00,451.32,0.0,0.0,71.0,64.30333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.44666666666667,,,67.0,69.0,85.0,68.0,3.410000000000004,0.0
2561,2025-02-24 02:00:00,449.2,4.240000000000009,0.0,71.66666666666667,63.923333333333325,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.38333333333333,,,67.0,69.0,85.0,68.0,3.530000000000001,0.0
2562,2025-02-24 02:15:00,442.8466666666666,-2.1200000000000045,0.0,72.0,63.830000000000005,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.32333333333332,,,67.0,69.0,85.0,68.0,3.61,0.0
2563,2025-02-24 02:30:00,449.9066666666667,2.1200000000000045,0.0,72.66666666666667,63.583333333333336,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.25666666666666,,,67.0,69.0,85.0,68.0,3.5900000000000034,0.0
2564,2025-02-24 02:45:00,444.25666666666666,-4.240000000000009,0.0,72.83333333333333,63.553333333333335,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.25666666666666,,,67.0,69.0,85.0,68.0,3.6000000000000014,0.0
2565,2025-02-24 03:00:00,446.3766666666667,2.1200000000000045,0.0,73.0,63.620000000000005,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.23666666666666,,,67.0,69.0,85.0,68.0,3.6899999999999977,0.0
2566,2025-02-24 03:15:00,442.8466666666666,-4.240000000000009,0.0,73.0,63.47666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.23,,,67.0,69.0,85.0,68.0,3.720000000000006,0.0
2567,2025-02-24 03:30:00,442.8466666666666,-8.46999999999997,0.0,73.33333333333333,63.31999999999999,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.21666666666665,,,67.0,69.0,85.0,68.0,3.779999999999994,0.0
2568,2025-02-24 03:45:00,447.7866666666666,4.240000000000009,0.0,73.33333333333333,63.126666666666665,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.17999999999999,,,67.0,69.0,85.0,68.0,3.86,0.0
2569,2025-02-24 04:00:00,444.9633333333333,-4.240000000000009,0.0,73.5,63.03333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.12,,,67.0,69.0,85.0,68.0,3.8299999999999983,0.0
2570,2025-02-24 04:15:00,452.73333333333335,8.480000000000018,0.0,73.5,62.88333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.11666666666667,,,67.0,69.0,85.0,68.0,3.8800000000000026,0.0
2571,2025-02-24 04:30:00,442.8466666666666,-6.349999999999966,0.0,73.66666666666667,62.803333333333335,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.12,,,67.0,69.0,85.0,68.0,3.960000000000001,0.0
2572,2025-02-24 04:45:00,456.26666666666665,4.240000000000009,0.0,74.33333333333333,62.7,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.12,,,67.0,69.0,85.0,68.0,4.0,0.0
2573,2025-02-24 05:00:00,442.14,-6.349999999999966,0.0,75.33333333333333,62.556666666666665,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.12,,,67.0,69.0,85.0,68.0,4.100000000000001,0.0
2574,2025-02-24 05:15:00,450.6133333333333,-2.1200000000000045,0.0,75.16666666666667,62.69,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.12,,,67.0,69.0,85.0,68.0,4.060000000000002,0.0
2575,2025-02-24 05:30:00,447.79,0.0,0.0,74.5,62.806666666666665,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.12,,,67.0,69.0,85.0,68.0,4.039999999999999,0.0
2576,2025-02-24 05:45:00,454.8533333333333,2.1200000000000045,0.0,74.16666666666667,62.82333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.12,,,67.0,69.0,85.0,68.0,3.990000000000002,0.0
2577,2025-02-24 06:00:00,443.5533333333333,-8.46999999999997,0.0,74.33333333333333,62.88999999999999,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.14666666666666,,,67.0,69.0,85.0,68.0,3.93,0.0
2578,2025-02-24 06:15:00,446.3733333333333,-2.1200000000000045,0.0,74.5,62.73666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.2,,,67.0,69.0,85.0,68.0,4.0,0.0
2579,2025-02-24 06:30:00,442.8466666666666,-10.589999999999977,0.0,74.33333333333333,62.63,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.22333333333334,,,67.0,69.0,85.0,68.0,4.039999999999999,0.0
2580,2025-02-24 06:45:00,452.0266666666666,0.0,0.0,74.66666666666667,62.63666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.23666666666666,,,67.0,69.0,85.0,68.0,4.079999999999998,0.0
2581,2025-02-24 07:00:00,444.25666666666666,-4.240000000000009,0.0,75.0,62.76666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.23666666666666,,,67.0,69.0,85.0,68.0,4.009999999999998,0.0
2582,2025-02-24 07:15:00,442.8466666666666,-10.589999999999977,0.0,75.33333333333333,62.653333333333336,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.24333333333334,,,67.0,69.0,85.0,68.0,4.039999999999999,0.0
2583,2025-02-24 07:30:00,448.14,2.1200000000000045,0.0,75.5,62.675,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.25,,,67.0,69.0,85.0,68.0,4.0,0.0
2584,2025-02-24 07:45:00,444.25666666666666,-4.240000000000009,0.0,75.16666666666667,62.63,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.25,,,67.0,69.0,85.0,68.0,4.07,0.0
2585,2025-02-24 08:00:00,441.4333333333333,-8.46999999999997,0.0,75.33333333333333,62.55,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.25,,,67.0,69.0,85.0,68.0,4.130000000000003,0.0
2586,2025-02-24 08:15:00,449.2,-2.1200000000000045,0.0,75.5,62.56,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.25666666666666,,,67.0,69.0,85.0,68.0,4.18,0.0
2587,2025-02-24 08:30:00,449.2033333333334,2.1200000000000045,0.0,75.33333333333333,62.48333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.25666666666666,,,67.0,69.0,85.0,68.0,4.270000000000003,0.0
2588,2025-02-24 08:45:00,448.4933333333333,2.1200000000000045,0.0,75.5,62.39666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.25,,,67.0,69.0,85.0,68.0,4.18,0.0
2589,2025-02-24 09:00:00,446.3766666666667,-2.1200000000000045,0.0,74.33333333333333,62.42666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.25,,,67.0,69.0,85.0,68.0,4.169999999999995,0.0
2590,2025-02-24 09:15:00,447.7866666666666,-4.240000000000009,0.0,72.0,62.24666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.23,,,67.0,69.0,85.0,68.0,4.090000000000003,0.0
2591,2025-02-24 09:30:00,446.38000000000005,10.600000000000025,0.0,71.83333333333333,62.14333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.11666666666667,,,67.0,69.0,85.0,68.0,4.170000000000002,0.0
2592,2025-02-24 09:45:00,445.67,4.240000000000009,0.0,71.83333333333333,62.14333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.03,,,67.0,69.0,85.0,68.0,4.060000000000002,0.0
2593,2025-02-24 10:00:00,445.67,2.1200000000000045,0.0,72.0,62.09,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.96666666666665,,,67.0,69.0,85.0,68.0,4.109999999999999,0.0
2594,2025-02-24 10:15:00,446.38000000000005,-6.349999999999966,0.0,72.66666666666667,62.15,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.96,,,67.0,69.0,85.0,68.0,4.140000000000001,0.0
2595,2025-02-24 10:30:00,448.4933333333333,0.0,0.0,73.0,62.16666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.98,,,67.0,69.0,85.0,68.0,4.119999999999997,0.0
2596,2025-02-24 10:45:00,447.0833333333333,-4.240000000000009,0.0,72.83333333333333,62.196666666666665,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.98,,,67.0,69.0,85.0,68.0,4.100000000000001,0.0
2597,2025-02-24 11:00:00,451.32,-2.1200000000000045,0.0,73.16666666666667,62.2,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.98,,,67.0,69.0,85.0,68.0,4.159999999999997,0.0
2598,2025-02-24 11:15:00,450.6133333333333,6.360000000000014,0.0,73.5,62.20000000000001,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.98,,,67.0,69.0,85.0,68.0,4.1200000000000045,0.0
2599,2025-02-24 11:30:00,449.2,-2.1200000000000045,0.0,73.83333333333333,62.20333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.98,,,67.0,69.0,85.0,68.0,4.190000000000005,0.0
2600,2025-02-24 11:45:00,446.3766666666667,-2.1200000000000045,0.0,74.0,62.22,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.98,,,67.0,69.0,85.0,68.0,4.140000000000001,0.0
2601,2025-02-24 12:00:00,444.9666666666667,-6.349999999999966,0.0,74.16666666666667,62.21333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.98666666666666,,,67.0,69.0,85.0,68.0,4.140000000000001,0.0
2602,2025-02-24 12:15:00,452.0266666666666,2.1200000000000045,0.0,74.5,62.22,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.01666666666667,,,67.0,69.0,85.0,68.0,4.32,0.0
2603,2025-02-24 12:30:00,445.67,-2.1200000000000045,0.0,74.5,62.22666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.05666666666666,,,67.0,69.0,85.0,68.0,4.25,0.0
2604,2025-02-24 12:45:00,447.79,-8.46999999999997,0.0,74.5,62.26,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.10333333333334,,,67.0,69.0,85.0,68.0,4.309999999999995,0.0
2605,2025-02-24 13:00:00,447.79,-6.349999999999966,0.0,74.5,62.57,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.11666666666667,,,67.0,69.0,85.0,68.0,4.160000000000004,0.0
2606,2025-02-24 13:15:00,448.4966666666666,4.240000000000009,0.0,74.5,63.17333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.19333333333333,,,67.0,69.0,85.0,68.0,4.07,0.0
2607,2025-02-24 13:30:00,449.2,4.240000000000009,0.0,74.33333333333333,63.70666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.28666666666668,,,67.0,69.0,85.0,68.0,3.8800000000000026,0.0
2608,2025-02-24 13:45:00,447.7866666666666,-4.240000000000009,0.0,74.16666666666667,64.23666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.37333333333333,,,67.0,69.0,85.0,68.0,3.690000000000005,0.0
2609,2025-02-24 14:00:00,448.4966666666666,6.360000000000014,0.0,74.0,64.70666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.47666666666667,,,67.0,69.0,85.0,68.0,3.500000000000007,0.0
2610,2025-02-24 14:15:00,451.32,4.240000000000009,0.0,74.0,65.29,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.61,,,67.0,69.0,85.0,68.0,3.3300000000000054,0.0
2611,2025-02-24 14:30:00,449.2,-2.1200000000000045,0.0,73.5,65.62,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.76,,,67.0,69.0,85.0,68.0,3.0600000000000023,0.0
2612,2025-02-24 14:45:00,449.2,2.1200000000000045,0.0,73.0,66.02,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.89333333333333,,,67.0,69.0,85.0,68.0,3.1099999999999994,0.0
2613,2025-02-24 15:00:00,447.79,2.1200000000000045,0.0,72.5,66.72,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.98,,,67.0,69.0,85.0,68.0,2.6000000000000014,0.0
2614,2025-02-24 15:15:00,449.9066666666667,6.360000000000014,0.0,72.0,66.84,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.07333333333334,,,67.0,69.0,85.0,68.0,2.530000000000001,0.0
2615,2025-02-24 15:30:00,450.6133333333333,2.1200000000000045,0.0,71.83333333333333,67.28666666666668,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.13333333333333,,,67.0,69.0,85.0,68.0,2.3700000000000045,0.0
2616,2025-02-24 15:45:00,449.2033333333334,-6.349999999999966,0.0,71.83333333333333,67.73,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.22,,,67.0,69.0,85.0,68.0,2.1899999999999977,0.0
2617,2025-02-24 16:00:00,444.26,-6.349999999999966,0.0,72.0,67.91666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.19666666666667,,,67.0,69.0,85.0,68.0,2.1700000000000017,0.0
2618,2025-02-24 16:15:00,445.67333333333335,-6.349999999999966,0.0,72.16666666666667,68.16666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.19666666666667,,,67.0,69.0,85.0,68.0,2.069999999999993,0.0
2619,2025-02-24 16:30:00,448.4966666666666,-4.240000000000009,0.0,72.0,68.34333333333332,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.31333333333333,,,67.0,69.0,85.0,68.0,2.030000000000001,0.0
2620,2025-02-24 16:45:00,445.67333333333335,-6.349999999999966,0.0,71.66666666666667,68.54,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.44333333333333,,,67.0,69.0,85.0,68.0,2.010000000000005,0.0
2621,2025-02-24 17:00:00,449.2033333333334,2.1200000000000045,0.0,71.66666666666667,68.7,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.50333333333333,,,67.0,69.0,85.0,68.0,1.7800000000000011,0.0
2622,2025-02-24 17:15:00,449.91,-6.349999999999966,0.0,71.33333333333333,68.81,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.52333333333333,,,67.0,69.0,85.0,68.0,1.5600000000000025,0.0
2623,2025-02-24 17:30:00,448.4966666666666,6.360000000000014,0.0,72.16666666666667,60.96333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.38333333333334,,,67.0,69.0,85.0,68.0,3.229999999999997,0.0
2624,2025-02-24 17:45:00,449.9066666666667,2.1200000000000045,0.0,72.33333333333333,64.55666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.08333333333333,,,67.0,69.0,85.0,68.0,2.0900000000000034,0.0
2625,2025-02-24 18:00:00,450.6166666666666,2.1200000000000045,0.0,71.83333333333333,60.61333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.07000000000001,,,67.0,69.0,85.0,68.0,2.529999999999994,0.0
2626,2025-02-24 18:15:00,445.67333333333335,-8.46999999999997,0.0,71.66666666666667,59.946666666666665,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.72333333333334,,,67.0,69.0,85.0,68.0,2.1000000000000014,0.0
2627,2025-02-24 18:30:00,451.3233333333333,4.240000000000009,0.0,71.66666666666667,59.99333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.68,,,67.0,69.0,85.0,68.0,1.7800000000000011,0.0
2628,2025-02-24 18:45:00,451.32,8.480000000000018,0.0,71.33333333333333,60.14666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.66666666666667,,,67.0,69.0,85.0,68.0,1.9699999999999989,0.0
2629,2025-02-24 19:00:00,446.3766666666667,-4.240000000000009,0.0,71.0,60.01333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.58999999999999,,,67.0,69.0,85.0,68.0,1.730000000000004,0.0
2630,2025-02-24 19:15:00,447.7866666666666,-2.1200000000000045,0.0,70.66666666666667,60.04,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.54,,,67.0,69.0,85.0,68.0,1.7899999999999991,0.0
2631,2025-02-24 19:30:00,448.4966666666666,-2.1200000000000045,0.0,70.5,60.080000000000005,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.53333333333335,,,67.0,69.0,85.0,68.0,1.7600000000000051,0.0
2632,2025-02-24 19:45:00,447.7866666666666,0.0,0.0,70.16666666666667,60.39333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.47666666666667,,,67.0,69.0,85.0,68.0,1.7199999999999989,0.0
2633,2025-02-24 20:00:00,451.32,2.1200000000000045,0.0,70.33333333333333,60.173333333333325,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.47666666666667,,,67.0,69.0,85.0,68.0,1.5899999999999963,0.0
2634,2025-02-24 20:15:00,451.32,0.0,0.0,70.16666666666667,59.876666666666665,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.45333333333333,,,67.0,69.0,85.0,68.0,1.8000000000000045,0.0
2635,2025-02-24 20:30:00,446.3766666666667,-8.46999999999997,0.0,70.5,59.75333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.39666666666666,,,67.0,69.0,85.0,68.0,1.7600000000000051,0.0
2636,2025-02-24 20:45:00,452.73333333333335,2.1200000000000045,0.0,70.5,59.77333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.38666666666667,,,67.0,69.0,85.0,68.0,1.7100000000000009,0.0
2637,2025-02-24 21:00:00,453.44,6.360000000000014,0.0,70.5,59.8,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.33333333333333,,,67.0,69.0,85.0,68.0,1.6799999999999995,0.0
2638,2025-02-24 21:15:00,450.6133333333333,4.240000000000009,0.0,70.5,59.73333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.28666666666668,,,67.0,69.0,85.0,68.0,1.7100000000000009,0.0
2639,2025-02-24 21:30:00,442.8466666666666,-8.46999999999997,0.0,70.5,59.696666666666665,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.25,,,67.0,69.0,85.0,68.0,1.7600000000000051,0.0
2640,2025-02-24 21:45:00,442.8466666666666,-8.46999999999997,0.0,70.66666666666667,60.153333333333336,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.25666666666666,,,67.0,69.0,85.0,68.0,1.7800000000000011,0.0
2641,2025-02-24 22:00:00,452.73333333333335,0.0,0.0,70.5,64.77,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.25666666666666,,,67.0,69.0,85.0,68.0,-0.25,0.0
2642,2025-02-24 22:15:00,449.91,-8.46999999999997,0.0,70.5,61.61666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.25666666666666,,,67.0,69.0,85.0,68.0,2.0500000000000043,0.0
2643,2025-02-24 22:30:00,452.0266666666666,0.0,0.0,70.16666666666667,64.09,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.30333333333333,,,67.0,69.0,85.0,68.0,0.3299999999999983,0.0
2644,2025-02-24 22:45:00,452.0266666666666,6.360000000000014,0.0,70.5,64.13666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.32333333333334,,,67.0,69.0,85.0,68.0,2.18,0.0
2645,2025-02-24 23:00:00,436.49,-4.240000000000009,0.0,70.0,62.57333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.49666666666667,,,67.0,69.0,85.0,68.0,0.5099999999999909,0.0
2646,2025-02-24 23:15:00,448.4933333333333,-4.240000000000009,0.0,70.33333333333333,64.44666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.54,,,67.0,69.0,85.0,68.0,2.0899999999999963,0.0
2647,2025-02-24 23:30:00,442.14,0.0,0.0,69.66666666666667,62.833333333333336,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.59666666666666,,,67.0,69.0,85.0,68.0,1.4399999999999975,0.0
2648,2025-02-24 23:45:00,445.67,-12.70999999999998,0.0,70.16666666666667,66.84666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.56333333333333,,,67.0,69.0,85.0,68.0,0.8499999999999943,0.0
2649,2025-02-25 00:00:00,446.3766666666667,0.0,0.0,69.83333333333333,62.88666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.64666666666666,,,67.0,69.0,85.0,68.0,0.9699999999999988,0.0
2650,2025-02-25 00:15:00,456.97,10.600000000000025,0.0,70.5,65.53666666666668,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.54,,,67.0,69.0,85.0,68.0,2.700000000000003,0.0
2651,2025-02-25 00:30:00,454.1466666666667,6.360000000000014,0.0,70.33333333333333,62.373333333333335,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.48333333333333,,,67.0,69.0,85.0,68.0,2.940000000000005,0.0
2652,2025-02-25 00:45:00,447.7866666666666,-4.240000000000009,0.0,70.5,65.60333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.39666666666666,,,67.0,69.0,85.0,68.0,1.0999999999999943,0.0
2653,2025-02-25 01:00:00,447.79,-4.240000000000009,0.0,70.83333333333333,62.85666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.38666666666667,,,67.0,69.0,85.0,68.0,2.68,0.0
2654,2025-02-25 01:15:00,454.1466666666667,2.1200000000000045,0.0,70.5,65.01,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.37333333333333,,,67.0,69.0,85.0,68.0,1.230000000000004,0.0
2655,2025-02-25 01:30:00,449.2033333333334,4.240000000000009,0.0,71.0,64.24333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.31,,,67.0,69.0,85.0,68.0,2.6000000000000014,0.0
2656,2025-02-25 01:45:00,449.2,4.240000000000009,0.0,70.83333333333333,63.07333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.27,,,67.0,69.0,85.0,68.0,1.2999999999999972,0.0
2657,2025-02-25 02:00:00,444.25666666666666,-4.240000000000009,0.0,71.5,64.77333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.25,,,67.0,69.0,85.0,68.0,3.719999999999999,0.0
2658,2025-02-25 02:15:00,459.09,12.720000000000027,0.0,71.0,67.66000000000001,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.23666666666666,,,67.0,69.0,85.0,68.0,1.5400000000000065,0.0
2659,2025-02-25 02:30:00,449.91,-8.46999999999997,0.0,70.66666666666667,67.67666666666668,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.26333333333334,,,67.0,69.0,85.0,68.0,1.7000000000000028,0.0
2660,2025-02-25 02:45:00,449.9066666666667,2.1200000000000045,0.0,71.0,67.62666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.32333333333334,,,67.0,69.0,85.0,68.0,1.8800000000000097,0.0
2661,2025-02-25 03:00:00,448.4966666666666,0.0,0.0,71.0,67.81666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.37333333333333,,,67.0,69.0,85.0,68.0,1.6599999999999966,0.0
2662,2025-02-25 03:15:00,455.56,2.1200000000000045,0.0,71.66666666666667,62.373333333333335,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.35000000000001,,,67.0,69.0,85.0,68.0,2.710000000000001,0.0
2663,2025-02-25 03:30:00,449.2033333333334,0.0,0.0,71.66666666666667,67.25,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.25,,,67.0,69.0,85.0,68.0,1.4500000000000028,0.0
2664,2025-02-25 03:45:00,451.32,4.240000000000009,0.0,71.16666666666667,67.44,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.30333333333333,,,67.0,69.0,85.0,68.0,1.759999999999991,0.0
2665,2025-02-25 04:00:00,449.2,-4.240000000000009,0.0,71.16666666666667,67.52,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.37333333333333,,,67.0,69.0,85.0,68.0,1.8200000000000076,0.0
2666,2025-02-25 04:15:00,445.67,2.1200000000000045,0.0,71.33333333333333,65.19333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.38333333333333,,,67.0,69.0,85.0,68.0,1.7000000000000028,0.0
2667,2025-02-25 04:30:00,447.0866666666666,-6.349999999999966,0.0,72.33333333333333,64.23333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.32333333333334,,,67.0,69.0,85.0,68.0,2.549999999999997,0.0
2668,2025-02-25 04:45:00,447.0833333333333,-4.240000000000009,0.0,72.0,67.61,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.25666666666666,,,67.0,69.0,85.0,68.0,1.259999999999991,0.0
2669,2025-02-25 05:00:00,443.5533333333333,-6.349999999999966,0.0,72.33333333333333,63.98,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.27666666666667,,,67.0,69.0,85.0,68.0,1.4500000000000028,0.0
2670,2025-02-25 05:15:00,446.3733333333333,-4.240000000000009,0.0,72.66666666666667,67.04666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.25666666666666,,,67.0,69.0,85.0,68.0,1.230000000000004,0.0
2671,2025-02-25 05:30:00,452.73333333333335,2.1200000000000045,0.0,72.5,67.75333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.25666666666666,,,67.0,69.0,85.0,68.0,1.509999999999991,0.0
2672,2025-02-25 05:45:00,449.2033333333334,6.360000000000014,0.0,72.83333333333333,63.693333333333335,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.26333333333334,,,67.0,69.0,85.0,68.0,1.0500000000000114,0.0
2673,2025-02-25 06:00:00,449.9066666666667,2.1200000000000045,0.0,72.66666666666667,67.18333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.24333333333334,,,67.0,69.0,85.0,68.0,0.9299999999999926,0.0
2674,2025-02-25 06:15:00,450.6166666666666,4.240000000000009,0.0,73.16666666666667,62.52333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.23,,,67.0,69.0,85.0,68.0,2.479999999999997,0.0
2675,2025-02-25 06:30:00,456.97333333333336,8.480000000000018,0.0,72.66666666666667,65.09666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.16666666666667,,,67.0,69.0,85.0,68.0,1.0500000000000114,0.0
2676,2025-02-25 06:45:00,446.3766666666667,-2.1200000000000045,0.0,73.33333333333333,64.03,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.14,,,67.0,69.0,85.0,68.0,2.710000000000001,0.0
2677,2025-02-25 07:00:00,443.5533333333333,2.1200000000000045,0.0,72.66666666666667,64.07000000000001,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.12,,,67.0,69.0,85.0,68.0,1.3500000000000083,0.0
2678,2025-02-25 07:15:00,450.6133333333333,-2.1200000000000045,0.0,73.16666666666667,64.38333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.11666666666667,,,67.0,69.0,85.0,68.0,2.390000000000001,0.0
2679,2025-02-25 07:30:00,447.7866666666666,0.0,0.0,72.83333333333333,63.03666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.11666666666667,,,67.0,69.0,85.0,68.0,1.3299999999999983,0.0
2680,2025-02-25 07:45:00,445.67,-8.46999999999997,0.0,73.33333333333333,65.01333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.11666666666667,,,67.0,69.0,85.0,68.0,2.8100000000000023,0.0
2681,2025-02-25 08:00:00,444.25666666666666,-4.240000000000009,0.0,72.83333333333333,62.52666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.12,,,67.0,69.0,85.0,68.0,1.269999999999996,0.0
2682,2025-02-25 08:15:00,444.25666666666666,-4.240000000000009,0.0,73.0,66.47333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.11333333333333,,,67.0,69.0,85.0,68.0,1.3800000000000026,0.0
2683,2025-02-25 08:30:00,452.73333333333335,0.0,0.0,72.5,67.58,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.11666666666667,,,67.0,69.0,85.0,68.0,1.5899999999999892,0.0
2684,2025-02-25 08:45:00,452.0266666666666,-4.240000000000009,0.0,72.33333333333333,67.68666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.22000000000001,,,67.0,69.0,85.0,68.0,1.8100000000000025,0.0
2685,2025-02-25 09:00:00,444.26,-6.349999999999966,0.0,72.0,67.68333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.25666666666666,,,67.0,69.0,85.0,68.0,1.8200000000000076,0.0
2686,2025-02-25 09:15:00,447.79,-2.1200000000000045,0.0,72.0,67.76,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.34333333333333,,,67.0,69.0,85.0,68.0,1.8500000000000083,0.0
2687,2025-02-25 09:30:00,457.68,10.600000000000025,0.0,71.83333333333333,67.70333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.38666666666667,,,67.0,69.0,85.0,68.0,1.8400000000000036,0.0
2688,2025-02-25 09:45:00,447.0833333333333,-2.1200000000000045,0.0,71.66666666666667,64.95666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.39,,,67.0,69.0,85.0,68.0,1.8799999999999957,0.0
2689,2025-02-25 10:00:00,445.67333333333335,-6.349999999999966,0.0,72.66666666666667,64.08333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.35666666666667,,,67.0,69.0,85.0,68.0,2.9200000000000017,0.0
2690,2025-02-25 10:15:00,450.6133333333333,-4.240000000000009,0.0,72.66666666666667,60.68000000000001,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.28666666666668,,,67.0,69.0,85.0,68.0,2.1000000000000014,0.0
2691,2025-02-25 10:30:00,444.26,-6.349999999999966,0.0,73.0,63.38666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.18333333333334,,,67.0,69.0,85.0,68.0,1.740000000000002,0.0
2692,2025-02-25 10:45:00,442.8466666666666,-10.589999999999977,0.0,73.16666666666667,58.623333333333335,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.12,,,67.0,69.0,85.0,68.0,3.240000000000002,0.0
2693,2025-02-25 11:00:00,449.2033333333334,0.0,0.0,73.0,63.77,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.06666666666666,,,67.0,69.0,85.0,68.0,2.0,0.0
2694,2025-02-25 11:15:00,442.8433333333333,-4.240000000000009,0.0,73.16666666666667,60.79333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.0,,,67.0,69.0,85.0,68.0,3.289999999999999,0.0
2695,2025-02-25 11:30:00,445.67333333333335,-6.349999999999966,0.0,72.83333333333333,66.2,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.98,,,67.0,69.0,85.0,68.0,1.5799999999999983,0.0
2696,2025-02-25 11:45:00,452.0266666666666,-2.1200000000000045,0.0,72.66666666666667,66.41000000000001,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.04666666666667,,,67.0,69.0,85.0,68.0,2.0900000000000034,0.0
2697,2025-02-25 12:00:00,449.2,6.360000000000014,0.0,73.0,66.34,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.11666666666667,,,67.0,69.0,85.0,68.0,2.490000000000002,0.0
2698,2025-02-25 12:15:00,446.3766666666667,2.1200000000000045,0.0,73.0,66.42,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.17,,,67.0,69.0,85.0,68.0,2.430000000000007,0.0
2699,2025-02-25 12:30:00,444.9633333333333,2.1200000000000045,0.0,73.0,66.39333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.23666666666666,,,67.0,69.0,85.0,68.0,2.450000000000003,0.0
2700,2025-02-25 12:45:00,448.4966666666666,-6.349999999999966,0.0,73.0,66.58999999999999,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.25666666666666,,,67.0,69.0,85.0,68.0,2.390000000000001,0.0
2701,2025-02-25 13:00:00,449.2,-4.240000000000009,0.0,73.0,66.78333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.33,,,67.0,69.0,85.0,68.0,2.3499999999999943,0.0
2702,2025-02-25 13:15:00,444.25666666666666,-8.46999999999997,0.0,73.0,66.96333333333332,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.38666666666667,,,67.0,69.0,85.0,68.0,2.210000000000008,0.0
2703,2025-02-25 13:30:00,452.0266666666666,2.1200000000000045,0.0,73.0,67.12666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.40333333333334,,,67.0,69.0,85.0,68.0,2.1899999999999977,0.0
2704,2025-02-25 13:45:00,443.55,-8.46999999999997,0.0,73.0,67.36333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.5,,,67.0,69.0,85.0,68.0,2.1500000000000057,0.0
2705,2025-02-25 14:00:00,451.32,,0.0,73.16666666666667,67.66000000000001,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.58333333333333,,,67.0,69.0,85.0,68.0,,
2706,2025-02-25 14:15:00,447.0866666666666,-6.349999999999966,0.0,73.33333333333333,67.95333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.69333333333334,,,67.0,69.0,85.0,68.0,1.8599999999999997,0.0
2707,2025-02-25 14:30:00,449.9066666666667,0.0,0.0,73.0,68.24,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.84333333333333,,,67.0,69.0,85.0,68.0,1.8799999999999957,0.0
2708,2025-02-25 14:45:00,452.73333333333335,4.240000000000009,0.0,72.66666666666667,68.56,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.98,,,67.0,69.0,85.0,68.0,1.740000000000009,0.0
2709,2025-02-25 15:00:00,440.7266666666667,-4.240000000000009,0.0,73.0,64.78333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.08666666666666,,,67.0,69.0,85.0,68.0,1.740000000000009,0.0
2710,2025-02-25 15:15:00,447.0833333333333,-6.349999999999966,0.0,75.16666666666667,60.09333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.83333333333333,,,67.0,69.0,85.0,68.0,2.700000000000003,0.0
2711,2025-02-25 15:30:00,449.2,4.240000000000009,0.0,75.5,60.02333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.60333333333334,,,67.0,69.0,85.0,68.0,2.3400000000000034,0.0
2712,2025-02-25 15:45:00,453.44,8.480000000000018,0.0,75.5,60.24333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.48333333333333,,,67.0,69.0,85.0,68.0,2.200000000000003,0.0
2713,2025-02-25 16:00:00,447.79,-2.1200000000000045,0.0,75.33333333333333,60.446666666666665,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.39333333333333,,,67.0,69.0,85.0,68.0,2.0999999999999943,0.0
2714,2025-02-25 16:15:00,452.73333333333335,6.360000000000014,0.0,74.66666666666667,60.67333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.43666666666667,,,67.0,69.0,85.0,68.0,2.1300000000000026,0.0
2715,2025-02-25 16:30:00,447.0833333333333,-10.589999999999977,0.0,74.5,61.11333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.43,,,67.0,69.0,85.0,68.0,1.9399999999999975,0.0
2716,2025-02-25 16:45:00,452.73333333333335,4.240000000000009,0.0,74.16666666666667,61.51333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.39666666666666,,,67.0,69.0,85.0,68.0,1.93,0.0
2717,2025-02-25 17:00:00,443.5533333333333,-6.349999999999966,0.0,73.66666666666667,61.77666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.39,,,67.0,69.0,85.0,68.0,1.8599999999999997,0.0
2718,2025-02-25 17:15:00,449.9066666666667,0.0,0.0,73.0,62.123333333333335,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.47666666666667,,,67.0,69.0,85.0,68.0,1.7100000000000009,0.0
2719,2025-02-25 17:30:00,449.2,-4.240000000000009,0.0,72.66666666666667,62.25666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.52666666666666,,,67.0,69.0,85.0,68.0,1.7199999999999989,0.0
2720,2025-02-25 17:45:00,451.32,4.240000000000009,0.0,72.5,62.35333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.54,,,67.0,69.0,85.0,68.0,1.6199999999999974,0.0
2721,2025-02-25 18:00:00,452.0266666666666,4.240000000000009,0.0,72.5,62.64333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.57666666666667,,,67.0,69.0,85.0,68.0,1.6099999999999994,0.0
2722,2025-02-25 18:15:00,446.3766666666667,4.240000000000009,0.0,72.0,62.53,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.66666666666667,,,67.0,69.0,85.0,68.0,1.6099999999999994,0.0
2723,2025-02-25 18:30:00,452.0266666666666,-4.240000000000009,0.0,72.0,62.6,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.66666666666667,,,67.0,69.0,85.0,68.0,1.6499999999999986,0.0
2724,2025-02-25 18:45:00,447.08,2.1200000000000045,0.0,71.66666666666667,62.803333333333335,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.67333333333333,,,67.0,69.0,85.0,68.0,1.6099999999999994,0.0
2725,2025-02-25 19:00:00,449.2,-4.240000000000009,0.0,71.5,62.66666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.69333333333334,,,67.0,69.0,85.0,68.0,1.4699999999999989,0.0
2726,2025-02-25 19:15:00,448.4933333333333,-2.1200000000000045,0.0,71.0,62.583333333333336,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.76333333333334,,,67.0,69.0,85.0,68.0,1.5399999999999991,0.0
2727,2025-02-25 19:30:00,447.08,-4.240000000000009,0.0,71.0,62.803333333333335,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.80333333333333,,,67.0,69.0,85.0,68.0,1.4299999999999995,0.0
2728,2025-02-25 19:45:00,447.79,-6.349999999999966,0.0,70.16666666666667,62.78666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.90666666666668,,,67.0,69.0,85.0,68.0,1.490000000000002,0.0
2729,2025-02-25 20:00:00,442.8466666666666,-8.46999999999997,0.0,70.0,62.89333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.02999999999999,,,67.0,69.0,85.0,68.0,1.509999999999998,0.0
2730,2025-02-25 20:15:00,448.4933333333333,-4.240000000000009,0.0,69.5,62.8,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.17999999999999,,,67.0,69.0,85.0,68.0,1.5599999999999952,0.0
2731,2025-02-25 20:30:00,443.55,-4.240000000000009,0.0,69.16666666666667,62.74333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.32,,,67.0,69.0,85.0,68.0,1.5,0.0
2732,2025-02-25 20:45:00,449.91,-8.46999999999997,0.0,68.5,62.46,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.40666666666667,,,67.0,69.0,85.0,68.0,1.509999999999998,0.0
2733,2025-02-25 21:00:00,448.4933333333333,-2.1200000000000045,0.0,68.5,62.49,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.54,,,67.0,69.0,85.0,68.0,1.5600000000000025,0.0
2734,2025-02-25 21:15:00,447.79,4.240000000000009,0.0,68.66666666666667,62.22,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.64666666666666,,,67.0,69.0,85.0,68.0,1.6499999999999986,0.0
2735,2025-02-25 21:30:00,448.4966666666666,2.1200000000000045,0.0,69.0,62.16,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.73666666666666,,,67.0,69.0,85.0,68.0,1.6099999999999994,0.0
2736,2025-02-25 21:45:00,445.67,-6.349999999999966,0.0,69.16666666666667,61.71666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.80666666666666,,,67.0,69.0,85.0,68.0,1.6700000000000017,0.0
2737,2025-02-25 22:00:00,442.8433333333333,-16.94999999999999,0.0,69.33333333333333,61.28333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.8,,,67.0,69.0,85.0,68.0,1.8799999999999957,0.0
2738,2025-02-25 22:15:00,448.4966666666666,6.360000000000014,0.0,69.16666666666667,61.25666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.8,,,67.0,69.0,85.0,68.0,1.7900000000000065,0.0
2739,2025-02-25 22:30:00,454.1466666666667,-8.46999999999997,0.0,69.0,61.053333333333335,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.8,,,67.0,69.0,85.0,68.0,1.8700000000000043,0.0
2740,2025-02-25 22:45:00,442.14,-10.589999999999977,0.0,69.0,60.91333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.77333333333333,,,67.0,69.0,85.0,68.0,1.8399999999999963,0.0
2741,2025-02-25 23:00:00,448.4966666666666,-2.1200000000000045,0.0,69.0,60.583333333333336,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.65333333333334,,,67.0,69.0,85.0,68.0,1.8999999999999984,0.0
2742,2025-02-25 23:15:00,451.32,-2.1200000000000045,0.0,69.0,60.35333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.39999999999999,,,67.0,69.0,85.0,68.0,1.910000000000004,0.0
2743,2025-02-25 23:30:00,454.8533333333333,10.600000000000025,0.0,69.16666666666667,60.32333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.11999999999999,,,67.0,69.0,85.0,68.0,1.8900000000000008,0.0
2744,2025-02-25 23:45:00,444.9666666666667,-8.46999999999997,0.0,69.16666666666667,60.29666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.87,,,67.0,69.0,85.0,68.0,1.8500000000000012,0.0
2745,2025-02-26 00:00:00,444.25666666666666,-10.589999999999977,0.0,69.83333333333333,60.24333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.8,,,67.0,69.0,85.0,68.0,1.949999999999996,0.0
2746,2025-02-26 00:15:00,447.0833333333333,-16.94999999999999,0.0,70.83333333333333,60.333333333333336,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.62333333333333,,,67.0,69.0,85.0,68.0,1.9399999999999975,0.0
2747,2025-02-26 00:30:00,451.3233333333333,4.240000000000009,0.0,71.0,60.11666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.53333333333335,,,67.0,69.0,85.0,68.0,1.9199999999999944,0.0
2748,2025-02-26 00:45:00,450.6166666666666,4.240000000000009,0.0,71.16666666666667,59.95333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.43333333333334,,,67.0,69.0,85.0,68.0,1.9799999999999969,0.0
2749,2025-02-26 01:00:00,441.43666666666667,-6.349999999999966,0.0,72.0,59.946666666666665,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.38333333333333,,,67.0,69.0,85.0,68.0,1.9600000000000009,0.0
2750,2025-02-26 01:15:00,446.3766666666667,2.1200000000000045,0.0,72.16666666666667,59.99666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.36666666666666,,,67.0,69.0,85.0,68.0,1.9199999999999944,0.0
2751,2025-02-26 01:30:00,446.3733333333333,-4.240000000000009,0.0,72.5,59.85333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.29333333333334,,,67.0,69.0,85.0,68.0,1.9099999999999968,0.0
2752,2025-02-26 01:45:00,451.32,4.240000000000009,0.0,72.83333333333333,64.19666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.25,,,67.0,69.0,85.0,68.0,1.9399999999999975,0.0
2753,2025-02-26 02:00:00,446.3766666666667,2.1200000000000045,0.0,72.16666666666667,62.370000000000005,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.27999999999999,,,67.0,69.0,85.0,68.0,-0.1499999999999914,0.0
2754,2025-02-26 02:15:00,452.0266666666666,2.1200000000000045,0.0,72.83333333333333,64.76,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.26333333333334,,,67.0,69.0,85.0,68.0,2.1099999999999994,0.0
2755,2025-02-26 02:30:00,450.6133333333333,-2.1200000000000045,0.0,72.33333333333333,62.76,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.31666666666666,,,67.0,69.0,85.0,68.0,2.190000000000005,0.0
2756,2025-02-26 02:45:00,450.6133333333333,4.240000000000009,0.0,72.16666666666667,66.89,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.30666666666667,,,67.0,69.0,85.0,68.0,0.5400000000000063,0.0
2757,2025-02-26 03:00:00,448.4933333333333,-2.1200000000000045,0.0,71.66666666666667,63.31666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.38666666666667,,,67.0,69.0,85.0,68.0,1.5,0.0
2758,2025-02-26 03:15:00,447.79,2.1200000000000045,0.0,72.33333333333333,64.28,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.38666666666667,,,67.0,69.0,85.0,68.0,2.3100000000000023,0.0
2759,2025-02-26 03:30:00,450.6133333333333,6.360000000000014,0.0,72.0,67.27,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.44,,,67.0,69.0,85.0,68.0,1.5300000000000011,0.0
2760,2025-02-26 03:45:00,446.3766666666667,-8.46999999999997,0.0,72.0,67.32666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.52666666666666,,,67.0,69.0,85.0,68.0,1.6499999999999917,0.0
2761,2025-02-26 04:00:00,448.4966666666666,2.1200000000000045,0.0,71.83333333333333,67.0,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.55666666666667,,,67.0,69.0,85.0,68.0,2.1099999999999994,0.0
2762,2025-02-26 04:15:00,449.2033333333334,4.240000000000009,0.0,72.0,66.99666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.63,,,67.0,69.0,85.0,68.0,2.0400000000000063,0.0
2763,2025-02-26 04:30:00,449.2,4.240000000000009,0.0,72.0,66.90666666666668,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.65333333333334,,,67.0,69.0,85.0,68.0,2.140000000000001,0.0
2764,2025-02-26 04:45:00,441.4333333333333,-12.70999999999998,0.0,72.0,66.74,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.66,,,67.0,69.0,85.0,68.0,2.319999999999993,0.0
2765,2025-02-26 05:00:00,450.6133333333333,4.240000000000009,0.0,72.0,66.69666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.65666666666667,,,67.0,69.0,85.0,68.0,2.4399999999999977,0.0
2766,2025-02-26 05:15:00,447.79,2.1200000000000045,0.0,72.16666666666667,66.71666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.65333333333334,,,67.0,69.0,85.0,68.0,2.0700000000000074,0.0
2767,2025-02-26 05:30:00,448.4966666666666,8.480000000000018,0.0,72.0,66.59666666666668,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.65333333333334,,,67.0,69.0,85.0,68.0,2.3800000000000097,0.0
2768,2025-02-26 05:45:00,444.25666666666666,-6.349999999999966,0.0,72.0,66.47666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.65666666666667,,,67.0,69.0,85.0,68.0,2.4599999999999937,0.0
2769,2025-02-26 06:00:00,444.25666666666666,-4.240000000000009,0.0,72.16666666666667,66.38333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.65333333333334,,,67.0,69.0,85.0,68.0,2.470000000000006,0.0
2770,2025-02-26 06:15:00,454.1466666666667,-2.1200000000000045,0.0,72.16666666666667,66.22333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.65,,,67.0,69.0,85.0,68.0,2.529999999999994,0.0
2771,2025-02-26 06:30:00,445.67,-10.589999999999977,0.0,72.5,66.03666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.64333333333333,,,67.0,69.0,85.0,68.0,2.639999999999993,0.0
2772,2025-02-26 06:45:00,449.2,2.1200000000000045,0.0,72.66666666666667,65.68333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.59666666666666,,,67.0,69.0,85.0,68.0,2.740000000000009,0.0
2773,2025-02-26 07:00:00,451.32,0.0,0.0,73.16666666666667,65.28666666666668,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.54666666666667,,,67.0,69.0,85.0,68.0,2.979999999999997,0.0
2774,2025-02-26 07:15:00,448.4933333333333,2.1200000000000045,0.0,73.5,65.19333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.52666666666666,,,67.0,69.0,85.0,68.0,3.0800000000000054,0.0
2775,2025-02-26 07:30:00,445.67,-4.240000000000009,0.0,73.83333333333333,65.08,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.50666666666666,,,67.0,69.0,85.0,68.0,3.029999999999994,0.0
2776,2025-02-26 07:45:00,447.79,6.360000000000014,0.0,74.16666666666667,64.94333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.48,,,67.0,69.0,85.0,68.0,3.230000000000004,0.0
2777,2025-02-26 08:00:00,453.44,2.1200000000000045,0.0,74.16666666666667,64.94666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.46666666666667,,,67.0,69.0,85.0,68.0,3.249999999999993,0.0
2778,2025-02-26 08:15:00,447.08,-4.240000000000009,0.0,74.5,64.83333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.46333333333332,,,67.0,69.0,85.0,68.0,3.3100000000000023,0.0
2779,2025-02-26 08:30:00,444.26,-8.46999999999997,0.0,74.66666666666667,64.73333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.41000000000001,,,67.0,69.0,85.0,68.0,3.299999999999997,0.0
2780,2025-02-26 08:45:00,447.79,-2.1200000000000045,0.0,74.66666666666667,64.63666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.40333333333332,,,67.0,69.0,85.0,68.0,3.3299999999999983,0.0
2781,2025-02-26 09:00:00,452.73333333333335,-4.240000000000009,0.0,74.83333333333333,64.53666666666668,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.39666666666666,,,67.0,69.0,85.0,68.0,3.5700000000000074,0.0
2782,2025-02-26 09:15:00,449.2033333333334,-6.349999999999966,0.0,75.0,64.61,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.39,,,67.0,69.0,85.0,68.0,3.460000000000001,0.0
2783,2025-02-26 09:30:00,452.0266666666666,0.0,0.0,75.33333333333333,64.74333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.39,,,67.0,69.0,85.0,68.0,3.3699999999999903,0.0
2784,2025-02-26 09:45:00,446.3766666666667,-2.1200000000000045,0.0,75.16666666666667,64.70666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.39,,,67.0,69.0,85.0,68.0,3.390000000000001,0.0
2785,2025-02-26 10:00:00,447.08,0.0,0.0,75.5,64.75,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.38666666666667,,,67.0,69.0,85.0,68.0,3.3400000000000034,0.0
2786,2025-02-26 10:15:00,444.25666666666666,-12.70999999999998,0.0,75.5,64.54,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.38666666666667,,,67.0,69.0,85.0,68.0,3.4299999999999926,0.0
2787,2025-02-26 10:30:00,447.7866666666666,-4.240000000000009,0.0,75.5,64.51333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.38666666666667,,,67.0,69.0,85.0,68.0,3.480000000000004,0.0
2788,2025-02-26 10:45:00,452.73333333333335,6.360000000000014,0.0,75.5,64.49666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.38666666666667,,,67.0,69.0,85.0,68.0,3.460000000000001,0.0
2789,2025-02-26 11:00:00,444.25666666666666,-4.240000000000009,0.0,75.66666666666667,64.52,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.38666666666667,,,67.0,69.0,85.0,68.0,3.460000000000008,0.0
2790,2025-02-26 11:15:00,453.44,0.0,0.0,75.83333333333333,64.49666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.39,,,67.0,69.0,85.0,68.0,3.5800000000000054,0.0
2791,2025-02-26 11:30:00,444.9666666666667,-8.46999999999997,0.0,76.16666666666667,64.34666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.39,,,67.0,69.0,85.0,68.0,3.529999999999994,0.0
2792,2025-02-26 11:45:00,447.0833333333333,-2.1200000000000045,0.0,76.16666666666667,64.27666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.39,,,67.0,69.0,85.0,68.0,3.610000000000007,0.0
2793,2025-02-26 12:00:00,450.6166666666666,-6.349999999999966,0.0,76.16666666666667,64.19333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.39666666666666,,,67.0,69.0,85.0,68.0,3.559999999999995,0.0
2794,2025-02-26 12:15:00,449.2033333333334,0.0,0.0,76.33333333333333,64.07333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.39,,,67.0,69.0,85.0,68.0,3.699999999999996,0.0
2795,2025-02-26 12:30:00,445.67,-8.46999999999997,0.0,76.5,64.04,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.39666666666666,,,67.0,69.0,85.0,68.0,3.690000000000005,0.0
2796,2025-02-26 12:45:00,448.4933333333333,-4.240000000000009,0.0,76.16666666666667,64.22,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.41666666666667,,,67.0,69.0,85.0,68.0,3.6300000000000026,0.0
2797,2025-02-26 13:00:00,447.0833333333333,-6.349999999999966,0.0,76.5,64.54333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.47000000000001,,,67.0,69.0,85.0,68.0,3.5900000000000034,0.0
2798,2025-02-26 13:15:00,452.0233333333333,-4.240000000000009,0.0,76.5,64.79666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.51333333333334,,,67.0,69.0,85.0,68.0,3.4099999999999966,0.0
2799,2025-02-26 13:30:00,451.32,-2.1200000000000045,0.0,76.33333333333333,65.17333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.54,,,67.0,69.0,85.0,68.0,3.3999999999999915,0.0
2800,2025-02-26 13:45:00,449.91,-8.46999999999997,0.0,76.16666666666667,65.77666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.60000000000001,,,67.0,69.0,85.0,68.0,3.1099999999999994,0.0
2801,2025-02-26 14:00:00,451.32,0.0,0.0,76.0,66.45333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.66000000000001,,,67.0,69.0,85.0,68.0,2.660000000000004,0.0
2802,2025-02-26 14:15:00,447.79,2.1200000000000045,0.0,75.66666666666667,67.01333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.85000000000001,,,67.0,69.0,85.0,68.0,2.519999999999996,0.0
2803,2025-02-26 14:30:00,449.91,10.600000000000025,0.0,75.66666666666667,67.61666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.97333333333334,,,67.0,69.0,85.0,68.0,2.239999999999995,0.0
2804,2025-02-26 14:45:00,447.79,-4.240000000000009,0.0,75.83333333333333,67.95,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.08,,,67.0,69.0,85.0,68.0,2.160000000000011,0.0
2805,2025-02-26 15:00:00,454.1466666666667,2.1200000000000045,0.0,75.5,68.49666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.17,,,67.0,69.0,85.0,68.0,1.9399999999999975,0.0
2806,2025-02-26 15:15:00,452.0266666666666,10.600000000000025,0.0,75.5,63.35,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.22666666666667,,,67.0,69.0,85.0,68.0,1.4099999999999966,0.0
2807,2025-02-26 15:30:00,449.2033333333334,-14.829999999999984,0.0,76.0,64.04333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.14666666666666,,,67.0,69.0,85.0,68.0,2.440000000000005,0.0
2808,2025-02-26 15:45:00,444.9666666666667,-8.46999999999997,0.0,75.66666666666667,61.25666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.12333333333333,,,67.0,69.0,85.0,68.0,2.68,0.0
