,time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2809,2025-02-26 16:00:00,441.4333333333333,-8.46999999999997,0.0,76.5,61.02333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.98,,,67.0,69.0,85.0,68.0,2.009999999999998,0.0
2810,2025-02-26 16:15:00,449.2033333333334,0.0,0.0,76.16666666666667,61.34333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.88666666666667,,,67.0,69.0,85.0,68.0,1.8699999999999972,0.0
2811,2025-02-26 16:30:00,451.32,2.1200000000000045,0.0,75.83333333333333,61.70666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.81666666666666,,,67.0,69.0,85.0,68.0,1.769999999999996,0.0
2812,2025-02-26 16:45:00,449.91,-8.46999999999997,0.0,75.83333333333333,61.93000000000001,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.81,,,67.0,69.0,85.0,68.0,1.740000000000002,0.0
2813,2025-02-26 17:00:00,444.25666666666666,-6.349999999999966,0.0,75.5,62.26,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.80333333333334,,,67.0,69.0,85.0,68.0,1.75,0.0
2814,2025-02-26 17:15:00,447.08,-2.1200000000000045,0.0,75.5,62.50333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.76333333333334,,,67.0,69.0,85.0,68.0,1.6600000000000037,0.0
2815,2025-02-26 17:30:00,449.2,6.360000000000014,0.0,75.16666666666667,62.99,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.78333333333335,,,67.0,69.0,85.0,68.0,1.5700000000000005,0.0
2816,2025-02-26 17:45:00,442.14,-6.349999999999966,0.0,75.0,63.25,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.82333333333334,,,67.0,69.0,85.0,68.0,1.5600000000000025,0.0
2817,2025-02-26 18:00:00,452.0266666666666,2.1200000000000045,0.0,75.5,63.27333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.88666666666667,,,67.0,69.0,85.0,68.0,1.4799999999999969,0.0
2818,2025-02-26 18:15:00,446.3733333333333,-4.240000000000009,0.0,75.16666666666667,63.43333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.95666666666666,,,67.0,69.0,85.0,68.0,1.6000000000000014,0.0
2819,2025-02-26 18:30:00,447.0833333333333,0.0,0.0,74.5,63.70333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.03666666666668,,,67.0,69.0,85.0,68.0,1.3999999999999986,0.0
2820,2025-02-26 18:45:00,447.79,-2.1200000000000045,0.0,74.16666666666667,63.64333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.11,,,67.0,69.0,85.0,68.0,1.5300000000000011,0.0
2821,2025-02-26 19:00:00,452.0266666666666,0.0,0.0,73.83333333333333,63.98333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.22666666666667,,,67.0,69.0,85.0,68.0,1.5300000000000011,0.0
2822,2025-02-26 19:15:00,452.73333333333335,4.240000000000009,0.0,73.16666666666667,63.78333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.24,,,67.0,69.0,85.0,68.0,1.480000000000004,0.0
2823,2025-02-26 19:30:00,439.31666666666666,-6.349999999999966,0.0,72.33333333333333,63.60999999999999,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.33,,,67.0,69.0,85.0,68.0,1.3900000000000006,0.0
2824,2025-02-26 19:45:00,449.9066666666667,2.1200000000000045,0.0,72.0,63.556666666666665,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.36333333333333,,,67.0,69.0,85.0,68.0,1.3399999999999963,0.0
2825,2025-02-26 20:00:00,452.0266666666666,2.1200000000000045,0.0,71.83333333333333,63.44333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.39,,,67.0,69.0,85.0,68.0,1.3299999999999983,0.0
2826,2025-02-26 20:15:00,439.31666666666666,-6.349999999999966,0.0,71.16666666666667,63.59,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.49666666666667,,,67.0,69.0,85.0,68.0,1.3699999999999974,0.0
2827,2025-02-26 20:30:00,448.4966666666666,2.1200000000000045,0.0,70.66666666666667,63.53,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.62,,,67.0,69.0,85.0,68.0,1.4500000000000028,0.0
2828,2025-02-26 20:45:00,445.67,0.0,0.0,70.0,62.8,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.66333333333334,,,67.0,69.0,85.0,68.0,1.6099999999999994,0.0
2829,2025-02-26 21:00:00,453.44,12.720000000000027,0.0,70.0,62.39000000000001,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.65,,,67.0,69.0,85.0,68.0,1.5,0.0
2830,2025-02-26 21:15:00,452.7366666666667,8.480000000000018,0.0,70.16666666666667,62.30666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.57333333333334,,,67.0,69.0,85.0,68.0,1.4099999999999966,0.0
2831,2025-02-26 21:30:00,439.31666666666666,-10.589999999999977,0.0,70.5,62.156666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.50333333333333,,,67.0,69.0,85.0,68.0,1.5800000000000054,0.0
2832,2025-02-26 21:45:00,441.4333333333333,-4.240000000000009,0.0,71.0,61.94,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.40666666666667,,,67.0,69.0,85.0,68.0,1.5700000000000005,0.0
2833,2025-02-26 22:00:00,445.67,2.1200000000000045,0.0,71.16666666666667,61.97,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.28333333333333,,,67.0,69.0,85.0,68.0,1.5799999999999983,0.0
2834,2025-02-26 22:15:00,445.67,2.1200000000000045,0.0,71.5,61.873333333333335,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.17999999999999,,,67.0,69.0,85.0,68.0,1.5300000000000011,0.0
2835,2025-02-26 22:30:00,446.3733333333333,-4.240000000000009,0.0,71.66666666666667,61.73666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.09333333333332,,,67.0,69.0,85.0,68.0,1.5500000000000045,0.0
2836,2025-02-26 22:45:00,444.25666666666666,-10.589999999999977,0.0,71.5,61.57666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.03,,,67.0,69.0,85.0,68.0,1.519999999999996,0.0
2837,2025-02-26 23:00:00,447.0833333333333,-6.349999999999966,0.0,71.5,61.44333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.98,,,67.0,69.0,85.0,68.0,1.6899999999999975,0.0
2838,2025-02-26 23:15:00,443.5533333333333,0.0,0.0,71.83333333333333,61.27,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.91000000000001,,,67.0,69.0,85.0,68.0,1.5799999999999983,0.0
2839,2025-02-26 23:30:00,444.9633333333333,-4.240000000000009,0.0,72.0,61.04999999999999,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.89333333333333,,,67.0,69.0,85.0,68.0,1.7299999999999969,0.0
2840,2025-02-26 23:45:00,443.5533333333333,-8.46999999999997,0.0,72.16666666666667,61.03666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.76,,,67.0,69.0,85.0,68.0,1.6700000000000017,0.0
2841,2025-02-27 00:00:00,447.7866666666666,0.0,0.0,72.66666666666667,61.586666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.66,,,67.0,69.0,85.0,68.0,1.5800000000000054,0.0
2842,2025-02-27 00:15:00,450.6166666666666,6.360000000000014,0.0,72.66666666666667,61.74333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.66,,,67.0,69.0,85.0,68.0,1.5100000000000051,0.0
2843,2025-02-27 00:30:00,448.4966666666666,4.240000000000009,0.0,72.66666666666667,61.96333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.66666666666667,,,67.0,69.0,85.0,68.0,1.490000000000002,0.0
2844,2025-02-27 00:45:00,450.6133333333333,2.1200000000000045,0.0,73.0,62.28666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.68,,,67.0,69.0,85.0,68.0,1.4499999999999955,0.0
2845,2025-02-27 01:00:00,440.73,-10.589999999999977,0.0,72.66666666666667,62.34,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.67333333333333,,,67.0,69.0,85.0,68.0,1.4600000000000009,0.0
2846,2025-02-27 01:15:00,449.91,2.1200000000000045,0.0,73.0,62.24333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.67333333333333,,,67.0,69.0,85.0,68.0,1.3900000000000006,0.0
2847,2025-02-27 01:30:00,444.26,-8.46999999999997,0.0,73.16666666666667,62.16,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.66,,,67.0,69.0,85.0,68.0,1.5600000000000025,0.0
2848,2025-02-27 01:45:00,448.4933333333333,-4.240000000000009,0.0,73.16666666666667,62.15,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.67333333333333,,,67.0,69.0,85.0,68.0,1.4400000000000048,0.0
2849,2025-02-27 02:00:00,449.9066666666667,8.480000000000018,0.0,73.16666666666667,61.9,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.65333333333334,,,67.0,69.0,85.0,68.0,1.4099999999999966,0.0
2850,2025-02-27 02:15:00,446.3766666666667,-8.46999999999997,0.0,73.0,61.49,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.58333333333333,,,67.0,69.0,85.0,68.0,1.4699999999999989,0.0
2851,2025-02-27 02:30:00,452.0266666666666,6.360000000000014,0.0,73.0,61.34,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.53333333333335,,,67.0,69.0,85.0,68.0,1.5600000000000025,0.0
2852,2025-02-27 02:45:00,449.9066666666667,0.0,0.0,73.33333333333333,61.333333333333336,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.47,,,67.0,69.0,85.0,68.0,1.6299999999999957,0.0
2853,2025-02-27 03:00:00,446.3766666666667,-2.1200000000000045,0.0,73.5,61.43666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.36666666666666,,,67.0,69.0,85.0,68.0,1.5799999999999983,0.0
2854,2025-02-27 03:15:00,447.0833333333333,0.0,0.0,73.5,61.60666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.31333333333333,,,67.0,69.0,85.0,68.0,1.5300000000000011,0.0
2855,2025-02-27 03:30:00,450.6133333333333,2.1200000000000045,0.0,73.33333333333333,61.61333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.36333333333333,,,67.0,69.0,85.0,68.0,1.4299999999999995,0.0
2856,2025-02-27 03:45:00,443.5533333333333,-8.46999999999997,0.0,73.66666666666667,61.32333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.27,,,67.0,69.0,85.0,68.0,1.6099999999999994,0.0
2857,2025-02-27 04:00:00,445.6666666666667,-4.240000000000009,0.0,73.83333333333333,61.05666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.25,,,67.0,69.0,85.0,68.0,1.5499999999999972,0.0
2858,2025-02-27 04:15:00,446.3766666666667,2.1200000000000045,0.0,73.66666666666667,60.74666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.23,,,67.0,69.0,85.0,68.0,1.75,0.0
2859,2025-02-27 04:30:00,445.67333333333335,-6.349999999999966,0.0,73.5,60.18333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.14666666666666,,,67.0,69.0,85.0,68.0,1.8299999999999983,0.0
2860,2025-02-27 04:45:00,443.5533333333333,-10.589999999999977,0.0,74.0,60.153333333333336,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.12,,,67.0,69.0,85.0,68.0,1.949999999999996,0.0
2861,2025-02-27 05:00:00,452.0266666666666,8.480000000000018,0.0,74.0,60.01333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.11,,,67.0,69.0,85.0,68.0,1.8699999999999972,0.0
2862,2025-02-27 05:15:00,451.32,6.360000000000014,0.0,74.0,59.84666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.08999999999999,,,67.0,69.0,85.0,68.0,1.8999999999999984,0.0
2863,2025-02-27 05:30:00,450.6133333333333,4.240000000000009,0.0,74.16666666666667,61.723333333333336,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.08333333333333,,,67.0,69.0,85.0,68.0,1.8999999999999984,0.0
2864,2025-02-27 05:45:00,449.2033333333334,2.1200000000000045,0.0,73.16666666666667,64.07666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.13666666666667,,,67.0,69.0,85.0,68.0,0.1600000000000108,0.0
2865,2025-02-27 06:00:00,444.9666666666667,0.0,0.0,74.0,61.76,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.14666666666666,,,67.0,69.0,85.0,68.0,2.0999999999999943,0.0
2866,2025-02-27 06:15:00,448.4933333333333,4.240000000000009,0.0,73.5,64.02,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.18333333333334,,,67.0,69.0,85.0,68.0,0.2399999999999948,0.0
2867,2025-02-27 06:30:00,452.0266666666666,2.1200000000000045,0.0,74.16666666666667,60.07333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.17666666666668,,,67.0,69.0,85.0,68.0,2.140000000000001,0.0
2868,2025-02-27 06:45:00,447.7866666666666,0.0,0.0,74.16666666666667,59.81333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.11666666666667,,,67.0,69.0,85.0,68.0,1.8900000000000008,0.0
2869,2025-02-27 07:00:00,444.9666666666667,0.0,0.0,74.0,64.82,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.14666666666666,,,67.0,69.0,85.0,68.0,-0.0700000000000073,0.0
2870,2025-02-27 07:15:00,443.55,-10.589999999999977,0.0,73.83333333333333,60.120000000000005,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.21,,,67.0,69.0,85.0,68.0,2.119999999999997,0.0
2871,2025-02-27 07:30:00,443.5533333333333,-14.829999999999984,0.0,74.0,64.28,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.23,,,67.0,69.0,85.0,68.0,2.1000000000000014,0.0
2872,2025-02-27 07:45:00,449.2,2.1200000000000045,0.0,73.5,61.77333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.26333333333334,,,67.0,69.0,85.0,68.0,2.539999999999999,0.0
2873,2025-02-27 08:00:00,450.6133333333333,0.0,0.0,73.66666666666667,65.03333333333335,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.33333333333333,,,67.0,69.0,85.0,68.0,0.3500000000000085,0.0
2874,2025-02-27 08:15:00,445.67,-4.240000000000009,0.0,73.83333333333333,62.96,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.37666666666667,,,67.0,69.0,85.0,68.0,2.390000000000001,0.0
2875,2025-02-27 08:30:00,447.79333333333335,-6.349999999999966,0.0,73.0,63.66,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.38666666666667,,,67.0,69.0,85.0,68.0,1.0300000000000011,0.0
2876,2025-02-27 08:45:00,446.38000000000005,-8.46999999999997,0.0,73.83333333333333,64.37,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.38666666666667,,,67.0,69.0,85.0,68.0,2.440000000000005,0.0
2877,2025-02-27 09:00:00,447.0833333333333,2.1200000000000045,0.0,73.0,64.93333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.41666666666667,,,67.0,69.0,85.0,68.0,1.3900000000000006,0.0
2878,2025-02-27 09:15:00,452.73333333333335,-4.240000000000009,0.0,73.5,64.24333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.40333333333332,,,67.0,69.0,85.0,68.0,2.699999999999996,0.0
2879,2025-02-27 09:30:00,447.0833333333333,-4.240000000000009,0.0,73.0,67.47,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.47666666666667,,,67.0,69.0,85.0,68.0,1.6599999999999966,0.0
2880,2025-02-27 09:45:00,445.67,0.0,0.0,72.66666666666667,67.45333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.53333333333335,,,67.0,69.0,85.0,68.0,1.8100000000000025,0.0
2881,2025-02-27 10:00:00,444.25666666666666,-4.240000000000009,0.0,72.83333333333333,67.41666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.55,,,67.0,69.0,85.0,68.0,1.9200000000000017,0.0
2882,2025-02-27 10:15:00,451.32,2.1200000000000045,0.0,73.0,67.14,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.63666666666667,,,67.0,69.0,85.0,68.0,2.1200000000000045,0.0
2883,2025-02-27 10:30:00,449.9066666666667,2.1200000000000045,0.0,73.0,66.92333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.65,,,67.0,69.0,85.0,68.0,2.1999999999999886,0.0
2884,2025-02-27 10:45:00,442.8466666666666,-2.1200000000000045,0.0,73.0,66.75333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.65333333333334,,,67.0,69.0,85.0,68.0,2.230000000000004,0.0
2885,2025-02-27 11:00:00,447.7866666666666,-4.240000000000009,0.0,73.0,66.70666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.65,,,67.0,69.0,85.0,68.0,2.3799999999999955,0.0
2886,2025-02-27 11:15:00,451.32,4.240000000000009,0.0,73.0,66.62666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.65333333333334,,,67.0,69.0,85.0,68.0,2.3400000000000034,0.0
2887,2025-02-27 11:30:00,451.32,4.240000000000009,0.0,73.16666666666667,66.56,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.63666666666667,,,67.0,69.0,85.0,68.0,2.289999999999992,0.0
2888,2025-02-27 11:45:00,446.3766666666667,0.0,0.0,73.5,66.53,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.55,,,67.0,69.0,85.0,68.0,2.3700000000000045,0.0
2889,2025-02-27 12:00:00,448.4966666666666,4.240000000000009,0.0,73.5,66.52,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.54,,,67.0,69.0,85.0,68.0,2.3999999999999915,0.0
2890,2025-02-27 12:15:00,450.6133333333333,6.360000000000014,0.0,73.5,66.44666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.57000000000001,,,67.0,69.0,85.0,68.0,2.4200000000000017,0.0
2891,2025-02-27 12:30:00,445.67333333333335,4.240000000000009,0.0,73.5,66.42,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.67333333333333,,,67.0,69.0,85.0,68.0,2.4200000000000017,0.0
2892,2025-02-27 12:45:00,455.56,8.480000000000018,0.0,73.66666666666667,66.32666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.77666666666667,,,67.0,69.0,85.0,68.0,2.450000000000003,0.0
2893,2025-02-27 13:00:00,451.32,0.0,0.0,73.83333333333333,66.24666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.81,,,67.0,69.0,85.0,68.0,2.520000000000003,0.0
2894,2025-02-27 13:15:00,449.2033333333334,2.1200000000000045,0.0,74.0,66.24666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.81666666666666,,,67.0,69.0,85.0,68.0,2.469999999999999,0.0
2895,2025-02-27 13:30:00,447.0833333333333,4.240000000000009,0.0,73.83333333333333,66.28333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.85666666666667,,,67.0,69.0,85.0,68.0,2.5899999999999963,0.0
2896,2025-02-27 13:45:00,443.55,-4.240000000000009,0.0,74.0,66.37333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.92333333333333,,,67.0,69.0,85.0,68.0,2.5,0.0
2897,2025-02-27 14:00:00,450.6133333333333,-4.240000000000009,0.0,74.0,66.59333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.94333333333334,,,67.0,69.0,85.0,68.0,2.5,0.0
2898,2025-02-27 14:15:00,446.3766666666667,-6.349999999999966,0.0,74.0,66.74,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.01,,,67.0,69.0,85.0,68.0,2.3800000000000097,0.0
2899,2025-02-27 14:30:00,446.3733333333333,0.0,0.0,74.0,66.82000000000001,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.08666666666666,,,67.0,69.0,85.0,68.0,2.430000000000007,0.0
2900,2025-02-27 14:45:00,452.0266666666666,6.360000000000014,0.0,73.66666666666667,67.18666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.11666666666666,,,67.0,69.0,85.0,68.0,2.390000000000001,0.0
2901,2025-02-27 15:00:00,446.3766666666667,-4.240000000000009,0.0,73.83333333333333,67.43666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.21,,,67.0,69.0,85.0,68.0,2.230000000000004,0.0
2902,2025-02-27 15:15:00,448.4966666666666,-6.349999999999966,0.0,73.83333333333333,67.58,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.24,,,67.0,69.0,85.0,68.0,2.1299999999999955,0.0
2903,2025-02-27 15:30:00,450.6133333333333,4.240000000000009,0.0,73.66666666666667,67.87666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.25333333333333,,,67.0,69.0,85.0,68.0,2.030000000000001,0.0
2904,2025-02-27 15:45:00,452.0266666666666,2.1200000000000045,0.0,74.0,68.22666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.33666666666666,,,67.0,69.0,85.0,68.0,1.9599999999999935,0.0
2905,2025-02-27 16:00:00,444.25666666666666,-4.240000000000009,0.0,73.66666666666667,68.61666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.37666666666667,,,67.0,69.0,85.0,68.0,1.7800000000000011,0.0
2906,2025-02-27 16:15:00,444.9666666666667,-6.349999999999966,0.0,73.33333333333333,68.99333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.48,,,67.0,69.0,85.0,68.0,1.8100000000000025,0.0
2907,2025-02-27 16:30:00,444.26,2.1200000000000045,0.0,73.0,67.33,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.54333333333334,,,67.0,69.0,85.0,68.0,1.6500000000000057,0.0
2908,2025-02-27 16:45:00,447.7866666666666,-2.1200000000000045,0.0,73.83333333333333,61.156666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.45333333333333,,,67.0,69.0,85.0,68.0,2.8700000000000045,0.0
2909,2025-02-27 17:00:00,449.2033333333334,4.240000000000009,0.0,75.0,60.49,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.21666666666665,,,67.0,69.0,85.0,68.0,2.4399999999999977,0.0
2910,2025-02-27 17:15:00,446.38000000000005,-6.349999999999966,0.0,75.16666666666667,60.51333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.03666666666668,,,67.0,69.0,85.0,68.0,2.1599999999999966,0.0
2911,2025-02-27 17:30:00,447.0833333333333,4.240000000000009,0.0,75.16666666666667,60.77,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.94333333333334,,,67.0,69.0,85.0,68.0,2.0799999999999983,0.0
2912,2025-02-27 17:45:00,450.6133333333333,-2.1200000000000045,0.0,75.5,60.946666666666665,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.91000000000001,,,67.0,69.0,85.0,68.0,2.039999999999999,0.0
2913,2025-02-27 18:00:00,441.43666666666667,-6.349999999999966,0.0,75.0,60.89000000000001,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.94,,,67.0,69.0,85.0,68.0,1.8799999999999957,0.0
2914,2025-02-27 18:15:00,445.67,-4.240000000000009,0.0,75.0,60.883333333333326,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.94333333333334,,,67.0,69.0,85.0,68.0,2.039999999999999,0.0
2915,2025-02-27 18:30:00,454.1466666666667,6.360000000000014,0.0,74.66666666666667,60.82666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.93666666666667,,,67.0,69.0,85.0,68.0,2.019999999999996,0.0
2916,2025-02-27 18:45:00,454.8533333333333,10.600000000000025,0.0,74.33333333333333,61.01666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.91000000000001,,,67.0,69.0,85.0,68.0,1.990000000000002,0.0
2917,2025-02-27 19:00:00,444.9633333333333,-6.349999999999966,0.0,74.16666666666667,61.080000000000005,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.90333333333334,,,67.0,69.0,85.0,68.0,1.8699999999999972,0.0
2918,2025-02-27 19:15:00,444.25666666666666,-8.46999999999997,0.0,73.83333333333333,61.32,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.81666666666666,,,67.0,69.0,85.0,68.0,1.910000000000004,0.0
2919,2025-02-27 19:30:00,452.7366666666667,-6.349999999999966,0.0,73.83333333333333,61.2,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.89999999999999,,,67.0,69.0,85.0,68.0,1.6999999999999955,0.0
2920,2025-02-27 19:45:00,446.3766666666667,-4.240000000000009,0.0,73.33333333333333,61.21333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.95666666666666,,,67.0,69.0,85.0,68.0,1.6700000000000017,0.0
2921,2025-02-27 20:00:00,450.6133333333333,-4.240000000000009,0.0,72.83333333333333,61.13,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.94,,,67.0,69.0,85.0,68.0,1.8699999999999972,0.0
2922,2025-02-27 20:15:00,442.1366666666666,-12.70999999999998,0.0,72.66666666666667,61.10999999999999,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.92333333333333,,,67.0,69.0,85.0,68.0,1.7000000000000028,0.0
2923,2025-02-27 20:30:00,454.1466666666667,12.720000000000027,0.0,72.5,60.93,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.93666666666667,,,67.0,69.0,85.0,68.0,1.8099999999999952,0.0
2924,2025-02-27 20:45:00,452.0266666666666,-4.240000000000009,0.0,72.0,60.88333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.93666666666667,,,67.0,69.0,85.0,68.0,1.8200000000000005,0.0
2925,2025-02-27 21:00:00,444.26,-6.349999999999966,0.0,72.0,61.053333333333335,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.89999999999999,,,67.0,69.0,85.0,68.0,1.7899999999999991,0.0
2926,2025-02-27 21:15:00,445.67333333333335,-6.349999999999966,0.0,72.0,61.083333333333336,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.95666666666666,,,67.0,69.0,85.0,68.0,1.7800000000000011,0.0
2927,2025-02-27 21:30:00,447.0833333333333,-6.349999999999966,0.0,71.83333333333333,60.99,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.08666666666666,,,67.0,69.0,85.0,68.0,1.75,0.0
2928,2025-02-27 21:45:00,449.2,6.360000000000014,0.0,71.83333333333333,60.75,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.14,,,67.0,69.0,85.0,68.0,1.7199999999999989,0.0
2929,2025-02-27 22:00:00,448.4966666666666,-2.1200000000000045,0.0,71.5,60.54,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.16333333333334,,,67.0,69.0,85.0,68.0,1.9399999999999975,0.0
2930,2025-02-27 22:15:00,443.5533333333333,-6.349999999999966,0.0,71.66666666666667,60.09333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.03666666666668,,,67.0,69.0,85.0,68.0,1.8999999999999984,0.0
2931,2025-02-27 22:30:00,454.8533333333333,6.360000000000014,0.0,72.0,60.25666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.95,,,67.0,69.0,85.0,68.0,1.8599999999999997,0.0
2932,2025-02-27 22:45:00,450.6133333333333,2.1200000000000045,0.0,72.0,60.24333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.98666666666666,,,67.0,69.0,85.0,68.0,1.9200000000000017,0.0
2933,2025-02-27 23:00:00,447.79,2.1200000000000045,0.0,72.0,60.04333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.02333333333333,,,67.0,69.0,85.0,68.0,1.9199999999999944,0.0
2934,2025-02-27 23:15:00,452.0266666666666,2.1200000000000045,0.0,72.33333333333333,63.92666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.96333333333332,,,67.0,69.0,85.0,68.0,1.990000000000002,0.0
2935,2025-02-27 23:30:00,452.0266666666666,4.240000000000009,0.0,72.0,62.75333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.03,,,67.0,69.0,85.0,68.0,0.3100000000000023,0.0
2936,2025-02-27 23:45:00,447.0833333333333,-12.70999999999998,0.0,72.33333333333333,64.31,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.86333333333333,,,67.0,69.0,85.0,68.0,4.079999999999998,0.0
2937,2025-02-28 00:00:00,448.4966666666666,-8.46999999999997,0.0,72.66666666666667,62.09,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.79666666666667,,,67.0,69.0,85.0,68.0,2.6499999999999986,0.0
2938,2025-02-28 00:15:00,451.32,4.240000000000009,0.0,72.83333333333333,64.26,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.68,,,67.0,69.0,85.0,68.0,0.5,0.0
2939,2025-02-28 00:30:00,450.6133333333333,8.480000000000018,0.0,73.66666666666667,64.14999999999999,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.66333333333334,,,67.0,69.0,85.0,68.0,2.450000000000003,0.0
2940,2025-02-28 00:45:00,447.0833333333333,-2.1200000000000045,0.0,73.5,62.876666666666665,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.60666666666667,,,67.0,69.0,85.0,68.0,1.2399999999999949,0.0
2941,2025-02-28 01:00:00,453.44,6.360000000000014,0.0,74.0,65.84666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.54,,,67.0,69.0,85.0,68.0,0.7799999999999869,0.0
2942,2025-02-28 01:15:00,443.5533333333333,-6.349999999999966,0.0,74.16666666666667,62.16333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.51,,,67.0,69.0,85.0,68.0,2.9199999999999946,0.0
2943,2025-02-28 01:30:00,447.0833333333333,-2.1200000000000045,0.0,73.83333333333333,65.41666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.46,,,67.0,69.0,85.0,68.0,1.1400000000000006,0.0
2944,2025-02-28 01:45:00,448.4933333333333,-4.240000000000009,0.0,75.0,63.66333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.42,,,67.0,69.0,85.0,68.0,2.740000000000002,0.0
2945,2025-02-28 02:00:00,451.32,4.240000000000009,0.0,74.0,67.52666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.39,,,67.0,69.0,85.0,68.0,1.5,0.0
2946,2025-02-28 02:15:00,452.0266666666666,4.240000000000009,0.0,74.0,67.69,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.42999999999999,,,67.0,69.0,85.0,68.0,1.6500000000000057,0.0
2947,2025-02-28 02:30:00,446.3766666666667,6.360000000000014,0.0,74.0,67.58333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.50666666666666,,,67.0,69.0,85.0,68.0,1.8499999999999943,0.0
2948,2025-02-28 02:45:00,447.08,-4.240000000000009,0.0,74.16666666666667,67.57666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.52666666666666,,,67.0,69.0,85.0,68.0,1.8500000000000083,0.0
2949,2025-02-28 03:00:00,441.4333333333333,-2.1200000000000045,0.0,74.0,67.57000000000001,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.54,,,67.0,69.0,85.0,68.0,1.980000000000004,0.0
2950,2025-02-28 03:15:00,447.0866666666666,-6.349999999999966,0.0,74.16666666666667,67.41333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.54,,,67.0,69.0,85.0,68.0,1.980000000000004,0.0
2951,2025-02-28 03:30:00,440.02,-16.94999999999999,0.0,74.33333333333333,67.3,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.56666666666666,,,67.0,69.0,85.0,68.0,1.9799999999999895,0.0
2952,2025-02-28 03:45:00,448.4966666666666,0.0,0.0,74.66666666666667,67.19333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.59666666666666,,,67.0,69.0,85.0,68.0,2.0900000000000034,0.0
2953,2025-02-28 04:00:00,451.32,4.240000000000009,0.0,74.66666666666667,67.12666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.63,,,67.0,69.0,85.0,68.0,2.219999999999999,0.0
2954,2025-02-28 04:15:00,451.32,4.240000000000009,0.0,74.66666666666667,67.04333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.65,,,67.0,69.0,85.0,68.0,2.2099999999999937,0.0
2955,2025-02-28 04:30:00,443.55,-2.1200000000000045,0.0,74.83333333333333,66.84666666666668,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.65,,,67.0,69.0,85.0,68.0,2.319999999999993,0.0
2956,2025-02-28 04:45:00,451.32,-2.1200000000000045,0.0,74.83333333333333,66.74,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.65,,,67.0,69.0,85.0,68.0,2.4200000000000017,0.0
2957,2025-02-28 05:00:00,450.6133333333333,2.1200000000000045,0.0,75.0,66.61333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.65,,,67.0,69.0,85.0,68.0,2.260000000000005,0.0
2958,2025-02-28 05:15:00,447.08,-4.240000000000009,0.0,75.0,66.53666666666668,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.63,,,67.0,69.0,85.0,68.0,2.480000000000004,0.0
2959,2025-02-28 05:30:00,449.2033333333334,6.360000000000014,0.0,75.5,66.39333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.63,,,67.0,69.0,85.0,68.0,2.460000000000001,0.0
2960,2025-02-28 05:45:00,444.96,-4.240000000000009,0.0,75.5,66.255,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.6,,,67.0,69.0,85.0,68.0,2.499999999999993,0.0
2961,2025-02-28 06:00:00,448.4933333333333,-2.1200000000000045,0.0,75.66666666666667,66.09,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.54,,,67.0,69.0,85.0,68.0,2.5800000000000054,0.0
2962,2025-02-28 06:15:00,444.9633333333333,-4.240000000000009,0.0,76.0,65.91666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.54,,,67.0,69.0,85.0,68.0,2.6700000000000017,0.0
2963,2025-02-28 06:30:00,449.9066666666667,0.0,0.0,76.5,65.73666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.54,,,67.0,69.0,85.0,68.0,2.719999999999999,0.0
2964,2025-02-28 06:45:00,447.79333333333335,-6.349999999999966,0.0,76.5,65.58,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.54,,,67.0,69.0,85.0,68.0,2.890000000000001,0.0
2965,2025-02-28 07:00:00,449.91,-6.349999999999966,0.0,77.16666666666667,65.53333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.53333333333335,,,67.0,69.0,85.0,68.0,2.8599999999999994,0.0
2966,2025-02-28 07:15:00,447.0833333333333,-2.1200000000000045,0.0,77.16666666666667,65.46,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.52666666666666,,,67.0,69.0,85.0,68.0,2.890000000000001,0.0
2967,2025-02-28 07:30:00,446.3733333333333,-4.240000000000009,0.0,77.5,65.45,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.52,,,67.0,69.0,85.0,68.0,2.8999999999999915,0.0
2968,2025-02-28 07:45:00,451.32,6.360000000000014,0.0,77.5,65.44333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.52,,,67.0,69.0,85.0,68.0,2.949999999999996,0.0
2969,2025-02-28 08:00:00,444.96,-4.240000000000009,0.0,77.16666666666667,65.42999999999999,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.52,,,67.0,69.0,85.0,68.0,3.019999999999996,0.0
2970,2025-02-28 08:15:00,449.2,0.0,0.0,77.5,65.43666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.5,,,67.0,69.0,85.0,68.0,3.059999999999995,0.0
2971,2025-02-28 08:30:00,445.67,-2.1200000000000045,0.0,77.33333333333333,65.43666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.44666666666667,,,67.0,69.0,85.0,68.0,3.000000000000007,0.0
2972,2025-02-28 08:45:00,456.97333333333336,,0.0,77.66666666666667,65.36,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.39666666666666,,,67.0,69.0,85.0,68.0,,
2973,2025-02-28 09:00:00,450.6133333333333,-2.1200000000000045,0.0,76.33333333333333,65.37,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.39666666666666,,,67.0,69.0,85.0,68.0,3.030000000000001,0.0
2974,2025-02-28 09:15:00,451.32,4.240000000000009,0.0,73.83333333333333,65.27,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.39,,,67.0,69.0,85.0,68.0,2.949999999999996,0.0
2975,2025-02-28 09:30:00,444.9666666666667,-8.46999999999997,0.0,73.83333333333333,65.07666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.34666666666666,,,67.0,69.0,85.0,68.0,2.949999999999996,0.0
2976,2025-02-28 09:45:00,447.08,-4.240000000000009,0.0,74.0,64.89,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.26333333333334,,,67.0,69.0,85.0,68.0,3.0700000000000003,0.0
2977,2025-02-28 10:00:00,449.2,2.1200000000000045,0.0,74.0,64.67666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.23,,,67.0,69.0,85.0,68.0,3.230000000000004,0.0
2978,2025-02-28 10:15:00,443.5533333333333,-6.349999999999966,0.0,74.16666666666667,64.55,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.14,,,67.0,69.0,85.0,68.0,3.280000000000001,0.0
2979,2025-02-28 10:30:00,450.6133333333333,2.1200000000000045,0.0,74.5,64.55666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.10666666666667,,,67.0,69.0,85.0,68.0,3.3399999999999963,0.0
2980,2025-02-28 10:45:00,447.79,-6.349999999999966,0.0,74.66666666666667,64.60000000000001,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.03333333333335,,,67.0,69.0,85.0,68.0,3.25,0.0
2981,2025-02-28 11:00:00,445.67,-10.589999999999977,0.0,74.66666666666667,64.58,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.98,,,67.0,69.0,85.0,68.0,3.280000000000001,0.0
2982,2025-02-28 11:15:00,447.79,2.1200000000000045,0.0,74.83333333333333,64.62333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.97333333333334,,,67.0,69.0,85.0,68.0,3.210000000000008,0.0
2983,2025-02-28 11:30:00,445.67,4.240000000000009,0.0,75.16666666666667,64.64666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.96666666666665,,,67.0,69.0,85.0,68.0,3.119999999999997,0.0
2984,2025-02-28 11:45:00,445.67333333333335,4.240000000000009,0.0,75.33333333333333,64.70666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.95333333333333,,,67.0,69.0,85.0,68.0,3.18,0.0
2985,2025-02-28 12:00:00,452.73333333333335,10.600000000000025,0.0,75.5,64.33333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.94666666666666,,,67.0,69.0,85.0,68.0,3.3599999999999923,0.0
2986,2025-02-28 12:15:00,447.7866666666666,-2.1200000000000045,0.0,75.83333333333333,63.943333333333335,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.96666666666665,,,67.0,69.0,85.0,68.0,3.410000000000004,0.0
2987,2025-02-28 12:30:00,447.0833333333333,4.240000000000009,0.0,75.83333333333333,63.64000000000001,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.96666666666665,,,67.0,69.0,85.0,68.0,3.690000000000005,0.0
2988,2025-02-28 12:45:00,447.0833333333333,-6.349999999999966,0.0,76.0,63.73,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.06,,,67.0,69.0,85.0,68.0,3.6700000000000017,0.0
2989,2025-02-28 13:00:00,449.91,-6.349999999999966,0.0,76.16666666666667,64.01,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.13333333333334,,,67.0,69.0,85.0,68.0,3.640000000000001,0.0
2990,2025-02-28 13:15:00,449.91,-8.46999999999997,0.0,76.0,64.35333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.23666666666666,,,67.0,69.0,85.0,68.0,3.530000000000001,0.0
2991,2025-02-28 13:30:00,444.25666666666666,0.0,0.0,75.66666666666667,64.83,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.27,,,67.0,69.0,85.0,68.0,3.440000000000005,0.0
2992,2025-02-28 13:45:00,454.1466666666667,8.480000000000018,0.0,75.5,65.36666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.33666666666666,,,67.0,69.0,85.0,68.0,3.2099999999999937,0.0
2993,2025-02-28 14:00:00,446.3766666666667,0.0,0.0,75.5,66.12666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.35333333333334,,,67.0,69.0,85.0,68.0,2.8600000000000065,0.0
2994,2025-02-28 14:15:00,444.9666666666667,0.0,0.0,75.5,66.53666666666668,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.30666666666666,,,67.0,69.0,85.0,68.0,2.5200000000000102,0.0
2995,2025-02-28 14:30:00,449.91,6.360000000000014,0.0,75.5,66.98666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.47000000000001,,,67.0,69.0,85.0,68.0,2.4200000000000017,0.0
2996,2025-02-28 14:45:00,442.8466666666666,-6.349999999999966,0.0,75.5,67.39999999999999,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.63333333333334,,,67.0,69.0,85.0,68.0,2.259999999999991,0.0
2997,2025-02-28 15:00:00,443.5533333333333,2.1200000000000045,0.0,75.5,67.97,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.82000000000001,,,67.0,69.0,85.0,68.0,2.1500000000000057,0.0
2998,2025-02-28 15:15:00,451.32,4.240000000000009,0.0,75.66666666666667,68.32333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.94,,,67.0,69.0,85.0,68.0,1.8700000000000043,0.0
2999,2025-02-28 15:30:00,452.0266666666666,4.240000000000009,0.0,75.33333333333333,68.64666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.08,,,67.0,69.0,85.0,68.0,1.9099999999999968,0.0
3000,2025-02-28 15:45:00,449.2,-4.240000000000009,0.0,75.0,68.51,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.18333333333334,,,67.0,69.0,85.0,68.0,1.759999999999991,0.0
3001,2025-02-28 16:00:00,440.7266666666666,-4.240000000000009,0.0,78.0,60.84,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.18666666666667,,,67.0,69.0,85.0,68.0,3.3599999999999994,0.0
3002,2025-02-28 16:15:00,449.91,-2.1200000000000045,0.0,80.0,59.833333333333336,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.94,,,67.0,69.0,85.0,68.0,2.530000000000001,0.0
3003,2025-02-28 16:30:00,440.7266666666667,-10.589999999999977,0.0,79.5,59.84,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.7,,,67.0,69.0,85.0,68.0,2.269999999999996,0.0
3004,2025-02-28 16:45:00,448.4933333333333,-4.240000000000009,0.0,78.83333333333333,59.96666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.48333333333333,,,67.0,69.0,85.0,68.0,2.280000000000001,0.0
3005,2025-02-28 17:00:00,452.73333333333335,2.1200000000000045,0.0,77.83333333333333,60.18666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.51,,,67.0,69.0,85.0,68.0,2.299999999999997,0.0
3006,2025-02-28 17:15:00,448.4933333333333,4.240000000000009,0.0,77.16666666666667,60.60999999999999,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.61999999999999,,,67.0,69.0,85.0,68.0,2.039999999999999,0.0
3007,2025-02-28 17:30:00,448.4933333333333,-4.240000000000009,0.0,76.33333333333333,60.66333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.48333333333333,,,67.0,69.0,85.0,68.0,1.9799999999999969,0.0
3008,2025-02-28 17:45:00,449.2033333333334,6.360000000000014,0.0,75.66666666666667,60.78,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.43333333333334,,,67.0,69.0,85.0,68.0,2.030000000000001,0.0
3009,2025-02-28 18:00:00,447.79,-2.1200000000000045,0.0,75.0,61.16666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.39666666666666,,,67.0,69.0,85.0,68.0,1.75,0.0
3010,2025-02-28 18:15:00,448.4933333333333,-2.1200000000000045,0.0,74.5,61.07666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.3,,,67.0,69.0,85.0,68.0,1.8900000000000008,0.0
3011,2025-02-28 18:30:00,447.79333333333335,8.480000000000018,0.0,74.5,61.29333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.31,,,67.0,69.0,85.0,68.0,1.7000000000000028,0.0
3012,2025-02-28 18:45:00,452.73333333333335,4.240000000000009,0.0,74.16666666666667,61.48333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.28333333333333,,,67.0,69.0,85.0,68.0,1.5300000000000011,0.0
3013,2025-02-28 19:00:00,449.2,0.0,0.0,73.83333333333333,61.46333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.32333333333334,,,67.0,69.0,85.0,68.0,1.5799999999999983,0.0
3014,2025-02-28 19:15:00,447.08,-4.240000000000009,0.0,73.5,61.42,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.35000000000001,,,67.0,69.0,85.0,68.0,1.7199999999999989,0.0
3015,2025-02-28 19:30:00,450.6166666666666,4.240000000000009,0.0,73.5,61.53333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.42333333333333,,,67.0,69.0,85.0,68.0,1.5800000000000054,0.0
3016,2025-02-28 19:45:00,447.79,-4.240000000000009,0.0,73.0,61.49333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.51333333333334,,,67.0,69.0,85.0,68.0,1.4600000000000009,0.0
3017,2025-02-28 20:00:00,446.3766666666667,-6.349999999999966,0.0,72.66666666666667,61.43333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.63333333333334,,,67.0,69.0,85.0,68.0,1.5700000000000005,0.0
3018,2025-02-28 20:15:00,449.91,-8.46999999999997,0.0,72.5,61.59333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.73,,,67.0,69.0,85.0,68.0,1.5600000000000025,0.0
3019,2025-02-28 20:30:00,446.3766666666667,-6.349999999999966,0.0,72.5,61.73,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.85000000000001,,,67.0,69.0,85.0,68.0,1.5800000000000054,0.0
3020,2025-02-28 20:45:00,449.2,-4.240000000000009,0.0,72.5,61.723333333333336,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.03333333333333,,,67.0,69.0,85.0,68.0,1.5500000000000045,0.0
3021,2025-02-28 21:00:00,447.0833333333333,4.240000000000009,0.0,72.33333333333333,61.73666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.1,,,67.0,69.0,85.0,68.0,1.5700000000000005,0.0
3022,2025-02-28 21:15:00,447.0866666666666,-8.46999999999997,0.0,71.83333333333333,61.64666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.13333333333333,,,67.0,69.0,85.0,68.0,1.490000000000002,0.0
3023,2025-02-28 21:30:00,450.6166666666666,-6.349999999999966,0.0,71.5,61.66333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.19666666666667,,,67.0,69.0,85.0,68.0,1.5599999999999952,0.0
3024,2025-02-28 21:45:00,456.26666666666665,6.360000000000014,0.0,71.16666666666667,61.59333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.22666666666667,,,67.0,69.0,85.0,68.0,1.6999999999999955,0.0
3025,2025-02-28 22:00:00,450.6133333333333,-4.240000000000009,0.0,71.0,61.70666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.28333333333333,,,67.0,69.0,85.0,68.0,1.6199999999999974,0.0
3026,2025-02-28 22:15:00,451.3233333333333,8.480000000000018,0.0,70.66666666666667,61.54333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.37666666666667,,,67.0,69.0,85.0,68.0,1.75,0.0
3027,2025-02-28 22:30:00,450.6133333333333,8.480000000000018,0.0,70.5,61.56333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.41,,,67.0,69.0,85.0,68.0,1.6700000000000017,0.0
3028,2025-02-28 22:45:00,442.8466666666666,0.0,0.0,70.66666666666667,61.41333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.41666666666667,,,67.0,69.0,85.0,68.0,1.6799999999999995,0.0
3029,2025-02-28 23:00:00,449.91,4.240000000000009,0.0,70.66666666666667,61.36333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.37333333333333,,,67.0,69.0,85.0,68.0,1.6700000000000017,0.0
3030,2025-02-28 23:15:00,453.44,2.1200000000000045,0.0,71.0,61.11666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.29666666666667,,,67.0,69.0,85.0,68.0,1.75,0.0
3031,2025-02-28 23:30:00,453.44,4.240000000000009,0.0,71.0,60.79333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.18666666666667,,,67.0,69.0,85.0,68.0,1.7399999999999949,0.0
3032,2025-02-28 23:45:00,447.0833333333333,2.1200000000000045,0.0,71.33333333333333,60.77,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.98666666666666,,,67.0,69.0,85.0,68.0,1.7199999999999989,0.0
3033,2025-03-01 00:00:00,443.55,-12.70999999999998,0.0,72.16666666666667,60.85999999999999,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.83333333333333,,,67.0,69.0,85.0,68.0,1.7199999999999989,0.0
3034,2025-03-01 00:15:00,447.0833333333333,-2.1200000000000045,0.0,72.5,61.00666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.66333333333334,,,67.0,69.0,85.0,68.0,1.6799999999999995,0.0
3035,2025-03-01 00:30:00,444.9633333333333,-4.240000000000009,0.0,73.5,60.98333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.55666666666667,,,67.0,69.0,85.0,68.0,1.6400000000000006,0.0
3036,2025-03-01 00:45:00,449.91,-6.349999999999966,0.0,74.0,60.93666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.42,,,67.0,69.0,85.0,68.0,1.6999999999999955,0.0
3037,2025-03-01 01:00:00,447.08,-2.1200000000000045,0.0,74.5,60.96666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.32333333333332,,,67.0,69.0,85.0,68.0,1.7099999999999935,0.0
3038,2025-03-01 01:15:00,450.6133333333333,-2.1200000000000045,0.0,75.0,61.00333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.23666666666666,,,67.0,69.0,85.0,68.0,1.5899999999999963,0.0
3039,2025-03-01 01:30:00,449.2,4.240000000000009,0.0,75.66666666666667,61.07,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.18333333333334,,,67.0,69.0,85.0,68.0,1.5600000000000025,0.0
3040,2025-03-01 01:45:00,454.1466666666667,6.360000000000014,0.0,75.5,61.02666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.12,,,67.0,69.0,85.0,68.0,1.6000000000000014,0.0
3041,2025-03-01 02:00:00,442.14,-4.240000000000009,0.0,75.5,60.85999999999999,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.10666666666667,,,67.0,69.0,85.0,68.0,1.5999999999999943,0.0
3042,2025-03-01 02:15:00,449.91,-6.349999999999966,0.0,75.83333333333333,60.71,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.04666666666667,,,67.0,69.0,85.0,68.0,1.7099999999999935,0.0
3043,2025-03-01 02:30:00,447.7866666666666,2.1200000000000045,0.0,75.83333333333333,60.703333333333326,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.98,,,67.0,69.0,85.0,68.0,1.8200000000000005,0.0
3044,2025-03-01 02:45:00,445.67,-4.240000000000009,0.0,76.16666666666667,60.73,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.98,,,67.0,69.0,85.0,68.0,1.6099999999999994,0.0
3045,2025-03-01 03:00:00,445.67,-8.46999999999997,0.0,76.5,60.81666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.98,,,67.0,69.0,85.0,68.0,1.6099999999999994,0.0
3046,2025-03-01 03:15:00,446.3766666666667,4.240000000000009,0.0,76.5,60.68,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.97333333333334,,,67.0,69.0,85.0,68.0,1.6199999999999974,0.0
3047,2025-03-01 03:30:00,449.9066666666667,-4.240000000000009,0.0,76.5,60.79666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.98,,,67.0,69.0,85.0,68.0,1.5799999999999983,0.0
3048,2025-03-01 03:45:00,445.67333333333335,-6.349999999999966,0.0,76.66666666666667,60.77666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.98,,,67.0,69.0,85.0,68.0,1.740000000000002,0.0
3049,2025-03-01 04:00:00,455.56,0.0,0.0,76.66666666666667,60.79333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.98,,,67.0,69.0,85.0,68.0,1.6299999999999957,0.0
3050,2025-03-01 04:15:00,446.3766666666667,-8.46999999999997,0.0,76.66666666666667,60.77666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.98,,,67.0,69.0,85.0,68.0,1.8200000000000005,0.0
3051,2025-03-01 04:30:00,449.9066666666667,2.1200000000000045,0.0,76.5,60.57333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.98,,,67.0,69.0,85.0,68.0,1.6499999999999986,0.0
3052,2025-03-01 04:45:00,446.025,0.0,0.0,76.75,60.43,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.98,,,67.0,69.0,85.0,68.0,1.980000000000004,0.0
3053,2025-03-01 05:00:00,445.67,-6.349999999999966,0.0,76.83333333333333,60.64333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.98,,,67.0,69.0,85.0,68.0,1.7999999999999972,0.0
3054,2025-03-01 05:15:00,450.6133333333333,-4.240000000000009,0.0,76.66666666666667,60.60333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.98666666666666,,,67.0,69.0,85.0,68.0,1.8099999999999952,0.0
3055,2025-03-01 05:30:00,449.9066666666667,4.240000000000009,0.0,76.5,60.05,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.99333333333334,,,67.0,69.0,85.0,68.0,1.7399999999999949,0.0
3056,2025-03-01 05:45:00,447.08,-2.1200000000000045,0.0,76.83333333333333,63.51666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.98666666666666,,,67.0,69.0,85.0,68.0,1.9400000000000048,0.0
3057,2025-03-01 06:00:00,449.2,4.240000000000009,0.0,76.33333333333333,62.57,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.05666666666666,,,67.0,69.0,85.0,68.0,0.6200000000000045,0.0
3058,2025-03-01 06:15:00,443.5533333333333,-4.240000000000009,0.0,76.66666666666667,64.99000000000001,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.01666666666667,,,67.0,69.0,85.0,68.0,2.4399999999999977,0.0
3059,2025-03-01 06:30:00,447.79,0.0,0.0,76.83333333333333,62.31,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.07000000000001,,,67.0,69.0,85.0,68.0,2.0800000000000054,0.0
3060,2025-03-01 06:45:00,448.5,12.720000000000027,0.0,76.5,67.32333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.07666666666667,,,67.0,69.0,85.0,68.0,0.9299999999999926,0.0
3061,2025-03-01 07:00:00,449.9066666666667,4.240000000000009,0.0,76.16666666666667,61.870000000000005,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.10333333333334,,,67.0,69.0,85.0,68.0,1.7000000000000028,0.0
3062,2025-03-01 07:15:00,449.9066666666667,4.240000000000009,0.0,76.83333333333333,66.57333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.04,,,67.0,69.0,85.0,68.0,0.8200000000000074,0.0
3063,2025-03-01 07:30:00,447.0833333333333,6.360000000000014,0.0,76.0,67.41,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.08333333333333,,,67.0,69.0,85.0,68.0,1.75,0.0
3064,2025-03-01 07:45:00,442.8466666666666,-10.589999999999977,0.0,76.0,67.38666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.11333333333333,,,67.0,69.0,85.0,68.0,1.8799999999999957,0.0
3065,2025-03-01 08:00:00,449.2,-2.1200000000000045,0.0,76.16666666666667,67.17666666666668,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.14666666666666,,,67.0,69.0,85.0,68.0,2.0600000000000023,0.0
3066,2025-03-01 08:15:00,451.32,0.0,0.0,76.0,66.89666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.21,,,67.0,69.0,85.0,68.0,2.1299999999999955,0.0
3067,2025-03-01 08:30:00,446.3766666666667,2.1200000000000045,0.0,76.5,66.77333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.22333333333334,,,67.0,69.0,85.0,68.0,2.1200000000000045,0.0
3068,2025-03-01 08:45:00,449.91,8.480000000000018,0.0,76.5,66.49333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.21,,,67.0,69.0,85.0,68.0,2.319999999999993,0.0
3069,2025-03-01 09:00:00,452.73333333333335,6.360000000000014,0.0,76.5,66.27333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.19,,,67.0,69.0,85.0,68.0,2.3200000000000074,0.0
3070,2025-03-01 09:15:00,449.2,0.0,0.0,76.83333333333333,66.09333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.12666666666667,,,67.0,69.0,85.0,68.0,2.480000000000004,0.0
3071,2025-03-01 09:30:00,450.6166666666666,8.480000000000018,0.0,77.5,65.96,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.12,,,67.0,69.0,85.0,68.0,2.619999999999997,0.0
3072,2025-03-01 09:45:00,449.2033333333334,6.360000000000014,0.0,77.5,65.82666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.12,,,67.0,69.0,85.0,68.0,2.68,0.0
3073,2025-03-01 10:00:00,450.6166666666666,2.1200000000000045,0.0,78.0,65.64333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.11666666666667,,,67.0,69.0,85.0,68.0,2.720000000000006,0.0
