,time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
3074,2025-03-01 10:15:00,443.55,-4.240000000000009,0.0,78.0,65.48666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.11333333333333,,,67.0,69.0,85.0,68.0,2.8600000000000065,0.0
3075,2025-03-01 10:30:00,447.0833333333333,-8.46999999999997,0.0,78.5,65.34,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.11,,,67.0,69.0,85.0,68.0,2.8599999999999994,0.0
3076,2025-03-01 10:45:00,442.1433333333334,-6.349999999999966,0.0,79.5,65.05,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.11,,,67.0,69.0,85.0,68.0,2.989999999999995,0.0
3077,2025-03-01 11:00:00,450.6133333333333,-4.240000000000009,0.0,79.5,64.88666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.10333333333334,,,67.0,69.0,85.0,68.0,3.1700000000000017,0.0
3078,2025-03-01 11:15:00,442.8466666666666,-10.589999999999977,0.0,80.0,64.76,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.08999999999999,,,67.0,69.0,85.0,68.0,3.229999999999997,0.0
3079,2025-03-01 11:30:00,445.67,-10.589999999999977,0.0,79.83333333333333,64.45333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.03333333333333,,,67.0,69.0,85.0,68.0,3.279999999999994,0.0
3080,2025-03-01 11:45:00,444.96,-4.240000000000009,0.0,79.75,64.22999999999999,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.98,,,67.0,69.0,85.0,68.0,3.3500000000000014,0.0
3081,2025-03-01 12:00:00,450.6166666666666,-6.349999999999966,0.0,79.83333333333333,64.04666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.98,,,67.0,69.0,85.0,68.0,3.4299999999999926,0.0
3082,2025-03-01 12:15:00,451.32,2.1200000000000045,0.0,80.0,63.973333333333336,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.97333333333334,,,67.0,69.0,85.0,68.0,3.4200000000000017,0.0
3083,2025-03-01 12:30:00,444.9633333333333,-10.589999999999977,0.0,80.0,63.84666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.96,,,67.0,69.0,85.0,68.0,3.490000000000002,0.0
3084,2025-03-01 12:45:00,441.4333333333333,-2.1200000000000045,0.0,80.33333333333333,63.77,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.96666666666665,,,67.0,69.0,85.0,68.0,3.530000000000001,0.0
3085,2025-03-01 13:00:00,447.7866666666666,0.0,0.0,80.0,63.46333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.96,,,67.0,69.0,85.0,68.0,3.699999999999996,0.0
3086,2025-03-01 13:15:00,447.7866666666666,0.0,0.0,80.16666666666667,63.23,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.95333333333333,,,67.0,69.0,85.0,68.0,3.719999999999999,0.0
3087,2025-03-01 13:30:00,445.67,4.240000000000009,0.0,80.16666666666667,63.28,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.94,,,67.0,69.0,85.0,68.0,3.769999999999996,0.0
3088,2025-03-01 13:45:00,451.32,-2.1200000000000045,0.0,80.33333333333333,63.303333333333335,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.94666666666666,,,67.0,69.0,85.0,68.0,3.869999999999997,0.0
3089,2025-03-01 14:00:00,442.1366666666666,-12.70999999999998,0.0,80.5,63.370000000000005,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.95333333333333,,,67.0,69.0,85.0,68.0,3.8100000000000014,0.0
3090,2025-03-01 14:15:00,452.03,4.240000000000009,0.0,81.16666666666667,63.48666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.95333333333333,,,67.0,69.0,85.0,68.0,3.730000000000004,0.0
3091,2025-03-01 14:30:00,444.9633333333333,2.1200000000000045,0.0,80.83333333333333,63.61666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.94666666666666,,,67.0,69.0,85.0,68.0,3.770000000000003,0.0
3092,2025-03-01 14:45:00,447.7866666666666,-2.1200000000000045,0.0,80.5,64.10666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.96,,,67.0,69.0,85.0,68.0,3.61,0.0
3093,2025-03-01 15:00:00,452.0266666666666,-2.1200000000000045,0.0,80.66666666666667,64.09333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.97333333333334,,,67.0,69.0,85.0,68.0,3.7099999999999937,0.0
3094,2025-03-01 15:15:00,447.0833333333333,4.240000000000009,0.0,80.5,64.30666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.98,,,67.0,69.0,85.0,68.0,3.61,0.0
3095,2025-03-01 15:30:00,450.6133333333333,2.1200000000000045,0.0,80.33333333333333,64.36,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.0,,,67.0,69.0,85.0,68.0,3.61,0.0
3096,2025-03-01 15:45:00,447.0833333333333,-8.46999999999997,0.0,80.33333333333333,64.48333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.07666666666667,,,67.0,69.0,85.0,68.0,3.6300000000000026,0.0
3097,2025-03-01 16:00:00,450.6166666666666,6.360000000000014,0.0,80.16666666666667,64.64666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.10333333333334,,,67.0,69.0,85.0,68.0,3.500000000000007,0.0
3098,2025-03-01 16:15:00,442.8466666666666,-8.46999999999997,0.0,80.33333333333333,64.65333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.11666666666667,,,67.0,69.0,85.0,68.0,3.720000000000006,0.0
3099,2025-03-01 16:30:00,454.1466666666667,8.480000000000018,0.0,80.0,64.66333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.14666666666666,,,67.0,69.0,85.0,68.0,3.5900000000000034,0.0
3100,2025-03-01 16:45:00,449.2,-2.1200000000000045,0.0,80.0,64.71333333333332,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.21333333333332,,,67.0,69.0,85.0,68.0,3.5899999999999963,0.0
3101,2025-03-01 17:00:00,449.2,4.240000000000009,0.0,79.66666666666667,64.85666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.23666666666666,,,67.0,69.0,85.0,68.0,3.720000000000006,0.0
3102,2025-03-01 17:15:00,447.79,4.240000000000009,0.0,79.66666666666667,65.19666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.26333333333334,,,67.0,69.0,85.0,68.0,3.5700000000000074,0.0
3103,2025-03-01 17:30:00,442.1433333333334,-8.46999999999997,0.0,79.83333333333333,65.11333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.26333333333334,,,67.0,69.0,85.0,68.0,3.1699999999999946,0.0
3104,2025-03-01 17:45:00,450.6133333333333,0.0,0.0,80.0,65.26,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.33666666666666,,,67.0,69.0,85.0,68.0,3.259999999999998,0.0
3105,2025-03-01 18:00:00,451.32,4.240000000000009,0.0,80.0,65.11333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.39,,,67.0,69.0,85.0,68.0,3.289999999999999,0.0
3106,2025-03-01 18:15:00,455.56,2.1200000000000045,0.0,79.66666666666667,65.33333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.47666666666667,,,67.0,69.0,85.0,68.0,3.269999999999996,0.0
3107,2025-03-01 18:30:00,450.6133333333333,2.1200000000000045,0.0,79.33333333333333,65.16,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.53333333333335,,,67.0,69.0,85.0,68.0,3.229999999999997,0.0
3108,2025-03-01 18:45:00,447.0833333333333,-2.1200000000000045,0.0,79.5,64.91666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.54,,,67.0,69.0,85.0,68.0,3.449999999999996,0.0
3109,2025-03-01 19:00:00,445.67,-6.349999999999966,0.0,79.0,65.06666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.55,,,67.0,69.0,85.0,68.0,3.539999999999999,0.0
3110,2025-03-01 19:15:00,445.67333333333335,6.360000000000014,0.0,79.0,65.35333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.61,,,67.0,69.0,85.0,68.0,3.019999999999996,0.0
3111,2025-03-01 19:30:00,450.6133333333333,0.0,0.0,78.5,65.71333333333332,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.65333333333334,,,67.0,69.0,85.0,68.0,3.259999999999998,0.0
3112,2025-03-01 19:45:00,447.0833333333333,-6.349999999999966,0.0,78.0,65.41333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.67333333333333,,,67.0,69.0,85.0,68.0,3.18,0.0
3113,2025-03-01 20:00:00,449.9066666666667,4.240000000000009,0.0,78.0,64.95,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.68,,,67.0,69.0,85.0,68.0,3.3799999999999955,0.0
3114,2025-03-01 20:15:00,447.0833333333333,2.1200000000000045,0.0,78.0,65.14999999999999,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.69333333333334,,,67.0,69.0,85.0,68.0,3.279999999999994,0.0
3115,2025-03-01 20:30:00,450.6166666666666,6.360000000000014,0.0,78.0,64.90333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.73333333333333,,,67.0,69.0,85.0,68.0,3.5800000000000054,0.0
3116,2025-03-01 20:45:00,447.79,-6.349999999999966,0.0,78.16666666666667,64.77666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.68666666666667,,,67.0,69.0,85.0,68.0,3.3399999999999963,0.0
3117,2025-03-01 21:00:00,447.7866666666666,-4.240000000000009,0.0,78.5,64.77999999999999,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.67333333333333,,,67.0,69.0,85.0,68.0,3.4099999999999966,0.0
3118,2025-03-01 21:15:00,443.55,-4.240000000000009,0.0,78.5,64.74333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.64666666666666,,,67.0,69.0,85.0,68.0,3.3100000000000023,0.0
3119,2025-03-01 21:30:00,445.67,-8.46999999999997,0.0,78.66666666666667,64.32333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.55666666666667,,,67.0,69.0,85.0,68.0,3.4299999999999926,0.0
3120,2025-03-01 21:45:00,452.73333333333335,2.1200000000000045,0.0,78.5,64.09666666666668,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.52666666666666,,,67.0,69.0,85.0,68.0,3.5700000000000003,0.0
3121,2025-03-01 22:00:00,444.25666666666666,-4.240000000000009,0.0,78.83333333333333,64.10000000000001,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.51333333333334,,,67.0,69.0,85.0,68.0,3.619999999999997,0.0
3122,2025-03-01 22:15:00,449.9066666666667,-4.240000000000009,0.0,78.5,64.01666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.49333333333334,,,67.0,69.0,85.0,68.0,3.620000000000005,0.0
3123,2025-03-01 22:30:00,449.91,12.720000000000027,0.0,78.83333333333333,63.78,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.41666666666667,,,67.0,69.0,85.0,68.0,3.530000000000001,0.0
3124,2025-03-01 22:45:00,447.7866666666666,-4.240000000000009,0.0,79.16666666666667,63.623333333333335,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.37666666666667,,,67.0,69.0,85.0,68.0,3.6000000000000014,0.0
3125,2025-03-01 23:00:00,442.8466666666666,-8.46999999999997,0.0,79.16666666666667,63.55,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.37333333333333,,,67.0,69.0,85.0,68.0,3.68,0.0
3126,2025-03-01 23:15:00,451.3233333333333,-8.46999999999997,0.0,79.16666666666667,63.41666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.33,,,67.0,69.0,85.0,68.0,3.649999999999999,0.0
3127,2025-03-01 23:30:00,444.26,2.1200000000000045,0.0,80.0,63.153333333333336,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.25666666666666,,,67.0,69.0,85.0,68.0,3.6700000000000017,0.0
3128,2025-03-01 23:45:00,444.9633333333333,-8.46999999999997,0.0,80.5,62.88666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.17666666666668,,,67.0,69.0,85.0,68.0,3.779999999999994,0.0
3129,2025-03-02 00:00:00,450.6133333333333,-2.1200000000000045,0.0,80.83333333333333,62.74333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.10666666666667,,,67.0,69.0,85.0,68.0,3.799999999999997,0.0
3130,2025-03-02 00:15:00,447.79,-10.589999999999977,0.0,81.66666666666667,62.67666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.01666666666667,,,67.0,69.0,85.0,68.0,3.899999999999999,0.0
3131,2025-03-02 00:30:00,452.73333333333335,4.240000000000009,0.0,81.66666666666667,62.57333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.97333333333334,,,67.0,69.0,85.0,68.0,3.870000000000005,0.0
3132,2025-03-02 00:45:00,449.2,-4.240000000000009,0.0,82.0,62.423333333333325,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.94666666666666,,,67.0,69.0,85.0,68.0,3.960000000000001,0.0
3133,2025-03-02 01:00:00,450.6166666666666,2.1200000000000045,0.0,82.16666666666667,62.18333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.86666666666666,,,67.0,69.0,85.0,68.0,4.010000000000005,0.0
3134,2025-03-02 01:15:00,444.25666666666666,2.1200000000000045,0.0,82.33333333333333,62.01,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.84,,,67.0,69.0,85.0,68.0,4.07,0.0
3135,2025-03-02 01:30:00,448.4933333333333,0.0,0.0,82.5,61.84,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.83333333333333,,,67.0,69.0,85.0,68.0,4.260000000000005,0.0
3136,2025-03-02 01:45:00,454.8533333333333,10.600000000000025,0.0,82.83333333333333,61.73666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.82666666666667,,,67.0,69.0,85.0,68.0,4.270000000000003,0.0
3137,2025-03-02 02:00:00,442.8466666666666,-4.240000000000009,0.0,83.33333333333333,61.626666666666665,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.82,,,67.0,69.0,85.0,68.0,4.289999999999999,0.0
3138,2025-03-02 02:15:00,452.0266666666666,8.480000000000018,0.0,83.83333333333333,61.48666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.78666666666668,,,67.0,69.0,85.0,68.0,4.330000000000005,0.0
3139,2025-03-02 02:30:00,451.32,-4.240000000000009,0.0,83.66666666666667,61.373333333333335,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.73333333333333,,,67.0,69.0,85.0,68.0,4.410000000000004,0.0
3140,2025-03-02 02:45:00,448.4933333333333,0.0,0.0,83.5,61.27,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.71,,,67.0,69.0,85.0,68.0,4.460000000000001,0.0
3141,2025-03-02 03:00:00,449.2033333333334,6.360000000000014,0.0,83.5,61.28666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.71,,,67.0,69.0,85.0,68.0,4.380000000000003,0.0
3142,2025-03-02 03:15:00,443.55,-4.240000000000009,0.0,83.5,61.19,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.71,,,67.0,69.0,85.0,68.0,4.469999999999999,0.0
3143,2025-03-02 03:30:00,444.25666666666666,-2.1200000000000045,0.0,83.83333333333333,61.123333333333335,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.71,,,67.0,69.0,85.0,68.0,4.520000000000003,0.0
3144,2025-03-02 03:45:00,449.9066666666667,6.360000000000014,0.0,83.83333333333333,61.07666666666668,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.70333333333333,,,67.0,69.0,85.0,68.0,4.530000000000001,0.0
3145,2025-03-02 04:00:00,447.7866666666666,-2.1200000000000045,0.0,83.83333333333333,61.00333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.69,,,67.0,69.0,85.0,68.0,4.550000000000004,0.0
3146,2025-03-02 04:15:00,449.2,-2.1200000000000045,0.0,84.0,60.89666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.68333333333334,,,67.0,69.0,85.0,68.0,4.560000000000002,0.0
3147,2025-03-02 04:30:00,450.6133333333333,6.360000000000014,0.0,83.83333333333333,60.81333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.67666666666666,,,67.0,69.0,85.0,68.0,4.580000000000005,0.0
3148,2025-03-02 04:45:00,447.79,-8.46999999999997,0.0,83.83333333333333,60.8,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.68333333333334,,,67.0,69.0,85.0,68.0,4.609999999999999,0.0
3149,2025-03-02 05:00:00,450.6166666666666,-8.46999999999997,0.0,84.0,60.806666666666665,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.69,,,67.0,69.0,85.0,68.0,4.609999999999999,0.0
3150,2025-03-02 05:15:00,447.0833333333333,-2.1200000000000045,0.0,84.0,60.76666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.70333333333333,,,67.0,69.0,85.0,68.0,4.609999999999999,0.0
3151,2025-03-02 05:30:00,443.5533333333333,-6.349999999999966,0.0,84.0,60.72333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.70333333333333,,,67.0,69.0,85.0,68.0,4.670000000000002,0.0
3152,2025-03-02 05:45:00,444.96,-4.240000000000009,0.0,84.16666666666667,60.68666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.70333333333333,,,67.0,69.0,85.0,68.0,4.630000000000003,0.0
3153,2025-03-02 06:00:00,441.4333333333333,-6.349999999999966,0.0,84.33333333333333,60.61666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.71,,,67.0,69.0,85.0,68.0,4.719999999999999,0.0
3154,2025-03-02 06:15:00,448.4966666666666,-6.349999999999966,0.0,84.5,60.54,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.71666666666665,,,67.0,69.0,85.0,68.0,4.75,0.0
3155,2025-03-02 06:30:00,449.9066666666667,0.0,0.0,84.5,60.48666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.72333333333334,,,67.0,69.0,85.0,68.0,4.739999999999995,0.0
3156,2025-03-02 06:45:00,445.67333333333335,4.240000000000009,0.0,84.5,60.40333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.74333333333334,,,67.0,69.0,85.0,68.0,4.849999999999994,0.0
3157,2025-03-02 07:00:00,447.79,0.0,0.0,84.5,60.403333333333336,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.75333333333333,,,67.0,69.0,85.0,68.0,4.760000000000005,0.0
3158,2025-03-02 07:15:00,447.7866666666666,-4.240000000000009,0.0,84.5,60.36333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.75,,,67.0,69.0,85.0,68.0,4.789999999999999,0.0
3159,2025-03-02 07:30:00,441.4333333333333,-4.240000000000009,0.0,84.83333333333333,60.24333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.74333333333334,,,67.0,69.0,85.0,68.0,4.829999999999998,0.0
3160,2025-03-02 07:45:00,449.9066666666667,4.240000000000009,0.0,84.66666666666667,60.16333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.71666666666665,,,67.0,69.0,85.0,68.0,4.93,0.0
3161,2025-03-02 08:00:00,442.8466666666666,-8.46999999999997,0.0,84.5,60.16,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.71,,,67.0,69.0,85.0,68.0,4.82,0.0
3162,2025-03-02 08:15:00,449.9066666666667,0.0,0.0,84.5,60.0,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.71,,,67.0,69.0,85.0,68.0,4.910000000000004,0.0
3163,2025-03-02 08:30:00,454.1466666666667,6.360000000000014,0.0,84.5,59.96666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.71,,,67.0,69.0,85.0,68.0,4.890000000000001,0.0
3164,2025-03-02 08:45:00,444.9633333333333,-8.46999999999997,0.0,84.83333333333333,59.91333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.71,,,67.0,69.0,85.0,68.0,4.910000000000004,0.0
3165,2025-03-02 09:00:00,445.67,-8.46999999999997,0.0,85.0,59.85333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.69666666666666,,,67.0,69.0,85.0,68.0,4.920000000000002,0.0
3166,2025-03-02 09:15:00,442.8466666666666,-8.46999999999997,0.0,85.0,59.84333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.69666666666666,,,67.0,69.0,85.0,68.0,5.019999999999996,0.0
3167,2025-03-02 09:30:00,449.2033333333334,-8.46999999999997,0.0,85.16666666666667,59.73333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.69,,,67.0,69.0,85.0,68.0,4.990000000000002,0.0
3168,2025-03-02 09:45:00,450.6133333333333,-4.240000000000009,0.0,85.16666666666667,59.66666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.69,,,67.0,69.0,85.0,68.0,5.010000000000005,0.0
3169,2025-03-02 10:00:00,447.79,2.1200000000000045,0.0,85.0,59.68666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.69,,,67.0,69.0,85.0,68.0,5.010000000000005,0.0
3170,2025-03-02 10:15:00,450.6133333333333,2.1200000000000045,0.0,85.0,59.69333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.70333333333333,,,67.0,69.0,85.0,68.0,5.0,0.0
3171,2025-03-02 10:30:00,449.2033333333334,-10.589999999999977,0.0,85.16666666666667,59.7,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.70333333333333,,,67.0,69.0,85.0,68.0,5.050000000000004,0.0
3172,2025-03-02 10:45:00,446.3766666666667,4.240000000000009,0.0,85.33333333333333,59.67666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.71,,,67.0,69.0,85.0,68.0,5.009999999999998,0.0
3173,2025-03-02 11:00:00,441.4333333333333,-12.70999999999998,0.0,85.0,59.586666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.71,,,67.0,69.0,85.0,68.0,5.079999999999998,0.0
3174,2025-03-02 11:15:00,449.9066666666667,0.0,0.0,85.0,59.51333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.71,,,67.0,69.0,85.0,68.0,5.130000000000003,0.0
3175,2025-03-02 11:30:00,445.67,4.240000000000009,0.0,85.0,59.45666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.69,,,67.0,69.0,85.0,68.0,5.18,0.0
3176,2025-03-02 11:45:00,447.7866666666666,-2.1200000000000045,0.0,85.33333333333333,59.36000000000001,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.68333333333334,,,67.0,69.0,85.0,68.0,5.109999999999999,0.0
3177,2025-03-02 12:00:00,452.0266666666666,6.360000000000014,0.0,85.16666666666667,59.26333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.67666666666666,,,67.0,69.0,85.0,68.0,5.210000000000001,0.0
3178,2025-03-02 12:15:00,448.4933333333333,-4.240000000000009,0.0,85.0,59.20666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.66333333333334,,,67.0,69.0,85.0,68.0,5.210000000000001,0.0
3179,2025-03-02 12:30:00,454.1466666666667,6.360000000000014,0.0,85.16666666666667,59.21333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.64,,,67.0,69.0,85.0,68.0,5.190000000000005,0.0
3180,2025-03-02 12:45:00,444.26,6.360000000000014,0.0,85.5,59.303333333333335,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.58666666666666,,,67.0,69.0,85.0,68.0,5.219999999999999,0.0
3181,2025-03-02 13:00:00,448.4933333333333,-4.240000000000009,0.0,85.5,59.52666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.66000000000001,,,67.0,69.0,85.0,68.0,5.289999999999999,0.0
3182,2025-03-02 13:15:00,445.6666666666667,-2.1200000000000045,0.0,85.33333333333333,59.84,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.70333333333333,,,67.0,69.0,85.0,68.0,5.089999999999996,0.0
3183,2025-03-02 13:30:00,449.2,4.240000000000009,0.0,85.5,60.0,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.79,,,67.0,69.0,85.0,68.0,5.130000000000003,0.0
3184,2025-03-02 13:45:00,445.67,-8.46999999999997,0.0,85.5,60.10666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.83333333333333,,,67.0,69.0,85.0,68.0,5.119999999999997,0.0
3185,2025-03-02 14:00:00,442.14,-10.589999999999977,0.0,85.5,60.34,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.84333333333333,,,67.0,69.0,85.0,68.0,5.109999999999999,0.0
3186,2025-03-02 14:15:00,449.2,-4.240000000000009,0.0,85.5,60.54,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.93666666666667,,,67.0,69.0,85.0,68.0,5.109999999999999,0.0
3187,2025-03-02 14:30:00,452.0266666666666,-4.240000000000009,0.0,85.5,60.88999999999999,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.96666666666665,,,67.0,69.0,85.0,68.0,5.029999999999994,0.0
3188,2025-03-02 14:45:00,448.4933333333333,-2.1200000000000045,0.0,85.5,61.09666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.01,,,67.0,69.0,85.0,68.0,4.950000000000003,0.0
3189,2025-03-02 15:00:00,452.73333333333335,-4.240000000000009,0.0,85.5,61.20666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.09666666666666,,,67.0,69.0,85.0,68.0,4.969999999999999,0.0
3190,2025-03-02 15:15:00,449.2,-4.240000000000009,0.0,85.5,61.50333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.12,,,67.0,69.0,85.0,68.0,4.950000000000003,0.0
3191,2025-03-02 15:30:00,442.14,-10.589999999999977,0.0,85.5,61.67333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.19333333333333,,,67.0,69.0,85.0,68.0,4.830000000000005,0.0
3192,2025-03-02 15:45:00,446.3766666666667,-2.1200000000000045,0.0,85.5,61.88,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.20666666666666,,,67.0,69.0,85.0,68.0,4.780000000000001,0.0
3193,2025-03-02 16:00:00,445.67333333333335,-8.46999999999997,0.0,85.5,62.10333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.12,,,67.0,69.0,85.0,68.0,4.580000000000005,0.0
3194,2025-03-02 16:15:00,448.4933333333333,0.0,0.0,85.5,62.126666666666665,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.10333333333334,,,67.0,69.0,85.0,68.0,4.719999999999999,0.0
3195,2025-03-02 16:30:00,447.7866666666666,0.0,0.0,85.5,62.42,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.04666666666667,,,67.0,69.0,85.0,68.0,4.619999999999997,0.0
3196,2025-03-02 16:45:00,451.32,-4.240000000000009,0.0,85.5,62.43,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.98,,,67.0,69.0,85.0,68.0,4.579999999999998,0.0
3197,2025-03-02 17:00:00,456.2633333333333,14.829999999999984,0.0,85.5,62.76333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.98,,,67.0,69.0,85.0,68.0,4.519999999999996,0.0
3198,2025-03-02 17:15:00,450.6133333333333,2.1200000000000045,0.0,85.5,62.86333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.98,,,67.0,69.0,85.0,68.0,4.480000000000004,0.0
3199,2025-03-02 17:30:00,448.4933333333333,-4.240000000000009,0.0,85.5,63.06666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.98,,,67.0,69.0,85.0,68.0,4.219999999999999,0.0
3200,2025-03-02 17:45:00,453.44,2.1200000000000045,0.0,85.5,63.07666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.03333333333335,,,67.0,69.0,85.0,68.0,4.299999999999997,0.0
3201,2025-03-02 18:00:00,446.3733333333333,-4.240000000000009,0.0,85.5,63.423333333333325,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.10000000000001,,,67.0,69.0,85.0,68.0,4.210000000000001,0.0
3202,2025-03-02 18:15:00,447.7866666666666,0.0,0.0,85.5,63.51,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.13333333333334,,,67.0,69.0,85.0,68.0,4.289999999999999,0.0
3203,2025-03-02 18:30:00,450.6166666666666,8.480000000000018,0.0,85.5,63.65,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.23,,,67.0,69.0,85.0,68.0,4.43,0.0
3204,2025-03-02 18:45:00,449.9066666666667,2.1200000000000045,0.0,85.33333333333333,64.03333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.27333333333333,,,67.0,69.0,85.0,68.0,4.189999999999998,0.0
3205,2025-03-02 19:00:00,445.67,-4.240000000000009,0.0,85.16666666666667,64.28666666666668,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.36333333333333,,,67.0,69.0,85.0,68.0,4.170000000000009,0.0
3206,2025-03-02 19:15:00,447.7866666666666,0.0,0.0,84.5,64.45333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.39,,,67.0,69.0,85.0,68.0,3.980000000000004,0.0
3207,2025-03-02 19:30:00,451.32,4.240000000000009,0.0,84.33333333333333,64.39999999999999,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.48333333333333,,,67.0,69.0,85.0,68.0,4.020000000000003,0.0
3208,2025-03-02 19:45:00,452.73333333333335,0.0,0.0,83.83333333333333,64.57000000000001,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.53333333333335,,,67.0,69.0,85.0,68.0,3.8500000000000014,0.0
3209,2025-03-02 20:00:00,442.14,-8.46999999999997,0.0,82.66666666666667,64.56333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.61333333333333,,,67.0,69.0,85.0,68.0,3.860000000000007,0.0
3210,2025-03-02 20:15:00,447.0833333333333,-2.1200000000000045,0.0,81.66666666666667,64.61666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.67333333333333,,,67.0,69.0,85.0,68.0,3.780000000000008,0.0
3211,2025-03-02 20:30:00,449.2033333333334,-10.589999999999977,0.0,81.33333333333333,64.83666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.76,,,67.0,69.0,85.0,68.0,3.680000000000007,0.0
3212,2025-03-02 20:45:00,443.5533333333333,-8.46999999999997,0.0,80.83333333333333,64.90333333333332,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.82000000000001,,,67.0,69.0,85.0,68.0,3.489999999999995,0.0
3213,2025-03-02 21:00:00,452.0266666666666,4.240000000000009,0.0,80.16666666666667,64.86666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.91333333333334,,,67.0,69.0,85.0,68.0,3.480000000000004,0.0
3214,2025-03-02 21:15:00,446.3733333333333,-4.240000000000009,0.0,79.83333333333333,64.75,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.95,,,67.0,69.0,85.0,68.0,3.480000000000004,0.0
3215,2025-03-02 21:30:00,452.0266666666666,4.240000000000009,0.0,79.5,64.89333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.99333333333334,,,67.0,69.0,85.0,68.0,3.3999999999999986,0.0
3216,2025-03-02 21:45:00,449.2033333333334,8.480000000000018,0.0,79.0,64.88333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.07333333333334,,,67.0,69.0,85.0,68.0,3.250000000000007,0.0
3217,2025-03-02 22:00:00,454.8533333333333,2.1200000000000045,0.0,79.16666666666667,64.89333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.09333333333332,,,67.0,69.0,85.0,68.0,3.1299999999999955,0.0
3218,2025-03-02 22:15:00,451.32,0.0,0.0,79.16666666666667,64.94666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.14,,,67.0,69.0,85.0,68.0,3.1499999999999986,0.0
3219,2025-03-02 22:30:00,444.26,-8.46999999999997,0.0,79.5,64.94333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.22,,,67.0,69.0,85.0,68.0,3.1700000000000017,0.0
3220,2025-03-02 22:45:00,449.91,0.0,0.0,79.5,64.74,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.24,,,67.0,69.0,85.0,68.0,3.3600000000000065,0.0
3221,2025-03-02 23:00:00,448.4966666666666,-6.349999999999966,0.0,79.5,64.7,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.24,,,67.0,69.0,85.0,68.0,3.269999999999996,0.0
3222,2025-03-02 23:15:00,449.91,10.600000000000025,0.0,79.5,64.55666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.23333333333333,,,67.0,69.0,85.0,68.0,3.259999999999991,0.0
3223,2025-03-02 23:30:00,442.8500000000001,,0.0,79.5,64.35000000000001,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.13666666666667,,,67.0,69.0,85.0,68.0,,
3224,2025-03-02 23:45:00,452.73333333333335,2.1200000000000045,0.0,80.0,64.02,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.00666666666666,,,67.0,69.0,85.0,68.0,3.240000000000009,0.0
3225,2025-03-03 00:00:00,449.2,-4.240000000000009,0.0,80.33333333333333,63.81333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.85666666666667,,,67.0,69.0,85.0,68.0,3.220000000000006,0.0
3226,2025-03-03 00:15:00,445.67,0.0,0.0,81.0,63.66666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.73,,,67.0,69.0,85.0,68.0,3.4399999999999977,0.0
3227,2025-03-03 00:30:00,447.79,-8.46999999999997,0.0,82.16666666666667,63.443333333333335,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.61666666666667,,,67.0,69.0,85.0,68.0,3.549999999999997,0.0
3228,2025-03-03 00:45:00,453.44,2.1200000000000045,0.0,83.16666666666667,63.32,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.51,,,67.0,69.0,85.0,68.0,3.6700000000000017,0.0
3229,2025-03-03 01:00:00,444.26,-8.46999999999997,0.0,83.83333333333333,63.29666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.40333333333334,,,67.0,69.0,85.0,68.0,3.770000000000003,0.0
3230,2025-03-03 01:15:00,447.79,4.240000000000009,0.0,84.33333333333333,62.89333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.36333333333333,,,67.0,69.0,85.0,68.0,3.86,0.0
3231,2025-03-03 01:30:00,447.7866666666666,-2.1200000000000045,0.0,84.5,62.52666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.28666666666666,,,67.0,69.0,85.0,68.0,4.07,0.0
3232,2025-03-03 01:45:00,450.6166666666666,2.1200000000000045,0.0,84.66666666666667,62.39666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.24333333333334,,,67.0,69.0,85.0,68.0,4.109999999999999,0.0
3233,2025-03-03 02:00:00,447.79,-14.829999999999984,0.0,85.0,62.49,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.22000000000001,,,67.0,69.0,85.0,68.0,4.0,0.0
3234,2025-03-03 02:15:00,449.2,-4.240000000000009,0.0,85.16666666666667,62.49333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.14,,,67.0,69.0,85.0,68.0,4.009999999999998,0.0
3235,2025-03-03 02:30:00,450.6133333333333,4.240000000000009,0.0,85.66666666666667,62.370000000000005,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.12,,,67.0,69.0,85.0,68.0,4.059999999999995,0.0
3236,2025-03-03 02:45:00,449.9066666666667,6.360000000000014,0.0,85.5,62.20666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.11666666666667,,,67.0,69.0,85.0,68.0,4.189999999999998,0.0
3237,2025-03-03 03:00:00,454.1466666666667,6.360000000000014,0.0,85.66666666666667,62.19333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.11,,,67.0,69.0,85.0,68.0,4.150000000000006,0.0
3238,2025-03-03 03:15:00,448.4966666666666,0.0,0.0,86.16666666666667,62.11333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.09,,,67.0,69.0,85.0,68.0,4.219999999999999,0.0
3239,2025-03-03 03:30:00,444.9666666666667,-12.70999999999998,0.0,86.16666666666667,62.080000000000005,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.09,,,67.0,69.0,85.0,68.0,4.210000000000001,0.0
3240,2025-03-03 03:45:00,451.3233333333333,6.360000000000014,0.0,86.33333333333333,62.080000000000005,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.08333333333333,,,67.0,69.0,85.0,68.0,4.219999999999999,0.0
3241,2025-03-03 04:00:00,441.4333333333333,-10.589999999999977,0.0,86.83333333333333,62.18333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.07666666666667,,,67.0,69.0,85.0,68.0,4.239999999999995,0.0
3242,2025-03-03 04:15:00,446.3766666666667,-8.46999999999997,0.0,87.0,61.99,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.08333333333333,,,67.0,69.0,85.0,68.0,4.25,0.0
3243,2025-03-03 04:30:00,447.79,-10.589999999999977,0.0,87.33333333333333,61.82,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.08333333333333,,,67.0,69.0,85.0,68.0,4.410000000000004,0.0
3244,2025-03-03 04:45:00,451.32,6.360000000000014,0.0,87.33333333333333,61.92666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.08333333333333,,,67.0,69.0,85.0,68.0,4.260000000000005,0.0
3245,2025-03-03 05:00:00,445.67,2.1200000000000045,0.0,87.66666666666667,61.79666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.08333333333333,,,67.0,69.0,85.0,68.0,4.369999999999997,0.0
3246,2025-03-03 05:15:00,444.26,-8.46999999999997,0.0,88.0,61.77333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.09,,,67.0,69.0,85.0,68.0,4.420000000000002,0.0
3247,2025-03-03 05:30:00,442.8466666666666,-10.589999999999977,0.0,88.0,61.61333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.07666666666667,,,67.0,69.0,85.0,68.0,4.469999999999999,0.0
3248,2025-03-03 05:45:00,448.4966666666666,-6.349999999999966,0.0,87.83333333333333,61.43,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.09,,,67.0,69.0,85.0,68.0,4.5,0.0
3249,2025-03-03 06:00:00,452.0266666666666,0.0,0.0,88.0,61.39333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.09,,,67.0,69.0,85.0,68.0,4.480000000000004,0.0
3250,2025-03-03 06:15:00,444.26,-10.589999999999977,0.0,88.16666666666667,61.31666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.07666666666667,,,67.0,69.0,85.0,68.0,4.539999999999999,0.0
3251,2025-03-03 06:30:00,446.3733333333333,0.0,0.0,88.0,61.18333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.06333333333333,,,67.0,69.0,85.0,68.0,4.68,0.0
3252,2025-03-03 06:45:00,446.3733333333333,0.0,0.0,88.16666666666667,61.13,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.04,,,67.0,69.0,85.0,68.0,4.649999999999999,0.0
3253,2025-03-03 07:00:00,447.08,2.1200000000000045,0.0,88.33333333333333,61.14666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.98666666666666,,,67.0,69.0,85.0,68.0,4.490000000000002,0.0
3254,2025-03-03 07:15:00,442.1433333333334,-6.349999999999966,0.0,88.33333333333333,61.13666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.98,,,67.0,69.0,85.0,68.0,4.560000000000002,0.0
3255,2025-03-03 07:30:00,451.32,6.360000000000014,0.0,88.5,61.21,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.98,,,67.0,69.0,85.0,68.0,4.580000000000005,0.0
3256,2025-03-03 07:45:00,448.4966666666666,6.360000000000014,0.0,88.5,61.126666666666665,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.98,,,67.0,69.0,85.0,68.0,4.5,0.0
3257,2025-03-03 08:00:00,441.43666666666667,-6.349999999999966,0.0,88.5,60.98666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.98,,,67.0,69.0,85.0,68.0,4.690000000000005,0.0
3258,2025-03-03 08:15:00,451.32,0.0,0.0,88.66666666666667,60.92,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.98,,,67.0,69.0,85.0,68.0,4.649999999999999,0.0
3259,2025-03-03 08:30:00,443.5533333333333,-2.1200000000000045,0.0,88.66666666666667,60.98666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.98,,,67.0,69.0,85.0,68.0,4.57,0.0
3260,2025-03-03 08:45:00,449.2033333333334,4.240000000000009,0.0,88.66666666666667,60.91333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.98,,,67.0,69.0,85.0,68.0,4.659999999999997,0.0
3261,2025-03-03 09:00:00,449.2033333333334,-10.589999999999977,0.0,88.83333333333333,60.79666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.98,,,67.0,69.0,85.0,68.0,4.700000000000003,0.0
3262,2025-03-03 09:15:00,446.3766666666667,-2.1200000000000045,0.0,89.0,60.76666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.98,,,67.0,69.0,85.0,68.0,4.68,0.0
3263,2025-03-03 09:30:00,447.0833333333333,8.480000000000018,0.0,89.0,60.85333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.98,,,67.0,69.0,85.0,68.0,4.649999999999999,0.0
3264,2025-03-03 09:45:00,445.67,-2.1200000000000045,0.0,89.0,60.93666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.98,,,67.0,69.0,85.0,68.0,4.699999999999996,0.0
3265,2025-03-03 10:00:00,451.32,-2.1200000000000045,0.0,89.0,61.00666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.98,,,67.0,69.0,85.0,68.0,4.649999999999999,0.0
3266,2025-03-03 10:15:00,449.91,2.1200000000000045,0.0,89.0,60.98666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.98,,,67.0,69.0,85.0,68.0,4.68,0.0
3267,2025-03-03 10:30:00,454.8533333333333,12.720000000000027,0.0,89.0,61.13666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.98,,,67.0,69.0,85.0,68.0,4.610000000000007,0.0
3268,2025-03-03 10:45:00,453.44,8.480000000000018,0.0,89.0,61.123333333333335,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.99333333333334,,,67.0,69.0,85.0,68.0,4.539999999999999,0.0
3269,2025-03-03 11:00:00,450.6133333333333,2.1200000000000045,0.0,89.0,61.133333333333326,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.98,,,67.0,69.0,85.0,68.0,4.559999999999995,0.0
3270,2025-03-03 11:15:00,446.3766666666667,-6.349999999999966,0.0,89.0,61.25666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.00666666666666,,,67.0,69.0,85.0,68.0,4.509999999999998,0.0
3271,2025-03-03 11:30:00,448.4933333333333,-2.1200000000000045,0.0,89.0,61.34333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.06333333333333,,,67.0,69.0,85.0,68.0,4.579999999999998,0.0
3272,2025-03-03 11:45:00,444.26,-10.589999999999977,0.0,89.0,61.39333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.09,,,67.0,69.0,85.0,68.0,4.579999999999998,0.0
3273,2025-03-03 12:00:00,439.31666666666666,-8.46999999999997,0.0,89.0,61.46333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.10333333333334,,,67.0,69.0,85.0,68.0,4.549999999999997,0.0
3274,2025-03-03 12:15:00,447.0833333333333,2.1200000000000045,0.0,89.0,61.57,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.10333333333334,,,67.0,69.0,85.0,68.0,4.5,0.0
3275,2025-03-03 12:30:00,456.26666666666665,8.480000000000018,0.0,89.0,61.71666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.11333333333333,,,67.0,69.0,85.0,68.0,4.399999999999999,0.0
3276,2025-03-03 12:45:00,447.7866666666666,0.0,0.0,89.0,61.76333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.12,,,67.0,69.0,85.0,68.0,4.399999999999999,0.0
3277,2025-03-03 13:00:00,449.2033333333334,-6.349999999999966,0.0,89.0,61.85666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.14999999999999,,,67.0,69.0,85.0,68.0,4.43,0.0
3278,2025-03-03 13:15:00,448.4966666666666,6.360000000000014,0.0,89.0,62.04333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.22333333333334,,,67.0,69.0,85.0,68.0,4.270000000000003,0.0
3279,2025-03-03 13:30:00,451.32,4.240000000000009,0.0,89.0,62.32333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.24333333333334,,,67.0,69.0,85.0,68.0,4.260000000000005,0.0
3280,2025-03-03 13:45:00,453.44,10.600000000000025,0.0,88.66666666666667,62.66,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.27,,,67.0,69.0,85.0,68.0,4.159999999999997,0.0
3281,2025-03-03 14:00:00,444.96,-4.240000000000009,0.0,88.83333333333333,63.05666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.38666666666667,,,67.0,69.0,85.0,68.0,3.979999999999997,0.0
3282,2025-03-03 14:15:00,445.67,-4.240000000000009,0.0,88.66666666666667,63.53,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.61666666666667,,,67.0,69.0,85.0,68.0,3.86,0.0
3283,2025-03-03 14:30:00,453.44,6.360000000000014,0.0,88.5,63.98999999999999,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.78,,,67.0,69.0,85.0,68.0,3.719999999999999,0.0
3284,2025-03-03 14:45:00,452.73333333333335,-2.1200000000000045,0.0,88.16666666666667,64.42666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.83999999999999,,,67.0,69.0,85.0,68.0,3.640000000000008,0.0
3285,2025-03-03 15:00:00,447.0833333333333,2.1200000000000045,0.0,87.66666666666667,64.85333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.94,,,67.0,69.0,85.0,68.0,3.43,0.0
3286,2025-03-03 15:15:00,449.2,-2.1200000000000045,0.0,87.5,65.14333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.97,,,67.0,69.0,85.0,68.0,3.3999999999999986,0.0
3287,2025-03-03 15:30:00,445.67,-4.240000000000009,0.0,87.5,65.53,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.06666666666666,,,67.0,69.0,85.0,68.0,3.1100000000000065,0.0
3288,2025-03-03 15:45:00,444.25666666666666,-4.240000000000009,0.0,87.5,65.83333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.29,,,67.0,69.0,85.0,68.0,3.049999999999997,0.0
3289,2025-03-03 16:00:00,447.0866666666666,6.360000000000014,0.0,87.5,66.05333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.42,,,67.0,69.0,85.0,68.0,3.1700000000000017,0.0
3290,2025-03-03 16:15:00,453.44,6.360000000000014,0.0,87.0,66.29666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.53333333333335,,,67.0,69.0,85.0,68.0,3.029999999999994,0.0
3291,2025-03-03 16:30:00,447.79,-8.46999999999997,0.0,86.83333333333333,66.58333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.63666666666667,,,67.0,69.0,85.0,68.0,2.890000000000008,0.0
3292,2025-03-03 16:45:00,445.67333333333335,-8.46999999999997,0.0,86.5,66.85000000000001,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.62333333333333,,,67.0,69.0,85.0,68.0,2.8400000000000034,0.0
3293,2025-03-03 17:00:00,448.4933333333333,-2.1200000000000045,0.0,86.33333333333333,67.12666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.65666666666668,,,67.0,69.0,85.0,68.0,2.769999999999996,0.0
3294,2025-03-03 17:15:00,449.2,4.240000000000009,0.0,86.0,67.42,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.66333333333334,,,67.0,69.0,85.0,68.0,2.450000000000003,0.0
3295,2025-03-03 17:30:00,447.7866666666666,4.240000000000009,0.0,86.0,67.47666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.70333333333333,,,67.0,69.0,85.0,68.0,2.25,0.0
3296,2025-03-03 17:45:00,446.3766666666667,2.1200000000000045,0.0,86.0,67.85666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.75333333333333,,,67.0,69.0,85.0,68.0,2.3100000000000023,0.0
3297,2025-03-03 18:00:00,445.67333333333335,-6.349999999999966,0.0,85.66666666666667,68.17,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.79333333333334,,,67.0,69.0,85.0,68.0,2.1300000000000097,0.0
3298,2025-03-03 18:15:00,449.91,4.240000000000009,0.0,85.5,68.23,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.8,,,67.0,69.0,85.0,68.0,2.1099999999999994,0.0
3299,2025-03-03 18:30:00,444.96,-4.240000000000009,0.0,85.33333333333333,68.34333333333335,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.80666666666666,,,67.0,69.0,85.0,68.0,1.9200000000000017,0.0
3300,2025-03-03 18:45:00,444.9633333333333,-4.240000000000009,0.0,85.33333333333333,68.60666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.8,,,67.0,69.0,85.0,68.0,1.940000000000012,0.0
3301,2025-03-03 19:00:00,452.73333333333335,-2.1200000000000045,0.0,84.83333333333333,69.00666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.78666666666668,,,67.0,69.0,85.0,68.0,1.710000000000008,0.0
3302,2025-03-03 19:15:00,449.9066666666667,-2.1200000000000045,0.0,84.33333333333333,67.30333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.75333333333333,,,67.0,69.0,85.0,68.0,1.6999999999999886,0.0
3303,2025-03-03 19:30:00,442.8466666666666,-6.349999999999966,0.0,84.5,60.723333333333336,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.68333333333334,,,67.0,69.0,85.0,68.0,3.030000000000001,0.0
3304,2025-03-03 19:45:00,442.14,-12.70999999999998,0.0,84.83333333333333,63.72666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.67,,,67.0,69.0,85.0,68.0,2.3999999999999986,0.0
3305,2025-03-03 20:00:00,442.1366666666666,-12.70999999999998,0.0,84.83333333333333,60.583333333333336,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.73666666666666,,,67.0,69.0,85.0,68.0,2.799999999999997,0.0
3306,2025-03-03 20:15:00,452.03,10.600000000000025,0.0,84.83333333333333,62.330000000000005,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.64333333333333,,,67.0,69.0,85.0,68.0,2.289999999999999,0.0
3307,2025-03-03 20:30:00,444.26,-8.46999999999997,0.0,82.66666666666667,63.49333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.73666666666666,,,67.0,69.0,85.0,68.0,0.2900000000000062,0.0
3308,2025-03-03 20:45:00,450.6133333333333,2.1200000000000045,0.0,82.16666666666667,60.056666666666665,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.63666666666667,,,67.0,69.0,85.0,68.0,2.1499999999999986,0.0
3309,2025-03-03 21:00:00,448.4966666666666,0.0,0.0,81.66666666666667,64.98666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.79333333333334,,,67.0,69.0,85.0,68.0,0.5799999999999983,0.0
3310,2025-03-03 21:15:00,451.32,0.0,0.0,81.0,60.76333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.93333333333334,,,67.0,69.0,85.0,68.0,2.18,0.0
3311,2025-03-03 21:30:00,445.67,-14.829999999999984,0.0,81.16666666666667,60.30666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.87666666666667,,,67.0,69.0,85.0,68.0,1.980000000000004,0.0
3312,2025-03-03 21:45:00,443.5533333333333,-2.1200000000000045,0.0,81.0,60.11666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.8,,,67.0,69.0,85.0,68.0,2.039999999999999,0.0
3313,2025-03-03 22:00:00,443.5533333333333,2.1200000000000045,0.0,81.16666666666667,59.99666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.79333333333334,,,67.0,69.0,85.0,68.0,2.009999999999998,0.0
3314,2025-03-03 22:15:00,445.67333333333335,6.360000000000014,0.0,81.0,59.89333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.77333333333333,,,67.0,69.0,85.0,68.0,1.9500000000000028,0.0
3315,2025-03-03 22:30:00,447.0833333333333,-10.589999999999977,0.0,81.16666666666667,59.74666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.60666666666667,,,67.0,69.0,85.0,68.0,2.019999999999996,0.0
3316,2025-03-03 22:45:00,449.2,-2.1200000000000045,0.0,81.0,59.38333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.49,,,67.0,69.0,85.0,68.0,2.0900000000000034,0.0
3317,2025-03-03 23:00:00,451.3233333333333,-16.94999999999999,0.0,80.83333333333333,61.120000000000005,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.39333333333333,,,67.0,69.0,85.0,68.0,2.230000000000004,0.0
3318,2025-03-03 23:15:00,453.44,2.1200000000000045,0.0,81.16666666666667,62.81,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.49,,,67.0,69.0,85.0,68.0,0.5700000000000074,0.0
3319,2025-03-03 23:30:00,447.7866666666666,4.240000000000009,0.0,81.16666666666667,61.92666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.32333333333334,,,67.0,69.0,85.0,68.0,2.460000000000001,0.0
3320,2025-03-03 23:45:00,444.25666666666666,8.480000000000018,0.0,81.66666666666667,62.06,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.16666666666667,,,67.0,69.0,85.0,68.0,0.6400000000000006,0.0
3321,2025-03-04 00:00:00,447.79,-10.589999999999977,0.0,82.66666666666667,66.17,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.06,,,67.0,69.0,85.0,68.0,1.3999999999999986,0.0
3322,2025-03-04 00:15:00,452.73333333333335,0.0,0.0,82.5,67.14666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.00333333333333,,,67.0,69.0,85.0,68.0,0.9500000000000028,0.0
3323,2025-03-04 00:30:00,446.3766666666667,0.0,0.0,83.0,67.13666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.97,,,67.0,69.0,85.0,68.0,1.5300000000000011,0.0
3324,2025-03-04 00:45:00,451.32,4.240000000000009,0.0,82.83333333333333,66.95,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.95,,,67.0,69.0,85.0,68.0,1.3700000000000043,0.0
3325,2025-03-04 01:00:00,447.79,2.1200000000000045,0.0,83.0,66.95,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.93,,,67.0,69.0,85.0,68.0,1.6400000000000006,0.0
3326,2025-03-04 01:15:00,447.0833333333333,-4.240000000000009,0.0,83.16666666666667,66.89,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.85666666666667,,,67.0,69.0,85.0,68.0,1.9799999999999895,0.0
3327,2025-03-04 01:30:00,449.2,-2.1200000000000045,0.0,83.5,66.89,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.81666666666666,,,67.0,69.0,85.0,68.0,1.980000000000004,0.0
3328,2025-03-04 01:45:00,446.3766666666667,2.1200000000000045,0.0,84.0,66.84666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.77666666666667,,,67.0,69.0,85.0,68.0,2.1599999999999966,0.0
3329,2025-03-04 02:00:00,446.3766666666667,-4.240000000000009,0.0,84.16666666666667,66.70333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.69333333333334,,,67.0,69.0,85.0,68.0,2.230000000000004,0.0
3330,2025-03-04 02:15:00,450.6166666666666,6.360000000000014,0.0,84.66666666666667,66.48666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.68,,,67.0,69.0,85.0,68.0,2.299999999999997,0.0
3331,2025-03-04 02:30:00,449.9066666666667,4.240000000000009,0.0,85.0,66.17666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.66666666666667,,,67.0,69.0,85.0,68.0,2.5,0.0
3332,2025-03-04 02:45:00,447.0866666666666,6.360000000000014,0.0,85.0,65.95,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.67333333333333,,,67.0,69.0,85.0,68.0,2.6799999999999926,0.0
3333,2025-03-04 03:00:00,446.38000000000005,6.360000000000014,0.0,85.33333333333333,65.88333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.65666666666667,,,67.0,69.0,85.0,68.0,2.7099999999999937,0.0
3334,2025-03-04 03:15:00,449.9066666666667,2.1200000000000045,0.0,85.5,65.92333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.64333333333333,,,67.0,69.0,85.0,68.0,2.68,0.0
3335,2025-03-04 03:30:00,444.26,-8.46999999999997,0.0,85.5,65.91333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.63666666666667,,,67.0,69.0,85.0,68.0,2.710000000000001,0.0
3336,2025-03-04 03:45:00,445.67333333333335,-8.46999999999997,0.0,85.66666666666667,66.08,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.56,,,67.0,69.0,85.0,68.0,2.619999999999997,0.0
3337,2025-03-04 04:00:00,440.7266666666667,-14.829999999999984,0.0,86.0,66.13666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.54,,,67.0,69.0,85.0,68.0,2.6200000000000045,0.0
3338,2025-03-04 04:15:00,449.2033333333334,-6.349999999999966,0.0,86.5,66.2,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.54,,,67.0,69.0,85.0,68.0,2.6200000000000045,0.0
3339,2025-03-04 04:30:00,453.44,6.360000000000014,0.0,86.5,66.34333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.54,,,67.0,69.0,85.0,68.0,2.5500000000000043,0.0
3340,2025-03-04 04:45:00,453.44,8.480000000000018,0.0,87.0,66.30666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.54,,,67.0,69.0,85.0,68.0,2.6300000000000026,0.0
