,time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
3341,2025-03-04 05:00:00,449.9066666666667,0.0,0.0,87.0,66.22333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.54,,,67.0,69.0,85.0,68.0,2.549999999999997,0.0
3342,2025-03-04 05:15:00,449.9066666666667,4.240000000000009,0.0,87.5,66.14666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.54,,,67.0,69.0,85.0,68.0,2.5800000000000054,0.0
3343,2025-03-04 05:30:00,449.2,0.0,0.0,87.5,66.03666666666668,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.54,,,67.0,69.0,85.0,68.0,2.6899999999999906,0.0
3344,2025-03-04 05:45:00,444.25666666666666,-4.240000000000009,0.0,87.5,65.99,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.55,,,67.0,69.0,85.0,68.0,2.710000000000001,0.0
3345,2025-03-04 06:00:00,446.3766666666667,4.240000000000009,0.0,87.66666666666667,65.94666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.58999999999999,,,67.0,69.0,85.0,68.0,2.770000000000003,0.0
3346,2025-03-04 06:15:00,451.32,8.480000000000018,0.0,87.66666666666667,65.86333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.61666666666666,,,67.0,69.0,85.0,68.0,2.759999999999998,0.0
3347,2025-03-04 06:30:00,446.3766666666667,-8.46999999999997,0.0,87.5,65.82,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.61,,,67.0,69.0,85.0,68.0,2.829999999999991,0.0
3348,2025-03-04 06:45:00,447.08,-4.240000000000009,0.0,87.5,65.86,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.58333333333333,,,67.0,69.0,85.0,68.0,2.8299999999999983,0.0
3349,2025-03-04 07:00:00,447.79,-8.46999999999997,0.0,87.66666666666667,65.87666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.56,,,67.0,69.0,85.0,68.0,2.769999999999996,0.0
3350,2025-03-04 07:15:00,453.44,2.1200000000000045,0.0,88.0,65.87666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.54,,,67.0,69.0,85.0,68.0,2.8299999999999983,0.0
3351,2025-03-04 07:30:00,440.7266666666667,-4.240000000000009,0.0,87.83333333333333,66.00666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.54,,,67.0,69.0,85.0,68.0,2.719999999999999,0.0
3352,2025-03-04 07:45:00,451.32,-2.1200000000000045,0.0,88.0,66.33999999999999,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.54,,,67.0,69.0,85.0,68.0,2.5999999999999943,0.0
3353,2025-03-04 08:00:00,447.7866666666666,-2.1200000000000045,0.0,87.66666666666667,66.50666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.51333333333334,,,67.0,69.0,85.0,68.0,2.4299999999999926,0.0
3354,2025-03-04 08:15:00,451.32,4.240000000000009,0.0,88.16666666666667,66.42666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.52,,,67.0,69.0,85.0,68.0,2.510000000000005,0.0
3355,2025-03-04 08:30:00,448.4966666666666,-12.70999999999998,0.0,88.5,66.3,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.52,,,67.0,69.0,85.0,68.0,2.619999999999997,0.0
3356,2025-03-04 08:45:00,455.56,2.1200000000000045,0.0,88.16666666666667,66.30666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.52,,,67.0,69.0,85.0,68.0,2.6099999999999994,0.0
3357,2025-03-04 09:00:00,444.26,-8.46999999999997,0.0,87.83333333333333,66.42333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.52666666666666,,,67.0,69.0,85.0,68.0,2.539999999999992,0.0
3358,2025-03-04 09:15:00,446.3766666666667,0.0,0.0,87.5,66.60333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.54,,,67.0,69.0,85.0,68.0,2.440000000000012,0.0
3359,2025-03-04 09:30:00,449.9066666666667,4.240000000000009,0.0,88.16666666666667,66.7,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.58,,,67.0,69.0,85.0,68.0,2.460000000000008,0.0
3360,2025-03-04 09:45:00,447.79,-10.589999999999977,0.0,88.0,66.95,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.65,,,67.0,69.0,85.0,68.0,2.3700000000000045,0.0
3361,2025-03-04 10:00:00,444.25666666666666,-4.240000000000009,0.0,88.33333333333333,67.13,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.66,,,67.0,69.0,85.0,68.0,2.1999999999999886,0.0
3362,2025-03-04 10:15:00,448.4933333333333,2.1200000000000045,0.0,88.0,67.39333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.68,,,67.0,69.0,85.0,68.0,2.1300000000000097,0.0
3363,2025-03-04 10:30:00,453.44,8.480000000000018,0.0,88.0,67.68666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.70333333333333,,,67.0,69.0,85.0,68.0,1.9099999999999968,0.0
3364,2025-03-04 10:45:00,444.26,4.240000000000009,0.0,87.66666666666667,67.99333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.78333333333335,,,67.0,69.0,85.0,68.0,1.8799999999999957,0.0
3365,2025-03-04 11:00:00,448.4933333333333,-4.240000000000009,0.0,86.83333333333333,68.22666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.81,,,67.0,69.0,85.0,68.0,1.7299999999999898,0.0
3366,2025-03-04 11:15:00,441.4333333333333,0.0,0.0,86.83333333333333,63.10666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.81,,,67.0,69.0,85.0,68.0,1.6199999999999903,0.0
3367,2025-03-04 11:30:00,448.4966666666666,4.240000000000009,0.0,87.83333333333333,66.42333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.75333333333333,,,67.0,69.0,85.0,68.0,0.5900000000000034,0.0
3368,2025-03-04 11:45:00,447.79,4.240000000000009,0.0,87.5,62.80666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.73333333333333,,,67.0,69.0,85.0,68.0,1.5499999999999972,0.0
3369,2025-03-04 12:00:00,450.6133333333333,-4.240000000000009,0.0,88.16666666666667,66.37333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.68,,,67.0,69.0,85.0,68.0,1.6799999999999995,0.0
3370,2025-03-04 12:15:00,444.9633333333333,-4.240000000000009,0.0,88.0,62.44333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.67,,,67.0,69.0,85.0,68.0,3.0600000000000023,0.0
3371,2025-03-04 12:30:00,449.2033333333334,-6.349999999999966,0.0,87.5,66.85000000000001,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.65333333333334,,,67.0,69.0,85.0,68.0,1.190000000000012,0.0
3372,2025-03-04 12:45:00,449.2,0.0,0.0,87.0,65.88,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.66,,,67.0,69.0,85.0,68.0,0.9899999999999948,0.0
3373,2025-03-04 13:00:00,450.6133333333333,0.0,0.0,86.33333333333333,66.46666666666665,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.64999999999999,,,67.0,69.0,85.0,68.0,0.9899999999999948,0.0
3374,2025-03-04 13:15:00,449.9066666666667,2.1200000000000045,0.0,84.83333333333333,63.18666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.63000000000001,,,67.0,69.0,85.0,68.0,1.5600000000000025,0.0
3375,2025-03-04 13:30:00,452.73333333333335,2.1200000000000045,0.0,85.16666666666667,64.79666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.51,,,67.0,69.0,85.0,68.0,2.2900000000000063,0.0
3376,2025-03-04 13:45:00,440.02,0.0,0.0,84.5,61.16,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.42333333333333,,,67.0,69.0,85.0,68.0,3.1700000000000017,0.0
3377,2025-03-04 14:00:00,450.6166666666666,-12.70999999999998,0.0,84.66666666666667,64.97333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.39,,,67.0,69.0,85.0,68.0,0.6199999999999903,0.0
3378,2025-03-04 14:15:00,447.0866666666666,-6.349999999999966,0.0,84.5,60.11666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.39,,,67.0,69.0,85.0,68.0,2.3299999999999983,0.0
3379,2025-03-04 14:30:00,452.73333333333335,0.0,0.0,85.0,60.18333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.37666666666667,,,67.0,69.0,85.0,68.0,1.8900000000000008,0.0
3380,2025-03-04 14:45:00,448.4933333333333,-2.1200000000000045,0.0,84.83333333333333,60.423333333333325,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.26333333333334,,,67.0,69.0,85.0,68.0,1.8200000000000005,0.0
3381,2025-03-04 15:00:00,442.8466666666666,-10.589999999999977,0.0,85.0,60.72,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.17333333333333,,,67.0,69.0,85.0,68.0,1.6900000000000048,0.0
3382,2025-03-04 15:15:00,448.4966666666666,2.1200000000000045,0.0,85.83333333333333,60.97666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.12,,,67.0,69.0,85.0,68.0,1.7899999999999991,0.0
3383,2025-03-04 15:30:00,454.1466666666667,4.240000000000009,0.0,86.0,61.28,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.17,,,67.0,69.0,85.0,68.0,1.6200000000000043,0.0
3384,2025-03-04 15:45:00,452.73333333333335,8.480000000000018,0.0,86.0,61.27333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.15333333333334,,,67.0,69.0,85.0,68.0,1.5799999999999983,0.0
3385,2025-03-04 16:00:00,444.9633333333333,-14.829999999999984,0.0,85.66666666666667,61.72,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.24,,,67.0,69.0,85.0,68.0,1.5900000000000034,0.0
3386,2025-03-04 16:15:00,443.5533333333333,-8.46999999999997,0.0,85.16666666666667,61.74,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.25666666666666,,,67.0,69.0,85.0,68.0,1.5800000000000054,0.0
3387,2025-03-04 16:30:00,452.7366666666667,12.720000000000027,0.0,85.0,61.93666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.27,,,67.0,69.0,85.0,68.0,1.490000000000002,0.0
3388,2025-03-04 16:45:00,449.91,6.360000000000014,0.0,84.83333333333333,62.086666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.37666666666667,,,67.0,69.0,85.0,68.0,1.5499999999999972,0.0
3389,2025-03-04 17:00:00,451.32,4.240000000000009,0.0,84.66666666666667,62.16,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.39,,,67.0,69.0,85.0,68.0,1.4499999999999955,0.0
3390,2025-03-04 17:15:00,450.6166666666666,4.240000000000009,0.0,84.33333333333333,62.48,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.41666666666667,,,67.0,69.0,85.0,68.0,1.3599999999999994,0.0
3391,2025-03-04 17:30:00,445.67,-6.349999999999966,0.0,84.16666666666667,62.07,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.47,,,67.0,69.0,85.0,68.0,1.5700000000000005,0.0
3392,2025-03-04 17:45:00,444.96,-4.240000000000009,0.0,84.16666666666667,62.25,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.46666666666667,,,67.0,69.0,85.0,68.0,1.4600000000000009,0.0
3393,2025-03-04 18:00:00,447.79,-10.589999999999977,0.0,83.66666666666667,62.63333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.54,,,67.0,69.0,85.0,68.0,1.3599999999999994,0.0
3394,2025-03-04 18:15:00,449.2,4.240000000000009,0.0,83.5,62.330000000000005,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.54666666666667,,,67.0,69.0,85.0,68.0,1.4499999999999955,0.0
3395,2025-03-04 18:30:00,448.4966666666666,-4.240000000000009,0.0,83.33333333333333,62.25,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.67,,,67.0,69.0,85.0,68.0,1.509999999999998,0.0
3396,2025-03-04 18:45:00,451.32,2.1200000000000045,0.0,83.5,62.63,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.77333333333333,,,67.0,69.0,85.0,68.0,1.3400000000000034,0.0
3397,2025-03-04 19:00:00,447.08,-4.240000000000009,0.0,83.33333333333333,62.57333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.81,,,67.0,69.0,85.0,68.0,1.4499999999999955,0.0
3398,2025-03-04 19:15:00,445.67333333333335,-6.349999999999966,0.0,83.0,62.35333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.85333333333334,,,67.0,69.0,85.0,68.0,1.5500000000000045,0.0
3399,2025-03-04 19:30:00,449.91,-8.46999999999997,0.0,83.16666666666667,62.18666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.85333333333334,,,67.0,69.0,85.0,68.0,1.4500000000000028,0.0
3400,2025-03-04 19:45:00,452.73333333333335,10.600000000000025,0.0,83.0,62.22666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.82333333333334,,,67.0,69.0,85.0,68.0,1.5100000000000051,0.0
3401,2025-03-04 20:00:00,449.9066666666667,2.1200000000000045,0.0,83.16666666666667,62.15,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.88666666666667,,,67.0,69.0,85.0,68.0,1.5799999999999983,0.0
3402,2025-03-04 20:15:00,444.9633333333333,-4.240000000000009,0.0,83.33333333333333,62.17666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.92,,,67.0,69.0,85.0,68.0,1.5,0.0
3403,2025-03-04 20:30:00,450.6133333333333,8.480000000000018,0.0,83.5,62.21666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.82666666666667,,,67.0,69.0,85.0,68.0,1.5399999999999991,0.0
3404,2025-03-04 20:45:00,448.4933333333333,-4.240000000000009,0.0,83.33333333333333,62.27333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.83,,,67.0,69.0,85.0,68.0,1.5799999999999983,0.0
3405,2025-03-04 21:00:00,442.8466666666666,-8.46999999999997,0.0,83.33333333333333,62.16666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.87,,,67.0,69.0,85.0,68.0,1.4299999999999995,0.0
3406,2025-03-04 21:15:00,447.79,-10.589999999999977,0.0,83.33333333333333,62.31666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.91333333333334,,,67.0,69.0,85.0,68.0,1.5700000000000005,0.0
3407,2025-03-04 21:30:00,450.6166666666666,4.240000000000009,0.0,83.33333333333333,62.376666666666665,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.88666666666667,,,67.0,69.0,85.0,68.0,1.4600000000000009,0.0
3408,2025-03-04 21:45:00,447.79,10.600000000000025,0.0,83.5,62.24333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.83333333333333,,,67.0,69.0,85.0,68.0,1.4600000000000009,0.0
3409,2025-03-04 22:00:00,442.8433333333333,-14.829999999999984,0.0,83.33333333333333,62.126666666666665,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.79666666666667,,,67.0,69.0,85.0,68.0,1.5799999999999983,0.0
3410,2025-03-04 22:15:00,446.3733333333333,-4.240000000000009,0.0,83.33333333333333,62.04,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.71666666666667,,,67.0,69.0,85.0,68.0,1.5200000000000031,0.0
3411,2025-03-04 22:30:00,451.32,4.240000000000009,0.0,83.5,61.94,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.67333333333333,,,67.0,69.0,85.0,68.0,1.5700000000000005,0.0
3412,2025-03-04 22:45:00,449.2,0.0,0.0,83.5,61.84,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.64999999999999,,,67.0,69.0,85.0,68.0,1.5499999999999972,0.0
3413,2025-03-04 23:00:00,443.5533333333333,-8.46999999999997,0.0,83.5,61.803333333333335,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.55666666666667,,,67.0,69.0,85.0,68.0,1.5800000000000054,0.0
3414,2025-03-04 23:15:00,446.3766666666667,0.0,0.0,83.66666666666667,61.81333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.53333333333335,,,67.0,69.0,85.0,68.0,1.4499999999999955,0.0
3415,2025-03-04 23:30:00,452.73333333333335,4.240000000000009,0.0,84.0,61.79,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.52,,,67.0,69.0,85.0,68.0,1.490000000000002,0.0
3416,2025-03-04 23:45:00,452.73333333333335,0.0,0.0,84.16666666666667,61.84,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.43333333333334,,,67.0,69.0,85.0,68.0,1.490000000000002,0.0
3417,2025-03-05 00:00:00,455.56,6.360000000000014,0.0,84.5,61.71333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.38666666666667,,,67.0,69.0,85.0,68.0,1.490000000000002,0.0
3418,2025-03-05 00:15:00,444.9666666666667,-6.349999999999966,0.0,84.33333333333333,61.48666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.37666666666667,,,67.0,69.0,85.0,68.0,1.480000000000004,0.0
3419,2025-03-05 00:30:00,448.4933333333333,0.0,0.0,84.33333333333333,61.153333333333336,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.33,,,67.0,69.0,85.0,68.0,1.5799999999999983,0.0
3420,2025-03-05 00:45:00,446.38000000000005,-10.589999999999977,0.0,84.5,60.48666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.25,,,67.0,69.0,85.0,68.0,1.75,0.0
3421,2025-03-05 01:00:00,449.2,4.240000000000009,0.0,84.83333333333333,60.376666666666665,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.18333333333334,,,67.0,69.0,85.0,68.0,1.8299999999999983,0.0
3422,2025-03-05 01:15:00,442.8433333333333,-4.240000000000009,0.0,85.16666666666667,60.336666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.11666666666667,,,67.0,69.0,85.0,68.0,1.75,0.0
3423,2025-03-05 01:30:00,447.7866666666666,0.0,0.0,85.66666666666667,60.28666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.06666666666666,,,67.0,69.0,85.0,68.0,1.8599999999999997,0.0
3424,2025-03-05 01:45:00,449.9066666666667,-2.1200000000000045,0.0,85.5,60.18333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.98,,,67.0,69.0,85.0,68.0,1.8900000000000008,0.0
3425,2025-03-05 02:00:00,446.3766666666667,-4.240000000000009,0.0,85.5,60.47666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.94333333333333,,,67.0,69.0,85.0,68.0,1.7899999999999991,0.0
3426,2025-03-05 02:15:00,447.08,-4.240000000000009,0.0,85.5,60.64333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.88,,,67.0,69.0,85.0,68.0,1.6999999999999955,0.0
3427,2025-03-05 02:30:00,445.67,0.0,0.0,85.5,60.78333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.84666666666666,,,67.0,69.0,85.0,68.0,1.7100000000000009,0.0
3428,2025-03-05 02:45:00,447.08,0.0,0.0,85.83333333333333,60.88,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.85,,,67.0,69.0,85.0,68.0,1.6899999999999975,0.0
3429,2025-03-05 03:00:00,448.4933333333333,4.240000000000009,0.0,86.0,60.673333333333325,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.85,,,67.0,69.0,85.0,68.0,1.5399999999999991,0.0
3430,2025-03-05 03:15:00,449.9066666666667,4.240000000000009,0.0,85.83333333333333,60.17666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.85666666666667,,,67.0,69.0,85.0,68.0,1.8999999999999984,0.0
3431,2025-03-05 03:30:00,451.32,0.0,0.0,86.0,60.123333333333335,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.84333333333333,,,67.0,69.0,85.0,68.0,1.9799999999999969,0.0
3432,2025-03-05 03:45:00,447.7866666666666,2.1200000000000045,0.0,86.16666666666667,60.21333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.84,,,67.0,69.0,85.0,68.0,1.9399999999999975,0.0
3433,2025-03-05 04:00:00,448.4966666666666,6.360000000000014,0.0,86.5,60.376666666666665,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.84666666666666,,,67.0,69.0,85.0,68.0,1.8100000000000025,0.0
3434,2025-03-05 04:15:00,450.6133333333333,8.480000000000018,0.0,86.5,60.32666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.84333333333333,,,67.0,69.0,85.0,68.0,1.9600000000000009,0.0
3435,2025-03-05 04:30:00,445.67,-4.240000000000009,0.0,86.16666666666667,60.19,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.84,,,67.0,69.0,85.0,68.0,1.8499999999999943,0.0
3436,2025-03-05 04:45:00,449.2033333333334,10.600000000000025,0.0,86.16666666666667,60.09333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.84,,,67.0,69.0,85.0,68.0,1.8100000000000025,0.0
3437,2025-03-05 05:00:00,442.1366666666666,-4.240000000000009,0.0,86.33333333333333,60.04333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.82666666666667,,,67.0,69.0,85.0,68.0,1.9699999999999989,0.0
3438,2025-03-05 05:15:00,445.67333333333335,-6.349999999999966,0.0,86.5,59.96666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.82666666666667,,,67.0,69.0,85.0,68.0,2.010000000000005,0.0
3439,2025-03-05 05:30:00,441.43,-4.240000000000009,0.0,86.5,59.89333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.83333333333333,,,67.0,69.0,85.0,68.0,1.8099999999999952,0.0
3440,2025-03-05 05:45:00,450.6133333333333,0.0,0.0,86.66666666666667,59.81,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.82,,,67.0,69.0,85.0,68.0,1.9600000000000009,0.0
3441,2025-03-05 06:00:00,447.7866666666666,2.1200000000000045,0.0,86.5,66.7,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.87,,,67.0,69.0,85.0,68.0,0.6599999999999966,0.0
3442,2025-03-05 06:15:00,454.1466666666667,-2.1200000000000045,0.0,86.33333333333333,61.16,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.96666666666665,,,67.0,69.0,85.0,68.0,3.020000000000003,0.0
3443,2025-03-05 06:30:00,454.8533333333333,0.0,0.0,86.83333333333333,60.29,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.95333333333333,,,67.0,69.0,85.0,68.0,2.0700000000000003,0.0
3444,2025-03-05 06:45:00,450.6166666666666,-6.349999999999966,0.0,87.0,60.303333333333335,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.87333333333333,,,67.0,69.0,85.0,68.0,1.9699999999999989,0.0
3445,2025-03-05 07:00:00,445.67,-6.349999999999966,0.0,87.33333333333333,60.406666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.84,,,67.0,69.0,85.0,68.0,1.7000000000000028,0.0
3446,2025-03-05 07:15:00,447.79,0.0,0.0,87.5,60.5,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.84,,,67.0,69.0,85.0,68.0,1.6799999999999995,0.0
3447,2025-03-05 07:30:00,448.4966666666666,2.1200000000000045,0.0,87.16666666666667,60.23666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.82,,,67.0,69.0,85.0,68.0,1.5799999999999983,0.0
3448,2025-03-05 07:45:00,449.91,-8.46999999999997,0.0,87.0,60.01666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.81333333333333,,,67.0,69.0,85.0,68.0,1.7899999999999991,0.0
3449,2025-03-05 08:00:00,449.2033333333334,2.1200000000000045,0.0,87.33333333333333,60.06666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.79333333333334,,,67.0,69.0,85.0,68.0,1.7899999999999991,0.0
3450,2025-03-05 08:15:00,448.4933333333333,-2.1200000000000045,0.0,87.16666666666667,60.156666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.74666666666667,,,67.0,69.0,85.0,68.0,1.730000000000004,0.0
3451,2025-03-05 08:30:00,444.26,-8.46999999999997,0.0,87.0,59.870000000000005,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.71,,,67.0,69.0,85.0,68.0,1.7899999999999991,0.0
3452,2025-03-05 08:45:00,447.79,4.240000000000009,0.0,86.66666666666667,66.12666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.73333333333333,,,67.0,69.0,85.0,68.0,2.3500000000000014,0.0
3453,2025-03-05 09:00:00,446.3766666666667,0.0,0.0,86.33333333333333,61.41666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.82,,,67.0,69.0,85.0,68.0,3.0700000000000003,0.0
3454,2025-03-05 09:15:00,449.9066666666667,-2.1200000000000045,0.0,87.0,65.68333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.83666666666666,,,67.0,69.0,85.0,68.0,2.009999999999998,0.0
3455,2025-03-05 09:30:00,445.67333333333335,2.1200000000000045,0.0,86.5,61.31,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.92,,,67.0,69.0,85.0,68.0,2.240000000000002,0.0
3456,2025-03-05 09:45:00,452.73333333333335,6.360000000000014,0.0,86.83333333333333,64.90333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.89999999999999,,,67.0,69.0,85.0,68.0,1.4099999999999966,0.0
3457,2025-03-05 10:00:00,441.43666666666667,-10.589999999999977,0.0,86.66666666666667,62.18333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.95333333333333,,,67.0,69.0,85.0,68.0,2.6300000000000026,0.0
3458,2025-03-05 10:15:00,448.4966666666666,-6.349999999999966,0.0,86.33333333333333,65.19,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.97333333333334,,,67.0,69.0,85.0,68.0,0.8299999999999983,0.0
3459,2025-03-05 10:30:00,449.2033333333334,2.1200000000000045,0.0,86.5,63.73333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.97333333333334,,,67.0,69.0,85.0,68.0,2.390000000000001,0.0
3460,2025-03-05 10:45:00,446.3766666666667,8.480000000000018,0.0,86.5,61.946666666666665,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.98,,,67.0,69.0,85.0,68.0,0.8799999999999955,0.0
3461,2025-03-05 11:00:00,443.5533333333333,-2.1200000000000045,0.0,86.66666666666667,66.88666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.98,,,67.0,69.0,85.0,68.0,0.8299999999999983,0.0
3462,2025-03-05 11:15:00,447.0833333333333,-2.1200000000000045,0.0,86.33333333333333,62.50333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.0,,,67.0,69.0,85.0,68.0,2.270000000000003,0.0
3463,2025-03-05 11:30:00,449.9066666666667,-4.240000000000009,0.0,86.33333333333333,66.11333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.98666666666666,,,67.0,69.0,85.0,68.0,0.7000000000000028,0.0
3464,2025-03-05 11:45:00,453.44,-2.1200000000000045,0.0,86.66666666666667,62.31666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.98,,,67.0,69.0,85.0,68.0,2.519999999999996,0.0
3465,2025-03-05 12:00:00,454.1466666666667,4.240000000000009,0.0,86.33333333333333,67.24333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.01,,,67.0,69.0,85.0,68.0,1.4100000000000108,0.0
3466,2025-03-05 12:15:00,444.9633333333333,-4.240000000000009,0.0,86.0,67.61333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.10666666666667,,,67.0,69.0,85.0,68.0,1.7000000000000028,0.0
3467,2025-03-05 12:30:00,449.91,-10.589999999999977,0.0,86.0,65.32333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.12,,,67.0,69.0,85.0,68.0,1.6199999999999903,0.0
3468,2025-03-05 12:45:00,443.5533333333333,-8.46999999999997,0.0,86.5,63.90333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.11666666666667,,,67.0,69.0,85.0,68.0,3.049999999999997,0.0
3469,2025-03-05 13:00:00,449.2033333333334,-6.349999999999966,0.0,86.16666666666667,67.49,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.23333333333333,,,67.0,69.0,85.0,68.0,1.5499999999999972,0.0
3470,2025-03-05 13:15:00,446.3766666666667,-4.240000000000009,0.0,86.16666666666667,63.21333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.37,,,67.0,69.0,85.0,68.0,1.5699999999999932,0.0
3471,2025-03-05 13:30:00,445.67,-10.589999999999977,0.0,87.0,66.79,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.28666666666668,,,67.0,69.0,85.0,68.0,1.269999999999996,0.0
3472,2025-03-05 13:45:00,446.3733333333333,-4.240000000000009,0.0,86.16666666666667,63.00666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.38333333333333,,,67.0,69.0,85.0,68.0,1.4299999999999926,0.0
3473,2025-03-05 14:00:00,447.0833333333333,-4.240000000000009,0.0,87.16666666666667,65.94666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.31666666666666,,,67.0,69.0,85.0,68.0,1.519999999999996,0.0
3474,2025-03-05 14:15:00,444.26,-10.589999999999977,0.0,86.83333333333333,62.51,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.38666666666667,,,67.0,69.0,85.0,68.0,3.0799999999999983,0.0
3475,2025-03-05 14:30:00,449.9066666666667,,0.0,86.83333333333333,66.09666666666668,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.34333333333332,,,67.0,69.0,85.0,68.0,,
3476,2025-03-05 14:45:00,452.0266666666666,2.1200000000000045,0.0,86.66666666666667,62.27333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.36,,,67.0,69.0,85.0,68.0,3.019999999999996,0.0
3477,2025-03-05 15:00:00,446.3766666666667,4.240000000000009,0.0,86.66666666666667,65.30333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.41000000000001,,,67.0,69.0,85.0,68.0,1.1200000000000043,0.0
3478,2025-03-05 15:15:00,448.4966666666666,-2.1200000000000045,0.0,87.5,63.99666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.39666666666666,,,67.0,69.0,85.0,68.0,2.720000000000006,0.0
3479,2025-03-05 15:30:00,450.6166666666666,-8.46999999999997,0.0,86.83333333333333,66.95,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.46,,,67.0,69.0,85.0,68.0,1.740000000000009,0.0
3480,2025-03-05 15:45:00,451.32,2.1200000000000045,0.0,87.0,66.95,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.54,,,67.0,69.0,85.0,68.0,2.1000000000000085,0.0
3481,2025-03-05 16:00:00,449.91,-6.349999999999966,0.0,87.16666666666667,66.69,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.54666666666667,,,67.0,69.0,85.0,68.0,2.4299999999999926,0.0
3482,2025-03-05 16:15:00,451.32,6.360000000000014,0.0,87.33333333333333,66.37333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.54,,,67.0,69.0,85.0,68.0,2.499999999999993,0.0
3483,2025-03-05 16:30:00,449.2033333333334,6.360000000000014,0.0,87.5,66.2,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.54,,,67.0,69.0,85.0,68.0,2.660000000000004,0.0
3484,2025-03-05 16:45:00,452.73333333333335,10.600000000000025,0.0,87.66666666666667,65.92333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.53333333333335,,,67.0,69.0,85.0,68.0,2.6899999999999977,0.0
3485,2025-03-05 17:00:00,446.3766666666667,2.1200000000000045,0.0,88.0,65.69,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.53333333333335,,,67.0,69.0,85.0,68.0,2.969999999999999,0.0
3486,2025-03-05 17:15:00,444.9666666666667,2.1200000000000045,0.0,88.33333333333333,65.92666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.53333333333335,,,67.0,69.0,85.0,68.0,2.8999999999999986,0.0
3487,2025-03-05 17:30:00,449.9066666666667,2.1200000000000045,0.0,88.5,65.52,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.52,,,67.0,69.0,85.0,68.0,2.960000000000001,0.0
3488,2025-03-05 17:45:00,449.2,-2.1200000000000045,0.0,88.5,65.54666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.50666666666666,,,67.0,69.0,85.0,68.0,2.9000000000000057,0.0
3489,2025-03-05 18:00:00,445.6666666666667,-4.240000000000009,0.0,88.66666666666667,65.56,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.52,,,67.0,69.0,85.0,68.0,2.869999999999997,0.0
3490,2025-03-05 18:15:00,444.26,-6.349999999999966,0.0,89.0,65.59333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.52666666666666,,,67.0,69.0,85.0,68.0,2.8999999999999915,0.0
3491,2025-03-05 18:30:00,451.32,0.0,0.0,89.16666666666667,65.71666666666668,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.54,,,67.0,69.0,85.0,68.0,2.910000000000004,0.0
3492,2025-03-05 18:45:00,444.9633333333333,-4.240000000000009,0.0,89.33333333333333,65.51,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.54,,,67.0,69.0,85.0,68.0,3.0999999999999943,0.0
3493,2025-03-05 19:00:00,444.9633333333333,0.0,0.0,89.5,65.23333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.51333333333334,,,67.0,69.0,85.0,68.0,3.029999999999994,0.0
3494,2025-03-05 19:15:00,451.3233333333333,-6.349999999999966,0.0,89.5,65.24,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.50666666666667,,,67.0,69.0,85.0,68.0,2.9099999999999966,0.0
3495,2025-03-05 19:30:00,445.67,-6.349999999999966,0.0,89.33333333333333,65.35000000000001,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.60000000000001,,,67.0,69.0,85.0,68.0,3.1499999999999915,0.0
3496,2025-03-05 19:45:00,453.44,0.0,0.0,89.5,65.18,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.55,,,67.0,69.0,85.0,68.0,3.000000000000007,0.0
3497,2025-03-05 20:00:00,444.96,-4.240000000000009,0.0,90.16666666666669,65.17,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.50333333333333,,,67.0,69.0,85.0,68.0,3.3999999999999915,0.0
3498,2025-03-05 20:15:00,444.25666666666666,0.0,0.0,90.33333333333331,65.35333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.50333333333333,,,67.0,69.0,85.0,68.0,3.1899999999999906,0.0
3499,2025-03-05 20:30:00,441.4333333333333,-8.46999999999997,0.0,90.16666666666669,65.62333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.42666666666666,,,67.0,69.0,85.0,68.0,2.8599999999999994,0.0
3500,2025-03-05 20:45:00,452.03,6.360000000000014,0.0,90.33333333333331,65.37,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.38666666666667,,,67.0,69.0,85.0,68.0,2.8999999999999915,0.0
3501,2025-03-05 21:00:00,453.44,8.480000000000018,0.0,90.5,64.93333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.38666666666667,,,67.0,69.0,85.0,68.0,3.490000000000002,0.0
3502,2025-03-05 21:15:00,444.9633333333333,0.0,0.0,90.66666666666669,65.12666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.37333333333333,,,67.0,69.0,85.0,68.0,3.2099999999999937,0.0
3503,2025-03-05 21:30:00,447.08,0.0,0.0,90.5,65.11,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.37,,,67.0,69.0,85.0,68.0,3.1700000000000017,0.0
3504,2025-03-05 21:45:00,442.1366666666666,-4.240000000000009,0.0,90.66666666666669,64.88000000000001,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.37,,,67.0,69.0,85.0,68.0,3.1000000000000014,0.0
3505,2025-03-05 22:00:00,447.79,0.0,0.0,90.66666666666669,64.65666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.34333333333333,,,67.0,69.0,85.0,68.0,3.699999999999996,0.0
3506,2025-03-05 22:15:00,443.5533333333333,0.0,0.0,90.5,64.43,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.3,,,67.0,69.0,85.0,68.0,3.610000000000007,0.0
3507,2025-03-05 22:30:00,450.6133333333333,4.240000000000009,0.0,90.66666666666669,64.04333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.41666666666667,,,67.0,69.0,85.0,68.0,3.520000000000003,0.0
3508,2025-03-05 22:45:00,452.0266666666666,2.1200000000000045,0.0,90.83333333333331,63.69,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.40333333333334,,,67.0,69.0,85.0,68.0,3.890000000000001,0.0
3509,2025-03-05 23:00:00,444.26,-6.349999999999966,0.0,90.33333333333331,64.06666666666668,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.36666666666666,,,67.0,69.0,85.0,68.0,3.8299999999999983,0.0
3510,2025-03-05 23:15:00,450.6133333333333,-12.70999999999998,0.0,90.33333333333331,64.22,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.36666666666666,,,67.0,69.0,85.0,68.0,3.8500000000000014,0.0
3511,2025-03-05 23:30:00,447.0833333333333,-4.240000000000009,0.0,90.66666666666669,64.20666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.35333333333334,,,67.0,69.0,85.0,68.0,3.719999999999999,0.0
3512,2025-03-05 23:45:00,451.32,-4.240000000000009,0.0,91.33333333333331,64.51333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.25666666666666,,,67.0,69.0,85.0,68.0,3.390000000000001,0.0
3513,2025-03-06 00:00:00,443.5533333333333,4.240000000000009,0.0,91.16666666666669,64.16000000000001,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.21666666666665,,,67.0,69.0,85.0,68.0,3.839999999999996,0.0
3514,2025-03-06 00:15:00,447.79,-6.349999999999966,0.0,91.16666666666669,64.06333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.18333333333334,,,67.0,69.0,85.0,68.0,3.759999999999998,0.0
3515,2025-03-06 00:30:00,439.3133333333333,-8.46999999999997,0.0,91.16666666666669,64.03,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.13333333333334,,,67.0,69.0,85.0,68.0,3.75,0.0
3516,2025-03-06 00:45:00,446.38000000000005,-6.349999999999966,0.0,91.66666666666669,63.96666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.11666666666667,,,67.0,69.0,85.0,68.0,3.6700000000000017,0.0
3517,2025-03-06 01:00:00,447.0866666666666,-6.349999999999966,0.0,92.0,64.24333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.10333333333334,,,67.0,69.0,85.0,68.0,3.6000000000000085,0.0
3518,2025-03-06 01:15:00,442.1433333333334,-8.46999999999997,0.0,91.66666666666669,64.19,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.08333333333333,,,67.0,69.0,85.0,68.0,3.75,0.0
3519,2025-03-06 01:30:00,451.3233333333333,-6.349999999999966,0.0,91.5,64.26,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.99333333333334,,,67.0,69.0,85.0,68.0,3.5900000000000034,0.0
3520,2025-03-06 01:45:00,447.79,-8.46999999999997,0.0,91.83333333333331,64.35333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.98666666666666,,,67.0,69.0,85.0,68.0,3.820000000000008,0.0
3521,2025-03-06 02:00:00,448.4966666666666,6.360000000000014,0.0,91.66666666666669,63.95666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.97333333333334,,,67.0,69.0,85.0,68.0,3.75,0.0
3522,2025-03-06 02:15:00,449.2033333333334,0.0,0.0,92.0,63.74666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.95333333333333,,,67.0,69.0,85.0,68.0,3.899999999999999,0.0
3523,2025-03-06 02:30:00,447.79,-2.1200000000000045,0.0,92.33333333333331,63.79,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.94333333333333,,,67.0,69.0,85.0,68.0,3.890000000000001,0.0
3524,2025-03-06 02:45:00,449.91,2.1200000000000045,0.0,92.33333333333331,63.75,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.87666666666667,,,67.0,69.0,85.0,68.0,3.8899999999999935,0.0
3525,2025-03-06 03:00:00,455.56,10.600000000000025,0.0,92.0,63.52666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.84,,,67.0,69.0,85.0,68.0,3.789999999999999,0.0
3526,2025-03-06 03:15:00,444.25666666666666,-14.829999999999984,0.0,92.0,63.55666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.83333333333333,,,67.0,69.0,85.0,68.0,3.890000000000001,0.0
3527,2025-03-06 03:30:00,449.9066666666667,4.240000000000009,0.0,91.5,63.43666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.8,,,67.0,69.0,85.0,68.0,3.9200000000000017,0.0
3528,2025-03-06 03:45:00,452.73333333333335,4.240000000000009,0.0,92.0,63.26333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.79333333333334,,,67.0,69.0,85.0,68.0,3.9200000000000017,0.0
3529,2025-03-06 04:00:00,447.0833333333333,-2.1200000000000045,0.0,92.16666666666669,63.13666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.74,,,67.0,69.0,85.0,68.0,3.869999999999997,0.0
3530,2025-03-06 04:15:00,449.91,0.0,0.0,92.16666666666669,63.14666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.76,,,67.0,69.0,85.0,68.0,3.949999999999996,0.0
3531,2025-03-06 04:30:00,449.2,-2.1200000000000045,0.0,92.0,62.97333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.8,,,67.0,69.0,85.0,68.0,3.9399999999999977,0.0
3532,2025-03-06 04:45:00,451.32,6.360000000000014,0.0,92.16666666666669,62.833333333333336,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.82,,,67.0,69.0,85.0,68.0,4.130000000000003,0.0
3533,2025-03-06 05:00:00,443.5533333333333,-6.349999999999966,0.0,92.0,62.76,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.79333333333334,,,67.0,69.0,85.0,68.0,4.030000000000001,0.0
3534,2025-03-06 05:15:00,455.56,8.480000000000018,0.0,92.16666666666669,62.79666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.72333333333333,,,67.0,69.0,85.0,68.0,3.990000000000002,0.0
3535,2025-03-06 05:30:00,447.0833333333333,-4.240000000000009,0.0,92.0,62.69,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.70333333333333,,,67.0,69.0,85.0,68.0,3.989999999999995,0.0
3536,2025-03-06 05:45:00,449.2,-2.1200000000000045,0.0,92.0,62.6,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.71,,,67.0,69.0,85.0,68.0,4.170000000000002,0.0
3537,2025-03-06 06:00:00,447.79,0.0,0.0,92.0,62.60999999999999,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.69666666666666,,,67.0,69.0,85.0,68.0,4.009999999999998,0.0
3538,2025-03-06 06:15:00,451.32,4.240000000000009,0.0,92.0,62.55,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.67333333333333,,,67.0,69.0,85.0,68.0,4.100000000000001,0.0
3539,2025-03-06 06:30:00,449.91,-4.240000000000009,0.0,91.83333333333331,62.74333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.66666666666667,,,67.0,69.0,85.0,68.0,4.0,0.0
3540,2025-03-06 06:45:00,448.4966666666666,2.1200000000000045,0.0,91.83333333333331,62.77333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.67666666666666,,,67.0,69.0,85.0,68.0,4.0,0.0
3541,2025-03-06 07:00:00,450.6133333333333,-4.240000000000009,0.0,91.66666666666669,62.69,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.67,,,67.0,69.0,85.0,68.0,3.9399999999999977,0.0
3542,2025-03-06 07:15:00,446.3733333333333,0.0,0.0,91.83333333333331,62.85999999999999,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.65666666666667,,,67.0,69.0,85.0,68.0,3.980000000000004,0.0
3543,2025-03-06 07:30:00,446.3766666666667,-6.349999999999966,0.0,91.83333333333331,62.85,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.64666666666666,,,67.0,69.0,85.0,68.0,4.0,0.0
3544,2025-03-06 07:45:00,446.3766666666667,-4.240000000000009,0.0,91.66666666666669,63.0,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.66333333333334,,,67.0,69.0,85.0,68.0,3.86,0.0
3545,2025-03-06 08:00:00,452.73333333333335,0.0,0.0,91.5,62.7,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.61,,,67.0,69.0,85.0,68.0,3.769999999999996,0.0
3546,2025-03-06 08:15:00,450.6133333333333,4.240000000000009,0.0,91.66666666666669,62.72,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.57333333333332,,,67.0,69.0,85.0,68.0,4.18,0.0
3547,2025-03-06 08:30:00,451.3233333333333,6.360000000000014,0.0,91.83333333333331,62.803333333333335,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.57,,,67.0,69.0,85.0,68.0,3.9599999999999937,0.0
3548,2025-03-06 08:45:00,447.0833333333333,4.240000000000009,0.0,91.66666666666669,62.85999999999999,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.57,,,67.0,69.0,85.0,68.0,4.020000000000003,0.0
3549,2025-03-06 09:00:00,444.9666666666667,2.1200000000000045,0.0,90.5,62.77,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.57333333333332,,,67.0,69.0,85.0,68.0,4.049999999999997,0.0
3550,2025-03-06 09:15:00,444.9633333333333,-2.1200000000000045,0.0,89.16666666666667,62.443333333333335,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.53666666666668,,,67.0,69.0,85.0,68.0,4.020000000000003,0.0
3551,2025-03-06 09:30:00,450.6133333333333,-4.240000000000009,0.0,89.5,62.47,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.45333333333333,,,67.0,69.0,85.0,68.0,3.8800000000000026,0.0
3552,2025-03-06 09:45:00,447.0833333333333,-12.70999999999998,0.0,89.66666666666667,62.406666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.42,,,67.0,69.0,85.0,68.0,3.789999999999999,0.0
3553,2025-03-06 10:00:00,445.67,4.240000000000009,0.0,89.5,62.41333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.41333333333334,,,67.0,69.0,85.0,68.0,3.950000000000003,0.0
3554,2025-03-06 10:15:00,444.96,-4.240000000000009,0.0,89.5,62.46666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.41333333333334,,,67.0,69.0,85.0,68.0,3.979999999999997,0.0
3555,2025-03-06 10:30:00,446.38000000000005,-6.349999999999966,0.0,89.5,62.54,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.42666666666666,,,67.0,69.0,85.0,68.0,3.9399999999999977,0.0
3556,2025-03-06 10:45:00,449.2,8.480000000000018,0.0,89.83333333333333,62.60666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.50666666666666,,,67.0,69.0,85.0,68.0,3.949999999999996,0.0
3557,2025-03-06 11:00:00,445.67,0.0,0.0,90.16666666666669,62.54,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.64333333333333,,,67.0,69.0,85.0,68.0,4.050000000000004,0.0
3558,2025-03-06 11:15:00,446.3766666666667,-2.1200000000000045,0.0,90.5,62.72,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.70333333333333,,,67.0,69.0,85.0,68.0,4.07,0.0
3559,2025-03-06 11:30:00,446.3766666666667,2.1200000000000045,0.0,90.66666666666669,62.79999999999999,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.77,,,67.0,69.0,85.0,68.0,3.969999999999999,0.0
3560,2025-03-06 11:45:00,453.44,4.240000000000009,0.0,90.83333333333331,62.70666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.82666666666667,,,67.0,69.0,85.0,68.0,3.93,0.0
3561,2025-03-06 12:00:00,443.5533333333333,-8.46999999999997,0.0,90.83333333333331,62.63,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.83666666666666,,,67.0,69.0,85.0,68.0,4.18,0.0
3562,2025-03-06 12:15:00,448.4966666666666,,0.0,90.83333333333331,62.66,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.84333333333333,,,67.0,69.0,85.0,68.0,,
3563,2025-03-06 12:30:00,450.6133333333333,4.240000000000009,0.0,91.0,62.78,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.86333333333333,,,67.0,69.0,85.0,68.0,4.149999999999999,0.0
3564,2025-03-06 12:45:00,446.3766666666667,2.1200000000000045,0.0,91.0,62.79666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.93666666666667,,,67.0,69.0,85.0,68.0,4.210000000000001,0.0
3565,2025-03-06 13:00:00,445.67,-4.240000000000009,0.0,91.0,62.97,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.98,,,67.0,69.0,85.0,68.0,3.8500000000000014,0.0
3566,2025-03-06 13:15:00,450.6133333333333,0.0,0.0,91.16666666666669,62.91,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.07666666666667,,,67.0,69.0,85.0,68.0,4.159999999999997,0.0
3567,2025-03-06 13:30:00,449.2033333333334,-6.349999999999966,0.0,91.0,62.93333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.11666666666667,,,67.0,69.0,85.0,68.0,4.099999999999994,0.0
3568,2025-03-06 13:45:00,448.4966666666666,-4.240000000000009,0.0,91.0,62.906666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.12,,,67.0,69.0,85.0,68.0,4.149999999999999,0.0
3569,2025-03-06 14:00:00,453.44,4.240000000000009,0.0,91.0,62.63666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.17,,,67.0,69.0,85.0,68.0,4.309999999999995,0.0
3570,2025-03-06 14:15:00,450.6133333333333,-4.240000000000009,0.0,90.83333333333331,62.623333333333335,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.20666666666666,,,67.0,69.0,85.0,68.0,4.159999999999997,0.0
3571,2025-03-06 14:30:00,447.0833333333333,0.0,0.0,91.0,62.91,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.24333333333334,,,67.0,69.0,85.0,68.0,4.119999999999997,0.0
3572,2025-03-06 14:45:00,448.4966666666666,0.0,0.0,91.0,62.91,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.25,,,67.0,69.0,85.0,68.0,4.18,0.0
3573,2025-03-06 15:00:00,443.5533333333333,-2.1200000000000045,0.0,90.66666666666669,63.18333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.25666666666666,,,67.0,69.0,85.0,68.0,4.020000000000003,0.0
3574,2025-03-06 15:15:00,452.73333333333335,0.0,0.0,91.0,63.32,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.27,,,67.0,69.0,85.0,68.0,3.799999999999997,0.0
3575,2025-03-06 15:30:00,452.03,-6.349999999999966,0.0,90.83333333333331,63.373333333333335,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.34666666666668,,,67.0,69.0,85.0,68.0,3.93,0.0
3576,2025-03-06 15:45:00,451.3233333333333,6.360000000000014,0.0,90.83333333333331,63.580000000000005,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.46333333333332,,,67.0,69.0,85.0,68.0,3.969999999999999,0.0
3577,2025-03-06 16:00:00,443.5533333333333,0.0,0.0,90.5,63.70333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.60666666666667,,,67.0,69.0,85.0,68.0,3.809999999999995,0.0
3578,2025-03-06 16:15:00,452.0266666666666,4.240000000000009,0.0,90.83333333333331,63.943333333333335,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.57333333333334,,,67.0,69.0,85.0,68.0,3.86,0.0
3579,2025-03-06 16:30:00,454.1466666666667,6.360000000000014,0.0,90.16666666666669,64.43666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.63333333333333,,,67.0,69.0,85.0,68.0,3.93,0.0
3580,2025-03-06 16:45:00,453.44,4.240000000000009,0.0,89.66666666666667,64.78666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.66,,,67.0,69.0,85.0,68.0,3.609999999999992,0.0
3581,2025-03-06 17:00:00,444.9666666666667,0.0,0.0,88.66666666666667,64.73666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.65666666666667,,,67.0,69.0,85.0,68.0,3.6899999999999977,0.0
3582,2025-03-06 17:15:00,452.03,-8.46999999999997,0.0,88.5,64.79666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.66666666666667,,,67.0,69.0,85.0,68.0,3.6399999999999935,0.0
3583,2025-03-06 17:30:00,447.0833333333333,-2.1200000000000045,0.0,88.66666666666667,65.29333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.76666666666667,,,67.0,69.0,85.0,68.0,3.3800000000000026,0.0
3584,2025-03-06 17:45:00,446.3766666666667,-12.70999999999998,0.0,88.66666666666667,65.25,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.83666666666666,,,67.0,69.0,85.0,68.0,3.219999999999992,0.0
3585,2025-03-06 18:00:00,440.73,-8.46999999999997,0.0,88.5,65.48666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.91000000000001,,,67.0,69.0,85.0,68.0,3.389999999999993,0.0
3586,2025-03-06 18:15:00,447.79,-8.46999999999997,0.0,88.5,65.93666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.02333333333333,,,67.0,69.0,85.0,68.0,2.8600000000000065,0.0
3587,2025-03-06 18:30:00,443.5533333333333,-6.349999999999966,0.0,88.5,65.72333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.1,,,67.0,69.0,85.0,68.0,2.990000000000002,0.0
3588,2025-03-06 18:45:00,444.26,-10.589999999999977,0.0,88.16666666666667,65.95333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.1,,,67.0,69.0,85.0,68.0,3.019999999999996,0.0
3589,2025-03-06 19:00:00,445.67333333333335,-6.349999999999966,0.0,88.0,65.99333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.17,,,67.0,69.0,85.0,68.0,2.8300000000000054,0.0
3590,2025-03-06 19:15:00,447.7866666666666,2.1200000000000045,0.0,87.5,66.09333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.16333333333334,,,67.0,69.0,85.0,68.0,2.969999999999999,0.0
3591,2025-03-06 19:30:00,444.25666666666666,-8.46999999999997,0.0,87.16666666666667,66.24333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.17666666666666,,,67.0,69.0,85.0,68.0,2.869999999999997,0.0
3592,2025-03-06 19:45:00,444.9633333333333,-8.46999999999997,0.0,86.5,66.26,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.30666666666667,,,67.0,69.0,85.0,68.0,2.8599999999999923,0.0
3593,2025-03-06 20:00:00,442.14,-8.46999999999997,0.0,86.0,66.45,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.36666666666666,,,67.0,69.0,85.0,68.0,2.8800000000000026,0.0
3594,2025-03-06 20:15:00,446.3766666666667,-4.240000000000009,0.0,85.5,66.44,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.48666666666666,,,67.0,69.0,85.0,68.0,2.970000000000006,0.0
3595,2025-03-06 20:30:00,451.32,0.0,0.0,84.83333333333333,66.68666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.57000000000001,,,67.0,69.0,85.0,68.0,2.8100000000000023,0.0
3596,2025-03-06 20:45:00,447.79,-2.1200000000000045,0.0,84.5,66.66000000000001,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.72,,,67.0,69.0,85.0,68.0,2.519999999999996,0.0
3597,2025-03-06 21:00:00,443.5533333333333,-6.349999999999966,0.0,84.5,66.89,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.89333333333333,,,67.0,69.0,85.0,68.0,2.460000000000008,0.0
3598,2025-03-06 21:15:00,460.5033333333333,-8.480000000000018,4.286666666666666,85.5,67.05,466.15333333333336,0.0,72.0,0.0,74.0,0.0,70.0,0.0,72.10666666666667,,,67.0,69.0,85.0,68.0,2.3599999999999994,0.0
3599,2025-03-06 21:30:00,485.93,-6.350000000000023,9.196666666666667,86.83333333333333,67.07666666666667,490.1666666666667,0.0,72.0,0.0,74.0,0.0,70.0,0.0,72.21,,,67.0,69.0,85.0,68.0,2.3700000000000045,0.0
3600,2025-03-06 21:45:00,514.18,-6.359999999999957,15.51,88.16666666666667,67.00333333333333,519.1266666666667,0.0,72.0,0.0,74.0,0.0,70.0,0.0,72.35000000000001,,,67.0,69.0,85.0,68.0,2.3299999999999983,0.0
3601,2025-03-06 22:00:00,545.9633333333333,8.469999999999914,20.506666666666664,89.5,66.87,541.0233333333334,0.0,72.0,0.0,74.0,0.0,70.0,0.0,72.39999999999999,,,67.0,69.0,85.0,68.0,2.530000000000001,0.0
3602,2025-03-06 22:15:00,568.5666666666667,10.590000000000032,26.99666666666667,91.33333333333331,66.99,569.2733333333334,0.0,72.0,0.0,74.0,0.0,70.0,0.0,72.5,,,67.0,69.0,85.0,68.0,2.339999999999989,0.0
3603,2025-03-06 22:30:00,581.9866666666667,-8.470000000000027,31.30666666666667,92.5,66.86666666666667,589.7566666666667,0.0,72.0,0.0,74.0,0.0,70.0,0.0,72.50666666666666,,,67.0,69.0,85.0,68.0,2.5,0.0
3604,2025-03-06 22:45:00,611.65,-2.1100000000000136,35.63333333333333,93.83333333333331,66.68666666666667,610.9433333333333,0.0,72.0,0.0,74.0,0.0,70.0,0.0,72.53,,,67.0,69.0,85.0,68.0,2.519999999999996,0.0
3605,2025-03-06 23:00:00,618.7133333333334,2.1200000000000045,37.53,94.5,66.55333333333333,618.7133333333334,0.0,72.0,0.0,74.0,0.0,70.0,0.0,72.46666666666667,,,67.0,69.0,85.0,68.0,2.5,0.0
