,time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
3868,2025-03-09 16:45:00,447.7866666666666,2.1200000000000045,0.0,94.5,68.78,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.08666666666666,,,67.0,69.0,85.0,68.0,1.9599999999999935,0.0
3869,2025-03-09 17:00:00,450.6133333333333,-2.1200000000000045,0.0,94.33333333333331,68.92,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.08666666666666,,,67.0,69.0,85.0,68.0,2.0,0.0
3870,2025-03-09 17:15:00,447.79,2.1200000000000045,0.0,94.16666666666669,69.12333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.07333333333334,,,67.0,69.0,85.0,68.0,1.8799999999999957,0.0
3871,2025-03-09 17:30:00,453.44,2.1200000000000045,0.0,94.33333333333331,69.26666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.06666666666666,,,67.0,69.0,85.0,68.0,1.8400000000000036,0.0
3872,2025-03-09 17:45:00,449.91,6.360000000000014,0.0,94.0,66.93666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.08,,,67.0,69.0,85.0,68.0,1.75,0.0
3873,2025-03-09 18:00:00,436.49,-14.829999999999984,0.0,95.83333333333331,60.88999999999999,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.95,,,67.0,69.0,85.0,68.0,2.6599999999999966,0.0
3874,2025-03-09 18:15:00,441.4333333333333,0.0,0.0,97.66666666666669,60.53666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.74666666666667,,,67.0,69.0,85.0,68.0,2.1899999999999977,0.0
3875,2025-03-09 18:30:00,452.73333333333335,0.0,0.0,97.16666666666669,60.53666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.62333333333333,,,67.0,69.0,85.0,68.0,2.210000000000001,0.0
3876,2025-03-09 18:45:00,446.38000000000005,-6.349999999999966,0.0,96.16666666666669,60.53,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.50333333333333,,,67.0,69.0,85.0,68.0,2.119999999999997,0.0
3877,2025-03-09 19:00:00,454.1466666666667,8.480000000000018,0.0,95.83333333333331,60.66333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.39666666666666,,,67.0,69.0,85.0,68.0,2.019999999999996,0.0
3878,2025-03-09 19:15:00,449.2,-4.240000000000009,0.0,94.33333333333331,60.99333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.45333333333333,,,67.0,69.0,85.0,68.0,2.0,0.0
3879,2025-03-09 19:30:00,448.4966666666666,8.480000000000018,0.0,93.16666666666669,60.91666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.51333333333334,,,67.0,69.0,85.0,68.0,2.0799999999999983,0.0
3880,2025-03-09 19:45:00,449.2033333333334,-6.349999999999966,0.0,91.83333333333331,61.22666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.54,,,67.0,69.0,85.0,68.0,1.8499999999999943,0.0
3881,2025-03-09 20:00:00,449.2033333333334,-2.1200000000000045,0.0,91.16666666666669,61.20666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.61666666666666,,,67.0,69.0,85.0,68.0,1.9799999999999969,0.0
3882,2025-03-09 20:15:00,444.9633333333333,-6.349999999999966,0.0,90.66666666666669,61.46666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.69333333333333,,,67.0,69.0,85.0,68.0,1.75,0.0
3883,2025-03-09 20:30:00,452.0266666666666,-2.1200000000000045,0.0,89.83333333333333,61.13,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.80333333333333,,,67.0,69.0,85.0,68.0,2.0,0.0
3884,2025-03-09 20:45:00,452.7366666666667,6.360000000000014,0.0,88.33333333333333,61.29666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.85333333333334,,,67.0,69.0,85.0,68.0,1.8499999999999943,0.0
3885,2025-03-09 21:00:00,444.9633333333333,-4.240000000000009,0.0,87.66666666666667,61.446666666666665,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.91000000000001,,,67.0,69.0,85.0,68.0,1.6899999999999975,0.0
3886,2025-03-09 21:15:00,447.0833333333333,6.360000000000014,0.0,87.16666666666667,61.083333333333336,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.95666666666666,,,67.0,69.0,85.0,68.0,1.7100000000000009,0.0
3887,2025-03-09 21:30:00,450.6133333333333,6.360000000000014,0.0,87.0,60.89333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.97666666666667,,,67.0,69.0,85.0,68.0,1.8599999999999997,0.0
3888,2025-03-09 21:45:00,448.4933333333333,-2.1200000000000045,0.0,87.33333333333333,60.803333333333335,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.06666666666666,,,67.0,69.0,85.0,68.0,1.759999999999998,0.0
3889,2025-03-09 22:00:00,452.73333333333335,0.0,0.0,87.16666666666667,60.583333333333336,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.1,,,67.0,69.0,85.0,68.0,1.8800000000000023,0.0
3890,2025-03-09 22:15:00,440.7266666666667,-4.240000000000009,0.0,87.66666666666667,60.56,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.13,,,67.0,69.0,85.0,68.0,1.8800000000000023,0.0
3891,2025-03-09 22:30:00,447.08,-2.1200000000000045,0.0,87.33333333333333,60.38999999999999,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.20666666666666,,,67.0,69.0,85.0,68.0,1.949999999999996,0.0
3892,2025-03-09 22:45:00,452.0266666666666,0.0,0.0,87.33333333333333,60.04333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.20666666666666,,,67.0,69.0,85.0,68.0,1.9500000000000028,0.0
3893,2025-03-09 23:00:00,446.3766666666667,-6.349999999999966,0.0,87.83333333333333,60.02,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.19333333333333,,,67.0,69.0,85.0,68.0,2.030000000000001,0.0
3894,2025-03-09 23:15:00,451.32,6.360000000000014,0.0,88.0,59.99666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.18333333333334,,,67.0,69.0,85.0,68.0,1.9799999999999969,0.0
3895,2025-03-09 23:30:00,444.9633333333333,-4.240000000000009,0.0,87.83333333333333,63.830000000000005,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.1,,,67.0,69.0,85.0,68.0,2.1300000000000026,0.0
3896,2025-03-09 23:45:00,448.4966666666666,-14.829999999999984,0.0,88.16666666666667,61.88,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.04333333333334,,,67.0,69.0,85.0,68.0,2.490000000000002,0.0
3897,2025-03-10 00:00:00,449.2,4.240000000000009,0.0,88.33333333333333,64.08,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.95,,,67.0,69.0,85.0,68.0,0.3399999999999892,0.0
3898,2025-03-10 00:15:00,447.0833333333333,-8.46999999999997,0.0,88.66666666666667,64.36666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.85000000000001,,,67.0,69.0,85.0,68.0,2.520000000000003,0.0
3899,2025-03-10 00:30:00,447.79,0.0,0.0,89.16666666666667,63.47,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.78666666666668,,,67.0,69.0,85.0,68.0,0.3999999999999915,0.0
3900,2025-03-10 00:45:00,447.79,-8.46999999999997,0.0,89.83333333333333,66.83,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.68,,,67.0,69.0,85.0,68.0,0.7600000000000051,0.0
3901,2025-03-10 01:00:00,442.8500000000001,-6.349999999999966,0.0,89.5,65.11333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.66666666666667,,,67.0,69.0,85.0,68.0,1.25,0.0
3902,2025-03-10 01:15:00,448.4933333333333,-2.1200000000000045,0.0,90.66666666666669,63.620000000000005,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.64333333333333,,,67.0,69.0,85.0,68.0,3.0799999999999983,0.0
3903,2025-03-10 01:30:00,453.44,2.1200000000000045,0.0,91.0,66.82,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.58999999999999,,,67.0,69.0,85.0,68.0,1.7199999999999989,0.0
3904,2025-03-10 01:45:00,455.56,0.0,0.0,91.0,66.68333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.63,,,67.0,69.0,85.0,68.0,2.0900000000000034,0.0
3905,2025-03-10 02:00:00,446.3766666666667,2.1200000000000045,0.0,91.16666666666669,66.51,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.64333333333333,,,67.0,69.0,85.0,68.0,2.259999999999991,0.0
3906,2025-03-10 02:15:00,454.8533333333333,10.600000000000025,0.0,91.66666666666669,66.42999999999999,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.65,,,67.0,69.0,85.0,68.0,2.390000000000001,0.0
3907,2025-03-10 02:30:00,447.0833333333333,-10.589999999999977,0.0,92.0,66.17666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.64333333333333,,,67.0,69.0,85.0,68.0,2.390000000000001,0.0
3908,2025-03-10 02:45:00,449.2033333333334,2.1200000000000045,0.0,92.33333333333331,65.75999999999999,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.63666666666667,,,67.0,69.0,85.0,68.0,2.9200000000000017,0.0
3909,2025-03-10 03:00:00,449.2033333333334,-2.1200000000000045,0.0,92.33333333333331,65.68333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.58333333333333,,,67.0,69.0,85.0,68.0,2.740000000000009,0.0
3910,2025-03-10 03:15:00,447.08,0.0,0.0,92.5,65.54666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.55,,,67.0,69.0,85.0,68.0,2.8299999999999983,0.0
3911,2025-03-10 03:30:00,444.9633333333333,0.0,0.0,92.66666666666669,65.42666666666668,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.52,,,67.0,69.0,85.0,68.0,2.960000000000001,0.0
3912,2025-03-10 03:45:00,452.73333333333335,0.0,0.0,93.16666666666669,65.3,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.50666666666666,,,67.0,69.0,85.0,68.0,3.069999999999993,0.0
3913,2025-03-10 04:00:00,453.44,0.0,0.0,93.83333333333331,65.08333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.48,,,67.0,69.0,85.0,68.0,3.0799999999999983,0.0
3914,2025-03-10 04:15:00,447.0833333333333,4.240000000000009,0.0,94.33333333333331,65.00666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.46333333333332,,,67.0,69.0,85.0,68.0,3.1899999999999977,0.0
3915,2025-03-10 04:30:00,453.44,0.0,0.0,95.0,64.91666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.47666666666667,,,67.0,69.0,85.0,68.0,3.299999999999997,0.0
3916,2025-03-10 04:45:00,454.8533333333333,12.720000000000027,0.0,94.83333333333331,64.84333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.44333333333333,,,67.0,69.0,85.0,68.0,3.289999999999999,0.0
3917,2025-03-10 05:00:00,449.9066666666667,4.240000000000009,0.0,95.0,64.67333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.39,,,67.0,69.0,85.0,68.0,3.3999999999999986,0.0
3918,2025-03-10 05:15:00,449.2033333333334,6.360000000000014,0.0,95.0,64.56666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.38666666666667,,,67.0,69.0,85.0,68.0,3.509999999999998,0.0
3919,2025-03-10 05:30:00,446.3766666666667,-10.589999999999977,0.0,95.16666666666669,64.48666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.39,,,67.0,69.0,85.0,68.0,3.460000000000008,0.0
3920,2025-03-10 05:45:00,448.4933333333333,-4.240000000000009,0.0,95.16666666666669,64.31,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.39,,,67.0,69.0,85.0,68.0,3.489999999999995,0.0
3921,2025-03-10 06:00:00,452.0266666666666,4.240000000000009,0.0,95.66666666666669,64.18666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.39,,,67.0,69.0,85.0,68.0,3.6300000000000097,0.0
3922,2025-03-10 06:15:00,446.38000000000005,6.360000000000014,0.0,95.5,64.16000000000001,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.39,,,67.0,69.0,85.0,68.0,3.5700000000000074,0.0
3923,2025-03-10 06:30:00,447.0833333333333,-2.1200000000000045,0.0,95.33333333333331,64.07,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.38666666666667,,,67.0,69.0,85.0,68.0,3.619999999999997,0.0
3924,2025-03-10 06:45:00,452.0266666666666,-4.240000000000009,0.0,95.5,63.88333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.38333333333333,,,67.0,69.0,85.0,68.0,3.61,0.0
3925,2025-03-10 07:00:00,446.025,10.600000000000025,0.0,95.5,63.80500000000001,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.34,,,67.0,69.0,85.0,68.0,3.619999999999997,0.0
3926,2025-03-10 07:15:00,446.3766666666667,4.240000000000009,0.0,95.83333333333331,63.71333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.32,,,67.0,69.0,85.0,68.0,3.68,0.0
3927,2025-03-10 07:30:00,447.79,4.240000000000009,0.0,95.83333333333331,63.69,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.34,,,67.0,69.0,85.0,68.0,3.6699999999999946,0.0
3928,2025-03-10 07:45:00,449.91,4.240000000000009,0.0,96.33333333333331,63.51333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.30666666666666,,,67.0,69.0,85.0,68.0,3.740000000000002,0.0
3929,2025-03-10 08:00:00,445.67,-2.1200000000000045,0.0,95.5,63.156666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.29,,,67.0,69.0,85.0,68.0,3.719999999999999,0.0
3930,2025-03-10 08:15:00,449.2,-2.1200000000000045,0.0,93.33333333333331,63.056666666666665,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.25666666666666,,,67.0,69.0,85.0,68.0,3.6899999999999977,0.0
3931,2025-03-10 08:30:00,451.32,2.1200000000000045,0.0,93.5,63.17666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.14999999999999,,,67.0,69.0,85.0,68.0,3.759999999999998,0.0
3932,2025-03-10 08:45:00,452.0266666666666,4.240000000000009,0.0,93.33333333333331,63.13,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.10000000000001,,,67.0,69.0,85.0,68.0,3.649999999999999,0.0
3933,2025-03-10 09:00:00,449.2,0.0,0.0,93.66666666666669,62.84,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.02333333333333,,,67.0,69.0,85.0,68.0,3.759999999999998,0.0
3934,2025-03-10 09:15:00,447.0833333333333,0.0,0.0,93.5,62.75333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.97333333333334,,,67.0,69.0,85.0,68.0,3.719999999999999,0.0
3935,2025-03-10 09:30:00,449.2033333333334,0.0,0.0,93.83333333333331,62.696666666666665,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.94333333333333,,,67.0,69.0,85.0,68.0,3.8100000000000014,0.0
3936,2025-03-10 09:45:00,445.67,2.1200000000000045,0.0,94.0,62.65333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.87333333333333,,,67.0,69.0,85.0,68.0,3.740000000000002,0.0
3937,2025-03-10 10:00:00,449.2,-4.240000000000009,0.0,94.0,62.620000000000005,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.84333333333333,,,67.0,69.0,85.0,68.0,3.86,0.0
3938,2025-03-10 10:15:00,450.6133333333333,2.1200000000000045,0.0,94.16666666666669,62.55666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.82,,,67.0,69.0,85.0,68.0,3.890000000000001,0.0
3939,2025-03-10 10:30:00,449.2033333333334,4.240000000000009,0.0,94.5,62.48666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.80666666666666,,,67.0,69.0,85.0,68.0,3.879999999999996,0.0
3940,2025-03-10 10:45:00,448.4966666666666,0.0,0.0,94.5,62.583333333333336,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.8,,,67.0,69.0,85.0,68.0,3.839999999999996,0.0
3941,2025-03-10 11:00:00,447.0833333333333,-4.240000000000009,0.0,94.5,62.52666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.77,,,67.0,69.0,85.0,68.0,3.9099999999999966,0.0
3942,2025-03-10 11:15:00,451.3233333333333,-6.349999999999966,0.0,94.83333333333331,62.52666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.73,,,67.0,69.0,85.0,68.0,3.960000000000001,0.0
3943,2025-03-10 11:30:00,451.32,2.1200000000000045,0.0,94.66666666666669,62.53,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.71,,,67.0,69.0,85.0,68.0,4.009999999999998,0.0
3944,2025-03-10 11:45:00,454.8533333333333,6.360000000000014,0.0,94.83333333333331,62.51,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.75333333333333,,,67.0,69.0,85.0,68.0,3.93,0.0
3945,2025-03-10 12:00:00,452.73333333333335,-2.1200000000000045,0.0,94.5,62.56333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.78666666666668,,,67.0,69.0,85.0,68.0,4.019999999999996,0.0
3946,2025-03-10 12:15:00,446.3733333333333,-4.240000000000009,0.0,95.0,62.51,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.77666666666666,,,67.0,69.0,85.0,68.0,3.9599999999999937,0.0
3947,2025-03-10 12:30:00,451.32,0.0,0.0,95.16666666666669,62.623333333333335,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.84,,,67.0,69.0,85.0,68.0,3.950000000000003,0.0
3948,2025-03-10 12:45:00,452.73333333333335,2.1200000000000045,0.0,95.16666666666669,62.88,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.83333333333333,,,67.0,69.0,85.0,68.0,3.870000000000005,0.0
3949,2025-03-10 13:00:00,440.7266666666667,-10.589999999999977,0.0,95.0,63.34333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.87333333333333,,,67.0,69.0,85.0,68.0,3.779999999999994,0.0
3950,2025-03-10 13:15:00,448.4966666666666,10.600000000000025,0.0,95.0,63.79333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.95,,,67.0,69.0,85.0,68.0,3.68,0.0
3951,2025-03-10 13:30:00,452.0266666666666,0.0,0.0,95.0,64.04,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.06333333333333,,,67.0,69.0,85.0,68.0,3.740000000000002,0.0
3952,2025-03-10 13:45:00,447.79,2.1200000000000045,0.0,94.5,64.70666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.12666666666667,,,67.0,69.0,85.0,68.0,3.539999999999999,0.0
3953,2025-03-10 14:00:00,447.7866666666666,-4.240000000000009,0.0,94.5,65.26666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.22666666666667,,,67.0,69.0,85.0,68.0,3.2099999999999937,0.0
3954,2025-03-10 14:15:00,447.79,8.480000000000018,0.0,94.5,65.64333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.34666666666666,,,67.0,69.0,85.0,68.0,3.1200000000000045,0.0
3955,2025-03-10 14:30:00,447.79,-2.1200000000000045,0.0,94.5,66.22666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.42666666666666,,,67.0,69.0,85.0,68.0,2.9200000000000017,0.0
3956,2025-03-10 14:45:00,447.7866666666666,0.0,0.0,94.5,66.91,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.51333333333334,,,67.0,69.0,85.0,68.0,2.68,0.0
3957,2025-03-10 15:00:00,452.73333333333335,-2.1200000000000045,0.0,94.5,67.66,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.61,,,67.0,69.0,85.0,68.0,2.219999999999999,0.0
3958,2025-03-10 15:15:00,453.44,8.480000000000018,0.0,94.66666666666669,68.34666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.73,,,67.0,69.0,85.0,68.0,2.140000000000001,0.0
3959,2025-03-10 15:30:00,446.3766666666667,-8.46999999999997,0.0,94.5,68.92333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.86333333333333,,,67.0,69.0,85.0,68.0,1.8700000000000043,0.0
3960,2025-03-10 15:45:00,453.44,6.360000000000014,0.0,95.0,63.17666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.93,,,67.0,69.0,85.0,68.0,3.6799999999999926,0.0
3961,2025-03-10 16:00:00,448.4933333333333,0.0,0.0,95.5,61.26,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.86,,,67.0,69.0,85.0,68.0,2.259999999999998,0.0
3962,2025-03-10 16:15:00,448.4966666666666,6.360000000000014,0.0,95.5,61.56,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.76666666666667,,,67.0,69.0,85.0,68.0,2.1300000000000026,0.0
3963,2025-03-10 16:30:00,450.6133333333333,2.1200000000000045,0.0,95.0,61.69,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.67333333333333,,,67.0,69.0,85.0,68.0,1.9399999999999975,0.0
3964,2025-03-10 16:45:00,448.4966666666666,-2.1200000000000045,0.0,94.66666666666669,61.78333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.65,,,67.0,69.0,85.0,68.0,1.8800000000000023,0.0
3965,2025-03-10 17:00:00,448.4966666666666,-2.1200000000000045,0.0,94.66666666666669,61.81,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.62333333333333,,,67.0,69.0,85.0,68.0,1.6700000000000017,0.0
3966,2025-03-10 17:15:00,444.96,-4.240000000000009,0.0,94.5,62.11333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.63,,,67.0,69.0,85.0,68.0,1.6999999999999955,0.0
3967,2025-03-10 17:30:00,442.8466666666666,-4.240000000000009,0.0,94.5,62.27333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.64666666666666,,,67.0,69.0,85.0,68.0,1.6900000000000048,0.0
3968,2025-03-10 17:45:00,451.32,2.1200000000000045,0.0,94.83333333333331,62.40333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.66333333333334,,,67.0,69.0,85.0,68.0,1.5799999999999983,0.0
3969,2025-03-10 18:00:00,442.1433333333334,-8.46999999999997,0.0,94.33333333333331,62.82333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.66666666666667,,,67.0,69.0,85.0,68.0,1.5,0.0
3970,2025-03-10 18:15:00,449.9066666666667,2.1200000000000045,0.0,94.16666666666669,62.93666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.66666666666667,,,67.0,69.0,85.0,68.0,1.5300000000000011,0.0
3971,2025-03-10 18:30:00,449.2,0.0,0.0,93.5,62.75,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.69333333333334,,,67.0,69.0,85.0,68.0,1.6499999999999986,0.0
3972,2025-03-10 18:45:00,444.9633333333333,-4.240000000000009,0.0,92.83333333333331,62.67666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.73333333333333,,,67.0,69.0,85.0,68.0,1.5899999999999963,0.0
3973,2025-03-10 19:00:00,449.91,8.480000000000018,0.0,92.5,62.87,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.74333333333333,,,67.0,69.0,85.0,68.0,1.3999999999999986,0.0
3974,2025-03-10 19:15:00,447.0833333333333,0.0,0.0,92.5,62.81,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.79666666666667,,,67.0,69.0,85.0,68.0,1.4599999999999935,0.0
3975,2025-03-10 19:30:00,442.8466666666666,-10.589999999999977,0.0,92.16666666666669,62.57666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.85333333333334,,,67.0,69.0,85.0,68.0,1.6299999999999957,0.0
3976,2025-03-10 19:45:00,447.0833333333333,4.240000000000009,0.0,92.0,62.620000000000005,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.91333333333334,,,67.0,69.0,85.0,68.0,1.509999999999998,0.0
3977,2025-03-10 20:00:00,451.3233333333333,2.1200000000000045,0.0,91.66666666666669,62.72666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.08333333333333,,,67.0,69.0,85.0,68.0,1.5200000000000031,0.0
3978,2025-03-10 20:15:00,449.91,-8.46999999999997,0.0,91.16666666666669,62.81666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.21,,,67.0,69.0,85.0,68.0,1.5500000000000045,0.0
3979,2025-03-10 20:30:00,446.3766666666667,-4.240000000000009,0.0,90.66666666666669,62.91333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.31333333333333,,,67.0,69.0,85.0,68.0,1.5499999999999972,0.0
3980,2025-03-10 20:45:00,447.79,-2.1200000000000045,0.0,90.33333333333331,62.78,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.41,,,67.0,69.0,85.0,68.0,1.6300000000000026,0.0
3981,2025-03-10 21:00:00,450.6133333333333,-4.240000000000009,0.0,90.0,62.84666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.53,,,67.0,69.0,85.0,68.0,1.509999999999998,0.0
3982,2025-03-10 21:15:00,453.44,,0.0,90.0,62.830000000000005,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.63,,,67.0,69.0,85.0,68.0,,
3983,2025-03-10 21:30:00,449.9066666666667,2.1200000000000045,0.0,90.33333333333331,62.67333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.72333333333334,,,67.0,69.0,85.0,68.0,1.7000000000000028,0.0
3984,2025-03-10 21:45:00,440.73,-6.349999999999966,0.0,90.0,62.79666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.81666666666666,,,67.0,69.0,85.0,68.0,1.5799999999999983,0.0
3985,2025-03-10 22:00:00,449.9066666666667,4.240000000000009,0.0,90.16666666666669,62.653333333333336,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.92999999999999,,,67.0,69.0,85.0,68.0,1.5300000000000011,0.0
3986,2025-03-10 22:15:00,449.2033333333334,2.1200000000000045,0.5599999999999999,90.66666666666669,62.6,451.32,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.97666666666667,,,67.0,69.0,85.0,68.0,1.6199999999999974,0.0
3987,2025-03-10 22:30:00,459.09,0.0,2.5500000000000003,91.0,62.51666666666667,459.8,0.0,72.0,0.0,74.0,0.0,70.0,0.0,72.06333333333333,,,67.0,69.0,85.0,68.0,1.6699999999999946,0.0
3988,2025-03-10 22:45:00,449.9066666666667,-4.240000000000009,0.8733333333333334,90.83333333333331,62.29666666666666,452.73333333333335,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.97666666666667,,,67.0,69.0,85.0,68.0,1.6699999999999946,0.0
3989,2025-03-10 23:00:00,446.3766666666667,-2.1200000000000045,0.0,90.66666666666669,62.10666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.84666666666666,,,67.0,69.0,85.0,68.0,1.6900000000000048,0.0
3990,2025-03-10 23:15:00,447.0833333333333,6.360000000000014,0.0,90.66666666666669,61.85666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.77333333333333,,,67.0,69.0,85.0,68.0,1.6300000000000026,0.0
3991,2025-03-10 23:30:00,452.0266666666666,2.1200000000000045,0.0,90.5,61.59,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.63666666666667,,,67.0,69.0,85.0,68.0,1.6899999999999975,0.0
3992,2025-03-10 23:45:00,451.3233333333333,8.480000000000018,0.0,90.0,61.21,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.46666666666665,,,67.0,69.0,85.0,68.0,1.740000000000002,0.0
3993,2025-03-11 00:00:00,449.2033333333334,10.600000000000025,0.0,90.16666666666669,60.91333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.27,,,67.0,69.0,85.0,68.0,1.8300000000000052,0.0
3994,2025-03-11 00:15:00,445.67,-2.1200000000000045,0.0,90.66666666666669,60.85333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.06,,,67.0,69.0,85.0,68.0,1.8200000000000005,0.0
3995,2025-03-11 00:30:00,447.0833333333333,6.360000000000014,0.0,91.5,60.73666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.89666666666666,,,67.0,69.0,85.0,68.0,1.7999999999999972,0.0
3996,2025-03-11 00:45:00,445.67,-8.46999999999997,0.0,92.5,60.60666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.72333333333334,,,67.0,69.0,85.0,68.0,1.8000000000000045,0.0
3997,2025-03-11 01:00:00,450.6166666666666,4.240000000000009,0.0,93.66666666666669,60.57666666666668,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.60333333333334,,,67.0,69.0,85.0,68.0,1.8100000000000025,0.0
3998,2025-03-11 01:15:00,444.9633333333333,-16.94999999999999,0.0,94.0,60.60666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.51333333333334,,,67.0,69.0,85.0,68.0,1.7299999999999969,0.0
3999,2025-03-11 01:30:00,451.32,2.1200000000000045,0.0,94.16666666666669,60.56333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.39333333333333,,,67.0,69.0,85.0,68.0,1.7899999999999991,0.0
4000,2025-03-11 01:45:00,447.08,-2.1200000000000045,0.0,94.83333333333331,60.45,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.33666666666666,,,67.0,69.0,85.0,68.0,1.7000000000000028,0.0
4001,2025-03-11 02:00:00,452.0266666666666,2.1200000000000045,0.0,95.0,60.32666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.25,,,67.0,69.0,85.0,68.0,1.7899999999999991,0.0
4002,2025-03-11 02:15:00,453.44,6.360000000000014,0.0,95.5,60.26666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.20666666666666,,,67.0,69.0,85.0,68.0,1.8399999999999963,0.0
4003,2025-03-11 02:30:00,452.73333333333335,2.1200000000000045,0.0,95.5,60.31999999999999,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.12,,,67.0,69.0,85.0,68.0,1.8799999999999957,0.0
4004,2025-03-11 02:45:00,446.3733333333333,0.0,0.0,95.66666666666669,60.32,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.10666666666667,,,67.0,69.0,85.0,68.0,1.8900000000000008,0.0
4005,2025-03-11 03:00:00,449.9066666666667,-4.240000000000009,0.0,96.0,60.36333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.07666666666667,,,67.0,69.0,85.0,68.0,1.8400000000000036,0.0
4006,2025-03-11 03:15:00,446.3766666666667,4.240000000000009,0.0,96.0,60.00666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.02333333333333,,,67.0,69.0,85.0,68.0,2.0,0.0
4007,2025-03-11 03:30:00,449.2033333333334,-6.349999999999966,0.0,95.5,65.08333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.02333333333333,,,67.0,69.0,85.0,68.0,1.8999999999999984,0.0
4008,2025-03-11 03:45:00,449.2,-2.1200000000000045,0.0,94.66666666666669,61.28666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.11333333333333,,,67.0,69.0,85.0,68.0,2.4199999999999946,0.0
4009,2025-03-11 04:00:00,449.2033333333334,6.360000000000014,0.0,95.5,60.07333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.10333333333334,,,67.0,69.0,85.0,68.0,2.030000000000001,0.0
4010,2025-03-11 04:15:00,450.6166666666666,8.480000000000018,0.0,96.0,64.10333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.08999999999999,,,67.0,69.0,85.0,68.0,2.1000000000000014,0.0
4011,2025-03-11 04:30:00,444.9633333333333,-2.1200000000000045,0.0,95.0,63.083333333333336,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.11666666666667,,,67.0,69.0,85.0,68.0,1.039999999999992,0.0
4012,2025-03-11 04:45:00,451.32,4.240000000000009,0.0,95.33333333333331,65.76666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.12,,,67.0,69.0,85.0,68.0,1.0799999999999983,0.0
4013,2025-03-11 05:00:00,445.67333333333335,-8.46999999999997,0.0,94.5,66.38,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.23333333333333,,,67.0,69.0,85.0,68.0,2.1599999999999966,0.0
4014,2025-03-11 05:15:00,448.4933333333333,0.0,0.0,94.16666666666669,66.46,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.26666666666667,,,67.0,69.0,85.0,68.0,2.200000000000003,0.0
4015,2025-03-11 05:30:00,444.9666666666667,-6.349999999999966,0.0,94.5,67.23,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.37333333333333,,,67.0,69.0,85.0,68.0,2.0700000000000074,0.0
4016,2025-03-11 05:45:00,444.25666666666666,-8.46999999999997,0.0,94.83333333333331,65.04333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.39,,,67.0,69.0,85.0,68.0,1.509999999999991,0.0
4017,2025-03-11 06:00:00,447.79,-8.46999999999997,0.0,96.5,64.52666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.38333333333333,,,67.0,69.0,85.0,68.0,2.219999999999999,0.0
4018,2025-03-11 06:15:00,447.7866666666666,-2.1200000000000045,0.0,96.33333333333331,62.74333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.37666666666667,,,67.0,69.0,85.0,68.0,0.7299999999999898,0.0
4019,2025-03-11 06:30:00,449.9066666666667,4.240000000000009,0.0,96.33333333333331,65.03,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.34666666666668,,,67.0,69.0,85.0,68.0,0.6400000000000006,0.0
4020,2025-03-11 06:45:00,443.5533333333333,-6.349999999999966,0.0,96.83333333333331,62.38333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.32333333333334,,,67.0,69.0,85.0,68.0,2.760000000000005,0.0
4021,2025-03-11 07:00:00,448.4966666666666,0.0,0.0,96.16666666666669,63.88333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.30333333333333,,,67.0,69.0,85.0,68.0,1.0499999999999972,0.0
4022,2025-03-11 07:15:00,445.67,-10.589999999999977,0.0,97.16666666666669,64.53666666666668,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.27666666666666,,,67.0,69.0,85.0,68.0,2.6700000000000017,0.0
4023,2025-03-11 07:30:00,447.0833333333333,4.240000000000009,0.0,97.16666666666669,62.77333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.28666666666666,,,67.0,69.0,85.0,68.0,1.1499999999999917,0.0
4024,2025-03-11 07:45:00,449.2033333333334,2.1200000000000045,0.0,97.16666666666669,65.83,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.26333333333334,,,67.0,69.0,85.0,68.0,1.3299999999999983,0.0
4025,2025-03-11 08:00:00,456.97333333333336,8.480000000000018,0.0,97.5,62.78,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.28333333333335,,,67.0,69.0,85.0,68.0,3.43,0.0
4026,2025-03-11 08:15:00,447.08,-2.1200000000000045,0.0,96.0,65.05,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.26333333333334,,,67.0,69.0,85.0,68.0,0.9399999999999976,0.0
4027,2025-03-11 08:30:00,447.0833333333333,-8.46999999999997,0.0,96.16666666666669,64.24,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.25666666666666,,,67.0,69.0,85.0,68.0,2.660000000000004,0.0
4028,2025-03-11 08:45:00,443.55,-14.829999999999984,0.0,95.5,62.98333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.27666666666666,,,67.0,69.0,85.0,68.0,1.1699999999999875,0.0
4029,2025-03-11 09:00:00,449.2,2.1200000000000045,0.0,95.16666666666669,65.82000000000001,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.27,,,67.0,69.0,85.0,68.0,1.8900000000000008,0.0
4030,2025-03-11 09:15:00,447.0833333333333,-8.46999999999997,0.0,94.66666666666669,63.086666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.3,,,67.0,69.0,85.0,68.0,2.1299999999999955,0.0
4031,2025-03-11 09:30:00,449.9066666666667,-2.1200000000000045,0.0,94.16666666666669,65.11666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.27999999999999,,,67.0,69.0,85.0,68.0,0.4899999999999949,0.0
4032,2025-03-11 09:45:00,445.67,-10.589999999999977,0.0,95.16666666666669,63.24666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.29333333333334,,,67.0,69.0,85.0,68.0,2.8100000000000023,0.0
4033,2025-03-11 10:00:00,442.8466666666666,-4.240000000000009,0.0,94.0,66.62666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.31,,,67.0,69.0,85.0,68.0,1.460000000000008,0.0
4034,2025-03-11 10:15:00,447.79333333333335,-6.349999999999966,0.0,93.33333333333331,66.48333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.37666666666667,,,67.0,69.0,85.0,68.0,2.3400000000000034,0.0
4035,2025-03-11 10:30:00,444.9633333333333,-8.46999999999997,0.0,93.0,66.45333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.39,,,67.0,69.0,85.0,68.0,2.430000000000007,0.0
4036,2025-03-11 10:45:00,449.2033333333334,-6.349999999999966,0.0,93.16666666666669,67.41666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.44666666666667,,,67.0,69.0,85.0,68.0,2.210000000000008,0.0
4037,2025-03-11 11:00:00,446.3766666666667,-8.46999999999997,0.0,94.5,63.13999999999999,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.5,,,67.0,69.0,85.0,68.0,1.5899999999999892,0.0
4038,2025-03-11 11:15:00,447.79,-8.46999999999997,0.0,95.0,66.67666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.42333333333333,,,67.0,69.0,85.0,68.0,0.1599999999999966,0.0
4039,2025-03-11 11:30:00,447.0833333333333,4.240000000000009,0.0,95.0,63.07333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.44333333333333,,,67.0,69.0,85.0,68.0,2.640000000000001,0.0
4040,2025-03-11 11:45:00,445.67,-4.240000000000009,0.0,95.16666666666669,65.88666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.39,,,67.0,69.0,85.0,68.0,1.460000000000008,0.0
4041,2025-03-11 12:00:00,444.25666666666666,-2.1200000000000045,0.0,94.16666666666669,66.18333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.39666666666666,,,67.0,69.0,85.0,68.0,2.4200000000000017,0.0
4042,2025-03-11 12:15:00,454.1466666666667,6.360000000000014,0.0,94.16666666666669,66.38,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.43666666666667,,,67.0,69.0,85.0,68.0,2.3599999999999994,0.0
4043,2025-03-11 12:30:00,447.79,-4.240000000000009,0.0,93.66666666666669,66.44666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.49,,,67.0,69.0,85.0,68.0,2.3500000000000085,0.0
4044,2025-03-11 12:45:00,449.2033333333334,-6.349999999999966,0.0,93.66666666666669,67.39999999999999,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.52,,,67.0,69.0,85.0,68.0,2.3500000000000085,0.0
4045,2025-03-11 13:00:00,450.6133333333333,-6.349999999999966,0.0,94.5,62.71333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.55,,,67.0,69.0,85.0,68.0,1.6400000000000006,0.0
4046,2025-03-11 13:15:00,448.4966666666666,-8.46999999999997,0.0,92.33333333333331,66.03666666666668,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.59666666666668,,,67.0,69.0,85.0,68.0,1.1799999999999995,0.0
4047,2025-03-11 13:30:00,449.9066666666667,-4.240000000000009,0.0,92.33333333333331,62.49,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.67333333333333,,,67.0,69.0,85.0,68.0,3.180000000000007,0.0
4048,2025-03-11 13:45:00,453.44,10.600000000000025,0.0,91.16666666666669,64.55333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.71,,,67.0,69.0,85.0,68.0,0.5799999999999983,0.0
4049,2025-03-11 14:00:00,445.67,-2.1200000000000045,0.0,92.16666666666669,60.74333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.68,,,67.0,69.0,85.0,68.0,2.240000000000002,0.0
4050,2025-03-11 14:15:00,449.2033333333334,-8.46999999999997,0.0,92.66666666666669,60.85333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.61,,,67.0,69.0,85.0,68.0,2.039999999999999,0.0
4051,2025-03-11 14:30:00,444.9633333333333,-6.349999999999966,0.0,92.16666666666669,61.156666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.53333333333335,,,67.0,69.0,85.0,68.0,1.8999999999999984,0.0
4052,2025-03-11 14:45:00,447.79,4.240000000000009,0.0,92.0,61.18666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.54,,,67.0,69.0,85.0,68.0,1.8499999999999943,0.0
4053,2025-03-11 15:00:00,452.03,4.240000000000009,0.0,91.33333333333331,61.63,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.57000000000001,,,67.0,69.0,85.0,68.0,1.8699999999999972,0.0
4054,2025-03-11 15:15:00,444.26,-10.589999999999977,0.0,91.0,62.153333333333336,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.64,,,67.0,69.0,85.0,68.0,1.6700000000000017,0.0
4055,2025-03-11 15:30:00,445.6666666666667,-4.240000000000009,0.0,90.5,62.45666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.67333333333333,,,67.0,69.0,85.0,68.0,1.6999999999999955,0.0
4056,2025-03-11 15:45:00,446.3766666666667,0.0,0.0,90.0,62.85333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.68,,,67.0,69.0,85.0,68.0,1.6299999999999957,0.0
4057,2025-03-11 16:00:00,452.0266666666666,-2.1200000000000045,0.0,89.66666666666667,63.19333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.76,,,67.0,69.0,85.0,68.0,1.6200000000000043,0.0
4058,2025-03-11 16:15:00,449.91,6.360000000000014,0.0,89.33333333333333,62.59,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.81,,,67.0,69.0,85.0,68.0,1.7100000000000009,0.0
4059,2025-03-11 16:30:00,451.32,-2.1200000000000045,0.0,89.33333333333333,62.94333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.81,,,67.0,69.0,85.0,68.0,1.5700000000000005,0.0
4060,2025-03-11 16:45:00,445.67333333333335,2.1200000000000045,0.0,89.33333333333333,63.29666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.82333333333334,,,67.0,69.0,85.0,68.0,1.5600000000000025,0.0
4061,2025-03-11 17:00:00,447.79,0.0,0.0,88.66666666666667,63.63333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.89999999999999,,,67.0,69.0,85.0,68.0,1.5700000000000005,0.0
4062,2025-03-11 17:15:00,447.0866666666666,-6.349999999999966,0.0,88.5,63.91666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.94333333333334,,,67.0,69.0,85.0,68.0,1.4799999999999969,0.0
4063,2025-03-11 17:30:00,447.79,6.360000000000014,0.0,88.83333333333333,63.89666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.95666666666666,,,67.0,69.0,85.0,68.0,1.490000000000002,0.0
4064,2025-03-11 17:45:00,446.3733333333333,-2.1200000000000045,0.0,89.0,64.03000000000002,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.00666666666667,,,67.0,69.0,85.0,68.0,1.3999999999999986,0.0
4065,2025-03-11 18:00:00,456.97333333333336,6.360000000000014,0.0,89.0,64.31333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.06,,,67.0,69.0,85.0,68.0,1.4200000000000017,0.0
4066,2025-03-11 18:15:00,447.08,0.0,0.0,88.5,64.21,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.1,,,67.0,69.0,85.0,68.0,1.4499999999999955,0.0
4067,2025-03-11 18:30:00,451.32,-4.240000000000009,0.0,87.5,64.45333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.14,,,67.0,69.0,85.0,68.0,1.3600000000000063,0.0
4068,2025-03-11 18:45:00,445.67,-4.240000000000009,0.0,87.0,64.64,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.19666666666667,,,67.0,69.0,85.0,68.0,1.2399999999999949,0.0
4069,2025-03-11 19:00:00,448.4933333333333,0.0,0.0,86.83333333333333,64.63333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.21333333333332,,,67.0,69.0,85.0,68.0,1.2999999999999972,0.0
4070,2025-03-11 19:15:00,439.31666666666666,,0.0,86.5,64.8,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.25666666666666,,,67.0,69.0,85.0,68.0,,
4071,2025-03-11 19:30:00,449.2033333333334,4.240000000000009,0.0,86.0,64.87,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.35333333333334,,,67.0,69.0,85.0,68.0,1.230000000000004,0.0
4072,2025-03-11 19:45:00,452.0266666666666,-2.1200000000000045,0.0,85.16666666666667,64.78666666666668,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.45333333333333,,,67.0,69.0,85.0,68.0,1.25,0.0
4073,2025-03-11 20:00:00,452.73333333333335,4.240000000000009,0.0,85.0,64.87333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.56,,,67.0,69.0,85.0,68.0,1.3499999999999943,0.0
4074,2025-03-11 20:15:00,449.2033333333334,-10.589999999999977,0.0,85.16666666666667,64.98333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.66000000000001,,,67.0,69.0,85.0,68.0,1.249999999999993,0.0
4075,2025-03-11 20:30:00,447.79,-6.349999999999966,0.0,85.5,65.06,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.78666666666668,,,67.0,69.0,85.0,68.0,1.2099999999999935,0.0
4076,2025-03-11 20:45:00,444.25666666666666,-2.1200000000000045,0.0,86.33333333333333,65.08666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.92999999999999,,,67.0,69.0,85.0,68.0,1.2999999999999972,0.0
4077,2025-03-11 21:00:00,460.5033333333333,-6.360000000000014,3.046666666666667,87.33333333333333,65.11,461.21,0.0,72.0,0.0,74.0,0.0,70.0,0.0,72.08,,,67.0,69.0,85.0,68.0,1.250000000000007,0.0
4078,2025-03-11 21:15:00,485.22333333333336,-8.480000000000018,8.86,88.83333333333333,65.10666666666667,488.05,0.0,72.0,0.0,74.0,0.0,70.0,0.0,72.20666666666666,,,67.0,69.0,85.0,68.0,1.2999999999999972,0.0
4079,2025-03-11 21:30:00,518.4166666666666,-4.239999999999952,15.27,90.83333333333331,65.10333333333334,518.42,0.0,72.0,0.0,74.0,0.0,70.0,0.0,72.34333333333333,,,67.0,69.0,85.0,68.0,1.3200000000000005,0.0
4080,2025-03-11 21:45:00,542.4333333333333,-6.360000000000014,21.813333333333333,92.83333333333331,65.12666666666667,546.67,0.0,72.0,0.0,74.0,0.0,70.0,0.0,72.44333333333333,,,67.0,69.0,85.0,68.0,1.1700000000000017,0.0
4081,2025-03-11 22:00:00,571.39,-4.240000000000009,28.2,95.16666666666669,65.08999999999999,574.2166666666667,0.0,72.0,0.0,74.0,0.0,70.0,0.0,72.52,,,67.0,69.0,85.0,68.0,1.230000000000004,0.0
4082,2025-03-11 22:15:00,610.24,16.950000000000045,34.68333333333333,97.5,64.99333333333333,603.88,0.0,72.0,0.0,74.0,0.0,70.0,0.0,72.59666666666666,,,67.0,69.0,85.0,68.0,1.2299999999999969,0.0
4083,2025-03-11 22:30:00,632.84,6.360000000000014,41.053333333333335,98.5,64.78333333333333,633.5433333333334,0.0,72.0,0.0,74.0,0.0,70.0,0.0,72.63666666666667,,,67.0,69.0,85.0,68.0,1.25,0.0
4084,2025-03-11 22:45:00,657.5600000000001,-2.1200000000000045,46.01,98.66666666666669,64.64,656.1466666666666,0.0,72.0,0.0,74.0,0.0,70.0,0.0,72.64,,,67.0,69.0,85.0,68.0,1.2999999999999972,0.0
4085,2025-03-11 23:00:00,656.8533333333334,6.360000000000014,46.38999999999999,98.83333333333331,64.42333333333333,657.5566666666667,0.0,72.0,0.0,74.0,0.0,70.0,0.0,72.50999999999999,,,67.0,69.0,85.0,68.0,1.3800000000000026,0.0
4086,2025-03-11 23:15:00,658.97,8.470000000000027,45.18000000000001,98.5,64.16666666666667,651.2033333333334,0.0,72.0,0.0,74.0,0.0,70.0,0.0,72.38,,,67.0,69.0,85.0,68.0,1.3799999999999957,0.0
4087,2025-03-11 23:30:00,649.0833333333334,4.230000000000018,43.49,98.0,63.870000000000005,643.4333333333333,0.0,72.0,0.0,74.0,0.0,70.0,0.0,72.25333333333333,,,67.0,69.0,85.0,68.0,1.2700000000000031,0.0
4088,2025-03-11 23:45:00,621.54,2.1200000000000045,38.14,96.16666666666669,63.26666666666667,620.1266666666667,0.0,72.0,0.0,74.0,0.0,70.0,0.0,72.05,,,67.0,69.0,85.0,68.0,1.25,0.0
4089,2025-03-12 00:00:00,586.93,2.1200000000000045,30.57333333333333,93.83333333333331,62.9,586.2233333333334,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.83333333333333,,,67.0,69.0,85.0,68.0,1.4599999999999935,0.0
4090,2025-03-12 00:15:00,550.91,6.360000000000014,22.340000000000003,91.16666666666669,62.336666666666666,548.79,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.65333333333334,,,67.0,69.0,85.0,68.0,1.3999999999999986,0.0
4091,2025-03-12 00:30:00,507.1166666666666,19.069999999999936,11.49,87.83333333333333,61.57333333333333,499.35,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.42666666666666,,,67.0,69.0,85.0,68.0,1.6100000000000063,0.0
4092,2025-03-12 00:45:00,457.6766666666667,0.0,1.616666666666667,85.16666666666667,61.333333333333336,456.2633333333333,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.22000000000001,,,67.0,69.0,85.0,68.0,1.7399999999999949,0.0
4093,2025-03-12 01:00:00,449.2033333333334,-10.589999999999977,0.0,84.83333333333333,61.21333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.03666666666668,,,67.0,69.0,85.0,68.0,1.6300000000000026,0.0
4094,2025-03-12 01:15:00,447.7866666666666,-4.240000000000009,0.0,85.33333333333333,61.19,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.90666666666668,,,67.0,69.0,85.0,68.0,1.6899999999999975,0.0
4095,2025-03-12 01:30:00,448.4966666666666,-2.1200000000000045,0.0,86.16666666666667,61.70333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.81666666666666,,,67.0,69.0,85.0,68.0,1.6000000000000014,0.0
4096,2025-03-12 01:45:00,450.6133333333333,0.0,0.0,86.66666666666667,61.59,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.71666666666668,,,67.0,69.0,85.0,68.0,1.6499999999999986,0.0
4097,2025-03-12 02:00:00,450.6133333333333,2.1200000000000045,0.0,87.0,61.370000000000005,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.66,,,67.0,69.0,85.0,68.0,1.6500000000000057,0.0
4098,2025-03-12 02:15:00,447.7866666666666,-2.1200000000000045,0.0,87.0,61.21333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.61666666666667,,,67.0,69.0,85.0,68.0,1.5499999999999972,0.0
4099,2025-03-12 02:30:00,452.03,6.360000000000014,0.0,87.16666666666667,60.91,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.53333333333335,,,67.0,69.0,85.0,68.0,1.6499999999999986,0.0
4100,2025-03-12 02:45:00,450.6133333333333,-2.1200000000000045,0.0,87.33333333333333,60.79333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.46333333333332,,,67.0,69.0,85.0,68.0,1.769999999999996,0.0
4101,2025-03-12 03:00:00,452.0266666666666,0.0,0.0,87.66666666666667,60.67333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.39333333333333,,,67.0,69.0,85.0,68.0,1.75,0.0
4102,2025-03-12 03:15:00,448.4966666666666,10.600000000000025,0.0,87.83333333333333,60.59666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.34666666666666,,,67.0,69.0,85.0,68.0,1.7700000000000031,0.0
4103,2025-03-12 03:30:00,452.73333333333335,6.360000000000014,0.0,87.66666666666667,60.45,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.25666666666666,,,67.0,69.0,85.0,68.0,1.949999999999996,0.0
4104,2025-03-12 03:45:00,443.55,-10.589999999999977,0.0,88.16666666666667,60.42,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.23666666666666,,,67.0,69.0,85.0,68.0,1.9199999999999944,0.0
4105,2025-03-12 04:00:00,445.67,0.0,0.0,88.0,61.77,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.21666666666665,,,67.0,69.0,85.0,68.0,1.93,0.0
4106,2025-03-12 04:15:00,447.0833333333333,0.0,0.0,87.5,64.39999999999999,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.25999999999999,,,67.0,69.0,85.0,68.0,0.25,0.0
4107,2025-03-12 04:30:00,449.2,4.240000000000009,0.0,87.83333333333333,60.333333333333336,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.32333333333334,,,67.0,69.0,85.0,68.0,2.190000000000005,0.0
4108,2025-03-12 04:45:00,456.97333333333336,10.600000000000025,0.0,87.83333333333333,64.98,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.26333333333334,,,67.0,69.0,85.0,68.0,2.1299999999999955,0.0
4109,2025-03-12 05:00:00,445.67,-4.240000000000009,0.0,87.5,61.35,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.36666666666666,,,67.0,69.0,85.0,68.0,3.3500000000000014,0.0
4110,2025-03-12 05:15:00,444.9633333333333,-4.240000000000009,0.0,87.5,65.11333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.37,,,67.0,69.0,85.0,68.0,0.5,0.0
4111,2025-03-12 05:30:00,447.08,2.1200000000000045,0.0,87.66666666666667,61.52,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.38666666666667,,,67.0,69.0,85.0,68.0,2.3599999999999994,0.0
4112,2025-03-12 05:45:00,449.91,6.360000000000014,0.0,87.16666666666667,65.16666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.37666666666667,,,67.0,69.0,85.0,68.0,0.2599999999999909,0.0
4113,2025-03-12 06:00:00,447.7866666666666,2.1200000000000045,0.0,87.83333333333333,62.626666666666665,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.38333333333333,,,67.0,69.0,85.0,68.0,2.3700000000000045,0.0
4114,2025-03-12 06:15:00,449.2033333333334,4.240000000000009,0.0,87.16666666666667,63.13666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.38,,,67.0,69.0,85.0,68.0,0.8199999999999932,0.0
4115,2025-03-12 06:30:00,449.2033333333334,-6.349999999999966,0.0,87.66666666666667,64.36333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.38333333333333,,,67.0,69.0,85.0,68.0,2.259999999999998,0.0
4116,2025-03-12 06:45:00,441.4333333333333,-6.349999999999966,0.0,87.0,62.60666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.39,,,67.0,69.0,85.0,68.0,1.1099999999999994,0.0
4117,2025-03-12 07:00:00,452.0266666666666,2.1200000000000045,0.0,87.16666666666667,66.71666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.38333333333333,,,67.0,69.0,85.0,68.0,-0.6499999999999915,0.0
4118,2025-03-12 07:15:00,451.3233333333333,10.600000000000025,0.0,87.16666666666667,62.61333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.38666666666667,,,67.0,69.0,85.0,68.0,2.789999999999999,0.0
4119,2025-03-12 07:30:00,453.44,10.600000000000025,0.0,86.83333333333333,65.10333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.38333333333333,,,67.0,69.0,85.0,68.0,0.5699999999999932,0.0
4120,2025-03-12 07:45:00,449.2,6.360000000000014,0.0,87.33333333333333,63.47666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.38333333333333,,,67.0,69.0,85.0,68.0,2.769999999999996,0.0
4121,2025-03-12 08:00:00,445.67,-10.589999999999977,0.0,86.83333333333333,65.13000000000001,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.38666666666667,,,67.0,69.0,85.0,68.0,1.2700000000000102,0.0
4122,2025-03-12 08:15:00,443.5533333333333,-10.589999999999977,0.0,87.5,64.19666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.38333333333333,,,67.0,69.0,85.0,68.0,2.520000000000003,0.0
4123,2025-03-12 08:30:00,449.2,-4.240000000000009,0.0,86.66666666666667,63.88,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.38666666666667,,,67.0,69.0,85.0,68.0,1.3900000000000006,0.0
4124,2025-03-12 08:45:00,449.9066666666667,-4.240000000000009,0.0,87.33333333333333,64.49666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.38333333333333,,,67.0,69.0,85.0,68.0,2.470000000000006,0.0
4125,2025-03-12 09:00:00,452.0266666666666,2.1200000000000045,0.0,87.33333333333333,63.403333333333336,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.38333333333333,,,67.0,69.0,85.0,68.0,0.6500000000000057,0.0
4126,2025-03-12 09:15:00,449.2,4.240000000000009,0.0,87.5,67.21,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.37666666666667,,,67.0,69.0,85.0,68.0,0.710000000000008,0.0
4127,2025-03-12 09:30:00,447.79,4.240000000000009,0.0,87.0,62.803333333333335,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.39,,,67.0,69.0,85.0,68.0,1.990000000000002,0.0
4128,2025-03-12 09:45:00,449.9066666666667,6.360000000000014,0.0,87.16666666666667,67.36333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.38333333333333,,,67.0,69.0,85.0,68.0,1.019999999999996,0.0
