,time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
4129,2025-03-12 10:00:00,447.79,2.1200000000000045,0.0,87.16666666666667,62.71666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.39,,,67.0,69.0,85.0,68.0,3.5899999999999963,0.0
4130,2025-03-12 10:15:00,442.14,-4.240000000000009,0.0,87.0,66.13666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.38666666666667,,,67.0,69.0,85.0,68.0,0.7999999999999972,0.0
4131,2025-03-12 10:30:00,448.4966666666666,2.1200000000000045,0.0,87.16666666666667,62.120000000000005,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.38666666666667,,,67.0,69.0,85.0,68.0,2.809999999999995,0.0
4132,2025-03-12 10:45:00,449.2033333333334,6.360000000000014,0.0,87.0,65.48333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.39666666666666,,,67.0,69.0,85.0,68.0,1.0900000000000034,0.0
4133,2025-03-12 11:00:00,441.4333333333333,-12.70999999999998,0.0,87.33333333333333,63.196666666666665,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.39666666666666,,,67.0,69.0,85.0,68.0,3.039999999999999,0.0
4134,2025-03-12 11:15:00,448.4933333333333,-4.240000000000009,0.0,86.83333333333333,64.94666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.41666666666667,,,67.0,69.0,85.0,68.0,1.3100000000000025,0.0
4135,2025-03-12 11:30:00,447.7866666666666,0.0,0.0,87.5,64.39333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.39666666666666,,,67.0,69.0,85.0,68.0,2.719999999999999,0.0
4136,2025-03-12 11:45:00,448.4933333333333,-4.240000000000009,0.0,86.83333333333333,63.09666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.44333333333333,,,67.0,69.0,85.0,68.0,1.4699999999999989,0.0
4137,2025-03-12 12:00:00,447.0833333333333,2.1200000000000045,0.0,87.5,63.78333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.39666666666666,,,67.0,69.0,85.0,68.0,2.199999999999996,0.0
4138,2025-03-12 12:15:00,448.4966666666666,6.360000000000014,0.0,87.16666666666667,60.75,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.43,,,67.0,69.0,85.0,68.0,2.710000000000001,0.0
4139,2025-03-12 12:30:00,452.7366666666667,8.480000000000018,0.0,87.66666666666667,60.32666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.38333333333333,,,67.0,69.0,85.0,68.0,1.8900000000000008,0.0
4140,2025-03-12 12:45:00,444.25666666666666,-6.349999999999966,0.0,87.5,60.56,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.30666666666667,,,67.0,69.0,85.0,68.0,1.9600000000000009,0.0
4141,2025-03-12 13:00:00,449.9066666666667,4.240000000000009,0.0,87.5,60.446666666666665,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.26333333333334,,,67.0,69.0,85.0,68.0,1.8900000000000008,0.0
4142,2025-03-12 13:15:00,443.55,-10.589999999999977,0.0,87.5,60.68666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.25,,,67.0,69.0,85.0,68.0,1.93,0.0
4143,2025-03-12 13:30:00,448.4966666666666,-8.46999999999997,0.0,87.5,61.086666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.23666666666666,,,67.0,69.0,85.0,68.0,1.6499999999999986,0.0
4144,2025-03-12 13:45:00,446.3766666666667,2.1200000000000045,0.0,87.5,61.49,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.23666666666666,,,67.0,69.0,85.0,68.0,1.5700000000000005,0.0
4145,2025-03-12 14:00:00,452.73333333333335,-4.240000000000009,0.0,87.5,61.903333333333336,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.25,,,67.0,69.0,85.0,68.0,1.5100000000000051,0.0
4146,2025-03-12 14:15:00,447.79,4.240000000000009,0.0,87.33333333333333,62.21666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.25666666666666,,,67.0,69.0,85.0,68.0,1.5100000000000051,0.0
4147,2025-03-12 14:30:00,443.5533333333333,-8.46999999999997,0.0,87.5,62.25666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.3,,,67.0,69.0,85.0,68.0,1.3900000000000006,0.0
4148,2025-03-12 14:45:00,446.3733333333333,0.0,0.0,87.5,62.583333333333336,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.34333333333332,,,67.0,69.0,85.0,68.0,1.3599999999999994,0.0
4149,2025-03-12 15:00:00,449.9066666666667,8.480000000000018,0.0,87.5,62.876666666666665,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.46333333333332,,,67.0,69.0,85.0,68.0,1.3599999999999994,0.0
4150,2025-03-12 15:15:00,452.0266666666666,2.1200000000000045,0.0,87.33333333333333,63.4,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.57666666666667,,,67.0,69.0,85.0,68.0,1.3099999999999952,0.0
4151,2025-03-12 15:30:00,449.2,0.0,0.0,86.83333333333333,63.74,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.67,,,67.0,69.0,85.0,68.0,1.2199999999999989,0.0
4152,2025-03-12 15:45:00,449.9066666666667,4.240000000000009,0.0,86.5,63.89666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.68,,,67.0,69.0,85.0,68.0,1.25,0.0
4153,2025-03-12 16:00:00,452.0266666666666,6.360000000000014,0.0,86.16666666666667,64.23666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.76,,,67.0,69.0,85.0,68.0,1.3100000000000025,0.0
4154,2025-03-12 16:15:00,451.32,4.240000000000009,0.0,86.16666666666667,64.60000000000001,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.81,,,67.0,69.0,85.0,68.0,1.2600000000000051,0.0
4155,2025-03-12 16:30:00,447.79,2.1200000000000045,0.0,86.0,64.72333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.81666666666666,,,67.0,69.0,85.0,68.0,1.3100000000000025,0.0
4156,2025-03-12 16:45:00,451.3233333333333,8.480000000000018,0.0,86.0,64.70666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.89666666666666,,,67.0,69.0,85.0,68.0,1.1300000000000026,0.0
4157,2025-03-12 17:00:00,447.79,0.0,0.0,86.33333333333333,64.33666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.95,,,67.0,69.0,85.0,68.0,1.289999999999992,0.0
4158,2025-03-12 17:15:00,443.55,-4.240000000000009,0.0,86.5,64.66333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.95666666666666,,,67.0,69.0,85.0,68.0,1.2700000000000031,0.0
4159,2025-03-12 17:30:00,447.0833333333333,-8.46999999999997,0.0,86.16666666666667,64.92333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.95,,,67.0,69.0,85.0,68.0,1.2000000000000028,0.0
4160,2025-03-12 17:45:00,452.73333333333335,0.0,0.0,85.83333333333333,65.14333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.99333333333334,,,67.0,69.0,85.0,68.0,1.1999999999999955,0.0
4161,2025-03-12 18:00:00,449.91,-8.46999999999997,0.0,85.33333333333333,65.08666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.09333333333332,,,67.0,69.0,85.0,68.0,1.1699999999999946,0.0
4162,2025-03-12 18:15:00,447.0833333333333,-4.240000000000009,0.0,85.5,65.08999999999999,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.11,,,67.0,69.0,85.0,68.0,1.2800000000000011,0.0
4163,2025-03-12 18:30:00,452.0266666666666,8.480000000000018,0.0,85.16666666666667,60.99333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.09666666666666,,,67.0,69.0,85.0,68.0,1.0,0.0
4164,2025-03-12 18:45:00,449.2033333333334,-8.46999999999997,0.0,86.0,57.656666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.01666666666667,,,67.0,69.0,85.0,68.0,2.479999999999997,0.0
4165,2025-03-12 19:00:00,447.0866666666666,-6.349999999999966,0.0,86.16666666666667,57.23,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.82333333333334,,,67.0,69.0,85.0,68.0,2.3200000000000003,0.0
4166,2025-03-12 19:15:00,446.3766666666667,0.0,0.0,86.33333333333333,56.8,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.79666666666667,,,67.0,69.0,85.0,68.0,2.390000000000001,0.0
4167,2025-03-12 19:30:00,444.25666666666666,-4.240000000000009,0.0,86.16666666666667,56.63,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.66666666666667,,,67.0,69.0,85.0,68.0,2.460000000000001,0.0
4168,2025-03-12 19:45:00,447.0866666666666,-8.46999999999997,0.0,85.83333333333333,56.63,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.66,,,67.0,69.0,85.0,68.0,2.3200000000000003,0.0
4169,2025-03-12 20:00:00,449.9066666666667,0.0,0.0,85.5,56.57666666666668,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.66333333333334,,,67.0,69.0,85.0,68.0,2.3100000000000023,0.0
4170,2025-03-12 20:15:00,449.2,2.1200000000000045,0.0,85.5,56.63666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.68666666666667,,,67.0,69.0,85.0,68.0,2.280000000000001,0.0
4171,2025-03-12 20:30:00,447.7866666666666,2.1200000000000045,0.0,85.16666666666667,56.57333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.77666666666667,,,67.0,69.0,85.0,68.0,2.289999999999999,0.0
4172,2025-03-12 20:45:00,446.3766666666667,-6.349999999999966,0.0,85.0,59.830000000000005,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.79666666666667,,,67.0,69.0,85.0,68.0,2.3599999999999994,0.0
4173,2025-03-12 21:00:00,451.32,6.360000000000014,0.0,83.5,64.16666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.99,,,67.0,69.0,85.0,68.0,0.8099999999999952,0.0
4174,2025-03-12 21:15:00,449.2033333333334,6.360000000000014,0.0,82.66666666666667,64.36333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.19333333333333,,,67.0,69.0,85.0,68.0,1.210000000000008,0.0
4175,2025-03-12 21:30:00,445.67333333333335,-6.349999999999966,0.0,83.0,64.52,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.40666666666665,,,67.0,69.0,85.0,68.0,1.2900000000000065,0.0
4176,2025-03-12 21:45:00,442.1433333333334,-8.46999999999997,0.0,83.16666666666667,64.62,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.56333333333333,,,67.0,69.0,85.0,68.0,1.3399999999999963,0.0
4177,2025-03-12 22:00:00,451.3233333333333,2.1200000000000045,0.0,83.33333333333333,64.56666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.74333333333334,,,67.0,69.0,85.0,68.0,1.3200000000000005,0.0
4178,2025-03-12 22:15:00,445.67333333333335,2.1200000000000045,0.0,83.5,64.48666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.91000000000001,,,67.0,69.0,85.0,68.0,1.3600000000000063,0.0
4179,2025-03-12 22:30:00,452.0266666666666,-14.829999999999984,1.7233333333333334,84.0,64.37666666666667,456.26666666666665,0.0,72.0,0.0,74.0,0.0,70.0,0.0,72.03333333333333,,,67.0,69.0,85.0,68.0,1.4399999999999975,0.0
4180,2025-03-12 22:45:00,472.51,8.480000000000018,4.53,84.83333333333333,64.23333333333333,468.27,0.0,72.0,0.0,74.0,0.0,70.0,0.0,72.09333333333333,,,67.0,69.0,85.0,68.0,1.3599999999999994,0.0
4181,2025-03-12 23:00:00,483.8133333333333,-4.230000000000018,7.776666666666667,85.66666666666667,64.10000000000001,483.81,0.0,72.0,0.0,74.0,0.0,70.0,0.0,72.17,,,67.0,69.0,85.0,68.0,1.4599999999999935,0.0
4182,2025-03-12 23:15:00,479.5733333333333,8.479999999999961,6.983333333333333,85.66666666666667,63.72666666666667,478.8666666666666,0.0,72.0,0.0,74.0,0.0,70.0,0.0,72.10666666666667,,,67.0,69.0,85.0,68.0,1.3900000000000006,0.0
4183,2025-03-12 23:30:00,472.50666666666666,8.470000000000027,4.89,85.0,63.4,470.3933333333334,0.0,72.0,0.0,74.0,0.0,70.0,0.0,72.03333333333333,,,67.0,69.0,85.0,68.0,1.5200000000000031,0.0
4184,2025-03-12 23:45:00,453.44,-2.1200000000000045,0.7066666666666667,83.83333333333333,63.126666666666665,452.0266666666666,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.87,,,67.0,69.0,85.0,68.0,1.4399999999999975,0.0
4185,2025-03-13 00:00:00,449.2033333333334,-6.349999999999966,0.0,83.5,62.78666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.66333333333334,,,67.0,69.0,85.0,68.0,1.4599999999999935,0.0
4186,2025-03-13 00:15:00,450.6166666666666,-6.349999999999966,0.0,83.16666666666667,62.13666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.44333333333333,,,67.0,69.0,85.0,68.0,1.6200000000000043,0.0
4187,2025-03-13 00:30:00,454.1466666666667,14.829999999999984,0.0,83.16666666666667,61.53333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.24666666666667,,,67.0,69.0,85.0,68.0,1.6300000000000026,0.0
4188,2025-03-13 00:45:00,445.67,2.1200000000000045,0.0,83.5,61.10666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.00666666666666,,,67.0,69.0,85.0,68.0,1.8300000000000052,0.0
4189,2025-03-13 01:00:00,447.0866666666666,-6.349999999999966,0.0,83.83333333333333,61.080000000000005,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.85000000000001,,,67.0,69.0,85.0,68.0,1.6300000000000026,0.0
4190,2025-03-13 01:15:00,446.3766666666667,-6.349999999999966,0.0,84.66666666666667,60.72333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.68,,,67.0,69.0,85.0,68.0,1.6700000000000017,0.0
4191,2025-03-13 01:30:00,447.0833333333333,6.360000000000014,0.0,85.5,60.38666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.67,,,67.0,69.0,85.0,68.0,1.9200000000000017,0.0
4192,2025-03-13 01:45:00,443.5533333333333,-10.589999999999977,0.0,85.5,60.8,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.68,,,67.0,69.0,85.0,68.0,1.6299999999999957,0.0
4193,2025-03-13 02:00:00,446.3733333333333,-2.1200000000000045,0.0,86.0,60.71666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.64666666666666,,,67.0,69.0,85.0,68.0,1.75,0.0
4194,2025-03-13 02:15:00,451.32,4.240000000000009,0.0,86.33333333333333,60.59666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.57666666666667,,,67.0,69.0,85.0,68.0,1.7700000000000031,0.0
4195,2025-03-13 02:30:00,449.9066666666667,6.360000000000014,0.0,86.83333333333333,60.59,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.47666666666667,,,67.0,69.0,85.0,68.0,1.7199999999999989,0.0
4196,2025-03-13 02:45:00,452.0266666666666,6.360000000000014,0.0,87.5,60.656666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.47,,,67.0,69.0,85.0,68.0,1.6599999999999966,0.0
4197,2025-03-13 03:00:00,449.9066666666667,2.1200000000000045,0.0,87.83333333333333,60.623333333333335,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.38333333333333,,,67.0,69.0,85.0,68.0,1.7299999999999969,0.0
4198,2025-03-13 03:15:00,449.91,2.1200000000000045,0.0,88.0,60.47,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.29333333333334,,,67.0,69.0,85.0,68.0,1.7299999999999969,0.0
4199,2025-03-13 03:30:00,444.9633333333333,0.0,0.0,87.83333333333333,60.34,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.25,,,67.0,69.0,85.0,68.0,1.7700000000000031,0.0
4200,2025-03-13 03:45:00,449.9066666666667,4.240000000000009,0.0,88.0,60.43,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.20666666666666,,,67.0,69.0,85.0,68.0,1.740000000000002,0.0
4201,2025-03-13 04:00:00,450.6133333333333,-4.240000000000009,0.0,87.5,60.16666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.14,,,67.0,69.0,85.0,68.0,1.7899999999999991,0.0
4202,2025-03-13 04:15:00,447.0833333333333,6.360000000000014,0.0,87.5,60.07,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.12,,,67.0,69.0,85.0,68.0,1.75,0.0
4203,2025-03-13 04:30:00,444.26,-2.1200000000000045,0.0,87.5,60.01,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.11666666666667,,,67.0,69.0,85.0,68.0,1.8000000000000045,0.0
4204,2025-03-13 04:45:00,448.4966666666666,-4.240000000000009,0.0,87.5,59.89333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.09666666666668,,,67.0,69.0,85.0,68.0,1.7899999999999991,0.0
4205,2025-03-13 05:00:00,454.1466666666667,4.240000000000009,0.0,87.83333333333333,59.89333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.08333333333333,,,67.0,69.0,85.0,68.0,1.8999999999999984,0.0
4206,2025-03-13 05:15:00,449.2033333333334,2.1200000000000045,0.0,87.5,59.81,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.05333333333333,,,67.0,69.0,85.0,68.0,1.8299999999999983,0.0
4207,2025-03-13 05:30:00,441.4333333333333,-2.1200000000000045,0.0,87.66666666666667,61.95333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.03333333333333,,,67.0,69.0,85.0,68.0,1.9400000000000048,0.0
4208,2025-03-13 05:45:00,447.79,2.1200000000000045,0.0,87.16666666666667,63.21333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.11,,,67.0,69.0,85.0,68.0,-0.0100000000000051,0.0
4209,2025-03-13 06:00:00,447.0833333333333,0.0,0.0,87.83333333333333,60.59333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.12666666666667,,,67.0,69.0,85.0,68.0,1.9600000000000009,0.0
4210,2025-03-13 06:15:00,445.67,-4.240000000000009,0.0,87.33333333333333,64.94666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.18333333333334,,,67.0,69.0,85.0,68.0,0.0600000000000022,0.0
4211,2025-03-13 06:30:00,454.8533333333333,0.0,0.0,87.5,61.95000000000001,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.23,,,67.0,69.0,85.0,68.0,2.3100000000000023,0.0
4212,2025-03-13 06:45:00,453.4433333333333,10.600000000000025,0.0,87.0,63.66,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.25666666666666,,,67.0,69.0,85.0,68.0,0.2300000000000039,0.0
4213,2025-03-13 07:00:00,450.6133333333333,4.240000000000009,0.0,87.83333333333333,62.82333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.26333333333334,,,67.0,69.0,85.0,68.0,2.230000000000004,0.0
4214,2025-03-13 07:15:00,452.73333333333335,10.600000000000025,0.0,87.16666666666667,63.03333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.35000000000001,,,67.0,69.0,85.0,68.0,0.2199999999999988,0.0
4215,2025-03-13 07:30:00,449.9066666666667,-2.1200000000000045,0.0,87.83333333333333,60.98333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.29333333333334,,,67.0,69.0,85.0,68.0,2.119999999999997,0.0
4216,2025-03-13 07:45:00,450.6166666666666,-6.349999999999966,0.0,87.5,65.04,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.3,,,67.0,69.0,85.0,68.0,0.2300000000000039,0.0
4217,2025-03-13 08:00:00,453.44,-2.1200000000000045,0.0,87.16666666666667,62.07666666666668,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.30666666666667,,,67.0,69.0,85.0,68.0,2.289999999999999,0.0
4218,2025-03-13 08:15:00,443.5533333333333,0.0,0.0,87.16666666666667,62.88666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.25666666666666,,,67.0,69.0,85.0,68.0,0.3999999999999915,0.0
4219,2025-03-13 08:30:00,450.6133333333333,-2.1200000000000045,0.0,87.66666666666667,64.57333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.25,,,67.0,69.0,85.0,68.0,2.200000000000003,0.0
4220,2025-03-13 08:45:00,447.7866666666666,-2.1200000000000045,0.0,87.33333333333333,62.45666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.22666666666667,,,67.0,69.0,85.0,68.0,1.5700000000000005,0.0
4221,2025-03-13 09:00:00,447.08,-4.240000000000009,0.0,87.16666666666667,64.81,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.18666666666667,,,67.0,69.0,85.0,68.0,0.4399999999999977,0.0
4222,2025-03-13 09:15:00,445.67,2.1200000000000045,0.0,87.66666666666667,64.09333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.17666666666666,,,67.0,69.0,85.0,68.0,2.640000000000001,0.0
4223,2025-03-13 09:30:00,441.4333333333333,-4.240000000000009,0.0,87.16666666666667,62.67333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.24333333333334,,,67.0,69.0,85.0,68.0,1.0300000000000011,0.0
4224,2025-03-13 09:45:00,445.67333333333335,-6.349999999999966,0.0,87.66666666666667,64.46,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.25,,,67.0,69.0,85.0,68.0,2.8200000000000003,0.0
4225,2025-03-13 10:00:00,443.55,-12.70999999999998,0.0,87.5,61.95,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.25666666666666,,,67.0,69.0,85.0,68.0,2.5899999999999963,0.0
4226,2025-03-13 10:15:00,451.32,6.360000000000014,0.0,87.33333333333333,64.3,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.25666666666666,,,67.0,69.0,85.0,68.0,0.269999999999996,0.0
4227,2025-03-13 10:30:00,441.4333333333333,-14.829999999999984,0.0,88.0,62.89333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.25,,,67.0,69.0,85.0,68.0,2.229999999999997,0.0
4228,2025-03-13 10:45:00,444.9633333333333,-10.589999999999977,0.0,87.33333333333333,63.153333333333336,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.25666666666666,,,67.0,69.0,85.0,68.0,1.0300000000000011,0.0
4229,2025-03-13 11:00:00,449.2033333333334,-8.46999999999997,0.0,88.33333333333333,64.68333333333332,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.25,,,67.0,69.0,85.0,68.0,2.229999999999997,0.0
4230,2025-03-13 11:15:00,451.32,8.480000000000018,0.0,87.83333333333333,61.46,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.27,,,67.0,69.0,85.0,68.0,1.490000000000002,0.0
4231,2025-03-13 11:30:00,448.4966666666666,-4.240000000000009,0.0,88.5,60.31,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.24333333333334,,,67.0,69.0,85.0,68.0,1.9399999999999975,0.0
4232,2025-03-13 11:45:00,454.1466666666667,14.829999999999984,0.0,88.16666666666667,61.79,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.15666666666667,,,67.0,69.0,85.0,68.0,1.9200000000000017,0.0
4233,2025-03-13 12:00:00,444.26,-2.1200000000000045,0.0,87.83333333333333,63.656666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.22,,,67.0,69.0,85.0,68.0,0.3100000000000023,0.0
4234,2025-03-13 12:15:00,444.25666666666666,-12.70999999999998,0.0,88.16666666666667,64.33666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.25666666666666,,,67.0,69.0,85.0,68.0,2.190000000000005,0.0
4235,2025-03-13 12:30:00,448.4966666666666,-6.349999999999966,0.0,87.66666666666667,62.68666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.33,,,67.0,69.0,85.0,68.0,0.9200000000000016,0.0
4236,2025-03-13 12:45:00,445.67,0.0,0.0,88.0,65.39,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.35333333333334,,,67.0,69.0,85.0,68.0,0.8399999999999892,0.0
4237,2025-03-13 13:00:00,450.6133333333333,0.0,0.0,87.83333333333333,60.46333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.38666666666667,,,67.0,69.0,85.0,68.0,2.8299999999999983,0.0
4238,2025-03-13 13:15:00,454.8533333333333,6.360000000000014,0.0,88.0,64.90333333333332,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.37333333333333,,,67.0,69.0,85.0,68.0,2.0700000000000003,0.0
4239,2025-03-13 13:30:00,445.67333333333335,-6.349999999999966,0.0,87.5,61.806666666666665,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.46333333333332,,,67.0,69.0,85.0,68.0,0.9500000000000028,0.0
4240,2025-03-13 13:45:00,448.4966666666666,2.1200000000000045,0.0,88.0,60.73666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.52666666666666,,,67.0,69.0,85.0,68.0,2.039999999999999,0.0
4241,2025-03-13 14:00:00,447.0833333333333,2.1200000000000045,0.0,87.83333333333333,61.14666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.46,,,67.0,69.0,85.0,68.0,1.8299999999999983,0.0
4242,2025-03-13 14:15:00,447.0833333333333,-6.349999999999966,0.0,87.83333333333333,61.59333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.39,,,67.0,69.0,85.0,68.0,1.5900000000000034,0.0
4243,2025-03-13 14:30:00,450.6133333333333,-2.1200000000000045,0.0,88.0,61.96333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.39666666666666,,,67.0,69.0,85.0,68.0,1.4799999999999969,0.0
4244,2025-03-13 14:45:00,444.26,-6.349999999999966,0.0,88.0,62.02333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.42333333333333,,,67.0,69.0,85.0,68.0,1.4500000000000028,0.0
4245,2025-03-13 15:00:00,453.43666666666667,14.829999999999984,0.0,87.83333333333333,62.6,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.47666666666667,,,67.0,69.0,85.0,68.0,1.4600000000000009,0.0
4246,2025-03-13 15:15:00,448.5,-6.349999999999966,0.0,87.5,63.07,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.59666666666668,,,67.0,69.0,85.0,68.0,1.480000000000004,0.0
4247,2025-03-13 15:30:00,453.44,-2.1200000000000045,0.0,87.0,63.28333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.68,,,67.0,69.0,85.0,68.0,1.3900000000000006,0.0
4248,2025-03-13 15:45:00,452.0266666666666,6.360000000000014,0.0,87.0,63.36666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.77333333333333,,,67.0,69.0,85.0,68.0,1.4499999999999955,0.0
4249,2025-03-13 16:00:00,447.08,-4.240000000000009,0.0,86.83333333333333,63.10999999999999,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.87333333333333,,,67.0,69.0,85.0,68.0,1.4199999999999946,0.0
4250,2025-03-13 16:15:00,449.2,2.1200000000000045,0.0,86.66666666666667,63.01333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.93,,,67.0,69.0,85.0,68.0,1.4299999999999995,0.0
4251,2025-03-13 16:30:00,450.6133333333333,2.1200000000000045,0.0,86.5,63.45333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.94333333333334,,,67.0,69.0,85.0,68.0,1.2700000000000031,0.0
4252,2025-03-13 16:45:00,452.73333333333335,0.0,0.0,86.5,63.61333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.94333333333334,,,67.0,69.0,85.0,68.0,1.3299999999999983,0.0
4253,2025-03-13 17:00:00,447.0833333333333,0.0,0.0,86.5,63.99333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.95,,,67.0,69.0,85.0,68.0,1.2900000000000065,0.0
4254,2025-03-13 17:15:00,448.4933333333333,4.240000000000009,0.0,86.16666666666667,64.30333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.02,,,67.0,69.0,85.0,68.0,1.3500000000000014,0.0
4255,2025-03-13 17:30:00,443.5533333333333,-2.1200000000000045,0.0,86.0,64.51666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.09333333333332,,,67.0,69.0,85.0,68.0,1.2900000000000065,0.0
4256,2025-03-13 17:45:00,450.6133333333333,2.1200000000000045,0.0,86.0,64.57,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.14666666666666,,,67.0,69.0,85.0,68.0,1.3399999999999963,0.0
4257,2025-03-13 18:00:00,442.14,-2.1200000000000045,0.0,85.5,64.72333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.23333333333333,,,67.0,69.0,85.0,68.0,1.220000000000006,0.0
4258,2025-03-13 18:15:00,444.9633333333333,0.0,0.0,86.0,64.94666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.28333333333333,,,67.0,69.0,85.0,68.0,1.1799999999999995,0.0
4259,2025-03-13 18:30:00,444.9633333333333,-2.1200000000000045,0.0,85.83333333333333,65.14333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.36666666666666,,,67.0,69.0,85.0,68.0,1.1800000000000068,0.0
4260,2025-03-13 18:45:00,448.4966666666666,2.1200000000000045,0.0,85.33333333333333,65.33666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.45333333333333,,,67.0,69.0,85.0,68.0,0.9899999999999948,0.0
4261,2025-03-13 19:00:00,449.91,-8.46999999999997,0.0,85.0,65.64333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.55333333333334,,,67.0,69.0,85.0,68.0,0.9000000000000057,0.0
4262,2025-03-13 19:15:00,442.14,-10.589999999999977,0.0,85.0,65.18333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.68333333333334,,,67.0,69.0,85.0,68.0,0.9699999999999988,0.0
4263,2025-03-13 19:30:00,447.0833333333333,-10.589999999999977,0.0,85.0,64.85666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.76666666666667,,,67.0,69.0,85.0,68.0,1.2700000000000031,0.0
4264,2025-03-13 19:45:00,447.0833333333333,4.240000000000009,0.0,85.0,64.93666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.79333333333334,,,67.0,69.0,85.0,68.0,1.0799999999999912,0.0
4265,2025-03-13 20:00:00,442.14,-8.46999999999997,0.0,85.0,64.85666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.83,,,67.0,69.0,85.0,68.0,1.259999999999991,0.0
4266,2025-03-13 20:15:00,446.3766666666667,-4.240000000000009,0.0,85.0,64.91666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.82333333333334,,,67.0,69.0,85.0,68.0,1.2899999999999991,0.0
4267,2025-03-13 20:30:00,446.3766666666667,-6.349999999999966,0.0,85.0,64.66666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.77,,,67.0,69.0,85.0,68.0,1.220000000000006,0.0
4268,2025-03-13 20:45:00,445.67333333333335,-6.349999999999966,0.0,85.0,63.97,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.75666666666667,,,67.0,69.0,85.0,68.0,1.2600000000000051,0.0
4269,2025-03-13 21:00:00,454.8533333333333,8.480000000000018,0.0,84.83333333333333,63.0,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.67666666666666,,,67.0,69.0,85.0,68.0,1.4200000000000017,0.0
4270,2025-03-13 21:15:00,449.2,-4.240000000000009,0.0,84.66666666666667,62.03666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.61333333333333,,,67.0,69.0,85.0,68.0,1.7700000000000031,0.0
4271,2025-03-13 21:30:00,456.26666666666665,4.240000000000009,0.0,84.5,62.02666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.52333333333333,,,67.0,69.0,85.0,68.0,1.6400000000000006,0.0
4272,2025-03-13 21:45:00,449.9066666666667,-2.1200000000000045,0.0,84.66666666666667,61.27,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.49666666666667,,,67.0,69.0,85.0,68.0,1.4299999999999995,0.0
4273,2025-03-13 22:00:00,447.08,2.1200000000000045,0.0,85.66666666666667,56.74333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.33666666666666,,,67.0,69.0,85.0,68.0,2.8599999999999994,0.0
4274,2025-03-13 22:15:00,445.67,-2.1200000000000045,0.0,87.33333333333333,56.70333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.15666666666665,,,67.0,69.0,85.0,68.0,2.5,0.0
4275,2025-03-13 22:30:00,446.3733333333333,-2.1200000000000045,0.0,87.5,56.99,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.0,,,67.0,69.0,85.0,68.0,2.210000000000001,0.0
4276,2025-03-13 22:45:00,449.2033333333334,4.240000000000009,0.0,87.5,56.91666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.94,,,67.0,69.0,85.0,68.0,2.0600000000000023,0.0
4277,2025-03-13 23:00:00,449.2,0.0,0.0,87.5,56.63,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.82000000000001,,,67.0,69.0,85.0,68.0,2.4199999999999946,0.0
4278,2025-03-13 23:15:00,449.91,-12.70999999999998,0.0,87.5,56.46,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.78,,,67.0,69.0,85.0,68.0,2.3799999999999955,0.0
4279,2025-03-13 23:30:00,454.1466666666667,4.240000000000009,0.0,87.5,56.35666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.66333333333334,,,67.0,69.0,85.0,68.0,2.219999999999999,0.0
4280,2025-03-13 23:45:00,451.32,-2.1200000000000045,0.0,88.0,57.39666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.54333333333334,,,67.0,69.0,85.0,68.0,2.3599999999999994,0.0
4281,2025-03-14 00:00:00,447.0833333333333,-8.46999999999997,0.0,87.0,60.30666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.41000000000001,,,67.0,69.0,85.0,68.0,1.6300000000000026,0.0
4282,2025-03-14 00:15:00,449.2,2.1200000000000045,0.0,86.625,60.8175,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.395,,,67.0,69.0,85.0,68.0,1.75,0.0
4283,2025-03-14 00:30:00,445.67,-4.240000000000009,0.0,86.5,61.07666666666668,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.39,,,67.0,69.0,85.0,68.0,1.6099999999999994,0.0
4284,2025-03-14 00:45:00,442.14,-10.589999999999977,0.0,86.5,61.29666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.39,,,67.0,69.0,85.0,68.0,1.7250000000000014,0.0
4285,2025-03-14 01:00:00,445.67,-8.46999999999997,0.0,86.66666666666667,61.29666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.38,,,67.0,69.0,85.0,68.0,1.6799999999999995,0.0
4286,2025-03-14 01:15:00,446.3766666666667,-6.349999999999966,0.0,86.83333333333333,61.26333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.36666666666666,,,67.0,69.0,85.0,68.0,1.6599999999999966,0.0
4287,2025-03-14 01:30:00,447.0833333333333,4.240000000000009,0.0,87.33333333333333,61.18666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.30666666666667,,,67.0,69.0,85.0,68.0,1.730000000000004,0.0
4288,2025-03-14 01:45:00,447.79,-8.46999999999997,0.0,87.33333333333333,61.05,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.27,,,67.0,69.0,85.0,68.0,1.7299999999999969,0.0
4289,2025-03-14 02:00:00,447.7866666666666,-2.1200000000000045,0.0,87.5,61.07,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.26333333333334,,,67.0,69.0,85.0,68.0,1.6499999999999986,0.0
4290,2025-03-14 02:15:00,452.0266666666666,2.1200000000000045,0.0,87.5,61.07,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.24333333333334,,,67.0,69.0,85.0,68.0,1.7100000000000009,0.0
4291,2025-03-14 02:30:00,445.67333333333335,2.1200000000000045,0.0,87.5,60.97666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.23,,,67.0,69.0,85.0,68.0,1.6900000000000048,0.0
4292,2025-03-14 02:45:00,447.08,-6.349999999999966,0.0,87.5,60.50666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.21666666666665,,,67.0,69.0,85.0,68.0,2.030000000000001,0.0
4293,2025-03-14 03:00:00,446.3766666666667,-10.589999999999977,0.0,88.0,60.47333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.17,,,67.0,69.0,85.0,68.0,1.740000000000002,0.0
4294,2025-03-14 03:15:00,445.67,-2.1200000000000045,0.0,87.66666666666667,60.38666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.12666666666667,,,67.0,69.0,85.0,68.0,1.7199999999999989,0.0
4295,2025-03-14 03:30:00,447.79,-4.240000000000009,0.0,87.83333333333333,60.38333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.11666666666667,,,67.0,69.0,85.0,68.0,1.9500000000000028,0.0
4296,2025-03-14 03:45:00,449.2033333333334,4.240000000000009,0.0,88.33333333333333,60.34,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.11,,,67.0,69.0,85.0,68.0,2.009999999999998,0.0
4297,2025-03-14 04:00:00,449.2033333333334,-6.349999999999966,0.0,88.5,60.63333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.11,,,67.0,69.0,85.0,68.0,1.7100000000000009,0.0
4298,2025-03-14 04:15:00,444.9666666666667,-6.349999999999966,0.0,88.33333333333333,60.51,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.11,,,67.0,69.0,85.0,68.0,1.7000000000000028,0.0
4299,2025-03-14 04:30:00,448.4966666666666,2.1200000000000045,0.0,88.33333333333333,60.59666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.11333333333333,,,67.0,69.0,85.0,68.0,1.8399999999999963,0.0
4300,2025-03-14 04:45:00,446.38000000000005,6.360000000000014,0.0,88.16666666666667,60.38666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.09666666666668,,,67.0,69.0,85.0,68.0,1.75,0.0
4301,2025-03-14 05:00:00,442.8466666666666,-6.349999999999966,0.0,88.5,60.16666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.04666666666667,,,67.0,69.0,85.0,68.0,2.3499999999999943,0.0
4302,2025-03-14 05:15:00,447.79,-10.589999999999977,0.0,88.33333333333333,60.31666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.98,,,67.0,69.0,85.0,68.0,2.030000000000001,0.0
4303,2025-03-14 05:30:00,447.0833333333333,-8.46999999999997,0.0,88.33333333333333,60.22666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.95333333333333,,,67.0,69.0,85.0,68.0,2.0,0.0
4304,2025-03-14 05:45:00,444.25666666666666,-4.240000000000009,0.0,88.33333333333333,60.21,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.92333333333333,,,67.0,69.0,85.0,68.0,1.9899999999999949,0.0
4305,2025-03-14 06:00:00,446.3766666666667,0.0,0.0,88.5,60.28666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.87,,,67.0,69.0,85.0,68.0,1.9399999999999975,0.0
4306,2025-03-14 06:15:00,447.7866666666666,6.360000000000014,0.0,88.33333333333333,60.46,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.88333333333334,,,67.0,69.0,85.0,68.0,1.5799999999999983,0.0
4307,2025-03-14 06:30:00,450.6133333333333,-4.240000000000009,0.0,88.33333333333333,60.35333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.89,,,67.0,69.0,85.0,68.0,1.9399999999999975,0.0
4308,2025-03-14 06:45:00,445.67,-4.240000000000009,0.0,88.0,60.22,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.92333333333333,,,67.0,69.0,85.0,68.0,1.93,0.0
4309,2025-03-14 07:00:00,444.26,-6.349999999999966,0.0,88.16666666666667,59.92,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.91666666666667,,,67.0,69.0,85.0,68.0,2.019999999999996,0.0
4310,2025-03-14 07:15:00,452.03,-8.46999999999997,0.0,87.83333333333333,65.97666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.91000000000001,,,67.0,69.0,85.0,68.0,-5.799999999999997,0.0
4311,2025-03-14 07:30:00,444.9633333333333,4.240000000000009,0.0,87.83333333333333,60.04,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.95333333333333,,,67.0,69.0,85.0,68.0,6.289999999999992,0.0
4312,2025-03-14 07:45:00,453.44,-8.46999999999997,0.0,88.16666666666667,66.20333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.92333333333333,,,67.0,69.0,85.0,68.0,-4.479999999999997,0.0
4313,2025-03-14 08:00:00,445.67333333333335,8.480000000000018,0.0,87.66666666666667,60.623333333333335,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.98,,,67.0,69.0,85.0,68.0,8.059999999999995,0.0
4314,2025-03-14 08:15:00,451.3233333333333,4.240000000000009,0.0,87.66666666666667,66.17,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.03,,,67.0,69.0,85.0,68.0,-6.780000000000008,0.0
4315,2025-03-14 08:30:00,453.44,0.0,0.0,88.16666666666667,60.86000000000001,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.09666666666668,,,67.0,69.0,85.0,68.0,5.600000000000001,0.0
4316,2025-03-14 08:45:00,452.0266666666666,6.360000000000014,0.0,87.16666666666667,64.36333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.10666666666667,,,67.0,69.0,85.0,68.0,-4.199999999999996,0.0
4317,2025-03-14 09:00:00,449.205,-2.1200000000000045,0.0,87.75,63.24,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.11500000000001,,,67.0,69.0,85.0,68.0,3.219999999999999,0.0
4318,2025-03-14 09:15:00,441.4333333333333,8.480000000000018,0.0,86.66666666666667,63.14000000000001,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.13333333333334,,,67.0,69.0,85.0,68.0,-0.2800000000000011,0.0
4319,2025-03-14 09:30:00,447.7866666666666,-8.46999999999997,0.0,87.83333333333333,64.72333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.12,,,67.0,69.0,85.0,68.0,2.950000000000003,0.0
4320,2025-03-14 09:45:00,445.67,-4.240000000000009,0.0,86.83333333333333,61.23333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.21,,,67.0,69.0,85.0,68.0,6.229999999999997,0.0
4321,2025-03-14 10:00:00,449.9066666666667,-4.240000000000009,0.0,87.5,67.13,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.14666666666666,,,67.0,69.0,85.0,68.0,-5.459999999999994,0.0
4322,2025-03-14 10:15:00,439.3133333333333,-2.1200000000000045,0.0,87.33333333333333,61.18333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.22333333333334,,,67.0,69.0,85.0,68.0,9.629999999999995,0.0
4323,2025-03-14 10:30:00,449.2,-12.70999999999998,0.0,87.16666666666667,67.13,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.22333333333334,,,67.0,69.0,85.0,68.0,-3.1000000000000085,0.0
4324,2025-03-14 10:45:00,438.61,-2.1200000000000045,0.0,87.66666666666667,62.406666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.24333333333334,,,67.0,69.0,85.0,68.0,9.049999999999995,0.0
4325,2025-03-14 11:00:00,451.32,-6.349999999999966,0.0,87.0,65.87666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.25666666666666,,,67.0,69.0,85.0,68.0,0.0499999999999971,0.0
4326,2025-03-14 11:15:00,445.67,8.480000000000018,0.0,87.83333333333333,63.836666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.25666666666666,,,67.0,69.0,85.0,68.0,5.229999999999997,0.0
4327,2025-03-14 11:30:00,448.4933333333333,-2.1200000000000045,0.0,86.83333333333333,63.92,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.27999999999999,,,67.0,69.0,85.0,68.0,0.5099999999999909,0.0
4328,2025-03-14 11:45:00,448.4933333333333,0.0,0.0,88.0,64.85000000000001,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.27,,,67.0,69.0,85.0,68.0,2.950000000000003,0.0
4329,2025-03-14 12:00:00,449.2033333333334,-4.240000000000009,0.0,86.66666666666667,66.46666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.36333333333333,,,67.0,69.0,85.0,68.0,1.0300000000000011,0.0
4330,2025-03-14 12:15:00,446.3766666666667,-2.1200000000000045,0.0,87.66666666666667,61.48,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.37666666666667,,,67.0,69.0,85.0,68.0,7.109999999999999,0.0
4331,2025-03-14 12:30:00,447.0833333333333,-2.1200000000000045,0.0,87.33333333333333,61.51,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.36666666666666,,,67.0,69.0,85.0,68.0,2.0899999999999963,0.0
4332,2025-03-14 12:45:00,451.3233333333333,-2.1200000000000045,0.0,88.33333333333333,59.14000000000001,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.25666666666666,,,67.0,69.0,85.0,68.0,2.449999999999996,0.0
4333,2025-03-14 13:00:00,447.7866666666666,-6.349999999999966,0.0,88.16666666666667,59.193333333333335,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.17,,,67.0,69.0,85.0,68.0,2.0900000000000034,0.0
4334,2025-03-14 13:15:00,443.55,-2.1200000000000045,0.0,88.16666666666667,59.48666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.11666666666667,,,67.0,69.0,85.0,68.0,1.8300000000000052,0.0
4335,2025-03-14 13:30:00,450.6133333333333,-4.240000000000009,0.0,88.0,59.59,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.10000000000001,,,67.0,69.0,85.0,68.0,1.949999999999996,0.0
4336,2025-03-14 13:45:00,449.91,2.1200000000000045,0.0,88.0,60.20666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.15666666666667,,,67.0,69.0,85.0,68.0,1.3299999999999983,0.0
4337,2025-03-14 14:00:00,448.4933333333333,-6.349999999999966,0.0,88.16666666666667,60.74,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.12,,,67.0,69.0,85.0,68.0,1.3700000000000043,0.0
4338,2025-03-14 14:15:00,448.4933333333333,0.0,0.0,88.16666666666667,60.97333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.17999999999999,,,67.0,69.0,85.0,68.0,1.4499999999999955,0.0
4339,2025-03-14 14:30:00,451.32,0.0,0.0,88.0,61.31666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.24333333333334,,,67.0,69.0,85.0,68.0,1.4399999999999975,0.0
4340,2025-03-14 14:45:00,447.79,0.0,0.0,88.0,61.78666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.37,,,67.0,69.0,85.0,68.0,1.1799999999999995,0.0
4341,2025-03-14 15:00:00,448.4966666666666,4.240000000000009,0.0,87.5,62.28333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.45333333333333,,,67.0,69.0,85.0,68.0,1.0700000000000005,0.0
4342,2025-03-14 15:15:00,449.9066666666667,-4.240000000000009,0.0,88.0,62.946666666666665,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.47666666666667,,,67.0,69.0,85.0,68.0,1.0899999999999963,0.0
4343,2025-03-14 15:30:00,444.25666666666666,4.240000000000009,0.0,87.66666666666667,60.803333333333335,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.52666666666667,,,67.0,69.0,85.0,68.0,0.730000000000004,0.0
4344,2025-03-14 15:45:00,442.14,0.0,0.0,88.5,57.223333333333336,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.52,,,67.0,69.0,85.0,68.0,3.649999999999999,0.0
4345,2025-03-14 16:00:00,444.9666666666667,-10.589999999999977,0.0,87.83333333333333,57.02333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.39,,,67.0,69.0,85.0,68.0,2.210000000000001,0.0
4346,2025-03-14 16:15:00,451.32,-8.46999999999997,0.0,87.83333333333333,56.79666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.39,,,67.0,69.0,85.0,68.0,2.43,0.0
4347,2025-03-14 16:30:00,447.0833333333333,-2.1200000000000045,0.0,88.0,56.97666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.36333333333333,,,67.0,69.0,85.0,68.0,2.210000000000001,0.0
4348,2025-03-14 16:45:00,452.0266666666666,2.1200000000000045,0.0,88.33333333333333,57.36666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.28666666666668,,,67.0,69.0,85.0,68.0,1.9599999999999935,0.0
4349,2025-03-14 17:00:00,447.79,-4.240000000000009,0.0,88.5,57.05666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.29333333333334,,,67.0,69.0,85.0,68.0,2.460000000000001,0.0
4350,2025-03-14 17:15:00,451.32,10.600000000000025,0.0,89.0,57.26,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.26333333333334,,,67.0,69.0,85.0,68.0,1.9399999999999975,0.0
4351,2025-03-14 17:30:00,451.32,2.1200000000000045,0.0,89.33333333333333,57.49666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.25666666666666,,,67.0,69.0,85.0,68.0,1.8900000000000008,0.0
4352,2025-03-14 17:45:00,451.3233333333333,6.360000000000014,0.0,88.83333333333333,57.7,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.25666666666666,,,67.0,69.0,85.0,68.0,1.9200000000000017,0.0
4353,2025-03-14 18:00:00,449.2,6.360000000000014,0.0,88.5,57.97666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.26333333333334,,,67.0,69.0,85.0,68.0,1.9099999999999968,0.0
4354,2025-03-14 18:15:00,447.79,-2.1200000000000045,0.0,88.5,58.28,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.35666666666667,,,67.0,69.0,85.0,68.0,1.8100000000000025,0.0
4355,2025-03-14 18:30:00,449.9066666666667,-6.349999999999966,0.0,88.5,58.333333333333336,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.39,,,67.0,69.0,85.0,68.0,2.0,0.0
4356,2025-03-14 18:45:00,448.4933333333333,-2.1200000000000045,0.0,88.16666666666667,58.17666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.39,,,67.0,69.0,85.0,68.0,1.980000000000004,0.0
4357,2025-03-14 19:00:00,448.4966666666666,6.360000000000014,0.0,88.33333333333333,58.126666666666665,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.41000000000001,,,67.0,69.0,85.0,68.0,2.1300000000000026,0.0
4358,2025-03-14 19:15:00,452.0266666666666,4.240000000000009,0.0,88.0,58.22666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.39,,,67.0,69.0,85.0,68.0,1.9699999999999989,0.0
4359,2025-03-14 19:30:00,444.9633333333333,4.240000000000009,0.0,87.5,58.18333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.40333333333332,,,67.0,69.0,85.0,68.0,2.1099999999999994,0.0
4360,2025-03-14 19:45:00,447.0833333333333,-6.349999999999966,0.0,87.5,58.10999999999999,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.48333333333333,,,67.0,69.0,85.0,68.0,1.9799999999999969,0.0
4361,2025-03-14 20:00:00,449.2,2.1200000000000045,0.0,87.5,57.99,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.53333333333335,,,67.0,69.0,85.0,68.0,2.0799999999999983,0.0
4362,2025-03-14 20:15:00,446.3766666666667,0.0,0.0,87.5,58.02,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.58666666666666,,,67.0,69.0,85.0,68.0,1.990000000000002,0.0
4363,2025-03-14 20:30:00,442.8466666666666,2.1200000000000045,0.0,87.5,57.77666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.67,,,67.0,69.0,85.0,68.0,2.1000000000000014,0.0
4364,2025-03-14 20:45:00,449.2,-8.46999999999997,0.0,87.5,57.67333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.71666666666667,,,67.0,69.0,85.0,68.0,2.1000000000000014,0.0
4365,2025-03-14 21:00:00,447.0833333333333,4.240000000000009,0.0,87.33333333333333,57.71666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.82666666666667,,,67.0,69.0,85.0,68.0,2.0600000000000023,0.0
4366,2025-03-14 21:15:00,447.0833333333333,-4.240000000000009,0.0,87.0,57.5,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.91333333333334,,,67.0,69.0,85.0,68.0,2.119999999999997,0.0
4367,2025-03-14 21:30:00,449.2,-2.1200000000000045,0.0,87.0,57.373333333333335,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.92666666666668,,,67.0,69.0,85.0,68.0,2.259999999999998,0.0
4368,2025-03-14 21:45:00,446.3733333333333,-4.240000000000009,0.0,86.83333333333333,57.22666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.93666666666667,,,67.0,69.0,85.0,68.0,2.289999999999999,0.0
4369,2025-03-14 22:00:00,445.67333333333335,0.0,0.0,86.83333333333333,56.86333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.83333333333333,,,67.0,69.0,85.0,68.0,2.43,0.0
4370,2025-03-14 22:15:00,448.4966666666666,-6.349999999999966,0.0,87.0,56.60666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.67333333333333,,,67.0,69.0,85.0,68.0,2.520000000000003,0.0
4371,2025-03-14 22:30:00,444.9633333333333,-6.349999999999966,0.0,87.0,56.51666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.55,,,67.0,69.0,85.0,68.0,2.3800000000000026,0.0
4372,2025-03-14 22:45:00,444.9633333333333,0.0,0.0,87.33333333333333,56.42666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.42333333333333,,,67.0,69.0,85.0,68.0,2.369999999999997,0.0
4373,2025-03-14 23:00:00,444.9633333333333,-2.1200000000000045,0.0,87.66666666666667,56.35999999999999,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.3,,,67.0,69.0,85.0,68.0,2.289999999999999,0.0
4374,2025-03-14 23:15:00,444.9666666666667,-2.1200000000000045,0.0,88.0,56.21666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.23,,,67.0,69.0,85.0,68.0,2.4399999999999977,0.0
4375,2025-03-14 23:30:00,443.5533333333333,-6.349999999999966,0.0,88.0,56.04333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.11666666666667,,,67.0,69.0,85.0,68.0,2.389999999999993,0.0
4376,2025-03-14 23:45:00,442.1366666666666,-6.349999999999966,0.0,88.16666666666667,55.72,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.03,,,67.0,69.0,85.0,68.0,2.5799999999999983,0.0
4377,2025-03-15 00:00:00,453.44,-4.240000000000009,0.0,88.5,55.59,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.93666666666667,,,67.0,69.0,85.0,68.0,2.530000000000001,0.0
4378,2025-03-15 00:15:00,451.3233333333333,4.240000000000009,0.0,89.0,55.45666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.83666666666666,,,67.0,69.0,85.0,68.0,2.6000000000000014,0.0
4379,2025-03-15 00:30:00,450.6133333333333,8.480000000000018,0.0,89.0,55.373333333333335,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.75999999999999,,,67.0,69.0,85.0,68.0,2.530000000000001,0.0
4380,2025-03-15 00:45:00,446.3766666666667,-2.1200000000000045,0.0,89.5,55.39333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.68333333333334,,,67.0,69.0,85.0,68.0,2.5799999999999983,0.0
4381,2025-03-15 01:00:00,446.38000000000005,-4.240000000000009,0.0,89.66666666666667,55.34,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.66666666666667,,,67.0,69.0,85.0,68.0,2.619999999999997,0.0
4382,2025-03-15 01:15:00,442.8466666666666,-6.349999999999966,0.0,90.0,55.20666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.60333333333334,,,67.0,69.0,85.0,68.0,2.740000000000002,0.0
4383,2025-03-15 01:30:00,444.9633333333333,-6.349999999999966,0.0,90.0,55.18333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.57,,,67.0,69.0,85.0,68.0,2.5,0.0
4384,2025-03-15 01:45:00,453.44,-4.240000000000009,0.0,90.0,55.16666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.56333333333333,,,67.0,69.0,85.0,68.0,2.5500000000000043,0.0
4385,2025-03-15 02:00:00,450.6133333333333,4.240000000000009,0.0,90.0,55.09333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.55,,,67.0,69.0,85.0,68.0,2.5899999999999963,0.0
4386,2025-03-15 02:15:00,449.2033333333334,-2.1200000000000045,0.0,90.16666666666669,55.046666666666674,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.53666666666668,,,67.0,69.0,85.0,68.0,2.640000000000001,0.0
4387,2025-03-15 02:30:00,447.0866666666666,4.240000000000009,0.0,90.16666666666669,55.080000000000005,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.54333333333334,,,67.0,69.0,85.0,68.0,2.690000000000005,0.0
4388,2025-03-15 02:45:00,447.0833333333333,-6.349999999999966,0.0,90.0,55.10333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.53,,,67.0,69.0,85.0,68.0,2.6499999999999986,0.0
4389,2025-03-15 03:00:00,453.44,2.1200000000000045,0.0,90.16666666666669,55.09333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.53,,,67.0,69.0,85.0,68.0,2.5900000000000034,0.0
