,time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
4390,2025-03-15 03:15:00,448.4933333333333,4.240000000000009,0.0,90.33333333333331,55.07333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.53,,,67.0,69.0,85.0,68.0,2.6899999999999977,0.0
4391,2025-03-15 03:30:00,449.2,4.240000000000009,0.0,90.5,54.98666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.53,,,67.0,69.0,85.0,68.0,2.719999999999999,0.0
4392,2025-03-15 03:45:00,452.0266666666666,-4.240000000000009,0.0,90.66666666666669,54.943333333333335,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.50666666666666,,,67.0,69.0,85.0,68.0,2.729999999999997,0.0
4393,2025-03-15 04:00:00,447.0866666666666,4.240000000000009,0.0,91.0,54.98,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.42666666666666,,,67.0,69.0,85.0,68.0,2.6200000000000045,0.0
4394,2025-03-15 04:15:00,447.79,-8.46999999999997,0.0,91.0,54.943333333333335,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.42666666666666,,,67.0,69.0,85.0,68.0,2.729999999999997,0.0
4395,2025-03-15 04:30:00,452.73333333333335,2.1200000000000045,0.0,91.0,54.98666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.42666666666666,,,67.0,69.0,85.0,68.0,2.660000000000004,0.0
4396,2025-03-15 04:45:00,449.9066666666667,8.480000000000018,0.0,91.0,55.01666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.42666666666666,,,67.0,69.0,85.0,68.0,2.6300000000000026,0.0
4397,2025-03-15 05:00:00,446.38000000000005,-2.1200000000000045,0.0,91.33333333333331,54.99,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.39666666666666,,,67.0,69.0,85.0,68.0,2.6700000000000017,0.0
4398,2025-03-15 05:15:00,448.4933333333333,4.240000000000009,0.0,91.5,54.99,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.33999999999999,,,67.0,69.0,85.0,68.0,2.640000000000001,0.0
4399,2025-03-15 05:30:00,450.6166666666666,4.240000000000009,0.0,91.83333333333331,54.96333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.3,,,67.0,69.0,85.0,68.0,2.6499999999999986,0.0
4400,2025-03-15 05:45:00,439.31666666666666,6.360000000000014,0.0,92.33333333333331,54.93666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.29333333333334,,,67.0,69.0,85.0,68.0,2.6700000000000017,0.0
4401,2025-03-15 06:00:00,449.2033333333334,-6.349999999999966,0.0,93.83333333333331,54.84333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.27333333333333,,,67.0,69.0,85.0,68.0,2.9200000000000017,0.0
4402,2025-03-15 06:15:00,451.32,6.360000000000014,0.0,96.33333333333331,54.68333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.27333333333333,,,67.0,69.0,85.0,68.0,2.9000000000000057,0.0
4403,2025-03-15 06:30:00,451.32,2.1200000000000045,0.0,92.0,59.73666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.32666666666667,,,67.0,69.0,85.0,68.0,-2.9099999999999966,0.0
4404,2025-03-15 06:45:00,450.6166666666666,4.240000000000009,0.0,90.16666666666669,60.79,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.48666666666666,,,67.0,69.0,85.0,68.0,0.9699999999999988,0.0
4405,2025-03-15 07:00:00,451.3233333333333,2.1200000000000045,0.0,90.0,61.07666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.58,,,67.0,69.0,85.0,68.0,1.2999999999999972,0.0
4406,2025-03-15 07:15:00,449.2033333333334,4.240000000000009,0.0,90.0,61.153333333333336,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.68333333333334,,,67.0,69.0,85.0,68.0,1.3099999999999952,0.0
4407,2025-03-15 07:30:00,452.73333333333335,8.480000000000018,0.0,90.0,61.20666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.71,,,67.0,69.0,85.0,68.0,1.3900000000000006,0.0
4408,2025-03-15 07:45:00,453.44,12.720000000000027,0.0,90.16666666666669,61.21,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.76333333333334,,,67.0,69.0,85.0,68.0,1.25,0.0
4409,2025-03-15 08:00:00,443.5533333333333,8.480000000000018,0.0,90.0,61.29666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.81333333333333,,,67.0,69.0,85.0,68.0,1.3400000000000034,0.0
4410,2025-03-15 08:15:00,450.6133333333333,-6.349999999999966,0.0,90.16666666666669,60.81,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.83333333333333,,,67.0,69.0,85.0,68.0,1.3599999999999994,0.0
4411,2025-03-15 08:30:00,444.9633333333333,2.1200000000000045,0.0,95.83333333333331,56.01333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.74,,,67.0,69.0,85.0,68.0,5.789999999999999,0.0
4412,2025-03-15 08:45:00,449.91,0.0,0.0,97.66666666666669,55.42333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.60333333333334,,,67.0,69.0,85.0,68.0,2.8399999999999963,0.0
4413,2025-03-15 09:00:00,452.0266666666666,2.1200000000000045,0.0,98.66666666666669,55.31,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.47666666666667,,,67.0,69.0,85.0,68.0,2.740000000000002,0.0
4414,2025-03-15 09:15:00,447.0833333333333,2.1200000000000045,0.0,99.16666666666669,55.29666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.40666666666668,,,67.0,69.0,85.0,68.0,2.770000000000003,0.0
4415,2025-03-15 09:30:00,445.67,0.0,0.0,99.33333333333331,55.29666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.35000000000001,,,67.0,69.0,85.0,68.0,2.75,0.0
4416,2025-03-15 09:45:00,449.9066666666667,-6.349999999999966,0.0,98.0,55.35,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.30666666666667,,,67.0,69.0,85.0,68.0,2.740000000000002,0.0
4417,2025-03-15 10:00:00,444.9633333333333,4.240000000000009,0.0,95.16666666666669,55.53666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.3,,,67.0,69.0,85.0,68.0,2.5700000000000003,0.0
4418,2025-03-15 10:15:00,445.67,2.1200000000000045,0.0,94.0,55.64333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.3,,,67.0,69.0,85.0,68.0,2.539999999999999,0.0
4419,2025-03-15 10:30:00,449.2033333333334,-4.240000000000009,0.0,93.5,55.64666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.3,,,67.0,69.0,85.0,68.0,2.6700000000000017,0.0
4420,2025-03-15 10:45:00,448.4966666666666,0.0,0.0,93.5,55.71333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.3,,,67.0,69.0,85.0,68.0,2.640000000000001,0.0
4421,2025-03-15 11:00:00,450.6133333333333,-6.349999999999966,0.0,93.66666666666669,55.71,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.3,,,67.0,69.0,85.0,68.0,2.5900000000000034,0.0
4422,2025-03-15 11:15:00,447.0833333333333,0.0,0.0,93.66666666666669,55.69,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.29333333333334,,,67.0,69.0,85.0,68.0,2.5500000000000043,0.0
4423,2025-03-15 11:30:00,448.4933333333333,-4.240000000000009,0.0,94.33333333333331,55.04,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.3,,,67.0,69.0,85.0,68.0,2.6700000000000017,0.0
4424,2025-03-15 11:45:00,450.6133333333333,-4.240000000000009,0.0,94.5,55.00666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.26666666666667,,,67.0,69.0,85.0,68.0,2.280000000000001,0.0
4425,2025-03-15 12:00:00,447.79,4.240000000000009,0.0,94.5,55.19,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.24666666666667,,,67.0,69.0,85.0,68.0,2.640000000000001,0.0
4426,2025-03-15 12:15:00,447.0833333333333,8.480000000000018,0.0,94.5,55.333333333333336,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.2,,,67.0,69.0,85.0,68.0,2.710000000000001,0.0
4427,2025-03-15 12:30:00,453.44,-4.240000000000009,0.0,94.5,55.49666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.15666666666668,,,67.0,69.0,85.0,68.0,2.299999999999997,0.0
4428,2025-03-15 12:45:00,445.67333333333335,4.240000000000009,0.0,94.0,55.49333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.2,,,67.0,69.0,85.0,68.0,2.8000000000000043,0.0
4429,2025-03-15 13:00:00,447.0833333333333,-8.46999999999997,0.0,94.0,55.77666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.24666666666667,,,67.0,69.0,85.0,68.0,2.25,0.0
4430,2025-03-15 13:15:00,440.73,-8.46999999999997,0.0,94.0,55.946666666666665,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.27333333333333,,,67.0,69.0,85.0,68.0,2.210000000000001,0.0
4431,2025-03-15 13:30:00,449.2033333333334,-6.349999999999966,0.0,94.0,56.07,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.29333333333334,,,67.0,69.0,85.0,68.0,2.25,0.0
4432,2025-03-15 13:45:00,448.4933333333333,2.1200000000000045,0.0,94.0,56.133333333333326,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.3,,,67.0,69.0,85.0,68.0,2.280000000000001,0.0
4433,2025-03-15 14:00:00,449.9066666666667,0.0,0.0,93.5,56.07333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.29333333333334,,,67.0,69.0,85.0,68.0,2.3299999999999983,0.0
4434,2025-03-15 14:15:00,451.32,2.1200000000000045,0.0,93.5,56.26666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.32333333333334,,,67.0,69.0,85.0,68.0,1.9099999999999968,0.0
4435,2025-03-15 14:30:00,443.55,-2.1200000000000045,0.0,93.16666666666669,56.25333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.39,,,67.0,69.0,85.0,68.0,2.229999999999997,0.0
4436,2025-03-15 14:45:00,446.3766666666667,-8.46999999999997,0.0,93.5,56.20333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.39666666666666,,,67.0,69.0,85.0,68.0,2.259999999999998,0.0
4437,2025-03-15 15:00:00,442.1433333333334,-4.240000000000009,0.0,93.0,56.21666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.41333333333334,,,67.0,69.0,85.0,68.0,2.1700000000000017,0.0
4438,2025-03-15 15:15:00,445.67333333333335,-6.349999999999966,0.0,93.0,56.26333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.42,,,67.0,69.0,85.0,68.0,2.1599999999999966,0.0
4439,2025-03-15 15:30:00,449.2,-6.349999999999966,0.0,93.0,56.196666666666665,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.42,,,67.0,69.0,85.0,68.0,2.210000000000001,0.0
4440,2025-03-15 15:45:00,449.9066666666667,4.240000000000009,0.0,93.0,56.06666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.42,,,67.0,69.0,85.0,68.0,2.299999999999997,0.0
4441,2025-03-15 16:00:00,452.73333333333335,10.600000000000025,0.0,93.0,55.92666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.4,,,67.0,69.0,85.0,68.0,2.410000000000004,0.0
4442,2025-03-15 16:15:00,443.55,2.1200000000000045,0.0,93.66666666666669,55.580000000000005,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.39333333333333,,,67.0,69.0,85.0,68.0,2.68,0.0
4443,2025-03-15 16:30:00,445.67,-10.589999999999977,0.0,95.0,55.376666666666665,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.35000000000001,,,67.0,69.0,85.0,68.0,2.519999999999996,0.0
4444,2025-03-15 16:45:00,454.1466666666667,-6.349999999999966,0.0,96.66666666666669,55.123333333333335,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.29333333333334,,,67.0,69.0,85.0,68.0,2.5899999999999963,0.0
4445,2025-03-15 17:00:00,447.7866666666666,6.360000000000014,0.0,94.66666666666669,54.923333333333325,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.28,,,67.0,69.0,85.0,68.0,2.6700000000000017,0.0
4446,2025-03-15 17:15:00,447.0833333333333,-4.240000000000009,0.0,95.5,54.88,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.27333333333333,,,67.0,69.0,85.0,68.0,2.809999999999995,0.0
4447,2025-03-15 17:30:00,447.79,-2.1200000000000045,0.0,96.5,54.88,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.26666666666667,,,67.0,69.0,85.0,68.0,2.789999999999999,0.0
4448,2025-03-15 17:45:00,444.25666666666666,-2.1200000000000045,0.0,96.5,54.76333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.27333333333333,,,67.0,69.0,85.0,68.0,2.8300000000000054,0.0
4449,2025-03-15 18:00:00,452.0266666666666,4.240000000000009,0.0,97.5,54.66,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.26,,,67.0,69.0,85.0,68.0,2.8399999999999963,0.0
4450,2025-03-15 18:15:00,449.2,4.240000000000009,0.0,93.66666666666669,57.86666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.29333333333334,,,67.0,69.0,85.0,68.0,-0.3199999999999932,0.0
4451,2025-03-15 18:30:00,450.6133333333333,2.1200000000000045,0.0,91.83333333333331,59.01666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.41333333333334,,,67.0,69.0,85.0,68.0,1.3299999999999983,0.0
4452,2025-03-15 18:45:00,450.6133333333333,-2.1200000000000045,0.0,90.66666666666669,59.443333333333335,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.51333333333334,,,67.0,69.0,85.0,68.0,1.4599999999999935,0.0
4453,2025-03-15 19:00:00,439.31666666666666,0.0,0.0,90.33333333333331,59.82666666666668,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.57,,,67.0,69.0,85.0,68.0,1.5500000000000045,0.0
4454,2025-03-15 19:15:00,444.26,-10.589999999999977,0.0,90.16666666666669,60.126666666666665,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.57333333333332,,,67.0,69.0,85.0,68.0,1.3500000000000014,0.0
4455,2025-03-15 19:30:00,449.2,0.0,0.0,90.0,60.156666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.67333333333333,,,67.0,69.0,85.0,68.0,1.7000000000000028,0.0
4456,2025-03-15 19:45:00,450.6133333333333,-2.1200000000000045,0.0,89.83333333333333,60.32666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.71,,,67.0,69.0,85.0,68.0,1.5500000000000045,0.0
4457,2025-03-15 20:00:00,449.2033333333334,0.0,0.0,90.0,60.41,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.80666666666666,,,67.0,69.0,85.0,68.0,1.3399999999999963,0.0
4458,2025-03-15 20:15:00,447.7866666666666,0.0,0.0,90.0,60.42666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.84,,,67.0,69.0,85.0,68.0,1.4600000000000009,0.0
4459,2025-03-15 20:30:00,441.43666666666667,-2.1200000000000045,0.0,90.0,60.336666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.84,,,67.0,69.0,85.0,68.0,1.7899999999999991,0.0
4460,2025-03-15 20:45:00,452.0266666666666,-6.349999999999966,0.0,90.0,60.370000000000005,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.82,,,67.0,69.0,85.0,68.0,1.5700000000000005,0.0
4461,2025-03-15 21:00:00,450.6133333333333,10.600000000000025,0.0,90.0,60.39333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.80666666666666,,,67.0,69.0,85.0,68.0,1.6699999999999946,0.0
4462,2025-03-15 21:15:00,450.6133333333333,2.1200000000000045,0.0,90.0,60.446666666666665,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.8,,,67.0,69.0,85.0,68.0,1.4699999999999989,0.0
4463,2025-03-15 21:30:00,451.3233333333333,4.240000000000009,0.0,90.0,60.42666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.79333333333334,,,67.0,69.0,85.0,68.0,1.5500000000000045,0.0
4464,2025-03-15 21:45:00,449.2,8.480000000000018,0.0,90.16666666666669,60.333333333333336,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.75666666666667,,,67.0,69.0,85.0,68.0,1.6299999999999957,0.0
4465,2025-03-15 22:00:00,444.9633333333333,-4.240000000000009,0.0,90.16666666666669,60.28,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.71,,,67.0,69.0,85.0,68.0,1.6899999999999975,0.0
4466,2025-03-15 22:15:00,454.8533333333333,-4.240000000000009,0.0,90.5,60.24,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.71,,,67.0,69.0,85.0,68.0,1.6300000000000026,0.0
4467,2025-03-15 22:30:00,450.6133333333333,8.480000000000018,0.0,90.5,60.13999999999999,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.71,,,67.0,69.0,85.0,68.0,1.5700000000000005,0.0
4468,2025-03-15 22:45:00,449.9066666666667,-2.1200000000000045,0.0,90.83333333333331,59.93666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.70333333333333,,,67.0,69.0,85.0,68.0,1.9200000000000017,0.0
4469,2025-03-15 23:00:00,451.32,0.0,0.0,91.33333333333331,59.93333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.68333333333334,,,67.0,69.0,85.0,68.0,1.6799999999999995,0.0
4470,2025-03-15 23:15:00,452.0266666666666,4.240000000000009,0.0,91.33333333333331,59.92,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.69,,,67.0,69.0,85.0,68.0,1.6599999999999966,0.0
4471,2025-03-15 23:30:00,448.4966666666666,-2.1200000000000045,0.0,91.16666666666669,59.94333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.69,,,67.0,69.0,85.0,68.0,1.7100000000000009,0.0
4472,2025-03-15 23:45:00,448.4966666666666,-2.1200000000000045,0.0,91.33333333333331,59.92333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.69666666666666,,,67.0,69.0,85.0,68.0,1.75,0.0
4473,2025-03-16 00:00:00,447.0833333333333,6.360000000000014,0.0,91.5,59.81333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.69,,,67.0,69.0,85.0,68.0,1.7199999999999989,0.0
4474,2025-03-16 00:15:00,452.73333333333335,0.0,0.0,91.66666666666669,59.77666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.69,,,67.0,69.0,85.0,68.0,1.6900000000000048,0.0
4475,2025-03-16 00:30:00,447.0833333333333,2.1200000000000045,0.0,92.16666666666669,59.73333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.69,,,67.0,69.0,85.0,68.0,1.8100000000000025,0.0
4476,2025-03-16 00:45:00,439.31666666666666,-6.349999999999966,0.0,93.83333333333331,59.68333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.68333333333334,,,67.0,69.0,85.0,68.0,1.6700000000000017,0.0
4477,2025-03-16 01:00:00,447.0833333333333,-8.46999999999997,0.0,96.83333333333331,59.59666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.68333333333334,,,67.0,69.0,85.0,68.0,2.0799999999999983,0.0
4478,2025-03-16 01:15:00,447.085,4.240000000000009,0.0,97.25,59.435,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.68,,,67.0,69.0,85.0,68.0,2.259999999999998,0.0
4479,2025-03-16 01:30:00,443.5533333333333,-8.46999999999997,0.0,98.16666666666669,59.45,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.67666666666666,,,67.0,69.0,85.0,68.0,2.25,0.0
4480,2025-03-16 01:45:00,447.08,4.240000000000009,0.0,97.83333333333331,59.41333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.68333333333334,,,67.0,69.0,85.0,68.0,2.1099999999999994,0.0
4481,2025-03-16 02:00:00,449.91,-4.240000000000009,0.0,98.16666666666669,59.49,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.69,,,67.0,69.0,85.0,68.0,2.1000000000000014,0.0
4482,2025-03-16 02:15:00,448.4933333333333,4.240000000000009,0.0,98.33333333333331,59.48333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.67,,,67.0,69.0,85.0,68.0,2.1300000000000026,0.0
4483,2025-03-16 02:30:00,447.0833333333333,2.1200000000000045,0.0,98.33333333333331,59.52,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.68333333333334,,,67.0,69.0,85.0,68.0,1.8700000000000043,0.0
4484,2025-03-16 02:45:00,447.79,0.0,0.0,98.5,59.54666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.69,,,67.0,69.0,85.0,68.0,2.0700000000000003,0.0
4485,2025-03-16 03:00:00,445.67333333333335,2.1200000000000045,0.0,98.5,59.66,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.69666666666666,,,67.0,69.0,85.0,68.0,1.9099999999999968,0.0
4486,2025-03-16 03:15:00,447.0833333333333,-6.349999999999966,0.0,98.33333333333331,59.653333333333336,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.69,,,67.0,69.0,85.0,68.0,1.93,0.0
4487,2025-03-16 03:30:00,449.2033333333334,4.240000000000009,0.0,98.5,59.60999999999999,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.71,,,67.0,69.0,85.0,68.0,2.210000000000001,0.0
4488,2025-03-16 03:45:00,448.4933333333333,4.240000000000009,0.0,98.83333333333331,59.52666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.70333333333333,,,67.0,69.0,85.0,68.0,2.009999999999998,0.0
4489,2025-03-16 04:00:00,452.0266666666666,-2.1200000000000045,0.0,98.0,59.49666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.71,,,67.0,69.0,85.0,68.0,2.210000000000001,0.0
4490,2025-03-16 04:15:00,445.67,0.0,0.0,98.5,59.553333333333335,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.71,,,67.0,69.0,85.0,68.0,2.1300000000000026,0.0
4491,2025-03-16 04:30:00,449.2033333333334,6.360000000000014,0.0,98.83333333333331,59.54,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.71,,,67.0,69.0,85.0,68.0,2.1300000000000026,0.0
4492,2025-03-16 04:45:00,440.02,8.480000000000018,0.0,97.5,59.52666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.71,,,67.0,69.0,85.0,68.0,1.990000000000002,0.0
4493,2025-03-16 05:00:00,447.0833333333333,-4.240000000000009,0.0,95.33333333333331,59.54,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.70333333333333,,,67.0,69.0,85.0,68.0,2.0800000000000054,0.0
4494,2025-03-16 05:15:00,450.6133333333333,2.1200000000000045,0.0,94.83333333333331,59.586666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.71,,,67.0,69.0,85.0,68.0,2.019999999999996,0.0
4495,2025-03-16 05:30:00,451.32,-4.240000000000009,0.0,93.66666666666669,59.72666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.71,,,67.0,69.0,85.0,68.0,1.7800000000000011,0.0
4496,2025-03-16 05:45:00,441.4333333333333,0.0,0.0,95.0,59.836666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.72333333333334,,,67.0,69.0,85.0,68.0,1.8600000000000063,0.0
4497,2025-03-16 06:00:00,445.67333333333335,-6.349999999999966,0.0,95.16666666666669,59.86333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.74666666666667,,,67.0,69.0,85.0,68.0,1.8500000000000012,0.0
4498,2025-03-16 06:15:00,447.79,-8.46999999999997,0.0,94.83333333333331,59.93000000000001,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.77333333333333,,,67.0,69.0,85.0,68.0,1.9400000000000048,0.0
4499,2025-03-16 06:30:00,445.67,0.0,0.0,94.33333333333331,60.06999999999999,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.79333333333334,,,67.0,69.0,85.0,68.0,1.75,0.0
4500,2025-03-16 06:45:00,454.1466666666667,-21.19,0.0,95.66666666666669,60.11000000000001,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.81333333333333,,,67.0,69.0,85.0,68.0,2.019999999999996,0.0
4501,2025-03-16 07:00:00,447.79,6.360000000000014,0.0,94.33333333333331,60.24333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.81333333333333,,,67.0,69.0,85.0,68.0,1.980000000000004,0.0
4502,2025-03-16 07:15:00,448.4966666666666,4.240000000000009,0.0,93.5,60.333333333333336,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.82,,,67.0,69.0,85.0,68.0,1.8200000000000005,0.0
4503,2025-03-16 07:30:00,452.0266666666666,-2.1200000000000045,0.0,94.66666666666669,60.56666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.82666666666667,,,67.0,69.0,85.0,68.0,1.6400000000000006,0.0
4504,2025-03-16 07:45:00,454.1466666666667,6.360000000000014,0.0,94.83333333333331,60.68333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.84,,,67.0,69.0,85.0,68.0,1.8100000000000025,0.0
4505,2025-03-16 08:00:00,450.6166666666666,6.360000000000014,0.0,95.33333333333331,60.75666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.84666666666666,,,67.0,69.0,85.0,68.0,1.7199999999999989,0.0
4506,2025-03-16 08:15:00,450.6133333333333,-6.349999999999966,0.0,95.0,60.836666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.84333333333333,,,67.0,69.0,85.0,68.0,1.8999999999999984,0.0
4507,2025-03-16 08:30:00,444.25666666666666,2.1200000000000045,0.0,94.83333333333331,60.70333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.84,,,67.0,69.0,85.0,68.0,1.8299999999999983,0.0
4508,2025-03-16 08:45:00,449.91,-6.349999999999966,0.0,94.16666666666669,60.61333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.85,,,67.0,69.0,85.0,68.0,1.8599999999999997,0.0
4509,2025-03-16 09:00:00,446.3766666666667,-8.46999999999997,0.0,95.16666666666669,60.53333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.84333333333333,,,67.0,69.0,85.0,68.0,1.9399999999999975,0.0
4510,2025-03-16 09:15:00,449.91,-6.349999999999966,0.0,94.83333333333331,60.373333333333335,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.84333333333333,,,67.0,69.0,85.0,68.0,1.8899999999999932,0.0
4511,2025-03-16 09:30:00,451.32,-8.46999999999997,0.0,94.5,60.16333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.84666666666666,,,67.0,69.0,85.0,68.0,2.1200000000000045,0.0
4512,2025-03-16 09:45:00,449.2033333333334,0.0,0.0,94.83333333333331,59.99,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.84,,,67.0,69.0,85.0,68.0,1.93,0.0
4513,2025-03-16 10:00:00,450.6133333333333,-10.589999999999977,0.0,95.5,59.88333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.83333333333333,,,67.0,69.0,85.0,68.0,2.049999999999997,0.0
4514,2025-03-16 10:15:00,447.0833333333333,4.240000000000009,0.0,95.66666666666669,59.66,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.82666666666667,,,67.0,69.0,85.0,68.0,2.210000000000001,0.0
4515,2025-03-16 10:30:00,452.73333333333335,0.0,0.0,95.66666666666669,59.49333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.81333333333333,,,67.0,69.0,85.0,68.0,1.8699999999999972,0.0
4516,2025-03-16 10:45:00,448.4966666666666,2.1200000000000045,0.0,95.5,59.2,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.77333333333333,,,67.0,69.0,85.0,68.0,2.549999999999997,0.0
4517,2025-03-16 11:00:00,447.0833333333333,-4.240000000000009,0.0,95.66666666666669,59.06,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.74333333333334,,,67.0,69.0,85.0,68.0,2.1700000000000017,0.0
4518,2025-03-16 11:15:00,444.25666666666666,6.360000000000014,0.0,94.5,59.01666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.72333333333333,,,67.0,69.0,85.0,68.0,2.039999999999999,0.0
4519,2025-03-16 11:30:00,452.0266666666666,-4.240000000000009,0.0,95.33333333333331,58.830000000000005,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.71,,,67.0,69.0,85.0,68.0,2.1499999999999986,0.0
4520,2025-03-16 11:45:00,446.3766666666667,0.0,0.0,95.5,58.50666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.70333333333333,,,67.0,69.0,85.0,68.0,2.6499999999999986,0.0
4521,2025-03-16 12:00:00,449.91,-4.240000000000009,0.0,95.5,58.13666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.69,,,67.0,69.0,85.0,68.0,2.6300000000000026,0.0
4522,2025-03-16 12:15:00,450.6133333333333,-6.349999999999966,0.0,94.33333333333331,57.75,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.69,,,67.0,69.0,85.0,68.0,2.6699999999999946,0.0
4523,2025-03-16 12:30:00,451.32,4.240000000000009,0.0,94.66666666666669,57.8,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.69,,,67.0,69.0,85.0,68.0,2.460000000000001,0.0
4524,2025-03-16 12:45:00,441.43666666666667,6.360000000000014,0.0,94.83333333333331,57.70333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.69666666666666,,,67.0,69.0,85.0,68.0,2.3299999999999983,0.0
4525,2025-03-16 13:00:00,447.0866666666666,,0.0,95.16666666666669,57.68,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.75333333333333,,,67.0,69.0,85.0,68.0,,
4526,2025-03-16 13:15:00,453.44,-6.349999999999966,0.0,94.5,57.93333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.82666666666667,,,67.0,69.0,85.0,68.0,2.309999999999995,0.0
4527,2025-03-16 13:30:00,448.4933333333333,10.600000000000025,0.0,94.16666666666669,57.92,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.84,,,67.0,69.0,85.0,68.0,2.549999999999997,0.0
4528,2025-03-16 13:45:00,449.91,0.0,0.0,95.0,57.973333333333336,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.85333333333334,,,67.0,69.0,85.0,68.0,2.289999999999999,0.0
4529,2025-03-16 14:00:00,448.4933333333333,-6.349999999999966,0.0,94.0,57.98333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.92666666666666,,,67.0,69.0,85.0,68.0,2.1899999999999977,0.0
4530,2025-03-16 14:15:00,444.26,0.0,0.0,93.16666666666669,57.836666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.91666666666667,,,67.0,69.0,85.0,68.0,2.410000000000004,0.0
4531,2025-03-16 14:30:00,451.32,0.0,0.0,94.0,57.78666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.92333333333333,,,67.0,69.0,85.0,68.0,2.6099999999999994,0.0
4532,2025-03-16 14:45:00,449.9066666666667,2.1200000000000045,0.0,93.16666666666669,58.370000000000005,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.89,,,67.0,69.0,85.0,68.0,2.0,0.0
4533,2025-03-16 15:00:00,449.2033333333334,0.0,0.0,93.66666666666669,58.52,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.84666666666666,,,67.0,69.0,85.0,68.0,2.3599999999999994,0.0
4534,2025-03-16 15:15:00,448.4933333333333,-6.349999999999966,0.0,92.16666666666669,58.82,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.84333333333333,,,67.0,69.0,85.0,68.0,1.9399999999999975,0.0
4535,2025-03-16 15:30:00,446.3733333333333,-2.1200000000000045,0.0,93.16666666666669,58.203333333333326,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.84333333333333,,,67.0,69.0,85.0,68.0,2.8200000000000003,0.0
4536,2025-03-16 15:45:00,447.0866666666666,-2.1200000000000045,0.0,92.83333333333331,57.95666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.84333333333333,,,67.0,69.0,85.0,68.0,2.299999999999997,0.0
4537,2025-03-16 16:00:00,454.1466666666667,-6.349999999999966,0.0,92.66666666666669,57.75666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.84333333333333,,,67.0,69.0,85.0,68.0,2.469999999999999,0.0
4538,2025-03-16 16:15:00,450.6133333333333,4.240000000000009,0.0,93.0,57.24333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.84,,,67.0,69.0,85.0,68.0,3.0900000000000034,0.0
4539,2025-03-16 16:30:00,444.25666666666666,8.480000000000018,0.0,93.83333333333331,56.74333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.84333333333333,,,67.0,69.0,85.0,68.0,2.960000000000001,0.0
4540,2025-03-16 16:45:00,451.32,-4.240000000000009,0.0,89.83333333333333,62.77666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.84666666666666,,,67.0,69.0,85.0,68.0,-1.1799999999999995,0.0
4541,2025-03-16 17:00:00,447.79,-2.1200000000000045,0.0,87.66666666666667,65.48666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.97333333333334,,,67.0,69.0,85.0,68.0,1.2700000000000031,0.0
4542,2025-03-16 17:15:00,454.1466666666667,-2.1200000000000045,0.0,87.0,65.53,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.11,,,67.0,69.0,85.0,68.0,2.9099999999999966,0.0
4543,2025-03-16 17:30:00,447.7866666666666,4.240000000000009,0.0,87.33333333333333,65.74,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.15333333333334,,,67.0,69.0,85.0,68.0,2.530000000000001,0.0
4544,2025-03-16 17:45:00,444.9666666666667,-4.240000000000009,0.0,87.33333333333333,65.76666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.23,,,67.0,69.0,85.0,68.0,2.8799999999999955,0.0
4545,2025-03-16 18:00:00,448.4966666666666,-6.349999999999966,0.0,87.83333333333333,65.77,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.23666666666666,,,67.0,69.0,85.0,68.0,2.6499999999999986,0.0
4546,2025-03-16 18:15:00,447.79,-2.1200000000000045,0.0,88.5,65.83666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.25,,,67.0,69.0,85.0,68.0,2.3999999999999986,0.0
4547,2025-03-16 18:30:00,447.0866666666666,-2.1200000000000045,0.0,89.5,65.88,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.25666666666666,,,67.0,69.0,85.0,68.0,2.6700000000000017,0.0
4548,2025-03-16 18:45:00,447.79,6.360000000000014,0.0,90.33333333333331,65.82333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.25666666666666,,,67.0,69.0,85.0,68.0,2.699999999999996,0.0
4549,2025-03-16 19:00:00,440.7266666666667,-6.349999999999966,0.0,92.66666666666669,65.57,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.25,,,67.0,69.0,85.0,68.0,3.239999999999995,0.0
4550,2025-03-16 19:15:00,449.9066666666667,-4.240000000000009,0.0,92.16666666666669,65.52999999999999,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.25,,,67.0,69.0,85.0,68.0,2.9799999999999898,0.0
4551,2025-03-16 19:30:00,456.26666666666665,-2.1200000000000045,0.0,91.66666666666669,65.64,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.25,,,67.0,69.0,85.0,68.0,2.759999999999998,0.0
4552,2025-03-16 19:45:00,447.79333333333335,10.600000000000025,0.0,91.5,65.88666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.26333333333334,,,67.0,69.0,85.0,68.0,2.4000000000000057,0.0
4553,2025-03-16 20:00:00,449.91,10.600000000000025,0.0,92.0,66.03666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.26333333333334,,,67.0,69.0,85.0,68.0,2.3299999999999983,0.0
4554,2025-03-16 20:15:00,449.9066666666667,8.480000000000018,0.0,91.33333333333331,66.17,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.28333333333335,,,67.0,69.0,85.0,68.0,2.219999999999999,0.0
4555,2025-03-16 20:30:00,447.08,-4.240000000000009,0.0,90.5,66.21333333333332,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.3,,,67.0,69.0,85.0,68.0,2.280000000000008,0.0
4556,2025-03-16 20:45:00,453.44,-2.1200000000000045,0.0,90.5,66.02666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.31333333333333,,,67.0,69.0,85.0,68.0,2.710000000000008,0.0
4557,2025-03-16 21:00:00,449.9066666666667,2.1200000000000045,0.0,92.33333333333331,65.82,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.34666666666666,,,67.0,69.0,85.0,68.0,2.980000000000004,0.0
4558,2025-03-16 21:15:00,449.2033333333334,6.360000000000014,0.0,91.0,65.3,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.36666666666666,,,67.0,69.0,85.0,68.0,3.1099999999999994,0.0
4559,2025-03-16 21:30:00,445.67,-14.829999999999984,0.0,91.0,65.24666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.36666666666666,,,67.0,69.0,85.0,68.0,2.9200000000000017,0.0
4560,2025-03-16 21:45:00,452.0266666666666,-14.829999999999984,0.0,91.83333333333331,65.11333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.36666666666666,,,67.0,69.0,85.0,68.0,3.3299999999999983,0.0
4561,2025-03-16 22:00:00,443.5533333333333,2.1200000000000045,0.0,91.83333333333331,65.20666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.36,,,67.0,69.0,85.0,68.0,3.1299999999999955,0.0
4562,2025-03-16 22:15:00,454.1466666666667,-6.349999999999966,0.0,91.83333333333331,64.90333333333332,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.36666666666666,,,67.0,69.0,85.0,68.0,3.1899999999999906,0.0
4563,2025-03-16 22:30:00,450.6133333333333,6.360000000000014,0.0,91.16666666666669,65.08,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.36,,,67.0,69.0,85.0,68.0,2.729999999999997,0.0
4564,2025-03-16 22:45:00,453.44,2.1200000000000045,0.0,91.83333333333331,65.03333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.36666666666666,,,67.0,69.0,85.0,68.0,3.1799999999999926,0.0
4565,2025-03-16 23:00:00,450.6133333333333,6.360000000000014,0.0,92.33333333333331,65.12666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.38,,,67.0,69.0,85.0,68.0,3.059999999999995,0.0
4566,2025-03-16 23:15:00,449.9066666666667,6.360000000000014,0.0,92.16666666666669,65.16000000000001,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.38,,,67.0,69.0,85.0,68.0,3.240000000000002,0.0
4567,2025-03-16 23:30:00,444.26,0.0,0.0,92.16666666666669,64.82,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.38,,,67.0,69.0,85.0,68.0,3.43,0.0
4568,2025-03-16 23:45:00,447.7866666666666,6.360000000000014,0.0,93.0,64.66333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.36,,,67.0,69.0,85.0,68.0,3.469999999999999,0.0
4569,2025-03-17 00:00:00,449.91,-2.1200000000000045,0.0,92.5,64.66666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.37333333333333,,,67.0,69.0,85.0,68.0,3.490000000000002,0.0
4570,2025-03-17 00:15:00,449.91,2.1200000000000045,0.0,92.33333333333331,64.77666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.36666666666666,,,67.0,69.0,85.0,68.0,3.1699999999999946,0.0
4571,2025-03-17 00:30:00,447.7866666666666,10.600000000000025,0.0,92.16666666666669,64.59,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.36666666666666,,,67.0,69.0,85.0,68.0,3.4599999999999937,0.0
4572,2025-03-17 00:45:00,447.79,-4.240000000000009,0.0,92.83333333333331,64.75999999999999,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.36666666666666,,,67.0,69.0,85.0,68.0,3.0400000000000063,0.0
4573,2025-03-17 01:00:00,449.9066666666667,8.480000000000018,0.0,92.5,64.81,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.38,,,67.0,69.0,85.0,68.0,3.1799999999999926,0.0
4574,2025-03-17 01:15:00,454.1466666666667,-2.1200000000000045,0.0,92.5,64.31666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.38,,,67.0,69.0,85.0,68.0,4.140000000000001,0.0
4575,2025-03-17 01:30:00,452.0266666666666,6.360000000000014,0.0,93.0,64.12333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.36666666666666,,,67.0,69.0,85.0,68.0,3.629999999999996,0.0
4576,2025-03-17 01:45:00,452.73333333333335,21.19,0.0,92.33333333333331,64.28,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.36,,,67.0,69.0,85.0,68.0,3.4399999999999977,0.0
4577,2025-03-17 02:00:00,455.56,10.600000000000025,0.0,91.83333333333331,64.28666666666668,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.36,,,67.0,69.0,85.0,68.0,3.660000000000004,0.0
4578,2025-03-17 02:15:00,443.5533333333333,2.1200000000000045,0.0,92.66666666666669,64.35666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.36666666666666,,,67.0,69.0,85.0,68.0,3.640000000000008,0.0
4579,2025-03-17 02:30:00,447.0833333333333,-25.420000000000016,0.0,92.66666666666669,64.33333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.31,,,67.0,69.0,85.0,68.0,3.519999999999996,0.0
4580,2025-03-17 02:45:00,449.91,-2.1200000000000045,0.0,91.83333333333331,64.36666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.25666666666666,,,67.0,69.0,85.0,68.0,3.389999999999993,0.0
4581,2025-03-17 03:00:00,446.3766666666667,2.1200000000000045,0.0,93.16666666666669,64.01666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.24333333333334,,,67.0,69.0,85.0,68.0,3.7099999999999937,0.0
4582,2025-03-17 03:15:00,448.4966666666666,-4.240000000000009,0.0,92.0,63.81333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.24333333333334,,,67.0,69.0,85.0,68.0,3.700000000000003,0.0
4583,2025-03-17 03:30:00,445.67333333333335,-8.46999999999997,0.0,92.0,63.673333333333325,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.21666666666665,,,67.0,69.0,85.0,68.0,3.539999999999999,0.0
4584,2025-03-17 03:45:00,452.73333333333335,-8.46999999999997,0.0,93.33333333333331,63.77,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.20666666666666,,,67.0,69.0,85.0,68.0,3.4399999999999977,0.0
4585,2025-03-17 04:00:00,447.0833333333333,4.240000000000009,0.0,92.0,63.63,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.23666666666666,,,67.0,69.0,85.0,68.0,3.6599999999999966,0.0
4586,2025-03-17 04:15:00,446.3766666666667,6.360000000000014,0.0,92.16666666666669,63.47,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.25666666666666,,,67.0,69.0,85.0,68.0,3.789999999999999,0.0
4587,2025-03-17 04:30:00,451.32,2.1200000000000045,0.0,93.66666666666669,63.49666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.25,,,67.0,69.0,85.0,68.0,3.8500000000000014,0.0
4588,2025-03-17 04:45:00,442.1433333333334,10.600000000000025,0.0,92.33333333333331,63.553333333333335,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.27666666666666,,,67.0,69.0,85.0,68.0,3.75,0.0
4589,2025-03-17 05:00:00,446.38000000000005,-6.349999999999966,0.0,92.0,63.63666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.33999999999999,,,67.0,69.0,85.0,68.0,3.8400000000000034,0.0
4590,2025-03-17 05:15:00,441.4333333333333,6.360000000000014,0.0,91.83333333333331,63.75666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.36,,,67.0,69.0,85.0,68.0,3.559999999999995,0.0
4591,2025-03-17 05:30:00,448.4966666666666,-14.829999999999984,0.0,93.33333333333331,63.72333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.36,,,67.0,69.0,85.0,68.0,3.739999999999995,0.0
4592,2025-03-17 05:45:00,445.67,-2.1200000000000045,0.0,91.66666666666669,63.673333333333325,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.37333333333333,,,67.0,69.0,85.0,68.0,3.719999999999999,0.0
4593,2025-03-17 06:00:00,450.6133333333333,2.1200000000000045,0.0,91.83333333333331,63.553333333333335,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.38333333333333,,,67.0,69.0,85.0,68.0,3.7099999999999937,0.0
4594,2025-03-17 06:15:00,452.03,2.1200000000000045,0.0,91.16666666666669,63.35333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.39,,,67.0,69.0,85.0,68.0,3.9200000000000017,0.0
4595,2025-03-17 06:30:00,449.2,10.600000000000025,0.0,94.0,63.36333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.38333333333333,,,67.0,69.0,85.0,68.0,3.8499999999999934,0.0
4596,2025-03-17 06:45:00,448.4933333333333,-2.1200000000000045,0.0,91.83333333333331,63.39666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.38666666666667,,,67.0,69.0,85.0,68.0,3.9099999999999966,0.0
4597,2025-03-17 07:00:00,450.6133333333333,2.1200000000000045,0.0,91.33333333333331,63.41666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.38666666666667,,,67.0,69.0,85.0,68.0,3.75,0.0
4598,2025-03-17 07:15:00,447.0833333333333,0.0,0.0,91.33333333333331,63.25333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.36,,,67.0,69.0,85.0,68.0,3.759999999999998,0.0
4599,2025-03-17 07:30:00,447.79,4.240000000000009,0.0,91.33333333333331,63.26666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.35333333333334,,,67.0,69.0,85.0,68.0,3.8499999999999934,0.0
4600,2025-03-17 07:45:00,452.7366666666667,-8.46999999999997,0.0,89.83333333333333,63.39333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.36,,,67.0,69.0,85.0,68.0,3.539999999999999,0.0
4601,2025-03-17 08:00:00,444.9633333333333,-6.349999999999966,0.0,88.0,63.17333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.37333333333333,,,67.0,69.0,85.0,68.0,3.950000000000003,0.0
4602,2025-03-17 08:15:00,448.4966666666666,-4.240000000000009,0.0,87.83333333333333,63.36333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.38,,,67.0,69.0,85.0,68.0,3.710000000000001,0.0
4603,2025-03-17 08:30:00,450.6166666666666,-6.349999999999966,0.0,87.83333333333333,63.38999999999999,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.39,,,67.0,69.0,85.0,68.0,3.8299999999999983,0.0
4604,2025-03-17 08:45:00,450.6166666666666,6.360000000000014,0.0,87.83333333333333,63.31666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.38,,,67.0,69.0,85.0,68.0,3.82,0.0
4605,2025-03-17 09:00:00,447.79,4.240000000000009,0.0,87.33333333333333,63.28333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.34666666666668,,,67.0,69.0,85.0,68.0,3.890000000000001,0.0
4606,2025-03-17 09:15:00,442.8466666666666,-10.589999999999977,0.0,87.33333333333333,63.06333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.35333333333334,,,67.0,69.0,85.0,68.0,3.9399999999999977,0.0
4607,2025-03-17 09:30:00,443.55,-8.46999999999997,0.0,87.16666666666667,62.803333333333335,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.36666666666666,,,67.0,69.0,85.0,68.0,4.130000000000003,0.0
4608,2025-03-17 09:45:00,444.9633333333333,-4.240000000000009,0.0,86.83333333333333,62.74333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.36,,,67.0,69.0,85.0,68.0,4.009999999999998,0.0
4609,2025-03-17 10:00:00,446.3766666666667,-2.1200000000000045,0.0,86.0,62.67,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.34666666666668,,,67.0,69.0,85.0,68.0,4.019999999999996,0.0
4610,2025-03-17 10:15:00,444.9633333333333,-12.70999999999998,0.0,86.0,62.66333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.35333333333334,,,67.0,69.0,85.0,68.0,4.039999999999999,0.0
4611,2025-03-17 10:30:00,449.2033333333334,-4.240000000000009,0.0,89.83333333333333,62.56333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.34666666666668,,,67.0,69.0,85.0,68.0,4.300000000000004,0.0
4612,2025-03-17 10:45:00,447.79333333333335,-12.70999999999998,0.0,88.33333333333333,62.586666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.36,,,67.0,69.0,85.0,68.0,4.089999999999996,0.0
4613,2025-03-17 11:00:00,447.08,-6.349999999999966,0.0,88.16666666666667,62.57333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.36666666666666,,,67.0,69.0,85.0,68.0,4.050000000000004,0.0
4614,2025-03-17 11:15:00,444.9633333333333,-2.1200000000000045,0.0,87.16666666666667,62.55666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.36666666666666,,,67.0,69.0,85.0,68.0,4.010000000000005,0.0
4615,2025-03-17 11:30:00,450.6166666666666,-12.70999999999998,0.0,87.0,62.50333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.36666666666666,,,67.0,69.0,85.0,68.0,4.07,0.0
4616,2025-03-17 11:45:00,454.8533333333333,,0.0,89.5,62.43666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.38,,,67.0,69.0,85.0,68.0,,
4617,2025-03-17 12:00:00,452.73333333333335,0.0,0.0,88.5,62.50333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.38,,,67.0,69.0,85.0,68.0,4.140000000000001,0.0
4618,2025-03-17 12:15:00,449.91,2.1200000000000045,0.0,87.66666666666667,62.56333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.39,,,67.0,69.0,85.0,68.0,4.07,0.0
4619,2025-03-17 12:30:00,454.1466666666667,-8.46999999999997,0.0,87.16666666666667,62.67666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.39,,,67.0,69.0,85.0,68.0,4.130000000000003,0.0
4620,2025-03-17 12:45:00,450.6133333333333,6.360000000000014,0.0,88.83333333333333,62.94,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.39666666666666,,,67.0,69.0,85.0,68.0,3.9399999999999977,0.0
4621,2025-03-17 13:00:00,450.6133333333333,-2.1200000000000045,0.0,88.16666666666667,63.34666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.50333333333333,,,67.0,69.0,85.0,68.0,3.769999999999996,0.0
4622,2025-03-17 13:15:00,446.3766666666667,2.1200000000000045,0.0,87.5,63.57333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.76,,,67.0,69.0,85.0,68.0,3.9199999999999946,0.0
4623,2025-03-17 13:30:00,448.4933333333333,-6.349999999999966,0.0,87.0,63.76666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.83,,,67.0,69.0,85.0,68.0,3.68,0.0
4624,2025-03-17 13:45:00,444.25666666666666,-4.240000000000009,0.0,86.5,64.10000000000001,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.92,,,67.0,69.0,85.0,68.0,3.5700000000000003,0.0
4625,2025-03-17 14:00:00,449.2,-2.1200000000000045,0.0,87.33333333333333,64.16666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.08,,,67.0,69.0,85.0,68.0,3.960000000000001,0.0
4626,2025-03-17 14:15:00,448.4933333333333,-2.1200000000000045,0.0,86.66666666666667,64.45666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.17,,,67.0,69.0,85.0,68.0,3.5700000000000003,0.0
4627,2025-03-17 14:30:00,452.03,-4.240000000000009,0.0,86.33333333333333,64.74666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.23333333333333,,,67.0,69.0,85.0,68.0,3.61,0.0
4628,2025-03-17 14:45:00,450.6133333333333,8.480000000000018,0.0,86.0,65.06,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.3,,,67.0,69.0,85.0,68.0,3.369999999999997,0.0
4629,2025-03-17 15:00:00,449.9066666666667,4.240000000000009,0.0,86.0,65.14,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.37333333333333,,,67.0,69.0,85.0,68.0,3.6000000000000014,0.0
4630,2025-03-17 15:15:00,444.25666666666666,-4.240000000000009,0.0,86.16666666666667,65.62333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.39333333333333,,,67.0,69.0,85.0,68.0,3.140000000000001,0.0
4631,2025-03-17 15:30:00,452.0266666666666,-4.240000000000009,0.0,87.33333333333333,65.76333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.49666666666667,,,67.0,69.0,85.0,68.0,3.3999999999999986,0.0
4632,2025-03-17 15:45:00,447.79,2.1200000000000045,0.0,86.16666666666667,65.86333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.46,,,67.0,69.0,85.0,68.0,3.1099999999999994,0.0
4633,2025-03-17 16:00:00,452.73333333333335,4.240000000000009,0.0,85.83333333333333,66.02666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.49,,,67.0,69.0,85.0,68.0,2.980000000000004,0.0
4634,2025-03-17 16:15:00,446.38000000000005,6.360000000000014,0.0,85.66666666666667,66.03666666666668,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.63666666666667,,,67.0,69.0,85.0,68.0,3.210000000000001,0.0
4635,2025-03-17 16:30:00,449.2033333333334,-8.46999999999997,0.0,85.5,66.41333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.65,,,67.0,69.0,85.0,68.0,2.7900000000000063,0.0
4636,2025-03-17 16:45:00,444.9633333333333,4.240000000000009,0.0,85.66666666666667,66.42333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.7,,,67.0,69.0,85.0,68.0,3.0,0.0
4637,2025-03-17 17:00:00,453.44,-6.349999999999966,0.0,87.33333333333333,66.64333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.76666666666667,,,67.0,69.0,85.0,68.0,2.740000000000009,0.0
4638,2025-03-17 17:15:00,452.73333333333335,8.480000000000018,0.0,87.5,66.69666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.64666666666666,,,67.0,69.0,85.0,68.0,3.1099999999999994,0.0
4639,2025-03-17 17:30:00,449.9066666666667,4.240000000000009,0.0,86.83333333333333,66.76333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.67999999999999,,,67.0,69.0,85.0,68.0,2.8000000000000043,0.0
4640,2025-03-17 17:45:00,452.73333333333335,0.0,0.0,86.5,67.16666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.66333333333334,,,67.0,69.0,85.0,68.0,2.450000000000003,0.0
4641,2025-03-17 18:00:00,444.26,8.480000000000018,0.0,86.5,67.27333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.68,,,67.0,69.0,85.0,68.0,2.6899999999999977,0.0
4642,2025-03-17 18:15:00,447.79,-10.589999999999977,0.0,86.83333333333333,67.44333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.65666666666668,,,67.0,69.0,85.0,68.0,2.1999999999999886,0.0
4643,2025-03-17 18:30:00,450.6133333333333,2.1200000000000045,0.0,87.16666666666667,67.59333333333332,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.72333333333334,,,67.0,69.0,85.0,68.0,2.3999999999999915,0.0
4644,2025-03-17 18:45:00,447.08,4.240000000000009,0.0,88.33333333333333,67.73666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.78666666666668,,,67.0,69.0,85.0,68.0,2.6700000000000017,0.0
4645,2025-03-17 19:00:00,449.2033333333334,2.1200000000000045,0.0,87.5,67.90666666666668,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.83,,,67.0,69.0,85.0,68.0,2.3700000000000045,0.0
4646,2025-03-17 19:15:00,451.32,-8.46999999999997,0.0,87.5,68.20666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.93333333333334,,,67.0,69.0,85.0,68.0,1.7600000000000051,0.0
4647,2025-03-17 19:30:00,464.74,4.240000000000009,3.1933333333333334,87.16666666666667,68.36666666666667,463.32666666666665,0.0,72.0,0.0,74.0,0.0,70.0,0.0,72.08333333333333,,,67.0,69.0,85.0,68.0,2.2299999999999898,0.0
4648,2025-03-17 19:45:00,483.1033333333333,6.360000000000014,7.23,87.33333333333333,68.74333333333333,480.2766666666666,0.0,72.0,0.0,74.0,0.0,70.0,0.0,72.16666666666667,,,67.0,69.0,85.0,68.0,1.7600000000000051,0.0
4649,2025-03-17 20:00:00,517.0066666666667,2.1200000000000045,16.116666666666667,89.5,68.84666666666666,519.8333333333334,0.0,72.0,0.0,74.0,0.0,70.0,0.0,72.37,,,67.0,69.0,85.0,68.0,1.7999999999999972,0.0
4650,2025-03-17 20:15:00,575.6333333333333,-8.480000000000018,27.09,92.5,68.78,570.6866666666666,0.0,72.0,0.0,74.0,0.0,70.0,0.0,72.58999999999999,,,67.0,69.0,85.0,68.0,2.2900000000000063,0.0
4651,2025-03-17 20:30:00,614.4766666666667,10.600000000000025,36.403333333333336,85.66666666666667,63.85,613.77,0.0,72.0,0.0,74.0,0.0,70.0,0.0,72.72,,,67.0,69.0,85.0,68.0,1.2199999999999989,0.0
