,time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
4652,2025-03-17 20:45:00,574.2166666666667,-4.240000000000009,28.47,75.83333333333333,59.98666666666667,576.3333333333334,0.0,72.0,0.0,74.0,0.0,70.0,0.0,72.35000000000001,,,67.0,69.0,85.0,68.0,3.1300000000000026,0.0
4653,2025-03-17 21:00:00,550.2033333333333,-12.710000000000036,22.146666666666665,72.16666666666667,59.89000000000001,548.79,0.0,72.0,0.0,74.0,0.0,70.0,0.0,72.12,,,67.0,69.0,85.0,68.0,2.1899999999999977,0.0
4654,2025-03-17 21:15:00,533.9566666666666,8.480000000000018,19.14333333333333,70.33333333333333,59.69,533.25,0.0,72.0,0.0,74.0,0.0,70.0,0.0,72.00333333333333,,,67.0,69.0,85.0,68.0,2.3400000000000034,0.0
4655,2025-03-17 21:30:00,524.7766666666666,-2.1200000000000045,16.566666666666666,70.33333333333333,59.67,522.6566666666666,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.94,,,67.0,69.0,85.0,68.0,2.469999999999999,0.0
4656,2025-03-17 21:45:00,516.3000000000001,-2.1200000000000045,14.656666666666666,67.66666666666667,59.63,513.4766666666666,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.89666666666666,,,67.0,69.0,85.0,68.0,2.240000000000002,0.0
4657,2025-03-17 22:00:00,515.5966666666667,8.470000000000027,15.443333333333332,67.0,59.52333333333333,517.01,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.93333333333334,,,67.0,69.0,85.0,68.0,2.240000000000002,0.0
4658,2025-03-17 22:15:00,505.70666666666665,2.1200000000000045,12.57,65.83333333333333,59.43666666666667,504.29333333333335,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.87333333333333,,,67.0,69.0,85.0,68.0,2.25,0.0
4659,2025-03-17 22:30:00,528.3066666666667,-10.599999999999966,18.08,69.83333333333333,59.053333333333335,530.4266666666667,0.0,72.0,0.0,74.0,0.0,70.0,0.0,72.04,,,67.0,69.0,85.0,68.0,2.1499999999999986,0.0
4660,2025-03-17 22:45:00,498.6433333333334,6.349999999999909,12.173333333333332,67.5,58.81333333333333,501.47,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.86,,,67.0,69.0,85.0,68.0,2.219999999999999,0.0
4661,2025-03-17 23:00:00,485.22,-6.359999999999957,8.476666666666667,66.0,58.63333333333333,487.34,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.8,,,67.0,69.0,85.0,68.0,2.3700000000000045,0.0
4662,2025-03-17 23:15:00,453.43666666666667,2.1200000000000045,1.4733333333333334,63.16666666666666,58.39333333333334,456.2633333333333,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.63,,,67.0,69.0,85.0,68.0,2.3499999999999943,0.0
4663,2025-03-17 23:30:00,451.3233333333333,-4.240000000000009,0.0,61.833333333333336,60.49333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.39,,,67.0,69.0,85.0,68.0,2.530000000000001,0.0
4664,2025-03-17 23:45:00,445.67333333333335,6.360000000000014,0.0,62.0,66.29,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.36666666666666,,,67.0,69.0,85.0,68.0,-0.8199999999999932,0.0
4665,2025-03-18 00:00:00,445.67,-8.46999999999997,0.0,61.833333333333336,66.66333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.38,,,67.0,69.0,85.0,68.0,1.4000000000000057,0.0
4666,2025-03-18 00:15:00,448.4933333333333,8.480000000000018,0.0,62.0,66.69333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.37333333333333,,,67.0,69.0,85.0,68.0,1.8499999999999943,0.0
4667,2025-03-18 00:30:00,448.4933333333333,0.0,0.0,62.0,66.52333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.30666666666666,,,67.0,69.0,85.0,68.0,2.019999999999996,0.0
4668,2025-03-18 00:45:00,447.79,-2.1200000000000045,0.0,62.0,66.4,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.23333333333333,,,67.0,69.0,85.0,68.0,2.1899999999999977,0.0
4669,2025-03-18 01:00:00,444.25666666666666,4.240000000000009,0.0,62.5,66.28333333333335,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.14666666666666,,,67.0,69.0,85.0,68.0,2.160000000000011,0.0
4670,2025-03-18 01:15:00,443.55,-4.240000000000009,0.0,62.66666666666666,66.03333333333335,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.09333333333332,,,67.0,69.0,85.0,68.0,2.440000000000005,0.0
4671,2025-03-18 01:30:00,445.6666666666667,-2.1200000000000045,0.0,63.333333333333336,65.89999999999999,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.99333333333334,,,67.0,69.0,85.0,68.0,2.479999999999997,0.0
4672,2025-03-18 01:45:00,444.9633333333333,-2.1200000000000045,0.0,63.5,66.16000000000001,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.95,,,67.0,69.0,85.0,68.0,2.3200000000000003,0.0
4673,2025-03-18 02:00:00,452.03,-10.589999999999977,0.0,64.16666666666667,66.0,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.92333333333333,,,67.0,69.0,85.0,68.0,2.390000000000001,0.0
4674,2025-03-18 02:15:00,447.79,4.240000000000009,0.0,64.83333333333333,65.96,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.82333333333334,,,67.0,69.0,85.0,68.0,2.470000000000006,0.0
4675,2025-03-18 02:30:00,442.14,-8.46999999999997,0.0,65.33333333333333,65.86,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.81,,,67.0,69.0,85.0,68.0,2.479999999999997,0.0
4676,2025-03-18 02:45:00,446.3733333333333,-8.46999999999997,0.0,68.33333333333333,65.93666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.85333333333334,,,67.0,69.0,85.0,68.0,2.5500000000000043,0.0
4677,2025-03-18 03:00:00,445.67,-4.240000000000009,0.0,66.33333333333333,65.87,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.74666666666667,,,67.0,69.0,85.0,68.0,2.640000000000008,0.0
4678,2025-03-18 03:15:00,445.67,-10.589999999999977,0.0,65.83333333333333,65.71333333333332,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.68,,,67.0,69.0,85.0,68.0,2.8499999999999943,0.0
4679,2025-03-18 03:30:00,447.7866666666666,-6.349999999999966,0.0,65.5,65.65333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.65333333333334,,,67.0,69.0,85.0,68.0,2.789999999999999,0.0
4680,2025-03-18 03:45:00,442.8466666666666,-4.240000000000009,0.0,65.5,65.47666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.58,,,67.0,69.0,85.0,68.0,2.8600000000000065,0.0
4681,2025-03-18 04:00:00,449.9066666666667,-8.46999999999997,0.0,65.83333333333333,65.27,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.54,,,67.0,69.0,85.0,68.0,2.8599999999999994,0.0
4682,2025-03-18 04:15:00,444.9633333333333,-4.240000000000009,0.0,66.33333333333333,65.11666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.51333333333334,,,67.0,69.0,85.0,68.0,2.960000000000001,0.0
4683,2025-03-18 04:30:00,449.2033333333334,-8.46999999999997,0.0,68.66666666666667,65.00666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.43333333333334,,,67.0,69.0,85.0,68.0,3.029999999999994,0.0
4684,2025-03-18 04:45:00,451.32,6.360000000000014,0.0,68.83333333333333,65.02666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.39,,,67.0,69.0,85.0,68.0,3.039999999999992,0.0
4685,2025-03-18 05:00:00,440.73,6.360000000000014,0.0,67.83333333333333,65.15666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.39,,,67.0,69.0,85.0,68.0,2.979999999999997,0.0
4686,2025-03-18 05:15:00,452.0266666666666,-6.349999999999966,0.0,67.66666666666667,65.28666666666668,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.39,,,67.0,69.0,85.0,68.0,2.869999999999997,0.0
4687,2025-03-18 05:30:00,443.55,0.0,0.0,67.5,65.31333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.38,,,67.0,69.0,85.0,68.0,2.969999999999999,0.0
4688,2025-03-18 05:45:00,452.0266666666666,-2.1200000000000045,0.0,68.16666666666667,65.21,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.38,,,67.0,69.0,85.0,68.0,2.9299999999999926,0.0
4689,2025-03-18 06:00:00,445.67333333333335,4.240000000000009,0.0,69.16666666666667,65.15333333333332,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.36,,,67.0,69.0,85.0,68.0,2.980000000000004,0.0
4690,2025-03-18 06:15:00,449.91,4.240000000000009,0.0,68.5,65.10000000000001,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.32,,,67.0,69.0,85.0,68.0,3.119999999999997,0.0
4691,2025-03-18 06:30:00,449.2,2.1200000000000045,0.0,68.5,65.16333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.33333333333333,,,67.0,69.0,85.0,68.0,3.009999999999991,0.0
4692,2025-03-18 06:45:00,447.0833333333333,0.0,0.0,68.33333333333333,65.12,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.36,,,67.0,69.0,85.0,68.0,3.1299999999999955,0.0
4693,2025-03-18 07:00:00,449.2033333333334,2.1200000000000045,0.0,68.33333333333333,65.10000000000001,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.36666666666666,,,67.0,69.0,85.0,68.0,3.0899999999999963,0.0
4694,2025-03-18 07:15:00,447.0833333333333,4.240000000000009,0.0,68.16666666666667,64.98666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.38,,,67.0,69.0,85.0,68.0,3.1899999999999977,0.0
4695,2025-03-18 07:30:00,451.3233333333333,-8.46999999999997,0.0,69.83333333333333,64.88,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.36666666666666,,,67.0,69.0,85.0,68.0,3.259999999999998,0.0
4696,2025-03-18 07:45:00,446.3733333333333,-8.46999999999997,0.0,69.16666666666667,64.98666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.37333333333333,,,67.0,69.0,85.0,68.0,3.1300000000000026,0.0
4697,2025-03-18 08:00:00,451.32,-2.1200000000000045,0.0,69.0,65.18666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.38,,,67.0,69.0,85.0,68.0,3.029999999999994,0.0
4698,2025-03-18 08:15:00,444.9666666666667,8.480000000000018,0.0,68.66666666666667,65.17,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.38666666666667,,,67.0,69.0,85.0,68.0,3.0400000000000063,0.0
4699,2025-03-18 08:30:00,454.8533333333333,-8.46999999999997,0.0,68.5,65.01666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.38666666666667,,,67.0,69.0,85.0,68.0,3.199999999999996,0.0
4700,2025-03-18 08:45:00,448.4966666666666,0.0,0.0,68.33333333333333,64.99333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.39,,,67.0,69.0,85.0,68.0,3.0899999999999963,0.0
4701,2025-03-18 09:00:00,454.8533333333333,-10.589999999999977,0.0,70.0,65.06666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.38666666666667,,,67.0,69.0,85.0,68.0,3.000000000000007,0.0
4702,2025-03-18 09:15:00,452.73333333333335,10.600000000000025,0.0,69.5,65.21,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.39,,,67.0,69.0,85.0,68.0,2.9399999999999977,0.0
4703,2025-03-18 09:30:00,451.32,8.480000000000018,0.0,68.66666666666667,65.27333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.39,,,67.0,69.0,85.0,68.0,2.969999999999999,0.0
4704,2025-03-18 09:45:00,440.7266666666667,4.240000000000009,0.0,68.66666666666667,65.28333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.39,,,67.0,69.0,85.0,68.0,2.970000000000006,0.0
4705,2025-03-18 10:00:00,447.7866666666666,-4.240000000000009,0.0,68.5,65.31333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.39,,,67.0,69.0,85.0,68.0,3.010000000000005,0.0
4706,2025-03-18 10:15:00,444.9633333333333,-2.1200000000000045,0.0,69.0,65.12666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.39,,,67.0,69.0,85.0,68.0,3.279999999999994,0.0
4707,2025-03-18 10:30:00,436.49,4.240000000000009,0.0,70.66666666666667,65.03666666666668,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.39,,,67.0,69.0,85.0,68.0,3.139999999999993,0.0
4708,2025-03-18 10:45:00,456.26666666666665,-4.240000000000009,0.0,69.33333333333333,65.03,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.39,,,67.0,69.0,85.0,68.0,3.210000000000001,0.0
4709,2025-03-18 11:00:00,449.9066666666667,10.600000000000025,0.0,69.0,65.06666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.39,,,67.0,69.0,85.0,68.0,3.18,0.0
4710,2025-03-18 11:15:00,447.0833333333333,0.0,0.0,68.66666666666667,65.06666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.39,,,67.0,69.0,85.0,68.0,3.1799999999999926,0.0
4711,2025-03-18 11:30:00,449.9066666666667,-6.349999999999966,0.0,68.66666666666667,65.07666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.39666666666666,,,67.0,69.0,85.0,68.0,3.239999999999995,0.0
4712,2025-03-18 11:45:00,446.3733333333333,2.1200000000000045,0.0,68.83333333333333,65.16333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.39666666666666,,,67.0,69.0,85.0,68.0,3.0799999999999983,0.0
4713,2025-03-18 12:00:00,444.25666666666666,-2.1200000000000045,0.0,69.16666666666667,65.21666666666665,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.41,,,67.0,69.0,85.0,68.0,3.1099999999999923,0.0
4714,2025-03-18 12:15:00,447.7866666666666,-2.1200000000000045,0.0,70.33333333333333,65.23666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.46666666666667,,,67.0,69.0,85.0,68.0,3.139999999999993,0.0
4715,2025-03-18 12:30:00,449.9066666666667,2.1200000000000045,0.0,69.33333333333333,65.55,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.48666666666666,,,67.0,69.0,85.0,68.0,2.890000000000001,0.0
4716,2025-03-18 12:45:00,444.25666666666666,2.1200000000000045,0.0,68.5,66.06,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.5,,,67.0,69.0,85.0,68.0,2.4399999999999977,0.0
4717,2025-03-18 13:00:00,450.6133333333333,-4.240000000000009,0.0,67.83333333333333,66.68666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.53333333333335,,,67.0,69.0,85.0,68.0,2.0700000000000074,0.0
4718,2025-03-18 13:15:00,451.32,6.360000000000014,0.0,66.83333333333333,67.41333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.63666666666667,,,67.0,69.0,85.0,68.0,1.5799999999999983,0.0
4719,2025-03-18 13:30:00,447.08,0.0,0.0,67.0,67.84333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.88000000000001,,,67.0,69.0,85.0,68.0,1.7199999999999989,0.0
4720,2025-03-18 13:45:00,444.25666666666666,-4.240000000000009,0.0,69.0,65.07333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.00333333333333,,,67.0,69.0,85.0,68.0,1.3299999999999983,0.0
4721,2025-03-18 14:00:00,447.0833333333333,0.0,0.0,70.0,64.91333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.90333333333334,,,67.0,69.0,85.0,68.0,4.079999999999998,0.0
4722,2025-03-18 14:15:00,452.73333333333335,2.1200000000000045,0.0,71.16666666666667,61.14000000000001,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.92666666666666,,,67.0,69.0,85.0,68.0,7.949999999999996,0.0
4723,2025-03-18 14:30:00,456.26666666666665,12.720000000000027,0.0,70.66666666666667,60.35,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.68,,,67.0,69.0,85.0,68.0,2.269999999999996,0.0
4724,2025-03-18 14:45:00,443.5533333333333,10.600000000000025,0.0,69.66666666666667,60.79333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.67333333333333,,,67.0,69.0,85.0,68.0,1.8699999999999972,0.0
4725,2025-03-18 15:00:00,447.79,-6.349999999999966,0.0,69.16666666666667,61.55666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.68,,,67.0,69.0,85.0,68.0,1.3999999999999986,0.0
4726,2025-03-18 15:15:00,455.56,-8.46999999999997,0.0,68.5,61.92666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.68,,,67.0,69.0,85.0,68.0,1.490000000000002,0.0
4727,2025-03-18 15:30:00,454.8533333333333,10.600000000000025,0.0,71.83333333333333,62.11666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.70333333333333,,,67.0,69.0,85.0,68.0,1.740000000000002,0.0
4728,2025-03-18 15:45:00,446.3766666666667,-2.1200000000000045,0.0,69.5,62.05,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.66666666666667,,,67.0,69.0,85.0,68.0,1.7600000000000051,0.0
4729,2025-03-18 16:00:00,451.32,-2.1200000000000045,0.0,68.66666666666667,62.24666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.68,,,67.0,69.0,85.0,68.0,1.4799999999999969,0.0
4730,2025-03-18 16:15:00,446.3766666666667,6.360000000000014,0.0,67.66666666666667,62.54,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.78333333333335,,,67.0,69.0,85.0,68.0,1.5500000000000045,0.0
4731,2025-03-18 16:30:00,452.0266666666666,-6.349999999999966,0.0,66.5,62.76,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.83333333333333,,,67.0,69.0,85.0,68.0,1.4600000000000009,0.0
4732,2025-03-18 16:45:00,448.4966666666666,8.480000000000018,0.0,67.0,63.0,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.86333333333333,,,67.0,69.0,85.0,68.0,1.3700000000000043,0.0
4733,2025-03-18 17:00:00,448.4966666666666,4.240000000000009,0.0,66.33333333333333,63.65,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.92666666666668,,,67.0,69.0,85.0,68.0,0.8599999999999994,0.0
4734,2025-03-18 17:15:00,446.3766666666667,-10.589999999999977,0.0,65.5,64.22666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.96333333333332,,,67.0,69.0,85.0,68.0,0.75,0.0
4735,2025-03-18 17:30:00,449.2,-2.1200000000000045,0.0,65.5,64.55666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.07333333333334,,,67.0,69.0,85.0,68.0,1.2700000000000031,0.0
4736,2025-03-18 17:45:00,448.4933333333333,0.0,0.0,65.0,64.86333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.14,,,67.0,69.0,85.0,68.0,1.0499999999999972,0.0
4737,2025-03-18 18:00:00,450.6166666666666,-2.1200000000000045,0.0,65.16666666666667,65.03666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.23333333333333,,,67.0,69.0,85.0,68.0,0.8100000000000023,0.0
4738,2025-03-18 18:15:00,444.9633333333333,12.720000000000027,0.0,65.33333333333333,64.44,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.24,,,67.0,69.0,85.0,68.0,1.0899999999999963,0.0
4739,2025-03-18 18:30:00,453.44,-4.240000000000009,0.0,65.33333333333333,64.27666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.31333333333333,,,67.0,69.0,85.0,68.0,1.3199999999999932,0.0
4740,2025-03-18 18:45:00,449.2033333333334,6.360000000000014,0.0,65.0,64.33333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.37666666666667,,,67.0,69.0,85.0,68.0,1.2800000000000082,0.0
4741,2025-03-18 19:00:00,450.6133333333333,2.1200000000000045,0.0,65.0,64.23,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.44666666666666,,,67.0,69.0,85.0,68.0,1.3599999999999994,0.0
4742,2025-03-18 19:15:00,445.67,6.360000000000014,0.0,64.66666666666667,64.50333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.51666666666667,,,67.0,69.0,85.0,68.0,1.0100000000000051,0.0
4743,2025-03-18 19:30:00,444.25666666666666,-6.349999999999966,0.0,64.33333333333333,64.64666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.63,,,67.0,69.0,85.0,68.0,1.220000000000006,0.0
4744,2025-03-18 19:45:00,444.25666666666666,-6.349999999999966,0.0,63.66666666666666,64.48666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.75,,,67.0,69.0,85.0,68.0,1.5399999999999991,0.0
4745,2025-03-18 20:00:00,445.67,-8.46999999999997,0.0,64.0,64.46666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.87666666666667,,,67.0,69.0,85.0,68.0,1.2600000000000051,0.0
4746,2025-03-18 20:15:00,453.44,2.1200000000000045,1.6266666666666667,64.66666666666667,64.62666666666667,455.56,0.0,72.0,0.0,74.0,0.0,70.0,0.0,72.01333333333334,,,67.0,69.0,85.0,68.0,1.0300000000000011,0.0
4747,2025-03-18 20:30:00,476.7466666666666,0.0,6.713333333333334,66.16666666666667,64.83666666666666,478.8633333333333,0.0,72.0,0.0,74.0,0.0,70.0,0.0,72.16333333333334,,,67.0,69.0,85.0,68.0,1.000000000000007,0.0
4748,2025-03-18 20:45:00,511.3566666666666,-10.589999999999977,14.123333333333337,68.5,64.84666666666666,513.4766666666667,0.0,72.0,0.0,74.0,0.0,70.0,0.0,72.33666666666666,,,67.0,69.0,85.0,68.0,1.1099999999999923,0.0
4749,2025-03-18 21:00:00,537.49,-8.470000000000027,20.33,70.0,64.19,538.1966666666667,0.0,72.0,0.0,74.0,0.0,70.0,0.0,72.41666666666667,,,67.0,69.0,85.0,68.0,1.8699999999999903,0.0
4750,2025-03-18 21:15:00,544.5533333333333,4.2299999999999045,22.33333333333333,74.16666666666667,60.03333333333333,549.4966666666666,0.0,72.0,0.0,74.0,0.0,70.0,0.0,72.39,,,67.0,69.0,85.0,68.0,1.1299999999999957,0.0
4751,2025-03-18 21:30:00,495.81666666666666,-10.589999999999918,10.57,69.16666666666667,56.18,495.11,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.98333333333333,,,67.0,69.0,85.0,68.0,3.43,0.0
4752,2025-03-18 21:45:00,454.1466666666667,-2.1200000000000045,0.2433333333333333,65.5,55.81999999999999,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.66000000000001,,,67.0,69.0,85.0,68.0,2.6899999999999977,0.0
4753,2025-03-18 22:00:00,445.67,8.480000000000018,0.0,68.16666666666667,55.403333333333336,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.55333333333333,,,67.0,69.0,85.0,68.0,2.8499999999999943,0.0
4754,2025-03-18 22:15:00,447.79,0.0,0.0,65.5,54.9,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.42666666666666,,,67.0,69.0,85.0,68.0,2.910000000000004,0.0
4755,2025-03-18 22:30:00,448.4966666666666,-10.589999999999977,0.0,63.66666666666666,58.74333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.33,,,67.0,69.0,85.0,68.0,2.9399999999999977,0.0
4756,2025-03-18 22:45:00,448.4966666666666,10.600000000000025,0.0,62.0,57.74666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.36,,,67.0,69.0,85.0,68.0,0.6400000000000006,0.0
4757,2025-03-18 23:00:00,447.7866666666666,-2.1200000000000045,0.0,62.0,54.96333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.14,,,67.0,69.0,85.0,68.0,3.160000000000004,0.0
4758,2025-03-18 23:15:00,450.6133333333333,4.240000000000009,0.0,62.5,54.77,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.97000000000001,,,67.0,69.0,85.0,68.0,2.869999999999997,0.0
4759,2025-03-18 23:30:00,448.4933333333333,6.360000000000014,0.0,62.66666666666666,61.01,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.83,,,67.0,69.0,85.0,68.0,-4.670000000000002,0.0
4760,2025-03-18 23:45:00,449.91,2.1200000000000045,0.0,62.333333333333336,61.46666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.77,,,67.0,69.0,85.0,68.0,1.2899999999999991,0.0
4761,2025-03-19 00:00:00,446.3766666666667,4.240000000000009,0.0,62.5,61.26333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.68,,,67.0,69.0,85.0,68.0,1.480000000000004,0.0
4762,2025-03-19 00:15:00,448.4933333333333,-6.349999999999966,0.0,63.333333333333336,61.04,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.65333333333334,,,67.0,69.0,85.0,68.0,1.6599999999999966,0.0
4763,2025-03-19 00:30:00,447.0833333333333,-2.1200000000000045,0.0,64.16666666666667,61.01,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.57000000000001,,,67.0,69.0,85.0,68.0,1.509999999999998,0.0
4764,2025-03-19 00:45:00,447.7866666666666,-6.349999999999966,0.0,64.66666666666667,60.92666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.50666666666667,,,67.0,69.0,85.0,68.0,1.5300000000000011,0.0
4765,2025-03-19 01:00:00,447.79,-2.1200000000000045,0.0,65.0,60.79333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.40333333333332,,,67.0,69.0,85.0,68.0,1.5399999999999991,0.0
4766,2025-03-19 01:15:00,449.2033333333334,-8.46999999999997,0.0,65.16666666666667,60.63333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.39,,,67.0,69.0,85.0,68.0,1.5599999999999952,0.0
4767,2025-03-19 01:30:00,444.25666666666666,-6.349999999999966,0.0,65.0,60.72,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.37333333333333,,,67.0,69.0,85.0,68.0,1.4299999999999995,0.0
4768,2025-03-19 01:45:00,451.32,-4.240000000000009,0.0,65.5,60.696666666666665,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.32666666666667,,,67.0,69.0,85.0,68.0,1.480000000000004,0.0
4769,2025-03-19 02:00:00,451.32,0.0,0.0,65.66666666666667,60.673333333333325,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.25666666666666,,,67.0,69.0,85.0,68.0,1.5,0.0
4770,2025-03-19 02:15:00,448.4966666666666,-2.1200000000000045,0.0,66.16666666666667,60.71,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.25666666666666,,,67.0,69.0,85.0,68.0,1.4500000000000028,0.0
4771,2025-03-19 02:30:00,452.73333333333335,4.240000000000009,0.0,66.0,60.67666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.23666666666666,,,67.0,69.0,85.0,68.0,1.4699999999999989,0.0
4772,2025-03-19 02:45:00,444.25666666666666,6.360000000000014,0.0,66.0,60.653333333333336,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.21,,,67.0,69.0,85.0,68.0,1.5999999999999943,0.0
4773,2025-03-19 03:00:00,452.73333333333335,2.1200000000000045,0.0,66.16666666666667,60.71,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.12,,,67.0,69.0,85.0,68.0,1.4500000000000028,0.0
4774,2025-03-19 03:15:00,452.0266666666666,2.1200000000000045,0.0,66.16666666666667,60.71,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.11666666666667,,,67.0,69.0,85.0,68.0,1.4500000000000028,0.0
4775,2025-03-19 03:30:00,452.03,4.240000000000009,0.0,66.16666666666667,60.56,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.11333333333333,,,67.0,69.0,85.0,68.0,1.6099999999999994,0.0
4776,2025-03-19 03:45:00,452.0266666666666,-6.349999999999966,0.0,66.16666666666667,60.446666666666665,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.11,,,67.0,69.0,85.0,68.0,1.6000000000000014,0.0
4777,2025-03-19 04:00:00,445.67,2.1200000000000045,0.0,66.0,60.34666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.10333333333334,,,67.0,69.0,85.0,68.0,1.5399999999999991,0.0
4778,2025-03-19 04:15:00,456.26666666666665,0.0,0.0,66.33333333333333,61.15333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.08333333333333,,,67.0,69.0,85.0,68.0,0.6199999999999974,0.0
4779,2025-03-19 04:30:00,444.26,4.240000000000009,0.0,66.16666666666667,61.126666666666665,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.08999999999999,,,67.0,69.0,85.0,68.0,1.3800000000000026,0.0
4780,2025-03-19 04:45:00,447.0833333333333,-8.46999999999997,0.0,66.16666666666667,61.10666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.09,,,67.0,69.0,85.0,68.0,1.3299999999999983,0.0
4781,2025-03-19 05:00:00,452.73333333333335,2.1200000000000045,0.0,66.5,61.09,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.08333333333333,,,67.0,69.0,85.0,68.0,1.3999999999999986,0.0
4782,2025-03-19 05:15:00,447.7866666666666,6.360000000000014,0.0,66.66666666666667,61.01666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.09,,,67.0,69.0,85.0,68.0,1.509999999999998,0.0
4783,2025-03-19 05:30:00,442.14,2.1200000000000045,0.0,67.0,61.09,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.08333333333333,,,67.0,69.0,85.0,68.0,1.3500000000000014,0.0
4784,2025-03-19 05:45:00,447.0833333333333,-4.240000000000009,0.0,67.0,61.07666666666668,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.09,,,67.0,69.0,85.0,68.0,1.4299999999999995,0.0
4785,2025-03-19 06:00:00,453.44,2.1200000000000045,0.0,66.83333333333333,60.99666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.03,,,67.0,69.0,85.0,68.0,1.4500000000000028,0.0
4786,2025-03-19 06:15:00,444.9666666666667,6.360000000000014,0.0,66.5,60.85,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.98,,,67.0,69.0,85.0,68.0,1.519999999999996,0.0
4787,2025-03-19 06:30:00,447.0833333333333,-6.349999999999966,0.0,66.83333333333333,60.70333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.98,,,67.0,69.0,85.0,68.0,1.7800000000000011,0.0
4788,2025-03-19 06:45:00,446.3766666666667,-8.46999999999997,0.0,67.0,60.66,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.98,,,67.0,69.0,85.0,68.0,1.5600000000000025,0.0
4789,2025-03-19 07:00:00,445.67333333333335,-8.46999999999997,0.0,67.0,60.69,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.98,,,67.0,69.0,85.0,68.0,1.6099999999999994,0.0
4790,2025-03-19 07:15:00,451.3233333333333,-8.46999999999997,0.0,67.0,60.69333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.97333333333334,,,67.0,69.0,85.0,68.0,1.4699999999999989,0.0
4791,2025-03-19 07:30:00,446.3766666666667,8.480000000000018,0.0,67.0,60.52666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.95333333333333,,,67.0,69.0,85.0,68.0,1.6400000000000006,0.0
4792,2025-03-19 07:45:00,453.44,-12.70999999999998,0.0,67.33333333333333,60.44333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.93666666666667,,,67.0,69.0,85.0,68.0,1.6400000000000006,0.0
4793,2025-03-19 08:00:00,442.8500000000001,6.360000000000014,0.0,67.0,60.44,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.91,,,67.0,69.0,85.0,68.0,1.6300000000000026,0.0
4794,2025-03-19 08:15:00,450.6133333333333,-6.349999999999966,0.0,68.16666666666667,60.35666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.89,,,67.0,69.0,85.0,68.0,1.8200000000000005,0.0
4795,2025-03-19 08:30:00,448.4966666666666,0.0,0.0,68.5,60.32666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.85666666666667,,,67.0,69.0,85.0,68.0,1.8599999999999997,0.0
4796,2025-03-19 08:45:00,449.2033333333334,0.0,0.0,71.0,60.28,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.87666666666667,,,67.0,69.0,85.0,68.0,1.7899999999999991,0.0
4797,2025-03-19 09:00:00,447.79,4.240000000000009,0.0,72.66666666666667,60.28666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.87666666666667,,,67.0,69.0,85.0,68.0,1.730000000000004,0.0
4798,2025-03-19 09:15:00,452.0266666666666,-6.349999999999966,0.0,73.66666666666667,60.23666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.85,,,67.0,69.0,85.0,68.0,2.019999999999996,0.0
4799,2025-03-19 09:30:00,441.43666666666667,6.360000000000014,0.0,72.16666666666667,60.25,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.85,,,67.0,69.0,85.0,68.0,1.9399999999999975,0.0
4800,2025-03-19 09:45:00,450.26,-6.349999999999966,0.0,72.5,60.260000000000005,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.86,,,67.0,69.0,85.0,68.0,1.9199999999999944,0.0
4801,2025-03-19 10:00:00,449.91,-2.1200000000000045,0.0,71.33333333333333,60.26333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.85666666666667,,,67.0,69.0,85.0,68.0,1.990000000000002,0.0
4802,2025-03-19 10:15:00,452.03,6.360000000000014,0.0,71.5,60.403333333333336,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.89,,,67.0,69.0,85.0,68.0,1.5300000000000011,0.0
4803,2025-03-19 10:30:00,449.9066666666667,6.360000000000014,0.0,72.16666666666667,60.02333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.87666666666667,,,67.0,69.0,85.0,68.0,2.0900000000000034,0.0
4804,2025-03-19 10:45:00,439.31666666666666,2.1200000000000045,0.0,72.5,59.94,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.85,,,67.0,69.0,85.0,68.0,2.009999999999998,0.0
4805,2025-03-19 11:00:00,454.8533333333333,-16.94999999999999,0.0,72.16666666666667,59.876666666666665,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.85,,,67.0,69.0,85.0,68.0,1.8299999999999983,0.0
4806,2025-03-19 11:15:00,452.73333333333335,2.1200000000000045,0.0,72.5,59.833333333333336,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.85,,,67.0,69.0,85.0,68.0,2.0,0.0
4807,2025-03-19 11:30:00,447.08,6.360000000000014,0.0,69.66666666666667,65.26666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.87666666666667,,,67.0,69.0,85.0,68.0,1.5800000000000054,0.0
4808,2025-03-19 11:45:00,445.67,-4.240000000000009,0.0,68.16666666666667,60.51666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.96666666666665,,,67.0,69.0,85.0,68.0,8.959999999999994,0.0
4809,2025-03-19 12:00:00,444.26,-2.1200000000000045,0.0,69.0,59.8,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.98,,,67.0,69.0,85.0,68.0,2.3200000000000003,0.0
4810,2025-03-19 12:15:00,450.6133333333333,-10.589999999999977,0.0,67.5,65.73666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.99666666666667,,,67.0,69.0,85.0,68.0,-6.190000000000005,0.0
4811,2025-03-19 12:30:00,443.5533333333333,0.0,0.0,69.33333333333333,60.196666666666665,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.09,,,67.0,69.0,85.0,68.0,4.920000000000002,0.0
4812,2025-03-19 12:45:00,449.9066666666667,0.0,0.0,71.83333333333333,60.06333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.05666666666666,,,67.0,69.0,85.0,68.0,1.8399999999999963,0.0
4813,2025-03-19 13:00:00,449.2033333333334,6.360000000000014,0.0,70.16666666666667,60.46333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.00666666666666,,,67.0,69.0,85.0,68.0,1.3999999999999986,0.0
4814,2025-03-19 13:15:00,448.4933333333333,,0.0,69.33333333333333,60.80666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.07666666666667,,,67.0,69.0,85.0,68.0,,
4815,2025-03-19 13:30:00,448.4933333333333,0.0,0.0,67.5,60.88333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.12,,,67.0,69.0,85.0,68.0,1.6000000000000014,0.0
4816,2025-03-19 13:45:00,445.6666666666667,-4.240000000000009,0.0,67.5,60.84666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.10666666666667,,,67.0,69.0,85.0,68.0,1.7199999999999989,0.0
