,time,AirFlow,ClgPct,Cooling_Stg_Cmd,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,Heating_Stg_Cmd,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,oppMode
0,2025-01-27 14:30:00,642.02,0.0,,44.5,94.83,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,640.0,0.0,68.46000000000001,0.0,67.0,69.0,85.0,68.0,
1,2025-01-27 14:45:00,646.9666666666667,0.0,,44.5,94.92666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,752.6666666666666,0.0,68.77333333333333,0.0,67.0,69.0,85.0,68.0,
2,2025-01-27 15:00:00,646.26,0.0,,44.5,95.19,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,777.0,0.0,69.01,0.0,67.0,69.0,85.0,68.0,
3,2025-01-27 15:15:00,651.9066666666666,0.0,,44.5,95.54333333333334,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,786.6666666666666,0.0,69.00333333333333,0.0,67.0,69.0,85.0,68.0,
4,2025-01-27 15:30:00,646.9633333333333,0.0,,44.5,95.88333333333333,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,852.3333333333334,0.0,69.10333333333334,0.0,67.0,69.0,85.0,68.0,
5,2025-01-27 15:45:00,654.0266666666666,0.0,,44.5,95.99666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,796.3333333333334,0.0,69.15,0.0,67.0,69.0,85.0,68.0,
6,2025-01-27 16:00:00,652.6133333333333,0.0,,44.5,96.03666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,834.3333333333334,0.0,69.17666666666666,0.0,67.0,69.0,85.0,68.0,
7,2025-01-27 16:15:00,652.6166666666667,0.0,,44.5,96.17,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,834.6666666666666,0.0,69.23666666666666,0.0,67.0,69.0,85.0,68.0,
8,2025-01-27 16:30:00,652.6166666666667,0.0,,44.5,96.46999999999998,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,749.3333333333334,0.0,69.27333333333333,0.0,67.0,69.0,85.0,68.0,
9,2025-01-27 16:45:00,651.9066666666666,0.0,,44.5,96.67666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,822.6666666666666,0.0,69.28666666666668,0.0,67.0,69.0,85.0,68.0,
10,2025-01-27 17:00:00,652.6166666666667,0.0,,44.5,96.98,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,841.6666666666666,0.0,69.29333333333334,0.0,67.0,69.0,85.0,68.0,
11,2025-01-27 17:15:00,656.1466666666666,0.0,,44.333333333333336,96.89666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,758.3333333333334,0.0,69.38,0.0,67.0,69.0,85.0,68.0,
12,2025-01-27 17:30:00,646.9666666666667,0.0,,44.5,97.42333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,882.6666666666666,0.0,69.52,0.0,67.0,69.0,85.0,68.0,
13,2025-01-27 17:45:00,647.3199999999999,0.0,,44.5,97.675,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,910.0,0.0,69.56,0.0,67.0,69.0,85.0,68.0,
14,2025-01-27 18:00:00,,,,,,650.5,,77.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,68.0,
15,2025-01-27 18:15:00,,,,,,650.5,,77.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,68.0,
16,2025-01-27 18:30:00,658.97,0.0,,44.5,97.72,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,835.0,0.0,69.76,,67.0,69.0,85.0,68.0,
17,2025-01-27 18:45:00,647.315,0.0,,44.5,98.34,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,843.0,0.0,69.81,,67.0,69.0,85.0,68.0,
18,2025-01-27 19:00:00,,,,,,650.5,,77.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,68.0,
19,2025-01-27 19:15:00,648.38,0.0,,44.5,98.78,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,757.0,0.0,69.84,,67.0,69.0,85.0,68.0,
20,2025-01-27 19:30:00,,,,,,650.5,,77.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,68.0,
21,2025-01-27 19:45:00,658.97,0.0,,44.5,98.4,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,741.0,0.0,69.85,,67.0,69.0,85.0,68.0,
22,2025-01-27 20:00:00,,,,,,650.5,,77.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,68.0,
23,2025-01-27 20:15:00,644.14,0.0,,44.0,98.37,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,828.0,0.0,70.12,,67.0,69.0,85.0,68.0,
24,2025-01-27 20:30:00,,,,,,650.5,,77.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,68.0,
25,2025-01-27 20:45:00,,,,,,650.5,,77.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,68.0,
26,2025-01-27 21:00:00,,,,,,650.5,,77.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,68.0,
27,2025-01-27 21:15:00,,,,,,650.5,,77.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,68.0,
28,2025-01-27 21:30:00,,,,,,650.5,,77.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,68.0,
29,2025-01-27 21:45:00,,,,,,650.5,,77.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,68.0,
30,2025-01-27 22:00:00,,,,,,650.5,,77.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,68.0,
31,2025-01-27 22:15:00,,,,,,650.5,,77.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,68.0,
32,2025-01-27 22:30:00,,,,,,650.5,,77.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,68.0,
33,2025-01-27 22:45:00,,,,,,650.5,,77.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,68.0,
34,2025-01-27 23:00:00,,,,,,650.5,,77.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,68.0,
35,2025-01-27 23:15:00,,,,,,650.5,,77.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,68.0,
36,2025-01-27 23:30:00,,,,,,650.5,,77.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,68.0,
37,2025-01-27 23:45:00,,,,,,650.5,,77.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,68.0,
38,2025-01-28 00:00:00,,,,,,650.5,,77.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,68.0,
39,2025-01-28 00:15:00,,,,,,650.5,,77.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,68.0,
40,2025-01-28 14:30:00,652.615,0.0,,44.75,97.435,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,694.5,0.0,70.17500000000001,,67.0,69.0,85.0,68.0,
41,2025-01-28 14:45:00,649.79,0.0,,44.5,97.76,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,682.0,0.0,70.33999999999999,,67.0,69.0,85.0,68.0,
42,2025-01-28 15:00:00,654.0300000000001,0.0,,44.833333333333336,97.98666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,699.3333333333334,0.0,70.26333333333334,,67.0,69.0,85.0,68.0,
43,2025-01-28 15:15:00,649.0833333333334,0.0,,45.0,98.06666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,751.6666666666666,0.0,70.22000000000001,,67.0,69.0,85.0,68.0,
44,2025-01-28 15:30:00,650.5,0.0,,45.0,98.39666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,750.6666666666666,0.0,70.32666666666667,,67.0,69.0,85.0,68.0,
45,2025-01-28 15:45:00,640.6066666666667,0.0,,45.0,98.52,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,750.0,0.0,70.26333333333334,,67.0,69.0,85.0,68.0,
46,2025-01-28 16:00:00,649.0866666666667,0.0,,45.0,98.77333333333333,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,705.0,0.0,70.33999999999999,,67.0,69.0,85.0,68.0,
47,2025-01-28 16:15:00,645.5533333333333,0.0,,45.0,98.97666666666667,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,737.6666666666666,0.0,70.38,,67.0,69.0,85.0,68.0,
48,2025-01-28 16:30:00,650.4966666666667,0.0,,45.0,99.2,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,770.3333333333334,0.0,70.36333333333333,,67.0,69.0,85.0,68.0,
49,2025-01-28 16:45:00,657.5600000000001,0.0,,45.333333333333336,99.20666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,690.3333333333334,0.0,70.50666666666666,,67.0,69.0,85.0,68.0,
50,2025-01-28 17:00:00,650.4966666666667,0.0,,45.0,99.54333333333334,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,617.0,0.0,70.76666666666667,,67.0,69.0,85.0,68.0,
51,2025-01-28 17:15:00,648.38,0.0,,45.16666666666666,99.94666666666669,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,710.0,0.0,70.80333333333334,,67.0,69.0,85.0,68.0,
52,2025-01-28 17:30:00,642.7266666666666,0.0,,45.5,100.26666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,877.0,0.0,70.67333333333333,,67.0,69.0,85.0,68.0,
53,2025-01-28 17:45:00,651.9066666666666,0.0,,45.5,100.30666666666669,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,849.0,0.0,70.76,,67.0,69.0,85.0,68.0,
54,2025-01-28 18:00:00,648.38,0.0,,45.5,100.53333333333336,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,788.0,0.0,70.80666666666667,,67.0,69.0,85.0,68.0,
55,2025-01-28 18:15:00,644.8466666666667,0.0,,45.833333333333336,100.83666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,787.3333333333334,0.0,71.01666666666667,,67.0,69.0,85.0,68.0,
56,2025-01-28 18:30:00,647.6733333333333,0.0,,46.0,101.10333333333334,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,684.6666666666666,0.0,71.27666666666666,,67.0,69.0,85.0,68.0,
57,2025-01-28 18:45:00,648.3766666666667,0.0,,45.66666666666666,100.8,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,652.0,0.0,71.19333333333333,,67.0,69.0,85.0,68.0,
58,2025-01-28 19:00:00,651.91,0.0,,46.0,101.23333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,731.3333333333334,0.0,71.13,,67.0,69.0,85.0,68.0,
59,2025-01-28 19:15:00,647.6733333333333,0.0,,45.833333333333336,101.44333333333331,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,601.3333333333334,0.0,71.16333333333334,,67.0,69.0,85.0,68.0,
60,2025-01-28 19:30:00,649.79,0.0,,45.66666666666666,101.47666666666667,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,565.0,0.0,71.14,,67.0,69.0,85.0,68.0,
61,2025-01-28 19:45:00,649.0833333333334,0.0,,45.5,101.74,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,635.3333333333334,0.0,71.13333333333333,,67.0,69.0,85.0,68.0,
62,2025-01-28 20:00:00,650.4966666666667,0.0,,45.333333333333336,102.01333333333334,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,650.0,0.0,71.12,,67.0,69.0,85.0,68.0,
63,2025-01-28 20:15:00,650.4966666666667,0.0,,45.0,101.99666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,557.0,0.0,71.18,,67.0,69.0,85.0,68.0,
64,2025-01-28 20:30:00,652.6166666666667,0.0,,44.833333333333336,102.21666666666664,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,520.6666666666666,0.0,71.22,,67.0,69.0,85.0,68.0,
65,2025-01-28 20:45:00,660.3833333333333,0.0,,44.833333333333336,102.26666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,495.3333333333333,0.0,71.20666666666666,,67.0,69.0,85.0,68.0,
66,2025-01-28 21:00:00,656.1466666666666,0.0,,45.0,102.10333333333334,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,513.3333333333334,0.0,71.22666666666667,,67.0,69.0,85.0,68.0,
67,2025-01-28 21:15:00,651.91,0.0,,45.0,101.99,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,474.6666666666667,0.0,71.25333333333333,,67.0,69.0,85.0,68.0,
68,2025-01-28 21:30:00,650.4966666666667,0.0,,44.833333333333336,96.32666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,473.0,0.0,71.21,,67.0,69.0,85.0,68.0,
69,2025-01-28 21:45:00,646.26,0.0,,44.333333333333336,92.31333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,463.6666666666667,0.0,70.95666666666666,,67.0,69.0,85.0,68.0,
70,2025-01-28 22:00:00,649.7933333333334,0.0,,44.16666666666666,95.46666666666664,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,456.0,0.0,70.81666666666666,,67.0,69.0,85.0,68.0,
71,2025-01-28 22:15:00,651.2066666666666,0.0,,44.0,95.41666666666669,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,513.3333333333334,0.0,70.74000000000001,,67.0,69.0,85.0,68.0,
72,2025-01-28 22:30:00,651.91,0.0,,44.0,92.60666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,490.6666666666667,0.0,70.79666666666667,,67.0,69.0,85.0,68.0,
73,2025-01-28 22:45:00,651.2033333333334,0.0,,44.333333333333336,98.08,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,535.0,0.0,70.83333333333333,,67.0,69.0,85.0,68.0,
74,2025-01-28 23:00:00,644.1366666666667,0.0,,44.16666666666666,93.68,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,603.6666666666666,0.0,70.86333333333333,,67.0,69.0,85.0,68.0,
75,2025-01-28 23:15:00,651.91,0.0,,44.5,99.89,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,539.6666666666666,0.0,70.82333333333334,,67.0,69.0,85.0,68.0,
76,2025-01-28 23:30:00,646.26,0.0,,44.5,100.43,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,472.3333333333333,0.0,70.86,,67.0,69.0,85.0,68.0,
77,2025-01-28 23:45:00,646.26,0.0,,44.5,100.60333333333334,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,583.3333333333334,0.0,70.93,,67.0,69.0,85.0,68.0,
78,2025-01-29 00:00:00,654.7366666666667,0.0,,44.66666666666666,100.69333333333331,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,674.3333333333334,0.0,71.04666666666667,,67.0,69.0,85.0,68.0,
79,2025-01-29 00:15:00,652.6133333333333,0.0,,45.0,100.27333333333333,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,509.0,0.0,71.14999999999999,,67.0,69.0,85.0,68.0,
80,2025-01-29 00:30:00,647.6733333333333,0.0,,44.833333333333336,100.44333333333331,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,527.0,0.0,71.1,,67.0,69.0,85.0,68.0,
81,2025-01-29 00:45:00,646.26,0.0,,45.0,100.17,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,536.6666666666666,0.0,71.17999999999999,,67.0,69.0,85.0,68.0,
82,2025-01-29 01:00:00,647.67,0.0,,45.0,100.55666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,514.0,0.0,71.17666666666666,,67.0,69.0,85.0,68.0,
83,2025-01-29 01:15:00,649.0833333333334,0.0,,45.0,100.46999999999998,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,469.6666666666667,0.0,71.22,,67.0,69.0,85.0,68.0,
84,2025-01-29 01:30:00,652.6166666666667,0.0,,45.0,100.86,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,429.3333333333333,0.0,71.2,,67.0,69.0,85.0,68.0,
85,2025-01-29 01:45:00,649.0833333333334,0.0,,45.5,100.70666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,426.6666666666667,0.0,71.10666666666667,,67.0,69.0,85.0,68.0,
86,2025-01-29 02:00:00,644.8466666666667,0.0,,45.0,100.64666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,430.0,0.0,71.13333333333333,,67.0,69.0,85.0,68.0,
87,2025-01-29 02:15:00,649.7933333333334,0.0,,45.5,100.70666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,417.3333333333333,0.0,71.03,,67.0,69.0,85.0,68.0,
88,2025-01-29 02:30:00,649.79,0.0,,45.5,100.60666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,442.3333333333333,0.0,71.07333333333334,,67.0,69.0,85.0,68.0,
89,2025-01-29 02:45:00,658.2633333333333,0.0,,45.5,100.46,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,443.0,0.0,71.08,,67.0,69.0,85.0,68.0,
90,2025-01-29 03:00:00,645.5533333333333,0.0,,45.5,100.55,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,423.3333333333333,0.0,71.00666666666666,,67.0,69.0,85.0,68.0,
91,2025-01-29 03:15:00,655.44,0.0,,45.16666666666666,100.42666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,420.0,0.0,70.97666666666667,,67.0,69.0,85.0,68.0,
92,2025-01-29 03:30:00,651.91,0.0,,45.333333333333336,100.59333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,454.6666666666667,0.0,71.07333333333334,,67.0,69.0,85.0,68.0,
93,2025-01-29 03:45:00,653.3233333333334,0.0,,45.333333333333336,100.63333333333333,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,456.3333333333333,0.0,71.0,,67.0,69.0,85.0,68.0,
94,2025-01-29 04:00:00,649.79,0.0,,45.16666666666666,100.87333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,420.6666666666667,0.0,71.04666666666667,,67.0,69.0,85.0,68.0,
95,2025-01-29 04:15:00,652.6166666666667,0.0,,45.5,100.38333333333333,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,508.0,0.0,71.02333333333333,,67.0,69.0,85.0,68.0,
96,2025-01-29 04:30:00,646.26,0.0,,45.0,100.64,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,592.6666666666666,0.0,70.97666666666667,,67.0,69.0,85.0,68.0,
97,2025-01-29 04:45:00,650.4966666666667,0.0,,45.66666666666666,100.71666666666664,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,531.6666666666666,0.0,70.95,,67.0,69.0,85.0,68.0,
98,2025-01-29 05:00:00,652.6133333333333,0.0,,45.5,100.47666666666667,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,475.3333333333333,0.0,71.03666666666668,,67.0,69.0,85.0,68.0,
99,2025-01-29 05:15:00,650.4966666666667,0.0,,45.333333333333336,100.16666666666669,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,448.6666666666667,0.0,71.00666666666666,,67.0,69.0,85.0,68.0,
100,2025-01-29 05:30:00,646.2566666666667,0.0,,45.5,100.16666666666669,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,445.6666666666667,0.0,71.06666666666666,,67.0,69.0,85.0,68.0,
101,2025-01-29 05:45:00,645.5533333333333,0.0,,45.5,100.12333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,429.0,0.0,70.99333333333334,,67.0,69.0,85.0,68.0,
102,2025-01-29 06:00:00,650.4966666666667,0.0,,45.5,99.69666666666669,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,453.0,0.0,71.05,,67.0,69.0,85.0,68.0,
103,2025-01-29 06:15:00,644.8466666666667,0.0,,45.66666666666666,99.82333333333334,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,430.0,0.0,70.95666666666666,,67.0,69.0,85.0,68.0,
104,2025-01-29 06:30:00,651.2033333333334,0.0,,46.0,99.79,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,428.6666666666667,0.0,70.95666666666666,,67.0,69.0,85.0,68.0,
105,2025-01-29 06:45:00,656.1466666666666,0.0,,45.833333333333336,99.72,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,431.3333333333333,0.0,70.95,,67.0,69.0,85.0,68.0,
106,2025-01-29 07:00:00,646.9633333333333,0.0,,45.5,99.73,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,421.3333333333333,0.0,70.95,,67.0,69.0,85.0,68.0,
107,2025-01-29 07:15:00,647.6733333333333,0.0,,45.5,99.65,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,416.6666666666667,0.0,70.95,,67.0,69.0,85.0,68.0,
108,2025-01-29 07:30:00,649.7933333333334,0.0,,45.5,99.53333333333336,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,431.3333333333333,0.0,70.95,,67.0,69.0,85.0,68.0,
109,2025-01-29 07:45:00,649.79,0.0,,45.5,99.56,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,438.6666666666667,0.0,71.05333333333333,,67.0,69.0,85.0,68.0,
110,2025-01-29 08:00:00,652.6166666666667,0.0,,45.5,99.65666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,430.0,0.0,70.95666666666666,,67.0,69.0,85.0,68.0,
111,2025-01-29 08:15:00,651.2066666666666,0.0,,45.5,99.73333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,422.6666666666667,0.0,70.95,,67.0,69.0,85.0,68.0,
112,2025-01-29 08:30:00,651.9133333333333,0.0,,45.5,99.66666666666669,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,464.6666666666667,0.0,71.02999999999999,,67.0,69.0,85.0,68.0,
113,2025-01-29 08:45:00,648.38,0.0,,45.5,99.53666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,455.0,0.0,70.98,,67.0,69.0,85.0,68.0,
114,2025-01-29 09:00:00,639.9,0.0,,45.5,99.63,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,424.6666666666667,0.0,70.96333333333332,,67.0,69.0,85.0,68.0,
115,2025-01-29 09:15:00,650.4966666666667,0.0,,45.5,99.53666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,441.6666666666667,0.0,70.95,,67.0,69.0,85.0,68.0,
116,2025-01-29 09:30:00,644.8466666666667,0.0,,45.833333333333336,99.58333333333331,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,426.0,0.0,70.95,,67.0,69.0,85.0,68.0,
117,2025-01-29 09:45:00,646.26,0.0,,46.0,99.44666666666669,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,434.3333333333333,0.0,70.95,,67.0,69.0,85.0,68.0,
118,2025-01-29 10:00:00,651.91,0.0,,46.0,99.30666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,425.3333333333333,0.0,70.95666666666666,,67.0,69.0,85.0,68.0,
119,2025-01-29 10:15:00,654.7333333333333,0.0,,46.0,99.24333333333334,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,443.0,0.0,70.97,,67.0,69.0,85.0,68.0,
120,2025-01-29 10:30:00,648.3766666666667,0.0,,46.0,99.23,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,451.6666666666667,0.0,70.95666666666666,,67.0,69.0,85.0,68.0,
121,2025-01-29 10:45:00,652.6133333333333,0.0,,45.66666666666666,99.1,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,437.3333333333333,0.0,70.95,,67.0,69.0,85.0,68.0,
122,2025-01-29 11:00:00,646.26,0.0,,45.5,98.91,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,430.0,0.0,70.95,,67.0,69.0,85.0,68.0,
123,2025-01-29 11:15:00,647.6733333333333,0.0,,45.5,98.67666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,427.3333333333333,0.0,70.95,,67.0,69.0,85.0,68.0,
124,2025-01-29 11:30:00,646.9666666666667,0.0,,45.5,98.38,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,490.0,0.0,71.0,,67.0,69.0,85.0,68.0,
125,2025-01-29 11:45:00,651.2033333333334,0.0,,45.5,98.38333333333333,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,472.6666666666667,0.0,71.10333333333334,,67.0,69.0,85.0,68.0,
126,2025-01-29 12:00:00,649.0866666666667,0.0,,45.5,98.38666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,468.0,0.0,71.08666666666666,,67.0,69.0,85.0,68.0,
127,2025-01-29 12:15:00,651.9066666666666,0.0,,45.5,98.21666666666664,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,440.3333333333333,0.0,70.95666666666666,,67.0,69.0,85.0,68.0,
128,2025-01-29 12:30:00,649.0866666666667,0.0,,45.66666666666666,98.15,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,479.3333333333333,0.0,70.95666666666666,,67.0,69.0,85.0,68.0,
129,2025-01-29 12:45:00,645.5533333333333,0.0,,45.5,98.24666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,475.3333333333333,0.0,70.92333333333333,,67.0,69.0,85.0,68.0,
130,2025-01-29 13:00:00,651.91,0.0,,45.5,98.17,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,488.3333333333333,0.0,70.89999999999999,,67.0,69.0,85.0,68.0,
131,2025-01-29 13:15:00,651.91,0.0,,45.5,98.38666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,575.6666666666666,0.0,71.15666666666665,,67.0,69.0,85.0,68.0,
132,2025-01-29 13:30:00,653.3233333333334,0.0,,45.833333333333336,98.54,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,593.6666666666666,0.0,71.22,,67.0,69.0,85.0,68.0,
133,2025-01-29 13:45:00,654.7333333333333,0.0,,45.5,98.71999999999998,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,526.6666666666666,0.0,71.21666666666665,,67.0,69.0,85.0,68.0,
134,2025-01-29 14:00:00,646.9666666666667,0.0,,45.5,98.8,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,524.6666666666666,0.0,71.1,,67.0,69.0,85.0,68.0,
135,2025-01-29 14:15:00,648.38,0.0,,45.5,99.03666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,522.0,0.0,71.17,,67.0,69.0,85.0,68.0,
136,2025-01-29 14:30:00,651.91,0.0,,45.5,99.29666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,561.3333333333334,0.0,71.13666666666667,,67.0,69.0,85.0,68.0,
137,2025-01-29 14:45:00,644.8466666666667,0.0,,45.333333333333336,99.51666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,531.6666666666666,0.0,71.14,,67.0,69.0,85.0,68.0,
138,2025-01-29 15:00:00,651.9066666666666,0.0,,45.5,99.68666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,538.0,0.0,71.17333333333333,,67.0,69.0,85.0,68.0,
139,2025-01-29 15:15:00,650.4966666666667,0.0,,45.16666666666666,99.77666666666669,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,509.0,0.0,71.10666666666667,,67.0,69.0,85.0,68.0,
140,2025-01-29 15:30:00,654.0266666666666,0.0,,45.5,99.98666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,545.6666666666666,0.0,71.33,,67.0,69.0,85.0,68.0,
141,2025-01-29 15:45:00,649.79,0.0,,45.16666666666666,100.02333333333333,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,529.6666666666666,0.0,71.44,,67.0,69.0,85.0,68.0,
142,2025-01-29 16:00:00,646.9633333333333,0.0,,45.0,100.30333333333334,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,521.0,0.0,71.34333333333332,,67.0,69.0,85.0,68.0,
143,2025-01-29 16:15:00,646.26,0.0,,45.0,100.34666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,510.0,0.0,71.34666666666666,,67.0,69.0,85.0,68.0,
144,2025-01-29 16:30:00,645.5533333333333,0.0,,45.0,100.52,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,498.0,0.0,71.46,,67.0,69.0,85.0,68.0,
145,2025-01-29 16:45:00,651.91,0.0,,45.0,100.53666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,494.6666666666667,0.0,71.51666666666667,,67.0,69.0,85.0,68.0,
146,2025-01-29 17:00:00,648.38,0.0,,45.0,101.02666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,481.0,0.0,71.53,,67.0,69.0,85.0,68.0,
147,2025-01-29 17:15:00,648.38,0.0,,45.0,101.18666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,478.0,0.0,71.59666666666668,,67.0,69.0,85.0,68.0,
148,2025-01-29 17:30:00,646.26,0.0,,45.0,101.64666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,534.6666666666666,0.0,71.76333333333334,,67.0,69.0,85.0,68.0,
149,2025-01-29 17:45:00,651.91,0.0,,45.0,101.56,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,538.0,0.0,71.80666666666666,,67.0,69.0,85.0,68.0,
150,2025-01-29 18:00:00,649.7933333333334,0.0,,45.16666666666666,102.13,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,559.6666666666666,0.0,71.78,,67.0,69.0,85.0,68.0,
151,2025-01-29 18:15:00,643.4333333333333,0.0,,45.5,102.11,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,593.0,0.0,71.85000000000001,,67.0,69.0,85.0,68.0,
152,2025-01-29 18:30:00,646.26,0.0,,45.66666666666666,102.38666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,535.3333333333334,0.0,71.91666666666667,,67.0,69.0,85.0,68.0,
153,2025-01-29 18:45:00,649.0833333333334,0.0,,45.833333333333336,102.36,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,550.3333333333334,0.0,71.89333333333333,,67.0,69.0,85.0,68.0,
154,2025-01-29 19:00:00,651.2066666666666,0.0,,45.5,93.54666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,529.3333333333334,0.0,71.70333333333333,,67.0,69.0,85.0,68.0,
155,2025-01-29 19:15:00,652.6133333333333,0.0,,45.5,92.88666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,515.3333333333334,0.0,71.37,,67.0,69.0,85.0,68.0,
156,2025-01-29 19:30:00,647.67,0.0,,45.333333333333336,92.73333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,500.6666666666667,0.0,71.04333333333334,,67.0,69.0,85.0,68.0,
157,2025-01-29 19:45:00,652.6133333333333,0.0,,45.0,92.57,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,498.6666666666667,0.0,70.82333333333334,,67.0,69.0,85.0,68.0,
158,2025-01-29 20:00:00,654.0266666666666,0.0,,44.833333333333336,92.31333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,504.0,0.0,70.86333333333333,,67.0,69.0,85.0,68.0,
159,2025-01-29 20:15:00,651.1999999999999,0.0,,44.5,92.44666666666669,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,494.6666666666667,0.0,70.79666666666667,,67.0,69.0,85.0,68.0,
160,2025-01-29 20:30:00,646.2566666666667,0.0,,44.0,92.47333333333331,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,485.6666666666667,0.0,70.68666666666667,,67.0,69.0,85.0,68.0,
161,2025-01-29 20:45:00,654.0300000000001,0.0,,44.0,92.06666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,471.6666666666667,0.0,70.60000000000001,,67.0,69.0,85.0,68.0,
162,2025-01-29 21:00:00,652.6166666666667,0.0,,43.5,92.02,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,467.6666666666667,0.0,70.54333333333334,,67.0,69.0,85.0,68.0,
163,2025-01-29 21:15:00,651.2033333333334,0.0,,43.833333333333336,91.75666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,467.6666666666667,0.0,70.54666666666667,,67.0,69.0,85.0,68.0,
164,2025-01-29 21:30:00,652.6133333333333,0.0,,43.66666666666666,91.55,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,463.6666666666667,0.0,70.53333333333335,,67.0,69.0,85.0,68.0,
165,2025-01-29 21:45:00,652.6133333333333,0.0,,43.5,91.38333333333333,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,455.0,0.0,70.54,,67.0,69.0,85.0,68.0,
166,2025-01-29 22:00:00,649.0833333333334,0.0,,43.66666666666666,91.18333333333334,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,449.0,0.0,70.52,,67.0,69.0,85.0,68.0,
167,2025-01-29 22:15:00,651.1999999999999,0.0,,44.0,90.84666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,481.3333333333333,0.0,70.60000000000001,,67.0,69.0,85.0,68.0,
168,2025-01-29 22:30:00,651.91,0.0,,43.66666666666666,90.76333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,463.0,0.0,70.68,,67.0,69.0,85.0,68.0,
169,2025-01-29 22:45:00,652.6166666666667,0.0,,43.66666666666666,90.64,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,456.6666666666667,0.0,70.66333333333334,,67.0,69.0,85.0,68.0,
170,2025-01-29 23:00:00,644.8466666666667,0.0,,44.0,90.35666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,452.3333333333333,0.0,70.56333333333333,,67.0,69.0,85.0,68.0,
171,2025-01-29 23:15:00,651.2066666666666,0.0,,44.5,90.32,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,446.6666666666667,0.0,70.39333333333333,,67.0,69.0,85.0,68.0,
172,2025-01-29 23:30:00,652.6166666666667,0.0,,44.66666666666666,89.99,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,444.6666666666667,0.0,70.26333333333334,,67.0,69.0,85.0,68.0,
173,2025-01-29 23:45:00,653.32,0.0,,44.66666666666666,98.07666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,511.0,0.0,70.49,,67.0,69.0,85.0,68.0,
174,2025-01-30 00:00:00,649.79,0.0,,44.0,99.16,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,503.6666666666667,0.0,70.78333333333335,,67.0,69.0,85.0,68.0,
175,2025-01-30 00:15:00,643.4333333333333,0.0,,44.0,99.45333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,488.6666666666667,0.0,70.89,,67.0,69.0,85.0,68.0,
176,2025-01-30 00:30:00,645.5533333333333,0.0,,44.5,99.12666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,503.6666666666667,0.0,70.92666666666666,,67.0,69.0,85.0,68.0,
177,2025-01-30 00:45:00,651.91,0.0,,44.16666666666666,99.22,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,530.3333333333334,0.0,71.10333333333334,,67.0,69.0,85.0,68.0,
178,2025-01-30 01:00:00,647.6733333333333,0.0,,44.5,98.96333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,473.3333333333333,0.0,71.03666666666668,,67.0,69.0,85.0,68.0,
179,2025-01-30 01:15:00,650.4966666666667,0.0,,44.5,98.96333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,455.0,0.0,71.13,,67.0,69.0,85.0,68.0,
180,2025-01-30 01:30:00,651.2033333333334,0.0,,44.333333333333336,98.95,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,458.3333333333333,0.0,71.24,,67.0,69.0,85.0,68.0,
181,2025-01-30 01:45:00,649.7933333333334,0.0,,44.5,98.78666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,459.6666666666667,0.0,71.16666666666667,,67.0,69.0,85.0,68.0,
182,2025-01-30 02:00:00,648.38,0.0,,44.5,98.52666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,442.6666666666667,0.0,70.95,,67.0,69.0,85.0,68.0,
183,2025-01-30 02:15:00,646.26,0.0,,44.66666666666666,98.03666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,465.6666666666667,0.0,70.93333333333334,,67.0,69.0,85.0,68.0,
184,2025-01-30 02:30:00,651.91,0.0,,45.0,97.89333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,530.6666666666666,0.0,70.91333333333334,,67.0,69.0,85.0,68.0,
185,2025-01-30 02:45:00,651.2033333333334,0.0,,45.0,98.18666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,496.3333333333333,0.0,70.92,,67.0,69.0,85.0,68.0,
186,2025-01-30 03:00:00,644.8466666666667,0.0,,45.0,98.03666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,490.3333333333333,0.0,70.85000000000001,,67.0,69.0,85.0,68.0,
187,2025-01-30 03:15:00,645.5533333333333,0.0,,45.0,97.98333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,474.3333333333333,0.0,70.83,,67.0,69.0,85.0,68.0,
188,2025-01-30 03:30:00,651.2066666666666,0.0,,45.5,97.98666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,535.3333333333334,0.0,70.81,,67.0,69.0,85.0,68.0,
189,2025-01-30 03:45:00,649.0866666666667,0.0,,45.5,97.48,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,533.0,0.0,70.79666666666667,,67.0,69.0,85.0,68.0,
190,2025-01-30 04:00:00,648.38,0.0,,45.5,97.32333333333334,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,618.3333333333334,0.0,70.70666666666666,,67.0,69.0,85.0,68.0,
191,2025-01-30 04:15:00,649.0866666666667,0.0,,45.66666666666666,97.03,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,609.6666666666666,0.0,70.67333333333333,,67.0,69.0,85.0,68.0,
192,2025-01-30 04:30:00,651.91,0.0,,45.833333333333336,96.87,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,722.0,0.0,70.68,,67.0,69.0,85.0,68.0,
193,2025-01-30 04:45:00,643.4333333333333,0.0,,46.0,96.70666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,652.6666666666666,0.0,70.67,,67.0,69.0,85.0,68.0,
194,2025-01-30 05:00:00,645.5533333333333,0.0,,45.833333333333336,96.55666666666669,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,611.3333333333334,0.0,70.58666666666666,,67.0,69.0,85.0,68.0,
195,2025-01-30 05:15:00,651.91,0.0,,45.833333333333336,96.40333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,604.0,0.0,70.50666666666666,,67.0,69.0,85.0,68.0,
196,2025-01-30 05:30:00,652.6166666666667,0.0,,46.0,96.33,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,690.0,0.0,70.5,,67.0,69.0,85.0,68.0,
197,2025-01-30 05:45:00,647.6733333333333,0.0,,46.0,96.29333333333334,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,604.6666666666666,0.0,70.50666666666667,,67.0,69.0,85.0,68.0,
198,2025-01-30 06:00:00,651.2033333333334,0.0,,46.0,96.14,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,635.3333333333334,0.0,70.59333333333335,,67.0,69.0,85.0,68.0,
199,2025-01-30 06:15:00,649.0833333333334,0.0,,46.0,95.96,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,630.3333333333334,0.0,70.46666666666667,,67.0,69.0,85.0,68.0,
200,2025-01-30 06:30:00,649.79,0.0,,45.5,95.82333333333334,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,651.0,0.0,70.45,,67.0,69.0,85.0,68.0,
201,2025-01-30 06:45:00,646.26,0.0,,45.5,96.08,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,673.6666666666666,0.0,70.39,,67.0,69.0,85.0,68.0,
202,2025-01-30 07:00:00,646.9666666666667,0.0,,45.5,96.21,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,625.6666666666666,0.0,70.38666666666667,,67.0,69.0,85.0,68.0,
203,2025-01-30 07:15:00,648.3766666666667,0.0,,45.5,96.15333333333336,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,609.6666666666666,0.0,70.38666666666667,,67.0,69.0,85.0,68.0,
204,2025-01-30 07:30:00,654.7366666666667,0.0,,45.5,95.81666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,718.6666666666666,0.0,70.38333333333333,,67.0,69.0,85.0,68.0,
205,2025-01-30 07:45:00,651.2033333333334,0.0,,45.5,95.69333333333331,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,642.6666666666666,0.0,70.37333333333333,,67.0,69.0,85.0,68.0,
206,2025-01-30 08:00:00,644.8466666666667,0.0,,45.5,95.83,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,614.0,0.0,70.3,,67.0,69.0,85.0,68.0,
207,2025-01-30 08:15:00,651.91,0.0,,45.5,95.67,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,595.0,0.0,70.27,,67.0,69.0,85.0,68.0,
208,2025-01-30 08:30:00,651.2033333333334,0.0,,45.5,95.69333333333334,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,660.0,0.0,70.28333333333335,,67.0,69.0,85.0,68.0,
209,2025-01-30 08:45:00,644.14,0.0,,45.333333333333336,95.60666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,639.3333333333334,0.0,70.25,,67.0,69.0,85.0,68.0,
210,2025-01-30 09:00:00,657.5566666666667,0.0,,45.333333333333336,95.27,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,646.6666666666666,0.0,70.25,,67.0,69.0,85.0,68.0,
211,2025-01-30 09:15:00,648.38,0.0,,45.0,95.63333333333333,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,748.6666666666666,0.0,70.19666666666667,,67.0,69.0,85.0,68.0,
212,2025-01-30 09:30:00,652.6133333333333,0.0,,45.0,95.54666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,755.0,0.0,70.12,,67.0,69.0,85.0,68.0,
213,2025-01-30 09:45:00,649.0866666666667,0.0,,45.0,95.46333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,766.6666666666666,0.0,70.11666666666667,,67.0,69.0,85.0,68.0,
214,2025-01-30 10:00:00,652.6133333333333,0.0,,44.5,95.25666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,703.6666666666666,0.0,70.16000000000001,,67.0,69.0,85.0,68.0,
215,2025-01-30 10:15:00,642.7266666666666,0.0,,44.5,95.09,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,641.0,0.0,70.24333333333334,,67.0,69.0,85.0,68.0,
216,2025-01-30 10:30:00,651.2033333333334,0.0,,44.5,95.09,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,657.6666666666666,0.0,70.24333333333334,,67.0,69.0,85.0,68.0,
217,2025-01-30 10:45:00,647.6733333333333,0.0,,44.5,95.33,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,647.0,0.0,70.38,,67.0,69.0,85.0,68.0,
218,2025-01-30 11:00:00,649.0833333333334,0.0,,44.5,95.32666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,598.3333333333334,0.0,70.27999999999999,,67.0,69.0,85.0,68.0,
219,2025-01-30 11:15:00,649.7933333333334,0.0,,44.833333333333336,95.09666666666664,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,601.6666666666666,0.0,70.38,,67.0,69.0,85.0,68.0,
220,2025-01-30 11:30:00,654.0266666666666,0.0,,44.833333333333336,94.84333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,619.3333333333334,0.0,70.45,,67.0,69.0,85.0,68.0,
221,2025-01-30 11:45:00,654.0266666666666,0.0,,45.0,94.79,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,604.6666666666666,0.0,70.38,,67.0,69.0,85.0,68.0,
222,2025-01-30 12:00:00,647.67,0.0,,45.0,94.86,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,566.0,0.0,70.25666666666666,,67.0,69.0,85.0,68.0,
223,2025-01-30 12:15:00,651.91,0.0,,45.0,95.05333333333331,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,600.3333333333334,0.0,70.24333333333334,,67.0,69.0,85.0,68.0,
224,2025-01-30 12:30:00,647.67,0.0,,45.0,95.41333333333334,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,603.0,0.0,70.13666666666667,,67.0,69.0,85.0,68.0,
225,2025-01-30 12:45:00,654.7366666666667,0.0,,45.0,95.46,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,582.0,0.0,69.92666666666666,,67.0,69.0,85.0,68.0,
226,2025-01-30 13:00:00,646.9666666666667,0.0,,44.66666666666666,95.60666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,587.6666666666666,0.0,69.67999999999999,,67.0,69.0,85.0,68.0,
227,2025-01-30 13:15:00,649.0866666666667,0.0,,45.0,95.61,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,653.6666666666666,0.0,69.88,,67.0,69.0,85.0,68.0,
228,2025-01-30 13:30:00,651.2033333333334,0.0,,45.0,95.88666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,652.3333333333334,0.0,69.86,,67.0,69.0,85.0,68.0,
229,2025-01-30 13:45:00,649.0833333333334,0.0,,45.0,96.01,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,679.0,0.0,69.86666666666666,,67.0,69.0,85.0,68.0,
230,2025-01-30 14:00:00,651.2033333333334,0.0,,45.0,95.99,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,650.3333333333334,0.0,69.99666666666667,,67.0,69.0,85.0,68.0,
231,2025-01-30 14:15:00,648.3766666666667,0.0,,44.66666666666666,96.44,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,633.3333333333334,0.0,70.03333333333333,,67.0,69.0,85.0,68.0,
232,2025-01-30 14:30:00,653.32,0.0,,45.0,96.6,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,652.6666666666666,0.0,69.91000000000001,,67.0,69.0,85.0,68.0,
233,2025-01-30 14:45:00,650.4933333333333,0.0,,45.0,97.00666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,745.0,0.0,69.95,,67.0,69.0,85.0,68.0,
234,2025-01-30 15:00:00,654.73,0.0,,45.0,97.26,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,745.3333333333334,0.0,70.30333333333333,,67.0,69.0,85.0,68.0,
235,2025-01-30 15:15:00,644.8466666666667,0.0,,44.833333333333336,97.66,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,761.6666666666666,0.0,70.27,,67.0,69.0,85.0,68.0,
236,2025-01-30 15:30:00,649.0833333333334,0.0,,44.5,98.26666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,852.0,0.0,70.36666666666666,,67.0,69.0,85.0,68.0,
237,2025-01-30 15:45:00,647.6733333333333,0.0,,44.5,98.70666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,765.6666666666666,0.0,70.44,,67.0,69.0,85.0,68.0,
238,2025-01-30 16:00:00,653.32,0.0,,44.5,98.99,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,724.3333333333334,0.0,70.53333333333335,,67.0,69.0,85.0,68.0,
239,2025-01-30 16:15:00,651.2033333333334,0.0,,44.5,99.10666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,705.3333333333334,0.0,70.60000000000001,,67.0,69.0,85.0,68.0,
240,2025-01-30 16:30:00,650.4966666666667,0.0,,44.5,99.17,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,714.6666666666666,0.0,70.56333333333333,,67.0,69.0,85.0,68.0,
241,2025-01-30 16:45:00,654.0266666666666,0.0,,44.5,99.16333333333334,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,624.3333333333334,0.0,70.66,,67.0,69.0,85.0,68.0,
242,2025-01-30 17:00:00,654.7333333333333,0.0,,44.5,99.27666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,601.6666666666666,0.0,70.68,,67.0,69.0,85.0,68.0,
243,2025-01-30 17:15:00,651.9066666666666,0.0,,44.333333333333336,99.47666666666667,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,612.3333333333334,0.0,70.68,,67.0,69.0,85.0,68.0,
244,2025-01-30 17:30:00,648.38,0.0,,44.5,99.63333333333333,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,817.3333333333334,0.0,70.84666666666668,,67.0,69.0,85.0,68.0,0.0
245,2025-01-30 17:45:00,653.3233333333334,0.0,,44.5,99.98,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,716.0,0.0,71.01666666666667,,67.0,69.0,85.0,68.0,0.0
246,2025-01-30 18:00:00,649.0833333333334,0.0,,44.5,100.3,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,672.3333333333334,0.0,71.20666666666666,,67.0,69.0,85.0,68.0,0.0
247,2025-01-30 18:15:00,651.91,0.0,,44.5,100.05666666666669,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,752.0,0.0,71.23333333333333,,67.0,69.0,85.0,68.0,0.0
248,2025-01-30 18:30:00,645.5533333333333,0.0,,44.5,100.43,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,760.0,0.0,71.1,,67.0,69.0,85.0,68.0,0.0
249,2025-01-30 18:45:00,652.62,0.0,,44.5,100.26333333333334,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,621.0,0.0,71.18333333333334,,67.0,69.0,85.0,68.0,0.0
250,2025-01-30 19:00:00,644.8466666666667,0.0,,44.5,99.88333333333333,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,601.0,0.0,71.35666666666667,,67.0,69.0,85.0,68.0,0.0
251,2025-01-30 19:15:00,649.7933333333334,0.0,,44.5,99.96999999999998,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,580.6666666666666,0.0,71.37333333333333,,67.0,69.0,85.0,68.0,0.0
252,2025-01-30 19:30:00,650.4966666666667,0.0,,44.5,99.81666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,557.3333333333334,0.0,71.37,,67.0,69.0,85.0,68.0,0.0
253,2025-01-30 19:45:00,654.0300000000001,0.0,,44.5,99.41333333333334,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,544.6666666666666,0.0,71.36333333333333,,67.0,69.0,85.0,68.0,0.0
254,2025-01-30 20:00:00,644.8466666666667,0.0,,44.5,98.97333333333334,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,573.6666666666666,0.0,71.39333333333333,,67.0,69.0,85.0,68.0,0.0
255,2025-01-30 20:15:00,651.2033333333334,0.0,,44.66666666666666,98.82333333333334,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,570.6666666666666,0.0,71.45666666666666,,67.0,69.0,85.0,68.0,0.0
256,2025-01-30 20:30:00,646.9666666666667,0.0,,44.66666666666666,98.67666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,564.6666666666666,0.0,71.38666666666667,,67.0,69.0,85.0,68.0,0.0
257,2025-01-30 20:45:00,651.91,0.0,,45.0,98.56666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,553.0,0.0,71.40666666666667,,67.0,69.0,85.0,68.0,0.0
258,2025-01-30 21:00:00,651.91,0.0,,44.66666666666666,98.55333333333331,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,542.0,0.0,71.44666666666666,,67.0,69.0,85.0,68.0,0.0
259,2025-01-30 21:15:00,654.0266666666666,0.0,,44.66666666666666,98.34666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,525.0,0.0,71.38,,67.0,69.0,85.0,68.0,0.0
260,2025-01-30 21:30:00,645.5533333333333,0.0,,45.0,98.10333333333334,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,519.3333333333334,0.0,71.35,,67.0,69.0,85.0,68.0,0.0
261,2025-01-30 21:45:00,654.7333333333333,0.0,,44.833333333333336,98.03333333333336,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,504.6666666666667,0.0,71.34333333333332,,67.0,69.0,85.0,68.0,0.0
262,2025-01-30 22:00:00,649.79,0.0,,44.5,98.09,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,505.3333333333333,0.0,71.31,,67.0,69.0,85.0,68.0,0.0
263,2025-01-30 22:15:00,650.4966666666667,0.0,,44.66666666666666,98.03333333333336,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,558.6666666666666,0.0,71.41333333333334,,67.0,69.0,85.0,68.0,0.0
264,2025-01-30 22:30:00,646.26,0.0,,44.833333333333336,98.23333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,531.0,0.0,71.38666666666667,,67.0,69.0,85.0,68.0,0.0
265,2025-01-30 22:45:00,649.0833333333334,0.0,,44.66666666666666,98.28666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,528.3333333333334,0.0,71.47333333333333,,67.0,69.0,85.0,68.0,0.0
266,2025-01-30 23:00:00,650.4966666666667,0.0,,45.0,98.30666666666669,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,513.3333333333334,0.0,71.42666666666666,,67.0,69.0,85.0,68.0,0.0
267,2025-01-30 23:15:00,654.0300000000001,0.0,,45.0,98.29333333333334,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,494.0,0.0,71.38,,67.0,69.0,85.0,68.0,0.0
268,2025-01-30 23:30:00,647.6733333333333,0.0,,45.0,98.35333333333334,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,535.6666666666666,0.0,71.48,,67.0,69.0,85.0,68.0,0.0
269,2025-01-30 23:45:00,649.0833333333334,0.0,,45.0,98.32333333333334,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,528.3333333333334,0.0,71.51,,67.0,69.0,85.0,68.0,0.0
270,2025-01-31 00:00:00,653.3233333333334,0.0,,45.0,98.29333333333334,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,515.3333333333334,0.0,71.50333333333333,,67.0,69.0,85.0,68.0,0.0
271,2025-01-31 00:15:00,648.3766666666667,0.0,,45.0,98.53333333333336,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,510.6666666666667,0.0,71.49666666666667,,67.0,69.0,85.0,68.0,0.0
272,2025-01-31 00:30:00,648.38,0.0,,45.0,98.73666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,483.0,0.0,71.40666666666667,,67.0,69.0,85.0,68.0,0.0
273,2025-01-31 00:45:00,644.8466666666667,0.0,,45.0,98.95666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,517.0,0.0,71.45333333333333,,67.0,69.0,85.0,68.0,0.0
274,2025-01-31 01:00:00,648.38,0.0,,45.0,98.87,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,481.6666666666667,0.0,71.51666666666667,,67.0,69.0,85.0,68.0,0.0
275,2025-01-31 01:15:00,651.2033333333334,0.0,,45.0,99.02333333333333,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,460.3333333333333,0.0,71.63,,67.0,69.0,85.0,68.0,0.0
276,2025-01-31 01:30:00,646.26,0.0,,45.0,99.06333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,446.0,0.0,71.69666666666666,,67.0,69.0,85.0,68.0,0.0
277,2025-01-31 01:45:00,648.38,0.0,,45.0,99.18666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,436.0,0.0,71.63333333333334,,67.0,69.0,85.0,68.0,0.0
278,2025-01-31 02:00:00,652.6166666666667,0.0,,45.0,99.20666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,438.0,0.0,71.54666666666667,,67.0,69.0,85.0,68.0,0.0
279,2025-01-31 02:15:00,651.2033333333334,0.0,,45.0,99.53000000000002,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,430.0,0.0,71.41,,67.0,69.0,85.0,68.0,0.0
280,2025-01-31 02:30:00,642.7266666666666,0.0,,45.0,99.38,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,443.0,0.0,71.37666666666667,,67.0,69.0,85.0,68.0,0.0
281,2025-01-31 02:45:00,649.7933333333334,0.0,,45.0,99.58,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,463.0,0.0,71.38,,67.0,69.0,85.0,68.0,0.0
282,2025-01-31 03:00:00,642.02,0.0,,45.0,99.83333333333331,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,436.6666666666667,0.0,71.36333333333333,,67.0,69.0,85.0,68.0,0.0
283,2025-01-31 03:15:00,653.3233333333334,0.0,,45.0,99.77,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,433.3333333333333,0.0,71.37,,67.0,69.0,85.0,68.0,0.0
284,2025-01-31 03:30:00,652.6133333333333,0.0,,45.0,100.06,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,454.0,0.0,71.38,,67.0,69.0,85.0,68.0,0.0
285,2025-01-31 03:45:00,651.91,0.0,,45.0,100.0,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,432.6666666666667,0.0,71.37666666666667,,67.0,69.0,85.0,68.0,0.0
286,2025-01-31 04:00:00,648.3766666666667,0.0,,45.0,100.02666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,430.6666666666667,0.0,71.38666666666667,,67.0,69.0,85.0,68.0,0.0
287,2025-01-31 04:15:00,651.2033333333334,0.0,,45.0,100.11666666666667,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,438.0,0.0,71.47666666666667,,67.0,69.0,85.0,68.0,0.0
288,2025-01-31 04:30:00,644.14,0.0,,45.0,100.26,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,497.0,0.0,71.51666666666667,,67.0,69.0,85.0,68.0,0.0
289,2025-01-31 04:45:00,648.38,0.0,,45.0,100.21333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,456.6666666666667,0.0,71.48333333333333,,67.0,69.0,85.0,68.0,0.0
290,2025-01-31 05:00:00,651.2033333333334,0.0,,45.0,99.91333333333334,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,485.6666666666667,0.0,71.40666666666665,,67.0,69.0,85.0,68.0,0.0
291,2025-01-31 05:15:00,652.6166666666667,0.0,,45.0,99.98666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,479.6666666666667,0.0,71.37666666666667,,67.0,69.0,85.0,68.0,0.0
292,2025-01-31 05:30:00,654.0266666666666,0.0,,45.0,99.92,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,471.3333333333333,0.0,71.38,,67.0,69.0,85.0,68.0,0.0
293,2025-01-31 05:45:00,649.0866666666667,0.0,,45.0,100.19666666666669,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,447.6666666666667,0.0,71.38,,67.0,69.0,85.0,68.0,0.0
294,2025-01-31 06:00:00,654.0266666666666,0.0,,45.0,100.14333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,492.0,0.0,71.37666666666667,,67.0,69.0,85.0,68.0,0.0
295,2025-01-31 06:15:00,650.5,0.0,,45.0,100.30666666666669,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,448.6666666666667,0.0,71.37333333333333,,67.0,69.0,85.0,68.0,0.0
296,2025-01-31 06:30:00,647.6733333333333,0.0,,45.0,100.70666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,476.6666666666667,0.0,71.37666666666667,,67.0,69.0,85.0,68.0,0.0
297,2025-01-31 06:45:00,654.0266666666666,0.0,,45.0,101.12333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,501.3333333333333,0.0,71.37666666666667,,67.0,69.0,85.0,68.0,0.0
298,2025-01-31 07:00:00,646.26,0.0,,45.0,101.00666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,452.6666666666667,0.0,71.49666666666667,,67.0,69.0,85.0,68.0,0.0
299,2025-01-31 07:15:00,646.9666666666667,0.0,,45.0,101.47666666666667,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,429.3333333333333,0.0,71.53,,67.0,69.0,85.0,68.0,0.0
300,2025-01-31 07:30:00,650.4966666666667,0.0,,45.0,101.34666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,445.6666666666667,0.0,71.56,,67.0,69.0,85.0,68.0,0.0
301,2025-01-31 07:45:00,649.0866666666667,0.0,,45.0,101.87,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,446.6666666666667,0.0,71.64999999999999,,67.0,69.0,85.0,68.0,0.0
302,2025-01-31 08:00:00,651.2033333333334,0.0,,45.0,101.71666666666664,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,483.3333333333333,0.0,71.64666666666666,,67.0,69.0,85.0,68.0,0.0
303,2025-01-31 08:15:00,650.4966666666667,0.0,,45.0,101.57666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,461.0,0.0,71.65,,67.0,69.0,85.0,68.0,0.0
304,2025-01-31 08:30:00,649.7933333333334,0.0,,45.0,101.77666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,507.0,0.0,71.64666666666666,,67.0,69.0,85.0,68.0,0.0
305,2025-01-31 08:45:00,644.8466666666667,0.0,,45.0,101.33333333333331,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,499.3333333333333,0.0,71.65,,67.0,69.0,85.0,68.0,0.0
306,2025-01-31 09:00:00,648.3766666666667,0.0,,44.833333333333336,100.86666666666667,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,454.0,0.0,71.65,,67.0,69.0,85.0,68.0,0.0
307,2025-01-31 09:15:00,654.0266666666666,0.0,,44.5,101.02333333333333,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,417.0,0.0,71.65,,67.0,69.0,85.0,68.0,0.0
308,2025-01-31 09:30:00,652.6166666666667,0.0,,45.0,100.91666666666669,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,413.3333333333333,0.0,71.65,,67.0,69.0,85.0,68.0,0.0
309,2025-01-31 09:45:00,649.7933333333334,0.0,,44.833333333333336,100.93333333333334,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,411.6666666666667,0.0,71.64666666666666,,67.0,69.0,85.0,68.0,0.0
310,2025-01-31 10:00:00,644.8466666666667,0.0,,45.0,100.97666666666667,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,410.6666666666667,0.0,71.65,,67.0,69.0,85.0,68.0,0.0
311,2025-01-31 10:15:00,648.38,0.0,,45.0,100.90333333333336,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,414.0,0.0,71.65,,67.0,69.0,85.0,68.0,0.0
312,2025-01-31 10:30:00,648.38,0.0,,45.0,100.54666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,424.0,0.0,71.64666666666666,,67.0,69.0,85.0,68.0,0.0
313,2025-01-31 10:45:00,647.67,0.0,,45.0,100.77,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,424.0,0.0,71.77,,67.0,69.0,85.0,68.0,0.0
314,2025-01-31 11:00:00,652.6166666666667,0.0,,45.0,100.7,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,439.0,0.0,71.8,,67.0,69.0,85.0,68.0,0.0
