,time,AirFlow,ClgPct,Cooling_Stg_Cmd,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,Heating_Stg_Cmd,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,oppMode
315,2025-01-31 11:15:00,654.0266666666666,0.0,,45.0,100.51,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,455.3333333333333,0.0,71.71666666666665,,67.0,69.0,85.0,68.0,0.0
316,2025-01-31 11:30:00,651.91,0.0,,45.0,100.58,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,465.3333333333333,0.0,71.78,,67.0,69.0,85.0,68.0,0.0
317,2025-01-31 11:45:00,644.14,0.0,,45.0,100.40666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,448.6666666666667,0.0,71.71333333333332,,67.0,69.0,85.0,68.0,0.0
318,2025-01-31 12:00:00,656.1466666666666,0.0,,45.0,100.35666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,452.6666666666667,0.0,71.76666666666667,,67.0,69.0,85.0,68.0,0.0
319,2025-01-31 12:15:00,652.62,0.0,,45.0,100.60333333333334,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,451.6666666666667,0.0,71.93333333333334,,67.0,69.0,85.0,68.0,0.0
320,2025-01-31 12:30:00,653.3233333333334,0.0,,45.0,101.1,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,433.6666666666667,0.0,71.99,,67.0,69.0,85.0,68.0,0.0
321,2025-01-31 12:45:00,642.7266666666666,0.0,,45.0,101.70333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,447.6666666666667,0.0,72.08333333333333,,67.0,69.0,85.0,68.0,0.0
322,2025-01-31 13:00:00,656.15,0.0,,45.0,101.75666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,488.0,0.0,72.26666666666667,,67.0,69.0,85.0,68.0,0.0
323,2025-01-31 13:15:00,647.6733333333333,0.0,,45.333333333333336,94.97666666666667,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,558.6666666666666,0.0,72.33333333333333,,67.0,69.0,85.0,68.0,0.0
324,2025-01-31 13:30:00,649.7933333333334,0.0,,45.333333333333336,98.93,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,542.0,0.0,72.36666666666667,,67.0,69.0,85.0,68.0,0.0
325,2025-01-31 13:45:00,644.8466666666667,0.0,,45.333333333333336,97.30333333333334,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,466.3333333333333,0.0,72.16000000000001,,67.0,69.0,85.0,68.0,0.0
326,2025-01-31 14:00:00,650.4966666666667,0.0,,45.333333333333336,94.58,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,455.6666666666667,0.0,72.10333333333334,,67.0,69.0,85.0,68.0,0.0
327,2025-01-31 14:15:00,648.3766666666667,0.0,,45.5,98.71,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,454.3333333333333,0.0,71.94,,67.0,69.0,85.0,68.0,0.0
328,2025-01-31 14:30:00,645.5533333333333,0.0,,45.0,93.56666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,484.3333333333333,0.0,72.16000000000001,,67.0,69.0,85.0,68.0,0.0
329,2025-01-31 14:45:00,654.7333333333333,0.0,,45.0,93.11,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,485.0,0.0,72.03333333333332,,67.0,69.0,85.0,68.0,0.0
330,2025-01-31 15:00:00,651.2033333333334,0.0,,45.0,93.32666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,446.0,0.0,71.78666666666668,,67.0,69.0,85.0,68.0,0.0
331,2025-01-31 15:15:00,649.79,0.0,,45.0,93.54666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,436.6666666666667,0.0,71.63666666666667,,67.0,69.0,85.0,68.0,0.0
332,2025-01-31 15:30:00,652.6133333333333,0.0,,45.0,93.29666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,461.6666666666667,0.0,71.7,,67.0,69.0,85.0,68.0,0.0
333,2025-01-31 15:45:00,646.26,0.0,,45.0,93.34,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,449.6666666666667,0.0,71.54666666666667,,67.0,69.0,85.0,68.0,0.0
334,2025-01-31 16:00:00,653.32,0.0,,45.0,93.65333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,432.0,0.0,71.27666666666666,,67.0,69.0,85.0,68.0,0.0
335,2025-01-31 16:15:00,644.14,0.0,,45.0,93.73333333333336,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,424.0,0.0,71.05,,67.0,69.0,85.0,68.0,0.0
336,2025-01-31 16:30:00,653.3233333333334,0.0,,45.0,93.57333333333334,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,434.0,0.0,71.09333333333332,,67.0,69.0,85.0,68.0,0.0
337,2025-01-31 16:45:00,644.8466666666667,0.0,,45.0,93.56333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,429.3333333333333,0.0,70.97666666666667,,67.0,69.0,85.0,68.0,0.0
338,2025-01-31 17:00:00,653.32,0.0,,45.333333333333336,93.46333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,430.0,0.0,70.95,,67.0,69.0,85.0,68.0,0.0
339,2025-01-31 17:15:00,649.0866666666667,0.0,,45.0,93.43,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,430.6666666666667,0.0,70.92,,67.0,69.0,85.0,68.0,0.0
340,2025-01-31 17:30:00,649.7933333333334,0.0,,45.0,93.52333333333333,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,491.6666666666667,0.0,71.15333333333332,,67.0,69.0,85.0,68.0,0.0
341,2025-01-31 17:45:00,654.0300000000001,0.0,,45.0,93.89666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,485.6666666666667,0.0,71.31666666666666,,67.0,69.0,85.0,68.0,0.0
342,2025-01-31 18:00:00,649.7933333333334,0.0,,45.0,93.88333333333333,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,465.6666666666667,0.0,71.08999999999999,,67.0,69.0,85.0,68.0,0.0
343,2025-01-31 18:15:00,644.8466666666667,0.0,,45.0,93.99666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,509.3333333333333,0.0,71.45,,67.0,69.0,85.0,68.0,0.0
344,2025-01-31 18:30:00,652.6166666666667,0.0,,45.0,94.23666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,483.6666666666667,0.0,71.40333333333332,,67.0,69.0,85.0,68.0,0.0
345,2025-01-31 18:45:00,651.1999999999999,0.0,,45.0,93.97666666666667,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,461.6666666666667,0.0,71.24,,67.0,69.0,85.0,68.0,0.0
346,2025-01-31 19:00:00,651.9066666666666,0.0,,45.0,94.07666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,471.6666666666667,0.0,71.27333333333333,,67.0,69.0,85.0,68.0,0.0
347,2025-01-31 19:15:00,654.0266666666666,0.0,,44.833333333333336,94.25333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,448.0,0.0,71.21333333333332,,67.0,69.0,85.0,68.0,0.0
348,2025-01-31 19:30:00,646.9666666666667,0.0,,45.0,94.16,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,431.3333333333333,0.0,70.91666666666667,,67.0,69.0,85.0,68.0,0.0
349,2025-01-31 19:45:00,645.5500000000001,0.0,,44.5,94.22333333333334,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,426.0,0.0,70.81666666666666,,67.0,69.0,85.0,68.0,0.0
350,2025-01-31 20:00:00,650.4933333333333,0.0,,44.0,93.99333333333334,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,437.6666666666667,0.0,70.87,,67.0,69.0,85.0,68.0,0.0
351,2025-01-31 20:15:00,644.8466666666667,0.0,,44.0,94.03000000000002,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,430.6666666666667,0.0,70.90333333333334,,67.0,69.0,85.0,68.0,0.0
352,2025-01-31 20:30:00,646.26,0.0,,44.0,93.83333333333331,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,424.0,0.0,70.82333333333334,,67.0,69.0,85.0,68.0,0.0
353,2025-01-31 20:45:00,652.6166666666667,0.0,,44.0,93.68666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,421.3333333333333,0.0,70.81666666666666,,67.0,69.0,85.0,68.0,0.0
354,2025-01-31 21:00:00,648.38,0.0,,44.0,93.50666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,415.3333333333333,0.0,70.79666666666667,,67.0,69.0,85.0,68.0,0.0
355,2025-01-31 21:15:00,651.2066666666666,0.0,,44.0,93.57666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,418.6666666666667,0.0,70.74666666666667,,67.0,69.0,85.0,68.0,0.0
356,2025-01-31 21:30:00,649.79,0.0,,43.66666666666666,93.32666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,416.6666666666667,0.0,70.71333333333332,,67.0,69.0,85.0,68.0,0.0
357,2025-01-31 21:45:00,650.5,0.0,,43.833333333333336,93.27333333333333,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,417.3333333333333,0.0,70.67333333333333,,67.0,69.0,85.0,68.0,0.0
358,2025-01-31 22:00:00,654.7333333333333,0.0,,44.0,93.20333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,416.0,0.0,70.68,,67.0,69.0,85.0,68.0,0.0
359,2025-01-31 22:15:00,653.32,0.0,,43.833333333333336,92.50333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,448.0,0.0,70.89,,67.0,69.0,85.0,68.0,0.0
360,2025-01-31 22:30:00,654.0266666666666,0.0,,44.0,98.46333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,430.0,0.0,70.91666666666667,,67.0,69.0,85.0,68.0,0.0
361,2025-01-31 22:45:00,648.38,0.0,,44.16666666666666,94.55666666666669,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,454.3333333333333,0.0,71.38,,67.0,69.0,85.0,68.0,0.0
362,2025-01-31 23:00:00,651.9066666666666,0.0,,44.16666666666666,96.98666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,445.6666666666667,0.0,71.28666666666668,,67.0,69.0,85.0,68.0,0.0
363,2025-01-31 23:15:00,646.9666666666667,0.0,,44.16666666666666,95.29333333333334,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,425.3333333333333,0.0,71.05333333333333,,67.0,69.0,85.0,68.0,0.0
364,2025-01-31 23:30:00,642.7266666666666,0.0,,44.0,95.03666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,426.3333333333333,0.0,70.96333333333332,,67.0,69.0,85.0,68.0,0.0
365,2025-01-31 23:45:00,646.2566666666667,0.0,,44.333333333333336,96.17666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,439.3333333333333,0.0,71.12666666666667,,67.0,69.0,85.0,68.0,0.0
366,2025-02-01 00:00:00,651.2033333333334,0.0,,44.0,93.86,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,438.0,0.0,71.13333333333333,,67.0,69.0,85.0,68.0,0.0
367,2025-02-01 00:15:00,648.38,0.0,,44.333333333333336,99.08,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,422.6666666666667,0.0,70.98666666666666,,67.0,69.0,85.0,68.0,0.0
368,2025-02-01 00:30:00,647.6733333333333,0.0,,44.333333333333336,95.00666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,416.6666666666667,0.0,70.95333333333333,,67.0,69.0,85.0,68.0,0.0
369,2025-02-01 00:45:00,654.0266666666666,0.0,,44.16666666666666,96.55666666666669,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,414.3333333333333,0.0,70.95,,67.0,69.0,85.0,68.0,0.0
370,2025-02-01 01:00:00,649.79,0.0,,44.66666666666666,99.55333333333331,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,418.6666666666667,0.0,70.96333333333332,,67.0,69.0,85.0,68.0,0.0
371,2025-02-01 01:15:00,650.4966666666667,0.0,,44.5,98.40666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,411.6666666666667,0.0,71.00666666666666,,67.0,69.0,85.0,68.0,0.0
372,2025-02-01 01:30:00,650.5,0.0,,45.0,99.58333333333331,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,409.6666666666667,0.0,71.0,,67.0,69.0,85.0,68.0,0.0
373,2025-02-01 01:45:00,651.2033333333334,0.0,,44.5,98.85333333333334,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,408.3333333333333,0.0,71.15666666666665,,67.0,69.0,85.0,68.0,0.0
374,2025-02-01 02:00:00,653.32,0.0,,45.0,98.50666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,409.0,0.0,71.13666666666667,,67.0,69.0,85.0,68.0,0.0
375,2025-02-01 02:15:00,648.38,0.0,,45.0,101.57,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,408.3333333333333,0.0,71.22,,67.0,69.0,85.0,68.0,0.0
376,2025-02-01 02:30:00,642.7266666666666,0.0,,45.0,101.87,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,407.6666666666667,0.0,71.24,,67.0,69.0,85.0,68.0,0.0
377,2025-02-01 02:45:00,647.6733333333333,0.0,,45.0,101.51666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,410.0,0.0,71.35,,67.0,69.0,85.0,68.0,0.0
378,2025-02-01 03:00:00,649.0833333333334,0.0,,45.0,101.49333333333334,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,412.6666666666667,0.0,71.33666666666666,,67.0,69.0,85.0,68.0,0.0
379,2025-02-01 03:15:00,648.38,0.0,,45.0,101.26333333333334,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,410.6666666666667,0.0,71.33,,67.0,69.0,85.0,68.0,0.0
380,2025-02-01 03:30:00,646.9666666666667,0.0,,45.0,101.12,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,407.6666666666667,0.0,71.27666666666666,,67.0,69.0,85.0,68.0,0.0
381,2025-02-01 03:45:00,651.2033333333334,0.0,,45.0,100.81333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,407.6666666666667,0.0,71.27,,67.0,69.0,85.0,68.0,0.0
382,2025-02-01 04:00:00,647.67,0.0,,45.0,100.65666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,409.6666666666667,0.0,71.34333333333333,,67.0,69.0,85.0,68.0,0.0
383,2025-02-01 04:15:00,651.2033333333334,0.0,,45.0,100.62666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,414.6666666666667,0.0,71.34333333333332,,67.0,69.0,85.0,68.0,0.0
384,2025-02-01 04:30:00,647.67,0.0,,45.0,100.76333333333334,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,425.0,0.0,71.34333333333333,,67.0,69.0,85.0,68.0,0.0
385,2025-02-01 04:45:00,652.6166666666667,0.0,,45.0,100.84333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,414.6666666666667,0.0,71.33666666666666,,67.0,69.0,85.0,68.0,0.0
386,2025-02-01 05:00:00,648.3766666666667,0.0,,45.0,100.79666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,410.3333333333333,0.0,71.31333333333333,,67.0,69.0,85.0,68.0,0.0
387,2025-02-01 05:15:00,652.6166666666667,0.0,,45.0,100.42333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,407.0,0.0,71.24666666666667,,67.0,69.0,85.0,68.0,0.0
388,2025-02-01 05:30:00,647.6733333333333,0.0,,45.0,100.8,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,407.0,0.0,71.24,,67.0,69.0,85.0,68.0,0.0
389,2025-02-01 05:45:00,657.5566666666667,0.0,,45.0,100.61666666666667,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,405.6666666666667,0.0,71.24,,67.0,69.0,85.0,68.0,0.0
390,2025-02-01 06:00:00,651.91,0.0,,45.5,100.52,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,406.3333333333333,0.0,71.24,,67.0,69.0,85.0,68.0,0.0
391,2025-02-01 06:15:00,654.0266666666666,0.0,,45.5,100.37,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,405.6666666666667,0.0,71.24,,67.0,69.0,85.0,68.0,0.0
392,2025-02-01 06:30:00,644.14,0.0,,45.5,99.67666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,406.3333333333333,0.0,71.24,,67.0,69.0,85.0,68.0,0.0
393,2025-02-01 06:45:00,647.6733333333333,0.0,,45.5,98.80333333333331,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,405.6666666666667,0.0,71.24,,67.0,69.0,85.0,68.0,0.0
394,2025-02-01 07:00:00,649.0833333333334,0.0,,45.5,98.84999999999998,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,407.0,0.0,71.19,,67.0,69.0,85.0,68.0,0.0
395,2025-02-01 07:15:00,,,,,,650.5,,77.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,68.0,0.0
396,2025-02-01 07:30:00,,,,,,650.5,,77.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,68.0,0.0
397,2025-02-01 07:45:00,,,,,,650.5,,77.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,68.0,0.0
398,2025-02-01 08:00:00,,,,,,650.5,,77.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,68.0,0.0
399,2025-02-01 08:15:00,,,,,,650.5,,77.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,68.0,0.0
400,2025-02-01 08:30:00,,,,,,650.5,,77.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,68.0,0.0
401,2025-02-01 08:45:00,,,,,,650.5,,77.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,68.0,0.0
402,2025-02-01 09:00:00,,,,,,650.5,,77.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,68.0,0.0
403,2025-02-01 09:15:00,,,,,,650.5,,77.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,68.0,0.0
404,2025-02-01 09:30:00,,,,,,650.5,,77.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,68.0,0.0
405,2025-02-01 09:45:00,,,,,,650.5,,77.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,68.0,0.0
406,2025-02-01 10:00:00,,,,,,650.5,,77.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,68.0,0.0
407,2025-02-01 10:15:00,,,,,,650.5,,77.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,68.0,0.0
408,2025-02-01 10:30:00,,,,,,650.5,,77.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,68.0,0.0
409,2025-02-01 10:45:00,,,,,,650.5,,77.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,68.0,0.0
410,2025-02-01 11:00:00,,,,,,650.5,,77.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,68.0,0.0
411,2025-02-01 11:15:00,,,,,,650.5,,77.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,68.0,0.0
412,2025-02-01 11:30:00,,,,,,650.5,,77.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,68.0,0.0
413,2025-02-01 11:45:00,,,,,,650.5,,77.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,68.0,0.0
414,2025-02-01 12:00:00,,,,,,650.5,,77.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,68.0,0.0
415,2025-02-01 12:15:00,,,,,,650.5,,77.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,68.0,0.0
416,2025-02-01 12:30:00,,,,,,650.5,,77.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,68.0,0.0
417,2025-02-01 12:45:00,,,,,,650.5,,77.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,68.0,0.0
418,2025-02-01 13:00:00,,,,,,650.5,,77.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,68.0,0.0
419,2025-02-01 13:15:00,,,,,,650.5,,77.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,68.0,0.0
420,2025-02-01 13:30:00,,,,,,650.5,,77.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,68.0,0.0
421,2025-02-01 13:45:00,,,,,,650.5,,77.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,68.0,0.0
422,2025-02-01 14:00:00,,,,,,650.5,,77.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,68.0,0.0
423,2025-02-01 14:15:00,,,,,,650.5,,77.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,68.0,0.0
424,2025-02-01 14:30:00,,,,,,650.5,,77.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,68.0,0.0
425,2025-02-01 14:45:00,,,,,,650.5,,77.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,68.0,0.0
426,2025-02-01 15:00:00,,,,,,650.5,,77.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,68.0,0.0
427,2025-02-01 15:15:00,,,,,,650.5,,77.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,68.0,0.0
428,2025-02-01 15:30:00,,,,,,650.5,,77.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,68.0,0.0
429,2025-02-01 15:45:00,,,,,,650.5,,77.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,68.0,0.0
430,2025-02-01 16:00:00,,,,,,650.5,,77.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,68.0,0.0
431,2025-02-01 16:15:00,,,,,,650.5,,77.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,68.0,0.0
432,2025-02-01 16:30:00,,,,,,650.5,,77.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,68.0,0.0
433,2025-02-01 16:45:00,,,,,,650.5,,77.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,68.0,0.0
434,2025-02-01 17:00:00,,,,,,650.5,,77.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,68.0,0.0
435,2025-02-01 17:15:00,,,,,,650.5,,77.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,68.0,0.0
436,2025-02-01 17:30:00,,,,,,650.5,,77.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,68.0,0.0
437,2025-02-01 17:45:00,,,,,,650.5,,77.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,68.0,0.0
438,2025-02-01 18:00:00,,,,,,650.5,,77.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,68.0,0.0
439,2025-02-01 18:15:00,,,,,,650.5,,77.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,68.0,0.0
440,2025-02-01 18:30:00,,,,,,650.5,,77.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,68.0,0.0
441,2025-02-01 18:45:00,,,,,,650.5,,77.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,68.0,0.0
442,2025-02-01 19:00:00,,,,,,650.5,,77.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,68.0,0.0
443,2025-02-01 19:15:00,,,,,,650.5,,77.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,68.0,0.0
444,2025-02-01 19:30:00,,,,,,650.5,,77.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,68.0,0.0
445,2025-02-01 19:45:00,,,,,,650.5,,77.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,68.0,0.0
446,2025-02-01 20:00:00,,,,,,650.5,,77.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,68.0,0.0
447,2025-02-01 20:15:00,,,,,,650.5,,77.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,68.0,0.0
448,2025-02-01 20:30:00,,,,,,650.5,,77.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,68.0,0.0
449,2025-02-01 20:45:00,,,,,,650.5,,77.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,68.0,0.0
450,2025-02-01 21:00:00,,,,,,650.5,,77.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,68.0,0.0
451,2025-02-01 21:15:00,,,,,,650.5,,77.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,68.0,0.0
452,2025-02-01 21:30:00,,,,,,650.5,,77.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,68.0,0.0
453,2025-02-01 21:45:00,,,,,,650.5,,77.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,68.0,0.0
454,2025-02-01 22:00:00,,,,,,650.5,,77.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,68.0,0.0
455,2025-02-01 22:15:00,,,,,,650.5,,77.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,68.0,0.0
456,2025-02-01 22:30:00,,,,,,650.5,,77.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,68.0,0.0
457,2025-02-01 22:45:00,,,,,,650.5,,77.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,68.0,0.0
458,2025-02-01 23:00:00,,,,,,650.5,,77.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,68.0,0.0
459,2025-02-01 23:15:00,,,,,,650.5,,77.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,68.0,0.0
460,2025-02-01 23:30:00,,,,,,650.5,,77.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,68.0,0.0
461,2025-02-01 23:45:00,,,,,,650.5,,77.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,68.0,0.0
462,2025-02-02 00:00:00,,,,,,650.5,,77.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,68.0,0.0
463,2025-02-02 00:15:00,,,,,,650.5,,77.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,68.0,0.0
464,2025-02-02 00:30:00,,,,,,650.5,,77.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,68.0,0.0
465,2025-02-02 00:45:00,,,,,,650.5,,77.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,68.0,0.0
466,2025-02-02 01:00:00,,,,,,650.5,,77.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,68.0,0.0
467,2025-02-02 01:15:00,,,,,,650.5,,77.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,68.0,0.0
468,2025-02-02 01:30:00,,,,,,650.5,,77.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,68.0,0.0
469,2025-02-02 01:45:00,,,,,,650.5,,77.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,68.0,0.0
470,2025-02-02 02:00:00,,,,,,650.5,,77.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,68.0,0.0
471,2025-02-02 02:15:00,,,,,,650.5,,77.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,68.0,0.0
472,2025-02-02 02:30:00,,,,,,650.5,,77.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,68.0,0.0
473,2025-02-02 02:45:00,,,,,,650.5,,77.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,68.0,0.0
474,2025-02-02 03:00:00,,,,,,650.5,,77.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,68.0,0.0
475,2025-02-02 03:15:00,,,,,,650.5,,77.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,68.0,0.0
476,2025-02-02 03:30:00,,,,,,650.5,,77.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,68.0,0.0
477,2025-02-02 03:45:00,,,,,,650.5,,77.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,68.0,0.0
478,2025-02-02 04:00:00,,,,,,650.5,,77.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,68.0,0.0
479,2025-02-02 04:15:00,,,,,,650.5,,77.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,68.0,0.0
480,2025-02-02 04:30:00,,,,,,650.5,,77.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,68.0,0.0
481,2025-02-02 04:45:00,,,,,,650.5,,77.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,68.0,0.0
482,2025-02-02 05:00:00,,,,,,650.5,,77.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,68.0,0.0
483,2025-02-02 05:15:00,,,,,,650.5,,77.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,68.0,0.0
484,2025-02-02 05:30:00,,,,,,650.5,,77.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,68.0,0.0
485,2025-02-02 05:45:00,,,,,,650.5,,77.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,68.0,0.0
486,2025-02-02 06:00:00,,,,,,650.5,,77.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,68.0,0.0
487,2025-02-02 06:15:00,,,,,,650.5,,77.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,68.0,0.0
488,2025-02-02 06:30:00,,,,,,650.5,,77.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,68.0,0.0
489,2025-02-02 06:45:00,,,,,,650.5,,77.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,68.0,0.0
490,2025-02-02 07:00:00,,,,,,650.5,,77.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,68.0,0.0
491,2025-02-02 07:15:00,,,,,,650.5,,77.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,68.0,0.0
492,2025-02-02 07:30:00,,,,,,650.5,,77.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,68.0,0.0
493,2025-02-02 07:45:00,,,,,,650.5,,77.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,68.0,0.0
494,2025-02-02 08:00:00,,,,,,650.5,,77.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,68.0,0.0
495,2025-02-02 08:15:00,,,,,,650.5,,77.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,68.0,0.0
496,2025-02-02 08:30:00,,,,,,650.5,,77.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,68.0,0.0
497,2025-02-02 08:45:00,,,,,,650.5,,77.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,68.0,0.0
498,2025-02-02 09:00:00,,,,,,650.5,,77.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,68.0,0.0
499,2025-02-02 09:15:00,,,,,,650.5,,77.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,68.0,0.0
500,2025-02-02 09:30:00,,,,,,650.5,,77.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,68.0,0.0
501,2025-02-02 09:45:00,,,,,,650.5,,77.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,68.0,0.0
502,2025-02-02 10:00:00,,,,,,650.5,,77.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,68.0,0.0
503,2025-02-02 10:15:00,,,,,,650.5,,77.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,68.0,0.0
504,2025-02-02 10:30:00,,,,,,650.5,,77.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,68.0,0.0
505,2025-02-02 10:45:00,,,,,,650.5,,77.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,68.0,0.0
506,2025-02-02 11:00:00,,,,,,650.5,,77.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,68.0,0.0
507,2025-02-02 11:15:00,,,,,,650.5,,77.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,68.0,0.0
508,2025-02-02 11:30:00,,,,,,650.5,,77.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,68.0,0.0
509,2025-02-02 11:45:00,,,,,,650.5,,77.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,68.0,0.0
510,2025-02-02 12:00:00,,,,,,650.5,,77.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,68.0,0.0
511,2025-02-02 12:15:00,,,,,,650.5,,77.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,68.0,0.0
512,2025-02-02 12:30:00,,,,,,650.5,,77.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,68.0,0.0
513,2025-02-02 12:45:00,,,,,,650.5,,77.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,68.0,0.0
514,2025-02-02 13:00:00,,,,,,650.5,,77.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,68.0,0.0
515,2025-02-02 13:15:00,,,,,,650.5,,77.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,68.0,0.0
516,2025-02-02 13:30:00,,,,,,650.5,,77.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,68.0,0.0
517,2025-02-02 13:45:00,,,,,,650.5,,77.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,68.0,0.0
518,2025-02-02 14:00:00,,,,,,650.5,,77.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,68.0,0.0
519,2025-02-02 14:15:00,,,,,,650.5,,77.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,68.0,0.0
520,2025-02-02 14:30:00,,,,,,650.5,,77.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,68.0,0.0
521,2025-02-02 14:45:00,,,,,,650.5,,77.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,68.0,0.0
522,2025-02-02 15:00:00,,,,,,650.5,,77.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,68.0,0.0
523,2025-02-02 15:15:00,,,,,,650.5,,77.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,68.0,0.0
524,2025-02-02 15:30:00,,,,,,650.5,,77.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,68.0,0.0
525,2025-02-02 15:45:00,,,,,,650.5,,77.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,68.0,0.0
526,2025-02-02 16:00:00,,,,,,650.5,,77.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,68.0,0.0
527,2025-02-02 16:15:00,,,,,,650.5,,77.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,68.0,0.0
528,2025-02-02 16:30:00,,,,,,650.5,,77.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,68.0,0.0
529,2025-02-02 16:45:00,,,,,,650.5,,77.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,68.0,0.0
530,2025-02-02 17:00:00,,,,,,650.5,,77.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,68.0,0.0
531,2025-02-02 17:15:00,,,,,,650.5,,77.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,68.0,0.0
532,2025-02-02 17:30:00,,,,,,650.5,,77.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,68.0,0.0
533,2025-02-02 17:45:00,,,,,,650.5,,77.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,68.0,0.0
534,2025-02-02 18:00:00,,,,,,650.5,,77.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,68.0,0.0
535,2025-02-02 18:15:00,,,,,,650.5,,77.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,68.0,0.0
536,2025-02-02 18:30:00,,,,,,650.5,,77.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,68.0,0.0
537,2025-02-02 18:45:00,,,,,,650.5,,77.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,68.0,0.0
538,2025-02-02 19:00:00,,,,,,650.5,,77.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,68.0,0.0
539,2025-02-02 19:15:00,,,,,,650.5,,77.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,68.0,0.0
540,2025-02-02 19:30:00,,,,,,650.5,,77.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,68.0,0.0
541,2025-02-02 19:45:00,,,,,,650.5,,77.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,68.0,0.0
542,2025-02-02 20:00:00,,,,,,650.5,,77.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,68.0,0.0
543,2025-02-02 20:15:00,,,,,,650.5,,77.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,68.0,0.0
544,2025-02-02 20:30:00,,,,,,650.5,,77.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,68.0,0.0
545,2025-02-02 20:45:00,,,,,,650.5,,77.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,68.0,0.0
546,2025-02-02 21:00:00,,,,,,650.5,,77.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,68.0,0.0
547,2025-02-02 21:15:00,,,,,,650.5,,77.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,68.0,0.0
548,2025-02-02 21:30:00,,,,,,650.5,,77.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,68.0,0.0
549,2025-02-02 21:45:00,,,,,,650.5,,77.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,68.0,0.0
550,2025-02-02 22:00:00,,,,,,650.5,,77.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,68.0,0.0
551,2025-02-02 22:15:00,,,,,,650.5,,77.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,68.0,0.0
552,2025-02-02 22:30:00,,,,,,650.5,,77.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,68.0,0.0
553,2025-02-02 22:45:00,,,,,,650.5,,77.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,68.0,0.0
554,2025-02-02 23:00:00,,,,,,650.5,,77.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,68.0,0.0
555,2025-02-02 23:15:00,,,,,,650.5,,77.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,68.0,0.0
556,2025-02-02 23:30:00,,,,,,650.5,,77.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,68.0,0.0
557,2025-02-02 23:45:00,,,,,,650.5,,77.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,68.0,0.0
558,2025-02-03 00:00:00,,,,,,650.5,,77.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,68.0,0.0
559,2025-02-03 00:15:00,,,,,,650.5,,77.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,68.0,0.0
560,2025-02-03 00:30:00,,,,,,650.5,,77.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,68.0,0.0
561,2025-02-03 00:45:00,,,,,,650.5,,77.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,68.0,0.0
562,2025-02-03 01:00:00,,,,,,650.5,,77.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,68.0,0.0
563,2025-02-03 01:15:00,,,,,,650.5,,77.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,68.0,0.0
564,2025-02-03 01:30:00,,,,,,650.5,,77.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,68.0,0.0
565,2025-02-03 01:45:00,,,,,,650.5,,77.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,68.0,0.0
566,2025-02-03 02:00:00,,,,,,650.5,,77.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,68.0,0.0
567,2025-02-03 02:15:00,,,,,,650.5,,77.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,68.0,0.0
568,2025-02-03 02:30:00,,,,,,650.5,,77.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,68.0,0.0
569,2025-02-03 02:45:00,,,,,,650.5,,77.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,68.0,0.0
570,2025-02-03 03:00:00,,,,,,650.5,,77.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,68.0,0.0
571,2025-02-03 03:15:00,,,,,,650.5,,77.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,68.0,0.0
572,2025-02-03 03:30:00,,,,,,650.5,,77.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,68.0,0.0
573,2025-02-03 03:45:00,,,,,,650.5,,77.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,68.0,0.0
574,2025-02-03 04:00:00,,,,,,650.5,,77.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,68.0,0.0
575,2025-02-03 04:15:00,,,,,,650.5,,77.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,68.0,0.0
576,2025-02-03 04:30:00,,,,,,650.5,,77.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,68.0,0.0
577,2025-02-03 04:45:00,,,,,,650.5,,77.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,68.0,0.0
578,2025-02-03 05:00:00,,,,,,650.5,,77.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,68.0,0.0
579,2025-02-03 05:15:00,,,,,,650.5,,77.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,68.0,0.0
580,2025-02-03 05:30:00,,,,,,650.5,,77.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,68.0,0.0
581,2025-02-03 05:45:00,,,,,,650.5,,77.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,68.0,0.0
582,2025-02-03 06:00:00,,,,,,650.5,,77.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,68.0,0.0
583,2025-02-03 06:15:00,,,,,,650.5,,77.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,68.0,0.0
584,2025-02-03 06:30:00,,,,,,650.5,,77.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,68.0,0.0
585,2025-02-03 06:45:00,,,,,,650.5,,77.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,68.0,0.0
586,2025-02-03 07:00:00,,,,,,650.5,,77.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,68.0,0.0
587,2025-02-03 07:15:00,,,,,,650.5,,77.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,68.0,0.0
588,2025-02-03 07:30:00,,,,,,650.5,,77.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,68.0,0.0
589,2025-02-03 07:45:00,,,,,,650.5,,77.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,68.0,0.0
590,2025-02-03 08:00:00,,,,,,650.5,,77.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,68.0,0.0
591,2025-02-03 08:15:00,,,,,,650.5,,77.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,68.0,0.0
592,2025-02-03 08:30:00,,,,,,650.5,,77.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,68.0,0.0
593,2025-02-03 08:45:00,,,,,,650.5,,77.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,68.0,0.0
594,2025-02-03 09:00:00,,,,,,650.5,,77.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,68.0,0.0
595,2025-02-03 09:15:00,,,,,,650.5,,77.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,68.0,0.0
596,2025-02-03 09:30:00,,,,,,650.5,,77.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,68.0,0.0
597,2025-02-03 09:45:00,,,,,,650.5,,77.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,68.0,0.0
598,2025-02-03 10:00:00,,,,,,650.5,,77.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,68.0,0.0
599,2025-02-03 10:15:00,,,,,,650.5,,77.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,68.0,0.0
600,2025-02-03 10:30:00,,,,,,650.5,,77.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,68.0,0.0
601,2025-02-03 10:45:00,,,,,,650.5,,77.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,68.0,0.0
602,2025-02-03 11:00:00,,,,,,650.5,,77.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,68.0,0.0
603,2025-02-03 11:15:00,,,,,,650.5,,77.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,68.0,0.0
604,2025-02-03 11:30:00,,,,,,650.5,,77.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,68.0,0.0
605,2025-02-03 11:45:00,,,,,,650.5,,77.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,68.0,0.0
606,2025-02-03 12:00:00,,,,,,650.5,,77.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,68.0,0.0
607,2025-02-03 12:15:00,,,,,,650.5,,77.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,68.0,0.0
608,2025-02-03 12:30:00,,,,,,650.5,,77.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,68.0,0.0
609,2025-02-03 12:45:00,,,,,,650.5,,77.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,68.0,0.0
610,2025-02-03 13:00:00,,,,,,650.5,,77.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,68.0,0.0
611,2025-02-03 13:15:00,,,,,,650.5,,77.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,68.0,0.0
612,2025-02-03 13:30:00,,,,,,650.5,,77.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,68.0,0.0
613,2025-02-03 13:45:00,,,,,,650.5,,77.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,68.0,0.0
614,2025-02-03 14:00:00,,,,,,650.5,,77.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,68.0,0.0
615,2025-02-03 14:15:00,,,,,,650.5,,77.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,68.0,0.0
616,2025-02-03 14:30:00,,,,,,650.5,,77.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,68.0,0.0
617,2025-02-03 14:45:00,,,,,,650.5,,77.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,68.0,0.0
618,2025-02-03 15:00:00,,,,,,650.5,,77.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,68.0,0.0
619,2025-02-03 15:15:00,,,,,,650.5,,77.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,68.0,0.0
620,2025-02-03 15:30:00,,,,,,650.5,,77.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,68.0,0.0
621,2025-02-03 15:45:00,,,,,,650.5,,77.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,68.0,0.0
622,2025-02-03 21:15:00,653.675,0.0,,43.5,95.48,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,677.5,0.0,70.95,,67.0,69.0,85.0,68.0,
623,2025-02-03 21:30:00,654.7366666666667,0.0,,43.5,95.43333333333334,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,651.6666666666666,0.0,70.96333333333332,,67.0,69.0,85.0,68.0,0.0
624,2025-02-03 21:45:00,654.0266666666666,0.0,,43.333333333333336,94.88,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,644.0,0.0,70.95666666666666,,67.0,69.0,85.0,68.0,0.0
625,2025-02-03 22:00:00,651.2033333333334,0.0,,43.5,94.77333333333333,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,657.3333333333334,0.0,70.95,,67.0,69.0,85.0,68.0,0.0
626,2025-02-03 22:15:00,656.15,0.0,,43.333333333333336,94.49666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,724.3333333333334,0.0,71.00333333333333,,67.0,69.0,85.0,68.0,0.0
627,2025-02-03 22:30:00,655.4433333333333,0.0,,43.5,94.48333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,646.3333333333334,0.0,70.95,,67.0,69.0,85.0,68.0,0.0
628,2025-02-03 22:45:00,652.6133333333333,0.0,,43.66666666666666,94.37333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,647.3333333333334,0.0,70.94333333333334,,67.0,69.0,85.0,68.0,0.0
629,2025-02-03 23:00:00,656.1466666666666,0.0,,43.833333333333336,94.34666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,636.6666666666666,0.0,70.94333333333334,,67.0,69.0,85.0,68.0,0.0
630,2025-02-03 23:15:00,645.5533333333333,0.0,,43.833333333333336,94.43666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,763.3333333333334,0.0,71.02333333333333,,67.0,69.0,85.0,68.0,0.0
631,2025-02-03 23:30:00,646.2566666666667,0.0,,44.0,94.45,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,790.6666666666666,0.0,71.06,,67.0,69.0,85.0,68.0,0.0
632,2025-02-03 23:45:00,654.0266666666666,0.0,,44.333333333333336,94.48,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,779.0,0.0,70.99333333333334,,67.0,69.0,85.0,68.0,0.0
633,2025-02-04 00:00:00,648.38,0.0,,44.5,94.60666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,694.6666666666666,0.0,71.07333333333334,,67.0,69.0,85.0,68.0,0.0
634,2025-02-04 00:15:00,652.6166666666667,0.0,,44.5,94.50666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,614.0,0.0,70.95,,67.0,69.0,85.0,68.0,0.0
635,2025-02-04 00:30:00,646.26,0.0,,44.5,94.41666666666669,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,692.3333333333334,0.0,71.0,,67.0,69.0,85.0,68.0,0.0
636,2025-02-04 00:45:00,647.6733333333333,0.0,,44.5,94.37666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,727.0,0.0,71.19666666666666,,67.0,69.0,85.0,68.0,0.0
637,2025-02-04 01:00:00,648.3766666666667,0.0,,44.5,94.27666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,694.3333333333334,0.0,71.23333333333333,,67.0,69.0,85.0,68.0,0.0
638,2025-02-04 01:15:00,644.8466666666667,0.0,,44.833333333333336,94.40333333333336,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,635.0,0.0,71.21,,67.0,69.0,85.0,68.0,0.0
639,2025-02-04 01:30:00,653.3233333333334,0.0,,45.0,94.31666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,597.6666666666666,0.0,71.10333333333334,,67.0,69.0,85.0,68.0,0.0
640,2025-02-04 01:45:00,646.9666666666667,0.0,,45.0,94.62333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,581.3333333333334,0.0,70.90333333333334,,67.0,69.0,85.0,68.0,0.0
641,2025-02-04 02:00:00,649.0866666666667,0.0,,45.0,94.68666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,572.0,0.0,70.81666666666666,,67.0,69.0,85.0,68.0,0.0
642,2025-02-04 02:15:00,653.32,0.0,,45.0,94.39333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,555.0,0.0,70.82333333333334,,67.0,69.0,85.0,68.0,0.0
643,2025-02-04 02:30:00,646.9666666666667,0.0,,45.0,94.54,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,564.0,0.0,70.83333333333333,,67.0,69.0,85.0,68.0,0.0
644,2025-02-04 02:45:00,649.79,0.0,,45.0,94.77,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,607.3333333333334,0.0,70.82333333333334,,67.0,69.0,85.0,68.0,0.0
645,2025-02-04 03:00:00,648.38,0.0,,45.0,94.85666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,548.0,0.0,70.82333333333334,,67.0,69.0,85.0,68.0,0.0
646,2025-02-04 03:15:00,648.3766666666667,0.0,,45.0,94.91666666666669,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,531.0,0.0,70.81666666666666,,67.0,69.0,85.0,68.0,0.0
647,2025-02-04 03:30:00,648.38,0.0,,45.0,94.7,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,618.6666666666666,0.0,70.89,,67.0,69.0,85.0,68.0,0.0
648,2025-02-04 03:45:00,649.7933333333334,0.0,,45.0,94.96333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,572.3333333333334,0.0,70.85666666666667,,67.0,69.0,85.0,68.0,0.0
649,2025-02-04 04:00:00,648.3766666666667,0.0,,45.0,95.00666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,579.0,0.0,70.83999999999999,,67.0,69.0,85.0,68.0,0.0
650,2025-02-04 04:15:00,648.38,0.0,,45.0,94.49666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,591.3333333333334,0.0,70.81,,67.0,69.0,85.0,68.0,0.0
651,2025-02-04 04:30:00,651.91,0.0,,45.0,94.26666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,686.3333333333334,0.0,70.83333333333333,,67.0,69.0,85.0,68.0,0.0
652,2025-02-04 04:45:00,649.0833333333334,0.0,,45.0,94.18,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,660.6666666666666,0.0,70.82333333333334,,67.0,69.0,85.0,68.0,0.0
653,2025-02-04 05:00:00,643.4333333333333,0.0,,45.0,94.24,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,550.6666666666666,0.0,70.77333333333333,,67.0,69.0,85.0,68.0,0.0
654,2025-02-04 05:15:00,651.2066666666666,0.0,,45.0,94.17,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,466.6666666666667,0.0,70.58666666666667,,67.0,69.0,85.0,68.0,0.0
655,2025-02-04 05:30:00,651.9066666666666,0.0,,45.0,93.87666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,450.6666666666667,0.0,70.67333333333333,,67.0,69.0,85.0,68.0,0.0
656,2025-02-04 05:45:00,651.2033333333334,0.0,,45.0,93.78333333333336,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,421.3333333333333,0.0,70.46,,67.0,69.0,85.0,68.0,0.0
657,2025-02-04 06:00:00,644.8466666666667,0.0,,45.0,93.92,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,430.6666666666667,0.0,70.63333333333334,,67.0,69.0,85.0,68.0,0.0
658,2025-02-04 06:15:00,642.7266666666666,0.0,,45.0,93.95333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,418.0,0.0,70.57666666666667,,67.0,69.0,85.0,68.0,0.0
659,2025-02-04 06:30:00,649.0833333333334,0.0,,45.16666666666666,93.92333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,416.0,0.0,70.56333333333333,,67.0,69.0,85.0,68.0,0.0
660,2025-02-04 06:45:00,648.3766666666667,0.0,,45.0,93.87333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,418.3333333333333,0.0,70.53333333333335,,67.0,69.0,85.0,68.0,0.0
661,2025-02-04 07:00:00,655.44,0.0,,45.0,93.59333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,411.6666666666667,0.0,70.52666666666666,,67.0,69.0,85.0,68.0,0.0
662,2025-02-04 07:15:00,651.91,0.0,,45.0,93.77666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,407.3333333333333,0.0,70.50333333333333,,67.0,69.0,85.0,68.0,0.0
663,2025-02-04 07:30:00,657.5566666666667,0.0,,45.0,93.66333333333334,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,411.3333333333333,0.0,70.44666666666667,,67.0,69.0,85.0,68.0,0.0
664,2025-02-04 07:45:00,656.8533333333334,0.0,,45.0,93.71333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,416.6666666666667,0.0,70.52666666666667,,67.0,69.0,85.0,68.0,0.0
665,2025-02-04 08:00:00,651.91,0.0,,45.0,93.68666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,409.3333333333333,0.0,70.52666666666666,,67.0,69.0,85.0,68.0,0.0
666,2025-02-04 08:15:00,650.4966666666667,0.0,,45.16666666666666,93.58333333333331,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,409.0,0.0,70.39,,67.0,69.0,85.0,68.0,0.0
667,2025-02-04 08:30:00,644.8466666666667,0.0,,45.0,93.53,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,413.6666666666667,0.0,70.35000000000001,,67.0,69.0,85.0,68.0,0.0
668,2025-02-04 08:45:00,648.3733333333333,0.0,,45.0,93.46333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,410.3333333333333,0.0,70.39666666666666,,67.0,69.0,85.0,68.0,0.0
669,2025-02-04 09:00:00,652.6166666666667,0.0,,45.0,93.45666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,409.6666666666667,0.0,70.42666666666666,,67.0,69.0,85.0,68.0,0.0
670,2025-02-04 09:15:00,652.6133333333333,0.0,,45.16666666666666,93.39666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,408.3333333333333,0.0,70.39666666666666,,67.0,69.0,85.0,68.0,0.0
671,2025-02-04 09:30:00,651.2033333333334,0.0,,45.0,93.08,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,409.0,0.0,70.41000000000001,,67.0,69.0,85.0,68.0,0.0
672,2025-02-04 09:45:00,644.8466666666667,0.0,,45.0,93.12,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,409.6666666666667,0.0,70.52,,67.0,69.0,85.0,68.0,0.0
673,2025-02-04 10:00:00,656.1466666666666,0.0,,45.0,96.63333333333333,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,414.6666666666667,0.0,70.54,,67.0,69.0,85.0,68.0,0.0
674,2025-02-04 10:15:00,649.7933333333334,0.0,,44.66666666666666,100.44,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,422.6666666666667,0.0,70.67666666666666,,67.0,69.0,85.0,68.0,0.0
675,2025-02-04 10:30:00,648.3766666666667,0.0,,44.16666666666666,100.64,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,443.0,0.0,70.94666666666667,,67.0,69.0,85.0,68.0,0.0
676,2025-02-04 10:45:00,653.3233333333334,0.0,,44.5,100.61666666666667,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,438.0,0.0,70.99000000000001,,67.0,69.0,85.0,68.0,0.0
677,2025-02-04 11:00:00,646.9666666666667,0.0,,44.5,99.77666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,438.0,0.0,70.99333333333334,,67.0,69.0,85.0,68.0,0.0
678,2025-02-04 11:15:00,654.7333333333333,0.0,,44.5,99.51666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,461.0,0.0,71.23,,67.0,69.0,85.0,68.0,0.0
679,2025-02-04 11:30:00,644.8466666666667,0.0,,44.5,99.17,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,470.6666666666667,0.0,71.36,,67.0,69.0,85.0,68.0,0.0
680,2025-02-04 11:45:00,647.6733333333333,0.0,,44.5,99.34666666666664,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,465.0,0.0,71.24,,67.0,69.0,85.0,68.0,0.0
681,2025-02-04 12:00:00,647.67,0.0,,44.5,99.33666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,475.0,0.0,71.17999999999999,,67.0,69.0,85.0,68.0,0.0
682,2025-02-04 12:15:00,650.4966666666667,0.0,,44.5,99.14333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,488.0,0.0,71.08,,67.0,69.0,85.0,68.0,0.0
683,2025-02-04 12:30:00,647.6733333333333,0.0,,44.5,98.87666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,493.0,0.0,71.01333333333334,,67.0,69.0,85.0,68.0,0.0
684,2025-02-04 12:45:00,649.0833333333334,0.0,,44.5,98.55333333333331,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,527.0,0.0,70.74333333333334,,67.0,69.0,85.0,68.0,0.0
685,2025-02-04 13:00:00,646.9633333333333,0.0,,44.5,98.50666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,509.6666666666667,0.0,70.56333333333333,,67.0,69.0,85.0,68.0,0.0
686,2025-02-04 13:15:00,645.5533333333333,0.0,,44.5,98.44,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,532.3333333333334,0.0,70.76666666666667,,67.0,69.0,85.0,68.0,0.0
687,2025-02-04 13:30:00,642.02,0.0,,44.5,98.40333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,506.6666666666667,0.0,70.82333333333334,,67.0,69.0,85.0,68.0,0.0
688,2025-02-04 13:45:00,649.79,0.0,,45.0,97.98,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,490.0,0.0,70.15333333333334,,67.0,69.0,85.0,68.0,0.0
689,2025-02-04 14:00:00,646.2566666666667,0.0,,45.0,97.76666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,485.6666666666667,0.0,69.78,,67.0,69.0,85.0,68.0,0.0
690,2025-02-04 14:15:00,648.3766666666667,0.0,,45.0,97.61,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,486.0,0.0,69.88333333333333,,67.0,69.0,85.0,68.0,0.0
691,2025-02-04 14:30:00,652.6133333333333,0.0,,45.0,97.49,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,488.6666666666667,0.0,70.20666666666666,,67.0,69.0,85.0,68.0,0.0
692,2025-02-04 14:45:00,649.0833333333334,0.0,,45.0,97.29666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,486.0,0.0,70.44333333333333,,67.0,69.0,85.0,68.0,0.0
693,2025-02-04 15:00:00,650.5,0.0,,45.0,97.16,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,486.0,0.0,70.55666666666667,,67.0,69.0,85.0,68.0,0.0
694,2025-02-04 15:15:00,644.14,0.0,,45.0,97.1,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,504.0,0.0,70.66333333333334,,67.0,69.0,85.0,68.0,0.0
695,2025-02-04 15:30:00,645.5533333333333,0.0,,45.0,97.16666666666669,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,534.3333333333334,0.0,70.88,,67.0,69.0,85.0,68.0,
696,2025-02-04 15:45:00,645.5533333333333,0.0,,45.0,97.1,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,531.3333333333334,0.0,70.62666666666667,,67.0,69.0,85.0,68.0,0.0
697,2025-02-04 16:00:00,649.0833333333334,0.0,,45.5,97.24666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,523.0,0.0,70.47666666666667,,67.0,69.0,85.0,68.0,0.0
698,2025-02-04 16:15:00,654.7333333333333,0.0,,45.5,97.21333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,525.3333333333334,0.0,70.62666666666667,,67.0,69.0,85.0,68.0,0.0
699,2025-02-04 16:30:00,652.6166666666667,0.0,,45.5,97.38,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,526.3333333333334,0.0,70.68,,67.0,69.0,85.0,68.0,0.0
700,2025-02-04 16:45:00,647.6733333333333,0.0,,46.0,97.45333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,520.3333333333334,0.0,70.82666666666667,,67.0,69.0,85.0,68.0,0.0
701,2025-02-04 17:00:00,648.38,0.0,,45.5,97.38,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,554.6666666666666,0.0,70.91333333333334,,67.0,69.0,85.0,68.0,0.0
702,2025-02-04 17:15:00,654.7333333333333,0.0,,45.5,97.92333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,569.0,0.0,70.97000000000001,,67.0,69.0,85.0,68.0,0.0
703,2025-02-04 17:30:00,652.6166666666667,0.0,,45.5,97.93333333333334,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,681.6666666666666,0.0,71.19333333333333,,67.0,69.0,85.0,68.0,0.0
704,2025-02-04 17:45:00,654.7333333333333,0.0,,45.5,98.27666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,636.0,0.0,71.25666666666666,,67.0,69.0,85.0,68.0,0.0
705,2025-02-04 18:00:00,652.6166666666667,0.0,,45.5,98.36,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,623.6666666666666,0.0,71.27,,67.0,69.0,85.0,68.0,0.0
706,2025-02-04 18:15:00,650.4933333333333,0.0,,45.5,98.30333333333331,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,654.6666666666666,0.0,71.44333333333333,,67.0,69.0,85.0,68.0,0.0
707,2025-02-04 18:30:00,654.7333333333333,0.0,,45.16666666666666,98.39333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,626.0,0.0,71.51,,67.0,69.0,85.0,68.0,0.0
708,2025-02-04 18:45:00,646.26,0.0,,45.0,98.26666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,601.0,0.0,71.45,,67.0,69.0,85.0,68.0,0.0
709,2025-02-04 19:00:00,651.9066666666666,0.0,,45.0,98.63666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,658.6666666666666,0.0,71.51666666666667,,67.0,69.0,85.0,68.0,0.0
710,2025-02-04 19:15:00,649.79,0.0,,45.0,98.88666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,647.0,0.0,71.37333333333333,,67.0,69.0,85.0,68.0,0.0
711,2025-02-04 19:30:00,651.2033333333334,0.0,,45.0,98.44333333333331,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,596.0,0.0,71.30333333333334,,67.0,69.0,85.0,68.0,0.0
712,2025-02-04 19:45:00,650.4966666666667,0.0,,45.0,99.0,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,614.6666666666666,0.0,71.25333333333333,,67.0,69.0,85.0,68.0,0.0
713,2025-02-04 20:00:00,657.5600000000001,0.0,,44.833333333333336,99.45333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,623.6666666666666,0.0,71.37666666666667,,67.0,69.0,85.0,68.0,0.0
714,2025-02-04 20:15:00,646.26,0.0,,44.5,99.64333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,662.6666666666666,0.0,71.43333333333334,,67.0,69.0,85.0,68.0,0.0
715,2025-02-04 20:30:00,651.91,0.0,,44.5,99.64666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,624.3333333333334,0.0,71.45666666666666,,67.0,69.0,85.0,68.0,0.0
716,2025-02-04 20:45:00,655.44,0.0,,44.5,99.46,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,575.6666666666666,0.0,71.38,,67.0,69.0,85.0,68.0,0.0
717,2025-02-04 21:00:00,649.0866666666667,0.0,,44.5,99.33333333333331,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,557.0,0.0,71.38,,67.0,69.0,85.0,68.0,0.0
718,2025-02-04 21:15:00,643.4366666666666,0.0,,44.5,99.56,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,568.6666666666666,0.0,71.38,,67.0,69.0,85.0,68.0,0.0
