,time,AirFlow,ClgPct,Cooling_Stg_Cmd,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,Heating_Stg_Cmd,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,oppMode
719,2025-02-04 21:30:00,655.44,0.0,,44.5,99.19333333333331,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,540.6666666666666,0.0,71.38,,67.0,69.0,85.0,68.0,0.0
720,2025-02-04 21:45:00,654.0266666666666,0.0,,44.5,99.09666666666664,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,534.3333333333334,0.0,71.38,,67.0,69.0,85.0,68.0,0.0
721,2025-02-04 22:00:00,650.4933333333333,0.0,,44.5,99.20333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,555.3333333333334,0.0,71.37333333333333,,67.0,69.0,85.0,68.0,0.0
722,2025-02-04 22:15:00,647.67,0.0,,44.5,99.12333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,599.3333333333334,0.0,71.46,,67.0,69.0,85.0,68.0,0.0
723,2025-02-04 22:30:00,648.38,0.0,,44.5,99.18333333333334,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,575.0,0.0,71.52333333333333,,67.0,69.0,85.0,68.0,0.0
724,2025-02-04 22:45:00,644.8466666666667,0.0,,44.5,98.91666666666669,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,580.3333333333334,0.0,71.53,,67.0,69.0,85.0,68.0,0.0
725,2025-02-04 23:00:00,642.02,0.0,,44.5,98.53000000000002,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,582.3333333333334,0.0,71.51,,67.0,69.0,85.0,68.0,0.0
726,2025-02-04 23:15:00,650.4966666666667,0.0,,44.5,98.36,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,578.3333333333334,0.0,71.51666666666667,,67.0,69.0,85.0,68.0,0.0
727,2025-02-04 23:30:00,651.2033333333334,0.0,,44.833333333333336,98.31,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,557.6666666666666,0.0,71.42333333333333,,67.0,69.0,85.0,68.0,0.0
728,2025-02-04 23:45:00,644.8433333333334,0.0,,45.0,98.03000000000002,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,590.3333333333334,0.0,71.46,,67.0,69.0,85.0,68.0,0.0
729,2025-02-05 00:00:00,651.1999999999999,0.0,,45.16666666666666,98.22,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,587.3333333333334,0.0,71.45333333333333,,67.0,69.0,85.0,68.0,0.0
730,2025-02-05 00:15:00,648.38,0.0,,45.5,97.99333333333334,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,608.0,0.0,71.45,,67.0,69.0,85.0,68.0,0.0
731,2025-02-05 00:30:00,645.5533333333333,0.0,,46.0,98.10333333333334,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,579.0,0.0,71.37666666666667,,67.0,69.0,85.0,68.0,0.0
732,2025-02-05 00:45:00,648.3766666666667,0.0,,46.0,97.91666666666669,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,617.6666666666666,0.0,71.46,,67.0,69.0,85.0,68.0,0.0
733,2025-02-05 01:00:00,649.7933333333334,0.0,,46.5,97.91,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,576.3333333333334,0.0,71.37666666666667,,67.0,69.0,85.0,68.0,0.0
734,2025-02-05 01:15:00,646.26,0.0,,46.5,97.87333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,523.3333333333334,0.0,71.38333333333334,,67.0,69.0,85.0,68.0,0.0
735,2025-02-05 01:30:00,649.0833333333334,0.0,,46.5,97.84,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,503.3333333333333,0.0,71.49,,67.0,69.0,85.0,68.0,0.0
736,2025-02-05 01:45:00,649.79,0.0,,46.5,98.08333333333331,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,493.3333333333333,0.0,71.45666666666666,,67.0,69.0,85.0,68.0,0.0
737,2025-02-05 02:00:00,647.6733333333333,0.0,,46.5,98.03000000000002,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,483.0,0.0,71.14666666666666,,67.0,69.0,85.0,68.0,0.0
738,2025-02-05 02:15:00,647.67,0.0,,46.833333333333336,97.74666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,471.0,0.0,71.07333333333334,,67.0,69.0,85.0,68.0,0.0
739,2025-02-05 02:30:00,650.5,0.0,,46.833333333333336,97.80333333333331,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,509.6666666666667,0.0,71.08666666666666,,67.0,69.0,85.0,68.0,0.0
740,2025-02-05 02:45:00,654.0300000000001,0.0,,46.833333333333336,98.03,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,491.3333333333333,0.0,71.1,,67.0,69.0,85.0,68.0,0.0
741,2025-02-05 03:00:00,646.9666666666667,0.0,,46.833333333333336,98.16333333333334,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,482.0,0.0,70.98666666666666,,67.0,69.0,85.0,68.0,0.0
742,2025-02-05 03:15:00,643.4333333333333,0.0,,47.0,97.99666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,476.3333333333333,0.0,70.95666666666666,,67.0,69.0,85.0,68.0,0.0
743,2025-02-05 03:30:00,649.7933333333334,0.0,,47.0,97.98666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,493.3333333333333,0.0,70.97,,67.0,69.0,85.0,68.0,0.0
744,2025-02-05 03:45:00,644.8466666666667,0.0,,47.0,97.96999999999998,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,489.6666666666667,0.0,70.95666666666666,,67.0,69.0,85.0,68.0,0.0
745,2025-02-05 04:00:00,653.3233333333334,0.0,,47.0,97.99333333333334,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,459.0,0.0,70.95,,67.0,69.0,85.0,68.0,0.0
746,2025-02-05 04:15:00,646.9666666666667,0.0,,47.0,97.78333333333336,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,448.3333333333333,0.0,70.93,,67.0,69.0,85.0,68.0,0.0
747,2025-02-05 04:30:00,654.0266666666666,0.0,,47.0,97.74666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,510.0,0.0,70.95,,67.0,69.0,85.0,68.0,0.0
748,2025-02-05 04:45:00,649.7866666666667,0.0,,47.0,97.85666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,495.0,0.0,70.95,,67.0,69.0,85.0,68.0,0.0
749,2025-02-05 05:00:00,648.3766666666667,0.0,,47.0,97.74,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,494.6666666666667,0.0,71.01666666666667,,67.0,69.0,85.0,68.0,0.0
750,2025-02-05 05:15:00,651.2033333333334,0.0,,47.0,97.9,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,480.3333333333333,0.0,70.95,,67.0,69.0,85.0,68.0,0.0
751,2025-02-05 05:30:00,655.44,0.0,,47.0,97.9,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,526.3333333333334,0.0,70.95,,67.0,69.0,85.0,68.0,0.0
752,2025-02-05 05:45:00,649.79,0.0,,46.833333333333336,97.85666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,501.3333333333333,0.0,70.93666666666667,,67.0,69.0,85.0,68.0,0.0
753,2025-02-05 06:00:00,657.5566666666667,0.0,,47.0,97.79,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,486.6666666666667,0.0,70.97,,67.0,69.0,85.0,68.0,0.0
754,2025-02-05 06:15:00,642.7266666666666,0.0,,47.0,97.63333333333333,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,479.3333333333333,0.0,70.93333333333334,,67.0,69.0,85.0,68.0,0.0
755,2025-02-05 06:30:00,646.9666666666667,0.0,,46.833333333333336,97.76333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,485.0,0.0,70.89333333333333,,67.0,69.0,85.0,68.0,0.0
756,2025-02-05 06:45:00,648.38,0.0,,46.66666666666666,97.83333333333331,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,471.6666666666667,0.0,70.86,,67.0,69.0,85.0,68.0,0.0
757,2025-02-05 07:00:00,650.5,0.0,,47.0,97.7,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,457.0,0.0,70.83,,67.0,69.0,85.0,68.0,0.0
758,2025-02-05 07:15:00,649.7933333333334,0.0,,47.0,97.7,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,447.3333333333333,0.0,70.81666666666666,,67.0,69.0,85.0,68.0,0.0
759,2025-02-05 07:30:00,646.26,0.0,,47.0,97.84,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,482.3333333333333,0.0,70.82333333333334,,67.0,69.0,85.0,68.0,0.0
760,2025-02-05 07:45:00,654.7333333333333,0.0,,47.0,97.80333333333334,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,482.0,0.0,70.86333333333333,,67.0,69.0,85.0,68.0,0.0
761,2025-02-05 08:00:00,652.6166666666667,0.0,,47.0,97.97666666666667,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,460.3333333333333,0.0,70.81666666666666,,67.0,69.0,85.0,68.0,0.0
762,2025-02-05 08:15:00,646.26,0.0,,47.0,97.8,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,468.3333333333333,0.0,70.80333333333334,,67.0,69.0,85.0,68.0,0.0
763,2025-02-05 08:30:00,654.0266666666666,0.0,,46.66666666666666,97.76666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,466.6666666666667,0.0,70.81,,67.0,69.0,85.0,68.0,0.0
764,2025-02-05 08:45:00,651.2033333333334,0.0,,47.0,97.77333333333333,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,471.0,0.0,70.78333333333335,,67.0,69.0,85.0,68.0,0.0
765,2025-02-05 09:00:00,648.3766666666667,0.0,,47.0,97.63333333333334,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,465.0,0.0,70.73,,67.0,69.0,85.0,68.0,0.0
766,2025-02-05 09:15:00,646.26,0.0,,47.0,97.84666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,464.3333333333333,0.0,70.74666666666667,,67.0,69.0,85.0,68.0,0.0
767,2025-02-05 09:30:00,641.3133333333334,0.0,,47.0,97.64666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,454.3333333333333,0.0,70.79,,67.0,69.0,85.0,68.0,0.0
768,2025-02-05 09:45:00,652.6166666666667,0.0,,46.66666666666666,97.62666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,445.0,0.0,70.78333333333335,,67.0,69.0,85.0,68.0,0.0
769,2025-02-05 10:00:00,647.6733333333333,0.0,,47.0,97.52,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,442.0,0.0,70.78333333333335,,67.0,69.0,85.0,68.0,0.0
770,2025-02-05 10:15:00,648.3766666666667,0.0,,47.0,97.59333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,460.0,0.0,70.75333333333333,,67.0,69.0,85.0,68.0,0.0
771,2025-02-05 10:30:00,643.4333333333333,0.0,,47.0,97.63,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,496.0,0.0,70.72333333333334,,67.0,69.0,85.0,68.0,0.0
772,2025-02-05 10:45:00,651.2033333333334,0.0,,46.66666666666666,97.56,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,511.6666666666667,0.0,70.94333333333334,,67.0,69.0,85.0,68.0,0.0
773,2025-02-05 11:00:00,646.9666666666667,0.0,,46.5,97.1,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,461.0,0.0,70.84666666666668,,67.0,69.0,85.0,68.0,0.0
774,2025-02-05 11:15:00,647.6733333333333,0.0,,46.5,96.96,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,468.3333333333333,0.0,70.91666666666667,,67.0,69.0,85.0,68.0,0.0
775,2025-02-05 11:30:00,649.0866666666667,0.0,,46.5,97.2,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,488.0,0.0,71.03333333333335,,67.0,69.0,85.0,68.0,0.0
776,2025-02-05 11:45:00,649.79,0.0,,46.5,97.18333333333334,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,500.3333333333333,0.0,70.88666666666667,,67.0,69.0,85.0,68.0,0.0
777,2025-02-05 12:00:00,646.26,0.0,,46.5,97.36,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,493.6666666666667,0.0,70.83333333333333,,67.0,69.0,85.0,68.0,0.0
778,2025-02-05 12:15:00,642.7266666666666,0.0,,46.5,96.92666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,499.3333333333333,0.0,70.82333333333334,,67.0,69.0,85.0,68.0,0.0
779,2025-02-05 12:30:00,650.4966666666667,0.0,,46.5,97.14,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,509.0,0.0,70.82333333333334,,67.0,69.0,85.0,68.0,0.0
780,2025-02-05 12:45:00,650.4966666666667,0.0,,46.5,96.93333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,506.3333333333333,0.0,70.77666666666666,,67.0,69.0,85.0,68.0,0.0
781,2025-02-05 13:00:00,644.14,0.0,,46.5,97.17333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,546.0,0.0,70.80333333333334,,67.0,69.0,85.0,68.0,0.0
782,2025-02-05 13:15:00,651.1999999999999,0.0,,46.5,97.08666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,586.3333333333334,0.0,70.94666666666667,,67.0,69.0,85.0,68.0,0.0
783,2025-02-05 13:30:00,648.38,0.0,,46.5,96.92,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,648.3333333333334,0.0,71.01666666666667,,67.0,69.0,85.0,68.0,0.0
784,2025-02-05 13:45:00,647.6733333333333,0.0,,46.5,96.65333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,592.0,0.0,70.84,,67.0,69.0,85.0,68.0,0.0
785,2025-02-05 14:00:00,650.4966666666667,0.0,,46.5,96.80333333333331,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,586.3333333333334,0.0,70.69666666666667,,67.0,69.0,85.0,68.0,0.0
786,2025-02-05 14:15:00,646.9633333333333,0.0,,46.5,96.49333333333334,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,572.3333333333334,0.0,70.62333333333333,,67.0,69.0,85.0,68.0,0.0
787,2025-02-05 14:30:00,642.7266666666666,0.0,,46.5,96.74,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,604.6666666666666,0.0,70.54666666666667,,67.0,69.0,85.0,68.0,0.0
788,2025-02-05 14:45:00,649.7933333333334,0.0,,46.5,96.66333333333334,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,598.3333333333334,0.0,70.68,,67.0,69.0,85.0,68.0,0.0
789,2025-02-05 15:00:00,649.79,0.0,,46.5,96.76,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,573.6666666666666,0.0,70.71666666666668,,67.0,69.0,85.0,68.0,0.0
790,2025-02-05 15:15:00,645.5533333333333,0.0,,46.5,96.78333333333336,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,554.3333333333334,0.0,70.71,,67.0,69.0,85.0,68.0,0.0
791,2025-02-05 15:30:00,657.5566666666667,0.0,,46.5,96.99666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,589.3333333333334,0.0,70.82333333333334,,67.0,69.0,85.0,68.0,0.0
792,2025-02-05 15:45:00,649.79,0.0,,46.5,97.01666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,603.6666666666666,0.0,70.77666666666666,,67.0,69.0,85.0,68.0,0.0
793,2025-02-05 16:00:00,653.32,0.0,,46.5,97.07,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,570.0,0.0,70.67333333333333,,67.0,69.0,85.0,68.0,0.0
794,2025-02-05 16:15:00,646.9666666666667,0.0,,46.5,97.12333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,563.6666666666666,0.0,70.68,,67.0,69.0,85.0,68.0,0.0
795,2025-02-05 16:30:00,657.5566666666667,0.0,,46.16666666666666,96.90666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,566.0,0.0,70.76,,67.0,69.0,85.0,68.0,0.0
796,2025-02-05 16:45:00,647.6733333333333,0.0,,46.0,97.22333333333334,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,552.6666666666666,0.0,70.87666666666667,,67.0,69.0,85.0,68.0,0.0
797,2025-02-05 17:00:00,651.2033333333334,0.0,,46.333333333333336,97.22666666666667,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,564.3333333333334,0.0,70.96333333333332,,67.0,69.0,85.0,68.0,0.0
798,2025-02-05 17:15:00,651.2033333333334,0.0,,46.5,97.26666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,571.6666666666666,0.0,70.96333333333332,,67.0,69.0,85.0,68.0,0.0
799,2025-02-05 17:30:00,651.2033333333334,0.0,,46.16666666666666,97.25666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,638.3333333333334,0.0,71.17999999999999,,67.0,69.0,85.0,68.0,0.0
800,2025-02-05 17:45:00,644.14,0.0,,46.0,97.80666666666669,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,640.6666666666666,0.0,71.14333333333333,,67.0,69.0,85.0,68.0,0.0
801,2025-02-05 18:00:00,651.9066666666666,0.0,,46.0,97.63333333333333,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,632.3333333333334,0.0,71.13333333333333,,67.0,69.0,85.0,68.0,0.0
802,2025-02-05 18:15:00,650.4966666666667,0.0,,46.0,97.68,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,703.0,0.0,70.95,,67.0,69.0,85.0,68.0,0.0
803,2025-02-05 18:30:00,656.1466666666666,0.0,,46.0,97.63333333333333,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,649.3333333333334,0.0,71.08666666666666,,67.0,69.0,85.0,68.0,0.0
804,2025-02-05 18:45:00,647.67,0.0,,46.0,97.76666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,634.6666666666666,0.0,70.94333333333334,,67.0,69.0,85.0,68.0,0.0
805,2025-02-05 19:00:00,646.26,0.0,,46.0,97.95666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,676.0,0.0,70.96333333333334,,67.0,69.0,85.0,68.0,0.0
806,2025-02-05 19:15:00,649.79,0.0,,46.0,97.7,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,663.3333333333334,0.0,70.83999999999999,,67.0,69.0,85.0,68.0,0.0
807,2025-02-05 19:30:00,656.1466666666666,0.0,,46.0,97.70666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,616.6666666666666,0.0,70.83999999999999,,67.0,69.0,85.0,68.0,0.0
808,2025-02-05 19:45:00,653.32,0.0,,46.0,98.06,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,634.0,0.0,70.83999999999999,,67.0,69.0,85.0,68.0,0.0
809,2025-02-05 20:00:00,650.4933333333333,0.0,,46.0,97.91666666666669,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,652.6666666666666,0.0,71.00333333333334,,67.0,69.0,85.0,68.0,0.0
810,2025-02-05 20:15:00,647.3199999999999,0.0,,46.0,97.545,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,663.5,0.0,70.97999999999999,,67.0,69.0,85.0,68.0,0.0
811,2025-02-05 20:30:00,650.4966666666667,0.0,,46.0,97.68,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,607.0,0.0,70.97,,67.0,69.0,85.0,68.0,0.0
812,2025-02-05 20:45:00,648.3733333333333,0.0,,46.0,97.47,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,579.6666666666666,0.0,71.00666666666667,,67.0,69.0,85.0,68.0,0.0
813,2025-02-05 21:00:00,650.4966666666667,0.0,,46.0,97.16333333333334,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,574.3333333333334,0.0,71.08,,67.0,69.0,85.0,68.0,0.0
814,2025-02-05 21:15:00,649.0833333333334,0.0,,46.0,97.02333333333333,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,591.3333333333334,0.0,71.05333333333333,,67.0,69.0,85.0,68.0,0.0
815,2025-02-05 21:30:00,646.9666666666667,0.0,,45.5,97.09666666666664,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,577.3333333333334,0.0,71.05333333333333,,67.0,69.0,85.0,68.0,0.0
816,2025-02-05 21:45:00,642.7266666666666,0.0,,45.5,97.10666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,585.0,0.0,70.97,,67.0,69.0,85.0,68.0,0.0
817,2025-02-05 22:00:00,650.4966666666667,0.0,,45.5,96.87,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,578.0,0.0,70.93666666666667,,67.0,69.0,85.0,68.0,0.0
818,2025-02-05 22:15:00,652.62,0.0,,46.0,96.71666666666664,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,612.6666666666666,0.0,70.97333333333334,,67.0,69.0,85.0,68.0,0.0
819,2025-02-05 22:30:00,654.0300000000001,0.0,,46.0,96.73333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,581.0,0.0,70.96333333333332,,67.0,69.0,85.0,68.0,0.0
820,2025-02-05 22:45:00,649.7933333333334,0.0,,45.833333333333336,96.50666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,615.6666666666666,0.0,70.93666666666667,,67.0,69.0,85.0,68.0,0.0
821,2025-02-05 23:00:00,654.0300000000001,0.0,,46.0,96.74333333333334,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,597.3333333333334,0.0,70.95,,67.0,69.0,85.0,68.0,0.0
822,2025-02-05 23:15:00,647.67,0.0,,46.0,96.63333333333333,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,610.0,0.0,71.06,,67.0,69.0,85.0,68.0,0.0
823,2025-02-05 23:30:00,651.91,0.0,,46.0,96.58333333333331,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,587.6666666666666,0.0,71.03333333333335,,67.0,69.0,85.0,68.0,0.0
824,2025-02-05 23:45:00,649.7933333333334,0.0,,46.0,96.71,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,616.6666666666666,0.0,71.03,,67.0,69.0,85.0,68.0,0.0
825,2025-02-06 00:00:00,648.3766666666667,0.0,,46.0,96.77,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,633.0,0.0,71.02333333333333,,67.0,69.0,85.0,68.0,0.0
826,2025-02-06 00:15:00,656.1466666666666,0.0,,46.0,96.64333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,643.6666666666666,0.0,71.09333333333332,,67.0,69.0,85.0,68.0,0.0
827,2025-02-06 00:30:00,648.3766666666667,0.0,,46.0,96.78000000000002,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,729.0,0.0,71.1,,67.0,69.0,85.0,68.0,0.0
828,2025-02-06 00:45:00,650.4966666666667,0.0,,46.0,97.01333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,641.6666666666666,0.0,71.18666666666667,,67.0,69.0,85.0,68.0,0.0
829,2025-02-06 01:00:00,648.3766666666667,0.0,,46.333333333333336,97.07333333333334,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,599.0,0.0,71.24,,67.0,69.0,85.0,68.0,0.0
830,2025-02-06 01:15:00,653.3233333333334,0.0,,46.5,97.07666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,554.3333333333334,0.0,71.32,,67.0,69.0,85.0,68.0,0.0
831,2025-02-06 01:30:00,656.1466666666666,0.0,,46.5,97.11333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,552.6666666666666,0.0,71.37666666666667,,67.0,69.0,85.0,68.0,0.0
832,2025-02-06 01:45:00,652.6166666666667,0.0,,46.5,97.34,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,544.6666666666666,0.0,71.22666666666667,,67.0,69.0,85.0,68.0,0.0
833,2025-02-06 02:00:00,643.4333333333333,0.0,,46.5,97.23333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,530.3333333333334,0.0,70.99333333333334,,67.0,69.0,85.0,68.0,0.0
834,2025-02-06 02:15:00,649.0833333333334,0.0,,46.5,97.41,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,511.0,0.0,70.95666666666666,,67.0,69.0,85.0,68.0,0.0
835,2025-02-06 02:30:00,648.3766666666667,0.0,,46.5,97.30333333333334,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,535.0,0.0,70.96333333333332,,67.0,69.0,85.0,68.0,0.0
836,2025-02-06 02:45:00,648.38,0.0,,46.66666666666666,97.49666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,537.6666666666666,0.0,70.93666666666667,,67.0,69.0,85.0,68.0,0.0
837,2025-02-06 03:00:00,645.5533333333333,0.0,,46.66666666666666,97.38,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,506.6666666666667,0.0,70.95,,67.0,69.0,85.0,68.0,0.0
838,2025-02-06 03:15:00,646.9666666666667,0.0,,47.0,97.47333333333334,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,502.6666666666667,0.0,70.94333333333334,,67.0,69.0,85.0,68.0,0.0
839,2025-02-06 03:30:00,648.3766666666667,0.0,,47.0,97.37,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,550.6666666666666,0.0,70.95,,67.0,69.0,85.0,68.0,0.0
840,2025-02-06 03:45:00,652.6133333333333,0.0,,47.0,97.4,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,524.3333333333334,0.0,70.94333333333334,,67.0,69.0,85.0,68.0,0.0
841,2025-02-06 04:00:00,649.0866666666667,0.0,,47.0,97.64666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,527.6666666666666,0.0,70.89666666666666,,67.0,69.0,85.0,68.0,0.0
842,2025-02-06 04:15:00,651.1999999999999,0.0,,47.0,97.52666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,529.6666666666666,0.0,70.9,,67.0,69.0,85.0,68.0,0.0
843,2025-02-06 04:30:00,648.38,0.0,,47.0,97.56,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,571.6666666666666,0.0,70.95,,67.0,69.0,85.0,68.0,0.0
844,2025-02-06 04:45:00,645.5533333333333,0.0,,47.0,97.68666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,557.3333333333334,0.0,70.94333333333334,,67.0,69.0,85.0,68.0,0.0
845,2025-02-06 05:00:00,652.6166666666667,0.0,,47.0,97.85333333333334,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,530.0,0.0,70.94,,67.0,69.0,85.0,68.0,0.0
846,2025-02-06 05:15:00,644.14,0.0,,47.0,97.90333333333336,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,509.3333333333333,0.0,70.82666666666667,,67.0,69.0,85.0,68.0,0.0
847,2025-02-06 05:30:00,648.38,0.0,,47.0,98.03000000000002,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,533.6666666666666,0.0,70.82666666666667,,67.0,69.0,85.0,68.0,0.0
848,2025-02-06 05:45:00,645.5533333333333,0.0,,47.0,98.07666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,516.6666666666666,0.0,70.88333333333334,,67.0,69.0,85.0,68.0,0.0
849,2025-02-06 06:00:00,647.67,0.0,,47.0,98.00666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,544.3333333333334,0.0,70.94,,67.0,69.0,85.0,68.0,0.0
850,2025-02-06 06:15:00,647.67,0.0,,47.0,98.14,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,523.0,0.0,70.88333333333334,,67.0,69.0,85.0,68.0,0.0
851,2025-02-06 06:30:00,651.2033333333334,0.0,,47.0,98.24,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,527.0,0.0,70.86,,67.0,69.0,85.0,68.0,0.0
852,2025-02-06 06:45:00,649.0833333333334,0.0,,47.0,98.21666666666664,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,515.3333333333334,0.0,70.84666666666666,,67.0,69.0,85.0,68.0,0.0
853,2025-02-06 07:00:00,652.6166666666667,0.0,,47.0,98.22,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,502.0,0.0,70.89666666666666,,67.0,69.0,85.0,68.0,0.0
854,2025-02-06 07:15:00,651.2033333333334,0.0,,46.833333333333336,98.4,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,485.6666666666667,0.0,70.92333333333333,,67.0,69.0,85.0,68.0,0.0
855,2025-02-06 07:30:00,648.3766666666667,0.0,,46.833333333333336,98.64666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,517.6666666666666,0.0,70.93,,67.0,69.0,85.0,68.0,0.0
856,2025-02-06 07:45:00,657.5566666666667,0.0,,47.0,98.70333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,517.6666666666666,0.0,70.93,,67.0,69.0,85.0,68.0,0.0
857,2025-02-06 08:00:00,650.5,0.0,,46.5,99.02,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,483.3333333333333,0.0,70.96333333333332,,67.0,69.0,85.0,68.0,0.0
858,2025-02-06 08:15:00,646.9633333333333,0.0,,46.833333333333336,99.28333333333336,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,479.0,0.0,71.03,,67.0,69.0,85.0,68.0,0.0
859,2025-02-06 08:30:00,646.26,0.0,,46.5,100.29666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,462.3333333333333,0.0,71.08666666666666,,67.0,69.0,85.0,68.0,0.0
860,2025-02-06 08:45:00,644.8466666666667,0.0,,46.5,94.12666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,452.0,0.0,71.03666666666668,,67.0,69.0,85.0,68.0,0.0
861,2025-02-06 09:00:00,644.14,0.0,,46.5,93.84666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,441.0,0.0,70.85666666666667,,67.0,69.0,85.0,68.0,0.0
862,2025-02-06 09:15:00,653.32,0.0,,46.5,94.29666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,426.6666666666667,0.0,70.81666666666666,,67.0,69.0,85.0,68.0,0.0
863,2025-02-06 09:30:00,649.0866666666667,0.0,,46.5,94.35,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,426.6666666666667,0.0,70.91000000000001,,67.0,69.0,85.0,68.0,0.0
864,2025-02-06 09:45:00,646.26,0.0,,46.5,94.40666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,417.3333333333333,0.0,70.95666666666666,,67.0,69.0,85.0,68.0,0.0
865,2025-02-06 10:00:00,649.0833333333334,0.0,,46.5,91.75666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,418.6666666666667,0.0,71.09333333333332,,67.0,69.0,85.0,68.0,0.0
866,2025-02-06 10:15:00,651.91,0.0,,46.66666666666666,89.33666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,415.0,0.0,70.90666666666667,,67.0,69.0,85.0,68.0,0.0
867,2025-02-06 10:30:00,647.67,0.0,,47.0,88.89666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,430.0,0.0,70.95666666666666,,67.0,69.0,85.0,68.0,0.0
868,2025-02-06 10:45:00,648.38,0.0,,47.333333333333336,88.75,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,419.3333333333333,0.0,70.85333333333334,,67.0,69.0,85.0,68.0,0.0
869,2025-02-06 11:00:00,653.32,0.0,,47.16666666666666,88.31,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,409.3333333333333,0.0,70.68,,67.0,69.0,85.0,68.0,0.0
870,2025-02-06 11:15:00,654.0300000000001,0.0,,47.333333333333336,88.07,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,428.3333333333333,0.0,70.79,,67.0,69.0,85.0,68.0,0.0
871,2025-02-06 11:30:00,648.3766666666667,0.0,,47.0,87.95,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,445.0,0.0,71.07666666666667,,67.0,69.0,85.0,68.0,0.0
872,2025-02-06 11:45:00,656.1433333333333,0.0,,47.0,87.64333333333333,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,433.6666666666667,0.0,70.92666666666666,,67.0,69.0,85.0,68.0,0.0
873,2025-02-06 12:00:00,650.4933333333333,0.0,,47.0,87.73666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,434.0,0.0,70.71666666666668,,67.0,69.0,85.0,68.0,0.0
874,2025-02-06 12:15:00,653.32,0.0,,47.0,89.02333333333333,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,441.0,0.0,70.67333333333333,,67.0,69.0,85.0,68.0,0.0
875,2025-02-06 12:30:00,654.7333333333333,0.0,,46.5,91.38666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,431.3333333333333,0.0,70.75333333333333,,67.0,69.0,85.0,68.0,0.0
876,2025-02-06 12:45:00,648.3766666666667,0.0,,46.333333333333336,92.43333333333334,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,438.0,0.0,70.80333333333334,,67.0,69.0,85.0,68.0,0.0
877,2025-02-06 13:00:00,651.2033333333334,0.0,,45.66666666666666,97.63,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,461.6666666666667,0.0,71.03666666666668,,67.0,69.0,85.0,68.0,0.0
878,2025-02-06 13:15:00,653.32,0.0,,45.0,99.72333333333334,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,506.6666666666667,0.0,71.33666666666666,,67.0,69.0,85.0,68.0,0.0
879,2025-02-06 13:30:00,651.91,0.0,,45.333333333333336,100.36666666666667,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,538.0,0.0,71.61,,67.0,69.0,85.0,68.0,0.0
880,2025-02-06 13:45:00,648.38,0.0,,45.0,100.68333333333334,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,477.0,0.0,71.64,,67.0,69.0,85.0,68.0,0.0
881,2025-02-06 14:00:00,646.26,0.0,,45.0,100.87,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,443.0,0.0,71.55,,67.0,69.0,85.0,68.0,0.0
882,2025-02-06 14:15:00,644.67,0.0,,45.5,100.6575,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,471.0,0.0,71.5425,,67.0,69.0,85.0,68.0,0.0
883,2025-02-06 14:30:00,646.9666666666667,0.0,,45.5,100.32,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,491.6666666666667,0.0,71.63000000000001,,67.0,69.0,85.0,68.0,0.0
884,2025-02-06 14:45:00,649.435,0.0,,45.375,98.59,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,490.75,0.0,71.715,,67.0,69.0,85.0,68.0,0.0
885,2025-02-06 15:00:00,651.2033333333334,0.0,,45.5,94.18,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,459.6666666666667,0.0,71.5,,67.0,69.0,85.0,68.0,0.0
886,2025-02-06 15:15:00,650.5,0.0,,45.333333333333336,96.63333333333333,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,457.0,0.0,71.38,,67.0,69.0,85.0,68.0,0.0
887,2025-02-06 15:30:00,654.0266666666666,0.0,,45.5,90.74333333333334,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,480.3333333333333,0.0,71.41333333333334,,67.0,69.0,85.0,68.0,0.0
888,2025-02-06 15:45:00,650.4966666666667,0.0,,45.333333333333336,90.45333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,486.0,0.0,71.07333333333334,,67.0,69.0,85.0,68.0,0.0
889,2025-02-06 16:00:00,651.5550000000001,0.0,,45.5,90.51,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,475.0,0.0,70.82,,67.0,69.0,85.0,68.0,0.0
890,2025-02-06 16:15:00,644.67,0.0,,45.125,90.415,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,469.5,0.0,70.67,,67.0,69.0,85.0,68.0,0.0
891,2025-02-06 16:30:00,650.4966666666667,0.0,,45.16666666666666,92.82666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,468.3333333333333,0.0,70.58666666666666,,67.0,69.0,85.0,68.0,0.0
892,2025-02-06 16:45:00,652.6166666666667,0.0,,45.333333333333336,99.68,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,463.0,0.0,70.73,,67.0,69.0,85.0,68.0,0.0
893,2025-02-06 17:00:00,651.2033333333334,0.0,,44.5,98.10333333333334,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,460.3333333333333,0.0,71.00666666666667,,67.0,69.0,85.0,68.0,0.0
894,2025-02-06 17:15:00,647.6733333333333,0.0,,45.333333333333336,95.34,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,467.6666666666667,0.0,70.97000000000001,,67.0,69.0,85.0,68.0,0.0
895,2025-02-06 17:30:00,653.3233333333334,0.0,,45.0,99.30666666666669,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,525.6666666666666,0.0,71.3,,67.0,69.0,85.0,68.0,0.0
896,2025-02-06 17:45:00,646.26,0.0,,45.16666666666666,94.14333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,523.3333333333334,0.0,71.46,,67.0,69.0,85.0,68.0,0.0
897,2025-02-06 18:00:00,651.91,0.0,,45.333333333333336,97.77666666666669,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,512.0,0.0,71.46666666666665,,67.0,69.0,85.0,68.0,0.0
898,2025-02-06 18:15:00,644.8466666666667,0.0,,45.333333333333336,96.19333333333331,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,550.3333333333334,0.0,71.65,,67.0,69.0,85.0,68.0,0.0
899,2025-02-06 18:30:00,656.8533333333334,0.0,,45.333333333333336,97.94666666666669,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,522.0,0.0,71.69333333333334,,67.0,69.0,85.0,68.0,0.0
900,2025-02-06 18:45:00,647.6733333333333,0.0,,45.333333333333336,95.92,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,513.0,0.0,71.43,,67.0,69.0,85.0,68.0,0.0
901,2025-02-06 19:00:00,648.3766666666667,0.0,,45.16666666666666,95.73333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,516.6666666666666,0.0,71.48666666666666,,67.0,69.0,85.0,68.0,0.0
902,2025-02-06 19:15:00,656.1466666666666,0.0,,45.5,98.88666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,493.3333333333333,0.0,71.37666666666667,,67.0,69.0,85.0,68.0,0.0
903,2025-02-06 19:30:00,647.67,0.0,,45.16666666666666,100.6,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,484.6666666666667,0.0,71.51666666666667,,67.0,69.0,85.0,68.0,0.0
904,2025-02-06 19:45:00,654.7333333333333,0.0,,45.5,100.79666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,480.0,0.0,71.63666666666667,,67.0,69.0,85.0,68.0,0.0
905,2025-02-06 20:00:00,650.4966666666667,0.0,,45.5,100.04666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,497.3333333333333,0.0,71.77333333333333,,67.0,69.0,85.0,68.0,0.0
906,2025-02-06 20:15:00,642.02,0.0,,45.16666666666666,94.43,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,493.3333333333333,0.0,71.55666666666667,,67.0,69.0,85.0,68.0,0.0
907,2025-02-06 20:30:00,657.5600000000001,0.0,,45.333333333333336,98.43333333333334,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,485.0,0.0,71.51,,67.0,69.0,85.0,68.0,0.0
908,2025-02-06 20:45:00,644.8466666666667,0.0,,45.16666666666666,94.79,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,467.0,0.0,71.35666666666667,,67.0,69.0,85.0,68.0,0.0
909,2025-02-06 21:00:00,655.44,0.0,,45.0,96.01,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,468.3333333333333,0.0,71.36666666666666,,67.0,69.0,85.0,68.0,0.0
910,2025-02-06 21:15:00,650.4966666666667,0.0,,45.0,99.13333333333333,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,468.3333333333333,0.0,71.27666666666666,,67.0,69.0,85.0,68.0,0.0
911,2025-02-06 21:30:00,646.26,0.0,,44.833333333333336,93.48333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,465.6666666666667,0.0,71.29333333333334,,67.0,69.0,85.0,68.0,0.0
912,2025-02-06 21:45:00,654.0300000000001,0.0,,45.16666666666666,99.26666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,458.3333333333333,0.0,71.23,,67.0,69.0,85.0,68.0,0.0
913,2025-02-06 22:00:00,644.8466666666667,0.0,,45.16666666666666,94.09333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,450.3333333333333,0.0,71.25999999999999,,67.0,69.0,85.0,68.0,0.0
914,2025-02-06 22:15:00,649.79,0.0,,45.0,100.01,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,505.0,0.0,71.43333333333334,,67.0,69.0,85.0,68.0,0.0
915,2025-02-06 22:30:00,654.0266666666666,0.0,,45.0,100.11666666666667,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,483.6666666666667,0.0,71.64333333333333,,67.0,69.0,85.0,68.0,0.0
916,2025-02-06 22:45:00,645.5533333333333,0.0,,45.0,99.99666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,485.0,0.0,71.87666666666667,,67.0,69.0,85.0,68.0,0.0
917,2025-02-06 23:00:00,646.9666666666667,0.0,,45.16666666666666,99.75333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,472.6666666666667,0.0,71.69666666666667,,67.0,69.0,85.0,68.0,0.0
918,2025-02-06 23:15:00,658.97,0.0,,45.5,99.63,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,465.0,0.0,71.56,,67.0,69.0,85.0,68.0,0.0
919,2025-02-06 23:30:00,648.38,0.0,,45.5,99.61,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,456.0,0.0,71.52000000000001,,67.0,69.0,85.0,68.0,0.0
920,2025-02-06 23:45:00,651.2066666666666,0.0,,45.5,99.23666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,489.6666666666667,0.0,71.56666666666666,,67.0,69.0,85.0,68.0,0.0
921,2025-02-07 00:00:00,654.73,0.0,,45.5,98.74333333333334,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,475.0,0.0,71.56,,67.0,69.0,85.0,68.0,0.0
922,2025-02-07 00:15:00,643.4333333333333,0.0,,45.5,98.41666666666669,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,477.3333333333333,0.0,71.54,,67.0,69.0,85.0,68.0,0.0
923,2025-02-07 00:30:00,646.2566666666667,0.0,,45.5,98.02333333333333,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,493.3333333333333,0.0,71.51666666666667,,67.0,69.0,85.0,68.0,0.0
924,2025-02-07 00:45:00,651.2033333333334,0.0,,46.0,97.94666666666669,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,542.3333333333334,0.0,71.56666666666666,,67.0,69.0,85.0,68.0,0.0
925,2025-02-07 01:00:00,650.5,0.0,,46.0,98.08666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,484.3333333333333,0.0,71.57000000000001,,67.0,69.0,85.0,68.0,0.0
926,2025-02-07 01:15:00,647.6733333333333,0.0,,46.5,97.86666666666667,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,456.0,0.0,71.60000000000001,,67.0,69.0,85.0,68.0,0.0
927,2025-02-07 01:30:00,642.7266666666666,0.0,,46.5,97.95,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,446.3333333333333,0.0,71.51333333333334,,67.0,69.0,85.0,68.0,0.0
928,2025-02-07 01:45:00,647.6733333333333,0.0,,46.5,97.61,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,440.6666666666667,0.0,71.32,,67.0,69.0,85.0,68.0,0.0
929,2025-02-07 02:00:00,645.5533333333333,0.0,,47.0,97.66666666666669,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,436.0,0.0,71.22,,67.0,69.0,85.0,68.0,0.0
930,2025-02-07 02:15:00,651.91,0.0,,47.0,97.68333333333334,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,440.0,0.0,71.10333333333334,,67.0,69.0,85.0,68.0,0.0
931,2025-02-07 02:30:00,652.6166666666667,0.0,,47.0,97.65333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,446.3333333333333,0.0,71.11333333333333,,67.0,69.0,85.0,68.0,0.0
932,2025-02-07 02:45:00,657.5566666666667,0.0,,47.5,97.76333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,454.3333333333333,0.0,71.1,,67.0,69.0,85.0,68.0,0.0
933,2025-02-07 03:00:00,648.38,0.0,,47.5,97.73666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,446.0,0.0,71.08666666666666,,67.0,69.0,85.0,68.0,0.0
934,2025-02-07 03:15:00,643.4333333333333,0.0,,47.5,97.94666666666669,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,451.6666666666667,0.0,71.08666666666666,,67.0,69.0,85.0,68.0,0.0
935,2025-02-07 03:30:00,642.02,0.0,,47.5,97.63,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,461.6666666666667,0.0,71.07333333333334,,67.0,69.0,85.0,68.0,0.0
936,2025-02-07 03:45:00,645.5533333333333,0.0,,47.5,97.38,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,490.3333333333333,0.0,71.08,,67.0,69.0,85.0,68.0,0.0
937,2025-02-07 04:00:00,651.91,0.0,,47.5,97.27666666666669,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,474.3333333333333,0.0,71.03,,67.0,69.0,85.0,68.0,0.0
938,2025-02-07 04:15:00,651.91,0.0,,47.5,97.25,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,477.6666666666667,0.0,70.95,,67.0,69.0,85.0,68.0,0.0
939,2025-02-07 04:30:00,650.4966666666667,0.0,,47.5,97.22666666666667,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,533.6666666666666,0.0,70.95,,67.0,69.0,85.0,68.0,0.0
940,2025-02-07 04:45:00,650.4966666666667,0.0,,47.833333333333336,97.29,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,520.0,0.0,70.95,,67.0,69.0,85.0,68.0,0.0
941,2025-02-07 05:00:00,654.7366666666667,0.0,,48.0,97.07,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,519.6666666666666,0.0,70.89999999999999,,67.0,69.0,85.0,68.0,0.0
942,2025-02-07 05:15:00,650.4966666666667,0.0,,48.0,96.97333333333331,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,494.3333333333333,0.0,70.88666666666667,,67.0,69.0,85.0,68.0,0.0
943,2025-02-07 05:30:00,653.32,0.0,,48.0,96.89,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,512.0,0.0,70.83666666666666,,67.0,69.0,85.0,68.0,0.0
944,2025-02-07 05:45:00,650.4966666666667,0.0,,47.66666666666666,97.02333333333333,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,508.6666666666667,0.0,70.82333333333334,,67.0,69.0,85.0,68.0,0.0
945,2025-02-07 06:00:00,649.0833333333334,0.0,,47.66666666666666,96.98,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,505.6666666666667,0.0,70.83333333333333,,67.0,69.0,85.0,68.0,0.0
946,2025-02-07 06:15:00,651.91,0.0,,47.5,97.12666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,482.0,0.0,70.79666666666667,,67.0,69.0,85.0,68.0,0.0
947,2025-02-07 06:30:00,649.0833333333334,0.0,,47.5,97.12333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,491.3333333333333,0.0,70.77666666666666,,67.0,69.0,85.0,68.0,0.0
948,2025-02-07 06:45:00,656.1466666666666,0.0,,47.5,97.11,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,477.3333333333333,0.0,70.74,,67.0,69.0,85.0,68.0,0.0
949,2025-02-07 07:00:00,651.9066666666666,0.0,,47.5,97.02666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,518.0,0.0,70.69333333333334,,67.0,69.0,85.0,68.0,0.0
950,2025-02-07 07:15:00,648.38,0.0,,47.833333333333336,96.91,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,489.3333333333333,0.0,70.67333333333333,,67.0,69.0,85.0,68.0,0.0
951,2025-02-07 07:30:00,653.32,0.0,,48.0,96.73333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,506.0,0.0,70.67333333333333,,67.0,69.0,85.0,68.0,0.0
952,2025-02-07 07:45:00,646.26,0.0,,47.5,96.73,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,481.6666666666667,0.0,70.67333333333333,,67.0,69.0,85.0,68.0,0.0
953,2025-02-07 08:00:00,652.62,0.0,,47.5,96.55333333333331,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,470.3333333333333,0.0,70.66666666666667,,67.0,69.0,85.0,68.0,0.0
954,2025-02-07 08:15:00,643.0799999999999,0.0,,47.0,96.69,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,477.0,0.0,70.655,,67.0,69.0,85.0,68.0,0.0
955,2025-02-07 08:30:00,647.3175,0.0,,47.625,96.73,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,480.5,0.0,70.605,,67.0,69.0,85.0,68.0,0.0
956,2025-02-07 08:45:00,650.4966666666667,0.0,,47.5,96.40000000000002,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,465.3333333333333,0.0,70.55666666666667,,67.0,69.0,85.0,68.0,0.0
957,2025-02-07 09:00:00,646.26,0.0,,47.16666666666666,96.2,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,462.3333333333333,0.0,70.61333333333333,,67.0,69.0,85.0,68.0,0.0
958,2025-02-07 09:15:00,643.4333333333333,0.0,,47.0,96.32333333333334,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,451.0,0.0,70.58333333333333,,67.0,69.0,85.0,68.0,0.0
959,2025-02-07 09:30:00,649.7933333333334,0.0,,46.833333333333336,96.27,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,465.0,0.0,70.54,,67.0,69.0,85.0,68.0,0.0
960,2025-02-07 09:45:00,645.5533333333333,0.0,,47.0,96.52666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,469.0,0.0,70.56333333333333,,67.0,69.0,85.0,68.0,0.0
961,2025-02-07 10:00:00,654.0300000000001,0.0,,47.0,96.25666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,465.6666666666667,0.0,70.60666666666667,,67.0,69.0,85.0,68.0,0.0
962,2025-02-07 10:15:00,649.0833333333334,0.0,,47.0,96.16333333333334,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,461.6666666666667,0.0,70.60333333333334,,67.0,69.0,85.0,68.0,0.0
963,2025-02-07 10:30:00,653.3233333333334,0.0,,46.833333333333336,96.14333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,466.3333333333333,0.0,70.56333333333333,,67.0,69.0,85.0,68.0,0.0
964,2025-02-07 10:45:00,648.3766666666667,0.0,,46.5,96.22333333333331,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,463.0,0.0,70.59666666666666,,67.0,69.0,85.0,68.0,0.0
965,2025-02-07 11:00:00,651.2066666666666,0.0,,46.5,95.74333333333334,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,486.3333333333333,0.0,70.60333333333334,,67.0,69.0,85.0,68.0,0.0
966,2025-02-07 11:15:00,648.3766666666667,0.0,,46.5,95.92333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,489.6666666666667,0.0,70.75333333333334,,67.0,69.0,85.0,68.0,0.0
967,2025-02-07 11:30:00,646.9666666666667,0.0,,47.0,95.88,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,492.6666666666667,0.0,70.76,,67.0,69.0,85.0,68.0,0.0
968,2025-02-07 11:45:00,647.6733333333333,0.0,,47.0,95.77333333333333,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,483.0,0.0,70.67333333333333,,67.0,69.0,85.0,68.0,0.0
969,2025-02-07 12:00:00,644.14,0.0,,47.0,95.88666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,496.0,0.0,70.57666666666667,,67.0,69.0,85.0,68.0,0.0
970,2025-02-07 12:15:00,649.0833333333334,0.0,,46.833333333333336,95.94333333333331,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,492.6666666666667,0.0,70.64333333333333,,67.0,69.0,85.0,68.0,0.0
971,2025-02-07 12:30:00,651.91,0.0,,47.0,95.71333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,510.3333333333333,0.0,70.68,,67.0,69.0,85.0,68.0,0.0
972,2025-02-07 12:45:00,650.5,0.0,,46.66666666666666,95.69,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,492.6666666666667,0.0,70.63666666666667,,67.0,69.0,85.0,68.0,0.0
973,2025-02-07 13:00:00,646.9633333333333,0.0,,46.5,96.05,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,523.6666666666666,0.0,70.51333333333334,,67.0,69.0,85.0,68.0,0.0
974,2025-02-07 13:15:00,642.7266666666666,0.0,,46.66666666666666,96.13666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,561.0,0.0,70.39333333333333,,67.0,69.0,85.0,68.0,0.0
975,2025-02-07 13:30:00,657.5600000000001,0.0,,46.833333333333336,96.03000000000002,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,557.6666666666666,0.0,70.02333333333333,,67.0,69.0,85.0,68.0,0.0
976,2025-02-07 13:45:00,648.38,0.0,,46.333333333333336,96.19666666666669,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,535.0,0.0,70.14,,67.0,69.0,85.0,68.0,0.0
977,2025-02-07 14:00:00,648.3766666666667,0.0,,46.5,96.55333333333331,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,535.6666666666666,0.0,70.37333333333333,,67.0,69.0,85.0,68.0,0.0
978,2025-02-07 14:15:00,648.3766666666667,0.0,,46.16666666666666,96.71999999999998,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,521.6666666666666,0.0,70.27,,67.0,69.0,85.0,68.0,0.0
979,2025-02-07 14:30:00,644.8466666666667,0.0,,46.0,97.02333333333333,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,523.0,0.0,69.84666666666668,,67.0,69.0,85.0,68.0,0.0
980,2025-02-07 14:45:00,642.7266666666666,0.0,,46.5,97.23666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,532.3333333333334,0.0,69.94,,67.0,69.0,85.0,68.0,0.0
981,2025-02-07 15:00:00,647.6733333333333,0.0,,46.5,97.44666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,543.0,0.0,70.19,,67.0,69.0,85.0,68.0,0.0
982,2025-02-07 15:15:00,651.2033333333334,0.0,,46.333333333333336,97.58333333333331,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,536.6666666666666,0.0,70.37,,67.0,69.0,85.0,68.0,0.0
983,2025-02-07 15:30:00,649.7933333333334,0.0,,46.5,97.80333333333334,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,535.3333333333334,0.0,70.57000000000001,,67.0,69.0,85.0,68.0,0.0
984,2025-02-07 15:45:00,644.8433333333334,0.0,,46.5,97.79666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,569.3333333333334,0.0,70.69333333333333,,67.0,69.0,85.0,68.0,0.0
985,2025-02-07 16:00:00,645.5500000000001,0.0,,46.5,97.97666666666667,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,545.6666666666666,0.0,70.64333333333333,,67.0,69.0,85.0,68.0,0.0
986,2025-02-07 16:15:00,651.1999999999999,0.0,,46.5,98.08333333333331,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,565.3333333333334,0.0,70.65666666666667,,67.0,69.0,85.0,68.0,0.0
987,2025-02-07 16:30:00,651.2033333333334,0.0,,46.5,98.04333333333334,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,570.6666666666666,0.0,70.65666666666667,,67.0,69.0,85.0,68.0,0.0
988,2025-02-07 16:45:00,653.3233333333334,0.0,,46.5,97.99666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,564.3333333333334,0.0,70.67333333333333,,67.0,69.0,85.0,68.0,0.0
989,2025-02-07 17:00:00,654.7333333333333,0.0,,46.5,98.32666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,577.0,0.0,70.73,,67.0,69.0,85.0,68.0,0.0
990,2025-02-07 17:15:00,646.26,0.0,,46.5,98.49666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,531.3333333333334,0.0,70.73,,67.0,69.0,85.0,68.0,0.0
991,2025-02-07 17:30:00,649.79,0.0,,46.5,98.67,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,658.3333333333334,0.0,71.03666666666668,,67.0,69.0,85.0,68.0,0.0
992,2025-02-07 17:45:00,649.0833333333334,0.0,,46.5,98.57,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,626.0,0.0,71.18333333333334,,67.0,69.0,85.0,68.0,0.0
993,2025-02-07 18:00:00,649.0866666666667,0.0,,46.5,99.21666666666664,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,584.6666666666666,0.0,71.18333333333334,,67.0,69.0,85.0,68.0,0.0
994,2025-02-07 18:15:00,653.3233333333334,0.0,,46.5,99.23,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,608.3333333333334,0.0,71.38666666666667,,67.0,69.0,85.0,68.0,0.0
995,2025-02-07 18:30:00,654.0266666666666,0.0,,46.5,99.45666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,597.3333333333334,0.0,71.32666666666667,,67.0,69.0,85.0,68.0,0.0
996,2025-02-07 18:45:00,650.4933333333333,0.0,,46.5,99.47666666666667,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,575.6666666666666,0.0,71.24,,67.0,69.0,85.0,68.0,0.0
997,2025-02-07 19:00:00,651.1999999999999,0.0,,46.333333333333336,99.37333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,582.3333333333334,0.0,71.29,,67.0,69.0,85.0,68.0,0.0
998,2025-02-07 19:15:00,653.3233333333334,0.0,,46.0,99.36666666666667,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,558.3333333333334,0.0,71.37333333333333,,67.0,69.0,85.0,68.0,0.0
999,2025-02-07 19:30:00,649.79,0.0,,46.0,99.22,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,547.3333333333334,0.0,71.30333333333333,,67.0,69.0,85.0,68.0,0.0
1000,2025-02-07 19:45:00,649.79,0.0,,46.0,99.6,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,546.0,0.0,71.22666666666667,,67.0,69.0,85.0,68.0,0.0
1001,2025-02-07 20:00:00,642.73,0.0,,45.833333333333336,99.54,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,559.6666666666666,0.0,71.27,,67.0,69.0,85.0,68.0,0.0
1002,2025-02-07 20:15:00,647.67,0.0,,46.0,98.99,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,539.0,0.0,71.35333333333334,,67.0,69.0,85.0,68.0,0.0
1003,2025-02-07 20:30:00,653.32,0.0,,46.0,98.95,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,558.6666666666666,0.0,71.24666666666667,,67.0,69.0,85.0,68.0,0.0
1004,2025-02-07 20:45:00,647.6733333333333,0.0,,46.0,98.98666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,517.3333333333334,0.0,71.24,,67.0,69.0,85.0,68.0,0.0
1005,2025-02-07 21:00:00,651.2066666666666,0.0,,46.0,98.9,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,512.3333333333334,0.0,71.20333333333333,,67.0,69.0,85.0,68.0,0.0
1006,2025-02-07 21:15:00,651.2033333333334,0.0,,46.0,98.79333333333334,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,501.3333333333333,0.0,71.22,,67.0,69.0,85.0,68.0,0.0
1007,2025-02-07 21:30:00,647.6733333333333,0.0,,46.0,98.61666666666667,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,498.6666666666667,0.0,71.20666666666666,,67.0,69.0,85.0,68.0,0.0
1008,2025-02-07 21:45:00,650.4966666666667,0.0,,45.66666666666666,98.62333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,489.0,0.0,71.2,,67.0,69.0,85.0,68.0,0.0
1009,2025-02-07 22:00:00,644.8466666666667,0.0,,45.66666666666666,98.61333333333334,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,476.3333333333333,0.0,71.17333333333333,,67.0,69.0,85.0,68.0,0.0
1010,2025-02-07 22:15:00,649.0866666666667,0.0,,46.0,98.64333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,562.3333333333334,0.0,71.34666666666668,,67.0,69.0,85.0,68.0,0.0
1011,2025-02-07 22:30:00,654.7333333333333,0.0,,46.0,98.69666666666669,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,534.3333333333334,0.0,71.46666666666667,,67.0,69.0,85.0,68.0,0.0
1012,2025-02-07 22:45:00,649.7933333333334,0.0,,46.0,98.79,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,522.3333333333334,0.0,71.39999999999999,,67.0,69.0,85.0,68.0,0.0
1013,2025-02-07 23:00:00,654.7366666666667,0.0,,46.0,98.46333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,502.6666666666667,0.0,71.36666666666666,,67.0,69.0,85.0,68.0,0.0
1014,2025-02-07 23:15:00,650.4966666666667,0.0,,46.0,98.55666666666669,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,486.6666666666667,0.0,71.24,,67.0,69.0,85.0,68.0,0.0
1015,2025-02-07 23:30:00,652.6166666666667,0.0,,46.0,98.56666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,472.3333333333333,0.0,71.24,,67.0,69.0,85.0,68.0,0.0
1016,2025-02-07 23:45:00,642.7266666666666,0.0,,46.0,98.61333333333334,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,474.0,0.0,71.23333333333333,,67.0,69.0,85.0,68.0,0.0
1017,2025-02-08 00:00:00,651.91,0.0,,46.0,98.46666666666664,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,506.3333333333333,0.0,71.37666666666667,,67.0,69.0,85.0,68.0,0.0
1018,2025-02-08 00:15:00,649.79,0.0,,46.0,98.36,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,552.3333333333334,0.0,71.37666666666667,,67.0,69.0,85.0,68.0,0.0
