,time,AirFlow,ClgPct,Cooling_Stg_Cmd,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,Heating_Stg_Cmd,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,oppMode
1019,2025-02-08 00:30:00,644.8466666666667,0.0,,46.0,98.29333333333334,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,472.6666666666667,0.0,71.24,,67.0,69.0,85.0,68.0,0.0
1020,2025-02-08 00:45:00,646.26,0.0,,46.16666666666666,98.57333333333334,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,447.3333333333333,0.0,71.23333333333333,,67.0,69.0,85.0,68.0,0.0
1021,2025-02-08 01:00:00,645.5533333333333,0.0,,46.5,98.97333333333334,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,435.3333333333333,0.0,71.34333333333333,,67.0,69.0,85.0,68.0,0.0
1022,2025-02-08 01:15:00,648.3766666666667,0.0,,46.5,99.07333333333334,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,430.0,0.0,71.32333333333334,,67.0,69.0,85.0,68.0,0.0
1023,2025-02-08 01:30:00,648.38,0.0,,46.5,99.03333333333336,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,424.6666666666667,0.0,71.3,,67.0,69.0,85.0,68.0,0.0
1024,2025-02-08 01:45:00,652.6166666666667,0.0,,46.5,99.04,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,422.0,0.0,71.32333333333334,,67.0,69.0,85.0,68.0,0.0
1025,2025-02-08 02:00:00,643.4333333333333,0.0,,46.833333333333336,99.01,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,428.6666666666667,0.0,71.23333333333333,,67.0,69.0,85.0,68.0,0.0
1026,2025-02-08 02:15:00,649.0833333333334,0.0,,47.0,98.69666666666669,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,430.6666666666667,0.0,71.20333333333333,,67.0,69.0,85.0,68.0,0.0
1027,2025-02-08 02:30:00,656.1433333333333,0.0,,47.0,98.62333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,422.0,0.0,71.10333333333334,,67.0,69.0,85.0,68.0,0.0
1028,2025-02-08 02:45:00,654.7333333333333,0.0,,47.0,98.91666666666669,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,423.3333333333333,0.0,71.10666666666667,,67.0,69.0,85.0,68.0,0.0
1029,2025-02-08 03:00:00,654.0266666666666,0.0,,47.0,98.81666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,420.0,0.0,71.1,,67.0,69.0,85.0,68.0,0.0
1030,2025-02-08 03:15:00,649.7933333333334,0.0,,47.0,98.72333333333334,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,420.0,0.0,71.1,,67.0,69.0,85.0,68.0,0.0
1031,2025-02-08 03:30:00,650.4966666666667,0.0,,47.0,98.79666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,417.3333333333333,0.0,71.1,,67.0,69.0,85.0,68.0,0.0
1032,2025-02-08 03:45:00,649.0833333333334,0.0,,47.0,98.86666666666667,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,415.3333333333333,0.0,71.08,,67.0,69.0,85.0,68.0,0.0
1033,2025-02-08 04:00:00,652.6166666666667,0.0,,47.0,98.95333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,412.3333333333333,0.0,71.06666666666666,,67.0,69.0,85.0,68.0,0.0
1034,2025-02-08 04:15:00,649.0866666666667,0.0,,47.0,98.76666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,414.0,0.0,71.08,,67.0,69.0,85.0,68.0,0.0
1035,2025-02-08 04:30:00,654.0266666666666,0.0,,47.0,98.43666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,423.3333333333333,0.0,71.08,,67.0,69.0,85.0,68.0,0.0
1036,2025-02-08 04:45:00,656.85,0.0,,47.0,98.31333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,423.3333333333333,0.0,71.08666666666666,,67.0,69.0,85.0,68.0,0.0
1037,2025-02-08 05:00:00,649.79,0.0,,47.0,97.96666666666664,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,413.3333333333333,0.0,71.06,,67.0,69.0,85.0,68.0,0.0
1038,2025-02-08 05:15:00,654.0266666666666,0.0,,47.0,97.81666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,416.0,0.0,71.04,,67.0,69.0,85.0,68.0,0.0
1039,2025-02-08 05:30:00,659.6766666666667,0.0,,47.0,97.57,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,412.6666666666667,0.0,70.97,,67.0,69.0,85.0,68.0,0.0
1040,2025-02-08 05:45:00,649.0833333333334,0.0,,46.833333333333336,97.58666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,412.0,0.0,70.95,,67.0,69.0,85.0,68.0,0.0
1041,2025-02-08 06:00:00,649.7866666666667,0.0,,47.0,97.79666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,416.0,0.0,70.97,,67.0,69.0,85.0,68.0,0.0
1042,2025-02-08 06:15:00,645.5533333333333,0.0,,47.0,97.67666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,425.3333333333333,0.0,70.95,,67.0,69.0,85.0,68.0,0.0
1043,2025-02-08 06:30:00,649.0833333333334,0.0,,47.0,97.77333333333333,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,431.3333333333333,0.0,70.95,,67.0,69.0,85.0,68.0,0.0
1044,2025-02-08 06:45:00,646.9666666666667,0.0,,47.0,97.59666666666664,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,431.3333333333333,0.0,70.95,,67.0,69.0,85.0,68.0,0.0
1045,2025-02-08 07:00:00,648.3766666666667,0.0,,47.0,97.71,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,435.3333333333333,0.0,70.94333333333334,,67.0,69.0,85.0,68.0,0.0
1046,2025-02-08 07:15:00,646.26,0.0,,47.0,97.66666666666669,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,435.3333333333333,0.0,70.93,,67.0,69.0,85.0,68.0,0.0
1047,2025-02-08 07:30:00,650.495,0.0,,47.0,97.825,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,433.0,0.0,70.92500000000001,,67.0,69.0,85.0,68.0,0.0
1048,2025-02-08 07:45:00,649.0866666666667,0.0,,47.0,97.75666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,432.0,0.0,70.92,,67.0,69.0,85.0,68.0,0.0
1049,2025-02-08 08:00:00,649.79,0.0,,47.0,97.68666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,433.3333333333333,0.0,70.90666666666668,,67.0,69.0,85.0,68.0,0.0
1050,2025-02-08 08:15:00,648.3766666666667,0.0,,47.0,97.60333333333334,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,437.6666666666667,0.0,70.86,,67.0,69.0,85.0,68.0,0.0
1051,2025-02-08 08:30:00,647.67,0.0,,47.0,97.69666666666669,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,441.3333333333333,0.0,70.89666666666666,,67.0,69.0,85.0,68.0,0.0
1052,2025-02-08 08:45:00,653.3233333333334,0.0,,47.0,97.84333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,443.6666666666667,0.0,70.90333333333334,,67.0,69.0,85.0,68.0,0.0
1053,2025-02-08 09:00:00,655.44,0.0,,45.833333333333336,97.62333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,443.0,0.0,70.92333333333333,,67.0,69.0,85.0,68.0,0.0
1054,2025-02-08 09:15:00,651.91,0.0,,45.833333333333336,97.99333333333334,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,453.0,0.0,70.92666666666668,,67.0,69.0,85.0,68.0,0.0
1055,2025-02-08 09:30:00,651.2066666666666,0.0,,46.0,97.65,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,453.6666666666667,0.0,70.90666666666668,,67.0,69.0,85.0,68.0,0.0
1056,2025-02-08 09:45:00,651.91,0.0,,46.0,97.51,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,451.0,0.0,70.89333333333333,,67.0,69.0,85.0,68.0,0.0
1057,2025-02-08 10:00:00,648.38,0.0,,46.0,97.66,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,452.3333333333333,0.0,70.85666666666667,,67.0,69.0,85.0,68.0,0.0
1058,2025-02-08 10:15:00,648.38,0.0,,46.0,97.74666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,455.0,0.0,70.88,,67.0,69.0,85.0,68.0,0.0
1059,2025-02-08 10:30:00,650.4966666666667,0.0,,46.333333333333336,97.7,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,450.3333333333333,0.0,70.84,,67.0,69.0,85.0,68.0,0.0
1060,2025-02-08 10:45:00,650.4966666666667,0.0,,46.5,97.55666666666669,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,449.0,0.0,70.83,,67.0,69.0,85.0,68.0,0.0
1061,2025-02-08 11:00:00,651.91,0.0,,46.5,97.65666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,451.0,0.0,70.83,,67.0,69.0,85.0,68.0,0.0
1062,2025-02-08 11:15:00,647.6733333333333,0.0,,46.5,97.63333333333333,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,445.6666666666667,0.0,70.81666666666666,,67.0,69.0,85.0,68.0,0.0
1063,2025-02-08 11:30:00,651.2033333333334,0.0,,46.5,97.82,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,442.3333333333333,0.0,70.83,,67.0,69.0,85.0,68.0,0.0
1064,2025-02-08 11:45:00,646.9633333333333,0.0,,46.5,97.8,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,444.6666666666667,0.0,70.82333333333334,,67.0,69.0,85.0,68.0,0.0
1065,2025-02-08 12:00:00,650.5,0.0,,46.5,97.75333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,442.6666666666667,0.0,70.82333333333334,,67.0,69.0,85.0,68.0,0.0
1066,2025-02-08 12:15:00,648.3766666666667,0.0,,46.5,97.74,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,451.0,0.0,70.82333333333334,,67.0,69.0,85.0,68.0,0.0
1067,2025-02-08 12:30:00,642.7266666666666,0.0,,46.5,97.74666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,453.6666666666667,0.0,70.83,,67.0,69.0,85.0,68.0,0.0
1068,2025-02-08 12:45:00,655.44,0.0,,46.5,97.73,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,451.0,0.0,70.82333333333334,,67.0,69.0,85.0,68.0,0.0
1069,2025-02-08 13:00:00,644.14,0.0,,46.5,97.99666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,453.6666666666667,0.0,70.83,,67.0,69.0,85.0,68.0,0.0
1070,2025-02-08 13:15:00,650.4966666666667,0.0,,46.5,98.03666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,461.0,0.0,70.83,,67.0,69.0,85.0,68.0,0.0
1071,2025-02-08 13:30:00,645.5533333333333,0.0,,46.5,98.10333333333334,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,457.0,0.0,70.83,,67.0,69.0,85.0,68.0,0.0
1072,2025-02-08 13:45:00,650.5,0.0,,46.5,98.19,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,468.6666666666667,0.0,70.83,,67.0,69.0,85.0,68.0,0.0
1073,2025-02-08 14:00:00,651.5550000000001,0.0,,46.5,98.085,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,456.0,0.0,70.86,,67.0,69.0,85.0,68.0,0.0
1074,2025-02-08 14:15:00,647.85,0.0,,46.5,98.29,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,459.5,0.0,70.9025,,67.0,69.0,85.0,68.0,0.0
1075,2025-02-08 14:30:00,651.91,0.0,,46.5,98.39,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,478.0,0.0,70.93,,67.0,69.0,85.0,68.0,0.0
1076,2025-02-08 14:45:00,653.32,0.0,,46.5,98.21,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,477.0,0.0,70.93,,67.0,69.0,85.0,68.0,0.0
1077,2025-02-08 15:00:00,643.4333333333333,0.0,,46.5,97.81,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,488.6666666666667,0.0,70.94333333333334,,67.0,69.0,85.0,68.0,0.0
1078,2025-02-08 15:15:00,648.3766666666667,0.0,,46.5,97.94,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,506.3333333333333,0.0,70.94333333333334,,67.0,69.0,85.0,68.0,0.0
1079,2025-02-08 15:30:00,653.3233333333334,0.0,,46.5,98.23,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,516.0,0.0,70.95,,67.0,69.0,85.0,68.0,0.0
1080,2025-02-08 15:45:00,651.2033333333334,0.0,,46.5,98.53000000000002,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,502.6666666666667,0.0,70.95666666666666,,67.0,69.0,85.0,68.0,0.0
1081,2025-02-08 16:00:00,649.0866666666667,0.0,,46.5,98.42,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,494.6666666666667,0.0,70.96333333333332,,67.0,69.0,85.0,68.0,0.0
1082,2025-02-08 16:15:00,648.3766666666667,0.0,,46.5,98.64333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,516.6666666666666,0.0,70.96333333333332,,67.0,69.0,85.0,68.0,0.0
1083,2025-02-08 16:30:00,650.4966666666667,0.0,,46.5,99.12333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,549.0,0.0,70.99333333333333,,67.0,69.0,85.0,68.0,0.0
1084,2025-02-08 16:45:00,649.79,0.0,,46.5,99.29,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,539.0,0.0,71.06,,67.0,69.0,85.0,68.0,0.0
1085,2025-02-08 17:00:00,651.9133333333333,0.0,,46.5,99.96333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,457.6666666666667,0.0,71.1,,67.0,69.0,85.0,68.0,0.0
1086,2025-02-08 17:15:00,648.3766666666667,0.0,,46.5,100.14,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,430.0,0.0,71.20333333333333,,67.0,69.0,85.0,68.0,0.0
1087,2025-02-08 17:30:00,651.9066666666666,0.0,,46.5,100.59,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,423.0,0.0,71.22666666666667,,67.0,69.0,85.0,68.0,0.0
1088,2025-02-08 17:45:00,653.3233333333334,0.0,,46.333333333333336,100.95666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,419.3333333333333,0.0,71.27,,67.0,69.0,85.0,68.0,0.0
1089,2025-02-08 18:00:00,649.7933333333334,0.0,,46.16666666666666,101.23,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,416.6666666666667,0.0,71.36333333333333,,67.0,69.0,85.0,68.0,0.0
1090,2025-02-08 18:15:00,652.6166666666667,0.0,,46.0,101.30666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,415.0,0.0,71.38,,67.0,69.0,85.0,68.0,0.0
1091,2025-02-08 18:30:00,647.6733333333333,0.0,,46.0,101.60333333333334,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,414.3333333333333,0.0,71.50333333333333,,67.0,69.0,85.0,68.0,0.0
1092,2025-02-08 18:45:00,654.0266666666666,0.0,,45.833333333333336,98.67333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,411.6666666666667,0.0,71.52333333333333,,67.0,69.0,85.0,68.0,0.0
1093,2025-02-08 19:00:00,647.6733333333333,0.0,,45.833333333333336,92.00333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,409.3333333333333,0.0,71.22333333333333,,67.0,69.0,85.0,68.0,0.0
1094,2025-02-08 19:15:00,656.85,0.0,,46.0,92.37333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,409.0,0.0,70.94666666666667,,67.0,69.0,85.0,68.0,0.0
1095,2025-02-08 19:30:00,647.6733333333333,0.0,,46.0,92.84333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,409.6666666666667,0.0,70.81,,67.0,69.0,85.0,68.0,0.0
1096,2025-02-08 19:45:00,647.67,0.0,,46.0,93.47666666666667,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,407.6666666666667,0.0,70.71,,67.0,69.0,85.0,68.0,0.0
1097,2025-02-08 20:00:00,644.8466666666667,0.0,,46.0,94.11666666666667,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,405.6666666666667,0.0,70.66,,67.0,69.0,85.0,68.0,0.0
1098,2025-02-08 20:15:00,652.6133333333333,0.0,,46.333333333333336,94.64,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,404.3333333333333,0.0,70.66666666666667,,67.0,69.0,85.0,68.0,0.0
1099,2025-02-08 20:30:00,643.4333333333333,0.0,,46.0,94.03000000000002,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,401.0,0.0,70.65666666666667,,67.0,69.0,85.0,68.0,0.0
1100,2025-02-08 20:45:00,639.1966666666666,0.0,,46.333333333333336,89.96,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,400.3333333333333,0.0,70.47666666666667,,67.0,69.0,85.0,68.0,0.0
1101,2025-02-08 21:00:00,651.2033333333334,0.0,,47.0,88.71333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,413.6666666666667,0.0,70.54,,67.0,69.0,85.0,68.0,0.0
1102,2025-02-08 21:15:00,646.9666666666667,0.0,,47.16666666666666,88.41666666666667,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,405.6666666666667,0.0,70.17666666666666,,67.0,69.0,85.0,68.0,0.0
1103,2025-02-08 21:30:00,655.44,0.0,,47.333333333333336,88.81333333333333,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,404.6666666666667,0.0,70.22333333333334,,67.0,69.0,85.0,68.0,0.0
1104,2025-02-08 21:45:00,645.5500000000001,0.0,,47.0,91.19,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,446.3333333333333,0.0,70.31,,67.0,69.0,85.0,68.0,0.0
1105,2025-02-08 22:00:00,652.6166666666667,0.0,,46.66666666666666,93.89666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,489.6666666666667,0.0,70.43333333333334,,67.0,69.0,85.0,68.0,
1106,2025-02-08 22:15:00,654.7366666666667,0.0,,46.16666666666666,94.3,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,448.6666666666667,0.0,70.59666666666668,,67.0,69.0,85.0,68.0,
1107,2025-02-08 22:30:00,654.0266666666666,0.0,,46.333333333333336,93.99666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,413.3333333333333,0.0,70.5,,67.0,69.0,85.0,68.0,
1108,2025-02-08 22:45:00,645.5533333333333,0.0,,46.0,94.05666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,404.3333333333333,0.0,70.54,,67.0,69.0,85.0,68.0,
1109,2025-02-08 23:00:00,647.6733333333333,0.0,,46.16666666666666,93.98,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,403.0,0.0,70.52666666666667,,67.0,69.0,85.0,68.0,
1110,2025-02-08 23:15:00,651.2033333333334,0.0,,46.333333333333336,93.76333333333334,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,404.3333333333333,0.0,70.45,,67.0,69.0,85.0,68.0,
1111,2025-02-08 23:30:00,642.02,0.0,,46.333333333333336,98.37666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,405.0,0.0,70.44,,67.0,69.0,85.0,68.0,
1112,2025-02-08 23:45:00,652.6166666666667,0.0,,45.5,100.97333333333331,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,406.3333333333333,0.0,70.71,,67.0,69.0,85.0,68.0,
1113,2025-02-09 00:00:00,660.3866666666667,0.0,,45.833333333333336,101.16666666666669,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,407.3333333333333,0.0,70.89999999999999,,67.0,69.0,85.0,68.0,
1114,2025-02-09 00:15:00,651.91,0.0,,45.5,101.49,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,406.3333333333333,0.0,71.05666666666667,,67.0,69.0,85.0,68.0,0.0
1115,2025-02-09 00:30:00,656.1466666666666,0.0,,45.5,101.39,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,406.3333333333333,0.0,71.1,,67.0,69.0,85.0,68.0,0.0
1116,2025-02-09 00:45:00,652.6166666666667,0.0,,45.5,101.10666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,406.6666666666667,0.0,71.12,,67.0,69.0,85.0,68.0,0.0
1117,2025-02-09 01:00:00,652.6166666666667,0.0,,45.5,100.98666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,407.6666666666667,0.0,71.18333333333334,,67.0,69.0,85.0,68.0,0.0
1118,2025-02-09 01:15:00,653.3233333333334,0.0,,45.5,100.64666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,405.0,0.0,71.17,,67.0,69.0,85.0,68.0,0.0
1119,2025-02-09 01:30:00,651.91,0.0,,45.5,100.41666666666669,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,405.0,0.0,71.12333333333333,,67.0,69.0,85.0,68.0,0.0
1120,2025-02-09 01:45:00,642.7266666666666,0.0,,45.5,100.18333333333334,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,403.3333333333333,0.0,71.1,,67.0,69.0,85.0,68.0,0.0
1121,2025-02-09 02:00:00,651.91,0.0,,45.5,99.95,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,403.0,0.0,71.1,,67.0,69.0,85.0,68.0,0.0
1122,2025-02-09 02:15:00,651.2033333333334,0.0,,45.5,99.86666666666667,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,403.0,0.0,71.08666666666666,,67.0,69.0,85.0,68.0,0.0
1123,2025-02-09 02:30:00,646.9666666666667,0.0,,45.5,99.45333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,403.0,0.0,71.07333333333334,,67.0,69.0,85.0,68.0,0.0
1124,2025-02-09 02:45:00,646.9666666666667,0.0,,45.66666666666666,98.63,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,401.0,0.0,70.97,,67.0,69.0,85.0,68.0,0.0
1125,2025-02-09 03:00:00,647.6733333333333,0.0,,45.5,98.05333333333334,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,408.3333333333333,0.0,70.95,,67.0,69.0,85.0,68.0,0.0
1126,2025-02-09 03:15:00,642.02,0.0,,45.833333333333336,98.08333333333331,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,403.0,0.0,70.89333333333333,,67.0,69.0,85.0,68.0,0.0
1127,2025-02-09 03:30:00,642.02,0.0,,46.16666666666666,98.05666666666669,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,401.0,0.0,70.83,,67.0,69.0,85.0,68.0,0.0
1128,2025-02-09 03:45:00,643.4366666666666,0.0,,46.66666666666666,98.16666666666669,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,401.0,0.0,70.81666666666666,,67.0,69.0,85.0,68.0,0.0
1129,2025-02-09 04:00:00,648.38,0.0,,47.0,97.96666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,401.0,0.0,70.80333333333334,,67.0,69.0,85.0,68.0,0.0
1130,2025-02-09 04:15:00,644.8466666666667,0.0,,47.5,97.83333333333331,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,401.0,0.0,70.77,,67.0,69.0,85.0,68.0,0.0
1131,2025-02-09 04:30:00,647.6733333333333,0.0,,47.5,97.79666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,399.6666666666667,0.0,70.68666666666667,,67.0,69.0,85.0,68.0,0.0
1132,2025-02-09 04:45:00,648.375,0.0,,47.5,97.655,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,399.0,0.0,70.66,,67.0,69.0,85.0,68.0,0.0
1133,2025-02-09 05:00:00,646.9666666666667,0.0,,47.66666666666666,97.35666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,401.0,0.0,70.66666666666667,,67.0,69.0,85.0,68.0,0.0
1134,2025-02-09 05:15:00,649.0866666666667,0.0,,47.833333333333336,97.09666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,403.0,0.0,70.66333333333334,,67.0,69.0,85.0,68.0,0.0
1135,2025-02-09 05:30:00,646.9633333333333,0.0,,47.5,97.13,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,402.3333333333333,0.0,70.64333333333333,,67.0,69.0,85.0,68.0,0.0
1136,2025-02-09 05:45:00,647.3199999999999,0.0,,47.5,96.965,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,401.5,0.0,70.565,,67.0,69.0,85.0,68.0,0.0
1137,2025-02-09 06:00:00,653.145,0.0,,47.375,97.06,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,403.5,0.0,70.54,,67.0,69.0,85.0,68.0,0.0
1138,2025-02-09 06:15:00,649.0866666666667,0.0,,47.0,97.18666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,404.3333333333333,0.0,70.54,,67.0,69.0,85.0,68.0,0.0
1139,2025-02-09 06:30:00,643.4333333333333,0.0,,47.0,96.93666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,407.0,0.0,70.54,,67.0,69.0,85.0,68.0,0.0
1140,2025-02-09 06:45:00,647.6733333333333,0.0,,47.5,96.96333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,405.6666666666667,0.0,70.54,,67.0,69.0,85.0,68.0,0.0
1141,2025-02-09 07:00:00,649.0866666666667,0.0,,47.66666666666666,96.68,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,405.6666666666667,0.0,70.53333333333335,,67.0,69.0,85.0,68.0,0.0
1142,2025-02-09 07:15:00,649.0833333333334,0.0,,47.5,96.95666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,412.3333333333333,0.0,70.52,,67.0,69.0,85.0,68.0,0.0
1143,2025-02-09 07:30:00,646.26,0.0,,47.16666666666666,97.01,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,422.0,0.0,70.52,,67.0,69.0,85.0,68.0,0.0
1144,2025-02-09 07:45:00,650.5,0.0,,47.5,97.01,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,424.6666666666667,0.0,70.50666666666666,,67.0,69.0,85.0,68.0,0.0
1145,2025-02-09 08:00:00,649.7866666666667,0.0,,47.5,96.93,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,420.6666666666667,0.0,70.5,,67.0,69.0,85.0,68.0,0.0
1146,2025-02-09 08:15:00,651.2033333333334,0.0,,47.0,97.12333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,422.0,0.0,70.5,,67.0,69.0,85.0,68.0,0.0
1147,2025-02-09 08:30:00,654.7366666666667,0.0,,47.0,97.05,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,427.3333333333333,0.0,70.48,,67.0,69.0,85.0,68.0,0.0
1148,2025-02-09 08:45:00,649.79,0.0,,46.833333333333336,97.0,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,423.3333333333333,0.0,70.5,,67.0,69.0,85.0,68.0,0.0
1149,2025-02-09 09:00:00,653.32,0.0,,47.0,96.96999999999998,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,422.0,0.0,70.48666666666666,,67.0,69.0,85.0,68.0,0.0
1150,2025-02-09 09:15:00,648.38,0.0,,47.0,96.97666666666667,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,420.0,0.0,70.47000000000001,,67.0,69.0,85.0,68.0,0.0
1151,2025-02-09 09:30:00,649.0833333333334,0.0,,46.5,97.01,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,430.0,0.0,70.46666666666667,,67.0,69.0,85.0,68.0,0.0
1152,2025-02-09 09:45:00,646.9666666666667,0.0,,46.5,97.08333333333331,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,428.0,0.0,70.46333333333332,,67.0,69.0,85.0,68.0,0.0
1153,2025-02-09 10:00:00,652.6133333333333,0.0,,47.0,97.11666666666667,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,432.6666666666667,0.0,70.43666666666667,,67.0,69.0,85.0,68.0,0.0
1154,2025-02-09 10:15:00,652.6133333333333,0.0,,46.833333333333336,97.08,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,433.3333333333333,0.0,70.41,,67.0,69.0,85.0,68.0,0.0
1155,2025-02-09 10:30:00,649.79,0.0,,46.5,97.10333333333334,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,436.6666666666667,0.0,70.40333333333332,,67.0,69.0,85.0,68.0,0.0
1156,2025-02-09 10:45:00,642.02,0.0,,46.5,97.21666666666664,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,445.0,0.0,70.39,,67.0,69.0,85.0,68.0,0.0
1157,2025-02-09 11:00:00,649.0833333333334,0.0,,46.5,96.81666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,484.6666666666667,0.0,70.41666666666667,,67.0,69.0,85.0,68.0,0.0
1158,2025-02-09 11:15:00,649.0833333333334,0.0,,46.5,97.01,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,487.0,0.0,70.41000000000001,,67.0,69.0,85.0,68.0,0.0
1159,2025-02-09 11:30:00,649.7933333333334,0.0,,46.5,97.12333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,461.3333333333333,0.0,70.40333333333332,,67.0,69.0,85.0,68.0,0.0
1160,2025-02-09 11:45:00,649.7933333333334,0.0,,46.66666666666666,97.03000000000002,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,448.6666666666667,0.0,70.40333333333332,,67.0,69.0,85.0,68.0,0.0
1161,2025-02-09 12:00:00,646.2566666666667,0.0,,47.16666666666666,96.99,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,451.6666666666667,0.0,70.39,,67.0,69.0,85.0,68.0,0.0
1162,2025-02-09 12:15:00,654.0300000000001,0.0,,47.5,96.53000000000002,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,450.0,0.0,70.39,,67.0,69.0,85.0,68.0,0.0
1163,2025-02-09 12:30:00,654.7333333333333,0.0,,47.333333333333336,96.69333333333331,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,453.0,0.0,70.38666666666667,,67.0,69.0,85.0,68.0,0.0
1164,2025-02-09 12:45:00,654.7333333333333,0.0,,47.0,96.89666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,460.3333333333333,0.0,70.38666666666667,,67.0,69.0,85.0,68.0,0.0
1165,2025-02-09 13:00:00,649.0866666666667,0.0,,47.0,96.71999999999998,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,445.6666666666667,0.0,70.38666666666667,,67.0,69.0,85.0,68.0,0.0
1166,2025-02-09 13:15:00,656.85,0.0,,47.0,96.65,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,448.0,0.0,70.38,,67.0,69.0,85.0,68.0,0.0
1167,2025-02-09 13:30:00,654.7333333333333,0.0,,46.5,96.70666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,446.3333333333333,0.0,70.36666666666666,,67.0,69.0,85.0,68.0,0.0
1168,2025-02-09 13:45:00,647.6733333333333,0.0,,46.5,96.69333333333331,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,448.0,0.0,70.36666666666666,,67.0,69.0,85.0,68.0,0.0
1169,2025-02-09 14:00:00,649.0833333333334,0.0,,46.5,96.79,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,451.6666666666667,0.0,70.35333333333334,,67.0,69.0,85.0,68.0,0.0
1170,2025-02-09 14:15:00,646.9633333333333,0.0,,46.0,97.02333333333333,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,455.6666666666667,0.0,70.35333333333334,,67.0,69.0,85.0,68.0,0.0
1171,2025-02-09 14:30:00,656.1433333333333,0.0,,46.5,96.96,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,453.0,0.0,70.37333333333333,,67.0,69.0,85.0,68.0,0.0
1172,2025-02-09 14:45:00,648.38,0.0,,46.333333333333336,97.07,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,456.6666666666667,0.0,70.36666666666666,,67.0,69.0,85.0,68.0,0.0
1173,2025-02-09 15:00:00,646.26,0.0,,46.5,97.05666666666669,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,453.3333333333333,0.0,70.35333333333334,,67.0,69.0,85.0,68.0,0.0
1174,2025-02-09 15:15:00,650.4966666666667,0.0,,46.0,97.32666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,448.0,0.0,70.37333333333333,,67.0,69.0,85.0,68.0,0.0
1175,2025-02-09 15:30:00,646.9666666666667,0.0,,46.5,97.11,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,445.3333333333333,0.0,70.37333333333333,,67.0,69.0,85.0,68.0,0.0
1176,2025-02-09 15:45:00,654.7333333333333,0.0,,46.5,97.2,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,451.0,0.0,70.38,,67.0,69.0,85.0,68.0,0.0
1177,2025-02-09 16:00:00,654.0266666666666,0.0,,46.333333333333336,97.4,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,457.0,0.0,70.38,,67.0,69.0,85.0,68.0,0.0
1178,2025-02-09 16:15:00,650.4966666666667,0.0,,46.0,97.63,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,462.3333333333333,0.0,70.38333333333333,,67.0,69.0,85.0,68.0,0.0
1179,2025-02-09 16:30:00,646.9666666666667,0.0,,46.0,97.67,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,457.6666666666667,0.0,70.38666666666667,,67.0,69.0,85.0,68.0,0.0
1180,2025-02-09 16:45:00,649.0833333333334,0.0,,46.0,97.47666666666667,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,456.6666666666667,0.0,70.38666666666667,,67.0,69.0,85.0,68.0,0.0
1181,2025-02-09 17:00:00,655.44,0.0,,46.0,97.72666666666667,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,457.6666666666667,0.0,70.39,,67.0,69.0,85.0,68.0,0.0
1182,2025-02-09 17:15:00,651.91,0.0,,46.0,97.62333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,463.3333333333333,0.0,70.39,,67.0,69.0,85.0,68.0,0.0
1183,2025-02-09 17:30:00,656.1466666666666,0.0,,46.0,97.47333333333334,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,448.0,0.0,70.40333333333332,,67.0,69.0,85.0,68.0,0.0
1184,2025-02-09 17:45:00,656.1466666666666,0.0,,45.5,97.42333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,454.3333333333333,0.0,70.39,,67.0,69.0,85.0,68.0,0.0
1185,2025-02-09 18:00:00,649.0833333333334,0.0,,45.5,97.61666666666667,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,451.3333333333333,0.0,70.39666666666666,,67.0,69.0,85.0,68.0,0.0
1186,2025-02-09 18:15:00,655.44,0.0,,44.833333333333336,97.78666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,458.3333333333333,0.0,70.40333333333332,,67.0,69.0,85.0,68.0,0.0
1187,2025-02-09 18:30:00,644.14,0.0,,44.5,98.03000000000002,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,452.0,0.0,70.41666666666667,,67.0,69.0,85.0,68.0,0.0
1188,2025-02-09 18:45:00,650.4966666666667,0.0,,44.66666666666666,97.93333333333334,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,473.6666666666667,0.0,70.48333333333333,,67.0,69.0,85.0,68.0,0.0
1189,2025-02-09 19:00:00,651.9133333333333,0.0,,45.0,97.93333333333334,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,458.3333333333333,0.0,70.51,,67.0,69.0,85.0,68.0,0.0
1190,2025-02-09 19:15:00,644.14,0.0,,46.0,97.87,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,452.0,0.0,70.47333333333334,,67.0,69.0,85.0,68.0,0.0
1191,2025-02-09 19:30:00,647.67,0.0,,46.0,97.81666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,451.6666666666667,0.0,70.49,,67.0,69.0,85.0,68.0,0.0
1192,2025-02-09 19:45:00,653.32,0.0,,46.333333333333336,97.39666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,457.0,0.0,70.49,,67.0,69.0,85.0,68.0,0.0
1193,2025-02-09 20:00:00,662.5033333333334,0.0,,46.0,97.58,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,449.3333333333333,0.0,70.46333333333332,,67.0,69.0,85.0,68.0,0.0
1194,2025-02-09 20:15:00,646.9633333333333,0.0,,46.0,97.88333333333333,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,448.3333333333333,0.0,70.44,,67.0,69.0,85.0,68.0,0.0
1195,2025-02-09 20:30:00,654.7333333333333,0.0,,46.0,98.05666666666669,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,445.3333333333333,0.0,70.45666666666666,,67.0,69.0,85.0,68.0,0.0
1196,2025-02-09 20:45:00,657.5600000000001,0.0,,46.0,97.85333333333334,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,446.0,0.0,70.47666666666667,,67.0,69.0,85.0,68.0,0.0
1197,2025-02-09 21:00:00,656.1433333333333,0.0,,46.0,97.94666666666669,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,448.0,0.0,70.48,,67.0,69.0,85.0,68.0,0.0
1198,2025-02-09 21:15:00,651.9066666666666,0.0,,46.0,97.99,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,453.3333333333333,0.0,70.48,,67.0,69.0,85.0,68.0,0.0
1199,2025-02-09 21:30:00,647.6733333333333,0.0,,46.0,97.83666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,452.3333333333333,0.0,70.47666666666667,,67.0,69.0,85.0,68.0,0.0
1200,2025-02-09 21:45:00,649.0866666666667,0.0,,46.0,97.76,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,452.3333333333333,0.0,70.43,,67.0,69.0,85.0,68.0,0.0
1201,2025-02-09 22:00:00,649.79,0.0,,46.0,97.76666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,451.6666666666667,0.0,70.41,,67.0,69.0,85.0,68.0,0.0
1202,2025-02-09 22:15:00,651.91,0.0,,46.0,97.61,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,449.6666666666667,0.0,70.39666666666666,,67.0,69.0,85.0,68.0,0.0
1203,2025-02-09 22:30:00,646.9633333333333,0.0,,46.0,97.46999999999998,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,451.0,0.0,70.39666666666666,,67.0,69.0,85.0,68.0,0.0
1204,2025-02-09 22:45:00,647.6733333333333,0.0,,46.0,97.43,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,461.6666666666667,0.0,70.39666666666666,,67.0,69.0,85.0,68.0,0.0
1205,2025-02-09 23:00:00,654.0266666666666,0.0,,46.0,97.48333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,480.6666666666667,0.0,70.45666666666666,,67.0,69.0,85.0,68.0,0.0
1206,2025-02-09 23:15:00,654.0300000000001,0.0,,46.0,97.46666666666664,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,522.6666666666666,0.0,70.45,,67.0,69.0,85.0,68.0,0.0
1207,2025-02-09 23:30:00,644.8466666666667,0.0,,46.0,97.49666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,501.0,0.0,70.39666666666666,,67.0,69.0,85.0,68.0,0.0
1208,2025-02-09 23:45:00,651.2033333333334,0.0,,46.0,97.37,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,471.0,0.0,70.39666666666666,,67.0,69.0,85.0,68.0,0.0
1209,2025-02-10 00:00:00,656.1466666666666,0.0,,46.0,97.28666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,467.6666666666667,0.0,70.38666666666667,,67.0,69.0,85.0,68.0,
1210,2025-02-10 00:15:00,654.0266666666666,0.0,,46.16666666666666,97.53666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,465.0,0.0,70.39,,67.0,69.0,85.0,68.0,
1211,2025-02-10 00:30:00,648.38,0.0,,46.5,97.41666666666669,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,465.6666666666667,0.0,70.38333333333333,,67.0,69.0,85.0,68.0,
1212,2025-02-10 00:45:00,654.7333333333333,0.0,,46.16666666666666,97.20333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,465.0,0.0,70.38333333333333,,67.0,69.0,85.0,68.0,
1213,2025-02-10 01:00:00,653.32,0.0,,46.5,97.28666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,467.0,0.0,70.39,,67.0,69.0,85.0,68.0,
1214,2025-02-10 01:15:00,646.26,0.0,,46.0,97.19333333333334,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,473.6666666666667,0.0,70.39,,67.0,69.0,85.0,68.0,
1215,2025-02-10 01:30:00,647.6733333333333,0.0,,46.0,97.27,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,471.6666666666667,0.0,70.38,,67.0,69.0,85.0,68.0,
1216,2025-02-10 01:45:00,653.3233333333334,0.0,,46.0,97.21666666666664,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,477.3333333333333,0.0,70.38333333333333,,67.0,69.0,85.0,68.0,
1217,2025-02-10 02:00:00,646.9633333333333,0.0,,46.0,97.31,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,471.6666666666667,0.0,70.38666666666667,,67.0,69.0,85.0,68.0,
1218,2025-02-10 02:15:00,647.6733333333333,0.0,,46.0,97.16666666666669,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,473.0,0.0,70.38666666666667,,67.0,69.0,85.0,68.0,
1219,2025-02-10 02:30:00,651.91,0.0,,46.0,97.16,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,475.3333333333333,0.0,70.38,,67.0,69.0,85.0,68.0,
1220,2025-02-10 02:45:00,649.0866666666667,0.0,,46.0,97.11333333333334,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,478.6666666666667,0.0,70.39,,67.0,69.0,85.0,68.0,
1221,2025-02-10 03:00:00,651.2033333333334,0.0,,46.0,97.02666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,482.6666666666667,0.0,70.39,,67.0,69.0,85.0,68.0,
1222,2025-02-10 03:15:00,650.4966666666667,0.0,,46.0,96.91,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,480.0,0.0,70.39,,67.0,69.0,85.0,68.0,
1223,2025-02-10 03:30:00,649.0833333333334,0.0,,45.833333333333336,96.96999999999998,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,473.0,0.0,70.37333333333333,,67.0,69.0,85.0,68.0,
1224,2025-02-10 03:45:00,647.67,0.0,,46.0,96.84,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,477.3333333333333,0.0,70.37333333333333,,67.0,69.0,85.0,68.0,0.0
1225,2025-02-10 04:00:00,651.2066666666666,0.0,,46.0,96.78666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,501.3333333333333,0.0,70.39333333333333,,67.0,69.0,85.0,68.0,0.0
1226,2025-02-10 04:15:00,651.91,0.0,,46.0,96.76333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,479.3333333333333,0.0,70.36,,67.0,69.0,85.0,68.0,0.0
1227,2025-02-10 04:30:00,649.79,0.0,,46.0,96.77666666666669,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,478.3333333333333,0.0,70.34666666666666,,67.0,69.0,85.0,68.0,0.0
1228,2025-02-10 04:45:00,654.0266666666666,0.0,,46.0,96.64333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,471.6666666666667,0.0,70.29333333333334,,67.0,69.0,85.0,68.0,0.0
1229,2025-02-10 05:00:00,651.2033333333334,0.0,,46.0,96.49666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,475.0,0.0,70.27,,67.0,69.0,85.0,68.0,0.0
1230,2025-02-10 05:15:00,654.7333333333333,0.0,,46.0,96.55,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,476.0,0.0,70.26333333333334,,67.0,69.0,85.0,68.0,0.0
1231,2025-02-10 05:30:00,644.8466666666667,0.0,,46.0,96.50666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,465.0,0.0,70.26333333333334,,67.0,69.0,85.0,68.0,0.0
1232,2025-02-10 05:45:00,649.0833333333334,0.0,,46.66666666666666,96.49,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,462.3333333333333,0.0,70.27666666666666,,67.0,69.0,85.0,68.0,0.0
1233,2025-02-10 06:00:00,655.44,0.0,,47.0,96.41666666666669,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,458.6666666666667,0.0,70.29,,67.0,69.0,85.0,68.0,0.0
1234,2025-02-10 06:15:00,658.97,0.0,,47.16666666666666,96.13333333333333,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,464.3333333333333,0.0,70.27,,67.0,69.0,85.0,68.0,0.0
1235,2025-02-10 06:30:00,650.5,0.0,,47.0,96.2,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,464.3333333333333,0.0,70.27999999999999,,67.0,69.0,85.0,68.0,0.0
1236,2025-02-10 06:45:00,656.1466666666666,0.0,,46.5,95.96333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,443.6666666666667,0.0,70.34666666666666,,67.0,69.0,85.0,68.0,0.0
1237,2025-02-10 07:00:00,656.85,0.0,,46.333333333333336,96.03666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,444.3333333333333,0.0,70.36,,67.0,69.0,85.0,68.0,0.0
1238,2025-02-10 07:15:00,651.2033333333334,0.0,,46.0,96.28333333333336,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,445.6666666666667,0.0,70.36,,67.0,69.0,85.0,68.0,0.0
1239,2025-02-10 07:30:00,649.79,0.0,,46.333333333333336,96.23666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,444.3333333333333,0.0,70.36,,67.0,69.0,85.0,68.0,0.0
1240,2025-02-10 07:45:00,654.0300000000001,0.0,,46.5,95.75,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,450.0,0.0,70.36,,67.0,69.0,85.0,68.0,0.0
1241,2025-02-10 08:00:00,648.38,0.0,,46.5,95.69666666666669,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,450.0,0.0,70.28,,67.0,69.0,85.0,68.0,0.0
1242,2025-02-10 08:15:00,645.5533333333333,0.0,,46.0,95.82666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,458.3333333333333,0.0,70.26333333333334,,67.0,69.0,85.0,68.0,0.0
1243,2025-02-10 08:30:00,646.2566666666667,0.0,,46.0,95.72,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,455.0,0.0,70.27,,67.0,69.0,85.0,68.0,0.0
1244,2025-02-10 08:45:00,651.2066666666666,0.0,,46.0,95.67666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,453.6666666666667,0.0,70.26333333333334,,67.0,69.0,85.0,68.0,0.0
1245,2025-02-10 09:00:00,649.0866666666667,0.0,,46.333333333333336,95.40666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,453.0,0.0,70.25666666666666,,67.0,69.0,85.0,68.0,0.0
1246,2025-02-10 09:15:00,646.9633333333333,0.0,,46.333333333333336,95.42333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,459.0,0.0,70.25666666666666,,67.0,69.0,85.0,68.0,0.0
1247,2025-02-10 09:30:00,646.26,0.0,,46.16666666666666,95.63666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,460.3333333333333,0.0,70.25666666666666,,67.0,69.0,85.0,68.0,0.0
1248,2025-02-10 09:45:00,654.7333333333333,0.0,,46.5,95.49333333333334,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,458.3333333333333,0.0,70.24333333333334,,67.0,69.0,85.0,68.0,0.0
1249,2025-02-10 10:00:00,645.5533333333333,0.0,,46.16666666666666,95.56333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,461.3333333333333,0.0,70.23666666666666,,67.0,69.0,85.0,68.0,0.0
1250,2025-02-10 10:15:00,644.8466666666667,0.0,,46.5,95.28333333333336,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,461.0,0.0,70.24333333333334,,67.0,69.0,85.0,68.0,0.0
1251,2025-02-10 10:30:00,653.3233333333334,0.0,,46.5,95.25333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,463.0,0.0,70.24333333333334,,67.0,69.0,85.0,68.0,0.0
1252,2025-02-10 10:45:00,646.9633333333333,0.0,,46.5,95.25,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,471.0,0.0,70.23666666666666,,67.0,69.0,85.0,68.0,0.0
1253,2025-02-10 11:00:00,639.1966666666666,0.0,,46.5,95.20666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,467.3333333333333,0.0,70.2,,67.0,69.0,85.0,68.0,0.0
1254,2025-02-10 11:15:00,651.2066666666666,0.0,,47.0,95.09,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,490.3333333333333,0.0,70.21333333333332,,67.0,69.0,85.0,68.0,0.0
1255,2025-02-10 11:30:00,645.2,0.0,,47.0,94.75,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,470.0,0.0,70.18,,67.0,69.0,85.0,68.0,0.0
1256,2025-02-10 11:45:00,652.615,0.0,,46.75,94.8875,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,502.75,0.0,70.17,,67.0,69.0,85.0,68.0,0.0
1257,2025-02-10 12:00:00,645.5500000000001,0.0,,46.66666666666666,94.86666666666667,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,504.0,0.0,69.98,,67.0,69.0,85.0,68.0,0.0
1258,2025-02-10 12:15:00,645.5533333333333,0.0,,46.66666666666666,94.31666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,501.3333333333333,0.0,70.03666666666666,,67.0,69.0,85.0,68.0,0.0
1259,2025-02-10 12:30:00,654.0300000000001,0.0,,46.66666666666666,94.16,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,506.6666666666667,0.0,69.92999999999999,,67.0,69.0,85.0,68.0,0.0
1260,2025-02-10 12:45:00,650.4966666666667,0.0,,46.5,94.13,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,527.3333333333334,0.0,69.47,,67.0,69.0,85.0,68.0,0.0
1261,2025-02-10 13:00:00,647.6733333333333,0.0,,46.5,94.27333333333333,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,535.6666666666666,0.0,69.41666666666667,,67.0,69.0,85.0,68.0,0.0
1262,2025-02-10 13:15:00,649.0833333333334,0.0,,46.5,94.29,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,559.3333333333334,0.0,69.26666666666667,,67.0,69.0,85.0,68.0,0.0
1263,2025-02-10 13:30:00,651.2033333333334,0.0,,46.5,94.38,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,523.3333333333334,0.0,69.19333333333333,,67.0,69.0,85.0,68.0,0.0
1264,2025-02-10 13:45:00,651.2033333333334,0.0,,46.5,94.48666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,529.6666666666666,0.0,69.11666666666667,,67.0,69.0,85.0,68.0,0.0
1265,2025-02-10 14:00:00,650.4933333333333,0.0,,46.16666666666666,94.73333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,515.3333333333334,0.0,68.86333333333333,,67.0,69.0,85.0,68.0,0.0
1266,2025-02-10 14:15:00,646.26,0.0,,46.16666666666666,94.91,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,556.6666666666666,0.0,69.04333333333334,,67.0,69.0,85.0,68.0,0.0
1267,2025-02-10 14:30:00,652.6166666666667,0.0,,46.0,95.09999999999998,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,542.6666666666666,0.0,69.04,,67.0,69.0,85.0,68.0,0.0
1268,2025-02-10 14:45:00,642.02,0.0,,46.0,95.36666666666667,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,600.3333333333334,0.0,69.40333333333334,,67.0,69.0,85.0,68.0,0.0
1269,2025-02-10 15:00:00,645.5500000000001,0.0,,46.0,95.15,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,562.6666666666666,0.0,69.60333333333334,,67.0,69.0,85.0,68.0,0.0
1270,2025-02-10 15:15:00,646.26,0.0,,46.0,95.27666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,571.3333333333334,0.0,69.74,,67.0,69.0,85.0,68.0,0.0
1271,2025-02-10 15:30:00,651.91,0.0,,46.0,95.55333333333331,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,645.3333333333334,0.0,69.96666666666667,,67.0,69.0,85.0,68.0,0.0
1272,2025-02-10 15:45:00,650.4966666666667,0.0,,46.0,95.87,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,623.3333333333334,0.0,69.96,,67.0,69.0,85.0,68.0,0.0
1273,2025-02-10 16:00:00,644.8466666666667,0.0,,46.0,96.05333333333334,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,636.3333333333334,0.0,69.94333333333333,,67.0,69.0,85.0,68.0,0.0
1274,2025-02-10 16:15:00,651.91,0.0,,45.833333333333336,96.41,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,635.6666666666666,0.0,70.0,,67.0,69.0,85.0,68.0,0.0
1275,2025-02-10 16:30:00,649.0833333333334,0.0,,45.5,96.73,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,662.0,0.0,70.08,,67.0,69.0,85.0,68.0,0.0
1276,2025-02-10 16:45:00,644.14,0.0,,45.5,97.07333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,674.0,0.0,70.11333333333333,,67.0,69.0,85.0,68.0,0.0
1277,2025-02-10 17:00:00,649.0833333333334,0.0,,45.66666666666666,97.01666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,656.3333333333334,0.0,70.17333333333333,,67.0,69.0,85.0,68.0,0.0
1278,2025-02-10 17:15:00,651.91,0.0,,45.66666666666666,97.05,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,615.0,0.0,70.23666666666666,,67.0,69.0,85.0,68.0,0.0
1279,2025-02-10 17:30:00,645.5533333333333,0.0,,46.0,97.27333333333333,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,719.0,0.0,70.48333333333333,,67.0,69.0,85.0,68.0,0.0
1280,2025-02-10 17:45:00,649.0866666666667,0.0,,46.0,97.79333333333334,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,749.6666666666666,0.0,70.58666666666666,,67.0,69.0,85.0,68.0,0.0
1281,2025-02-10 18:00:00,649.79,0.0,,46.0,97.52,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,702.0,0.0,70.66666666666667,,67.0,69.0,85.0,68.0,0.0
1282,2025-02-10 18:15:00,651.2066666666666,0.0,,45.66666666666666,97.89333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,742.6666666666666,0.0,70.79666666666667,,67.0,69.0,85.0,68.0,0.0
1283,2025-02-10 18:30:00,649.79,0.0,,45.5,98.30666666666669,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,825.6666666666666,0.0,70.67333333333333,,67.0,69.0,85.0,68.0,0.0
1284,2025-02-10 18:45:00,649.0866666666667,0.0,,45.5,98.3,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,761.0,0.0,70.65333333333334,,67.0,69.0,85.0,68.0,0.0
1285,2025-02-10 19:00:00,651.2033333333334,0.0,,45.5,98.45333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,727.0,0.0,70.67333333333333,,67.0,69.0,85.0,68.0,0.0
1286,2025-02-10 19:15:00,646.9633333333333,0.0,,45.5,98.80333333333334,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,735.0,0.0,70.66333333333334,,67.0,69.0,85.0,68.0,0.0
1287,2025-02-10 19:30:00,648.38,0.0,,45.5,98.94333333333331,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,729.0,0.0,70.65333333333334,,67.0,69.0,85.0,68.0,0.0
1288,2025-02-10 19:45:00,650.4966666666667,0.0,,45.16666666666666,98.73,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,769.3333333333334,0.0,70.66,,67.0,69.0,85.0,68.0,0.0
1289,2025-02-10 20:00:00,646.26,0.0,,45.0,99.00666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,743.6666666666666,0.0,70.69333333333334,,67.0,69.0,85.0,68.0,0.0
1290,2025-02-10 20:15:00,656.1466666666666,0.0,,45.0,98.93666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,748.3333333333334,0.0,70.68666666666667,,67.0,69.0,85.0,68.0,0.0
1291,2025-02-10 20:30:00,652.6133333333333,0.0,,45.0,98.78333333333336,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,749.6666666666666,0.0,70.68666666666667,,67.0,69.0,85.0,68.0,0.0
1292,2025-02-10 20:45:00,644.8466666666667,0.0,,45.0,99.00666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,666.3333333333334,0.0,70.68666666666667,,67.0,69.0,85.0,68.0,0.0
1293,2025-02-10 21:00:00,651.2033333333334,0.0,,45.0,98.90666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,709.0,0.0,70.68666666666667,,67.0,69.0,85.0,68.0,0.0
1294,2025-02-10 21:15:00,655.4366666666666,0.0,,45.0,98.78666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,681.0,0.0,70.78333333333335,,67.0,69.0,85.0,68.0,0.0
1295,2025-02-10 21:30:00,649.0833333333334,0.0,,45.16666666666666,99.02,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,746.0,0.0,70.79,,67.0,69.0,85.0,68.0,0.0
1296,2025-02-10 21:45:00,653.3233333333334,0.0,,45.0,98.85,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,701.3333333333334,0.0,70.76,,67.0,69.0,85.0,68.0,0.0
1297,2025-02-10 22:00:00,655.44,0.0,,45.0,98.50333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,700.0,0.0,70.72666666666667,,67.0,69.0,85.0,68.0,0.0
1298,2025-02-10 22:15:00,654.7333333333333,0.0,,45.16666666666666,98.29666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,746.3333333333334,0.0,70.79,,67.0,69.0,85.0,68.0,0.0
1299,2025-02-10 22:30:00,655.44,0.0,,45.333333333333336,98.0,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,786.0,0.0,70.79666666666667,,67.0,69.0,85.0,68.0,0.0
1300,2025-02-10 22:45:00,657.5566666666667,0.0,,45.333333333333336,97.78,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,791.0,0.0,70.79666666666667,,67.0,69.0,85.0,68.0,0.0
1301,2025-02-10 23:00:00,649.0833333333334,0.0,,45.333333333333336,97.49666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,802.0,0.0,70.78333333333335,,67.0,69.0,85.0,68.0,0.0
1302,2025-02-10 23:15:00,650.4966666666667,0.0,,45.5,97.17666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,706.3333333333334,0.0,70.66666666666667,,67.0,69.0,85.0,68.0,0.0
1303,2025-02-10 23:30:00,652.6133333333333,0.0,,45.5,97.24333333333334,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,670.3333333333334,0.0,70.67333333333333,,67.0,69.0,85.0,68.0,0.0
1304,2025-02-10 23:45:00,649.0833333333334,0.0,,45.5,97.24,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,685.6666666666666,0.0,70.67333333333333,,67.0,69.0,85.0,68.0,0.0
1305,2025-02-11 00:00:00,646.9666666666667,0.0,,46.0,97.17,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,704.6666666666666,0.0,70.58,,67.0,69.0,85.0,68.0,0.0
1306,2025-02-11 00:15:00,645.5500000000001,0.0,,46.0,97.00333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,747.0,0.0,70.64,,67.0,69.0,85.0,68.0,0.0
1307,2025-02-11 00:30:00,647.67,0.0,,46.0,97.03666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,736.0,0.0,70.75333333333333,,67.0,69.0,85.0,68.0,0.0
1308,2025-02-11 00:45:00,645.5533333333333,0.0,,46.0,97.13666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,732.3333333333334,0.0,70.82333333333334,,67.0,69.0,85.0,68.0,0.0
1309,2025-02-11 01:00:00,640.61,0.0,,46.0,96.90666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,675.0,0.0,70.82333333333334,,67.0,69.0,85.0,68.0,0.0
1310,2025-02-11 01:15:00,653.3233333333334,0.0,,46.0,96.88333333333333,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,658.3333333333334,0.0,70.89666666666666,,67.0,69.0,85.0,68.0,0.0
1311,2025-02-11 01:30:00,650.4966666666667,0.0,,46.0,97.01666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,640.6666666666666,0.0,70.91333333333334,,67.0,69.0,85.0,68.0,0.0
1312,2025-02-11 01:45:00,650.4966666666667,0.0,,46.66666666666666,96.92,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,618.6666666666666,0.0,70.72666666666667,,67.0,69.0,85.0,68.0,0.0
1313,2025-02-11 02:00:00,649.79,0.0,,46.66666666666666,96.89,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,608.0,0.0,70.56333333333333,,67.0,69.0,85.0,68.0,0.0
1314,2025-02-11 02:15:00,648.38,0.0,,46.5,96.95,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,598.6666666666666,0.0,70.53333333333335,,67.0,69.0,85.0,68.0,0.0
1315,2025-02-11 02:30:00,643.4333333333333,0.0,,46.5,97.08,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,657.6666666666666,0.0,70.54,,67.0,69.0,85.0,68.0,0.0
1316,2025-02-11 02:45:00,652.6166666666667,0.0,,46.5,97.15,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,638.0,0.0,70.54,,67.0,69.0,85.0,68.0,0.0
1317,2025-02-11 03:00:00,649.0833333333334,0.0,,46.5,97.26333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,620.0,0.0,70.55666666666667,,67.0,69.0,85.0,68.0,0.0
1318,2025-02-11 03:15:00,651.1999999999999,0.0,,46.833333333333336,97.25666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,615.3333333333334,0.0,70.52,,67.0,69.0,85.0,68.0,0.0
1319,2025-02-11 03:30:00,649.0866666666667,0.0,,47.0,96.91,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,600.0,0.0,70.52666666666667,,67.0,69.0,85.0,68.0,0.0
1320,2025-02-11 03:45:00,646.9666666666667,0.0,,46.5,97.14,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,591.6666666666666,0.0,70.53333333333335,,67.0,69.0,85.0,68.0,0.0
