,time,AirFlow,ClgPct,Cooling_Stg_Cmd,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,Heating_Stg_Cmd,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,oppMode
1321,2025-02-11 04:00:00,648.3766666666667,0.0,,46.5,97.07666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,582.6666666666666,0.0,70.53333333333335,,67.0,69.0,85.0,68.0,0.0
1322,2025-02-11 04:15:00,647.6733333333333,0.0,,46.5,97.10666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,591.6666666666666,0.0,70.52,,67.0,69.0,85.0,68.0,0.0
1323,2025-02-11 04:30:00,655.44,0.0,,46.5,97.05333333333331,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,687.3333333333334,0.0,70.54,,67.0,69.0,85.0,68.0,0.0
1324,2025-02-11 04:45:00,647.6733333333333,0.0,,46.5,97.10333333333334,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,595.3333333333334,0.0,70.54,,67.0,69.0,85.0,68.0,0.0
1325,2025-02-11 05:00:00,642.02,0.0,,46.5,97.25333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,599.6666666666666,0.0,70.54,,67.0,69.0,85.0,68.0,0.0
1326,2025-02-11 05:15:00,650.4966666666667,0.0,,46.5,97.25,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,587.3333333333334,0.0,70.52,,67.0,69.0,85.0,68.0,0.0
1327,2025-02-11 05:30:00,642.02,0.0,,46.5,97.18,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,659.3333333333334,0.0,70.51333333333334,,67.0,69.0,85.0,68.0,0.0
1328,2025-02-11 05:45:00,649.7933333333334,0.0,,46.5,97.13,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,594.6666666666666,0.0,70.49333333333334,,67.0,69.0,85.0,68.0,0.0
1329,2025-02-11 06:00:00,655.4433333333333,0.0,,46.66666666666666,97.01,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,618.6666666666666,0.0,70.52666666666667,,67.0,69.0,85.0,68.0,
1330,2025-02-11 06:15:00,651.2033333333334,0.0,,46.833333333333336,97.01666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,587.0,0.0,70.46,,67.0,69.0,85.0,68.0,
1331,2025-02-11 06:30:00,649.0866666666667,0.0,,46.66666666666666,97.07,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,581.0,0.0,70.41000000000001,,67.0,69.0,85.0,68.0,
1332,2025-02-11 06:45:00,655.44,0.0,,46.5,97.08333333333331,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,576.6666666666666,0.0,70.42666666666666,,67.0,69.0,85.0,68.0,
1333,2025-02-11 07:00:00,654.0266666666666,0.0,,46.5,96.99666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,587.3333333333334,0.0,70.41666666666667,,67.0,69.0,85.0,68.0,
1334,2025-02-11 07:15:00,650.4966666666667,0.0,,46.5,97.10666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,556.6666666666666,0.0,70.41,,67.0,69.0,85.0,68.0,
1335,2025-02-11 07:30:00,649.0833333333334,0.0,,46.5,97.07,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,585.0,0.0,70.46666666666667,,67.0,69.0,85.0,68.0,
1336,2025-02-11 07:45:00,655.44,0.0,,46.5,97.09333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,565.3333333333334,0.0,70.54,,67.0,69.0,85.0,68.0,
1337,2025-02-11 08:00:00,646.26,0.0,,46.5,97.18666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,553.3333333333334,0.0,70.46666666666667,,67.0,69.0,85.0,68.0,
1338,2025-02-11 08:15:00,649.0833333333334,0.0,,46.5,97.18,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,547.0,0.0,70.42333333333333,,67.0,69.0,85.0,68.0,
1339,2025-02-11 08:30:00,653.32,0.0,,46.5,97.17,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,560.0,0.0,70.46,,67.0,69.0,85.0,68.0,
1340,2025-02-11 08:45:00,649.0866666666667,0.0,,46.5,97.17666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,543.3333333333334,0.0,70.46,,67.0,69.0,85.0,68.0,
1341,2025-02-11 09:00:00,647.6733333333333,0.0,,46.5,97.36,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,554.3333333333334,0.0,70.46333333333332,,67.0,69.0,85.0,68.0,
1342,2025-02-11 09:15:00,650.4966666666667,0.0,,46.5,97.23333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,568.6666666666666,0.0,70.44666666666667,,67.0,69.0,85.0,68.0,
1343,2025-02-11 09:30:00,652.6166666666667,0.0,,46.5,96.46,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,551.6666666666666,0.0,70.51333333333334,,67.0,69.0,85.0,68.0,
1344,2025-02-11 09:45:00,649.0866666666667,0.0,,46.333333333333336,95.96666666666664,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,557.6666666666666,0.0,70.44666666666667,,67.0,69.0,85.0,68.0,
1345,2025-02-11 10:00:00,650.495,0.0,,46.5,95.71,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,586.0,0.0,70.54,,67.0,69.0,85.0,68.0,
1346,2025-02-11 10:15:00,649.0866666666667,0.0,,46.5,95.67666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,549.6666666666666,0.0,70.54,,67.0,69.0,85.0,68.0,
1347,2025-02-11 10:30:00,652.6133333333333,0.0,,46.0,95.48333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,520.0,0.0,70.56333333333333,,67.0,69.0,85.0,68.0,
1348,2025-02-11 10:45:00,654.7333333333333,0.0,,46.5,95.64666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,497.6666666666667,0.0,70.54,,67.0,69.0,85.0,68.0,
1349,2025-02-11 11:00:00,647.6733333333333,0.0,,46.5,95.10333333333334,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,483.6666666666667,0.0,70.53333333333335,,67.0,69.0,85.0,68.0,
1350,2025-02-11 11:15:00,649.0866666666667,0.0,,46.16666666666666,95.14,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,512.6666666666666,0.0,70.56,,67.0,69.0,85.0,68.0,
1351,2025-02-11 11:30:00,647.6733333333333,0.0,,46.5,95.19333333333331,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,540.6666666666666,0.0,70.79,,67.0,69.0,85.0,68.0,
1352,2025-02-11 11:45:00,654.73,0.0,,46.5,95.34333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,516.6666666666666,0.0,70.64999999999999,,67.0,69.0,85.0,68.0,
1353,2025-02-11 12:00:00,654.0266666666666,0.0,,46.5,95.43666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,517.6666666666666,0.0,70.55666666666667,,67.0,69.0,85.0,68.0,
1354,2025-02-11 12:15:00,650.4966666666667,0.0,,46.5,95.59333333333336,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,522.0,0.0,70.58666666666667,,67.0,69.0,85.0,68.0,
1355,2025-02-11 12:30:00,650.4933333333333,0.0,,46.5,95.36,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,560.3333333333334,0.0,70.67333333333333,,67.0,69.0,85.0,68.0,
1356,2025-02-11 12:45:00,648.38,0.0,,46.5,95.52666666666669,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,531.0,0.0,70.56666666666666,,67.0,69.0,85.0,68.0,
1357,2025-02-11 13:00:00,649.0833333333334,0.0,,46.66666666666666,95.51,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,546.3333333333334,0.0,70.44,,67.0,69.0,85.0,68.0,
1358,2025-02-11 13:15:00,656.1433333333333,0.0,,46.66666666666666,95.36666666666667,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,566.0,0.0,70.23333333333333,,67.0,69.0,85.0,68.0,
1359,2025-02-11 13:30:00,654.7333333333333,0.0,,46.66666666666666,95.47333333333331,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,545.6666666666666,0.0,69.70333333333333,,67.0,69.0,85.0,68.0,
1360,2025-02-11 13:45:00,644.8466666666667,0.0,,46.5,95.58666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,533.3333333333334,0.0,69.81333333333333,,67.0,69.0,85.0,68.0,
1361,2025-02-11 14:00:00,653.32,0.0,,46.5,95.28666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,524.0,0.0,70.09333333333333,,67.0,69.0,85.0,68.0,
1362,2025-02-11 14:15:00,651.9066666666666,0.0,,46.66666666666666,95.14666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,538.3333333333334,0.0,70.10666666666667,,67.0,69.0,85.0,68.0,0.0
1363,2025-02-11 14:30:00,657.5566666666667,0.0,,46.5,95.17,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,521.6666666666666,0.0,69.85000000000001,,67.0,69.0,85.0,68.0,0.0
1364,2025-02-11 14:45:00,647.6733333333333,0.0,,46.5,95.09666666666664,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,537.3333333333334,0.0,69.84333333333333,,67.0,69.0,85.0,68.0,0.0
1365,2025-02-11 15:00:00,649.7866666666667,0.0,,46.5,95.25666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,580.3333333333334,0.0,70.12,,67.0,69.0,85.0,68.0,0.0
1366,2025-02-11 15:15:00,652.6133333333333,0.0,,46.66666666666666,95.23,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,581.6666666666666,0.0,70.16333333333334,,67.0,69.0,85.0,68.0,0.0
1367,2025-02-11 15:30:00,649.79,0.0,,46.5,95.28666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,587.0,0.0,70.38666666666667,,67.0,69.0,85.0,68.0,0.0
1368,2025-02-11 15:45:00,644.14,0.0,,46.5,95.41,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,569.6666666666666,0.0,70.33666666666666,,67.0,69.0,85.0,68.0,0.0
1369,2025-02-11 16:00:00,652.6166666666667,0.0,,46.5,95.40666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,590.0,0.0,70.31666666666666,,67.0,69.0,85.0,68.0,0.0
1370,2025-02-11 16:15:00,649.79,0.0,,46.5,95.31333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,604.6666666666666,0.0,70.43333333333334,,67.0,69.0,85.0,68.0,0.0
1371,2025-02-11 16:30:00,655.44,0.0,,46.5,95.31,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,640.6666666666666,0.0,70.54,,67.0,69.0,85.0,68.0,0.0
1372,2025-02-11 16:45:00,529.72,0.0,,61.16666666666666,95.39666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,685.3333333333334,0.0,70.63333333333334,,67.0,69.0,85.0,68.0,0.0
1373,2025-02-11 17:00:00,648.38,0.0,,38.66666666666666,96.04333333333334,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,698.0,0.0,70.63666666666667,,67.0,69.0,85.0,68.0,0.0
1374,2025-02-11 17:15:00,651.2066666666666,0.0,,38.66666666666666,95.82,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,695.0,0.0,70.66,,67.0,69.0,85.0,68.0,0.0
1375,2025-02-11 17:30:00,646.26,0.0,,38.5,96.18666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,842.6666666666666,0.0,70.69666666666667,,67.0,69.0,85.0,68.0,0.0
1376,2025-02-11 17:45:00,649.79,0.0,,39.0,96.1,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,789.0,0.0,70.81,,67.0,69.0,85.0,68.0,0.0
1377,2025-02-11 18:00:00,647.6733333333333,0.0,,39.0,96.03000000000002,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,694.3333333333334,0.0,70.91333333333334,,67.0,69.0,85.0,68.0,0.0
1378,2025-02-11 18:15:00,654.0300000000001,0.0,,39.0,95.94666666666669,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,655.6666666666666,0.0,70.94333333333334,,67.0,69.0,85.0,68.0,0.0
1379,2025-02-11 18:30:00,647.67,0.0,,39.0,96.09333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,712.6666666666666,0.0,70.88666666666667,,67.0,69.0,85.0,68.0,0.0
1380,2025-02-11 18:45:00,656.85,0.0,,38.66666666666666,96.07666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,719.3333333333334,0.0,70.81,,67.0,69.0,85.0,68.0,0.0
1381,2025-02-11 19:00:00,644.8466666666667,0.0,,38.833333333333336,96.25666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,681.3333333333334,0.0,70.76,,67.0,69.0,85.0,68.0,0.0
1382,2025-02-11 19:15:00,649.79,0.0,,38.66666666666666,96.18666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,708.6666666666666,0.0,70.64333333333333,,67.0,69.0,85.0,68.0,0.0
1383,2025-02-11 19:30:00,648.38,0.0,,38.333333333333336,96.17666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,688.6666666666666,0.0,70.62,,67.0,69.0,85.0,68.0,0.0
1384,2025-02-11 19:45:00,654.0266666666666,0.0,,38.16666666666666,96.14333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,724.3333333333334,0.0,70.64333333333333,,67.0,69.0,85.0,68.0,0.0
1385,2025-02-11 20:00:00,653.3233333333334,0.0,,38.333333333333336,96.15333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,758.6666666666666,0.0,70.67,,67.0,69.0,85.0,68.0,0.0
1386,2025-02-11 20:15:00,653.3233333333334,0.0,,38.0,96.05333333333331,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,762.0,0.0,70.66000000000001,,67.0,69.0,85.0,68.0,0.0
1387,2025-02-11 20:30:00,647.67,0.0,,38.0,96.02333333333333,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,751.6666666666666,0.0,70.78333333333333,,67.0,69.0,85.0,68.0,0.0
1388,2025-02-11 20:45:00,647.6733333333333,0.0,,38.66666666666666,96.16666666666669,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,712.6666666666666,0.0,70.72333333333334,,67.0,69.0,85.0,68.0,0.0
1389,2025-02-11 21:00:00,651.2033333333334,0.0,,39.0,95.90333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,796.6666666666666,0.0,70.81,,67.0,69.0,85.0,68.0,0.0
1390,2025-02-11 21:15:00,656.1466666666666,0.0,,39.0,95.70666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,780.6666666666666,0.0,70.74,,67.0,69.0,85.0,68.0,0.0
1391,2025-02-11 21:30:00,649.79,0.0,,38.833333333333336,95.79333333333334,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,742.3333333333334,0.0,70.7,,67.0,69.0,85.0,68.0,0.0
1392,2025-02-11 21:45:00,647.6733333333333,0.0,,39.0,95.81333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,707.0,0.0,70.68666666666667,,67.0,69.0,85.0,68.0,0.0
1393,2025-02-11 22:00:00,649.7933333333334,0.0,,38.833333333333336,95.71,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,643.3333333333334,0.0,70.73333333333333,,67.0,69.0,85.0,68.0,0.0
1394,2025-02-11 22:15:00,647.67,0.0,,38.5,95.95666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,774.6666666666666,0.0,70.64,,67.0,69.0,85.0,68.0,0.0
1395,2025-02-11 22:30:00,647.6733333333333,0.0,,39.0,95.94333333333331,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,772.0,0.0,70.76666666666667,,67.0,69.0,85.0,68.0,0.0
1396,2025-02-11 22:45:00,650.4966666666667,0.0,,39.0,95.66,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,727.3333333333334,0.0,70.76,,67.0,69.0,85.0,68.0,0.0
1397,2025-02-11 23:00:00,649.79,0.0,,38.5,95.94666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,716.0,0.0,70.71666666666667,,67.0,69.0,85.0,68.0,0.0
1398,2025-02-11 23:15:00,646.26,0.0,,38.833333333333336,95.92,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,692.3333333333334,0.0,70.71666666666667,,67.0,69.0,85.0,68.0,0.0
1399,2025-02-11 23:30:00,653.32,0.0,,39.0,95.82666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,710.0,0.0,70.7,,67.0,69.0,85.0,68.0,0.0
1400,2025-02-11 23:45:00,656.85,0.0,,39.0,95.82333333333334,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,674.0,0.0,70.81666666666666,,67.0,69.0,85.0,68.0,0.0
1401,2025-02-12 00:00:00,652.6166666666667,0.0,,38.5,96.06,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,720.0,0.0,70.67333333333333,,67.0,69.0,85.0,68.0,0.0
1402,2025-02-12 00:15:00,644.14,0.0,,39.16666666666666,96.23,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,764.6666666666666,0.0,70.73666666666666,,67.0,69.0,85.0,68.0,0.0
1403,2025-02-12 00:30:00,657.5566666666667,0.0,,39.333333333333336,95.88666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,649.6666666666666,0.0,70.70666666666666,,67.0,69.0,85.0,68.0,0.0
1404,2025-02-12 00:45:00,644.8466666666667,0.0,,38.833333333333336,96.58333333333331,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,634.0,0.0,70.83,,67.0,69.0,85.0,68.0,0.0
1405,2025-02-12 01:00:00,649.7933333333334,0.0,,39.833333333333336,96.26666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,712.6666666666666,0.0,70.86333333333333,,67.0,69.0,85.0,68.0,0.0
1406,2025-02-12 01:15:00,656.1466666666666,0.0,,40.0,96.07333333333334,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,718.3333333333334,0.0,71.00666666666666,,67.0,69.0,85.0,68.0,0.0
1407,2025-02-12 01:30:00,651.2033333333334,0.0,,39.5,96.20666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,663.0,0.0,71.03666666666668,,67.0,69.0,85.0,68.0,0.0
1408,2025-02-12 01:45:00,641.3133333333334,0.0,,39.333333333333336,96.36666666666667,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,683.3333333333334,0.0,70.75333333333333,,67.0,69.0,85.0,68.0,0.0
1409,2025-02-12 02:00:00,653.3233333333334,0.0,,39.5,96.08,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,661.0,0.0,70.67333333333333,,67.0,69.0,85.0,68.0,0.0
1410,2025-02-12 02:15:00,650.4966666666667,0.0,,39.16666666666666,96.32,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,647.3333333333334,0.0,70.67333333333333,,67.0,69.0,85.0,68.0,0.0
1411,2025-02-12 02:30:00,643.4333333333333,0.0,,39.16666666666666,96.51333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,774.0,0.0,70.66,,67.0,69.0,85.0,68.0,0.0
1412,2025-02-12 02:45:00,646.9666666666667,0.0,,40.333333333333336,96.36666666666667,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,680.6666666666666,0.0,70.67,,67.0,69.0,85.0,68.0,0.0
1413,2025-02-12 03:00:00,657.5566666666667,0.0,,39.5,96.19333333333331,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,675.3333333333334,0.0,70.65333333333334,,67.0,69.0,85.0,68.0,0.0
1414,2025-02-12 03:15:00,651.2033333333334,0.0,,39.333333333333336,96.29666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,703.0,0.0,70.64333333333333,,67.0,69.0,85.0,68.0,0.0
1415,2025-02-12 03:30:00,646.2600000000001,0.0,,39.833333333333336,96.39333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,704.3333333333334,0.0,70.66666666666667,,67.0,69.0,85.0,68.0,0.0
1416,2025-02-12 03:45:00,649.79,0.0,,39.5,96.28333333333336,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,722.0,0.0,70.66666666666667,,67.0,69.0,85.0,68.0,0.0
1417,2025-02-12 04:00:00,645.5533333333333,0.0,,39.5,96.44666666666669,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,709.6666666666666,0.0,70.64666666666666,,67.0,69.0,85.0,68.0,0.0
1418,2025-02-12 04:15:00,647.6733333333333,0.0,,39.833333333333336,96.37333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,706.6666666666666,0.0,70.65666666666667,,67.0,69.0,85.0,68.0,0.0
1419,2025-02-12 04:30:00,649.79,0.0,,40.0,96.35666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,821.0,0.0,70.66333333333334,,67.0,69.0,85.0,68.0,0.0
1420,2025-02-12 04:45:00,660.3833333333333,0.0,,39.333333333333336,96.23,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,744.0,0.0,70.66,,67.0,69.0,85.0,68.0,0.0
1421,2025-02-12 05:00:00,643.4366666666666,0.0,,39.833333333333336,96.45666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,684.0,0.0,70.64666666666666,,67.0,69.0,85.0,68.0,0.0
1422,2025-02-12 05:15:00,649.0866666666667,0.0,,39.833333333333336,96.38666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,706.3333333333334,0.0,70.63666666666667,,67.0,69.0,85.0,68.0,0.0
1423,2025-02-12 05:30:00,646.2566666666667,0.0,,39.0,96.45666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,754.0,0.0,70.61,,67.0,69.0,85.0,68.0,0.0
1424,2025-02-12 05:45:00,648.3766666666667,0.0,,39.66666666666666,96.48333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,663.0,0.0,70.58999999999999,,67.0,69.0,85.0,68.0,0.0
1425,2025-02-12 06:00:00,657.5566666666667,0.0,,40.16666666666666,96.15,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,720.0,0.0,70.57000000000001,,67.0,69.0,85.0,68.0,0.0
1426,2025-02-12 06:15:00,649.0833333333334,0.0,,39.5,96.44333333333331,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,707.6666666666666,0.0,70.62666666666667,,67.0,69.0,85.0,68.0,0.0
1427,2025-02-12 06:30:00,649.79,0.0,,39.5,96.62333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,726.0,0.0,70.59333333333333,,67.0,69.0,85.0,68.0,0.0
1428,2025-02-12 06:45:00,654.7333333333333,0.0,,39.5,96.33666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,712.3333333333334,0.0,70.54,,67.0,69.0,85.0,68.0,0.0
1429,2025-02-12 07:00:00,651.91,0.0,,39.0,96.40333333333336,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,679.0,0.0,70.54,,67.0,69.0,85.0,68.0,0.0
1430,2025-02-12 07:15:00,654.0300000000001,0.0,,39.0,96.62666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,659.6666666666666,0.0,70.54,,67.0,69.0,85.0,68.0,0.0
1431,2025-02-12 07:30:00,646.9666666666667,0.0,,39.5,96.67,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,677.6666666666666,0.0,70.66333333333334,,67.0,69.0,85.0,68.0,0.0
1432,2025-02-12 07:45:00,653.32,0.0,,39.833333333333336,96.55666666666669,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,681.0,0.0,70.68666666666667,,67.0,69.0,85.0,68.0,0.0
1433,2025-02-12 08:00:00,658.97,0.0,,39.333333333333336,96.31,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,652.3333333333334,0.0,70.66,,67.0,69.0,85.0,68.0,0.0
1434,2025-02-12 08:15:00,654.0266666666666,0.0,,39.0,96.63666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,659.0,0.0,70.65,,67.0,69.0,85.0,68.0,0.0
1435,2025-02-12 08:30:00,653.3233333333334,0.0,,39.0,96.43,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,655.3333333333334,0.0,70.65666666666667,,67.0,69.0,85.0,68.0,0.0
1436,2025-02-12 08:45:00,645.5500000000001,0.0,,39.66666666666666,96.96999999999998,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,650.0,0.0,70.65333333333334,,67.0,69.0,85.0,68.0,0.0
1437,2025-02-12 09:00:00,647.67,0.0,,39.66666666666666,95.93666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,619.6666666666666,0.0,70.62666666666667,,67.0,69.0,85.0,68.0,0.0
1438,2025-02-12 09:15:00,650.4966666666667,0.0,,39.0,96.41,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,646.6666666666666,0.0,70.61666666666666,,67.0,69.0,85.0,68.0,0.0
1439,2025-02-12 09:30:00,650.5,0.0,,39.0,96.58666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,664.3333333333334,0.0,70.66666666666667,,67.0,69.0,85.0,68.0,0.0
1440,2025-02-12 09:45:00,654.0266666666666,0.0,,39.0,96.43333333333334,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,644.6666666666666,0.0,70.66000000000001,,67.0,69.0,85.0,68.0,0.0
1441,2025-02-12 10:00:00,653.32,0.0,,39.16666666666666,96.57333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,658.6666666666666,0.0,70.68,,67.0,69.0,85.0,68.0,0.0
1442,2025-02-12 10:15:00,653.32,0.0,,39.0,96.53666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,654.3333333333334,0.0,70.70333333333333,,67.0,69.0,85.0,68.0,0.0
1443,2025-02-12 10:30:00,651.9066666666666,0.0,,39.0,96.60333333333334,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,686.0,0.0,70.79,,67.0,69.0,85.0,68.0,0.0
1444,2025-02-12 10:45:00,646.9633333333333,0.0,,38.5,96.67,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,630.6666666666666,0.0,70.71333333333332,,67.0,69.0,85.0,68.0,0.0
1445,2025-02-12 11:00:00,644.14,0.0,,38.833333333333336,96.27666666666669,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,595.6666666666666,0.0,70.76,,67.0,69.0,85.0,68.0,0.0
1446,2025-02-12 11:15:00,646.9666666666667,0.0,,39.5,96.25333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,620.6666666666666,0.0,70.82,,67.0,69.0,85.0,68.0,0.0
1447,2025-02-12 11:30:00,654.0266666666666,0.0,,39.333333333333336,96.07,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,661.6666666666666,0.0,70.81666666666666,,67.0,69.0,85.0,68.0,0.0
1448,2025-02-12 11:45:00,651.91,0.0,,39.0,95.96666666666664,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,641.0,0.0,70.79,,67.0,69.0,85.0,68.0,0.0
1449,2025-02-12 12:00:00,649.7866666666667,0.0,,38.5,96.41,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,616.0,0.0,70.68,,67.0,69.0,85.0,68.0,0.0
1450,2025-02-12 12:15:00,646.2566666666667,0.0,,39.16666666666666,96.70333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,633.3333333333334,0.0,70.67333333333333,,67.0,69.0,85.0,68.0,0.0
1451,2025-02-12 12:30:00,651.91,0.0,,40.16666666666666,96.11666666666667,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,641.0,0.0,70.67333333333333,,67.0,69.0,85.0,68.0,0.0
1452,2025-02-12 12:45:00,654.7333333333333,0.0,,39.66666666666666,96.29666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,571.3333333333334,0.0,70.58333333333333,,67.0,69.0,85.0,68.0,0.0
1453,2025-02-12 13:00:00,658.2666666666668,0.0,,39.16666666666666,96.34666666666664,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,559.6666666666666,0.0,70.57333333333334,,67.0,69.0,85.0,68.0,0.0
1454,2025-02-12 13:15:00,644.85,0.0,,38.16666666666666,95.60666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,611.3333333333334,0.0,70.54,,67.0,69.0,85.0,68.0,0.0
1455,2025-02-12 13:30:00,649.0833333333334,0.0,,37.66666666666666,96.01333333333334,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,584.6666666666666,0.0,69.53333333333333,,67.0,69.0,85.0,68.0,0.0
1456,2025-02-12 13:45:00,654.0266666666666,0.0,,37.5,96.14666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,606.3333333333334,0.0,69.31333333333333,,67.0,69.0,85.0,68.0,0.0
1457,2025-02-12 14:00:00,650.4966666666667,0.0,,37.5,95.89333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,682.3333333333334,0.0,69.65666666666665,,67.0,69.0,85.0,68.0,0.0
1458,2025-02-12 14:15:00,401.88000000000005,0.0,,63.833333333333336,92.63666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,635.3333333333334,0.0,69.40333333333332,,67.0,69.0,85.0,68.0,0.0
1459,2025-02-12 14:30:00,528.3066666666667,0.0,,59.0,90.3,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,629.6666666666666,0.0,68.22333333333333,,67.0,69.0,85.0,68.0,0.0
1460,2025-02-12 14:45:00,651.2033333333334,0.0,,37.16666666666666,96.80666666666669,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,741.6666666666666,0.0,68.36999999999999,,67.0,69.0,85.0,68.0,0.0
1461,2025-02-12 15:00:00,646.26,0.0,,37.5,96.46666666666664,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,899.6666666666666,0.0,68.94666666666667,,67.0,69.0,85.0,68.0,0.0
1462,2025-02-12 15:15:00,648.3766666666667,0.0,,37.5,96.32666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,893.0,0.0,69.43333333333334,,67.0,69.0,85.0,68.0,0.0
1463,2025-02-12 15:30:00,641.3133333333334,0.0,,38.5,96.68666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,940.6666666666666,0.0,69.59333333333332,,67.0,69.0,85.0,68.0,0.0
1464,2025-02-12 15:45:00,654.0266666666666,0.0,,39.5,96.21999999999998,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,953.6666666666666,0.0,69.57,,67.0,69.0,85.0,68.0,0.0
1465,2025-02-12 16:00:00,649.79,0.0,,38.5,96.34,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,967.6666666666666,0.0,69.65666666666665,,67.0,69.0,85.0,68.0,0.0
1466,2025-02-12 16:15:00,649.7866666666667,0.0,,39.0,96.55333333333331,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,863.6666666666666,0.0,69.97333333333334,,67.0,69.0,85.0,68.0,0.0
1467,2025-02-12 16:30:00,649.79,0.0,,39.16666666666666,96.50333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,887.6666666666666,0.0,70.05333333333333,,67.0,69.0,85.0,68.0,0.0
1468,2025-02-12 16:45:00,654.7333333333333,0.0,,39.0,96.63,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,896.3333333333334,0.0,70.11,,67.0,69.0,85.0,68.0,
1469,2025-02-12 17:00:00,652.6166666666667,0.0,,38.833333333333336,96.59333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,901.0,0.0,70.23,,67.0,69.0,85.0,68.0,0.0
1470,2025-02-12 17:15:00,650.4966666666667,0.0,,38.5,96.68666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,946.3333333333334,0.0,70.06,,67.0,69.0,85.0,68.0,0.0
1471,2025-02-12 17:30:00,646.9666666666667,0.0,,39.0,97.00666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,1094.0,0.0,69.98,,67.0,69.0,85.0,68.0,0.0
1472,2025-02-12 17:45:00,646.9633333333333,0.0,,38.833333333333336,96.92,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,998.0,0.0,70.02,,67.0,69.0,85.0,68.0,0.0
1473,2025-02-12 18:00:00,649.0833333333334,0.0,,39.0,96.99333333333334,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,856.3333333333334,0.0,70.13000000000001,,67.0,69.0,85.0,68.0,0.0
1474,2025-02-12 18:15:00,652.6133333333333,0.0,,38.333333333333336,97.02666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,954.3333333333334,0.0,69.80666666666666,,67.0,69.0,85.0,68.0,0.0
1475,2025-02-12 18:30:00,653.32,0.0,,37.66666666666666,97.11,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,976.6666666666666,0.0,69.95,,67.0,69.0,85.0,68.0,0.0
1476,2025-02-12 18:45:00,652.6166666666667,0.0,,37.5,97.16333333333334,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,964.0,0.0,70.14333333333333,,67.0,69.0,85.0,68.0,0.0
1477,2025-02-12 19:00:00,639.1933333333333,0.0,,37.5,97.51,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,914.0,0.0,70.16333333333334,,67.0,69.0,85.0,68.0,0.0
1478,2025-02-12 19:15:00,652.6166666666667,0.0,,37.5,97.40333333333336,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,848.3333333333334,0.0,69.97333333333334,,67.0,69.0,85.0,68.0,0.0
1479,2025-02-12 19:30:00,649.79,0.0,,37.0,97.41666666666669,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,929.0,0.0,70.01666666666667,,67.0,69.0,85.0,68.0,0.0
1480,2025-02-12 19:45:00,648.38,0.0,,37.0,97.67333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,871.0,0.0,69.98,,67.0,69.0,85.0,68.0,0.0
1481,2025-02-12 20:00:00,643.4333333333333,0.0,,37.16666666666666,97.75666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,1008.3333333333334,0.0,70.01666666666667,,67.0,69.0,85.0,68.0,0.0
1482,2025-02-12 20:15:00,651.56,0.0,,37.0,97.735,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,995.5,0.0,70.025,,67.0,69.0,85.0,68.0,0.0
1483,2025-02-12 20:30:00,645.5533333333333,0.0,,37.0,97.72666666666667,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,967.6666666666666,0.0,70.12666666666667,,67.0,69.0,85.0,68.0,0.0
1484,2025-02-12 20:45:00,647.845,0.0,,37.0,97.7925,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,901.75,0.0,70.1175,,67.0,69.0,85.0,68.0,0.0
1485,2025-02-12 21:00:00,650.4966666666667,0.0,,37.333333333333336,97.63666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,913.0,0.0,70.2,,67.0,69.0,85.0,68.0,0.0
1486,2025-02-12 21:15:00,646.9666666666667,0.0,,37.5,97.57333333333334,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,924.6666666666666,0.0,70.23666666666666,,67.0,69.0,85.0,68.0,0.0
1487,2025-02-12 21:30:00,650.4966666666667,0.0,,37.5,97.59333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,960.3333333333334,0.0,70.27999999999999,,67.0,69.0,85.0,68.0,0.0
1488,2025-02-12 21:45:00,650.4966666666667,0.0,,37.5,97.58333333333331,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,904.6666666666666,0.0,70.28666666666668,,67.0,69.0,85.0,68.0,0.0
1489,2025-02-12 22:00:00,654.7333333333333,0.0,,37.5,97.76666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,943.3333333333334,0.0,70.30666666666667,,67.0,69.0,85.0,68.0,0.0
1490,2025-02-12 22:15:00,651.1999999999999,0.0,,37.5,97.82,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,982.0,0.0,70.20666666666666,,67.0,69.0,85.0,68.0,0.0
1491,2025-02-12 22:30:00,648.38,0.0,,37.5,97.82,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,944.6666666666666,0.0,70.24333333333334,,67.0,69.0,85.0,68.0,0.0
1492,2025-02-12 22:45:00,647.67,0.0,,37.5,98.18,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,953.0,0.0,70.2,,67.0,69.0,85.0,68.0,0.0
1493,2025-02-12 23:00:00,651.91,0.0,,37.5,98.17333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,931.0,0.0,70.12,,67.0,69.0,85.0,68.0,0.0
1494,2025-02-12 23:15:00,650.4966666666667,0.0,,37.5,97.97666666666667,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,875.0,0.0,70.17666666666666,,67.0,69.0,85.0,68.0,0.0
1495,2025-02-12 23:30:00,654.73,0.0,,37.5,97.89,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,773.3333333333334,0.0,70.16666666666667,,67.0,69.0,85.0,68.0,0.0
1496,2025-02-12 23:45:00,642.7266666666666,0.0,,37.5,98.06,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,815.0,0.0,70.16000000000001,,67.0,69.0,85.0,68.0,0.0
1497,2025-02-13 00:00:00,648.38,0.0,,37.5,97.99666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,896.0,0.0,70.12666666666667,,67.0,69.0,85.0,68.0,0.0
1498,2025-02-13 00:15:00,655.44,0.0,,37.5,97.97666666666667,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,884.0,0.0,70.19,,67.0,69.0,85.0,68.0,0.0
1499,2025-02-13 00:30:00,648.38,0.0,,38.0,97.99666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,898.0,0.0,70.22666666666667,,67.0,69.0,85.0,68.0,0.0
1500,2025-02-13 00:45:00,642.02,0.0,,38.0,98.29,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,853.6666666666666,0.0,70.14999999999999,,67.0,69.0,85.0,68.0,0.0
1501,2025-02-13 01:00:00,644.14,0.0,,37.833333333333336,98.31666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,955.6666666666666,0.0,70.38666666666667,,67.0,69.0,85.0,68.0,0.0
1502,2025-02-13 01:15:00,645.5533333333333,0.0,,38.0,98.05333333333334,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,892.0,0.0,70.54,,67.0,69.0,85.0,68.0,0.0
1503,2025-02-13 01:30:00,654.0266666666666,0.0,,38.0,98.51,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,880.0,0.0,70.63333333333334,,67.0,69.0,85.0,68.0,0.0
1504,2025-02-13 01:45:00,647.6733333333333,0.0,,38.0,98.75666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,866.0,0.0,70.75,,67.0,69.0,85.0,68.0,0.0
1505,2025-02-13 02:00:00,651.2033333333334,0.0,,38.16666666666666,98.45,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,838.6666666666666,0.0,70.82333333333334,,67.0,69.0,85.0,68.0,0.0
1506,2025-02-13 02:15:00,648.3766666666667,0.0,,38.5,98.62,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,793.0,0.0,70.82666666666667,,67.0,69.0,85.0,68.0,0.0
1507,2025-02-13 02:30:00,656.85,0.0,,38.5,98.72666666666667,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,896.0,0.0,70.53333333333333,,67.0,69.0,85.0,68.0,0.0
1508,2025-02-13 02:45:00,647.6733333333333,0.0,,38.5,98.87,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,834.6666666666666,0.0,70.39666666666666,,67.0,69.0,85.0,68.0,0.0
1509,2025-02-13 03:00:00,649.0833333333334,0.0,,38.5,98.93666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,805.6666666666666,0.0,70.38666666666667,,67.0,69.0,85.0,68.0,0.0
1510,2025-02-13 03:15:00,642.7233333333334,0.0,,38.333333333333336,98.79,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,848.6666666666666,0.0,70.39666666666666,,67.0,69.0,85.0,68.0,0.0
1511,2025-02-13 03:30:00,646.26,0.0,,38.5,98.48666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,900.3333333333334,0.0,70.38333333333333,,67.0,69.0,85.0,68.0,0.0
1512,2025-02-13 03:45:00,646.9666666666667,0.0,,38.5,98.36666666666667,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,819.3333333333334,0.0,70.32333333333334,,67.0,69.0,85.0,68.0,0.0
1513,2025-02-13 04:00:00,652.6166666666667,0.0,,38.5,98.5,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,858.3333333333334,0.0,70.27,,67.0,69.0,85.0,68.0,0.0
1514,2025-02-13 04:15:00,650.4966666666667,0.0,,38.5,98.42666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,844.3333333333334,0.0,70.26333333333334,,67.0,69.0,85.0,68.0,0.0
1515,2025-02-13 04:30:00,648.38,0.0,,38.5,98.30666666666669,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,927.6666666666666,0.0,70.23,,67.0,69.0,85.0,68.0,0.0
1516,2025-02-13 04:45:00,649.7933333333334,0.0,,38.5,98.27333333333333,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,895.0,0.0,70.13333333333334,,67.0,69.0,85.0,68.0,0.0
1517,2025-02-13 05:00:00,648.38,0.0,,38.5,98.23333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,878.0,0.0,70.15666666666668,,67.0,69.0,85.0,68.0,0.0
1518,2025-02-13 05:15:00,643.4333333333333,0.0,,38.5,97.98333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,820.0,0.0,70.09666666666668,,67.0,69.0,85.0,68.0,0.0
1519,2025-02-13 05:30:00,642.7266666666666,0.0,,39.0,97.95333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,894.6666666666666,0.0,70.11666666666667,,67.0,69.0,85.0,68.0,0.0
1520,2025-02-13 05:45:00,644.8466666666667,0.0,,39.5,97.62,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,788.6666666666666,0.0,70.12,,67.0,69.0,85.0,68.0,0.0
1521,2025-02-13 06:00:00,654.7333333333333,0.0,,40.0,97.64,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,851.6666666666666,0.0,70.10666666666667,,67.0,69.0,85.0,68.0,0.0
1522,2025-02-13 06:15:00,649.0866666666667,0.0,,40.66666666666666,97.71666666666664,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,848.3333333333334,0.0,70.11333333333333,,67.0,69.0,85.0,68.0,0.0
1523,2025-02-13 06:30:00,646.26,0.0,,40.0,97.39,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,780.3333333333334,0.0,70.10666666666667,,67.0,69.0,85.0,68.0,0.0
1524,2025-02-13 06:45:00,653.3233333333334,0.0,,39.5,97.40333333333336,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,813.3333333333334,0.0,70.07000000000001,,67.0,69.0,85.0,68.0,0.0
1525,2025-02-13 07:00:00,652.62,0.0,,39.333333333333336,97.52,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,774.0,0.0,69.98,,67.0,69.0,85.0,68.0,0.0
1526,2025-02-13 07:15:00,648.3766666666667,0.0,,39.0,97.38666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,765.6666666666666,0.0,69.98,,67.0,69.0,85.0,68.0,0.0
1527,2025-02-13 07:30:00,646.9666666666667,0.0,,39.0,97.22,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,792.0,0.0,69.92999999999999,,67.0,69.0,85.0,68.0,0.0
1528,2025-02-13 07:45:00,650.4966666666667,0.0,,38.833333333333336,97.09,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,741.0,0.0,69.97333333333334,,67.0,69.0,85.0,68.0,0.0
1529,2025-02-13 08:00:00,650.4966666666667,0.0,,39.0,97.05666666666669,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,745.6666666666666,0.0,69.92333333333333,,67.0,69.0,85.0,68.0,0.0
1530,2025-02-13 08:15:00,647.6733333333333,0.0,,39.833333333333336,96.66,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,681.3333333333334,0.0,69.96,,67.0,69.0,85.0,68.0,0.0
1531,2025-02-13 08:30:00,649.0866666666667,0.0,,40.16666666666666,96.68333333333334,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,765.3333333333334,0.0,69.97333333333334,,67.0,69.0,85.0,68.0,0.0
1532,2025-02-13 08:45:00,650.4966666666667,0.0,,40.0,96.69666666666669,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,758.3333333333334,0.0,69.84333333333333,,67.0,69.0,85.0,68.0,0.0
1533,2025-02-13 09:00:00,650.5,0.0,,40.0,96.72666666666667,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,732.0,0.0,69.84333333333333,,67.0,69.0,85.0,68.0,0.0
1534,2025-02-13 09:15:00,657.5566666666667,0.0,,39.333333333333336,96.67333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,769.6666666666666,0.0,69.88666666666667,,67.0,69.0,85.0,68.0,0.0
1535,2025-02-13 09:30:00,646.9666666666667,0.0,,39.333333333333336,97.07333333333334,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,777.6666666666666,0.0,69.98,,67.0,69.0,85.0,68.0,0.0
1536,2025-02-13 09:45:00,644.8466666666667,0.0,,39.333333333333336,96.67,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,751.6666666666666,0.0,70.01,,67.0,69.0,85.0,68.0,0.0
1537,2025-02-13 10:00:00,655.44,0.0,,39.333333333333336,96.20666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,675.6666666666666,0.0,69.95333333333333,,67.0,69.0,85.0,68.0,0.0
1538,2025-02-13 10:15:00,651.1999999999999,0.0,,39.0,96.55,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,684.3333333333334,0.0,69.93333333333334,,67.0,69.0,85.0,68.0,0.0
1539,2025-02-13 10:30:00,657.5600000000001,0.0,,39.0,96.49333333333334,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,741.6666666666666,0.0,69.84,,67.0,69.0,85.0,68.0,0.0
1540,2025-02-13 10:45:00,649.79,0.0,,39.0,96.78000000000002,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,794.0,0.0,69.79,,67.0,69.0,85.0,68.0,0.0
1541,2025-02-13 11:00:00,651.2033333333334,0.0,,38.5,95.93333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,676.3333333333334,0.0,69.71666666666665,,67.0,69.0,85.0,68.0,0.0
1542,2025-02-13 11:15:00,646.26,0.0,,38.5,95.75,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,685.0,0.0,69.85666666666667,,67.0,69.0,85.0,68.0,0.0
1543,2025-02-13 11:30:00,644.8466666666667,0.0,,38.66666666666666,95.87,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,764.3333333333334,0.0,69.98666666666666,,67.0,69.0,85.0,68.0,0.0
1544,2025-02-13 11:45:00,654.0300000000001,0.0,,40.0,95.46333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,689.6666666666666,0.0,69.79,,67.0,69.0,85.0,68.0,0.0
1545,2025-02-13 12:00:00,653.32,0.0,,39.5,95.45,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,650.0,0.0,69.69666666666666,,67.0,69.0,85.0,68.0,0.0
1546,2025-02-13 12:15:00,648.38,0.0,,39.333333333333336,95.40333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,647.6666666666666,0.0,69.71,,67.0,69.0,85.0,68.0,0.0
1547,2025-02-13 12:30:00,649.0833333333334,0.0,,39.0,95.81666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,716.6666666666666,0.0,69.64,,67.0,69.0,85.0,68.0,0.0
1548,2025-02-13 12:45:00,654.7366666666667,0.0,,39.0,95.57666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,651.6666666666666,0.0,69.40333333333334,,67.0,69.0,85.0,68.0,0.0
1549,2025-02-13 13:00:00,650.4966666666667,0.0,,38.5,95.49,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,629.0,0.0,69.08666666666666,,67.0,69.0,85.0,68.0,0.0
1550,2025-02-13 13:15:00,650.4966666666667,0.0,,38.5,95.44,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,600.0,0.0,68.24,,67.0,69.0,85.0,68.0,0.0
1551,2025-02-13 13:30:00,652.62,0.0,,39.0,95.46,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,597.3333333333334,0.0,67.39666666666666,,67.0,69.0,85.0,68.0,0.0
1552,2025-02-13 13:45:00,652.6166666666667,0.0,,38.5,95.35333333333334,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,604.6666666666666,0.0,67.45333333333333,,67.0,69.0,85.0,68.0,0.0
1553,2025-02-13 14:00:00,653.32,0.0,,38.5,94.98,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,641.0,0.0,68.11666666666667,,67.0,69.0,85.0,68.0,0.0
1554,2025-02-13 14:15:00,649.0833333333334,0.0,,38.5,95.11333333333334,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,653.3333333333334,0.0,68.27666666666666,,67.0,69.0,85.0,68.0,0.0
1555,2025-02-13 14:30:00,644.14,0.0,,38.333333333333336,95.28333333333336,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,582.0,0.0,67.29,,67.0,69.0,85.0,68.0,0.0
1556,2025-02-13 14:45:00,654.7333333333333,0.0,,38.5,94.96666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,650.3333333333334,0.0,67.47666666666667,,67.0,69.0,85.0,68.0,0.0
1557,2025-02-13 15:00:00,647.6733333333333,0.0,,38.66666666666666,94.91,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,685.3333333333334,0.0,67.96333333333334,,67.0,69.0,85.0,68.0,0.0
1558,2025-02-13 15:15:00,647.6733333333333,0.0,,38.5,94.74,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,764.0,0.0,68.50333333333333,,67.0,69.0,85.0,68.0,0.0
1559,2025-02-13 15:30:00,652.6166666666667,0.0,,38.333333333333336,95.05,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,808.6666666666666,0.0,68.72666666666667,,67.0,69.0,85.0,68.0,0.0
1560,2025-02-13 15:45:00,650.4966666666667,0.0,,38.333333333333336,94.72666666666667,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,775.0,0.0,68.68333333333334,,67.0,69.0,85.0,68.0,0.0
1561,2025-02-13 16:00:00,651.2033333333334,0.0,,38.0,94.64,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,751.6666666666666,0.0,68.74666666666667,,67.0,69.0,85.0,68.0,0.0
1562,2025-02-13 16:15:00,644.14,0.0,,38.0,94.63666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,698.3333333333334,0.0,68.79666666666667,,67.0,69.0,85.0,68.0,0.0
1563,2025-02-13 16:30:00,649.0833333333334,0.0,,38.5,94.63666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,732.6666666666666,0.0,69.00333333333333,,67.0,69.0,85.0,68.0,0.0
1564,2025-02-13 16:45:00,654.7333333333333,0.0,,39.0,94.06333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,723.3333333333334,0.0,69.08,,67.0,69.0,85.0,68.0,0.0
1565,2025-02-13 17:00:00,648.38,0.0,,38.833333333333336,93.9,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,705.0,0.0,69.16333333333334,,67.0,69.0,85.0,68.0,0.0
1566,2025-02-13 17:15:00,653.3233333333334,0.0,,38.5,94.06,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,743.3333333333334,0.0,69.21666666666665,,67.0,69.0,85.0,68.0,0.0
1567,2025-02-13 17:30:00,650.4966666666667,0.0,,38.16666666666666,94.58666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,799.6666666666666,0.0,69.13333333333334,,67.0,69.0,85.0,68.0,0.0
1568,2025-02-13 17:45:00,645.5533333333333,0.0,,38.5,94.24,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,753.0,0.0,68.92666666666666,,67.0,69.0,85.0,68.0,0.0
1569,2025-02-13 18:00:00,654.0300000000001,0.0,,38.0,94.38666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,751.0,0.0,69.00333333333333,,67.0,69.0,85.0,68.0,0.0
1570,2025-02-13 18:15:00,656.1466666666666,0.0,,38.333333333333336,94.26,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,774.3333333333334,0.0,68.73666666666666,,67.0,69.0,85.0,68.0,0.0
1571,2025-02-13 18:30:00,643.4333333333333,0.0,,38.66666666666666,94.82,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,750.6666666666666,0.0,68.91666666666667,,67.0,69.0,85.0,68.0,0.0
1572,2025-02-13 18:45:00,651.91,0.0,,39.16666666666666,94.44333333333331,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,695.0,0.0,69.02,,67.0,69.0,85.0,68.0,0.0
1573,2025-02-13 19:00:00,651.91,0.0,,39.16666666666666,94.29333333333334,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,650.0,0.0,68.42666666666666,,67.0,69.0,85.0,68.0,0.0
1574,2025-02-13 19:15:00,643.4333333333333,0.0,,39.0,94.43666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,698.3333333333334,0.0,68.50666666666666,,67.0,69.0,85.0,68.0,0.0
1575,2025-02-13 19:30:00,654.7333333333333,0.0,,38.66666666666666,94.53333333333336,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,657.6666666666666,0.0,68.57666666666667,,67.0,69.0,85.0,68.0,0.0
1576,2025-02-13 19:45:00,648.3766666666667,0.0,,38.5,94.57333333333334,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,731.6666666666666,0.0,68.59333333333333,,67.0,69.0,85.0,68.0,0.0
1577,2025-02-13 20:00:00,656.8566666666667,0.0,,38.833333333333336,94.7,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,787.3333333333334,0.0,68.66666666666667,,67.0,69.0,85.0,68.0,0.0
1578,2025-02-13 20:15:00,654.7333333333333,0.0,,38.5,94.75,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,748.0,0.0,68.66666666666667,,67.0,69.0,85.0,68.0,0.0
1579,2025-02-13 20:30:00,651.91,0.0,,38.0,94.69333333333334,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,727.6666666666666,0.0,68.85,,67.0,69.0,85.0,68.0,0.0
1580,2025-02-13 20:45:00,654.0266666666666,0.0,,38.0,94.78000000000002,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,638.0,0.0,68.72,,67.0,69.0,85.0,68.0,0.0
1581,2025-02-13 21:00:00,649.79,0.0,,38.0,95.00666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,714.0,0.0,68.83333333333333,,67.0,69.0,85.0,68.0,0.0
1582,2025-02-13 21:15:00,654.0300000000001,0.0,,38.0,94.87333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,675.6666666666666,0.0,68.89333333333333,,67.0,69.0,85.0,68.0,0.0
1583,2025-02-13 21:30:00,642.02,0.0,,38.0,94.88,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,663.0,0.0,68.99,,67.0,69.0,85.0,68.0,0.0
1584,2025-02-13 21:45:00,647.67,0.0,,38.0,94.74666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,676.0,0.0,69.10666666666667,,67.0,69.0,85.0,68.0,0.0
1585,2025-02-13 22:00:00,653.3233333333334,0.0,,38.0,94.71666666666664,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,674.0,0.0,69.14,,67.0,69.0,85.0,68.0,0.0
1586,2025-02-13 22:15:00,649.0866666666667,0.0,,38.0,94.95666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,725.3333333333334,0.0,69.13333333333334,,67.0,69.0,85.0,68.0,0.0
1587,2025-02-13 22:30:00,654.7366666666667,0.0,,38.0,94.96333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,701.6666666666666,0.0,69.04333333333334,,67.0,69.0,85.0,68.0,0.0
1588,2025-02-13 22:45:00,651.2033333333334,0.0,,38.0,94.76666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,724.0,0.0,68.96666666666667,,67.0,69.0,85.0,68.0,0.0
1589,2025-02-13 23:00:00,650.4966666666667,0.0,,38.0,94.65666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,718.0,0.0,68.82333333333332,,67.0,69.0,85.0,68.0,0.0
1590,2025-02-13 23:15:00,651.91,0.0,,38.0,94.39,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,694.0,0.0,68.79333333333334,,67.0,69.0,85.0,68.0,0.0
1591,2025-02-13 23:30:00,649.7933333333334,0.0,,38.16666666666666,94.13666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,628.3333333333334,0.0,68.84333333333332,,67.0,69.0,85.0,68.0,0.0
1592,2025-02-13 23:45:00,651.2066666666666,0.0,,38.5,94.23,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,633.6666666666666,0.0,68.43666666666667,,67.0,69.0,85.0,68.0,0.0
1593,2025-02-14 00:00:00,646.9666666666667,0.0,,38.833333333333336,94.05333333333331,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,656.3333333333334,0.0,68.31333333333333,,67.0,69.0,85.0,68.0,0.0
1594,2025-02-14 00:15:00,659.6766666666667,0.0,,39.0,93.78333333333336,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,680.0,0.0,68.55,,67.0,69.0,85.0,68.0,0.0
1595,2025-02-14 00:30:00,651.1999999999999,0.0,,38.5,93.77666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,689.0,0.0,68.55666666666667,,67.0,69.0,85.0,68.0,0.0
1596,2025-02-14 00:45:00,648.3766666666667,0.0,,38.0,93.91333333333334,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,597.0,0.0,67.77,,67.0,69.0,85.0,68.0,0.0
1597,2025-02-14 01:00:00,651.9066666666666,0.0,,38.0,93.57666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,635.3333333333334,0.0,67.89,,67.0,69.0,85.0,68.0,0.0
1598,2025-02-14 01:15:00,647.6733333333333,0.0,,38.0,93.58,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,687.0,0.0,68.55666666666667,,67.0,69.0,85.0,68.0,0.0
1599,2025-02-14 01:30:00,651.2033333333334,0.0,,38.0,93.75333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,649.6666666666666,0.0,68.76333333333334,,67.0,69.0,85.0,68.0,0.0
1600,2025-02-14 01:45:00,645.5533333333333,0.0,,38.16666666666666,93.65333333333336,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,636.6666666666666,0.0,68.83999999999999,,67.0,69.0,85.0,68.0,0.0
1601,2025-02-14 02:00:00,649.0866666666667,0.0,,38.5,93.50666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,615.0,0.0,68.8,,67.0,69.0,85.0,68.0,0.0
1602,2025-02-14 02:15:00,649.7933333333334,0.0,,38.66666666666666,93.55,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,601.0,0.0,68.61666666666667,,67.0,69.0,85.0,68.0,0.0
1603,2025-02-14 02:30:00,656.1433333333333,0.0,,39.0,93.44333333333331,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,711.6666666666666,0.0,68.62333333333333,,67.0,69.0,85.0,68.0,0.0
1604,2025-02-14 02:45:00,648.38,0.0,,39.0,93.42333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,655.6666666666666,0.0,68.58666666666666,,67.0,69.0,85.0,68.0,0.0
1605,2025-02-14 03:00:00,649.0866666666667,0.0,,38.66666666666666,93.48666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,676.3333333333334,0.0,68.71333333333332,,67.0,69.0,85.0,68.0,0.0
1606,2025-02-14 03:15:00,654.7333333333333,0.0,,38.5,93.41666666666669,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,643.3333333333334,0.0,68.74,,67.0,69.0,85.0,68.0,0.0
1607,2025-02-14 03:30:00,650.4966666666667,0.0,,38.333333333333336,93.60333333333334,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,716.3333333333334,0.0,68.74,,67.0,69.0,85.0,68.0,0.0
1608,2025-02-14 03:45:00,658.2666666666668,0.0,,38.0,93.47666666666667,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,621.3333333333334,0.0,68.63666666666667,,67.0,69.0,85.0,68.0,0.0
1609,2025-02-14 04:00:00,645.5533333333333,0.0,,38.0,93.36666666666667,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,675.3333333333334,0.0,68.68333333333334,,67.0,69.0,85.0,68.0,0.0
1610,2025-02-14 04:15:00,648.3766666666667,0.0,,38.0,93.49,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,699.6666666666666,0.0,68.75666666666666,,67.0,69.0,85.0,68.0,0.0
1611,2025-02-14 04:30:00,646.26,0.0,,38.5,93.46,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,732.3333333333334,0.0,68.72666666666667,,67.0,69.0,85.0,68.0,0.0
1612,2025-02-14 04:45:00,644.8466666666667,0.0,,38.5,93.36666666666667,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,703.0,0.0,68.67,,67.0,69.0,85.0,68.0,0.0
1613,2025-02-14 05:00:00,650.4966666666667,0.0,,38.5,93.45666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,646.0,0.0,68.46666666666667,,67.0,69.0,85.0,68.0,0.0
1614,2025-02-14 05:15:00,653.3233333333334,0.0,,38.5,93.22666666666667,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,563.3333333333334,0.0,67.78,,67.0,69.0,85.0,68.0,0.0
1615,2025-02-14 05:30:00,656.1433333333333,0.0,,38.5,93.25333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,683.3333333333334,0.0,67.94,,67.0,69.0,85.0,68.0,0.0
1616,2025-02-14 05:45:00,649.0866666666667,0.0,,38.0,93.13666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,653.0,0.0,68.27999999999999,,67.0,69.0,85.0,68.0,0.0
