,time,AirFlow,ClgPct,Cooling_Stg_Cmd,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,Heating_Stg_Cmd,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,oppMode
1617,2025-02-14 06:00:00,649.0866666666667,0.0,,38.5,93.19,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,657.3333333333334,0.0,68.33,,67.0,69.0,85.0,68.0,0.0
1618,2025-02-14 06:15:00,652.6166666666667,0.0,,38.0,92.92,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,661.3333333333334,0.0,68.13666666666667,,67.0,69.0,85.0,68.0,0.0
1619,2025-02-14 06:30:00,650.5,0.0,,38.0,92.94,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,724.0,0.0,68.35666666666667,,67.0,69.0,85.0,68.0,0.0
1620,2025-02-14 06:45:00,651.91,0.0,,38.333333333333336,92.87666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,666.3333333333334,0.0,68.43666666666667,,67.0,69.0,85.0,68.0,0.0
1621,2025-02-14 07:00:00,649.79,0.0,,38.16666666666666,92.77,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,647.6666666666666,0.0,68.46333333333332,,67.0,69.0,85.0,68.0,0.0
1622,2025-02-14 07:15:00,651.2033333333334,0.0,,38.5,92.63,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,613.3333333333334,0.0,68.45,,67.0,69.0,85.0,68.0,0.0
1623,2025-02-14 07:30:00,647.6733333333333,0.0,,38.5,92.49333333333334,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,689.6666666666666,0.0,68.46333333333332,,67.0,69.0,85.0,68.0,0.0
1624,2025-02-14 07:45:00,654.7366666666667,0.0,,38.333333333333336,92.51,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,681.6666666666666,0.0,68.52333333333333,,67.0,69.0,85.0,68.0,0.0
1625,2025-02-14 08:00:00,649.79,0.0,,38.0,92.72,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,632.3333333333334,0.0,68.46333333333332,,67.0,69.0,85.0,68.0,0.0
1626,2025-02-14 08:15:00,650.4966666666667,0.0,,38.16666666666666,92.5,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,688.3333333333334,0.0,68.56333333333333,,67.0,69.0,85.0,68.0,0.0
1627,2025-02-14 08:30:00,646.9666666666667,0.0,,38.0,92.5,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,730.3333333333334,0.0,68.5,,67.0,69.0,85.0,68.0,0.0
1628,2025-02-14 08:45:00,643.4333333333333,0.0,,38.5,92.42,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,620.3333333333334,0.0,68.18333333333334,,67.0,69.0,85.0,68.0,0.0
1629,2025-02-14 09:00:00,646.9666666666667,0.0,,38.5,92.27666666666669,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,630.0,0.0,68.24,,67.0,69.0,85.0,68.0,0.0
1630,2025-02-14 09:15:00,655.4433333333333,0.0,,38.5,92.08666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,637.3333333333334,0.0,68.32,,67.0,69.0,85.0,68.0,0.0
1631,2025-02-14 09:30:00,648.3766666666667,0.0,,40.16666666666666,91.86333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,666.6666666666666,0.0,68.39,,67.0,69.0,85.0,68.0,0.0
1632,2025-02-14 09:45:00,654.0266666666666,0.0,,38.66666666666666,92.04666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,677.3333333333334,0.0,68.44333333333334,,67.0,69.0,85.0,68.0,0.0
1633,2025-02-14 10:00:00,652.6166666666667,0.0,,38.66666666666666,91.67666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,657.0,0.0,68.43666666666667,,67.0,69.0,85.0,68.0,0.0
1634,2025-02-14 10:15:00,645.5533333333333,0.0,,38.333333333333336,91.88,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,680.6666666666666,0.0,68.44333333333334,,67.0,69.0,85.0,68.0,0.0
1635,2025-02-14 10:30:00,646.2566666666667,0.0,,39.16666666666666,91.88666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,707.0,0.0,68.32666666666667,,67.0,69.0,85.0,68.0,0.0
1636,2025-02-14 10:45:00,649.0833333333334,0.0,,39.0,91.39666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,628.3333333333334,0.0,68.13666666666667,,67.0,69.0,85.0,68.0,0.0
1637,2025-02-14 11:00:00,652.6166666666667,0.0,,38.5,91.39333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,601.6666666666666,0.0,67.86,,67.0,69.0,85.0,68.0,0.0
1638,2025-02-14 11:15:00,648.3766666666667,0.0,,38.5,90.87666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,682.3333333333334,0.0,68.05333333333333,,67.0,69.0,85.0,68.0,0.0
1639,2025-02-14 11:30:00,652.6166666666667,0.0,,38.5,91.14,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,704.0,0.0,68.25666666666666,,67.0,69.0,85.0,68.0,0.0
1640,2025-02-14 11:45:00,651.9066666666666,0.0,,38.5,90.95666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,665.3333333333334,0.0,68.05333333333334,,67.0,69.0,85.0,68.0,0.0
1641,2025-02-14 12:00:00,648.38,0.0,,38.66666666666666,91.01,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,569.6666666666666,0.0,66.99666666666667,,67.0,69.0,85.0,68.0,0.0
1642,2025-02-14 12:15:00,649.79,0.0,,38.16666666666666,90.89333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,597.6666666666666,0.0,67.38333333333334,,67.0,69.0,85.0,68.0,0.0
1643,2025-02-14 12:30:00,650.4966666666667,0.0,,38.0,91.05666666666669,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,626.6666666666666,0.0,67.47333333333334,,67.0,69.0,85.0,68.0,0.0
1644,2025-02-14 12:45:00,644.14,0.0,,38.0,91.36666666666667,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,560.0,0.0,66.71,,67.0,69.0,85.0,68.0,0.0
1645,2025-02-14 13:00:00,652.6133333333333,0.0,,39.0,91.58,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,555.6666666666666,0.0,64.78666666666668,,67.0,69.0,85.0,68.0,0.0
1646,2025-02-14 13:15:00,649.79,0.0,,38.5,91.78333333333336,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,560.3333333333334,0.0,63.07666666666666,,67.0,69.0,85.0,68.0,0.0
1647,2025-02-14 13:30:00,653.32,0.0,,38.0,92.05333333333331,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,555.3333333333334,0.0,62.06333333333333,,67.0,69.0,85.0,68.0,0.0
1648,2025-02-14 13:45:00,645.5533333333333,0.0,,38.0,92.49666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,594.6666666666666,0.0,62.84333333333333,,67.0,69.0,85.0,68.0,0.0
1649,2025-02-14 14:00:00,646.9666666666667,0.0,,38.66666666666666,92.36,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,615.3333333333334,0.0,64.01,,67.0,69.0,85.0,68.0,0.0
1650,2025-02-14 14:15:00,649.7933333333334,0.0,,38.5,92.49666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,596.6666666666666,0.0,64.58999999999999,,67.0,69.0,85.0,68.0,0.0
1651,2025-02-14 14:30:00,651.91,0.0,,38.0,93.24666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,615.0,0.0,64.12,,67.0,69.0,85.0,68.0,0.0
1652,2025-02-14 14:45:00,656.8533333333334,0.0,,36.833333333333336,93.21666666666664,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,590.6666666666666,0.0,64.13666666666667,,67.0,69.0,85.0,68.0,0.0
1653,2025-02-14 15:00:00,646.9633333333333,0.0,,36.333333333333336,93.63,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,742.3333333333334,0.0,65.14666666666666,,67.0,69.0,85.0,68.0,0.0
1654,2025-02-14 15:15:00,642.7266666666666,0.0,,37.5,93.82333333333334,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,777.6666666666666,0.0,66.11,,67.0,69.0,85.0,68.0,0.0
1655,2025-02-14 15:30:00,649.0833333333334,0.0,,38.16666666666666,94.26333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,824.3333333333334,0.0,66.59666666666668,,67.0,69.0,85.0,68.0,0.0
1656,2025-02-14 15:45:00,650.4966666666667,0.0,,38.0,94.59,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,795.3333333333334,0.0,66.58999999999999,,67.0,69.0,85.0,68.0,0.0
1657,2025-02-14 16:00:00,646.9666666666667,0.0,,38.0,94.63,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,760.3333333333334,0.0,66.55,,67.0,69.0,85.0,68.0,0.0
1658,2025-02-14 16:15:00,648.3766666666667,0.0,,38.0,95.02,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,781.3333333333334,0.0,67.12,,67.0,69.0,85.0,68.0,0.0
1659,2025-02-14 16:30:00,653.3233333333334,0.0,,38.0,95.17333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,805.3333333333334,0.0,67.37666666666667,,67.0,69.0,85.0,68.0,0.0
1660,2025-02-14 16:45:00,647.67,0.0,,37.66666666666666,95.81666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,798.3333333333334,0.0,67.50333333333333,,67.0,69.0,85.0,68.0,0.0
1661,2025-02-14 17:00:00,649.0833333333334,0.0,,38.0,96.11,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,786.6666666666666,0.0,67.63333333333334,,67.0,69.0,85.0,68.0,0.0
1662,2025-02-14 17:15:00,647.6733333333333,0.0,,38.0,96.18666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,784.6666666666666,0.0,67.66333333333334,,67.0,69.0,85.0,68.0,0.0
1663,2025-02-14 17:30:00,652.62,0.0,,38.0,96.76666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,869.0,0.0,67.62666666666667,,67.0,69.0,85.0,68.0,0.0
1664,2025-02-14 17:45:00,656.1466666666666,0.0,,38.0,96.67333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,866.0,0.0,67.80666666666667,,67.0,69.0,85.0,68.0,0.0
1665,2025-02-14 18:00:00,651.9133333333333,0.0,,38.0,97.05,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,747.6666666666666,0.0,68.19,,67.0,69.0,85.0,68.0,0.0
1666,2025-02-14 18:15:00,655.4433333333333,0.0,,38.0,97.35,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,715.3333333333334,0.0,67.91000000000001,,67.0,69.0,85.0,68.0,0.0
1667,2025-02-14 18:30:00,644.8466666666667,0.0,,38.0,97.35,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,772.3333333333334,0.0,68.10000000000001,,67.0,69.0,85.0,68.0,0.0
1668,2025-02-14 18:45:00,656.15,0.0,,37.66666666666666,97.57333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,758.6666666666666,0.0,68.26666666666667,,67.0,69.0,85.0,68.0,0.0
1669,2025-02-14 19:00:00,651.91,0.0,,37.5,97.64333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,743.6666666666666,0.0,68.28333333333335,,67.0,69.0,85.0,68.0,0.0
1670,2025-02-14 19:15:00,642.02,0.0,,37.5,97.76,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,757.6666666666666,0.0,68.29666666666667,,67.0,69.0,85.0,68.0,0.0
1671,2025-02-14 19:30:00,646.9633333333333,0.0,,37.5,97.6,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,748.3333333333334,0.0,68.54333333333334,,67.0,69.0,85.0,68.0,0.0
1672,2025-02-14 19:45:00,651.91,0.0,,37.5,97.25333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,756.3333333333334,0.0,68.69666666666666,,67.0,69.0,85.0,68.0,0.0
1673,2025-02-14 20:00:00,651.2033333333334,0.0,,37.5,97.24,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,744.3333333333334,0.0,68.81666666666666,,67.0,69.0,85.0,68.0,0.0
1674,2025-02-14 20:15:00,652.6166666666667,0.0,,37.0,97.42666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,720.6666666666666,0.0,68.85333333333334,,67.0,69.0,85.0,68.0,0.0
1675,2025-02-14 20:30:00,651.2033333333334,0.0,,37.0,97.15333333333336,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,727.3333333333334,0.0,68.95333333333333,,67.0,69.0,85.0,68.0,0.0
1676,2025-02-14 20:45:00,646.26,0.0,,37.0,97.19,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,706.6666666666666,0.0,69.01,,67.0,69.0,85.0,68.0,0.0
1677,2025-02-14 21:00:00,656.1466666666666,0.0,,37.0,97.20333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,658.6666666666666,0.0,69.10000000000001,,67.0,69.0,85.0,68.0,0.0
1678,2025-02-14 21:15:00,650.4966666666667,0.0,,37.0,97.29,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,668.3333333333334,0.0,69.22333333333334,,67.0,69.0,85.0,68.0,0.0
1679,2025-02-14 21:30:00,646.26,0.0,,37.0,97.37666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,697.6666666666666,0.0,69.25333333333333,,67.0,69.0,85.0,68.0,0.0
1680,2025-02-14 21:45:00,651.91,0.0,,37.0,96.90333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,696.6666666666666,0.0,69.30333333333333,,67.0,69.0,85.0,68.0,0.0
1681,2025-02-14 22:00:00,648.38,0.0,,37.16666666666666,97.21333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,632.0,0.0,69.39,,67.0,69.0,85.0,68.0,0.0
1682,2025-02-14 22:15:00,647.6733333333333,0.0,,37.5,97.14333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,707.3333333333334,0.0,69.45666666666666,,67.0,69.0,85.0,68.0,0.0
1683,2025-02-14 22:30:00,645.5500000000001,0.0,,37.5,97.09,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,737.0,0.0,69.5,,67.0,69.0,85.0,68.0,0.0
1684,2025-02-14 22:45:00,650.4966666666667,0.0,,37.5,97.07666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,751.3333333333334,0.0,69.53333333333332,,67.0,69.0,85.0,68.0,0.0
1685,2025-02-14 23:00:00,649.0833333333334,0.0,,37.5,96.95666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,754.3333333333334,0.0,69.58,,67.0,69.0,85.0,68.0,0.0
1686,2025-02-14 23:15:00,654.0266666666666,0.0,,37.5,96.75,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,695.3333333333334,0.0,69.67666666666666,,67.0,69.0,85.0,68.0,0.0
1687,2025-02-14 23:30:00,658.2633333333333,0.0,,37.5,96.69333333333331,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,676.3333333333334,0.0,69.69,,67.0,69.0,85.0,68.0,0.0
1688,2025-02-14 23:45:00,646.26,0.0,,37.5,96.74666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,704.0,0.0,69.67999999999999,,67.0,69.0,85.0,68.0,0.0
1689,2025-02-15 00:00:00,646.2566666666667,0.0,,37.5,96.69333333333331,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,754.6666666666666,0.0,69.70333333333333,,67.0,69.0,85.0,68.0,0.0
1690,2025-02-15 00:15:00,647.67,0.0,,37.5,96.83,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,739.6666666666666,0.0,69.79,,67.0,69.0,85.0,68.0,0.0
1691,2025-02-15 00:30:00,653.3233333333334,0.0,,37.5,96.8,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,666.6666666666666,0.0,69.71,,67.0,69.0,85.0,68.0,0.0
1692,2025-02-15 00:45:00,652.6133333333333,0.0,,37.833333333333336,96.89666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,582.0,0.0,69.82,,67.0,69.0,85.0,68.0,0.0
1693,2025-02-15 01:00:00,640.6066666666667,0.0,,38.0,97.37,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,559.0,0.0,69.95,,67.0,69.0,85.0,68.0,0.0
1694,2025-02-15 01:15:00,650.4966666666667,0.0,,38.0,97.62666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,524.3333333333334,0.0,69.98,,67.0,69.0,85.0,68.0,0.0
1695,2025-02-15 01:30:00,651.2033333333334,0.0,,38.0,97.47666666666667,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,524.0,0.0,69.85000000000001,,67.0,69.0,85.0,68.0,0.0
1696,2025-02-15 01:45:00,644.8466666666667,0.0,,38.0,97.54,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,550.3333333333334,0.0,69.71,,67.0,69.0,85.0,68.0,0.0
1697,2025-02-15 02:00:00,654.7333333333333,0.0,,38.0,97.35,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,564.0,0.0,69.71,,67.0,69.0,85.0,68.0,0.0
1698,2025-02-15 02:15:00,654.0300000000001,0.0,,38.0,97.41666666666669,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,586.3333333333334,0.0,69.95,,67.0,69.0,85.0,68.0,0.0
1699,2025-02-15 02:30:00,651.91,0.0,,38.0,97.32666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,573.6666666666666,0.0,69.84666666666666,,67.0,69.0,85.0,68.0,0.0
1700,2025-02-15 02:45:00,649.79,0.0,,37.66666666666666,97.45333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,595.6666666666666,0.0,69.87666666666667,,67.0,69.0,85.0,68.0,0.0
1701,2025-02-15 03:00:00,651.91,0.0,,37.5,97.59666666666664,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,591.3333333333334,0.0,70.10000000000001,,67.0,69.0,85.0,68.0,0.0
1702,2025-02-15 03:15:00,649.79,0.0,,37.833333333333336,97.59333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,599.6666666666666,0.0,69.87666666666667,,67.0,69.0,85.0,68.0,0.0
1703,2025-02-15 03:30:00,649.7933333333334,0.0,,38.0,97.54666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,597.6666666666666,0.0,69.82666666666667,,67.0,69.0,85.0,68.0,0.0
1704,2025-02-15 03:45:00,645.5500000000001,0.0,,38.0,97.80333333333334,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,596.6666666666666,0.0,69.84,,67.0,69.0,85.0,68.0,0.0
1705,2025-02-15 04:00:00,651.2066666666666,0.0,,38.0,97.65666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,624.3333333333334,0.0,69.84,,67.0,69.0,85.0,68.0,0.0
1706,2025-02-15 04:15:00,648.38,0.0,,38.0,97.72333333333334,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,614.6666666666666,0.0,69.84,,67.0,69.0,85.0,68.0,0.0
1707,2025-02-15 04:30:00,648.3766666666667,0.0,,38.0,97.88,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,609.3333333333334,0.0,69.84333333333333,,67.0,69.0,85.0,68.0,0.0
1708,2025-02-15 04:45:00,649.79,0.0,,38.5,97.92,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,593.0,0.0,69.84,,67.0,69.0,85.0,68.0,0.0
1709,2025-02-15 05:00:00,645.5533333333333,0.0,,38.5,97.73,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,588.0,0.0,69.84,,67.0,69.0,85.0,68.0,0.0
1710,2025-02-15 05:15:00,646.9633333333333,0.0,,38.333333333333336,97.66666666666669,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,572.3333333333334,0.0,69.84,,67.0,69.0,85.0,68.0,0.0
1711,2025-02-15 05:30:00,646.26,0.0,,38.0,97.91333333333334,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,570.6666666666666,0.0,69.84,,67.0,69.0,85.0,68.0,0.0
1712,2025-02-15 05:45:00,649.0833333333334,0.0,,38.0,97.86666666666667,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,576.6666666666666,0.0,69.84,,67.0,69.0,85.0,68.0,0.0
1713,2025-02-15 06:00:00,646.26,0.0,,38.0,97.85333333333334,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,575.3333333333334,0.0,69.85,,67.0,69.0,85.0,68.0,0.0
1714,2025-02-15 06:15:00,651.2033333333334,0.0,,38.0,97.92333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,564.6666666666666,0.0,69.85,,67.0,69.0,85.0,68.0,0.0
1715,2025-02-15 06:30:00,652.62,0.0,,38.0,97.88666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,558.0,0.0,69.85666666666667,,67.0,69.0,85.0,68.0,0.0
1716,2025-02-15 06:45:00,650.4966666666667,0.0,,38.0,98.10333333333334,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,567.3333333333334,0.0,69.85,,67.0,69.0,85.0,68.0,0.0
1717,2025-02-15 07:00:00,649.7933333333334,0.0,,38.0,97.79,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,569.3333333333334,0.0,69.84333333333333,,67.0,69.0,85.0,68.0,0.0
1718,2025-02-15 07:15:00,653.32,0.0,,38.0,97.89666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,562.6666666666666,0.0,69.84666666666666,,67.0,69.0,85.0,68.0,0.0
1719,2025-02-15 07:30:00,654.7333333333333,0.0,,38.0,97.78333333333336,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,569.3333333333334,0.0,69.85,,67.0,69.0,85.0,68.0,0.0
1720,2025-02-15 07:45:00,649.7933333333334,0.0,,38.0,98.26,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,556.6666666666666,0.0,69.92999999999999,,67.0,69.0,85.0,68.0,0.0
1721,2025-02-15 08:00:00,649.0833333333334,0.0,,38.0,98.22666666666667,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,551.3333333333334,0.0,69.96666666666665,,67.0,69.0,85.0,68.0,0.0
1722,2025-02-15 08:15:00,652.6133333333333,0.0,,38.0,98.10666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,553.6666666666666,0.0,69.98,,67.0,69.0,85.0,68.0,0.0
1723,2025-02-15 08:30:00,645.5533333333333,0.0,,38.333333333333336,98.02333333333333,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,554.0,0.0,69.98,,67.0,69.0,85.0,68.0,0.0
1724,2025-02-15 08:45:00,650.4966666666667,0.0,,38.16666666666666,98.03000000000002,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,562.0,0.0,69.98,,67.0,69.0,85.0,68.0,0.0
1725,2025-02-15 09:00:00,655.4433333333333,0.0,,38.0,98.11,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,560.6666666666666,0.0,69.98,,67.0,69.0,85.0,68.0,0.0
1726,2025-02-15 09:15:00,646.9633333333333,0.0,,38.0,98.08,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,552.6666666666666,0.0,69.98,,67.0,69.0,85.0,68.0,0.0
1727,2025-02-15 09:30:00,651.9066666666666,0.0,,38.0,97.86333333333334,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,560.0,0.0,69.97333333333334,,67.0,69.0,85.0,68.0,0.0
1728,2025-02-15 09:45:00,644.8433333333334,0.0,,38.0,97.81333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,568.6666666666666,0.0,69.98,,67.0,69.0,85.0,68.0,0.0
1729,2025-02-15 10:00:00,646.26,0.0,,38.0,97.66666666666669,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,562.0,0.0,69.98,,67.0,69.0,85.0,68.0,0.0
1730,2025-02-15 10:15:00,644.8466666666667,0.0,,38.0,97.76,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,570.6666666666666,0.0,69.98,,67.0,69.0,85.0,68.0,0.0
1731,2025-02-15 10:30:00,654.0266666666666,0.0,,38.0,97.66666666666669,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,574.3333333333334,0.0,69.98,,67.0,69.0,85.0,68.0,0.0
1732,2025-02-15 10:45:00,655.4366666666666,0.0,,38.0,97.54,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,566.0,0.0,69.98,,67.0,69.0,85.0,68.0,0.0
1733,2025-02-15 11:00:00,652.6166666666667,0.0,,38.0,97.58,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,574.0,0.0,69.98,,67.0,69.0,85.0,68.0,0.0
1734,2025-02-15 11:15:00,651.9066666666666,0.0,,38.0,97.6,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,579.6666666666666,0.0,70.02,,67.0,69.0,85.0,68.0,0.0
1735,2025-02-15 11:30:00,646.26,0.0,,38.0,97.71333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,562.0,0.0,70.08333333333333,,67.0,69.0,85.0,68.0,0.0
1736,2025-02-15 11:45:00,645.5533333333333,0.0,,38.0,97.59666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,558.0,0.0,70.08999999999999,,67.0,69.0,85.0,68.0,0.0
1737,2025-02-15 12:00:00,649.79,0.0,,38.0,97.94,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,551.6666666666666,0.0,70.11666666666667,,67.0,69.0,85.0,68.0,0.0
1738,2025-02-15 12:15:00,647.67,0.0,,38.0,98.00666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,551.3333333333334,0.0,70.11333333333333,,67.0,69.0,85.0,68.0,0.0
1739,2025-02-15 12:30:00,656.1466666666666,0.0,,38.0,97.79333333333334,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,550.3333333333334,0.0,70.12,,67.0,69.0,85.0,68.0,0.0
1740,2025-02-15 12:45:00,647.67,0.0,,38.0,97.77333333333333,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,557.3333333333334,0.0,70.11666666666667,,67.0,69.0,85.0,68.0,0.0
1741,2025-02-15 13:00:00,644.14,0.0,,38.0,97.89,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,562.6666666666666,0.0,70.12,,67.0,69.0,85.0,68.0,0.0
1742,2025-02-15 13:15:00,649.0833333333334,0.0,,38.0,97.71333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,569.0,0.0,70.12,,67.0,69.0,85.0,68.0,0.0
1743,2025-02-15 13:30:00,649.0833333333334,0.0,,38.0,97.82666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,564.6666666666666,0.0,70.17666666666666,,67.0,69.0,85.0,68.0,0.0
1744,2025-02-15 13:45:00,642.02,0.0,,38.0,97.72333333333334,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,564.0,0.0,70.22333333333333,,67.0,69.0,85.0,68.0,0.0
1745,2025-02-15 14:00:00,644.14,0.0,,38.0,97.54,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,560.6666666666666,0.0,70.23,,67.0,69.0,85.0,68.0,0.0
1746,2025-02-15 14:15:00,645.5533333333333,0.0,,38.0,97.66333333333334,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,563.3333333333334,0.0,70.22333333333334,,67.0,69.0,85.0,68.0,0.0
1747,2025-02-15 14:30:00,655.44,0.0,,38.0,97.76,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,563.6666666666666,0.0,70.22333333333334,,67.0,69.0,85.0,68.0,0.0
1748,2025-02-15 14:45:00,648.38,0.0,,38.0,98.03000000000002,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,567.3333333333334,0.0,70.23,,67.0,69.0,85.0,68.0,0.0
1749,2025-02-15 15:00:00,656.15,0.0,,38.0,97.96333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,560.6666666666666,0.0,70.25,,67.0,69.0,85.0,68.0,0.0
1750,2025-02-15 15:15:00,645.5533333333333,0.0,,38.0,98.19,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,559.3333333333334,0.0,70.24333333333334,,67.0,69.0,85.0,68.0,0.0
1751,2025-02-15 15:30:00,651.2033333333334,0.0,,38.0,98.3,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,564.0,0.0,70.25,,67.0,69.0,85.0,68.0,0.0
1752,2025-02-15 15:45:00,651.2033333333334,0.0,,38.0,98.45666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,561.3333333333334,0.0,70.26333333333334,,67.0,69.0,85.0,68.0,0.0
1753,2025-02-15 16:00:00,644.14,0.0,,38.0,98.57,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,554.6666666666666,0.0,70.26333333333334,,67.0,69.0,85.0,68.0,0.0
1754,2025-02-15 16:15:00,649.79,0.0,,38.0,98.57333333333334,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,560.3333333333334,0.0,70.27666666666666,,67.0,69.0,85.0,68.0,0.0
1755,2025-02-15 16:30:00,653.32,0.0,,38.0,98.71666666666664,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,556.0,0.0,70.38,,67.0,69.0,85.0,68.0,0.0
1756,2025-02-15 16:45:00,651.91,0.0,,38.0,98.63333333333333,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,566.0,0.0,70.38,,67.0,69.0,85.0,68.0,0.0
1757,2025-02-15 17:00:00,646.26,0.0,,38.0,98.83333333333331,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,568.0,0.0,70.39,,67.0,69.0,85.0,68.0,0.0
1758,2025-02-15 17:15:00,654.7333333333333,0.0,,38.0,99.06333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,575.0,0.0,70.38666666666667,,67.0,69.0,85.0,68.0,0.0
1759,2025-02-15 17:30:00,651.2033333333334,0.0,,38.0,99.00333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,578.0,0.0,70.39,,67.0,69.0,85.0,68.0,0.0
1760,2025-02-15 17:45:00,652.6166666666667,0.0,,38.0,99.02,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,572.0,0.0,70.40333333333332,,67.0,69.0,85.0,68.0,0.0
1761,2025-02-15 18:00:00,649.79,0.0,,38.0,99.14666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,574.6666666666666,0.0,70.39666666666666,,67.0,69.0,85.0,68.0,0.0
1762,2025-02-15 18:15:00,646.9666666666667,0.0,,38.0,99.57,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,578.6666666666666,0.0,70.41,,67.0,69.0,85.0,68.0,0.0
1763,2025-02-15 18:30:00,644.8433333333334,0.0,,38.0,99.89666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,576.0,0.0,70.47,,67.0,69.0,85.0,68.0,0.0
1764,2025-02-15 18:45:00,654.7333333333333,0.0,,38.0,100.12333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,574.6666666666666,0.0,70.52666666666666,,67.0,69.0,85.0,68.0,0.0
1765,2025-02-15 19:00:00,649.0833333333334,0.0,,38.0,100.37666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,538.6666666666666,0.0,70.55,,67.0,69.0,85.0,68.0,0.0
1766,2025-02-15 19:15:00,654.7333333333333,0.0,,38.0,100.93333333333334,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,489.0,0.0,70.66666666666667,,67.0,69.0,85.0,68.0,0.0
1767,2025-02-15 19:30:00,651.2033333333334,0.0,,38.0,100.64666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,474.0,0.0,70.75333333333334,,67.0,69.0,85.0,68.0,0.0
1768,2025-02-15 19:45:00,648.38,0.0,,38.0,100.98,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,459.6666666666667,0.0,70.81666666666666,,67.0,69.0,85.0,68.0,0.0
1769,2025-02-15 20:00:00,650.4966666666667,0.0,,38.333333333333336,101.04,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,459.0,0.0,70.88333333333334,,67.0,69.0,85.0,68.0,0.0
1770,2025-02-15 20:15:00,653.3233333333334,0.0,,38.0,101.06666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,443.6666666666667,0.0,70.94333333333334,,67.0,69.0,85.0,68.0,0.0
1771,2025-02-15 20:30:00,644.14,0.0,,38.0,101.75666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,439.3333333333333,0.0,70.95,,67.0,69.0,85.0,68.0,0.0
1772,2025-02-15 20:45:00,649.0833333333334,0.0,,38.0,101.64333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,435.3333333333333,0.0,71.00666666666667,,67.0,69.0,85.0,68.0,0.0
1773,2025-02-15 21:00:00,649.7933333333334,0.0,,38.0,101.86,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,430.6666666666667,0.0,71.09333333333332,,67.0,69.0,85.0,68.0,0.0
1774,2025-02-15 21:15:00,649.0866666666667,0.0,,38.0,101.92666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,424.6666666666667,0.0,71.1,,67.0,69.0,85.0,68.0,0.0
1775,2025-02-15 21:30:00,648.38,0.0,,38.0,101.90666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,419.3333333333333,0.0,71.16666666666667,,67.0,69.0,85.0,68.0,0.0
1776,2025-02-15 21:45:00,642.02,0.0,,38.0,101.94,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,415.6666666666667,0.0,71.22,,67.0,69.0,85.0,68.0,0.0
1777,2025-02-15 22:00:00,651.91,0.0,,38.0,101.87666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,413.6666666666667,0.0,71.24,,67.0,69.0,85.0,68.0,0.0
1778,2025-02-15 22:15:00,652.6166666666667,0.0,,38.0,101.68,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,412.3333333333333,0.0,71.24,,67.0,69.0,85.0,68.0,0.0
1779,2025-02-15 22:30:00,644.8433333333334,0.0,,38.0,101.50333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,411.3333333333333,0.0,71.26333333333334,,67.0,69.0,85.0,68.0,0.0
1780,2025-02-15 22:45:00,648.38,0.0,,38.0,101.24,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,411.6666666666667,0.0,71.27,,67.0,69.0,85.0,68.0,0.0
1781,2025-02-15 23:00:00,654.7333333333333,0.0,,38.5,101.36,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,416.0,0.0,71.30666666666667,,67.0,69.0,85.0,68.0,0.0
1782,2025-02-15 23:15:00,646.2566666666667,0.0,,38.5,101.28666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,419.3333333333333,0.0,71.26333333333334,,67.0,69.0,85.0,68.0,0.0
1783,2025-02-15 23:30:00,646.9666666666667,0.0,,38.5,101.44666666666669,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,421.3333333333333,0.0,71.28666666666668,,67.0,69.0,85.0,68.0,0.0
1784,2025-02-15 23:45:00,653.3233333333334,0.0,,38.5,101.54333333333334,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,422.6666666666667,0.0,71.33666666666666,,67.0,69.0,85.0,68.0,0.0
1785,2025-02-16 00:00:00,649.0866666666667,0.0,,38.5,101.33,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,424.0,0.0,71.34333333333332,,67.0,69.0,85.0,68.0,0.0
1786,2025-02-16 00:15:00,646.9633333333333,0.0,,38.5,101.54333333333334,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,422.6666666666667,0.0,71.35000000000001,,67.0,69.0,85.0,68.0,0.0
1787,2025-02-16 00:30:00,649.79,0.0,,38.5,101.73333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,420.6666666666667,0.0,71.37333333333333,,67.0,69.0,85.0,68.0,0.0
1788,2025-02-16 00:45:00,648.3766666666667,0.0,,38.5,101.59,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,418.0,0.0,71.37,,67.0,69.0,85.0,68.0,0.0
1789,2025-02-16 01:00:00,653.3233333333334,0.0,,38.5,101.57,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,415.3333333333333,0.0,71.37666666666667,,67.0,69.0,85.0,68.0,0.0
1790,2025-02-16 01:15:00,645.5533333333333,0.0,,38.5,101.42,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,420.0,0.0,71.37333333333333,,67.0,69.0,85.0,68.0,0.0
1791,2025-02-16 01:30:00,657.5566666666667,0.0,,38.5,100.94,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,425.3333333333333,0.0,71.37333333333333,,67.0,69.0,85.0,68.0,0.0
1792,2025-02-16 01:45:00,646.26,0.0,,38.5,101.2,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,428.0,0.0,71.34666666666666,,67.0,69.0,85.0,68.0,0.0
1793,2025-02-16 02:00:00,645.5533333333333,0.0,,38.5,101.30666666666669,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,427.3333333333333,0.0,71.31666666666666,,67.0,69.0,85.0,68.0,0.0
1794,2025-02-16 02:15:00,651.2033333333334,0.0,,38.5,101.29,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,426.0,0.0,71.33666666666666,,67.0,69.0,85.0,68.0,0.0
1795,2025-02-16 02:30:00,649.79,0.0,,38.5,101.44666666666669,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,424.0,0.0,71.36333333333333,,67.0,69.0,85.0,68.0,0.0
1796,2025-02-16 02:45:00,646.26,0.0,,38.5,101.19666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,421.3333333333333,0.0,71.33666666666666,,67.0,69.0,85.0,68.0,0.0
1797,2025-02-16 03:00:00,657.5600000000001,0.0,,38.5,101.20666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,420.0,0.0,71.37,,67.0,69.0,85.0,68.0,0.0
1798,2025-02-16 03:15:00,646.9666666666667,0.0,,38.5,101.18333333333334,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,420.0,0.0,71.37333333333333,,67.0,69.0,85.0,68.0,0.0
1799,2025-02-16 03:30:00,651.9066666666666,0.0,,38.5,101.51666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,418.0,0.0,71.37,,67.0,69.0,85.0,68.0,0.0
1800,2025-02-16 03:45:00,643.4333333333333,0.0,,38.5,101.42666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,416.0,0.0,71.37,,67.0,69.0,85.0,68.0,0.0
1801,2025-02-16 04:00:00,651.91,0.0,,38.5,101.38,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,415.3333333333333,0.0,71.36333333333333,,67.0,69.0,85.0,68.0,0.0
1802,2025-02-16 04:15:00,647.67,0.0,,38.5,101.34,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,416.3333333333333,0.0,71.37,,67.0,69.0,85.0,68.0,0.0
1803,2025-02-16 04:30:00,650.4966666666667,0.0,,38.5,101.39666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,415.6666666666667,0.0,71.37666666666667,,67.0,69.0,85.0,68.0,0.0
1804,2025-02-16 04:45:00,654.73,0.0,,38.5,101.19333333333331,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,415.3333333333333,0.0,71.37666666666667,,67.0,69.0,85.0,68.0,0.0
1805,2025-02-16 05:00:00,651.2066666666666,0.0,,38.5,101.01666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,416.0,0.0,71.37333333333333,,67.0,69.0,85.0,68.0,0.0
1806,2025-02-16 05:15:00,639.9,0.0,,38.5,101.11,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,414.3333333333333,0.0,71.37,,67.0,69.0,85.0,68.0,0.0
1807,2025-02-16 05:30:00,653.3233333333334,0.0,,38.5,101.39666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,412.0,0.0,71.37,,67.0,69.0,85.0,68.0,0.0
1808,2025-02-16 05:45:00,651.2066666666666,0.0,,38.5,101.30333333333334,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,410.0,0.0,71.35666666666667,,67.0,69.0,85.0,68.0,0.0
1809,2025-02-16 06:00:00,646.9633333333333,0.0,,38.5,101.23333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,409.3333333333333,0.0,71.37,,67.0,69.0,85.0,68.0,0.0
1810,2025-02-16 06:15:00,649.79,0.0,,38.66666666666666,100.80666666666669,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,407.0,0.0,71.35666666666667,,67.0,69.0,85.0,68.0,0.0
1811,2025-02-16 06:30:00,647.67,0.0,,38.833333333333336,100.73,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,405.0,0.0,71.34333333333332,,67.0,69.0,85.0,68.0,0.0
1812,2025-02-16 06:45:00,648.38,0.0,,39.0,100.34666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,404.3333333333333,0.0,71.30333333333334,,67.0,69.0,85.0,68.0,0.0
1813,2025-02-16 07:00:00,651.2033333333334,0.0,,39.0,100.37333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,403.0,0.0,71.24666666666667,,67.0,69.0,85.0,68.0,0.0
1814,2025-02-16 07:15:00,649.79,0.0,,39.0,100.22,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,403.0,0.0,71.24,,67.0,69.0,85.0,68.0,0.0
1815,2025-02-16 07:30:00,642.7266666666666,0.0,,39.0,100.30666666666669,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,402.3333333333333,0.0,71.24,,67.0,69.0,85.0,68.0,0.0
1816,2025-02-16 07:45:00,649.79,0.0,,39.0,100.19666666666669,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,403.3333333333333,0.0,71.23333333333333,,67.0,69.0,85.0,68.0,0.0
1817,2025-02-16 08:00:00,655.4433333333333,0.0,,39.0,100.42333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,403.0,0.0,71.21,,67.0,69.0,85.0,68.0,0.0
1818,2025-02-16 08:15:00,651.91,0.0,,39.0,100.4,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,403.0,0.0,71.22,,67.0,69.0,85.0,68.0,0.0
1819,2025-02-16 08:30:00,651.2033333333334,0.0,,39.0,100.47333333333331,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,401.0,0.0,71.24,,67.0,69.0,85.0,68.0,0.0
1820,2025-02-16 08:45:00,655.44,0.0,,39.0,100.36333333333334,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,401.0,0.0,71.23333333333333,,67.0,69.0,85.0,68.0,0.0
1821,2025-02-16 09:00:00,654.0266666666666,0.0,,39.0,100.36333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,401.0,0.0,71.22666666666667,,67.0,69.0,85.0,68.0,0.0
1822,2025-02-16 09:15:00,652.6166666666667,0.0,,39.0,100.4,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,401.6666666666667,0.0,71.23333333333333,,67.0,69.0,85.0,68.0,0.0
1823,2025-02-16 09:30:00,647.6733333333333,0.0,,39.0,100.01666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,405.0,0.0,71.21333333333332,,67.0,69.0,85.0,68.0,0.0
1824,2025-02-16 09:45:00,646.9666666666667,0.0,,39.0,99.60666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,405.6666666666667,0.0,71.22,,67.0,69.0,85.0,68.0,0.0
1825,2025-02-16 10:00:00,648.38,0.0,,39.0,99.06333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,405.0,0.0,71.2,,67.0,69.0,85.0,68.0,0.0
1826,2025-02-16 10:15:00,643.4333333333333,0.0,,39.0,98.62333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,403.0,0.0,71.11666666666666,,67.0,69.0,85.0,68.0,0.0
1827,2025-02-16 10:30:00,644.8466666666667,0.0,,39.0,98.29333333333334,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,403.0,0.0,71.09333333333332,,67.0,69.0,85.0,68.0,0.0
1828,2025-02-16 10:45:00,651.91,0.0,,39.0,97.34,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,401.0,0.0,70.98,,67.0,69.0,85.0,68.0,0.0
1829,2025-02-16 11:00:00,646.26,0.0,,39.0,97.25666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,399.6666666666667,0.0,70.93333333333334,,67.0,69.0,85.0,68.0,0.0
1830,2025-02-16 11:15:00,638.4866666666667,0.0,,39.0,97.02666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,398.3333333333333,0.0,70.82333333333334,,67.0,69.0,85.0,68.0,0.0
1831,2025-02-16 11:30:00,649.0833333333334,0.0,,39.333333333333336,96.78333333333336,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,397.0,0.0,70.76666666666667,,67.0,69.0,85.0,68.0,0.0
1832,2025-02-16 11:45:00,649.7866666666667,0.0,,39.0,96.59666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,397.0,0.0,70.68,,67.0,69.0,85.0,68.0,0.0
1833,2025-02-16 12:00:00,647.6733333333333,0.0,,39.0,96.04666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,398.3333333333333,0.0,70.66666666666667,,67.0,69.0,85.0,68.0,0.0
1834,2025-02-16 12:15:00,649.79,0.0,,39.0,95.98666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,401.0,0.0,70.63333333333334,,67.0,69.0,85.0,68.0,0.0
1835,2025-02-16 12:30:00,649.0866666666667,0.0,,39.0,95.56333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,401.0,0.0,70.54,,67.0,69.0,85.0,68.0,0.0
1836,2025-02-16 12:45:00,647.6733333333333,0.0,,39.0,96.03333333333336,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,403.3333333333333,0.0,70.52,,67.0,69.0,85.0,68.0,0.0
1837,2025-02-16 13:00:00,649.7933333333334,0.0,,39.0,96.21999999999998,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,408.0,0.0,70.49333333333334,,67.0,69.0,85.0,68.0,0.0
1838,2025-02-16 13:15:00,644.8466666666667,0.0,,39.0,96.05333333333331,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,418.6666666666667,0.0,70.42999999999999,,67.0,69.0,85.0,68.0,0.0
1839,2025-02-16 13:30:00,656.85,0.0,,39.0,96.58333333333331,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,426.3333333333333,0.0,70.39,,67.0,69.0,85.0,68.0,0.0
1840,2025-02-16 13:45:00,645.5500000000001,0.0,,39.0,96.71666666666664,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,431.3333333333333,0.0,70.38666666666667,,67.0,69.0,85.0,68.0,0.0
1841,2025-02-16 14:00:00,651.2033333333334,0.0,,39.0,96.11666666666667,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,428.0,0.0,70.39,,67.0,69.0,85.0,68.0,0.0
1842,2025-02-16 14:15:00,648.3766666666667,0.0,,38.66666666666666,96.23666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,438.6666666666667,0.0,70.38333333333333,,67.0,69.0,85.0,68.0,0.0
1843,2025-02-16 14:30:00,643.4333333333333,0.0,,39.0,96.38666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,445.6666666666667,0.0,70.33666666666666,,67.0,69.0,85.0,68.0,0.0
1844,2025-02-16 14:45:00,644.8466666666667,0.0,,39.0,96.0,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,439.6666666666667,0.0,70.36666666666666,,67.0,69.0,85.0,68.0,
1845,2025-02-16 15:00:00,649.0833333333334,0.0,,39.0,95.62333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,428.6666666666667,0.0,70.37333333333333,,67.0,69.0,85.0,68.0,0.0
1846,2025-02-16 15:15:00,651.1999999999999,0.0,,39.0,95.93,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,434.6666666666667,0.0,70.36,,67.0,69.0,85.0,68.0,0.0
1847,2025-02-16 15:30:00,654.7366666666667,0.0,,39.0,95.76333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,443.0,0.0,70.32666666666667,,67.0,69.0,85.0,68.0,0.0
1848,2025-02-16 15:45:00,644.14,0.0,,39.0,95.78333333333336,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,434.0,0.0,70.27999999999999,,67.0,69.0,85.0,68.0,0.0
1849,2025-02-16 16:00:00,652.6133333333333,0.0,,39.0,96.26333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,448.6666666666667,0.0,70.28666666666668,,67.0,69.0,85.0,68.0,0.0
1850,2025-02-16 16:15:00,653.3233333333334,0.0,,39.333333333333336,95.79333333333334,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,446.3333333333333,0.0,70.27666666666666,,67.0,69.0,85.0,68.0,0.0
1851,2025-02-16 16:30:00,646.26,0.0,,39.0,96.37,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,452.0,0.0,70.27,,67.0,69.0,85.0,68.0,0.0
1852,2025-02-16 16:45:00,644.8466666666667,0.0,,39.5,95.6,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,460.3333333333333,0.0,70.27999999999999,,67.0,69.0,85.0,68.0,0.0
1853,2025-02-16 17:00:00,656.1433333333333,0.0,,39.5,95.64666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,455.0,0.0,70.27,,67.0,69.0,85.0,68.0,0.0
1854,2025-02-16 17:15:00,650.5,0.0,,39.5,95.49666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,453.6666666666667,0.0,70.25,,67.0,69.0,85.0,68.0,0.0
1855,2025-02-16 17:30:00,651.2033333333334,0.0,,39.5,95.38666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,453.6666666666667,0.0,70.25,,67.0,69.0,85.0,68.0,0.0
1856,2025-02-16 17:45:00,649.0833333333334,0.0,,39.5,95.37333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,453.6666666666667,0.0,70.25,,67.0,69.0,85.0,68.0,0.0
1857,2025-02-16 18:00:00,649.0833333333334,0.0,,39.0,95.65333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,449.0,0.0,70.25,,67.0,69.0,85.0,68.0,0.0
1858,2025-02-16 18:15:00,652.6166666666667,0.0,,39.0,95.72666666666667,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,453.6666666666667,0.0,70.24333333333334,,67.0,69.0,85.0,68.0,0.0
1859,2025-02-16 18:30:00,647.6733333333333,0.0,,39.16666666666666,95.78,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,445.3333333333333,0.0,70.25,,67.0,69.0,85.0,68.0,0.0
1860,2025-02-16 18:45:00,651.91,0.0,,39.16666666666666,95.81333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,445.3333333333333,0.0,70.26333333333334,,67.0,69.0,85.0,68.0,0.0
1861,2025-02-16 19:00:00,649.7933333333334,0.0,,39.0,95.87666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,447.0,0.0,70.25,,67.0,69.0,85.0,68.0,0.0
1862,2025-02-16 19:15:00,653.3233333333334,0.0,,39.0,95.35333333333334,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,446.3333333333333,0.0,70.24333333333334,,67.0,69.0,85.0,68.0,0.0
1863,2025-02-16 19:30:00,651.91,0.0,,39.0,95.21666666666664,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,446.3333333333333,0.0,70.22333333333334,,67.0,69.0,85.0,68.0,0.0
1864,2025-02-16 19:45:00,649.0833333333334,0.0,,39.0,95.53666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,451.3333333333333,0.0,70.19333333333334,,67.0,69.0,85.0,68.0,0.0
1865,2025-02-16 20:00:00,649.79,0.0,,39.0,95.35,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,450.0,0.0,70.12,,67.0,69.0,85.0,68.0,0.0
1866,2025-02-16 20:15:00,653.32,0.0,,39.0,94.97333333333334,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,442.3333333333333,0.0,70.12,,67.0,69.0,85.0,68.0,0.0
1867,2025-02-16 20:30:00,650.4966666666667,0.0,,39.0,94.88666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,441.3333333333333,0.0,70.12,,67.0,69.0,85.0,68.0,0.0
1868,2025-02-16 20:45:00,652.6166666666667,0.0,,39.0,95.22666666666667,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,443.6666666666667,0.0,70.11333333333333,,67.0,69.0,85.0,68.0,0.0
1869,2025-02-16 21:00:00,653.32,0.0,,39.0,95.17,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,444.0,0.0,70.11333333333333,,67.0,69.0,85.0,68.0,0.0
1870,2025-02-16 21:15:00,647.67,0.0,,39.0,95.18666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,446.0,0.0,70.11,,67.0,69.0,85.0,68.0,0.0
1871,2025-02-16 21:30:00,649.0866666666667,0.0,,39.0,95.48666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,447.3333333333333,0.0,70.09666666666668,,67.0,69.0,85.0,68.0,0.0
1872,2025-02-16 21:45:00,649.0833333333334,0.0,,39.0,95.57,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,452.6666666666667,0.0,70.11,,67.0,69.0,85.0,68.0,0.0
1873,2025-02-16 22:00:00,654.0266666666666,0.0,,39.0,95.64333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,450.3333333333333,0.0,70.10333333333334,,67.0,69.0,85.0,68.0,0.0
1874,2025-02-16 22:15:00,646.9666666666667,0.0,,39.0,95.41,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,445.0,0.0,70.11,,67.0,69.0,85.0,68.0,0.0
1875,2025-02-16 22:30:00,652.6133333333333,0.0,,39.0,95.21333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,448.0,0.0,70.04666666666667,,67.0,69.0,85.0,68.0,0.0
1876,2025-02-16 22:45:00,650.495,0.0,,39.0,95.36,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,445.5,0.0,70.04499999999999,,67.0,69.0,85.0,68.0,0.0
1877,2025-02-16 23:00:00,649.0833333333334,0.0,,39.0,95.31,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,447.3333333333333,0.0,70.04333333333334,,67.0,69.0,85.0,68.0,0.0
1878,2025-02-16 23:15:00,646.9666666666667,0.0,,39.16666666666666,95.28666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,440.3333333333333,0.0,69.98666666666666,,67.0,69.0,85.0,68.0,0.0
1879,2025-02-16 23:30:00,646.9633333333333,0.0,,39.333333333333336,94.98666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,430.0,0.0,70.03666666666668,,67.0,69.0,85.0,68.0,0.0
1880,2025-02-16 23:45:00,646.2633333333333,0.0,,39.0,95.12,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,483.3333333333333,0.0,70.00333333333333,,67.0,69.0,85.0,68.0,0.0
1881,2025-02-17 00:00:00,651.91,0.0,,39.16666666666666,94.74333333333334,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,491.3333333333333,0.0,69.84333333333333,,67.0,69.0,85.0,68.0,0.0
1882,2025-02-17 00:15:00,646.9666666666667,0.0,,39.0,94.75,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,469.0,0.0,69.84,,67.0,69.0,85.0,68.0,0.0
1883,2025-02-17 00:30:00,648.38,0.0,,39.0,94.96999999999998,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,456.3333333333333,0.0,69.84666666666666,,67.0,69.0,85.0,68.0,0.0
1884,2025-02-17 00:45:00,651.91,0.0,,39.0,94.90333333333336,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,459.0,0.0,69.85333333333334,,67.0,69.0,85.0,68.0,0.0
1885,2025-02-17 01:00:00,646.9666666666667,0.0,,39.0,94.71999999999998,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,458.3333333333333,0.0,69.85666666666667,,67.0,69.0,85.0,68.0,0.0
1886,2025-02-17 01:15:00,649.79,0.0,,39.0,94.86,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,455.0,0.0,69.84333333333333,,67.0,69.0,85.0,68.0,0.0
1887,2025-02-17 01:30:00,646.26,0.0,,39.0,94.71333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,466.3333333333333,0.0,69.85,,67.0,69.0,85.0,68.0,0.0
1888,2025-02-17 01:45:00,650.4966666666667,0.0,,39.0,94.86666666666667,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,481.6666666666667,0.0,69.84333333333333,,67.0,69.0,85.0,68.0,0.0
1889,2025-02-17 02:00:00,651.91,0.0,,39.0,94.63333333333333,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,462.6666666666667,0.0,69.84666666666666,,67.0,69.0,85.0,68.0,0.0
1890,2025-02-17 02:15:00,649.0833333333334,0.0,,39.0,94.65333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,449.3333333333333,0.0,69.84333333333333,,67.0,69.0,85.0,68.0,0.0
1891,2025-02-17 02:30:00,654.0266666666666,0.0,,39.0,94.87,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,453.3333333333333,0.0,69.84,,67.0,69.0,85.0,68.0,0.0
1892,2025-02-17 02:45:00,647.67,0.0,,38.833333333333336,94.50666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,478.6666666666667,0.0,69.79,,67.0,69.0,85.0,68.0,0.0
1893,2025-02-17 03:00:00,647.67,0.0,,39.0,94.81,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,455.6666666666667,0.0,69.80666666666666,,67.0,69.0,85.0,68.0,0.0
1894,2025-02-17 03:15:00,648.3766666666667,0.0,,39.0,94.63666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,447.6666666666667,0.0,69.81333333333333,,67.0,69.0,85.0,68.0,0.0
1895,2025-02-17 03:30:00,649.79,0.0,,39.0,94.56333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,450.6666666666667,0.0,69.74666666666667,,67.0,69.0,85.0,68.0,0.0
1896,2025-02-17 03:45:00,649.7933333333334,0.0,,38.833333333333336,94.51,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,453.6666666666667,0.0,69.71,,67.0,69.0,85.0,68.0,0.0
1897,2025-02-17 04:00:00,644.8466666666667,0.0,,39.0,94.48,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,453.3333333333333,0.0,69.70333333333333,,67.0,69.0,85.0,68.0,0.0
1898,2025-02-17 04:15:00,649.0833333333334,0.0,,39.0,94.14,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,445.0,0.0,69.69,,67.0,69.0,85.0,68.0,0.0
1899,2025-02-17 04:30:00,652.6166666666667,0.0,,39.0,94.11333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,457.6666666666667,0.0,69.68333333333334,,67.0,69.0,85.0,68.0,0.0
1900,2025-02-17 04:45:00,652.6166666666667,0.0,,39.0,94.11,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,469.6666666666667,0.0,69.69,,67.0,69.0,85.0,68.0,0.0
1901,2025-02-17 05:00:00,654.0300000000001,0.0,,39.0,94.15333333333336,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,470.0,0.0,69.67333333333333,,67.0,69.0,85.0,68.0,0.0
1902,2025-02-17 05:15:00,646.9666666666667,0.0,,39.0,93.75333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,465.3333333333333,0.0,69.57666666666667,,67.0,69.0,85.0,68.0,0.0
1903,2025-02-17 05:30:00,654.0266666666666,0.0,,38.66666666666666,93.68666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,447.6666666666667,0.0,69.6,,67.0,69.0,85.0,68.0,0.0
1904,2025-02-17 05:45:00,651.91,0.0,,38.5,93.64333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,442.0,0.0,69.57333333333332,,67.0,69.0,85.0,68.0,0.0
1905,2025-02-17 06:00:00,647.6733333333333,0.0,,38.66666666666666,93.14666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,427.3333333333333,0.0,69.63333333333333,,67.0,69.0,85.0,68.0,0.0
1906,2025-02-17 06:15:00,649.79,0.0,,39.5,93.20333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,445.0,0.0,69.58999999999999,,67.0,69.0,85.0,68.0,0.0
1907,2025-02-17 06:30:00,650.5,0.0,,39.5,92.98666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,429.6666666666667,0.0,69.62666666666667,,67.0,69.0,85.0,68.0,0.0
1908,2025-02-17 06:45:00,645.5533333333333,0.0,,39.5,93.23666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,434.0,0.0,69.64,,67.0,69.0,85.0,68.0,0.0
1909,2025-02-17 07:00:00,646.9666666666667,0.0,,39.5,93.25333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,427.3333333333333,0.0,69.59666666666666,,67.0,69.0,85.0,68.0,0.0
1910,2025-02-17 07:15:00,657.5566666666667,0.0,,39.5,93.80333333333331,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,442.6666666666667,0.0,69.57,,67.0,69.0,85.0,68.0,0.0
1911,2025-02-17 07:30:00,651.9066666666666,0.0,,39.5,93.26666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,444.6666666666667,0.0,69.57333333333332,,67.0,69.0,85.0,68.0,0.0
1912,2025-02-17 07:45:00,652.6133333333333,0.0,,39.5,93.35,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,439.3333333333333,0.0,69.57,,67.0,69.0,85.0,68.0,0.0
1913,2025-02-17 08:00:00,653.32,0.0,,39.5,93.13666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,439.3333333333333,0.0,69.56333333333333,,67.0,69.0,85.0,68.0,0.0
1914,2025-02-17 08:15:00,650.4966666666667,0.0,,39.5,93.11666666666667,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,439.0,0.0,69.53666666666668,,67.0,69.0,85.0,68.0,0.0
1915,2025-02-17 08:30:00,654.7333333333333,0.0,,39.5,92.80333333333331,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,426.6666666666667,0.0,69.53666666666668,,67.0,69.0,85.0,68.0,0.0
1916,2025-02-17 08:45:00,646.9666666666667,0.0,,39.333333333333336,92.99,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,436.0,0.0,69.54333333333334,,67.0,69.0,85.0,68.0,0.0
1917,2025-02-17 09:00:00,650.4966666666667,0.0,,39.333333333333336,92.98666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,440.0,0.0,69.46666666666667,,67.0,69.0,85.0,68.0,0.0
1918,2025-02-17 09:15:00,642.02,0.0,,39.0,93.05,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,439.6666666666667,0.0,69.5,,67.0,69.0,85.0,68.0,0.0
