,time,AirFlow,ClgPct,Cooling_Stg_Cmd,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,Heating_Stg_Cmd,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,oppMode
1919,2025-02-17 09:30:00,648.3766666666667,0.0,,39.0,92.96,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,454.3333333333333,0.0,69.58999999999999,,67.0,69.0,85.0,68.0,0.0
1920,2025-02-17 09:45:00,652.6133333333333,0.0,,39.0,93.10333333333334,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,468.3333333333333,0.0,69.58333333333333,,67.0,69.0,85.0,68.0,0.0
1921,2025-02-17 10:00:00,646.2566666666667,0.0,,39.0,92.82,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,461.0,0.0,69.48333333333333,,67.0,69.0,85.0,68.0,0.0
1922,2025-02-17 10:15:00,645.5533333333333,0.0,,39.16666666666666,92.69666666666669,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,453.6666666666667,0.0,69.37,,67.0,69.0,85.0,68.0,0.0
1923,2025-02-17 10:30:00,652.6133333333333,0.0,,39.0,92.37,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,465.6666666666667,0.0,69.28666666666668,,67.0,69.0,85.0,68.0,0.0
1924,2025-02-17 10:45:00,646.26,0.0,,39.5,92.285,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,446.5,0.0,69.27000000000001,,67.0,69.0,85.0,68.0,0.0
1925,2025-02-17 11:00:00,648.3766666666667,0.0,,39.333333333333336,92.1,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,443.0,0.0,69.24666666666667,,67.0,69.0,85.0,68.0,0.0
1926,2025-02-17 11:15:00,656.1466666666666,0.0,,39.16666666666666,91.73,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,431.0,0.0,69.15666666666668,,67.0,69.0,85.0,68.0,0.0
1927,2025-02-17 11:30:00,655.44,0.0,,39.333333333333336,91.88,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,439.6666666666667,0.0,69.17333333333333,,67.0,69.0,85.0,68.0,0.0
1928,2025-02-17 11:45:00,649.79,0.0,,39.5,92.06333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,442.0,0.0,69.13000000000001,,67.0,69.0,85.0,68.0,0.0
1929,2025-02-17 12:00:00,650.4966666666667,0.0,,39.5,92.00333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,443.6666666666667,0.0,68.95333333333333,,67.0,69.0,85.0,68.0,0.0
1930,2025-02-17 12:15:00,654.0266666666666,0.0,,39.0,91.84,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,446.3333333333333,0.0,69.00333333333333,,67.0,69.0,85.0,68.0,0.0
1931,2025-02-17 12:30:00,647.6733333333333,0.0,,39.0,92.05333333333331,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,457.6666666666667,0.0,69.01,,67.0,69.0,85.0,68.0,0.0
1932,2025-02-17 12:45:00,649.79,0.0,,39.66666666666666,91.88,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,465.0,0.0,68.90333333333334,,67.0,69.0,85.0,68.0,0.0
1933,2025-02-17 13:00:00,649.7933333333334,0.0,,39.5,91.98666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,497.3333333333333,0.0,68.46666666666667,,67.0,69.0,85.0,68.0,0.0
1934,2025-02-17 13:15:00,649.7933333333334,0.0,,39.0,91.96,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,511.6666666666667,0.0,67.86333333333333,,67.0,69.0,85.0,68.0,0.0
1935,2025-02-17 13:30:00,644.14,0.0,,38.833333333333336,92.26,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,543.3333333333334,0.0,67.68666666666667,,67.0,69.0,85.0,68.0,0.0
1936,2025-02-17 13:45:00,652.6166666666667,0.0,,38.5,92.14333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,510.3333333333333,0.0,67.87333333333333,,67.0,69.0,85.0,68.0,0.0
1937,2025-02-17 14:00:00,646.9666666666667,0.0,,38.5,92.27666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,500.6666666666667,0.0,68.16333333333334,,67.0,69.0,85.0,68.0,0.0
1938,2025-02-17 14:15:00,644.1433333333333,0.0,,39.5,91.96999999999998,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,522.0,0.0,68.42,,67.0,69.0,85.0,68.0,0.0
1939,2025-02-17 14:30:00,647.6733333333333,0.0,,39.0,92.01333333333334,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,549.6666666666666,0.0,68.0,,67.0,69.0,85.0,68.0,0.0
1940,2025-02-17 14:45:00,651.2033333333334,0.0,,38.5,92.16,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,534.3333333333334,0.0,67.99,,67.0,69.0,85.0,68.0,0.0
1941,2025-02-17 15:00:00,653.32,0.0,,38.5,92.25666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,532.3333333333334,0.0,68.26,,67.0,69.0,85.0,68.0,0.0
1942,2025-02-17 15:15:00,649.79,0.0,,38.16666666666666,92.77666666666669,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,527.0,0.0,68.47,,67.0,69.0,85.0,68.0,0.0
1943,2025-02-17 15:30:00,651.91,0.0,,38.333333333333336,92.75333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,522.3333333333334,0.0,68.71666666666665,,67.0,69.0,85.0,68.0,0.0
1944,2025-02-17 15:45:00,646.9666666666667,0.0,,38.16666666666666,92.52,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,579.3333333333334,0.0,69.01,,67.0,69.0,85.0,68.0,0.0
1945,2025-02-17 16:00:00,642.02,0.0,,38.0,93.21333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,541.0,0.0,68.82666666666667,,67.0,69.0,85.0,68.0,0.0
1946,2025-02-17 16:15:00,653.3233333333334,0.0,,38.0,93.37666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,534.3333333333334,0.0,68.86666666666666,,67.0,69.0,85.0,68.0,0.0
1947,2025-02-17 16:30:00,654.0266666666666,0.0,,38.16666666666666,93.40666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,536.6666666666666,0.0,69.11,,67.0,69.0,85.0,68.0,0.0
1948,2025-02-17 16:45:00,654.0266666666666,0.0,,38.0,93.41,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,533.6666666666666,0.0,69.25,,67.0,69.0,85.0,68.0,0.0
1949,2025-02-17 17:00:00,650.5,0.0,,38.0,93.67666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,543.3333333333334,0.0,69.28666666666668,,67.0,69.0,85.0,68.0,0.0
1950,2025-02-17 17:15:00,642.0233333333333,0.0,,38.0,93.66666666666669,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,531.0,0.0,69.33333333333333,,67.0,69.0,85.0,68.0,0.0
1951,2025-02-17 17:30:00,647.67,0.0,,38.0,93.91666666666669,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,570.3333333333334,0.0,69.38,,67.0,69.0,85.0,68.0,0.0
1952,2025-02-17 17:45:00,651.91,0.0,,38.0,94.20333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,616.0,0.0,69.39,,67.0,69.0,85.0,68.0,0.0
1953,2025-02-17 18:00:00,646.2566666666667,0.0,,38.0,94.25,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,568.3333333333334,0.0,69.41666666666667,,67.0,69.0,85.0,68.0,0.0
1954,2025-02-17 18:15:00,651.91,0.0,,38.0,94.35333333333334,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,586.3333333333334,0.0,69.41,,67.0,69.0,85.0,68.0,0.0
1955,2025-02-17 18:30:00,646.9666666666667,0.0,,38.0,94.88,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,591.0,0.0,69.2,,67.0,69.0,85.0,68.0,0.0
1956,2025-02-17 18:45:00,656.1433333333333,0.0,,38.0,94.48666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,574.0,0.0,69.27333333333333,,67.0,69.0,85.0,68.0,0.0
1957,2025-02-17 19:00:00,653.3233333333334,0.0,,38.0,94.13666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,570.0,0.0,69.14,,67.0,69.0,85.0,68.0,0.0
1958,2025-02-17 19:15:00,648.38,0.0,,38.0,93.98666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,564.0,0.0,69.01666666666667,,67.0,69.0,85.0,68.0,0.0
1959,2025-02-17 19:30:00,651.9066666666666,0.0,,38.0,94.16333333333334,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,562.0,0.0,69.14333333333333,,67.0,69.0,85.0,68.0,0.0
1960,2025-02-17 19:45:00,655.44,0.0,,37.5,94.14,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,566.0,0.0,69.17,,67.0,69.0,85.0,68.0,0.0
1961,2025-02-17 20:00:00,655.44,0.0,,37.5,94.20333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,576.0,0.0,69.27999999999999,,67.0,69.0,85.0,68.0,0.0
1962,2025-02-17 20:15:00,647.315,0.0,,37.5,94.17,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,595.0,0.0,69.27000000000001,,67.0,69.0,85.0,68.0,0.0
1963,2025-02-17 20:30:00,644.85,0.0,,37.66666666666666,94.06333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,569.3333333333334,0.0,69.28666666666668,,67.0,69.0,85.0,68.0,0.0
1964,2025-02-17 20:45:00,649.79,0.0,,37.66666666666666,94.01,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,548.3333333333334,0.0,69.29333333333334,,67.0,69.0,85.0,68.0,0.0
1965,2025-02-17 21:00:00,649.0866666666667,0.0,,38.0,93.93333333333334,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,532.3333333333334,0.0,69.32333333333334,,67.0,69.0,85.0,68.0,0.0
1966,2025-02-17 21:15:00,656.85,0.0,,38.0,94.28,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,539.6666666666666,0.0,69.38,,67.0,69.0,85.0,68.0,0.0
1967,2025-02-17 21:30:00,654.7333333333333,0.0,,37.66666666666666,94.53666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,534.0,0.0,69.40333333333334,,67.0,69.0,85.0,68.0,0.0
1968,2025-02-17 21:45:00,646.9666666666667,0.0,,37.66666666666666,94.34,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,515.6666666666666,0.0,69.42,,67.0,69.0,85.0,68.0,0.0
1969,2025-02-17 22:00:00,649.0833333333334,0.0,,37.5,94.36333333333334,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,527.3333333333334,0.0,69.42,,67.0,69.0,85.0,68.0,0.0
1970,2025-02-17 22:15:00,647.6733333333333,0.0,,37.5,93.92,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,554.6666666666666,0.0,69.41333333333334,,67.0,69.0,85.0,68.0,0.0
1971,2025-02-17 22:30:00,649.0866666666667,0.0,,37.5,93.91333333333334,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,544.3333333333334,0.0,69.54333333333334,,67.0,69.0,85.0,68.0,0.0
1972,2025-02-17 22:45:00,654.0266666666666,0.0,,37.5,93.90333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,544.6666666666666,0.0,69.45666666666666,,67.0,69.0,85.0,68.0,0.0
1973,2025-02-17 23:00:00,650.5,0.0,,37.5,93.71999999999998,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,531.6666666666666,0.0,69.44333333333334,,67.0,69.0,85.0,68.0,0.0
1974,2025-02-17 23:15:00,643.4333333333333,0.0,,37.66666666666666,93.59666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,531.6666666666666,0.0,69.33999999999999,,67.0,69.0,85.0,68.0,0.0
1975,2025-02-17 23:30:00,651.9066666666666,0.0,,38.0,93.56333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,513.0,0.0,69.33333333333333,,67.0,69.0,85.0,68.0,0.0
1976,2025-02-17 23:45:00,649.0833333333334,0.0,,38.0,93.50666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,539.0,0.0,69.33333333333333,,67.0,69.0,85.0,68.0,0.0
1977,2025-02-18 00:00:00,646.9666666666667,0.0,,38.0,93.43666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,536.0,0.0,69.33333333333333,,67.0,69.0,85.0,68.0,0.0
1978,2025-02-18 00:15:00,644.1366666666667,0.0,,38.0,93.62666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,643.0,0.0,69.39,,67.0,69.0,85.0,68.0,0.0
1979,2025-02-18 00:30:00,644.8466666666667,0.0,,38.0,93.23333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,514.6666666666666,0.0,69.3,,67.0,69.0,85.0,68.0,0.0
1980,2025-02-18 00:45:00,649.79,0.0,,38.5,93.35,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,541.3333333333334,0.0,69.04333333333334,,67.0,69.0,85.0,68.0,0.0
1981,2025-02-18 01:00:00,648.38,0.0,,38.5,93.13333333333333,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,507.6666666666667,0.0,68.97000000000001,,67.0,69.0,85.0,68.0,0.0
1982,2025-02-18 01:15:00,646.9633333333333,0.0,,38.833333333333336,93.27666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,497.3333333333333,0.0,69.27333333333333,,67.0,69.0,85.0,68.0,0.0
1983,2025-02-18 01:30:00,658.2633333333333,0.0,,40.0,93.14666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,494.0,0.0,69.42,,67.0,69.0,85.0,68.0,0.0
1984,2025-02-18 01:45:00,655.44,0.0,,39.333333333333336,92.96333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,484.6666666666667,0.0,69.32666666666667,,67.0,69.0,85.0,68.0,0.0
1985,2025-02-18 02:00:00,650.4966666666667,0.0,,39.0,93.04,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,463.6666666666667,0.0,69.18,,67.0,69.0,85.0,68.0,0.0
1986,2025-02-18 02:15:00,656.85,0.0,,39.0,93.04333333333334,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,464.3333333333333,0.0,69.15,,67.0,69.0,85.0,68.0,0.0
1987,2025-02-18 02:30:00,655.4366666666666,0.0,,38.5,93.02666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,492.6666666666667,0.0,69.13666666666667,,67.0,69.0,85.0,68.0,0.0
1988,2025-02-18 02:45:00,649.0866666666667,0.0,,38.5,93.33333333333331,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,483.0,0.0,69.15,,67.0,69.0,85.0,68.0,0.0
1989,2025-02-18 03:00:00,646.9633333333333,0.0,,38.833333333333336,93.33333333333331,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,479.6666666666667,0.0,69.15,,67.0,69.0,85.0,68.0,0.0
1990,2025-02-18 03:15:00,643.4333333333333,0.0,,39.333333333333336,93.51,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,478.3333333333333,0.0,69.15,,67.0,69.0,85.0,68.0,0.0
1991,2025-02-18 03:30:00,645.5500000000001,0.0,,39.16666666666666,93.53666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,513.6666666666666,0.0,69.15,,67.0,69.0,85.0,68.0,0.0
1992,2025-02-18 03:45:00,654.0266666666666,0.0,,39.0,93.61666666666667,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,469.6666666666667,0.0,69.13,,67.0,69.0,85.0,68.0,0.0
1993,2025-02-18 04:00:00,652.6133333333333,0.0,,39.0,93.5,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,474.6666666666667,0.0,69.14,,67.0,69.0,85.0,68.0,0.0
1994,2025-02-18 04:15:00,650.4966666666667,0.0,,39.0,93.06666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,484.0,0.0,69.14333333333333,,67.0,69.0,85.0,68.0,0.0
1995,2025-02-18 04:30:00,653.3233333333334,0.0,,38.5,93.40666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,515.3333333333334,0.0,69.17333333333333,,67.0,69.0,85.0,68.0,0.0
1996,2025-02-18 04:45:00,651.9066666666666,0.0,,38.5,93.38333333333333,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,498.0,0.0,69.15,,67.0,69.0,85.0,68.0,0.0
1997,2025-02-18 05:00:00,648.3766666666667,0.0,,38.5,93.29,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,497.3333333333333,0.0,69.15,,67.0,69.0,85.0,68.0,0.0
1998,2025-02-18 05:15:00,646.9666666666667,0.0,,38.5,93.35,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,493.3333333333333,0.0,69.01666666666667,,67.0,69.0,85.0,68.0,0.0
1999,2025-02-18 05:30:00,655.4366666666666,0.0,,38.5,93.29666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,508.6666666666667,0.0,69.01666666666667,,67.0,69.0,85.0,68.0,0.0
2000,2025-02-18 05:45:00,652.6133333333333,0.0,,38.5,92.80666666666669,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,481.6666666666667,0.0,69.01,,67.0,69.0,85.0,68.0,0.0
2001,2025-02-18 06:00:00,654.7333333333333,0.0,,38.5,92.76666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,476.6666666666667,0.0,69.06,,67.0,69.0,85.0,68.0,0.0
2002,2025-02-18 06:15:00,647.67,0.0,,38.16666666666666,92.8,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,474.0,0.0,68.91666666666667,,67.0,69.0,85.0,68.0,0.0
2003,2025-02-18 06:30:00,646.9633333333333,0.0,,38.16666666666666,92.87,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,483.3333333333333,0.0,68.95333333333333,,67.0,69.0,85.0,68.0,0.0
2004,2025-02-18 06:45:00,649.0866666666667,0.0,,38.0,92.94,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,468.6666666666667,0.0,69.01,,67.0,69.0,85.0,68.0,0.0
2005,2025-02-18 07:00:00,649.0866666666667,0.0,,38.333333333333336,93.00666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,473.6666666666667,0.0,69.01,,67.0,69.0,85.0,68.0,0.0
2006,2025-02-18 07:15:00,650.4966666666667,0.0,,38.5,92.93666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,465.0,0.0,68.99666666666667,,67.0,69.0,85.0,68.0,0.0
2007,2025-02-18 07:30:00,646.9666666666667,0.0,,38.333333333333336,93.10666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,475.3333333333333,0.0,69.01666666666667,,67.0,69.0,85.0,68.0,0.0
2008,2025-02-18 07:45:00,653.32,0.0,,38.333333333333336,92.81666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,472.0,0.0,69.01,,67.0,69.0,85.0,68.0,0.0
2009,2025-02-18 08:00:00,643.4333333333333,0.0,,38.0,92.99333333333334,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,448.0,0.0,68.95333333333333,,67.0,69.0,85.0,68.0,0.0
2010,2025-02-18 08:15:00,652.6133333333333,0.0,,38.0,92.81333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,459.3333333333333,0.0,68.99666666666667,,67.0,69.0,85.0,68.0,0.0
2011,2025-02-18 08:30:00,647.6733333333333,0.0,,38.0,92.59666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,472.6666666666667,0.0,68.99,,67.0,69.0,85.0,68.0,0.0
2012,2025-02-18 08:45:00,650.4966666666667,0.0,,38.0,92.63666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,463.6666666666667,0.0,68.77333333333333,,67.0,69.0,85.0,68.0,0.0
2013,2025-02-18 09:00:00,646.9666666666667,0.0,,38.0,92.31333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,463.3333333333333,0.0,68.86,,67.0,69.0,85.0,68.0,0.0
2014,2025-02-18 09:15:00,649.79,0.0,,38.0,92.41666666666669,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,447.3333333333333,0.0,68.88,,67.0,69.0,85.0,68.0,
2015,2025-02-18 09:30:00,651.2033333333334,0.0,,38.0,92.39666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,448.3333333333333,0.0,68.88,,67.0,69.0,85.0,68.0,0.0
2016,2025-02-18 09:45:00,648.38,0.0,,38.0,92.09,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,452.3333333333333,0.0,68.95333333333333,,67.0,69.0,85.0,68.0,0.0
2017,2025-02-18 10:00:00,647.67,0.0,,38.0,92.22333333333334,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,451.3333333333333,0.0,68.97,,67.0,69.0,85.0,68.0,0.0
2018,2025-02-18 10:15:00,649.79,0.0,,38.0,92.28333333333336,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,451.3333333333333,0.0,68.91,,67.0,69.0,85.0,68.0,0.0
2019,2025-02-18 10:30:00,648.38,0.0,,38.0,92.27666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,468.0,0.0,68.76,,67.0,69.0,85.0,68.0,0.0
2020,2025-02-18 10:45:00,649.0833333333334,0.0,,38.0,92.18666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,460.0,0.0,68.73333333333333,,67.0,69.0,85.0,68.0,0.0
2021,2025-02-18 11:00:00,648.3766666666667,0.0,,38.0,92.20333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,464.3333333333333,0.0,68.52666666666667,,67.0,69.0,85.0,68.0,0.0
2022,2025-02-18 11:15:00,651.91,0.0,,38.0,92.17333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,487.3333333333333,0.0,68.61333333333333,,67.0,69.0,85.0,68.0,0.0
2023,2025-02-18 11:30:00,645.5533333333333,0.0,,38.0,91.76666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,490.0,0.0,68.80333333333333,,67.0,69.0,85.0,68.0,0.0
2024,2025-02-18 11:45:00,646.9666666666667,0.0,,38.0,91.93333333333334,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,471.6666666666667,0.0,68.59333333333333,,67.0,69.0,85.0,68.0,0.0
2025,2025-02-18 12:00:00,650.4966666666667,0.0,,38.0,91.68666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,459.0,0.0,67.90333333333332,,67.0,69.0,85.0,68.0,0.0
2026,2025-02-18 12:15:00,652.6133333333333,0.0,,38.5,91.92333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,458.3333333333333,0.0,68.11333333333333,,67.0,69.0,85.0,68.0,0.0
2027,2025-02-18 12:30:00,651.91,0.0,,38.5,91.94666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,489.0,0.0,68.15333333333334,,67.0,69.0,85.0,68.0,0.0
2028,2025-02-18 12:45:00,642.7266666666666,0.0,,38.5,92.07666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,465.0,0.0,67.77333333333333,,67.0,69.0,85.0,68.0,0.0
2029,2025-02-18 13:00:00,653.3233333333334,0.0,,39.5,92.03666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,476.3333333333333,0.0,66.24333333333333,,67.0,69.0,85.0,68.0,0.0
2030,2025-02-18 13:15:00,656.1466666666666,0.0,,39.0,92.02,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,522.3333333333334,0.0,65.76333333333334,,67.0,69.0,85.0,68.0,0.0
2031,2025-02-18 13:30:00,646.9666666666667,0.0,,38.833333333333336,92.08,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,498.6666666666667,0.0,65.27,,67.0,69.0,85.0,68.0,0.0
2032,2025-02-18 13:45:00,649.7866666666667,0.0,,38.5,91.88,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,485.6666666666667,0.0,64.84,,67.0,69.0,85.0,68.0,0.0
2033,2025-02-18 14:00:00,645.5533333333333,0.0,,38.5,91.82666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,478.6666666666667,0.0,65.95333333333333,,67.0,69.0,85.0,68.0,0.0
2034,2025-02-18 14:15:00,646.9666666666667,0.0,,38.0,91.65666666666664,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,483.6666666666667,0.0,66.17,,67.0,69.0,85.0,68.0,0.0
2035,2025-02-18 14:30:00,654.0266666666666,0.0,,38.333333333333336,91.69,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,493.3333333333333,0.0,65.25666666666666,,67.0,69.0,85.0,68.0,0.0
2036,2025-02-18 14:45:00,649.79,0.0,,38.0,91.28666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,475.3333333333333,0.0,64.61333333333333,,67.0,69.0,85.0,68.0,0.0
2037,2025-02-18 15:00:00,646.9633333333333,0.0,,38.0,91.31333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,503.0,0.0,65.47000000000001,,67.0,69.0,85.0,68.0,0.0
2038,2025-02-18 15:15:00,644.14,0.0,,38.16666666666666,91.39,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,512.0,0.0,66.55,,67.0,69.0,85.0,68.0,0.0
2039,2025-02-18 15:30:00,651.2033333333334,0.0,,38.0,91.50333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,518.6666666666666,0.0,66.96666666666665,,67.0,69.0,85.0,68.0,0.0
2040,2025-02-18 15:45:00,650.5,0.0,,38.5,91.49,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,528.3333333333334,0.0,66.72333333333334,,67.0,69.0,85.0,68.0,0.0
2041,2025-02-18 16:00:00,651.9066666666666,0.0,,38.5,91.8,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,519.3333333333334,0.0,66.71,,67.0,69.0,85.0,68.0,0.0
2042,2025-02-18 16:15:00,646.9633333333333,0.0,,38.66666666666666,91.82333333333334,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,511.6666666666667,0.0,67.23666666666666,,67.0,69.0,85.0,68.0,0.0
2043,2025-02-18 16:30:00,647.67,0.0,,38.5,91.97666666666667,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,519.3333333333334,0.0,67.38666666666667,,67.0,69.0,85.0,68.0,0.0
2044,2025-02-18 16:45:00,649.0833333333334,0.0,,38.5,91.82333333333334,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,535.6666666666666,0.0,67.36333333333333,,67.0,69.0,85.0,68.0,0.0
2045,2025-02-18 17:00:00,648.3766666666667,0.0,,38.5,91.99333333333334,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,537.0,0.0,67.66666666666667,,67.0,69.0,85.0,68.0,0.0
2046,2025-02-18 17:15:00,653.32,0.0,,38.5,92.13333333333333,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,554.3333333333334,0.0,67.69,,67.0,69.0,85.0,68.0,0.0
2047,2025-02-18 17:30:00,649.7933333333334,0.0,,38.16666666666666,92.39666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,585.3333333333334,0.0,68.0,,67.0,69.0,85.0,68.0,0.0
2048,2025-02-18 17:45:00,651.2033333333334,0.0,,38.0,92.3,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,602.0,0.0,68.19333333333334,,67.0,69.0,85.0,68.0,0.0
2049,2025-02-18 18:00:00,643.4333333333333,0.0,,38.0,92.46,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,571.6666666666666,0.0,68.23,,67.0,69.0,85.0,68.0,0.0
2050,2025-02-18 18:15:00,647.67,0.0,,38.0,92.37,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,590.3333333333334,0.0,67.55666666666667,,67.0,69.0,85.0,68.0,0.0
2051,2025-02-18 18:30:00,649.79,0.0,,38.0,92.25,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,593.3333333333334,0.0,67.51333333333334,,67.0,69.0,85.0,68.0,0.0
2052,2025-02-18 18:45:00,644.8466666666667,0.0,,38.0,92.25333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,547.3333333333334,0.0,67.44333333333333,,67.0,69.0,85.0,68.0,0.0
2053,2025-02-18 19:00:00,649.79,0.0,,38.0,92.39,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,544.0,0.0,67.11666666666666,,67.0,69.0,85.0,68.0,0.0
2054,2025-02-18 19:15:00,648.38,0.0,,38.0,92.44666666666669,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,536.0,0.0,67.20333333333333,,67.0,69.0,85.0,68.0,0.0
2055,2025-02-18 19:30:00,651.9133333333333,0.0,,38.0,92.43333333333334,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,538.6666666666666,0.0,67.63666666666667,,67.0,69.0,85.0,68.0,0.0
2056,2025-02-18 19:45:00,649.79,0.0,,38.0,92.54666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,537.6666666666666,0.0,67.72,,67.0,69.0,85.0,68.0,0.0
2057,2025-02-18 20:00:00,646.9666666666667,0.0,,38.5,92.59666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,556.6666666666666,0.0,67.92333333333333,,67.0,69.0,85.0,68.0,0.0
2058,2025-02-18 20:15:00,650.4966666666667,0.0,,38.16666666666666,92.81,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,569.0,0.0,68.05333333333333,,67.0,69.0,85.0,68.0,0.0
2059,2025-02-18 20:30:00,652.6133333333333,0.0,,38.16666666666666,93.00333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,580.6666666666666,0.0,68.28,,67.0,69.0,85.0,68.0,0.0
2060,2025-02-18 20:45:00,645.5533333333333,0.0,,38.0,93.06333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,555.6666666666666,0.0,68.27666666666666,,67.0,69.0,85.0,68.0,0.0
2061,2025-02-18 21:00:00,651.2033333333334,0.0,,38.0,93.14,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,558.0,0.0,68.29333333333334,,67.0,69.0,85.0,68.0,0.0
2062,2025-02-18 21:15:00,654.7366666666667,0.0,,38.16666666666666,93.16,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,566.6666666666666,0.0,68.27999999999999,,67.0,69.0,85.0,68.0,0.0
2063,2025-02-18 21:30:00,654.7333333333333,0.0,,38.0,93.05666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,564.3333333333334,0.0,68.36,,67.0,69.0,85.0,68.0,0.0
2064,2025-02-18 21:45:00,654.7366666666667,0.0,,37.5,92.79333333333334,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,560.3333333333334,0.0,68.34,,67.0,69.0,85.0,68.0,0.0
2065,2025-02-18 22:00:00,651.2033333333334,0.0,,36.833333333333336,92.83333333333331,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,563.6666666666666,0.0,68.37666666666667,,67.0,69.0,85.0,68.0,0.0
2066,2025-02-18 22:15:00,644.8466666666667,0.0,,37.5,92.99666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,569.6666666666666,0.0,68.43,,67.0,69.0,85.0,68.0,0.0
2067,2025-02-18 22:30:00,649.79,0.0,,38.0,92.57666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,547.0,0.0,68.33333333333333,,67.0,69.0,85.0,68.0,0.0
2068,2025-02-18 22:45:00,650.4933333333333,0.0,,38.0,92.72666666666667,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,554.3333333333334,0.0,68.33999999999999,,67.0,69.0,85.0,68.0,0.0
2069,2025-02-18 23:00:00,646.9633333333333,0.0,,38.0,92.49,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,558.6666666666666,0.0,68.25333333333333,,67.0,69.0,85.0,68.0,0.0
2070,2025-02-18 23:15:00,650.4966666666667,0.0,,38.333333333333336,92.61666666666667,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,537.0,0.0,68.08,,67.0,69.0,85.0,68.0,0.0
2071,2025-02-18 23:30:00,654.7333333333333,0.0,,38.5,92.38333333333333,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,511.6666666666667,0.0,67.99333333333333,,67.0,69.0,85.0,68.0,0.0
2072,2025-02-18 23:45:00,648.38,0.0,,38.5,92.25,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,536.6666666666666,0.0,67.68666666666667,,67.0,69.0,85.0,68.0,0.0
2073,2025-02-19 00:00:00,651.2033333333334,0.0,,38.5,92.29,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,553.3333333333334,0.0,67.39333333333333,,67.0,69.0,85.0,68.0,0.0
2074,2025-02-19 00:15:00,646.9666666666667,0.0,,38.5,92.42333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,553.3333333333334,0.0,67.71333333333332,,67.0,69.0,85.0,68.0,0.0
2075,2025-02-19 00:30:00,649.79,0.0,,38.5,92.58333333333331,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,535.6666666666666,0.0,67.64666666666666,,67.0,69.0,85.0,68.0,0.0
2076,2025-02-19 00:45:00,651.2033333333334,0.0,,38.66666666666666,92.58333333333331,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,514.0,0.0,66.87666666666667,,67.0,69.0,85.0,68.0,0.0
2077,2025-02-19 01:00:00,651.91,0.0,,39.0,92.50666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,520.0,0.0,66.85333333333334,,67.0,69.0,85.0,68.0,0.0
2078,2025-02-19 01:15:00,643.4333333333333,0.0,,39.0,92.51666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,539.6666666666666,0.0,67.63333333333334,,67.0,69.0,85.0,68.0,0.0
2079,2025-02-19 01:30:00,654.7333333333333,0.0,,39.0,92.54666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,516.6666666666666,0.0,67.86666666666667,,67.0,69.0,85.0,68.0,0.0
2080,2025-02-19 01:45:00,651.91,0.0,,39.0,92.33666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,497.6666666666667,0.0,67.81,,67.0,69.0,85.0,68.0,0.0
2081,2025-02-19 02:00:00,654.0266666666666,0.0,,39.0,92.31666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,494.0,0.0,67.78,,67.0,69.0,85.0,68.0,0.0
2082,2025-02-19 02:15:00,653.3233333333334,0.0,,38.66666666666666,92.36,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,488.0,0.0,67.88666666666667,,67.0,69.0,85.0,68.0,0.0
2083,2025-02-19 02:30:00,649.0866666666667,0.0,,38.66666666666666,92.17333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,501.3333333333333,0.0,67.90333333333334,,67.0,69.0,85.0,68.0,0.0
2084,2025-02-19 02:45:00,653.32,0.0,,38.5,92.30666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,500.6666666666667,0.0,67.82666666666667,,67.0,69.0,85.0,68.0,0.0
2085,2025-02-19 03:00:00,656.1466666666666,0.0,,38.5,92.35666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,510.3333333333333,0.0,67.86666666666666,,67.0,69.0,85.0,68.0,0.0
2086,2025-02-19 03:15:00,656.1433333333333,0.0,,38.5,92.39333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,507.0,0.0,67.92333333333333,,67.0,69.0,85.0,68.0,0.0
2087,2025-02-19 03:30:00,651.1999999999999,0.0,,38.5,92.4,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,521.3333333333334,0.0,68.01666666666667,,67.0,69.0,85.0,68.0,0.0
2088,2025-02-19 03:45:00,651.2033333333334,0.0,,38.5,92.3,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,522.3333333333334,0.0,67.98333333333333,,67.0,69.0,85.0,68.0,0.0
2089,2025-02-19 04:00:00,647.67,0.0,,38.5,92.10666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,518.3333333333334,0.0,68.04,,67.0,69.0,85.0,68.0,0.0
2090,2025-02-19 04:15:00,652.6133333333333,0.0,,38.5,92.13333333333333,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,513.0,0.0,68.05,,67.0,69.0,85.0,68.0,0.0
2091,2025-02-19 04:30:00,655.44,0.0,,38.5,92.13333333333333,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,539.3333333333334,0.0,68.13666666666667,,67.0,69.0,85.0,68.0,0.0
2092,2025-02-19 04:45:00,646.26,0.0,,38.5,91.99333333333334,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,548.6666666666666,0.0,68.13666666666667,,67.0,69.0,85.0,68.0,0.0
2093,2025-02-19 05:00:00,651.1999999999999,0.0,,38.5,91.9,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,521.3333333333334,0.0,68.11666666666666,,67.0,69.0,85.0,68.0,0.0
2094,2025-02-19 05:15:00,642.02,0.0,,38.66666666666666,91.90333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,508.6666666666667,0.0,67.94666666666666,,67.0,69.0,85.0,68.0,0.0
2095,2025-02-19 05:30:00,652.6166666666667,0.0,,38.66666666666666,91.58666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,535.0,0.0,67.93666666666667,,67.0,69.0,85.0,68.0,0.0
2096,2025-02-19 05:45:00,649.79,0.0,,38.5,91.66,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,527.3333333333334,0.0,67.99666666666667,,67.0,69.0,85.0,68.0,0.0
2097,2025-02-19 06:00:00,650.4966666666667,0.0,,38.5,91.75333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,525.3333333333334,0.0,67.86666666666666,,67.0,69.0,85.0,68.0,0.0
2098,2025-02-19 06:15:00,652.6166666666667,0.0,,38.5,91.76666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,523.3333333333334,0.0,67.77,,67.0,69.0,85.0,68.0,0.0
2099,2025-02-19 06:30:00,651.91,0.0,,38.5,91.49333333333334,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,513.6666666666666,0.0,67.91,,67.0,69.0,85.0,68.0,0.0
2100,2025-02-19 06:45:00,650.5,0.0,,38.5,91.54,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,487.6666666666667,0.0,67.91,,67.0,69.0,85.0,68.0,0.0
2101,2025-02-19 07:00:00,653.3233333333334,0.0,,38.5,91.44666666666669,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,511.6666666666667,0.0,67.91666666666667,,67.0,69.0,85.0,68.0,0.0
2102,2025-02-19 07:15:00,646.9666666666667,0.0,,38.5,91.50666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,527.6666666666666,0.0,67.97666666666667,,67.0,69.0,85.0,68.0,0.0
2103,2025-02-19 07:30:00,645.5533333333333,0.0,,38.5,91.56333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,515.3333333333334,0.0,67.99666666666667,,67.0,69.0,85.0,68.0,0.0
2104,2025-02-19 07:45:00,651.91,0.0,,38.5,91.53,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,498.0,0.0,68.0,,67.0,69.0,85.0,68.0,0.0
2105,2025-02-19 08:00:00,644.14,0.0,,38.5,91.47333333333334,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,490.3333333333333,0.0,67.93,,67.0,69.0,85.0,68.0,0.0
2106,2025-02-19 08:15:00,653.32,0.0,,38.5,91.35,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,484.0,0.0,68.0,,67.0,69.0,85.0,68.0,0.0
2107,2025-02-19 08:30:00,648.38,0.0,,38.66666666666666,91.35333333333334,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,516.3333333333334,0.0,68.04,,67.0,69.0,85.0,68.0,0.0
2108,2025-02-19 08:45:00,646.2566666666667,0.0,,38.833333333333336,91.42666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,488.3333333333333,0.0,67.90666666666667,,67.0,69.0,85.0,68.0,0.0
2109,2025-02-19 09:00:00,646.9666666666667,0.0,,39.0,91.29666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,486.6666666666667,0.0,67.89666666666666,,67.0,69.0,85.0,68.0,0.0
2110,2025-02-19 09:15:00,654.7333333333333,0.0,,38.66666666666666,91.17333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,496.3333333333333,0.0,67.93,,67.0,69.0,85.0,68.0,0.0
2111,2025-02-19 09:30:00,649.79,0.0,,38.66666666666666,91.32,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,496.0,0.0,67.97666666666667,,67.0,69.0,85.0,68.0,0.0
2112,2025-02-19 09:45:00,649.79,0.0,,39.0,91.23666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,514.6666666666666,0.0,68.00666666666666,,67.0,69.0,85.0,68.0,0.0
2113,2025-02-19 10:00:00,651.91,0.0,,38.833333333333336,91.10333333333334,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,507.0,0.0,68.01666666666667,,67.0,69.0,85.0,68.0,0.0
2114,2025-02-19 10:15:00,648.38,0.0,,39.0,91.23666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,502.6666666666667,0.0,67.95666666666666,,67.0,69.0,85.0,68.0,0.0
2115,2025-02-19 10:30:00,649.0866666666667,0.0,,39.0,91.22666666666667,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,530.6666666666666,0.0,67.83,,67.0,69.0,85.0,68.0,0.0
2116,2025-02-19 10:45:00,649.79,0.0,,39.0,91.27666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,504.0,0.0,67.62333333333333,,67.0,69.0,85.0,68.0,0.0
2117,2025-02-19 11:00:00,649.0833333333334,0.0,,39.0,90.99333333333334,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,513.3333333333334,0.0,67.58,,67.0,69.0,85.0,68.0,0.0
2118,2025-02-19 11:15:00,650.4966666666667,0.0,,39.0,90.66333333333334,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,510.3333333333333,0.0,67.76666666666667,,67.0,69.0,85.0,68.0,0.0
2119,2025-02-19 11:30:00,648.3766666666667,0.0,,39.0,90.57666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,514.6666666666666,0.0,67.77333333333333,,67.0,69.0,85.0,68.0,0.0
2120,2025-02-19 11:45:00,650.4966666666667,0.0,,39.0,90.59666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,489.6666666666667,0.0,67.44333333333333,,67.0,69.0,85.0,68.0,0.0
2121,2025-02-19 12:00:00,646.9666666666667,0.0,,39.0,90.68666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,492.0,0.0,67.09333333333333,,67.0,69.0,85.0,68.0,0.0
2122,2025-02-19 12:15:00,654.0266666666666,0.0,,39.0,90.88333333333333,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,496.6666666666667,0.0,67.13666666666667,,67.0,69.0,85.0,68.0,0.0
2123,2025-02-19 12:30:00,647.67,0.0,,38.833333333333336,91.03,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,488.6666666666667,0.0,67.15333333333332,,67.0,69.0,85.0,68.0,0.0
2124,2025-02-19 12:45:00,650.5,0.0,,39.0,91.1,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,488.0,0.0,66.88666666666667,,67.0,69.0,85.0,68.0,0.0
2125,2025-02-19 13:00:00,646.9666666666667,0.0,,39.0,91.09,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,485.3333333333333,0.0,66.19,,67.0,69.0,85.0,68.0,0.0
2126,2025-02-19 13:15:00,649.7933333333334,0.0,,39.16666666666666,91.20333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,502.6666666666667,0.0,65.13666666666667,,67.0,69.0,85.0,68.0,0.0
2127,2025-02-19 13:30:00,646.26,0.0,,39.333333333333336,91.12333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,503.6666666666667,0.0,64.57333333333334,,67.0,69.0,85.0,68.0,0.0
2128,2025-02-19 13:45:00,646.9633333333333,0.0,,39.0,91.39,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,520.6666666666666,0.0,64.73,,67.0,69.0,85.0,68.0,0.0
2129,2025-02-19 14:00:00,651.91,0.0,,39.0,91.52666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,531.0,0.0,65.28666666666668,,67.0,69.0,85.0,68.0,0.0
2130,2025-02-19 14:15:00,649.79,0.0,,39.0,91.44,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,542.6666666666666,0.0,65.58666666666666,,67.0,69.0,85.0,68.0,0.0
2131,2025-02-19 14:30:00,644.14,0.0,,39.0,91.67,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,506.0,0.0,65.24333333333334,,67.0,69.0,85.0,68.0,0.0
2132,2025-02-19 14:45:00,650.4966666666667,0.0,,39.0,91.48666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,535.6666666666666,0.0,64.77333333333333,,67.0,69.0,85.0,68.0,0.0
2133,2025-02-19 15:00:00,654.0300000000001,0.0,,39.0,91.77333333333333,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,587.0,0.0,65.98333333333333,,67.0,69.0,85.0,68.0,0.0
2134,2025-02-19 15:15:00,646.9666666666667,0.0,,39.0,91.62333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,596.0,0.0,66.56333333333333,,67.0,69.0,85.0,68.0,0.0
2135,2025-02-19 15:30:00,651.2033333333334,0.0,,39.0,91.94,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,620.6666666666666,0.0,67.0,,67.0,69.0,85.0,68.0,0.0
2136,2025-02-19 15:45:00,651.91,0.0,,39.0,92.37,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,639.3333333333334,0.0,66.97,,67.0,69.0,85.0,68.0,0.0
2137,2025-02-19 16:00:00,649.0866666666667,0.0,,39.0,92.79333333333334,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,624.6666666666666,0.0,66.86333333333333,,67.0,69.0,85.0,68.0,0.0
2138,2025-02-19 16:15:00,645.5533333333333,0.0,,38.833333333333336,92.71999999999998,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,614.0,0.0,67.14666666666666,,67.0,69.0,85.0,68.0,0.0
2139,2025-02-19 16:30:00,651.1999999999999,0.0,,38.5,92.60333333333334,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,623.6666666666666,0.0,67.55,,67.0,69.0,85.0,68.0,0.0
2140,2025-02-19 16:45:00,643.4333333333333,0.0,,38.5,92.78666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,653.3333333333334,0.0,67.53666666666668,,67.0,69.0,85.0,68.0,0.0
2141,2025-02-19 17:00:00,647.67,0.0,,38.5,93.26333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,639.6666666666666,0.0,67.51666666666667,,67.0,69.0,85.0,68.0,0.0
2142,2025-02-19 17:15:00,656.1466666666666,0.0,,38.5,93.5,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,638.6666666666666,0.0,67.62666666666667,,67.0,69.0,85.0,68.0,0.0
2143,2025-02-19 17:30:00,650.4966666666667,0.0,,38.5,93.28000000000002,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,665.6666666666666,0.0,67.86333333333333,,67.0,69.0,85.0,68.0,0.0
2144,2025-02-19 17:45:00,646.26,0.0,,38.5,93.38666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,644.6666666666666,0.0,67.86666666666666,,67.0,69.0,85.0,68.0,0.0
2145,2025-02-19 18:00:00,649.79,0.0,,38.66666666666666,93.29666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,618.3333333333334,0.0,67.86333333333333,,67.0,69.0,85.0,68.0,0.0
2146,2025-02-19 18:15:00,646.9666666666667,0.0,,38.5,93.17666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,586.0,0.0,67.25,,67.0,69.0,85.0,68.0,0.0
2147,2025-02-19 18:30:00,651.91,0.0,,38.5,93.24666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,618.0,0.0,67.12,,67.0,69.0,85.0,68.0,0.0
2148,2025-02-19 18:45:00,648.3766666666667,0.0,,38.5,93.04333333333334,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,541.6666666666666,0.0,66.69333333333334,,67.0,69.0,85.0,68.0,0.0
2149,2025-02-19 19:00:00,650.4966666666667,0.0,,38.333333333333336,92.94333333333334,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,564.0,0.0,66.54333333333334,,67.0,69.0,85.0,68.0,0.0
2150,2025-02-19 19:15:00,646.9633333333333,0.0,,38.16666666666666,92.72666666666667,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,596.0,0.0,66.87333333333333,,67.0,69.0,85.0,68.0,0.0
2151,2025-02-19 19:30:00,652.62,0.0,,38.0,92.65,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,603.0,0.0,67.32333333333334,,67.0,69.0,85.0,68.0,0.0
2152,2025-02-19 19:45:00,647.6733333333333,0.0,,38.0,92.73,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,568.0,0.0,67.46666666666667,,67.0,69.0,85.0,68.0,0.0
2153,2025-02-19 20:00:00,649.0833333333334,0.0,,38.0,92.92666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,622.6666666666666,0.0,67.67999999999999,,67.0,69.0,85.0,68.0,0.0
2154,2025-02-19 20:15:00,652.6166666666667,0.0,,38.333333333333336,93.02,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,657.3333333333334,0.0,67.90333333333334,,67.0,69.0,85.0,68.0,0.0
2155,2025-02-19 20:30:00,648.3766666666667,0.0,,38.333333333333336,93.05666666666669,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,659.6666666666666,0.0,68.12666666666667,,67.0,69.0,85.0,68.0,0.0
2156,2025-02-19 20:45:00,649.0833333333334,0.0,,38.0,93.14333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,643.0,0.0,68.09333333333333,,67.0,69.0,85.0,68.0,0.0
2157,2025-02-19 21:00:00,651.91,0.0,,38.0,93.31,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,643.0,0.0,68.04666666666667,,67.0,69.0,85.0,68.0,0.0
2158,2025-02-19 21:15:00,641.3133333333334,0.0,,38.16666666666666,93.33333333333331,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,627.6666666666666,0.0,68.17666666666666,,67.0,69.0,85.0,68.0,0.0
2159,2025-02-19 21:30:00,642.02,0.0,,38.5,93.06666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,641.0,0.0,68.44333333333334,,67.0,69.0,85.0,68.0,0.0
2160,2025-02-19 21:45:00,646.2566666666667,0.0,,38.66666666666666,92.92,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,604.6666666666666,0.0,68.50333333333333,,67.0,69.0,85.0,68.0,0.0
2161,2025-02-19 22:00:00,641.3133333333334,0.0,,39.0,92.59666666666664,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,587.6666666666666,0.0,68.30666666666667,,67.0,69.0,85.0,68.0,0.0
2162,2025-02-19 22:15:00,649.7933333333334,0.0,,39.0,92.46,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,599.3333333333334,0.0,68.23,,67.0,69.0,85.0,68.0,0.0
2163,2025-02-19 22:30:00,645.73,0.0,,39.0,92.535,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,602.75,0.0,68.19,,67.0,69.0,85.0,68.0,0.0
2164,2025-02-19 22:45:00,649.0833333333334,0.0,,39.0,92.43333333333334,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,564.3333333333334,0.0,67.91333333333334,,67.0,69.0,85.0,68.0,0.0
2165,2025-02-19 23:00:00,646.26,0.0,,39.0,92.20333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,545.3333333333334,0.0,67.7,,67.0,69.0,85.0,68.0,0.0
2166,2025-02-19 23:15:00,654.0266666666666,0.0,,39.0,92.33666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,571.6666666666666,0.0,67.90333333333332,,67.0,69.0,85.0,68.0,0.0
2167,2025-02-19 23:30:00,649.0833333333334,0.0,,39.0,92.05333333333331,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,553.0,0.0,67.69333333333333,,67.0,69.0,85.0,68.0,0.0
2168,2025-02-19 23:45:00,654.0266666666666,0.0,,39.0,92.31333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,528.3333333333334,0.0,66.84666666666668,,67.0,69.0,85.0,68.0,0.0
2169,2025-02-20 00:00:00,656.8533333333334,0.0,,39.0,92.10666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,549.0,0.0,66.25,,67.0,69.0,85.0,68.0,0.0
2170,2025-02-20 00:15:00,651.2033333333334,0.0,,39.0,92.16666666666669,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,546.3333333333334,0.0,67.07,,67.0,69.0,85.0,68.0,0.0
2171,2025-02-20 00:30:00,652.6166666666667,0.0,,39.0,92.02666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,528.6666666666666,0.0,67.05666666666667,,67.0,69.0,85.0,68.0,0.0
2172,2025-02-20 00:45:00,651.2033333333334,0.0,,39.0,92.19333333333331,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,520.0,0.0,66.45666666666666,,67.0,69.0,85.0,68.0,0.0
2173,2025-02-20 01:00:00,652.6166666666667,0.0,,39.0,92.05333333333331,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,540.0,0.0,66.21333333333332,,67.0,69.0,85.0,68.0,0.0
2174,2025-02-20 01:15:00,649.7933333333334,0.0,,39.16666666666666,91.96333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,521.6666666666666,0.0,67.14999999999999,,67.0,69.0,85.0,68.0,0.0
2175,2025-02-20 01:30:00,651.2033333333334,0.0,,39.5,91.86666666666667,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,544.6666666666666,0.0,67.51333333333334,,67.0,69.0,85.0,68.0,0.0
2176,2025-02-20 01:45:00,654.7333333333333,0.0,,39.16666666666666,91.93666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,527.0,0.0,67.64,,67.0,69.0,85.0,68.0,0.0
2177,2025-02-20 02:00:00,649.79,0.0,,39.0,91.88666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,517.6666666666666,0.0,67.55333333333334,,67.0,69.0,85.0,68.0,0.0
2178,2025-02-20 02:15:00,654.7333333333333,0.0,,39.0,91.94333333333331,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,509.3333333333333,0.0,67.64666666666666,,67.0,69.0,85.0,68.0,0.0
2179,2025-02-20 02:30:00,651.2066666666666,0.0,,39.0,91.89666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,537.3333333333334,0.0,67.75666666666666,,67.0,69.0,85.0,68.0,0.0
2180,2025-02-20 02:45:00,651.91,0.0,,39.0,91.73,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,484.6666666666667,0.0,67.55666666666666,,67.0,69.0,85.0,68.0,0.0
2181,2025-02-20 03:00:00,649.79,0.0,,39.0,91.41333333333334,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,508.3333333333333,0.0,67.42999999999999,,67.0,69.0,85.0,68.0,0.0
2182,2025-02-20 03:15:00,649.0866666666667,0.0,,39.0,91.65333333333336,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,525.6666666666666,0.0,67.68333333333334,,67.0,69.0,85.0,68.0,0.0
2183,2025-02-20 03:30:00,650.4966666666667,0.0,,39.0,91.60333333333334,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,548.0,0.0,67.77666666666666,,67.0,69.0,85.0,68.0,0.0
2184,2025-02-20 03:45:00,646.26,0.0,,39.0,91.54333333333334,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,490.6666666666667,0.0,67.68666666666667,,67.0,69.0,85.0,68.0,0.0
2185,2025-02-20 04:00:00,644.14,0.0,,39.0,91.59,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,511.0,0.0,67.77666666666666,,67.0,69.0,85.0,68.0,0.0
2186,2025-02-20 04:15:00,652.6166666666667,0.0,,39.0,91.55666666666669,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,517.3333333333334,0.0,67.76666666666667,,67.0,69.0,85.0,68.0,0.0
2187,2025-02-20 04:30:00,654.7333333333333,0.0,,39.0,91.48333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,524.6666666666666,0.0,67.74,,67.0,69.0,85.0,68.0,0.0
2188,2025-02-20 04:45:00,646.26,0.0,,38.5,91.62333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,519.6666666666666,0.0,67.69333333333333,,67.0,69.0,85.0,68.0,0.0
2189,2025-02-20 05:00:00,649.0833333333334,0.0,,38.5,91.27333333333333,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,518.6666666666666,0.0,67.72,,67.0,69.0,85.0,68.0,0.0
2190,2025-02-20 05:15:00,649.0833333333334,0.0,,38.5,91.51333333333334,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,504.0,0.0,67.51,,67.0,69.0,85.0,68.0,0.0
2191,2025-02-20 05:30:00,644.8466666666667,0.0,,39.0,91.70666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,529.0,0.0,67.65666666666667,,67.0,69.0,85.0,68.0,0.0
2192,2025-02-20 05:45:00,649.0833333333334,0.0,,39.0,91.57333333333334,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,521.3333333333334,0.0,67.77666666666666,,67.0,69.0,85.0,68.0,0.0
2193,2025-02-20 06:00:00,649.79,0.0,,39.0,91.47333333333334,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,524.0,0.0,67.86333333333333,,67.0,69.0,85.0,68.0,0.0
2194,2025-02-20 06:15:00,647.6733333333333,0.0,,39.0,91.55666666666669,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,502.0,0.0,67.71666666666667,,67.0,69.0,85.0,68.0,0.0
2195,2025-02-20 06:30:00,643.4333333333333,0.0,,39.0,91.58,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,513.3333333333334,0.0,67.79,,67.0,69.0,85.0,68.0,0.0
2196,2025-02-20 06:45:00,649.7933333333334,0.0,,39.0,91.78000000000002,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,512.3333333333334,0.0,67.85666666666667,,67.0,69.0,85.0,68.0,0.0
2197,2025-02-20 07:00:00,644.14,0.0,,39.0,91.91333333333334,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,521.6666666666666,0.0,67.87333333333333,,67.0,69.0,85.0,68.0,0.0
2198,2025-02-20 07:15:00,651.9066666666666,0.0,,39.0,91.64,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,524.3333333333334,0.0,67.91,,67.0,69.0,85.0,68.0,0.0
2199,2025-02-20 07:30:00,648.3766666666667,0.0,,39.0,91.46666666666664,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,500.3333333333333,0.0,67.95333333333333,,67.0,69.0,85.0,68.0,0.0
2200,2025-02-20 07:45:00,653.3233333333334,0.0,,39.0,91.56333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,486.3333333333333,0.0,67.92666666666666,,67.0,69.0,85.0,68.0,0.0
2201,2025-02-20 08:00:00,654.0266666666666,0.0,,39.0,91.36,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,486.0,0.0,67.90333333333332,,67.0,69.0,85.0,68.0,0.0
2202,2025-02-20 08:15:00,646.9666666666667,0.0,,39.0,91.17,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,474.0,0.0,67.91666666666667,,67.0,69.0,85.0,68.0,0.0
2203,2025-02-20 08:30:00,642.02,0.0,,39.0,91.12333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,501.3333333333333,0.0,67.97666666666667,,67.0,69.0,85.0,68.0,0.0
2204,2025-02-20 08:45:00,646.26,0.0,,39.16666666666666,90.95333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,496.3333333333333,0.0,68.03666666666668,,67.0,69.0,85.0,68.0,0.0
2205,2025-02-20 09:00:00,646.9666666666667,0.0,,39.0,90.98,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,497.3333333333333,0.0,67.91666666666667,,67.0,69.0,85.0,68.0,0.0
2206,2025-02-20 09:15:00,650.4966666666667,0.0,,39.0,90.74333333333334,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,474.0,0.0,67.90333333333332,,67.0,69.0,85.0,68.0,0.0
2207,2025-02-20 09:30:00,651.2033333333334,0.0,,39.0,90.66333333333334,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,474.6666666666667,0.0,67.90333333333332,,67.0,69.0,85.0,68.0,0.0
2208,2025-02-20 09:45:00,651.91,0.0,,39.0,90.76666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,486.3333333333333,0.0,67.90333333333332,,67.0,69.0,85.0,68.0,0.0
2209,2025-02-20 10:00:00,652.6166666666667,0.0,,39.0,90.55333333333331,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,496.0,0.0,67.90333333333332,,67.0,69.0,85.0,68.0,0.0
2210,2025-02-20 10:15:00,653.32,0.0,,39.0,90.17666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,497.6666666666667,0.0,67.85000000000001,,67.0,69.0,85.0,68.0,0.0
2211,2025-02-20 10:30:00,656.8533333333334,0.0,,39.0,90.16333333333334,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,503.0,0.0,67.69333333333333,,67.0,69.0,85.0,68.0,0.0
2212,2025-02-20 10:45:00,648.3766666666667,0.0,,39.0,90.14666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,495.0,0.0,67.65666666666667,,67.0,69.0,85.0,68.0,0.0
2213,2025-02-20 11:00:00,651.9066666666666,0.0,,39.0,89.62,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,474.3333333333333,0.0,67.58,,67.0,69.0,85.0,68.0,0.0
2214,2025-02-20 11:15:00,650.5,0.0,,39.0,89.36666666666667,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,544.3333333333334,0.0,67.87333333333333,,67.0,69.0,85.0,68.0,0.0
2215,2025-02-20 11:30:00,649.0866666666667,0.0,,38.66666666666666,89.19666666666667,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,537.6666666666666,0.0,68.16333333333334,,67.0,69.0,85.0,68.0,0.0
