,time,AirFlow,ClgPct,Cooling_Stg_Cmd,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,Heating_Stg_Cmd,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,oppMode
2216,2025-02-20 11:45:00,649.79,0.0,,38.833333333333336,89.41333333333334,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,501.0,0.0,67.82333333333334,,67.0,69.0,85.0,68.0,0.0
2217,2025-02-20 12:00:00,649.0833333333334,0.0,,39.0,89.33,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,490.3333333333333,0.0,67.18666666666667,,67.0,69.0,85.0,68.0,0.0
2218,2025-02-20 12:15:00,654.0300000000001,0.0,,39.0,89.0,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,493.3333333333333,0.0,67.25666666666666,,67.0,69.0,85.0,68.0,0.0
2219,2025-02-20 12:30:00,658.97,0.0,,39.0,88.84666666666665,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,473.0,0.0,67.21333333333332,,67.0,69.0,85.0,68.0,0.0
2220,2025-02-20 12:45:00,646.26,0.0,,39.0,88.60666666666667,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,465.6666666666667,0.0,66.62333333333333,,67.0,69.0,85.0,68.0,0.0
2221,2025-02-20 13:00:00,647.67,0.0,,39.0,88.77333333333333,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,471.0,0.0,65.47333333333334,,67.0,69.0,85.0,68.0,0.0
2222,2025-02-20 13:15:00,655.4366666666666,0.0,,39.0,88.80333333333333,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,490.3333333333333,0.0,64.20666666666666,,67.0,69.0,85.0,68.0,0.0
2223,2025-02-20 13:30:00,653.3233333333334,0.0,,39.0,88.49000000000001,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,507.6666666666667,0.0,62.66,,67.0,69.0,85.0,68.0,0.0
2224,2025-02-20 13:45:00,650.4933333333333,0.0,,39.0,88.47333333333334,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,475.6666666666667,0.0,62.67666666666667,,67.0,69.0,85.0,68.0,0.0
2225,2025-02-20 14:00:00,646.9666666666667,0.0,,39.0,88.91000000000001,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,480.3333333333333,0.0,63.873333333333335,,67.0,69.0,85.0,68.0,0.0
2226,2025-02-20 14:15:00,646.9666666666667,0.0,,38.833333333333336,88.7,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,488.0,0.0,64.24666666666667,,67.0,69.0,85.0,68.0,0.0
2227,2025-02-20 14:30:00,645.5500000000001,0.0,,38.833333333333336,88.73333333333333,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,490.6666666666667,0.0,63.80666666666667,,67.0,69.0,85.0,68.0,0.0
2228,2025-02-20 14:45:00,650.5,0.0,,39.0,88.45333333333333,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,515.6666666666666,0.0,63.303333333333335,,67.0,69.0,85.0,68.0,0.0
2229,2025-02-20 15:00:00,649.79,0.0,,39.0,88.95333333333333,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,536.0,0.0,64.64333333333333,,67.0,69.0,85.0,68.0,0.0
2230,2025-02-20 15:15:00,651.2033333333334,0.0,,39.0,89.18,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,546.6666666666666,0.0,65.46333333333334,,67.0,69.0,85.0,68.0,0.0
2231,2025-02-20 15:30:00,656.1433333333333,0.0,,39.0,89.22333333333334,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,571.0,0.0,66.19333333333333,,67.0,69.0,85.0,68.0,0.0
2232,2025-02-20 15:45:00,654.0300000000001,0.0,,39.0,89.21333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,558.6666666666666,0.0,66.07333333333334,,67.0,69.0,85.0,68.0,0.0
2233,2025-02-20 16:00:00,647.6733333333333,0.0,,39.0,89.39666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,668.0,0.0,65.72666666666667,,67.0,69.0,85.0,68.0,0.0
2234,2025-02-20 16:15:00,649.0866666666667,0.0,,39.0,89.96,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,805.6666666666666,0.0,65.97666666666667,,67.0,69.0,85.0,68.0,0.0
2235,2025-02-20 16:30:00,651.91,0.0,,39.0,90.27333333333333,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,678.0,0.0,66.23666666666666,,67.0,69.0,85.0,68.0,0.0
2236,2025-02-20 16:45:00,651.91,0.0,,39.0,90.60333333333334,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,633.6666666666666,0.0,66.49333333333334,,67.0,69.0,85.0,68.0,0.0
2237,2025-02-20 17:00:00,652.6166666666667,0.0,,39.0,90.91333333333334,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,643.3333333333334,0.0,66.83,,67.0,69.0,85.0,68.0,0.0
2238,2025-02-20 17:15:00,647.6733333333333,0.0,,39.0,90.99333333333334,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,678.3333333333334,0.0,66.89,,67.0,69.0,85.0,68.0,0.0
2239,2025-02-20 17:30:00,646.9666666666667,0.0,,39.0,91.09333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,650.3333333333334,0.0,67.0,,67.0,69.0,85.0,68.0,0.0
2240,2025-02-20 17:45:00,650.4966666666667,0.0,,39.66666666666666,91.76,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,657.6666666666666,0.0,67.08,,67.0,69.0,85.0,68.0,0.0
2241,2025-02-20 18:00:00,651.91,0.0,,39.5,91.55333333333331,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,610.6666666666666,0.0,67.13666666666667,,67.0,69.0,85.0,68.0,0.0
2242,2025-02-20 18:15:00,654.7333333333333,0.0,,39.333333333333336,91.94333333333331,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,651.3333333333334,0.0,67.22666666666667,,67.0,69.0,85.0,68.0,0.0
2243,2025-02-20 18:30:00,649.0833333333334,0.0,,39.0,92.0,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,652.6666666666666,0.0,66.96333333333332,,67.0,69.0,85.0,68.0,0.0
2244,2025-02-20 18:45:00,652.6166666666667,0.0,,39.0,92.50666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,626.6666666666666,0.0,66.93333333333334,,67.0,69.0,85.0,68.0,0.0
2245,2025-02-20 19:00:00,651.91,0.0,,39.0,92.61333333333334,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,608.0,0.0,66.74666666666667,,67.0,69.0,85.0,68.0,0.0
2246,2025-02-20 19:15:00,644.8466666666667,0.0,,39.0,92.69,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,663.6666666666666,0.0,66.96,,67.0,69.0,85.0,68.0,0.0
2247,2025-02-20 19:30:00,649.0866666666667,0.0,,39.0,92.53333333333336,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,643.0,0.0,67.14333333333333,,67.0,69.0,85.0,68.0,0.0
2248,2025-02-20 19:45:00,646.9666666666667,0.0,,39.833333333333336,92.64666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,619.0,0.0,67.33666666666666,,67.0,69.0,85.0,68.0,0.0
2249,2025-02-20 20:00:00,649.0833333333334,0.0,,39.16666666666666,92.78,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,683.0,0.0,67.59333333333333,,67.0,69.0,85.0,68.0,0.0
2250,2025-02-20 20:15:00,654.7366666666667,0.0,,38.66666666666666,92.78666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,741.6666666666666,0.0,67.52,,67.0,69.0,85.0,68.0,0.0
2251,2025-02-20 20:30:00,652.6133333333333,0.0,,37.833333333333336,92.98666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,688.3333333333334,0.0,67.48,,67.0,69.0,85.0,68.0,0.0
2252,2025-02-20 20:45:00,651.2033333333334,0.0,,37.5,93.3,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,655.3333333333334,0.0,67.47333333333334,,67.0,69.0,85.0,68.0,0.0
2253,2025-02-20 21:00:00,651.2066666666666,0.0,,37.0,93.26666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,653.3333333333334,0.0,67.51333333333334,,67.0,69.0,85.0,68.0,0.0
2254,2025-02-20 21:15:00,639.9,0.0,,37.5,93.59333333333336,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,666.0,0.0,67.55666666666667,,67.0,69.0,85.0,68.0,0.0
2255,2025-02-20 21:30:00,649.79,0.0,,37.66666666666666,93.57666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,661.6666666666666,0.0,67.59666666666666,,67.0,69.0,85.0,68.0,0.0
2256,2025-02-20 21:45:00,652.6166666666667,0.0,,38.0,93.32666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,654.0,0.0,67.62666666666667,,67.0,69.0,85.0,68.0,0.0
2257,2025-02-20 22:00:00,651.2066666666666,0.0,,37.833333333333336,93.09666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,670.3333333333334,0.0,67.65666666666667,,67.0,69.0,85.0,68.0,0.0
2258,2025-02-20 22:15:00,647.6733333333333,0.0,,37.5,92.92666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,680.6666666666666,0.0,67.70333333333333,,67.0,69.0,85.0,68.0,0.0
2259,2025-02-20 22:30:00,645.5533333333333,0.0,,37.5,92.99333333333334,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,671.0,0.0,67.65333333333334,,67.0,69.0,85.0,68.0,0.0
2260,2025-02-20 22:45:00,644.14,0.0,,37.833333333333336,92.56333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,735.0,0.0,67.35333333333334,,67.0,69.0,85.0,68.0,0.0
2261,2025-02-20 23:00:00,645.5533333333333,0.0,,38.0,92.32333333333334,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,753.3333333333334,0.0,67.22666666666667,,67.0,69.0,85.0,68.0,0.0
2262,2025-02-20 23:15:00,648.38,0.0,,38.0,91.88333333333333,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,682.3333333333334,0.0,67.51333333333334,,67.0,69.0,85.0,68.0,0.0
2263,2025-02-20 23:30:00,644.8466666666667,0.0,,38.333333333333336,91.59,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,702.3333333333334,0.0,67.54333333333334,,67.0,69.0,85.0,68.0,0.0
2264,2025-02-20 23:45:00,649.79,0.0,,38.5,91.61,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,647.3333333333334,0.0,67.41333333333334,,67.0,69.0,85.0,68.0,0.0
2265,2025-02-21 00:00:00,648.38,0.0,,38.75,91.535,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,682.0,0.0,67.495,,67.0,69.0,85.0,68.0,0.0
2266,2025-02-21 00:15:00,651.9066666666666,0.0,,39.333333333333336,91.04666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,633.3333333333334,0.0,67.39999999999999,,67.0,69.0,85.0,68.0,0.0
2267,2025-02-21 00:30:00,655.44,0.0,,39.0,90.82666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,584.3333333333334,0.0,67.39999999999999,,67.0,69.0,85.0,68.0,0.0
2268,2025-02-21 00:45:00,656.8533333333334,0.0,,39.0,90.76666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,564.0,0.0,67.19333333333333,,67.0,69.0,85.0,68.0,0.0
2269,2025-02-21 01:00:00,651.9066666666666,0.0,,38.5,90.65666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,531.6666666666666,0.0,66.87666666666667,,67.0,69.0,85.0,68.0,0.0
2270,2025-02-21 01:15:00,644.14,0.0,,38.5,90.57666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,521.6666666666666,0.0,67.20333333333333,,67.0,69.0,85.0,68.0,0.0
2271,2025-02-21 01:30:00,651.2066666666666,0.0,,38.5,90.70333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,523.0,0.0,67.46,,67.0,69.0,85.0,68.0,0.0
2272,2025-02-21 01:45:00,654.7333333333333,0.0,,38.66666666666666,90.40333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,524.6666666666666,0.0,67.48333333333333,,67.0,69.0,85.0,68.0,0.0
2273,2025-02-21 02:00:00,651.2033333333334,0.0,,38.66666666666666,90.67,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,508.6666666666667,0.0,67.30333333333333,,67.0,69.0,85.0,68.0,0.0
2274,2025-02-21 02:15:00,648.38,0.0,,38.833333333333336,90.53333333333336,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,526.3333333333334,0.0,67.33666666666666,,67.0,69.0,85.0,68.0,0.0
2275,2025-02-21 02:30:00,645.5500000000001,0.0,,38.66666666666666,90.48666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,543.0,0.0,67.34666666666666,,67.0,69.0,85.0,68.0,0.0
2276,2025-02-21 02:45:00,653.32,0.0,,38.833333333333336,90.52333333333333,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,541.3333333333334,0.0,67.33333333333333,,67.0,69.0,85.0,68.0,0.0
2277,2025-02-21 03:00:00,648.3766666666667,0.0,,38.66666666666666,90.46333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,537.6666666666666,0.0,67.28333333333333,,67.0,69.0,85.0,68.0,0.0
2278,2025-02-21 03:15:00,651.91,0.0,,38.833333333333336,90.48666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,533.0,0.0,67.27,,67.0,69.0,85.0,68.0,0.0
2279,2025-02-21 03:30:00,651.2033333333334,0.0,,38.66666666666666,90.38,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,581.6666666666666,0.0,67.35000000000001,,67.0,69.0,85.0,68.0,0.0
2280,2025-02-21 03:45:00,650.4966666666667,0.0,,38.5,90.43666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,569.3333333333334,0.0,67.35000000000001,,67.0,69.0,85.0,68.0,0.0
2281,2025-02-21 04:00:00,651.2066666666666,0.0,,38.5,90.52666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,524.3333333333334,0.0,67.35666666666667,,67.0,69.0,85.0,68.0,0.0
2282,2025-02-21 04:15:00,654.0266666666666,0.0,,39.0,90.30333333333331,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,524.3333333333334,0.0,67.36333333333333,,67.0,69.0,85.0,68.0,0.0
2283,2025-02-21 04:30:00,656.1466666666666,0.0,,38.66666666666666,90.29,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,579.6666666666666,0.0,67.44333333333334,,67.0,69.0,85.0,68.0,0.0
2284,2025-02-21 04:45:00,646.9666666666667,0.0,,38.5,90.34,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,576.0,0.0,67.41333333333334,,67.0,69.0,85.0,68.0,0.0
2285,2025-02-21 05:00:00,650.5,0.0,,38.5,90.22666666666667,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,563.0,0.0,67.45666666666666,,67.0,69.0,85.0,68.0,0.0
2286,2025-02-21 05:15:00,646.9666666666667,0.0,,38.66666666666666,90.11666666666667,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,545.0,0.0,67.30333333333333,,67.0,69.0,85.0,68.0,0.0
2287,2025-02-21 05:30:00,651.2066666666666,0.0,,38.5,90.12666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,541.6666666666666,0.0,67.23666666666666,,67.0,69.0,85.0,68.0,0.0
2288,2025-02-21 05:45:00,650.4966666666667,0.0,,38.5,90.13,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,555.0,0.0,67.33,,67.0,69.0,85.0,68.0,0.0
2289,2025-02-21 06:00:00,650.4966666666667,0.0,,39.0,90.05666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,563.3333333333334,0.0,67.34333333333332,,67.0,69.0,85.0,68.0,0.0
2290,2025-02-21 06:15:00,654.0266666666666,0.0,,38.66666666666666,90.07666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,534.0,0.0,67.27,,67.0,69.0,85.0,68.0,0.0
2291,2025-02-21 06:30:00,647.67,0.0,,38.833333333333336,90.08333333333331,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,548.6666666666666,0.0,67.27,,67.0,69.0,85.0,68.0,0.0
2292,2025-02-21 06:45:00,649.79,0.0,,39.0,89.96999999999998,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,530.6666666666666,0.0,67.33666666666666,,67.0,69.0,85.0,68.0,0.0
2293,2025-02-21 07:00:00,646.2566666666667,0.0,,39.5,89.97666666666667,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,511.3333333333333,0.0,67.34333333333332,,67.0,69.0,85.0,68.0,0.0
2294,2025-02-21 07:15:00,656.1433333333333,0.0,,39.16666666666666,89.73,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,577.0,0.0,67.35000000000001,,67.0,69.0,85.0,68.0,0.0
2295,2025-02-21 07:30:00,651.2066666666666,0.0,,39.0,89.64666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,559.3333333333334,0.0,67.35000000000001,,67.0,69.0,85.0,68.0,0.0
2296,2025-02-21 07:45:00,646.26,0.0,,38.833333333333336,89.75,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,525.6666666666666,0.0,67.36333333333333,,67.0,69.0,85.0,68.0,0.0
2297,2025-02-21 08:00:00,649.0866666666667,0.0,,38.5,89.90666666666665,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,520.6666666666666,0.0,67.31333333333333,,67.0,69.0,85.0,68.0,0.0
2298,2025-02-21 08:15:00,646.26,0.0,,38.5,89.76666666666665,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,517.6666666666666,0.0,67.24,,67.0,69.0,85.0,68.0,0.0
2299,2025-02-21 08:30:00,650.4966666666667,0.0,,38.5,89.74000000000001,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,529.3333333333334,0.0,67.26666666666667,,67.0,69.0,85.0,68.0,0.0
2300,2025-02-21 08:45:00,644.14,0.0,,38.5,89.79666666666667,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,523.0,0.0,67.30333333333333,,67.0,69.0,85.0,68.0,0.0
2301,2025-02-21 09:00:00,651.2033333333334,0.0,,38.66666666666666,89.76666666666667,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,527.6666666666666,0.0,67.29,,67.0,69.0,85.0,68.0,0.0
2302,2025-02-21 09:15:00,649.0866666666667,0.0,,39.0,89.61666666666667,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,519.3333333333334,0.0,67.24666666666667,,67.0,69.0,85.0,68.0,0.0
2303,2025-02-21 09:30:00,656.8533333333334,0.0,,39.0,89.41000000000001,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,522.3333333333334,0.0,67.24666666666667,,67.0,69.0,85.0,68.0,0.0
2304,2025-02-21 09:45:00,656.1466666666666,0.0,,38.5,89.10666666666667,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,523.6666666666666,0.0,67.3,,67.0,69.0,85.0,68.0,0.0
2305,2025-02-21 10:00:00,654.0266666666666,0.0,,38.5,89.16333333333334,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,529.0,0.0,67.35,,67.0,69.0,85.0,68.0,0.0
2306,2025-02-21 10:15:00,649.79,0.0,,38.5,89.22333333333334,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,504.3333333333333,0.0,67.34333333333332,,67.0,69.0,85.0,68.0,0.0
2307,2025-02-21 10:30:00,648.3766666666667,0.0,,38.5,89.17333333333333,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,522.0,0.0,67.33333333333333,,67.0,69.0,85.0,68.0,0.0
2308,2025-02-21 10:45:00,644.8466666666667,0.0,,38.5,89.40333333333335,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,534.6666666666666,0.0,67.33999999999999,,67.0,69.0,85.0,68.0,0.0
2309,2025-02-21 11:00:00,650.4966666666667,0.0,,38.5,89.03666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,514.0,0.0,67.22666666666667,,67.0,69.0,85.0,68.0,0.0
2310,2025-02-21 11:15:00,646.9633333333333,0.0,,38.5,88.92666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,520.6666666666666,0.0,67.32666666666667,,67.0,69.0,85.0,68.0,0.0
2311,2025-02-21 11:30:00,645.5533333333333,0.0,,38.5,89.00999999999999,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,546.0,0.0,67.38666666666667,,67.0,69.0,85.0,68.0,0.0
2312,2025-02-21 11:45:00,646.9633333333333,0.0,,39.0,88.92666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,537.3333333333334,0.0,67.24666666666667,,67.0,69.0,85.0,68.0,0.0
2313,2025-02-21 12:00:00,657.5566666666667,0.0,,38.833333333333336,88.92666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,522.6666666666666,0.0,66.92666666666666,,67.0,69.0,85.0,68.0,0.0
2314,2025-02-21 12:15:00,649.0866666666667,0.0,,38.5,89.08333333333333,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,539.6666666666666,0.0,67.04,,67.0,69.0,85.0,68.0,0.0
2315,2025-02-21 12:30:00,651.91,0.0,,38.5,89.26333333333334,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,541.0,0.0,67.10666666666667,,67.0,69.0,85.0,68.0,0.0
2316,2025-02-21 12:45:00,647.67,0.0,,38.66666666666666,89.66000000000001,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,523.3333333333334,0.0,66.78,,67.0,69.0,85.0,68.0,0.0
2317,2025-02-21 13:00:00,651.2033333333334,0.0,,39.0,89.68666666666667,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,511.0,0.0,65.82666666666667,,67.0,69.0,85.0,68.0,0.0
2318,2025-02-21 13:15:00,656.1433333333333,0.0,,39.0,90.06333333333333,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,570.3333333333334,0.0,65.39666666666666,,67.0,69.0,85.0,68.0,0.0
2319,2025-02-21 13:30:00,647.6733333333333,0.0,,39.0,90.17333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,565.3333333333334,0.0,65.04333333333334,,67.0,69.0,85.0,68.0,0.0
2320,2025-02-21 13:45:00,646.9666666666667,0.0,,38.833333333333336,90.53333333333336,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,554.3333333333334,0.0,64.97666666666667,,67.0,69.0,85.0,68.0,0.0
2321,2025-02-21 14:00:00,650.5,0.0,,39.0,90.61666666666667,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,563.3333333333334,0.0,65.55333333333333,,67.0,69.0,85.0,68.0,0.0
2322,2025-02-21 14:15:00,650.5,0.0,,39.0,90.83333333333331,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,586.6666666666666,0.0,65.86333333333333,,67.0,69.0,85.0,68.0,0.0
2323,2025-02-21 14:30:00,648.38,0.0,,39.16666666666666,91.09,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,570.3333333333334,0.0,65.59333333333333,,67.0,69.0,85.0,68.0,0.0
2324,2025-02-21 14:45:00,656.1466666666666,0.0,,39.16666666666666,91.30333333333334,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,596.6666666666666,0.0,65.69,,67.0,69.0,85.0,68.0,0.0
2325,2025-02-21 15:00:00,651.91,0.0,,39.0,91.55666666666669,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,656.6666666666666,0.0,66.29666666666667,,67.0,69.0,85.0,68.0,0.0
2326,2025-02-21 15:15:00,659.6766666666667,0.0,,38.0,91.88333333333333,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,668.0,0.0,66.56333333333333,,67.0,69.0,85.0,68.0,0.0
2327,2025-02-21 15:30:00,649.0866666666667,0.0,,37.333333333333336,92.25333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,716.0,0.0,67.01666666666667,,67.0,69.0,85.0,68.0,0.0
2328,2025-02-21 15:45:00,640.6066666666667,0.0,,37.5,92.69,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,673.3333333333334,0.0,67.07000000000001,,67.0,69.0,85.0,68.0,0.0
2329,2025-02-21 16:00:00,651.2066666666666,0.0,,38.0,92.87,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,692.3333333333334,0.0,67.0,,67.0,69.0,85.0,68.0,0.0
2330,2025-02-21 16:15:00,650.4966666666667,0.0,,38.0,93.24,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,692.6666666666666,0.0,67.21,,67.0,69.0,85.0,68.0,0.0
2331,2025-02-21 16:30:00,648.3766666666667,0.0,,38.333333333333336,93.43666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,686.3333333333334,0.0,67.45666666666666,,67.0,69.0,85.0,68.0,0.0
2332,2025-02-21 16:45:00,646.26,0.0,,38.5,93.79333333333334,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,679.3333333333334,0.0,67.49666666666667,,67.0,69.0,85.0,68.0,0.0
2333,2025-02-21 17:00:00,646.26,0.0,,38.833333333333336,93.93,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,706.3333333333334,0.0,67.50666666666666,,67.0,69.0,85.0,68.0,0.0
2334,2025-02-21 17:15:00,650.4966666666667,0.0,,39.0,94.37333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,762.0,0.0,67.77666666666667,,67.0,69.0,85.0,68.0,0.0
2335,2025-02-21 17:30:00,642.7266666666666,0.0,,38.66666666666666,94.60333333333334,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,774.3333333333334,0.0,67.79666666666667,,67.0,69.0,85.0,68.0,0.0
2336,2025-02-21 17:45:00,649.0833333333334,0.0,,38.5,94.95666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,736.3333333333334,0.0,67.94666666666667,,67.0,69.0,85.0,68.0,0.0
2337,2025-02-21 18:00:00,643.4333333333333,0.0,,38.5,95.10666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,683.6666666666666,0.0,67.87666666666667,,67.0,69.0,85.0,68.0,0.0
2338,2025-02-21 18:15:00,646.9666666666667,0.0,,38.66666666666666,95.31333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,642.3333333333334,0.0,67.87333333333333,,67.0,69.0,85.0,68.0,0.0
2339,2025-02-21 18:30:00,646.26,0.0,,39.0,95.10333333333334,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,698.3333333333334,0.0,67.90333333333334,,67.0,69.0,85.0,68.0,0.0
2340,2025-02-21 18:45:00,658.2666666666668,0.0,,38.66666666666666,95.30666666666669,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,687.3333333333334,0.0,67.90333333333334,,67.0,69.0,85.0,68.0,0.0
2341,2025-02-21 19:00:00,647.6733333333333,0.0,,38.5,95.56666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,682.0,0.0,67.80333333333333,,67.0,69.0,85.0,68.0,0.0
2342,2025-02-21 19:15:00,653.3233333333334,0.0,,38.5,95.44666666666669,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,674.0,0.0,68.05333333333333,,67.0,69.0,85.0,68.0,0.0
2343,2025-02-21 19:30:00,648.3766666666667,0.0,,38.16666666666666,95.29666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,667.0,0.0,68.23333333333333,,67.0,69.0,85.0,68.0,0.0
2344,2025-02-21 19:45:00,658.2633333333333,0.0,,37.833333333333336,95.45,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,691.6666666666666,0.0,68.48,,67.0,69.0,85.0,68.0,0.0
2345,2025-02-21 20:00:00,651.2033333333334,0.0,,37.5,95.83,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,704.6666666666666,0.0,68.63,,67.0,69.0,85.0,68.0,0.0
2346,2025-02-21 20:15:00,651.2066666666666,0.0,,37.5,96.19333333333331,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,742.6666666666666,0.0,68.62333333333333,,67.0,69.0,85.0,68.0,0.0
2347,2025-02-21 20:30:00,649.79,0.0,,37.5,95.72333333333334,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,740.0,0.0,68.49333333333334,,67.0,69.0,85.0,68.0,0.0
2348,2025-02-21 20:45:00,655.4366666666666,0.0,,37.333333333333336,95.77,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,755.3333333333334,0.0,68.44,,67.0,69.0,85.0,68.0,0.0
2349,2025-02-21 21:00:00,642.7266666666666,0.0,,37.0,95.95333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,788.0,0.0,68.63333333333334,,67.0,69.0,85.0,68.0,0.0
2350,2025-02-21 21:15:00,647.67,0.0,,37.0,95.81,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,747.0,0.0,68.51333333333334,,67.0,69.0,85.0,68.0,0.0
2351,2025-02-21 21:30:00,646.26,0.0,,37.0,95.65333333333336,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,733.3333333333334,0.0,68.54333333333334,,67.0,69.0,85.0,68.0,0.0
2352,2025-02-21 21:45:00,651.2033333333334,0.0,,37.0,95.55666666666669,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,717.3333333333334,0.0,68.54,,67.0,69.0,85.0,68.0,0.0
2353,2025-02-21 22:00:00,651.9066666666666,0.0,,37.0,95.49666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,717.0,0.0,68.58333333333333,,67.0,69.0,85.0,68.0,0.0
2354,2025-02-21 22:15:00,654.0266666666666,0.0,,37.0,95.36333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,699.0,0.0,68.58,,67.0,69.0,85.0,68.0,0.0
2355,2025-02-21 22:30:00,649.0833333333334,0.0,,36.66666666666666,95.35,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,737.0,0.0,68.59333333333333,,67.0,69.0,85.0,68.0,0.0
2356,2025-02-21 22:45:00,653.3233333333334,0.0,,37.0,95.16,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,770.0,0.0,68.55,,67.0,69.0,85.0,68.0,0.0
2357,2025-02-21 23:00:00,645.5500000000001,0.0,,37.0,94.85333333333334,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,744.3333333333334,0.0,68.53666666666668,,67.0,69.0,85.0,68.0,0.0
2358,2025-02-21 23:15:00,650.5,0.0,,37.0,94.73,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,724.3333333333334,0.0,68.55666666666667,,67.0,69.0,85.0,68.0,0.0
2359,2025-02-21 23:30:00,640.61,0.0,,37.333333333333336,94.57666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,777.0,0.0,68.59333333333333,,67.0,69.0,85.0,68.0,0.0
2360,2025-02-21 23:45:00,650.4933333333333,0.0,,37.833333333333336,94.42333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,708.6666666666666,0.0,68.56,,67.0,69.0,85.0,68.0,0.0
2361,2025-02-22 00:00:00,642.02,0.0,,38.0,94.45333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,696.6666666666666,0.0,68.48,,67.0,69.0,85.0,68.0,0.0
2362,2025-02-22 00:15:00,645.5533333333333,0.0,,38.0,94.57333333333334,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,681.6666666666666,0.0,68.47,,67.0,69.0,85.0,68.0,0.0
2363,2025-02-22 00:30:00,645.5533333333333,0.0,,38.333333333333336,94.52333333333333,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,677.0,0.0,68.49333333333334,,67.0,69.0,85.0,68.0,0.0
2364,2025-02-22 00:45:00,649.79,0.0,,38.5,94.31,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,638.0,0.0,68.52333333333333,,67.0,69.0,85.0,68.0,0.0
2365,2025-02-22 01:00:00,652.6166666666667,0.0,,38.5,94.34,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,636.3333333333334,0.0,68.46333333333332,,67.0,69.0,85.0,68.0,0.0
2366,2025-02-22 01:15:00,644.14,0.0,,38.66666666666666,94.24,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,620.6666666666666,0.0,68.45666666666666,,67.0,69.0,85.0,68.0,
2367,2025-02-22 01:30:00,646.9633333333333,0.0,,38.5,94.04,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,607.0,0.0,68.51,,67.0,69.0,85.0,68.0,0.0
2368,2025-02-22 01:45:00,651.1999999999999,0.0,,38.833333333333336,93.98,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,593.0,0.0,68.69666666666666,,67.0,69.0,85.0,68.0,0.0
2369,2025-02-22 02:00:00,649.79,0.0,,39.0,94.07,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,595.0,0.0,68.74666666666667,,67.0,69.0,85.0,68.0,0.0
2370,2025-02-22 02:15:00,653.32,0.0,,38.833333333333336,93.99,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,599.6666666666666,0.0,68.71333333333332,,67.0,69.0,85.0,68.0,0.0
2371,2025-02-22 02:30:00,655.44,0.0,,39.0,93.86333333333334,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,598.3333333333334,0.0,68.51,,67.0,69.0,85.0,68.0,0.0
2372,2025-02-22 02:45:00,649.0833333333334,0.0,,38.66666666666666,93.80333333333331,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,625.0,0.0,68.41333333333334,,67.0,69.0,85.0,68.0,0.0
2373,2025-02-22 03:00:00,649.7933333333334,0.0,,38.66666666666666,93.75,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,633.0,0.0,68.34,,67.0,69.0,85.0,68.0,0.0
2374,2025-02-22 03:15:00,649.79,0.0,,38.833333333333336,93.77666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,637.6666666666666,0.0,68.41333333333334,,67.0,69.0,85.0,68.0,0.0
2375,2025-02-22 03:30:00,649.0866666666667,0.0,,39.0,93.81333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,629.3333333333334,0.0,68.40666666666668,,67.0,69.0,85.0,68.0,0.0
2376,2025-02-22 03:45:00,653.32,0.0,,39.0,93.62333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,645.6666666666666,0.0,68.31666666666666,,67.0,69.0,85.0,68.0,0.0
2377,2025-02-22 04:00:00,645.5533333333333,0.0,,38.833333333333336,93.59,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,694.6666666666666,0.0,68.27666666666667,,67.0,69.0,85.0,68.0,0.0
2378,2025-02-22 04:15:00,646.9666666666667,0.0,,39.16666666666666,93.64333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,649.0,0.0,68.26333333333334,,67.0,69.0,85.0,68.0,0.0
2379,2025-02-22 04:30:00,649.79,0.0,,39.16666666666666,93.31333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,648.6666666666666,0.0,68.27,,67.0,69.0,85.0,68.0,0.0
2380,2025-02-22 04:45:00,651.91,0.0,,39.0,93.46333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,627.0,0.0,68.23666666666666,,67.0,69.0,85.0,68.0,0.0
2381,2025-02-22 05:00:00,649.0833333333334,0.0,,38.833333333333336,93.41666666666669,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,605.0,0.0,68.19333333333334,,67.0,69.0,85.0,68.0,0.0
2382,2025-02-22 05:15:00,648.38,0.0,,39.0,93.23666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,600.0,0.0,68.19333333333334,,67.0,69.0,85.0,68.0,0.0
2383,2025-02-22 05:30:00,652.6133333333333,0.0,,39.0,93.32333333333334,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,596.6666666666666,0.0,68.18666666666667,,67.0,69.0,85.0,68.0,0.0
2384,2025-02-22 05:45:00,651.2033333333334,0.0,,39.0,93.23666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,593.0,0.0,68.18666666666667,,67.0,69.0,85.0,68.0,0.0
2385,2025-02-22 06:00:00,646.9666666666667,0.0,,39.0,93.21333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,591.3333333333334,0.0,68.18,,67.0,69.0,85.0,68.0,0.0
2386,2025-02-22 06:15:00,653.3233333333334,0.0,,39.0,93.09,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,590.6666666666666,0.0,68.17333333333333,,67.0,69.0,85.0,68.0,0.0
2387,2025-02-22 06:30:00,652.6133333333333,0.0,,38.833333333333336,93.05,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,594.0,0.0,68.16000000000001,,67.0,69.0,85.0,68.0,0.0
2388,2025-02-22 06:45:00,647.6733333333333,0.0,,38.5,92.95333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,574.3333333333334,0.0,68.08333333333333,,67.0,69.0,85.0,68.0,0.0
2389,2025-02-22 07:00:00,650.5,0.0,,38.833333333333336,93.04,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,586.3333333333334,0.0,68.07,,67.0,69.0,85.0,68.0,0.0
2390,2025-02-22 07:15:00,648.3766666666667,0.0,,38.833333333333336,92.96666666666664,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,587.3333333333334,0.0,68.05,,67.0,69.0,85.0,68.0,0.0
2391,2025-02-22 07:30:00,648.38,0.0,,38.66666666666666,92.92,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,582.3333333333334,0.0,68.05,,67.0,69.0,85.0,68.0,0.0
2392,2025-02-22 07:45:00,645.5500000000001,0.0,,38.833333333333336,92.94666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,578.3333333333334,0.0,68.05,,67.0,69.0,85.0,68.0,0.0
2393,2025-02-22 08:00:00,650.5,0.0,,39.0,92.79333333333334,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,566.6666666666666,0.0,68.05,,67.0,69.0,85.0,68.0,0.0
2394,2025-02-22 08:15:00,649.0866666666667,0.0,,39.0,92.78333333333336,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,572.0,0.0,68.04333333333334,,67.0,69.0,85.0,68.0,0.0
2395,2025-02-22 08:30:00,651.9133333333333,0.0,,39.0,92.66,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,567.3333333333334,0.0,68.04,,67.0,69.0,85.0,68.0,0.0
2396,2025-02-22 08:45:00,654.7333333333333,0.0,,39.0,92.48,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,594.0,0.0,68.02,,67.0,69.0,85.0,68.0,0.0
2397,2025-02-22 09:00:00,653.3233333333334,0.0,,39.0,92.51333333333334,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,588.0,0.0,67.96333333333334,,67.0,69.0,85.0,68.0,0.0
2398,2025-02-22 09:15:00,646.9633333333333,0.0,,39.0,92.46666666666664,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,602.6666666666666,0.0,67.93,,67.0,69.0,85.0,68.0,0.0
2399,2025-02-22 09:30:00,645.5533333333333,0.0,,39.0,92.61666666666667,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,580.6666666666666,0.0,67.91666666666667,,67.0,69.0,85.0,68.0,0.0
2400,2025-02-22 09:45:00,649.0866666666667,0.0,,39.0,92.48,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,578.6666666666666,0.0,67.91,,67.0,69.0,85.0,68.0,0.0
2401,2025-02-22 10:00:00,646.26,0.0,,39.0,92.33666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,586.0,0.0,67.91,,67.0,69.0,85.0,68.0,0.0
2402,2025-02-22 10:15:00,651.2033333333334,0.0,,39.0,92.45666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,595.3333333333334,0.0,67.91666666666667,,67.0,69.0,85.0,68.0,0.0
2403,2025-02-22 10:30:00,652.6166666666667,0.0,,38.5,92.35333333333334,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,586.0,0.0,67.91,,67.0,69.0,85.0,68.0,0.0
2404,2025-02-22 10:45:00,649.79,0.0,,39.0,92.35333333333334,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,587.6666666666666,0.0,67.89666666666666,,67.0,69.0,85.0,68.0,0.0
2405,2025-02-22 11:00:00,654.0266666666666,0.0,,39.0,92.17333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,584.0,0.0,67.90333333333332,,67.0,69.0,85.0,68.0,0.0
2406,2025-02-22 11:15:00,649.79,0.0,,38.5,92.28,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,592.0,0.0,67.91,,67.0,69.0,85.0,68.0,0.0
2407,2025-02-22 11:30:00,648.38,0.0,,38.833333333333336,92.26666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,594.3333333333334,0.0,67.90333333333332,,67.0,69.0,85.0,68.0,0.0
2408,2025-02-22 11:45:00,651.9066666666666,0.0,,38.5,92.28333333333336,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,590.6666666666666,0.0,67.89666666666666,,67.0,69.0,85.0,68.0,0.0
2409,2025-02-22 12:00:00,649.79,0.0,,38.833333333333336,92.11333333333334,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,591.3333333333334,0.0,67.90333333333332,,67.0,69.0,85.0,68.0,0.0
2410,2025-02-22 12:15:00,647.67,0.0,,38.5,92.20333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,611.6666666666666,0.0,67.91,,67.0,69.0,85.0,68.0,0.0
2411,2025-02-22 12:30:00,654.0300000000001,0.0,,38.5,92.33666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,611.6666666666666,0.0,67.90333333333332,,67.0,69.0,85.0,68.0,0.0
2412,2025-02-22 12:45:00,649.0866666666667,0.0,,38.5,92.42666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,610.3333333333334,0.0,67.91,,67.0,69.0,85.0,68.0,0.0
2413,2025-02-22 13:00:00,647.6733333333333,0.0,,38.5,92.61,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,610.0,0.0,67.93,,67.0,69.0,85.0,68.0,0.0
2414,2025-02-22 13:15:00,649.0866666666667,0.0,,38.833333333333336,92.9,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,619.3333333333334,0.0,67.94,,67.0,69.0,85.0,68.0,0.0
2415,2025-02-22 13:30:00,646.9633333333333,0.0,,39.0,93.14666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,620.3333333333334,0.0,68.01333333333334,,67.0,69.0,85.0,68.0,0.0
2416,2025-02-22 13:45:00,650.5,0.0,,39.0,93.30333333333331,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,612.0,0.0,68.04666666666667,,67.0,69.0,85.0,68.0,0.0
2417,2025-02-22 14:00:00,649.7866666666667,0.0,,39.0,93.44666666666669,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,600.3333333333334,0.0,68.06333333333333,,67.0,69.0,85.0,68.0,0.0
2418,2025-02-22 14:15:00,644.8466666666667,0.0,,38.833333333333336,93.78666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,613.6666666666666,0.0,68.14333333333333,,67.0,69.0,85.0,68.0,0.0
2419,2025-02-22 14:30:00,649.7933333333334,0.0,,39.0,93.94333333333331,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,618.0,0.0,68.18666666666667,,67.0,69.0,85.0,68.0,0.0
2420,2025-02-22 14:45:00,646.9633333333333,0.0,,38.833333333333336,94.25,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,603.0,0.0,68.24000000000001,,67.0,69.0,85.0,68.0,0.0
2421,2025-02-22 15:00:00,650.4933333333333,0.0,,38.5,94.46666666666664,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,578.0,0.0,68.31333333333333,,67.0,69.0,85.0,68.0,0.0
2422,2025-02-22 15:15:00,649.0866666666667,0.0,,38.5,94.77666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,582.3333333333334,0.0,68.33333333333333,,67.0,69.0,85.0,68.0,0.0
2423,2025-02-22 15:30:00,649.79,0.0,,38.333333333333336,95.09666666666664,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,596.0,0.0,68.40666666666668,,67.0,69.0,85.0,68.0,0.0
2424,2025-02-22 15:45:00,651.1999999999999,0.0,,38.5,95.86,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,559.6666666666666,0.0,68.46333333333332,,67.0,69.0,85.0,68.0,0.0
2425,2025-02-22 16:00:00,650.4966666666667,0.0,,38.5,96.39666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,557.6666666666666,0.0,68.50666666666666,,67.0,69.0,85.0,68.0,0.0
2426,2025-02-22 16:15:00,646.9666666666667,0.0,,38.5,96.54666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,542.6666666666666,0.0,68.58,,67.0,69.0,85.0,68.0,0.0
2427,2025-02-22 16:30:00,653.3233333333334,0.0,,38.5,96.58,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,536.6666666666666,0.0,68.60333333333334,,67.0,69.0,85.0,68.0,0.0
2428,2025-02-22 16:45:00,646.9666666666667,0.0,,38.66666666666666,97.3,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,546.3333333333334,0.0,68.62333333333333,,67.0,69.0,85.0,68.0,0.0
2429,2025-02-22 17:00:00,652.6166666666667,0.0,,39.0,97.29,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,542.0,0.0,68.7,,67.0,69.0,85.0,68.0,0.0
2430,2025-02-22 17:15:00,649.79,0.0,,39.0,97.60666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,570.6666666666666,0.0,68.73333333333333,,67.0,69.0,85.0,68.0,0.0
2431,2025-02-22 17:30:00,655.44,0.0,,39.0,97.82666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,538.3333333333334,0.0,68.74,,67.0,69.0,85.0,68.0,0.0
2432,2025-02-22 17:45:00,654.7366666666667,0.0,,39.0,97.95333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,533.3333333333334,0.0,68.79333333333334,,67.0,69.0,85.0,68.0,0.0
2433,2025-02-22 18:00:00,652.6166666666667,0.0,,39.0,98.12666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,545.0,0.0,68.84666666666666,,67.0,69.0,85.0,68.0,0.0
2434,2025-02-22 18:15:00,656.85,0.0,,39.0,97.97333333333334,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,555.3333333333334,0.0,68.85333333333334,,67.0,69.0,85.0,68.0,0.0
2435,2025-02-22 18:30:00,651.2033333333334,0.0,,39.0,98.24,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,550.0,0.0,68.86666666666666,,67.0,69.0,85.0,68.0,0.0
2436,2025-02-22 18:45:00,651.2033333333334,0.0,,39.0,98.3,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,541.6666666666666,0.0,68.88,,67.0,69.0,85.0,68.0,0.0
2437,2025-02-22 19:00:00,648.38,0.0,,39.0,98.38333333333333,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,544.6666666666666,0.0,68.97333333333333,,67.0,69.0,85.0,68.0,0.0
2438,2025-02-22 19:15:00,651.2033333333334,0.0,,38.833333333333336,98.7,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,538.3333333333334,0.0,69.00333333333333,,67.0,69.0,85.0,68.0,0.0
2439,2025-02-22 19:30:00,650.5,0.0,,38.5,98.58,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,537.0,0.0,69.03333333333335,,67.0,69.0,85.0,68.0,0.0
2440,2025-02-22 19:45:00,650.5,0.0,,38.5,98.36666666666667,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,543.6666666666666,0.0,69.11333333333333,,67.0,69.0,85.0,68.0,0.0
2441,2025-02-22 20:00:00,660.3833333333333,0.0,,38.333333333333336,98.03666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,553.6666666666666,0.0,69.12333333333333,,67.0,69.0,85.0,68.0,0.0
2442,2025-02-22 20:15:00,651.9066666666666,0.0,,37.16666666666666,98.06666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,557.0,0.0,69.13,,67.0,69.0,85.0,68.0,0.0
2443,2025-02-22 20:30:00,649.79,0.0,,37.0,98.28333333333336,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,553.3333333333334,0.0,69.13666666666667,,67.0,69.0,85.0,68.0,0.0
2444,2025-02-22 20:45:00,644.8433333333334,0.0,,37.0,98.61333333333334,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,558.0,0.0,69.14333333333333,,67.0,69.0,85.0,68.0,0.0
2445,2025-02-22 21:00:00,654.7333333333333,0.0,,37.0,98.73666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,555.3333333333334,0.0,69.14333333333333,,67.0,69.0,85.0,68.0,0.0
2446,2025-02-22 21:15:00,651.91,0.0,,36.833333333333336,98.51,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,552.0,0.0,69.21666666666667,,67.0,69.0,85.0,68.0,0.0
2447,2025-02-22 21:30:00,649.7933333333334,0.0,,37.0,98.77666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,553.3333333333334,0.0,69.26,,67.0,69.0,85.0,68.0,0.0
2448,2025-02-22 21:45:00,644.8466666666667,0.0,,37.16666666666666,98.41,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,556.3333333333334,0.0,69.28,,67.0,69.0,85.0,68.0,0.0
2449,2025-02-22 22:00:00,650.4933333333333,0.0,,37.833333333333336,98.09,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,581.6666666666666,0.0,69.25333333333333,,67.0,69.0,85.0,68.0,0.0
2450,2025-02-22 22:15:00,649.0866666666667,0.0,,38.0,97.92333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,564.6666666666666,0.0,69.26,,67.0,69.0,85.0,68.0,0.0
2451,2025-02-22 22:30:00,644.14,0.0,,38.16666666666666,97.92333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,562.6666666666666,0.0,69.26,,67.0,69.0,85.0,68.0,0.0
2452,2025-02-22 22:45:00,642.7266666666666,0.0,,38.5,97.76,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,573.0,0.0,69.24333333333334,,67.0,69.0,85.0,68.0,0.0
2453,2025-02-22 23:00:00,649.0866666666667,0.0,,38.833333333333336,97.70333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,575.0,0.0,69.15,,67.0,69.0,85.0,68.0,0.0
2454,2025-02-22 23:15:00,648.38,0.0,,39.0,97.62,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,585.6666666666666,0.0,69.15,,67.0,69.0,85.0,68.0,0.0
2455,2025-02-22 23:30:00,650.5,0.0,,39.0,97.5,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,579.0,0.0,69.15,,67.0,69.0,85.0,68.0,0.0
2456,2025-02-22 23:45:00,649.79,0.0,,39.0,97.40666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,593.0,0.0,69.14333333333333,,67.0,69.0,85.0,68.0,0.0
2457,2025-02-23 00:00:00,646.26,0.0,,39.0,97.35,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,582.6666666666666,0.0,69.14333333333333,,67.0,69.0,85.0,68.0,0.0
2458,2025-02-23 00:15:00,649.79,0.0,,39.0,97.27666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,583.6666666666666,0.0,69.15,,67.0,69.0,85.0,68.0,0.0
2459,2025-02-23 00:30:00,646.2566666666667,0.0,,39.16666666666666,97.23,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,584.0,0.0,69.15,,67.0,69.0,85.0,68.0,0.0
2460,2025-02-23 00:45:00,646.9666666666667,0.0,,39.0,96.98666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,587.6666666666666,0.0,69.15,,67.0,69.0,85.0,68.0,0.0
2461,2025-02-23 01:00:00,655.4433333333333,0.0,,39.0,96.96999999999998,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,588.0,0.0,69.15,,67.0,69.0,85.0,68.0,0.0
2462,2025-02-23 01:15:00,647.67,0.0,,39.0,96.96333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,581.3333333333334,0.0,69.15,,67.0,69.0,85.0,68.0,0.0
2463,2025-02-23 01:30:00,648.3766666666667,0.0,,39.0,97.01333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,583.0,0.0,69.14333333333333,,67.0,69.0,85.0,68.0,0.0
2464,2025-02-23 01:45:00,647.6733333333333,0.0,,39.0,96.85,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,575.3333333333334,0.0,69.15,,67.0,69.0,85.0,68.0,0.0
2465,2025-02-23 02:00:00,647.67,0.0,,39.0,96.93333333333334,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,579.0,0.0,69.15,,67.0,69.0,85.0,68.0,0.0
2466,2025-02-23 02:15:00,646.26,0.0,,39.0,96.82,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,579.0,0.0,69.15,,67.0,69.0,85.0,68.0,0.0
2467,2025-02-23 02:30:00,651.91,0.0,,39.16666666666666,96.44666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,585.6666666666666,0.0,69.13666666666667,,67.0,69.0,85.0,68.0,0.0
2468,2025-02-23 02:45:00,645.5533333333333,0.0,,39.0,96.37333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,567.3333333333334,0.0,69.12666666666667,,67.0,69.0,85.0,68.0,0.0
2469,2025-02-23 03:00:00,651.2033333333334,0.0,,39.5,96.37333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,575.6666666666666,0.0,69.12,,67.0,69.0,85.0,68.0,0.0
2470,2025-02-23 03:15:00,650.4966666666667,0.0,,39.5,96.22666666666667,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,581.3333333333334,0.0,69.10666666666667,,67.0,69.0,85.0,68.0,0.0
2471,2025-02-23 03:30:00,642.0233333333333,0.0,,39.5,96.05666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,583.0,0.0,69.04666666666667,,67.0,69.0,85.0,68.0,0.0
2472,2025-02-23 03:45:00,647.67,0.0,,39.5,95.97666666666667,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,585.0,0.0,69.03,,67.0,69.0,85.0,68.0,0.0
2473,2025-02-23 04:00:00,646.9633333333333,0.0,,39.5,95.8,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,583.3333333333334,0.0,69.03,,67.0,69.0,85.0,68.0,0.0
2474,2025-02-23 04:15:00,652.6166666666667,0.0,,39.5,95.58333333333331,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,593.6666666666666,0.0,69.01666666666667,,67.0,69.0,85.0,68.0,0.0
2475,2025-02-23 04:30:00,651.91,0.0,,39.5,95.53333333333336,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,575.6666666666666,0.0,69.01,,67.0,69.0,85.0,68.0,0.0
2476,2025-02-23 04:45:00,646.26,0.0,,39.5,95.52666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,572.6666666666666,0.0,69.01,,67.0,69.0,85.0,68.0,0.0
2477,2025-02-23 05:00:00,651.2066666666666,0.0,,39.5,95.47666666666667,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,598.3333333333334,0.0,68.99666666666667,,67.0,69.0,85.0,68.0,0.0
2478,2025-02-23 05:15:00,643.4333333333333,0.0,,39.66666666666666,95.73333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,594.0,0.0,68.97666666666667,,67.0,69.0,85.0,68.0,0.0
2479,2025-02-23 05:30:00,649.79,0.0,,39.833333333333336,95.59666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,599.6666666666666,0.0,68.97,,67.0,69.0,85.0,68.0,0.0
2480,2025-02-23 05:45:00,647.6733333333333,0.0,,39.66666666666666,95.56333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,602.3333333333334,0.0,68.97666666666667,,67.0,69.0,85.0,68.0,0.0
2481,2025-02-23 06:00:00,649.0833333333334,0.0,,39.5,95.39,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,610.6666666666666,0.0,68.96333333333332,,67.0,69.0,85.0,68.0,0.0
2482,2025-02-23 06:15:00,652.6166666666667,0.0,,39.5,95.33666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,610.6666666666666,0.0,68.95,,67.0,69.0,85.0,68.0,0.0
2483,2025-02-23 06:30:00,651.1999999999999,0.0,,39.5,95.22333333333334,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,618.0,0.0,68.93333333333334,,67.0,69.0,85.0,68.0,0.0
2484,2025-02-23 06:45:00,646.9666666666667,0.0,,39.5,95.27333333333333,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,619.0,0.0,68.88,,67.0,69.0,85.0,68.0,0.0
2485,2025-02-23 07:00:00,655.44,0.0,,39.5,95.11,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,616.0,0.0,68.88,,67.0,69.0,85.0,68.0,0.0
2486,2025-02-23 07:15:00,646.9666666666667,0.0,,39.5,95.15666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,615.6666666666666,0.0,68.88,,67.0,69.0,85.0,68.0,0.0
2487,2025-02-23 07:30:00,654.0266666666666,0.0,,39.5,95.09,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,619.0,0.0,68.87333333333333,,67.0,69.0,85.0,68.0,0.0
2488,2025-02-23 07:45:00,646.9633333333333,0.0,,39.5,94.89333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,623.0,0.0,68.88,,67.0,69.0,85.0,68.0,0.0
2489,2025-02-23 08:00:00,649.79,0.0,,39.5,94.74,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,622.6666666666666,0.0,68.85666666666667,,67.0,69.0,85.0,68.0,0.0
2490,2025-02-23 08:15:00,649.0833333333334,0.0,,39.16666666666666,94.76666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,632.3333333333334,0.0,68.86,,67.0,69.0,85.0,68.0,0.0
2491,2025-02-23 08:30:00,654.0266666666666,0.0,,39.333333333333336,94.85,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,625.3333333333334,0.0,68.85333333333334,,67.0,69.0,85.0,68.0,0.0
2492,2025-02-23 08:45:00,653.32,0.0,,39.5,94.63666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,623.3333333333334,0.0,68.81666666666666,,67.0,69.0,85.0,68.0,0.0
2493,2025-02-23 09:00:00,656.1433333333333,0.0,,39.16666666666666,94.58666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,625.3333333333334,0.0,68.75333333333333,,67.0,69.0,85.0,68.0,0.0
2494,2025-02-23 09:15:00,647.6733333333333,0.0,,39.5,94.61666666666667,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,640.0,0.0,68.74,,67.0,69.0,85.0,68.0,0.0
2495,2025-02-23 09:30:00,650.4966666666667,0.0,,39.5,94.43333333333334,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,637.3333333333334,0.0,68.69666666666667,,67.0,69.0,85.0,68.0,0.0
2496,2025-02-23 09:45:00,649.79,0.0,,39.5,94.41333333333334,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,624.6666666666666,0.0,68.60333333333334,,67.0,69.0,85.0,68.0,0.0
2497,2025-02-23 10:00:00,651.2066666666666,0.0,,39.5,94.46,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,631.0,0.0,68.60333333333334,,67.0,69.0,85.0,68.0,0.0
2498,2025-02-23 10:15:00,646.9666666666667,0.0,,39.5,94.46,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,632.6666666666666,0.0,68.60333333333334,,67.0,69.0,85.0,68.0,0.0
2499,2025-02-23 10:30:00,644.14,0.0,,39.0,94.45666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,638.6666666666666,0.0,68.61,,67.0,69.0,85.0,68.0,0.0
2500,2025-02-23 10:45:00,649.0866666666667,0.0,,39.0,94.65,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,638.6666666666666,0.0,68.61,,67.0,69.0,85.0,68.0,0.0
2501,2025-02-23 11:00:00,657.5566666666667,0.0,,39.333333333333336,94.15,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,632.6666666666666,0.0,68.61,,67.0,69.0,85.0,68.0,0.0
2502,2025-02-23 11:15:00,654.7333333333333,0.0,,39.5,94.20333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,632.0,0.0,68.60333333333334,,67.0,69.0,85.0,68.0,0.0
2503,2025-02-23 11:30:00,651.91,0.0,,39.5,94.12333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,635.3333333333334,0.0,68.61,,67.0,69.0,85.0,68.0,0.0
2504,2025-02-23 11:45:00,654.0266666666666,0.0,,39.16666666666666,94.17666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,632.3333333333334,0.0,68.60333333333334,,67.0,69.0,85.0,68.0,0.0
2505,2025-02-23 12:00:00,650.4966666666667,0.0,,39.0,94.16333333333334,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,637.3333333333334,0.0,68.61,,67.0,69.0,85.0,68.0,0.0
2506,2025-02-23 12:15:00,650.4966666666667,0.0,,39.0,94.29,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,639.0,0.0,68.60333333333334,,67.0,69.0,85.0,68.0,0.0
2507,2025-02-23 12:30:00,644.8466666666667,0.0,,39.0,94.06666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,640.3333333333334,0.0,68.61,,67.0,69.0,85.0,68.0,0.0
2508,2025-02-23 12:45:00,651.91,0.0,,39.0,93.95666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,633.0,0.0,68.61,,67.0,69.0,85.0,68.0,0.0
2509,2025-02-23 13:00:00,648.3766666666667,0.0,,39.0,94.54,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,627.6666666666666,0.0,68.59666666666668,,67.0,69.0,85.0,68.0,0.0
2510,2025-02-23 13:15:00,651.2066666666666,0.0,,39.0,94.93,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,626.6666666666666,0.0,68.61,,67.0,69.0,85.0,68.0,0.0
2511,2025-02-23 13:30:00,652.6133333333333,0.0,,39.0,95.32333333333334,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,612.6666666666666,0.0,68.67,,67.0,69.0,85.0,68.0,0.0
