,time,AirFlow,ClgPct,Cooling_Stg_Cmd,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,Heating_Stg_Cmd,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,oppMode
2512,2025-02-23 13:45:00,652.6133333333333,0.0,,39.0,95.83666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,611.0,0.0,68.72666666666667,,67.0,69.0,85.0,68.0,0.0
2513,2025-02-23 14:00:00,648.3766666666667,0.0,,39.5,96.33333333333331,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,573.6666666666666,0.0,68.78333333333333,,67.0,69.0,85.0,68.0,0.0
2514,2025-02-23 14:15:00,652.6166666666667,0.0,,39.16666666666666,96.72666666666667,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,560.3333333333334,0.0,68.87333333333333,,67.0,69.0,85.0,68.0,0.0
2515,2025-02-23 14:30:00,651.2033333333334,0.0,,39.0,97.24333333333334,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,561.3333333333334,0.0,68.93333333333334,,67.0,69.0,85.0,68.0,0.0
2516,2025-02-23 14:45:00,642.7266666666666,0.0,,39.0,97.75333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,574.3333333333334,0.0,68.99666666666667,,67.0,69.0,85.0,68.0,0.0
2517,2025-02-23 15:00:00,651.2033333333334,0.0,,39.0,97.94666666666669,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,563.6666666666666,0.0,69.01666666666667,,67.0,69.0,85.0,68.0,0.0
2518,2025-02-23 15:15:00,642.7266666666666,0.0,,39.16666666666666,98.45666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,554.0,0.0,69.11999999999999,,67.0,69.0,85.0,68.0,0.0
2519,2025-02-23 15:30:00,652.6133333333333,0.0,,39.16666666666666,98.44,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,582.3333333333334,0.0,69.13666666666667,,67.0,69.0,85.0,68.0,0.0
2520,2025-02-23 15:45:00,645.5533333333333,0.0,,39.0,98.79,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,560.6666666666666,0.0,69.14333333333333,,67.0,69.0,85.0,68.0,0.0
2521,2025-02-23 16:00:00,646.9666666666667,0.0,,39.0,99.05333333333331,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,554.3333333333334,0.0,69.18,,67.0,69.0,85.0,68.0,0.0
2522,2025-02-23 16:15:00,651.2033333333334,0.0,,39.0,99.56333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,549.6666666666666,0.0,69.26666666666667,,67.0,69.0,85.0,68.0,0.0
2523,2025-02-23 16:30:00,649.79,0.0,,39.0,99.62666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,546.3333333333334,0.0,69.29333333333334,,67.0,69.0,85.0,68.0,0.0
2524,2025-02-23 16:45:00,648.38,0.0,,39.0,99.84333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,546.3333333333334,0.0,69.32333333333334,,67.0,69.0,85.0,68.0,0.0
2525,2025-02-23 17:00:00,649.79,0.0,,39.0,100.06666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,537.0,0.0,69.39,,67.0,69.0,85.0,68.0,0.0
2526,2025-02-23 17:15:00,653.3233333333334,0.0,,39.16666666666666,100.06333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,539.6666666666666,0.0,69.42,,67.0,69.0,85.0,68.0,0.0
2527,2025-02-23 17:30:00,648.38,0.0,,39.16666666666666,100.17,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,529.6666666666666,0.0,69.44666666666667,,67.0,69.0,85.0,68.0,0.0
2528,2025-02-23 17:45:00,649.79,0.0,,39.0,100.83,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,528.3333333333334,0.0,69.53,,67.0,69.0,85.0,68.0,0.0
2529,2025-02-23 18:00:00,647.6733333333333,0.0,,39.0,100.75,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,539.3333333333334,0.0,69.57,,67.0,69.0,85.0,68.0,0.0
2530,2025-02-23 18:15:00,647.6733333333333,0.0,,39.0,101.01666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,528.3333333333334,0.0,69.57,,67.0,69.0,85.0,68.0,0.0
2531,2025-02-23 18:30:00,642.02,0.0,,39.0,101.25,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,523.0,0.0,69.63333333333333,,67.0,69.0,85.0,68.0,0.0
2532,2025-02-23 18:45:00,654.0266666666666,0.0,,39.0,101.42333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,536.0,0.0,69.68333333333334,,67.0,69.0,85.0,68.0,
2533,2025-02-23 19:00:00,644.8466666666667,0.0,,39.0,101.45666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,541.3333333333334,0.0,69.70333333333333,,67.0,69.0,85.0,68.0,0.0
2534,2025-02-23 19:15:00,651.1999999999999,0.0,,39.0,101.46999999999998,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,537.6666666666666,0.0,69.72333333333333,,67.0,69.0,85.0,68.0,0.0
2535,2025-02-23 19:30:00,654.7333333333333,0.0,,39.0,101.5,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,546.0,0.0,69.80666666666666,,67.0,69.0,85.0,68.0,0.0
2536,2025-02-23 19:45:00,653.32,0.0,,38.833333333333336,101.6,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,543.3333333333334,0.0,69.82666666666667,,67.0,69.0,85.0,68.0,0.0
2537,2025-02-23 20:00:00,653.3233333333334,0.0,,38.5,101.59,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,464.3333333333333,0.0,69.84333333333333,,67.0,69.0,85.0,68.0,0.0
2538,2025-02-23 20:15:00,651.91,0.0,,38.16666666666666,101.9,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,431.3333333333333,0.0,69.94333333333333,,67.0,69.0,85.0,68.0,0.0
2539,2025-02-23 20:30:00,651.2033333333334,0.0,,37.333333333333336,101.78333333333336,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,422.6666666666667,0.0,69.98,,67.0,69.0,85.0,68.0,0.0
2540,2025-02-23 20:45:00,647.67,0.0,,37.16666666666666,102.23333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,418.0,0.0,70.01,,67.0,69.0,85.0,68.0,0.0
2541,2025-02-23 21:00:00,647.6733333333333,0.0,,38.0,102.26,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,414.6666666666667,0.0,70.08333333333333,,67.0,69.0,85.0,68.0,0.0
2542,2025-02-23 21:15:00,642.73,0.0,,38.333333333333336,101.96333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,412.0,0.0,70.12,,67.0,69.0,85.0,68.0,0.0
2543,2025-02-23 21:30:00,648.38,0.0,,38.5,101.86666666666667,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,408.3333333333333,0.0,70.12,,67.0,69.0,85.0,68.0,0.0
2544,2025-02-23 21:45:00,644.14,0.0,,38.5,101.60333333333334,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,406.3333333333333,0.0,70.12,,67.0,69.0,85.0,68.0,0.0
2545,2025-02-23 22:00:00,653.32,0.0,,38.5,101.31333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,404.3333333333333,0.0,70.17666666666666,,67.0,69.0,85.0,68.0,0.0
2546,2025-02-23 22:15:00,650.4966666666667,0.0,,38.5,101.17333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,405.0,0.0,70.20333333333333,,67.0,69.0,85.0,68.0,0.0
2547,2025-02-23 22:30:00,654.0300000000001,0.0,,38.5,100.98333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,404.6666666666667,0.0,70.21,,67.0,69.0,85.0,68.0,0.0
2548,2025-02-23 22:45:00,647.6733333333333,0.0,,38.5,100.72333333333334,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,405.0,0.0,70.21666666666665,,67.0,69.0,85.0,68.0,0.0
2549,2025-02-23 23:00:00,649.79,0.0,,38.5,100.18,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,405.0,0.0,70.24333333333334,,67.0,69.0,85.0,68.0,0.0
2550,2025-02-23 23:15:00,645.5533333333333,0.0,,38.333333333333336,99.83,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,414.0,0.0,70.25,,67.0,69.0,85.0,68.0,0.0
2551,2025-02-23 23:30:00,651.2033333333334,0.0,,38.0,99.26666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,435.6666666666667,0.0,70.25,,67.0,69.0,85.0,68.0,0.0
2552,2025-02-23 23:45:00,646.26,0.0,,38.0,99.13,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,488.0,0.0,70.39,,67.0,69.0,85.0,68.0,0.0
2553,2025-02-24 00:00:00,651.91,0.0,,38.0,98.50666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,534.0,0.0,70.39333333333333,,67.0,69.0,85.0,68.0,0.0
2554,2025-02-24 00:15:00,650.4966666666667,0.0,,38.5,98.09666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,528.0,0.0,70.19333333333333,,67.0,69.0,85.0,68.0,0.0
2555,2025-02-24 00:30:00,647.67,0.0,,38.5,98.26333333333334,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,529.3333333333334,0.0,70.12,,67.0,69.0,85.0,68.0,0.0
2556,2025-02-24 00:45:00,648.3766666666667,0.0,,38.5,98.36666666666667,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,526.6666666666666,0.0,70.10333333333334,,67.0,69.0,85.0,68.0,0.0
2557,2025-02-24 01:00:00,652.6133333333333,0.0,,38.833333333333336,98.19333333333334,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,538.0,0.0,70.00333333333333,,67.0,69.0,85.0,68.0,0.0
2558,2025-02-24 01:15:00,651.91,0.0,,39.0,98.46999999999998,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,524.6666666666666,0.0,70.07000000000001,,67.0,69.0,85.0,68.0,0.0
2559,2025-02-24 01:30:00,646.9666666666667,0.0,,39.0,98.45666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,549.6666666666666,0.0,70.10333333333334,,67.0,69.0,85.0,68.0,0.0
2560,2025-02-24 01:45:00,650.4933333333333,0.0,,39.0,97.63666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,591.0,0.0,70.04666666666667,,67.0,69.0,85.0,68.0,0.0
2561,2025-02-24 02:00:00,646.26,0.0,,39.0,97.26,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,612.3333333333334,0.0,69.98,,67.0,69.0,85.0,68.0,0.0
2562,2025-02-24 02:15:00,646.26,0.0,,39.16666666666666,97.06333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,574.3333333333334,0.0,69.95666666666666,,67.0,69.0,85.0,68.0,0.0
2563,2025-02-24 02:30:00,648.38,0.0,,39.5,96.99333333333334,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,623.0,0.0,69.86999999999999,,67.0,69.0,85.0,68.0,0.0
2564,2025-02-24 02:45:00,649.0833333333334,0.0,,39.5,96.74,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,661.3333333333334,0.0,69.83333333333333,,67.0,69.0,85.0,68.0,0.0
2565,2025-02-24 03:00:00,649.0833333333334,0.0,,39.5,96.91,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,627.3333333333334,0.0,69.84,,67.0,69.0,85.0,68.0,0.0
2566,2025-02-24 03:15:00,650.4966666666667,0.0,,39.5,96.87666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,598.0,0.0,69.82666666666667,,67.0,69.0,85.0,68.0,0.0
2567,2025-02-24 03:30:00,647.67,0.0,,39.5,96.6,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,611.6666666666666,0.0,69.83333333333333,,67.0,69.0,85.0,68.0,0.0
2568,2025-02-24 03:45:00,651.2033333333334,0.0,,39.5,96.47666666666667,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,608.6666666666666,0.0,69.83333333333333,,67.0,69.0,85.0,68.0,0.0
2569,2025-02-24 04:00:00,656.1466666666666,0.0,,39.5,96.35,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,607.3333333333334,0.0,69.78666666666668,,67.0,69.0,85.0,68.0,0.0
2570,2025-02-24 04:15:00,648.38,0.0,,39.5,96.31666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,632.0,0.0,69.76333333333334,,67.0,69.0,85.0,68.0,0.0
2571,2025-02-24 04:30:00,655.44,0.0,,39.5,96.25,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,676.3333333333334,0.0,69.70333333333333,,67.0,69.0,85.0,68.0,0.0
2572,2025-02-24 04:45:00,648.3766666666667,0.0,,39.66666666666666,96.36333333333334,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,673.0,0.0,69.69,,67.0,69.0,85.0,68.0,0.0
2573,2025-02-24 05:00:00,656.1466666666666,0.0,,40.0,96.13,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,640.6666666666666,0.0,69.67333333333333,,67.0,69.0,85.0,68.0,0.0
2574,2025-02-24 05:15:00,654.7333333333333,0.0,,40.0,96.13333333333333,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,639.6666666666666,0.0,69.67666666666666,,67.0,69.0,85.0,68.0,0.0
2575,2025-02-24 05:30:00,651.2033333333334,0.0,,39.66666666666666,96.29666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,641.6666666666666,0.0,69.69,,67.0,69.0,85.0,68.0,0.0
2576,2025-02-24 05:45:00,646.9666666666667,0.0,,39.333333333333336,96.32,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,605.6666666666666,0.0,69.69666666666666,,67.0,69.0,85.0,68.0,0.0
2577,2025-02-24 06:00:00,651.2033333333334,0.0,,39.333333333333336,96.5,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,623.6666666666666,0.0,69.70333333333333,,67.0,69.0,85.0,68.0,0.0
2578,2025-02-24 06:15:00,650.4966666666667,0.0,,39.5,96.27,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,641.6666666666666,0.0,69.67333333333333,,67.0,69.0,85.0,68.0,0.0
2579,2025-02-24 06:30:00,653.32,0.0,,39.5,96.17666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,617.6666666666666,0.0,69.68333333333334,,67.0,69.0,85.0,68.0,0.0
2580,2025-02-24 06:45:00,654.0266666666666,0.0,,39.5,96.16333333333334,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,619.6666666666666,0.0,69.64333333333333,,67.0,69.0,85.0,68.0,0.0
2581,2025-02-24 07:00:00,653.3233333333334,0.0,,39.5,96.05,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,619.3333333333334,0.0,69.65666666666667,,67.0,69.0,85.0,68.0,0.0
2582,2025-02-24 07:15:00,649.0833333333334,0.0,,39.5,96.07333333333334,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,609.6666666666666,0.0,69.66000000000001,,67.0,69.0,85.0,68.0,0.0
2583,2025-02-24 07:30:00,653.675,0.0,,39.5,96.305,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,624.0,0.0,69.67,,67.0,69.0,85.0,68.0,0.0
2584,2025-02-24 07:45:00,648.3766666666667,0.0,,39.66666666666666,96.21333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,638.0,0.0,69.62666666666667,,67.0,69.0,85.0,68.0,0.0
2585,2025-02-24 08:00:00,649.0833333333334,0.0,,39.833333333333336,95.81666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,618.3333333333334,0.0,69.60333333333334,,67.0,69.0,85.0,68.0,0.0
2586,2025-02-24 08:15:00,651.2066666666666,0.0,,39.5,95.99,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,604.6666666666666,0.0,69.67,,67.0,69.0,85.0,68.0,0.0
2587,2025-02-24 08:30:00,654.0266666666666,0.0,,39.833333333333336,95.85666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,611.3333333333334,0.0,69.68333333333334,,67.0,69.0,85.0,68.0,0.0
2588,2025-02-24 08:45:00,650.5,0.0,,40.0,95.68333333333334,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,613.6666666666666,0.0,69.62666666666667,,67.0,69.0,85.0,68.0,0.0
2589,2025-02-24 09:00:00,654.0266666666666,0.0,,39.333333333333336,95.63,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,592.6666666666666,0.0,69.61333333333333,,67.0,69.0,85.0,68.0,0.0
2590,2025-02-24 09:15:00,650.5,0.0,,37.66666666666666,95.62,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,604.6666666666666,0.0,69.80666666666667,,67.0,69.0,85.0,68.0,0.0
2591,2025-02-24 09:30:00,653.32,0.0,,37.833333333333336,95.57333333333334,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,634.3333333333334,0.0,69.84,,67.0,69.0,85.0,68.0,0.0
2592,2025-02-24 09:45:00,645.5533333333333,0.0,,38.16666666666666,95.86,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,642.0,0.0,69.75333333333333,,67.0,69.0,85.0,68.0,0.0
2593,2025-02-24 10:00:00,646.9666666666667,0.0,,39.0,95.25666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,639.6666666666666,0.0,69.63333333333333,,67.0,69.0,85.0,68.0,0.0
2594,2025-02-24 10:15:00,649.0866666666667,0.0,,39.0,95.30333333333331,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,632.6666666666666,0.0,69.57333333333332,,67.0,69.0,85.0,68.0,0.0
2595,2025-02-24 10:30:00,644.8466666666667,0.0,,39.0,95.45666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,657.0,0.0,69.55666666666666,,67.0,69.0,85.0,68.0,0.0
2596,2025-02-24 10:45:00,646.9666666666667,0.0,,39.0,95.58,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,621.0,0.0,69.57,,67.0,69.0,85.0,68.0,0.0
2597,2025-02-24 11:00:00,649.0833333333334,0.0,,39.16666666666666,95.56333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,614.3333333333334,0.0,69.57,,67.0,69.0,85.0,68.0,0.0
2598,2025-02-24 11:15:00,650.4966666666667,0.0,,39.5,95.45666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,626.3333333333334,0.0,69.57,,67.0,69.0,85.0,68.0,0.0
2599,2025-02-24 11:30:00,650.4966666666667,0.0,,39.5,95.44333333333331,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,594.3333333333334,0.0,69.57,,67.0,69.0,85.0,68.0,0.0
2600,2025-02-24 11:45:00,652.6133333333333,0.0,,39.5,95.48666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,525.0,0.0,69.66333333333333,,67.0,69.0,85.0,68.0,0.0
2601,2025-02-24 12:00:00,654.0300000000001,0.0,,39.5,95.49333333333334,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,611.0,0.0,69.70333333333333,,67.0,69.0,85.0,68.0,0.0
2602,2025-02-24 12:15:00,650.4966666666667,0.0,,39.5,95.58666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,600.6666666666666,0.0,69.67999999999999,,67.0,69.0,85.0,68.0,0.0
2603,2025-02-24 12:30:00,648.38,0.0,,39.5,95.58,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,583.0,0.0,69.6,,67.0,69.0,85.0,68.0,0.0
2604,2025-02-24 12:45:00,654.7333333333333,0.0,,39.5,95.58,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,561.0,0.0,69.57,,67.0,69.0,85.0,68.0,0.0
2605,2025-02-24 13:00:00,649.7933333333334,0.0,,39.5,96.13333333333333,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,540.0,0.0,69.37,,67.0,69.0,85.0,68.0,0.0
2606,2025-02-24 13:15:00,649.0833333333334,0.0,,39.5,96.71999999999998,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,596.6666666666666,0.0,69.29333333333334,,67.0,69.0,85.0,68.0,0.0
2607,2025-02-24 13:30:00,650.4933333333333,0.0,,39.5,97.12666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,612.3333333333334,0.0,69.16000000000001,,67.0,69.0,85.0,68.0,0.0
2608,2025-02-24 13:45:00,647.6733333333333,0.0,,39.333333333333336,97.43333333333334,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,625.3333333333334,0.0,69.18666666666667,,67.0,69.0,85.0,68.0,0.0
2609,2025-02-24 14:00:00,649.7933333333334,0.0,,39.5,97.74666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,642.3333333333334,0.0,69.37,,67.0,69.0,85.0,68.0,0.0
2610,2025-02-24 14:15:00,649.79,0.0,,39.5,98.28,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,666.3333333333334,0.0,69.50666666666666,,67.0,69.0,85.0,68.0,0.0
2611,2025-02-24 14:30:00,648.3766666666667,0.0,,39.333333333333336,98.66333333333334,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,688.6666666666666,0.0,69.51333333333334,,67.0,69.0,85.0,68.0,0.0
2612,2025-02-24 14:45:00,651.9133333333333,0.0,,39.0,99.19333333333331,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,649.0,0.0,69.60333333333334,,67.0,69.0,85.0,68.0,0.0
2613,2025-02-24 15:00:00,647.6733333333333,0.0,,39.0,99.75,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,703.6666666666666,0.0,69.66666666666667,,67.0,69.0,85.0,68.0,0.0
2614,2025-02-24 15:15:00,654.0266666666666,0.0,,39.0,99.92666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,609.3333333333334,0.0,69.85666666666667,,67.0,69.0,85.0,68.0,0.0
2615,2025-02-24 15:30:00,654.0266666666666,0.0,,39.0,100.42333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,620.6666666666666,0.0,70.07333333333334,,67.0,69.0,85.0,68.0,0.0
2616,2025-02-24 15:45:00,653.3233333333334,0.0,,39.0,101.05,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,716.0,0.0,70.08666666666666,,67.0,69.0,85.0,68.0,0.0
2617,2025-02-24 16:00:00,647.67,0.0,,39.0,101.37,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,636.0,0.0,70.20333333333333,,67.0,69.0,85.0,68.0,0.0
2618,2025-02-24 16:15:00,651.9066666666666,0.0,,39.0,101.4,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,562.0,0.0,70.33999999999999,,67.0,69.0,85.0,68.0,0.0
2619,2025-02-24 16:30:00,649.79,0.0,,39.0,101.58666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,520.0,0.0,70.48333333333333,,67.0,69.0,85.0,68.0,0.0
2620,2025-02-24 16:45:00,652.6166666666667,0.0,,39.0,101.89333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,508.3333333333333,0.0,70.54,,67.0,69.0,85.0,68.0,0.0
2621,2025-02-24 17:00:00,646.26,0.0,,39.0,102.06333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,507.0,0.0,70.63333333333334,,67.0,69.0,85.0,68.0,0.0
2622,2025-02-24 17:15:00,654.0300000000001,0.0,,39.0,101.99,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,489.0,0.0,70.66333333333334,,67.0,69.0,85.0,68.0,0.0
2623,2025-02-24 17:30:00,644.8466666666667,0.0,,39.16666666666666,93.55333333333331,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,535.6666666666666,0.0,70.70333333333333,,67.0,69.0,85.0,68.0,0.0
2624,2025-02-24 17:45:00,650.4966666666667,0.0,,39.333333333333336,97.59333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,557.0,0.0,70.62333333333333,,67.0,69.0,85.0,68.0,0.0
2625,2025-02-24 18:00:00,644.8466666666667,0.0,,39.0,93.33666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,551.0,0.0,70.79666666666667,,67.0,69.0,85.0,68.0,0.0
2626,2025-02-24 18:15:00,649.0833333333334,0.0,,39.0,92.79666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,595.6666666666666,0.0,70.67333333333333,,67.0,69.0,85.0,68.0,0.0
2627,2025-02-24 18:30:00,657.5566666666667,0.0,,38.833333333333336,92.84,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,532.0,0.0,70.52,,67.0,69.0,85.0,68.0,0.0
2628,2025-02-24 18:45:00,654.0300000000001,0.0,,38.5,92.76666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,489.0,0.0,70.39,,67.0,69.0,85.0,68.0,0.0
2629,2025-02-24 19:00:00,651.1999999999999,0.0,,37.5,92.61666666666667,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,500.6666666666667,0.0,70.29666666666667,,67.0,69.0,85.0,68.0,0.0
2630,2025-02-24 19:15:00,650.4966666666667,0.0,,37.16666666666666,92.78333333333336,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,470.3333333333333,0.0,70.2,,67.0,69.0,85.0,68.0,0.0
2631,2025-02-24 19:30:00,649.79,0.0,,37.5,92.84,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,455.6666666666667,0.0,70.11666666666667,,67.0,69.0,85.0,68.0,0.0
2632,2025-02-24 19:45:00,649.0866666666667,0.0,,37.16666666666666,93.05666666666669,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,441.3333333333333,0.0,70.02666666666666,,67.0,69.0,85.0,68.0,0.0
2633,2025-02-24 20:00:00,650.4966666666667,0.0,,37.0,92.81,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,461.0,0.0,70.09333333333335,,67.0,69.0,85.0,68.0,0.0
2634,2025-02-24 20:15:00,648.3766666666667,0.0,,37.16666666666666,92.6,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,446.0,0.0,70.17,,67.0,69.0,85.0,68.0,0.0
2635,2025-02-24 20:30:00,645.5533333333333,0.0,,37.833333333333336,92.87666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,439.0,0.0,70.05333333333333,,67.0,69.0,85.0,68.0,0.0
2636,2025-02-24 20:45:00,639.9033333333333,0.0,,38.333333333333336,92.73,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,422.6666666666667,0.0,69.93666666666667,,67.0,69.0,85.0,68.0,0.0
2637,2025-02-24 21:00:00,653.32,0.0,,38.5,92.53666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,423.3333333333333,0.0,69.88333333333334,,67.0,69.0,85.0,68.0,0.0
2638,2025-02-24 21:15:00,646.9666666666667,0.0,,38.5,92.39333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,419.6666666666667,0.0,69.88333333333333,,67.0,69.0,85.0,68.0,0.0
2639,2025-02-24 21:30:00,648.3766666666667,0.0,,38.333333333333336,92.46,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,420.3333333333333,0.0,69.84666666666666,,67.0,69.0,85.0,68.0,0.0
2640,2025-02-24 21:45:00,642.02,0.0,,38.5,93.09666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,417.0,0.0,69.84,,67.0,69.0,85.0,68.0,0.0
2641,2025-02-24 22:00:00,649.0833333333334,0.0,,38.66666666666666,97.82666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,418.0,0.0,69.92999999999999,,67.0,69.0,85.0,68.0,0.0
2642,2025-02-24 22:15:00,643.4333333333333,0.0,,38.333333333333336,94.44666666666669,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,430.0,0.0,70.11,,67.0,69.0,85.0,68.0,0.0
2643,2025-02-24 22:30:00,653.32,0.0,,38.0,96.65,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,440.0,0.0,70.33999999999999,,67.0,69.0,85.0,68.0,0.0
2644,2025-02-24 22:45:00,650.4966666666667,0.0,,38.0,97.19666666666669,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,470.3333333333333,0.0,70.58999999999999,,67.0,69.0,85.0,68.0,0.0
2645,2025-02-24 23:00:00,648.3766666666667,0.0,,38.0,94.95333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,442.3333333333333,0.0,70.40666666666668,,67.0,69.0,85.0,68.0,0.0
2646,2025-02-24 23:15:00,644.8466666666667,0.0,,38.5,97.62666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,417.3333333333333,0.0,70.18333333333334,,67.0,69.0,85.0,68.0,0.0
2647,2025-02-24 23:30:00,644.14,0.0,,38.0,95.02333333333333,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,421.6666666666667,0.0,70.27999999999999,,67.0,69.0,85.0,68.0,0.0
2648,2025-02-24 23:45:00,654.7333333333333,0.0,,38.5,100.20666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,489.0,0.0,70.53333333333335,,67.0,69.0,85.0,68.0,0.0
2649,2025-02-25 00:00:00,651.91,0.0,,37.833333333333336,95.44333333333331,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,473.3333333333333,0.0,70.69,,67.0,69.0,85.0,68.0,0.0
2650,2025-02-25 00:15:00,647.67,0.0,,38.5,98.28,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,444.0,0.0,70.52666666666666,,67.0,69.0,85.0,68.0,0.0
2651,2025-02-25 00:30:00,650.4966666666667,0.0,,38.5,95.11666666666667,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,432.6666666666667,0.0,70.45666666666666,,67.0,69.0,85.0,68.0,0.0
2652,2025-02-25 00:45:00,655.44,0.0,,38.333333333333336,98.81,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,471.6666666666667,0.0,70.57333333333334,,67.0,69.0,85.0,68.0,0.0
2653,2025-02-25 01:00:00,654.7333333333333,0.0,,38.66666666666666,96.16333333333334,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,429.6666666666667,0.0,70.56666666666666,,67.0,69.0,85.0,68.0,0.0
2654,2025-02-25 01:15:00,646.9666666666667,0.0,,38.5,98.27666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,414.6666666666667,0.0,70.63333333333334,,67.0,69.0,85.0,68.0,0.0
2655,2025-02-25 01:30:00,645.5533333333333,0.0,,38.833333333333336,97.67,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,411.0,0.0,70.67333333333333,,67.0,69.0,85.0,68.0,0.0
2656,2025-02-25 01:45:00,643.4333333333333,0.0,,38.5,96.25,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,407.0,0.0,70.68,,67.0,69.0,85.0,68.0,0.0
2657,2025-02-25 02:00:00,644.14,0.0,,38.833333333333336,98.26666666666664,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,407.3333333333333,0.0,70.46333333333332,,67.0,69.0,85.0,68.0,0.0
2658,2025-02-25 02:15:00,647.6733333333333,0.0,,38.833333333333336,101.21666666666664,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,406.3333333333333,0.0,70.47,,67.0,69.0,85.0,68.0,0.0
2659,2025-02-25 02:30:00,649.7933333333334,0.0,,38.5,101.02333333333333,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,413.0,0.0,70.62666666666667,,67.0,69.0,85.0,68.0,0.0
2660,2025-02-25 02:45:00,648.3766666666667,0.0,,38.833333333333336,101.15333333333336,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,426.6666666666667,0.0,70.76,,67.0,69.0,85.0,68.0,0.0
2661,2025-02-25 03:00:00,647.6733333333333,0.0,,39.0,101.30666666666669,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,420.0,0.0,70.77666666666667,,67.0,69.0,85.0,68.0,0.0
2662,2025-02-25 03:15:00,649.0833333333334,0.0,,39.0,95.28000000000002,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,418.6666666666667,0.0,70.64333333333333,,67.0,69.0,85.0,68.0,0.0
2663,2025-02-25 03:30:00,649.79,0.0,,39.0,100.7,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,424.0,0.0,70.57000000000001,,67.0,69.0,85.0,68.0,0.0
2664,2025-02-25 03:45:00,646.9666666666667,0.0,,39.0,100.96333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,419.3333333333333,0.0,70.66333333333334,,67.0,69.0,85.0,68.0,0.0
2665,2025-02-25 04:00:00,646.2566666666667,0.0,,39.0,101.06333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,418.6666666666667,0.0,70.7,,67.0,69.0,85.0,68.0,0.0
2666,2025-02-25 04:15:00,646.2566666666667,0.0,,39.0,98.51666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,411.0,0.0,70.68,,67.0,69.0,85.0,68.0,0.0
2667,2025-02-25 04:30:00,644.8466666666667,0.0,,39.16666666666666,97.62666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,424.0,0.0,70.66000000000001,,67.0,69.0,85.0,68.0,0.0
2668,2025-02-25 04:45:00,646.26,0.0,,39.16666666666666,101.29666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,425.3333333333333,0.0,70.67333333333333,,67.0,69.0,85.0,68.0,0.0
2669,2025-02-25 05:00:00,644.8466666666667,0.0,,39.333333333333336,97.13666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,437.0,0.0,70.65333333333334,,67.0,69.0,85.0,68.0,0.0
2670,2025-02-25 05:15:00,656.1466666666666,0.0,,39.5,100.60333333333334,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,429.6666666666667,0.0,70.59333333333335,,67.0,69.0,85.0,68.0,0.0
2671,2025-02-25 05:30:00,650.4966666666667,0.0,,39.5,101.48666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,422.0,0.0,70.7,,67.0,69.0,85.0,68.0,0.0
2672,2025-02-25 05:45:00,649.7933333333334,0.0,,39.5,97.14333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,421.3333333333333,0.0,70.66333333333334,,67.0,69.0,85.0,68.0,0.0
2673,2025-02-25 06:00:00,646.9633333333333,0.0,,39.66666666666666,100.74666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,433.0,0.0,70.57000000000001,,67.0,69.0,85.0,68.0,0.0
2674,2025-02-25 06:15:00,639.9,0.0,,39.66666666666666,95.77333333333333,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,429.6666666666667,0.0,70.53333333333333,,67.0,69.0,85.0,68.0,0.0
2675,2025-02-25 06:30:00,646.26,0.0,,39.5,98.69,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,415.3333333333333,0.0,70.49000000000001,,67.0,69.0,85.0,68.0,0.0
2676,2025-02-25 06:45:00,656.1466666666666,0.0,,39.66666666666666,97.46666666666664,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,413.6666666666667,0.0,70.44666666666667,,67.0,69.0,85.0,68.0,0.0
2677,2025-02-25 07:00:00,643.4333333333333,0.0,,39.5,97.33,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,413.0,0.0,70.52666666666667,,67.0,69.0,85.0,68.0,0.0
2678,2025-02-25 07:15:00,650.4966666666667,0.0,,39.66666666666666,97.76,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,407.6666666666667,0.0,70.46,,67.0,69.0,85.0,68.0,0.0
2679,2025-02-25 07:30:00,646.9666666666667,0.0,,39.5,96.4,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,411.6666666666667,0.0,70.54333333333334,,67.0,69.0,85.0,68.0,0.0
2680,2025-02-25 07:45:00,646.9666666666667,0.0,,39.833333333333336,98.68,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,420.6666666666667,0.0,70.52,,67.0,69.0,85.0,68.0,0.0
2681,2025-02-25 08:00:00,644.8466666666667,0.0,,39.5,95.87,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,408.3333333333333,0.0,70.54666666666667,,67.0,69.0,85.0,68.0,0.0
2682,2025-02-25 08:15:00,656.1466666666666,0.0,,39.5,100.02666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,405.0,0.0,70.46666666666665,,67.0,69.0,85.0,68.0,0.0
2683,2025-02-25 08:30:00,654.7333333333333,0.0,,39.5,101.23333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,403.0,0.0,70.55,,67.0,69.0,85.0,68.0,0.0
2684,2025-02-25 08:45:00,644.14,0.0,,39.16666666666666,101.61666666666667,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,406.3333333333333,0.0,70.67,,67.0,69.0,85.0,68.0,0.0
2685,2025-02-25 09:00:00,648.38,0.0,,39.16666666666666,101.5,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,403.6666666666667,0.0,70.70333333333333,,67.0,69.0,85.0,68.0,0.0
2686,2025-02-25 09:15:00,652.6166666666667,0.0,,39.16666666666666,101.46666666666664,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,404.3333333333333,0.0,70.76666666666667,,67.0,69.0,85.0,68.0,0.0
2687,2025-02-25 09:30:00,649.0833333333334,0.0,,39.0,101.30666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,409.6666666666667,0.0,70.82666666666667,,67.0,69.0,85.0,68.0,0.0
2688,2025-02-25 09:45:00,649.79,0.0,,39.0,98.41333333333334,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,407.0,0.0,70.82333333333334,,67.0,69.0,85.0,68.0,0.0
2689,2025-02-25 10:00:00,646.26,0.0,,39.5,97.37,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,408.0,0.0,70.71666666666668,,67.0,69.0,85.0,68.0,0.0
2690,2025-02-25 10:15:00,654.0266666666666,0.0,,39.5,93.20666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,422.0,0.0,70.64,,67.0,69.0,85.0,68.0,0.0
2691,2025-02-25 10:30:00,650.4966666666667,0.0,,39.5,96.83,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,455.0,0.0,70.65333333333334,,67.0,69.0,85.0,68.0,0.0
2692,2025-02-25 10:45:00,646.9633333333333,0.0,,39.16666666666666,91.75333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,434.3333333333333,0.0,70.74666666666667,,67.0,69.0,85.0,68.0,0.0
2693,2025-02-25 11:00:00,646.2566666666667,0.0,,39.5,97.03333333333336,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,477.6666666666667,0.0,70.67333333333333,,67.0,69.0,85.0,68.0,0.0
2694,2025-02-25 11:15:00,654.0266666666666,0.0,,39.5,93.66,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,424.0,0.0,70.69333333333333,,67.0,69.0,85.0,68.0,0.0
2695,2025-02-25 11:30:00,648.38,0.0,,39.5,99.17333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,440.3333333333333,0.0,70.78,,67.0,69.0,85.0,68.0,0.0
2696,2025-02-25 11:45:00,651.2033333333334,0.0,,39.5,99.5,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,424.6666666666667,0.0,70.81,,67.0,69.0,85.0,68.0,0.0
2697,2025-02-25 12:00:00,644.8466666666667,0.0,,39.5,99.63,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,428.0,0.0,70.81,,67.0,69.0,85.0,68.0,0.0
2698,2025-02-25 12:15:00,647.6733333333333,0.0,,39.5,99.61,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,424.6666666666667,0.0,70.82333333333334,,67.0,69.0,85.0,68.0,0.0
2699,2025-02-25 12:30:00,653.3233333333334,0.0,,39.5,99.56666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,429.6666666666667,0.0,70.83333333333333,,67.0,69.0,85.0,68.0,0.0
2700,2025-02-25 12:45:00,646.9666666666667,0.0,,39.5,99.84666666666664,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,433.6666666666667,0.0,70.89,,67.0,69.0,85.0,68.0,0.0
2701,2025-02-25 13:00:00,646.26,0.0,,39.5,100.22,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,476.0,0.0,71.03,,67.0,69.0,85.0,68.0,0.0
2702,2025-02-25 13:15:00,652.6166666666667,0.0,,40.0,100.27333333333333,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,525.3333333333334,0.0,71.22333333333333,,67.0,69.0,85.0,68.0,0.0
2703,2025-02-25 13:30:00,651.2033333333334,0.0,,40.0,100.30333333333334,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,546.6666666666666,0.0,71.36333333333333,,67.0,69.0,85.0,68.0,0.0
2704,2025-02-25 13:45:00,649.7933333333334,0.0,,40.0,100.6,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,503.3333333333333,0.0,71.31,,67.0,69.0,85.0,68.0,0.0
2705,2025-02-25 14:00:00,644.14,0.0,,40.0,100.78333333333336,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,460.3333333333333,0.0,71.20333333333333,,67.0,69.0,85.0,68.0,
2706,2025-02-25 14:15:00,652.6166666666667,0.0,,40.0,100.81333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,477.3333333333333,0.0,71.21333333333332,,67.0,69.0,85.0,68.0,0.0
2707,2025-02-25 14:30:00,646.9666666666667,0.0,,40.0,101.22333333333334,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,494.3333333333333,0.0,71.26333333333334,,67.0,69.0,85.0,68.0,0.0
2708,2025-02-25 14:45:00,652.6133333333333,0.0,,40.0,101.64333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,489.6666666666667,0.0,71.38666666666667,,67.0,69.0,85.0,68.0,0.0
2709,2025-02-25 15:00:00,646.9633333333333,0.0,,40.16666666666666,97.43333333333334,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,466.6666666666667,0.0,71.33999999999999,,67.0,69.0,85.0,68.0,0.0
2710,2025-02-25 15:15:00,646.26,0.0,,41.0,92.74666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,465.6666666666667,0.0,70.99,,67.0,69.0,85.0,68.0,0.0
2711,2025-02-25 15:30:00,656.1466666666666,0.0,,41.0,92.48666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,481.3333333333333,0.0,70.85000000000001,,67.0,69.0,85.0,68.0,0.0
2712,2025-02-25 15:45:00,648.3766666666667,0.0,,40.5,92.73,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,481.0,0.0,70.74000000000001,,67.0,69.0,85.0,68.0,0.0
2713,2025-02-25 16:00:00,652.6166666666667,0.0,,40.5,93.02666666666669,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,465.3333333333333,0.0,70.67666666666668,,67.0,69.0,85.0,68.0,0.0
2714,2025-02-25 16:15:00,649.0833333333334,0.0,,40.5,93.06,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,470.3333333333333,0.0,70.65333333333334,,67.0,69.0,85.0,68.0,0.0
2715,2025-02-25 16:30:00,647.6733333333333,0.0,,40.16666666666666,93.54333333333334,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,457.0,0.0,70.60666666666667,,67.0,69.0,85.0,68.0,0.0
2716,2025-02-25 16:45:00,655.44,0.0,,39.833333333333336,94.03666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,453.6666666666667,0.0,70.62666666666667,,67.0,69.0,85.0,68.0,0.0
2717,2025-02-25 17:00:00,647.67,0.0,,39.5,94.53,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,445.0,0.0,70.60333333333334,,67.0,69.0,85.0,68.0,0.0
2718,2025-02-25 17:15:00,656.8566666666667,0.0,,39.5,94.83333333333331,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,443.0,0.0,70.57000000000001,,67.0,69.0,85.0,68.0,0.0
2719,2025-02-25 17:30:00,649.7933333333334,0.0,,39.16666666666666,94.78666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,459.3333333333333,0.0,70.85666666666667,,67.0,69.0,85.0,68.0,0.0
2720,2025-02-25 17:45:00,645.5533333333333,0.0,,39.0,95.22666666666667,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,462.0,0.0,70.81666666666668,,67.0,69.0,85.0,68.0,0.0
2721,2025-02-25 18:00:00,652.6133333333333,0.0,,39.0,95.26666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,461.6666666666667,0.0,70.65333333333334,,67.0,69.0,85.0,68.0,0.0
2722,2025-02-25 18:15:00,648.38,0.0,,39.0,95.27,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,518.6666666666666,0.0,71.01666666666667,,67.0,69.0,85.0,68.0,0.0
2723,2025-02-25 18:30:00,654.0266666666666,0.0,,39.0,95.08666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,468.3333333333333,0.0,70.94666666666667,,67.0,69.0,85.0,68.0,0.0
2724,2025-02-25 18:45:00,648.38,0.0,,39.0,95.36666666666667,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,451.3333333333333,0.0,70.77666666666667,,67.0,69.0,85.0,68.0,0.0
2725,2025-02-25 19:00:00,655.44,0.0,,38.5,95.19666666666669,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,448.0,0.0,70.71666666666667,,67.0,69.0,85.0,68.0,0.0
2726,2025-02-25 19:15:00,645.5533333333333,0.0,,38.333333333333336,95.16,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,441.0,0.0,70.62,,67.0,69.0,85.0,68.0,0.0
2727,2025-02-25 19:30:00,648.38,0.0,,38.16666666666666,95.56333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,421.3333333333333,0.0,70.43666666666667,,67.0,69.0,85.0,68.0,0.0
2728,2025-02-25 19:45:00,653.3233333333334,0.0,,38.16666666666666,95.21999999999998,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,418.0,0.0,70.47666666666667,,67.0,69.0,85.0,68.0,0.0
2729,2025-02-25 20:00:00,645.5533333333333,0.0,,38.0,95.37333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,426.6666666666667,0.0,70.62,,67.0,69.0,85.0,68.0,0.0
2730,2025-02-25 20:15:00,646.9633333333333,0.0,,38.0,95.30666666666669,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,430.3333333333333,0.0,70.62333333333333,,67.0,69.0,85.0,68.0,0.0
2731,2025-02-25 20:30:00,651.9066666666666,0.0,,38.0,95.36,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,432.6666666666667,0.0,70.62,,67.0,69.0,85.0,68.0,0.0
2732,2025-02-25 20:45:00,649.08,0.0,,37.66666666666666,94.81333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,422.0,0.0,70.57666666666667,,67.0,69.0,85.0,68.0,0.0
2733,2025-02-25 21:00:00,651.2033333333334,0.0,,37.833333333333336,94.92333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,424.6666666666667,0.0,70.67666666666666,,67.0,69.0,85.0,68.0,0.0
2734,2025-02-25 21:15:00,653.32,0.0,,37.66666666666666,94.50333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,415.3333333333333,0.0,70.71666666666667,,67.0,69.0,85.0,68.0,0.0
2735,2025-02-25 21:30:00,650.4966666666667,0.0,,38.333333333333336,94.39666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,418.0,0.0,70.58666666666666,,67.0,69.0,85.0,68.0,0.0
2736,2025-02-25 21:45:00,648.3766666666667,0.0,,38.66666666666666,94.11,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,408.0,0.0,70.5,,67.0,69.0,85.0,68.0,0.0
2737,2025-02-25 22:00:00,644.8466666666667,0.0,,38.5,93.57666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,404.0,0.0,70.38666666666667,,67.0,69.0,85.0,68.0,0.0
2738,2025-02-25 22:15:00,657.5566666666667,0.0,,38.333333333333336,93.67,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,415.0,0.0,70.47333333333334,,67.0,69.0,85.0,68.0,0.0
2739,2025-02-25 22:30:00,651.91,0.0,,38.16666666666666,93.61333333333334,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,427.3333333333333,0.0,70.72666666666667,,67.0,69.0,85.0,68.0,0.0
2740,2025-02-25 22:45:00,651.2033333333334,0.0,,38.0,93.54666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,437.6666666666667,0.0,70.85666666666667,,67.0,69.0,85.0,68.0,0.0
2741,2025-02-25 23:00:00,650.4966666666667,0.0,,38.16666666666666,93.05,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,435.0,0.0,70.7,,67.0,69.0,85.0,68.0,0.0
2742,2025-02-25 23:15:00,643.4333333333333,0.0,,38.5,92.80333333333331,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,411.3333333333333,0.0,70.47666666666667,,67.0,69.0,85.0,68.0,0.0
2743,2025-02-25 23:30:00,644.8466666666667,0.0,,38.333333333333336,92.95666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,413.6666666666667,0.0,70.44,,67.0,69.0,85.0,68.0,0.0
2744,2025-02-25 23:45:00,646.9666666666667,0.0,,37.833333333333336,92.85333333333334,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,434.3333333333333,0.0,70.57333333333334,,67.0,69.0,85.0,68.0,0.0
2745,2025-02-26 00:00:00,644.8466666666667,0.0,,38.0,93.09333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,428.6666666666667,0.0,70.56333333333333,,67.0,69.0,85.0,68.0,0.0
2746,2025-02-26 00:15:00,643.4333333333333,0.0,,38.5,93.14666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,416.3333333333333,0.0,70.42666666666666,,67.0,69.0,85.0,68.0,0.0
2747,2025-02-26 00:30:00,652.6166666666667,0.0,,38.5,92.92,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,462.3333333333333,0.0,70.67666666666668,,67.0,69.0,85.0,68.0,0.0
2748,2025-02-26 00:45:00,646.9666666666667,0.0,,38.5,92.75666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,469.3333333333333,0.0,70.81,,67.0,69.0,85.0,68.0,0.0
2749,2025-02-26 01:00:00,654.7333333333333,0.0,,38.833333333333336,92.92333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,424.6666666666667,0.0,70.59333333333333,,67.0,69.0,85.0,68.0,0.0
2750,2025-02-26 01:15:00,654.0266666666666,0.0,,39.0,92.99333333333334,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,413.0,0.0,70.41666666666667,,67.0,69.0,85.0,68.0,0.0
2751,2025-02-26 01:30:00,650.4966666666667,0.0,,39.0,92.87,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,410.3333333333333,0.0,70.56333333333333,,67.0,69.0,85.0,68.0,0.0
2752,2025-02-26 01:45:00,646.2566666666667,0.0,,39.16666666666666,97.66333333333334,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,419.0,0.0,70.59333333333335,,67.0,69.0,85.0,68.0,0.0
2753,2025-02-26 02:00:00,652.6166666666667,0.0,,39.0,95.37666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,408.3333333333333,0.0,70.44,,67.0,69.0,85.0,68.0,0.0
2754,2025-02-26 02:15:00,645.5533333333333,0.0,,39.16666666666666,98.33666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,409.0,0.0,70.37666666666667,,67.0,69.0,85.0,68.0,0.0
2755,2025-02-26 02:30:00,645.5533333333333,0.0,,38.66666666666666,96.07333333333334,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,411.6666666666667,0.0,70.43333333333334,,67.0,69.0,85.0,68.0,0.0
2756,2025-02-26 02:45:00,642.7266666666666,0.0,,39.0,100.71333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,414.0,0.0,70.47666666666667,,67.0,69.0,85.0,68.0,0.0
2757,2025-02-26 03:00:00,650.4966666666667,0.0,,38.66666666666666,96.70666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,414.0,0.0,70.61333333333334,,67.0,69.0,85.0,68.0,0.0
2758,2025-02-26 03:15:00,646.26,0.0,,39.0,98.37666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,415.6666666666667,0.0,70.54,,67.0,69.0,85.0,68.0,0.0
2759,2025-02-26 03:30:00,655.44,0.0,,39.0,101.18,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,424.0,0.0,70.7,,67.0,69.0,85.0,68.0,0.0
2760,2025-02-26 03:45:00,656.1433333333333,0.0,,39.0,101.2,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,420.0,0.0,70.81,,67.0,69.0,85.0,68.0,0.0
2761,2025-02-26 04:00:00,647.6733333333333,0.0,,39.0,100.71,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,420.6666666666667,0.0,70.83,,67.0,69.0,85.0,68.0,0.0
2762,2025-02-26 04:15:00,649.79,0.0,,39.0,100.81,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,426.0,0.0,70.91000000000001,,67.0,69.0,85.0,68.0,0.0
2763,2025-02-26 04:30:00,654.0300000000001,0.0,,39.0,100.79,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,442.3333333333333,0.0,70.92,,67.0,69.0,85.0,68.0,0.0
2764,2025-02-26 04:45:00,646.26,0.0,,39.0,100.75333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,435.3333333333333,0.0,70.95666666666666,,67.0,69.0,85.0,68.0,0.0
2765,2025-02-26 05:00:00,642.7266666666666,0.0,,39.0,100.72333333333331,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,441.0,0.0,71.0,,67.0,69.0,85.0,68.0,0.0
2766,2025-02-26 05:15:00,651.2066666666666,0.0,,39.0,100.55,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,433.3333333333333,0.0,70.98666666666666,,67.0,69.0,85.0,68.0,0.0
2767,2025-02-26 05:30:00,649.79,0.0,,39.0,100.44333333333331,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,430.0,0.0,70.95666666666666,,67.0,69.0,85.0,68.0,0.0
2768,2025-02-26 05:45:00,656.85,0.0,,39.0,100.43,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,432.6666666666667,0.0,70.95666666666666,,67.0,69.0,85.0,68.0,0.0
2769,2025-02-26 06:00:00,655.44,0.0,,39.0,100.25666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,439.0,0.0,71.01333333333334,,67.0,69.0,85.0,68.0,0.0
2770,2025-02-26 06:15:00,646.26,0.0,,39.16666666666666,100.10666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,433.6666666666667,0.0,71.03,,67.0,69.0,85.0,68.0,0.0
2771,2025-02-26 06:30:00,649.7933333333334,0.0,,39.0,99.87333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,435.3333333333333,0.0,70.97,,67.0,69.0,85.0,68.0,0.0
2772,2025-02-26 06:45:00,643.4333333333333,0.0,,39.333333333333336,99.53666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,437.0,0.0,70.96333333333332,,67.0,69.0,85.0,68.0,0.0
2773,2025-02-26 07:00:00,651.2033333333334,0.0,,39.5,99.09333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,446.0,0.0,70.95,,67.0,69.0,85.0,68.0,0.0
2774,2025-02-26 07:15:00,648.38,0.0,,39.5,99.15666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,444.3333333333333,0.0,70.92666666666668,,67.0,69.0,85.0,68.0,0.0
2775,2025-02-26 07:30:00,649.0866666666667,0.0,,39.5,99.01,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,469.6666666666667,0.0,70.92666666666668,,67.0,69.0,85.0,68.0,0.0
2776,2025-02-26 07:45:00,651.91,0.0,,39.833333333333336,98.7,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,468.3333333333333,0.0,70.92666666666668,,67.0,69.0,85.0,68.0,0.0
2777,2025-02-26 08:00:00,650.5,0.0,,40.0,98.62333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,462.0,0.0,70.87666666666667,,67.0,69.0,85.0,68.0,0.0
2778,2025-02-26 08:15:00,651.2033333333334,0.0,,40.0,98.51666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,461.0,0.0,70.81666666666666,,67.0,69.0,85.0,68.0,0.0
2779,2025-02-26 08:30:00,649.0833333333334,0.0,,40.0,98.55333333333331,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,471.3333333333333,0.0,70.82333333333334,,67.0,69.0,85.0,68.0,0.0
2780,2025-02-26 08:45:00,647.67,0.0,,40.0,98.33,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,517.3333333333334,0.0,70.78333333333333,,67.0,69.0,85.0,68.0,0.0
2781,2025-02-26 09:00:00,651.2033333333334,0.0,,40.0,98.26333333333334,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,513.3333333333334,0.0,70.70333333333333,,67.0,69.0,85.0,68.0,0.0
2782,2025-02-26 09:15:00,646.9666666666667,0.0,,40.0,98.51,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,511.6666666666667,0.0,70.67333333333333,,67.0,69.0,85.0,68.0,0.0
2783,2025-02-26 09:30:00,647.6733333333333,0.0,,40.0,98.52666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,534.3333333333334,0.0,70.68,,67.0,69.0,85.0,68.0,0.0
2784,2025-02-26 09:45:00,650.5,0.0,,40.0,98.48666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,546.3333333333334,0.0,70.68,,67.0,69.0,85.0,68.0,0.0
2785,2025-02-26 10:00:00,658.2633333333333,0.0,,40.0,98.46333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,551.6666666666666,0.0,70.68,,67.0,69.0,85.0,68.0,0.0
2786,2025-02-26 10:15:00,649.0833333333334,0.0,,40.0,98.06666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,559.3333333333334,0.0,70.71,,67.0,69.0,85.0,68.0,0.0
2787,2025-02-26 10:30:00,647.67,0.0,,40.0,98.08,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,620.6666666666666,0.0,70.76,,67.0,69.0,85.0,68.0,0.0
2788,2025-02-26 10:45:00,651.2033333333334,0.0,,40.0,98.09,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,574.6666666666666,0.0,70.77333333333333,,67.0,69.0,85.0,68.0,0.0
2789,2025-02-26 11:00:00,649.0866666666667,0.0,,40.0,98.03666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,568.6666666666666,0.0,70.76,,67.0,69.0,85.0,68.0,0.0
2790,2025-02-26 11:15:00,654.0300000000001,0.0,,40.16666666666666,97.66,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,590.6666666666666,0.0,70.90333333333334,,67.0,69.0,85.0,68.0,0.0
2791,2025-02-26 11:30:00,651.2033333333334,0.0,,40.5,97.46999999999998,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,609.3333333333334,0.0,70.91000000000001,,67.0,69.0,85.0,68.0,0.0
2792,2025-02-26 11:45:00,656.1466666666666,0.0,,40.5,97.38333333333333,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,578.6666666666666,0.0,70.77333333333333,,67.0,69.0,85.0,68.0,0.0
2793,2025-02-26 12:00:00,651.91,0.0,,40.5,97.39666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,593.0,0.0,70.73333333333333,,67.0,69.0,85.0,68.0,0.0
2794,2025-02-26 12:15:00,646.9633333333333,0.0,,40.5,97.37666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,573.3333333333334,0.0,70.68,,67.0,69.0,85.0,68.0,0.0
2795,2025-02-26 12:30:00,655.44,0.0,,40.5,97.45333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,590.6666666666666,0.0,70.77666666666666,,67.0,69.0,85.0,68.0,0.0
2796,2025-02-26 12:45:00,646.9633333333333,0.0,,40.5,97.59333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,564.3333333333334,0.0,70.67333333333333,,67.0,69.0,85.0,68.0,0.0
2797,2025-02-26 13:00:00,657.5566666666667,0.0,,40.5,97.87333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,627.6666666666666,0.0,70.85000000000001,,67.0,69.0,85.0,68.0,0.0
2798,2025-02-26 13:15:00,651.1999999999999,0.0,,40.5,98.14333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,630.3333333333334,0.0,71.06,,67.0,69.0,85.0,68.0,0.0
2799,2025-02-26 13:30:00,647.6733333333333,0.0,,40.5,98.55333333333331,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,662.0,0.0,71.18333333333334,,67.0,69.0,85.0,68.0,0.0
2800,2025-02-26 13:45:00,649.0866666666667,0.0,,40.5,99.35666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,660.0,0.0,71.16333333333334,,67.0,69.0,85.0,68.0,0.0
2801,2025-02-26 14:00:00,649.7933333333334,0.0,,40.5,99.73333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,602.3333333333334,0.0,71.10333333333334,,67.0,69.0,85.0,68.0,0.0
2802,2025-02-26 14:15:00,655.44,0.0,,40.5,100.35666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,549.6666666666666,0.0,71.20666666666666,,67.0,69.0,85.0,68.0,0.0
2803,2025-02-26 14:30:00,652.6166666666667,0.0,,40.5,101.01666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,655.0,0.0,71.15666666666667,,67.0,69.0,85.0,68.0,0.0
2804,2025-02-26 14:45:00,651.1999999999999,0.0,,40.66666666666666,101.28000000000002,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,632.3333333333334,0.0,71.23333333333333,,67.0,69.0,85.0,68.0,0.0
2805,2025-02-26 15:00:00,646.9633333333333,0.0,,40.5,101.82666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,526.3333333333334,0.0,71.25666666666666,,67.0,69.0,85.0,68.0,0.0
