,time,AirFlow,ClgPct,Cooling_Stg_Cmd,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,Heating_Stg_Cmd,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,oppMode
3093,2025-03-01 15:00:00,648.3766666666667,0.0,2.0,41.0,97.96999999999998,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,393.0,0.0,70.54,,67.0,69.0,85.0,68.0,0.0
3094,2025-03-01 15:15:00,654.0300000000001,0.0,2.0,41.0,98.20333333333332,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,393.6666666666667,0.0,70.54,,67.0,69.0,85.0,68.0,0.0
3095,2025-03-01 15:30:00,652.6133333333333,0.0,2.0,41.0,98.32333333333334,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,395.6666666666667,0.0,70.54666666666667,,67.0,69.0,85.0,68.0,0.0
3096,2025-03-01 15:45:00,651.91,0.0,2.0,41.0,98.45666666666666,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,396.3333333333333,0.0,70.54666666666667,,67.0,69.0,85.0,68.0,0.0
3097,2025-03-01 16:00:00,649.7933333333334,0.0,2.0,40.833333333333336,98.53333333333336,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,394.3333333333333,0.0,70.59333333333333,,67.0,69.0,85.0,68.0,0.0
3098,2025-03-01 16:15:00,655.44,0.0,2.0,41.0,98.44666666666669,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,395.3333333333333,0.0,70.63,,67.0,69.0,85.0,68.0,0.0
3099,2025-03-01 16:30:00,650.4966666666667,0.0,2.0,41.0,98.37333333333332,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,395.6666666666667,0.0,70.65,,67.0,69.0,85.0,68.0,0.0
3100,2025-03-01 16:45:00,651.2066666666666,0.0,2.0,40.66666666666666,98.55333333333331,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,402.6666666666667,0.0,70.65333333333334,,67.0,69.0,85.0,68.0,0.0
3101,2025-03-01 17:00:00,647.6733333333333,0.0,2.0,40.5,98.72666666666667,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,399.6666666666667,0.0,70.66333333333334,,67.0,69.0,85.0,68.0,0.0
3102,2025-03-01 17:15:00,646.9633333333333,0.0,2.0,40.5,99.31,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,401.0,0.0,70.66666666666667,,67.0,69.0,85.0,68.0,0.0
3103,2025-03-01 17:30:00,648.38,0.0,2.0,40.833333333333336,99.07,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,399.6666666666667,0.0,70.68,,67.0,69.0,85.0,68.0,0.0
3104,2025-03-01 17:45:00,642.02,0.0,2.0,41.0,99.26,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,404.0,0.0,70.68,,67.0,69.0,85.0,68.0,0.0
3105,2025-03-01 18:00:00,651.91,0.0,2.0,41.0,98.89,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,409.0,0.0,70.67333333333333,,67.0,69.0,85.0,68.0,0.0
3106,2025-03-01 18:15:00,648.38,0.0,2.0,40.66666666666666,98.79666666666668,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,411.6666666666667,0.0,70.68,,67.0,69.0,85.0,68.0,0.0
3107,2025-03-01 18:30:00,643.4333333333333,0.0,2.0,40.5,98.9,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,402.3333333333333,0.0,70.68666666666667,,67.0,69.0,85.0,68.0,0.0
3108,2025-03-01 18:45:00,650.5,0.0,2.0,40.5,98.78000000000002,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,397.6666666666667,0.0,70.69333333333334,,67.0,69.0,85.0,68.0,0.0
3109,2025-03-01 19:00:00,650.4966666666667,0.0,2.0,40.5,98.88,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,396.3333333333333,0.0,70.67333333333333,,67.0,69.0,85.0,68.0,0.0
3110,2025-03-01 19:15:00,648.3766666666667,0.0,2.0,40.5,99.32,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,412.0,0.0,70.67333333333333,,67.0,69.0,85.0,68.0,0.0
3111,2025-03-01 19:30:00,651.9066666666666,0.0,2.0,40.16666666666666,99.57666666666668,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,425.3333333333333,0.0,70.68,,67.0,69.0,85.0,68.0,0.0
3112,2025-03-01 19:45:00,656.1466666666666,0.0,2.0,40.0,99.16,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,426.0,0.0,70.74,,67.0,69.0,85.0,68.0,0.0
3113,2025-03-01 20:00:00,649.79,0.0,2.0,40.0,98.64,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,433.6666666666667,0.0,70.74,,67.0,69.0,85.0,68.0,0.0
3114,2025-03-01 20:15:00,646.9666666666667,0.0,2.0,40.0,98.98333333333332,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,443.0,0.0,70.7,,67.0,69.0,85.0,68.0,0.0
3115,2025-03-01 20:30:00,654.7333333333333,0.0,2.0,40.0,98.75666666666666,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,432.0,0.0,70.68,,67.0,69.0,85.0,68.0,0.0
3116,2025-03-01 20:45:00,652.6166666666667,0.0,2.0,40.0,98.54333333333334,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,437.0,0.0,70.68,,67.0,69.0,85.0,68.0,0.0
3117,2025-03-01 21:00:00,648.38,0.0,2.0,40.0,98.62333333333332,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,436.3333333333333,0.0,70.67333333333333,,67.0,69.0,85.0,68.0,0.0
3118,2025-03-01 21:15:00,648.3766666666667,0.0,2.0,40.0,98.56333333333332,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,428.0,0.0,70.67333333333333,,67.0,69.0,85.0,68.0,0.0
3119,2025-03-01 21:30:00,646.26,0.0,2.0,40.0,98.25333333333332,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,416.0,0.0,70.66,,67.0,69.0,85.0,68.0,0.0
3120,2025-03-01 21:45:00,654.0300000000001,0.0,2.0,40.0,97.96999999999998,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,422.6666666666667,0.0,70.65666666666667,,67.0,69.0,85.0,68.0,0.0
3121,2025-03-01 22:00:00,654.7333333333333,0.0,2.0,40.0,97.77666666666669,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,438.3333333333333,0.0,70.64,,67.0,69.0,85.0,68.0,0.0
3122,2025-03-01 22:15:00,650.4966666666667,0.0,2.0,40.0,97.86,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,445.0,0.0,70.55666666666667,,67.0,69.0,85.0,68.0,0.0
3123,2025-03-01 22:30:00,651.2033333333334,0.0,2.0,40.0,97.49666666666668,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,442.3333333333333,0.0,70.54,,67.0,69.0,85.0,68.0,0.0
3124,2025-03-01 22:45:00,642.73,0.0,2.0,40.0,97.54666666666668,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,433.3333333333333,0.0,70.54,,67.0,69.0,85.0,68.0,0.0
3125,2025-03-01 23:00:00,650.4966666666667,0.0,2.0,40.0,97.43666666666668,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,436.6666666666667,0.0,70.53333333333335,,67.0,69.0,85.0,68.0,0.0
3126,2025-03-01 23:15:00,649.0866666666667,0.0,2.0,40.0,97.26,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,436.0,0.0,70.52666666666666,,67.0,69.0,85.0,68.0,0.0
3127,2025-03-01 23:30:00,653.3233333333334,0.0,2.0,40.5,97.01333333333332,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,438.0,0.0,70.49666666666667,,67.0,69.0,85.0,68.0,0.0
3128,2025-03-01 23:45:00,646.26,0.0,2.0,40.5,97.00333333333332,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,438.6666666666667,0.0,70.43333333333334,,67.0,69.0,85.0,68.0,0.0
3129,2025-03-02 00:00:00,646.26,0.0,2.0,40.5,96.75666666666666,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,439.6666666666667,0.0,70.39,,67.0,69.0,85.0,68.0,0.0
3130,2025-03-02 00:15:00,649.0833333333334,0.0,2.0,40.5,96.83666666666666,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,434.6666666666667,0.0,70.38666666666667,,67.0,69.0,85.0,68.0,0.0
3131,2025-03-02 00:30:00,656.1466666666666,0.0,2.0,40.5,96.62666666666668,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,434.6666666666667,0.0,70.38,,67.0,69.0,85.0,68.0,0.0
3132,2025-03-02 00:45:00,644.14,0.0,2.0,40.5,96.56333333333332,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,438.3333333333333,0.0,70.33999999999999,,67.0,69.0,85.0,68.0,0.0
3133,2025-03-02 01:00:00,654.0300000000001,0.0,2.0,40.833333333333336,96.21333333333332,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,447.3333333333333,0.0,70.30333333333333,,67.0,69.0,85.0,68.0,0.0
3134,2025-03-02 01:15:00,649.79,0.0,2.0,41.0,96.16333333333334,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,445.3333333333333,0.0,70.25666666666666,,67.0,69.0,85.0,68.0,0.0
3135,2025-03-02 01:30:00,651.2066666666666,0.0,2.0,41.0,95.85,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,441.6666666666667,0.0,70.25666666666666,,67.0,69.0,85.0,68.0,0.0
3136,2025-03-02 01:45:00,646.26,0.0,2.0,40.833333333333336,95.77333333333333,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,445.0,0.0,70.25,,67.0,69.0,85.0,68.0,0.0
3137,2025-03-02 02:00:00,651.91,0.0,2.0,41.0,95.83333333333331,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,454.3333333333333,0.0,70.25,,67.0,69.0,85.0,68.0,0.0
3138,2025-03-02 02:15:00,648.38,0.0,2.0,41.0,95.65,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,450.6666666666667,0.0,70.22333333333334,,67.0,69.0,85.0,68.0,0.0
3139,2025-03-02 02:30:00,651.9133333333333,0.0,2.0,41.0,95.48,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,454.0,0.0,70.20333333333333,,67.0,69.0,85.0,68.0,0.0
3140,2025-03-02 02:45:00,651.91,0.0,2.0,41.0,95.43666666666668,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,436.6666666666667,0.0,70.14999999999999,,67.0,69.0,85.0,68.0,0.0
3141,2025-03-02 03:00:00,649.0866666666667,0.0,2.0,41.0,95.45333333333332,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,453.6666666666667,0.0,70.12,,67.0,69.0,85.0,68.0,0.0
3142,2025-03-02 03:15:00,649.7933333333334,0.0,2.0,40.833333333333336,95.42666666666666,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,454.3333333333333,0.0,70.12,,67.0,69.0,85.0,68.0,0.0
3143,2025-03-02 03:30:00,652.6133333333333,0.0,2.0,41.0,95.33333333333331,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,458.6666666666667,0.0,70.12,,67.0,69.0,85.0,68.0,0.0
3144,2025-03-02 03:45:00,656.1466666666666,0.0,2.0,41.0,95.23,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,457.6666666666667,0.0,70.12,,67.0,69.0,85.0,68.0,0.0
3145,2025-03-02 04:00:00,644.8433333333334,0.0,2.0,41.0,95.44666666666669,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,457.0,0.0,70.11666666666667,,67.0,69.0,85.0,68.0,0.0
3146,2025-03-02 04:15:00,649.79,0.0,2.0,41.0,95.15333333333332,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,465.6666666666667,0.0,70.10666666666667,,67.0,69.0,85.0,68.0,0.0
3147,2025-03-02 04:30:00,649.0866666666667,0.0,2.0,41.0,94.94666666666669,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,455.3333333333333,0.0,70.09,,67.0,69.0,85.0,68.0,0.0
3148,2025-03-02 04:45:00,648.3766666666667,0.0,2.0,41.0,95.15666666666668,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,465.6666666666667,0.0,70.10333333333334,,67.0,69.0,85.0,68.0,0.0
3149,2025-03-02 05:00:00,648.3766666666667,0.0,2.0,41.0,95.14666666666666,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,464.3333333333333,0.0,70.09666666666666,,67.0,69.0,85.0,68.0,0.0
3150,2025-03-02 05:15:00,651.2033333333334,0.0,2.0,41.0,95.00333333333332,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,480.6666666666667,0.0,70.08333333333333,,67.0,69.0,85.0,68.0,0.0
3151,2025-03-02 05:30:00,647.6733333333333,0.0,2.0,40.66666666666666,94.97666666666667,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,473.0,0.0,70.00333333333333,,67.0,69.0,85.0,68.0,0.0
3152,2025-03-02 05:45:00,652.6133333333333,0.0,2.0,40.66666666666666,95.11,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,486.0,0.0,69.99333333333334,,67.0,69.0,85.0,68.0,0.0
3153,2025-03-02 06:00:00,653.32,0.0,2.0,41.0,94.95666666666666,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,474.6666666666667,0.0,69.98,,67.0,69.0,85.0,68.0,0.0
3154,2025-03-02 06:15:00,650.4966666666667,0.0,2.0,41.0,94.84,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,470.6666666666667,0.0,69.98,,67.0,69.0,85.0,68.0,0.0
3155,2025-03-02 06:30:00,649.0866666666667,0.0,2.0,41.0,94.67666666666666,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,470.6666666666667,0.0,69.97333333333334,,67.0,69.0,85.0,68.0,0.0
3156,2025-03-02 06:45:00,651.2033333333334,0.0,2.0,40.833333333333336,94.61333333333334,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,476.6666666666667,0.0,69.98,,67.0,69.0,85.0,68.0,0.0
3157,2025-03-02 07:00:00,650.4966666666667,0.0,2.0,40.5,94.71,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,467.6666666666667,0.0,69.94666666666666,,67.0,69.0,85.0,68.0,0.0
3158,2025-03-02 07:15:00,650.5,0.0,2.0,41.0,94.61,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,482.0,0.0,69.93666666666667,,67.0,69.0,85.0,68.0,0.0
3159,2025-03-02 07:30:00,646.26,0.0,2.0,41.0,94.44666666666669,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,479.6666666666667,0.0,69.91000000000001,,67.0,69.0,85.0,68.0,0.0
3160,2025-03-02 07:45:00,643.4333333333333,0.0,2.0,41.0,94.39333333333332,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,468.6666666666667,0.0,69.84666666666666,,67.0,69.0,85.0,68.0,0.0
3161,2025-03-02 08:00:00,650.5,0.0,2.0,40.833333333333336,94.40333333333332,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,483.0,0.0,69.84,,67.0,69.0,85.0,68.0,0.0
3162,2025-03-02 08:15:00,648.3766666666667,0.0,2.0,40.833333333333336,94.34666666666664,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,469.6666666666667,0.0,69.84,,67.0,69.0,85.0,68.0,0.0
3163,2025-03-02 08:30:00,651.2033333333334,0.0,2.0,40.833333333333336,94.2,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,474.6666666666667,0.0,69.84,,67.0,69.0,85.0,68.0,0.0
3164,2025-03-02 08:45:00,654.0266666666666,0.0,2.0,41.0,94.15333333333336,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,472.3333333333333,0.0,69.82666666666667,,67.0,69.0,85.0,68.0,0.0
3165,2025-03-02 09:00:00,646.26,0.0,2.0,41.0,94.18,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,473.6666666666667,0.0,69.8,,67.0,69.0,85.0,68.0,0.0
3166,2025-03-02 09:15:00,643.4333333333333,0.0,2.0,41.0,94.05333333333334,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,469.6666666666667,0.0,69.72666666666667,,67.0,69.0,85.0,68.0,0.0
3167,2025-03-02 09:30:00,644.14,0.0,2.0,41.0,94.08666666666666,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,476.3333333333333,0.0,69.72333333333333,,67.0,69.0,85.0,68.0,0.0
3168,2025-03-02 09:45:00,653.32,0.0,2.0,41.0,93.93666666666668,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,476.0,0.0,69.70333333333333,,67.0,69.0,85.0,68.0,0.0
3169,2025-03-02 10:00:00,645.5533333333333,0.0,2.0,40.5,93.98,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,473.0,0.0,69.69,,67.0,69.0,85.0,68.0,0.0
3170,2025-03-02 10:15:00,647.6733333333333,0.0,2.0,40.66666666666666,93.97333333333331,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,468.3333333333333,0.0,69.69,,67.0,69.0,85.0,68.0,0.0
3171,2025-03-02 10:30:00,649.0866666666667,0.0,2.0,41.0,93.94333333333331,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,477.0,0.0,69.69,,67.0,69.0,85.0,68.0,0.0
3172,2025-03-02 10:45:00,653.32,0.0,2.0,41.0,93.83666666666666,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,477.6666666666667,0.0,69.67666666666666,,67.0,69.0,85.0,68.0,0.0
3173,2025-03-02 11:00:00,656.85,0.0,2.0,41.0,93.68,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,472.0,0.0,69.66000000000001,,67.0,69.0,85.0,68.0,0.0
3174,2025-03-02 11:15:00,651.2033333333334,0.0,2.0,40.66666666666666,93.68,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,485.3333333333333,0.0,69.65666666666667,,67.0,69.0,85.0,68.0,0.0
3175,2025-03-02 11:30:00,651.2033333333334,0.0,2.0,41.0,93.63333333333333,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,482.0,0.0,69.58999999999999,,67.0,69.0,85.0,68.0,0.0
3176,2025-03-02 11:45:00,649.0866666666667,0.0,2.0,41.0,93.44,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,487.0,0.0,69.57,,67.0,69.0,85.0,68.0,0.0
3177,2025-03-02 12:00:00,651.2033333333334,0.0,2.0,40.66666666666666,93.42333333333332,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,480.6666666666667,0.0,69.57,,67.0,69.0,85.0,68.0,0.0
3178,2025-03-02 12:15:00,641.3133333333334,0.0,2.0,40.5,93.48,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,475.3333333333333,0.0,69.57,,67.0,69.0,85.0,68.0,0.0
3179,2025-03-02 12:30:00,646.9666666666667,0.0,2.0,40.5,93.5,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,491.3333333333333,0.0,69.57,,67.0,69.0,85.0,68.0,0.0
3180,2025-03-02 12:45:00,652.6166666666667,0.0,2.0,41.0,93.41,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,471.3333333333333,0.0,69.55,,67.0,69.0,85.0,68.0,0.0
3181,2025-03-02 13:00:00,651.2033333333334,0.0,2.0,41.0,93.58666666666666,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,554.0,0.0,69.56333333333333,,67.0,69.0,85.0,68.0,0.0
3182,2025-03-02 13:15:00,648.3766666666667,0.0,2.0,40.66666666666666,94.15333333333336,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,567.3333333333334,0.0,69.56333333333333,,67.0,69.0,85.0,68.0,0.0
3183,2025-03-02 13:30:00,642.7266666666666,0.0,2.0,40.5,94.15666666666668,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,518.3333333333334,0.0,69.56333333333333,,67.0,69.0,85.0,68.0,0.0
3184,2025-03-02 13:45:00,646.2566666666667,0.0,2.0,40.66666666666666,94.31,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,476.0,0.0,69.56333333333333,,67.0,69.0,85.0,68.0,0.0
3185,2025-03-02 14:00:00,649.7933333333334,0.0,2.0,40.833333333333336,94.37666666666668,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,489.6666666666667,0.0,69.57,,67.0,69.0,85.0,68.0,0.0
3186,2025-03-02 14:15:00,652.6166666666667,0.0,2.0,40.66666666666666,94.65666666666668,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,477.0,0.0,69.57,,67.0,69.0,85.0,68.0,0.0
3187,2025-03-02 14:30:00,649.7933333333334,0.0,2.0,40.5,94.96333333333332,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,502.3333333333333,0.0,69.57,,67.0,69.0,85.0,68.0,0.0
3188,2025-03-02 14:45:00,654.0300000000001,0.0,2.0,40.5,95.1,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,480.6666666666667,0.0,69.57,,67.0,69.0,85.0,68.0,0.0
3189,2025-03-02 15:00:00,653.3233333333334,0.0,2.0,40.5,95.29333333333334,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,470.6666666666667,0.0,69.57,,67.0,69.0,85.0,68.0,0.0
3190,2025-03-02 15:15:00,649.0833333333334,0.0,2.0,40.5,95.54666666666668,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,500.6666666666667,0.0,69.59333333333332,,67.0,69.0,85.0,68.0,0.0
3191,2025-03-02 15:30:00,647.67,0.0,2.0,40.833333333333336,95.68666666666668,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,488.3333333333333,0.0,69.63,,67.0,69.0,85.0,68.0,0.0
3192,2025-03-02 15:45:00,652.6166666666667,0.0,2.0,40.5,95.89333333333332,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,484.0,0.0,69.67333333333333,,67.0,69.0,85.0,68.0,0.0
3193,2025-03-02 16:00:00,650.4933333333333,0.0,2.0,40.5,96.08666666666666,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,503.3333333333333,0.0,69.67666666666666,,67.0,69.0,85.0,68.0,0.0
3194,2025-03-02 16:15:00,645.5500000000001,0.0,2.0,40.5,96.18333333333334,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,494.6666666666667,0.0,69.69,,67.0,69.0,85.0,68.0,0.0
3195,2025-03-02 16:30:00,649.0866666666667,0.0,2.0,40.833333333333336,96.42666666666666,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,518.0,0.0,69.69,,67.0,69.0,85.0,68.0,0.0
3196,2025-03-02 16:45:00,649.79,0.0,2.0,40.66666666666666,96.52,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,507.3333333333333,0.0,69.70333333333333,,67.0,69.0,85.0,68.0,0.0
3197,2025-03-02 17:00:00,651.91,0.0,2.0,41.0,96.62,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,521.3333333333334,0.0,69.70333333333333,,67.0,69.0,85.0,68.0,0.0
3198,2025-03-02 17:15:00,647.67,0.0,2.0,40.833333333333336,96.89666666666666,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,569.6666666666666,0.0,69.75333333333333,,67.0,69.0,85.0,68.0,0.0
3199,2025-03-02 17:30:00,644.14,0.0,2.0,41.0,97.0,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,578.3333333333334,0.0,69.81333333333333,,67.0,69.0,85.0,68.0,0.0
3200,2025-03-02 17:45:00,652.6133333333333,0.0,2.0,40.5,96.96666666666664,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,534.6666666666666,0.0,69.83333333333333,,67.0,69.0,85.0,68.0,0.0
3201,2025-03-02 18:00:00,656.1466666666666,0.0,2.0,40.833333333333336,97.37,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,536.3333333333334,0.0,69.84,,67.0,69.0,85.0,68.0,0.0
3202,2025-03-02 18:15:00,649.0866666666667,0.0,2.0,40.5,97.49666666666668,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,504.3333333333333,0.0,69.84666666666666,,67.0,69.0,85.0,68.0,0.0
3203,2025-03-02 18:30:00,647.67,0.0,2.0,40.5,97.58666666666666,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,506.0,0.0,69.84333333333333,,67.0,69.0,85.0,68.0,0.0
3204,2025-03-02 18:45:00,650.5,0.0,2.0,40.5,97.93666666666668,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,518.0,0.0,69.91333333333334,,67.0,69.0,85.0,68.0,0.0
3205,2025-03-02 19:00:00,651.2033333333334,0.0,2.0,40.5,98.12,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,513.0,0.0,69.96666666666665,,67.0,69.0,85.0,68.0,0.0
3206,2025-03-02 19:15:00,648.3766666666667,0.0,2.0,40.5,98.37,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,527.6666666666666,0.0,69.98,,67.0,69.0,85.0,68.0,0.0
3207,2025-03-02 19:30:00,651.2033333333334,0.0,2.0,40.16666666666666,98.40666666666668,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,507.6666666666667,0.0,69.98666666666666,,67.0,69.0,85.0,68.0,0.0
3208,2025-03-02 19:45:00,649.79,0.0,2.0,40.0,98.56333333333332,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,516.3333333333334,0.0,70.04,,67.0,69.0,85.0,68.0,0.0
3209,2025-03-02 20:00:00,656.1466666666666,0.0,2.0,39.833333333333336,98.24666666666668,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,518.3333333333334,0.0,70.11,,67.0,69.0,85.0,68.0,0.0
3210,2025-03-02 20:15:00,651.2066666666666,0.0,2.0,38.66666666666666,98.21999999999998,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,519.6666666666666,0.0,70.12,,67.0,69.0,85.0,68.0,0.0
3211,2025-03-02 20:30:00,649.0833333333334,0.0,2.0,38.333333333333336,98.85,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,527.6666666666666,0.0,70.12,,67.0,69.0,85.0,68.0,0.0
3212,2025-03-02 20:45:00,649.7933333333334,0.0,2.0,38.0,98.86333333333332,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,539.6666666666666,0.0,70.17666666666666,,67.0,69.0,85.0,68.0,0.0
3213,2025-03-02 21:00:00,648.38,0.0,2.0,38.0,98.64,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,535.3333333333334,0.0,70.21666666666665,,67.0,69.0,85.0,68.0,0.0
3214,2025-03-02 21:15:00,651.9066666666666,0.0,2.0,38.0,98.56,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,534.3333333333334,0.0,70.25,,67.0,69.0,85.0,68.0,0.0
3215,2025-03-02 21:30:00,645.5533333333333,0.0,2.0,38.0,98.81666666666666,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,531.3333333333334,0.0,70.25666666666666,,67.0,69.0,85.0,68.0,0.0
3216,2025-03-02 21:45:00,649.7933333333334,0.0,2.0,38.333333333333336,98.92333333333332,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,547.6666666666666,0.0,70.27,,67.0,69.0,85.0,68.0,0.0
3217,2025-03-02 22:00:00,651.2033333333334,0.0,2.0,38.833333333333336,98.82,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,550.6666666666666,0.0,70.28333333333335,,67.0,69.0,85.0,68.0,0.0
3218,2025-03-02 22:15:00,652.6166666666667,0.0,2.0,39.0,98.95,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,538.3333333333334,0.0,70.33666666666666,,67.0,69.0,85.0,68.0,0.0
3219,2025-03-02 22:30:00,650.5,0.0,2.0,39.0,98.77,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,569.0,0.0,70.36666666666666,,67.0,69.0,85.0,68.0,0.0
3220,2025-03-02 22:45:00,647.67,0.0,2.0,39.0,98.36666666666667,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,567.0,0.0,70.39,,67.0,69.0,85.0,68.0,0.0
3221,2025-03-02 23:00:00,644.14,0.0,2.0,39.0,98.37333333333332,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,557.6666666666666,0.0,70.38333333333333,,67.0,69.0,85.0,68.0,0.0
3222,2025-03-02 23:15:00,654.0266666666666,0.0,2.0,39.0,98.06666666666666,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,563.0,0.0,70.39,,67.0,69.0,85.0,68.0,0.0
3223,2025-03-02 23:30:00,649.79,0.0,,39.0,97.89666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,584.0,0.0,70.39,,67.0,69.0,85.0,68.0,
3224,2025-03-02 23:45:00,649.0833333333334,0.0,2.0,39.0,97.47333333333331,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,654.6666666666666,0.0,70.42333333333333,,67.0,69.0,85.0,68.0,0.0
3225,2025-03-03 00:00:00,650.4966666666667,0.0,2.0,39.0,97.47666666666667,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,654.3333333333334,0.0,70.41666666666667,,67.0,69.0,85.0,68.0,0.0
3226,2025-03-03 00:15:00,646.9666666666667,0.0,2.0,39.333333333333336,97.31,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,625.6666666666666,0.0,70.33999999999999,,67.0,69.0,85.0,68.0,0.0
3227,2025-03-03 00:30:00,640.6066666666667,0.0,2.0,39.66666666666666,96.94333333333334,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,594.6666666666666,0.0,70.25,,67.0,69.0,85.0,68.0,0.0
3228,2025-03-03 00:45:00,644.14,0.0,2.0,40.0,96.78,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,582.3333333333334,0.0,70.23,,67.0,69.0,85.0,68.0,0.0
3229,2025-03-03 01:00:00,641.3133333333334,0.0,2.0,40.0,96.85333333333334,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,610.0,0.0,70.23,,67.0,69.0,85.0,68.0,0.0
3230,2025-03-03 01:15:00,648.3766666666667,0.0,2.0,40.16666666666666,96.33666666666666,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,592.6666666666666,0.0,70.21,,67.0,69.0,85.0,68.0,0.0
3231,2025-03-03 01:30:00,641.3133333333334,0.0,2.0,40.16666666666666,96.32666666666668,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,607.0,0.0,70.16000000000001,,67.0,69.0,85.0,68.0,0.0
3232,2025-03-03 01:45:00,650.5,0.0,2.0,40.333333333333336,95.99,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,608.3333333333334,0.0,70.12666666666667,,67.0,69.0,85.0,68.0,0.0
3233,2025-03-03 02:00:00,649.79,0.0,2.0,40.5,96.18333333333334,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,582.6666666666666,0.0,70.11,,67.0,69.0,85.0,68.0,0.0
3234,2025-03-03 02:15:00,643.4333333333333,0.0,2.0,40.5,96.17,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,585.6666666666666,0.0,70.08333333333333,,67.0,69.0,85.0,68.0,0.0
3235,2025-03-03 02:30:00,649.0866666666667,0.0,2.0,40.5,95.96,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,599.6666666666666,0.0,70.08999999999999,,67.0,69.0,85.0,68.0,0.0
3236,2025-03-03 02:45:00,649.0866666666667,0.0,2.0,40.5,95.61333333333334,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,584.3333333333334,0.0,70.08999999999999,,67.0,69.0,85.0,68.0,0.0
3237,2025-03-03 03:00:00,651.2066666666666,0.0,2.0,40.5,95.72666666666667,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,582.0,0.0,70.07333333333334,,67.0,69.0,85.0,68.0,0.0
3238,2025-03-03 03:15:00,646.26,0.0,2.0,40.5,95.67,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,574.0,0.0,70.0,,67.0,69.0,85.0,68.0,0.0
3239,2025-03-03 03:30:00,646.9633333333333,0.0,2.0,40.5,95.61333333333334,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,565.3333333333334,0.0,69.98,,67.0,69.0,85.0,68.0,0.0
3240,2025-03-03 03:45:00,652.6166666666667,0.0,2.0,40.5,95.94666666666669,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,559.6666666666666,0.0,69.98,,67.0,69.0,85.0,68.0,0.0
3241,2025-03-03 04:00:00,651.91,0.0,2.0,40.66666666666666,95.77333333333333,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,577.0,0.0,69.98666666666666,,67.0,69.0,85.0,68.0,0.0
3242,2025-03-03 04:15:00,650.4966666666667,0.0,2.0,40.66666666666666,95.57,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,581.3333333333334,0.0,69.98,,67.0,69.0,85.0,68.0,0.0
3243,2025-03-03 04:30:00,644.8466666666667,0.0,2.0,40.5,95.51666666666668,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,613.3333333333334,0.0,69.98,,67.0,69.0,85.0,68.0,0.0
3244,2025-03-03 04:45:00,652.6166666666667,0.0,2.0,40.833333333333336,95.56333333333332,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,612.6666666666666,0.0,69.98,,67.0,69.0,85.0,68.0,0.0
3245,2025-03-03 05:00:00,646.2566666666667,0.0,2.0,41.0,95.34666666666664,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,597.3333333333334,0.0,69.94333333333333,,67.0,69.0,85.0,68.0,0.0
3246,2025-03-03 05:15:00,649.7933333333334,0.0,2.0,41.0,95.35,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,588.6666666666666,0.0,69.92,,67.0,69.0,85.0,68.0,0.0
3247,2025-03-03 05:30:00,649.7933333333334,0.0,2.0,41.0,95.23,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,598.6666666666666,0.0,69.88,,67.0,69.0,85.0,68.0,0.0
3248,2025-03-03 05:45:00,653.32,0.0,2.0,41.0,94.96,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,592.3333333333334,0.0,69.84,,67.0,69.0,85.0,68.0,0.0
3249,2025-03-03 06:00:00,647.67,0.0,2.0,41.0,94.98,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,609.0,0.0,69.85,,67.0,69.0,85.0,68.0,0.0
3250,2025-03-03 06:15:00,651.2066666666666,0.0,2.0,41.0,94.89666666666666,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,607.6666666666666,0.0,69.84666666666666,,67.0,69.0,85.0,68.0,0.0
3251,2025-03-03 06:30:00,646.9666666666667,0.0,2.0,41.0,94.79,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,597.0,0.0,69.84333333333333,,67.0,69.0,85.0,68.0,0.0
3252,2025-03-03 06:45:00,651.2033333333334,0.0,2.0,41.0,94.63666666666666,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,579.3333333333334,0.0,69.84333333333333,,67.0,69.0,85.0,68.0,0.0
3253,2025-03-03 07:00:00,652.6133333333333,0.0,2.0,41.0,94.66666666666669,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,564.3333333333334,0.0,69.84,,67.0,69.0,85.0,68.0,0.0
3254,2025-03-03 07:15:00,651.2033333333334,0.0,2.0,41.0,94.73666666666666,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,555.0,0.0,69.83333333333333,,67.0,69.0,85.0,68.0,0.0
3255,2025-03-03 07:30:00,649.79,0.0,2.0,41.0,94.89333333333332,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,603.3333333333334,0.0,69.83333333333333,,67.0,69.0,85.0,68.0,0.0
3256,2025-03-03 07:45:00,651.2033333333334,0.0,2.0,41.0,94.78333333333336,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,570.0,0.0,69.85000000000001,,67.0,69.0,85.0,68.0,0.0
3257,2025-03-03 08:00:00,658.97,0.0,2.0,41.0,94.54,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,586.0,0.0,69.84333333333333,,67.0,69.0,85.0,68.0,0.0
3258,2025-03-03 08:15:00,658.9733333333334,0.0,2.0,41.0,94.42333333333332,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,568.6666666666666,0.0,69.84333333333333,,67.0,69.0,85.0,68.0,0.0
3259,2025-03-03 08:30:00,650.4966666666667,0.0,2.0,41.0,94.46999999999998,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,572.6666666666666,0.0,69.82,,67.0,69.0,85.0,68.0,0.0
3260,2025-03-03 08:45:00,651.2033333333334,0.0,2.0,41.0,94.46,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,569.0,0.0,69.81333333333333,,67.0,69.0,85.0,68.0,0.0
3261,2025-03-03 09:00:00,649.79,0.0,2.0,41.0,94.36,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,574.0,0.0,69.77666666666666,,67.0,69.0,85.0,68.0,0.0
3262,2025-03-03 09:15:00,646.9666666666667,0.0,2.0,41.0,94.23333333333332,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,539.3333333333334,0.0,69.83,,67.0,69.0,85.0,68.0,0.0
3263,2025-03-03 09:30:00,644.8466666666667,0.0,2.0,41.0,94.15333333333332,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,564.3333333333334,0.0,69.96,,67.0,69.0,85.0,68.0,0.0
3264,2025-03-03 09:45:00,656.85,0.0,2.0,41.0,94.17666666666666,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,564.6666666666666,0.0,69.88333333333333,,67.0,69.0,85.0,68.0,0.0
3265,2025-03-03 10:00:00,654.0266666666666,0.0,2.0,41.0,94.26666666666668,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,575.6666666666666,0.0,69.84,,67.0,69.0,85.0,68.0,0.0
3266,2025-03-03 10:15:00,651.9133333333333,0.0,2.0,41.0,94.15666666666668,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,533.0,0.0,69.82666666666667,,67.0,69.0,85.0,68.0,0.0
3267,2025-03-03 10:30:00,649.0833333333334,0.0,2.0,41.0,94.08333333333331,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,572.6666666666666,0.0,69.79333333333334,,67.0,69.0,85.0,68.0,0.0
3268,2025-03-03 10:45:00,649.0833333333334,0.0,2.0,41.0,94.17666666666666,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,532.0,0.0,69.71666666666665,,67.0,69.0,85.0,68.0,0.0
3269,2025-03-03 11:00:00,649.79,0.0,2.0,41.0,94.22333333333334,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,535.6666666666666,0.0,69.71,,67.0,69.0,85.0,68.0,0.0
3270,2025-03-03 11:15:00,645.5533333333333,0.0,2.0,41.0,94.25,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,539.3333333333334,0.0,69.71666666666665,,67.0,69.0,85.0,68.0,0.0
3271,2025-03-03 11:30:00,649.79,0.0,2.0,41.0,94.40666666666668,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,550.0,0.0,69.71,,67.0,69.0,85.0,68.0,0.0
3272,2025-03-03 11:45:00,644.8466666666667,0.0,2.0,41.0,94.42,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,561.3333333333334,0.0,69.72666666666667,,67.0,69.0,85.0,68.0,0.0
3273,2025-03-03 12:00:00,649.0833333333334,0.0,2.0,41.0,94.61,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,569.3333333333334,0.0,69.71,,67.0,69.0,85.0,68.0,0.0
3274,2025-03-03 12:15:00,653.32,0.0,2.0,41.0,94.71666666666664,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,547.6666666666666,0.0,69.74666666666667,,67.0,69.0,85.0,68.0,0.0
3275,2025-03-03 12:30:00,649.0866666666667,0.0,2.0,41.0,94.8,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,556.0,0.0,69.78666666666668,,67.0,69.0,85.0,68.0,0.0
3276,2025-03-03 12:45:00,650.4966666666667,0.0,2.0,41.0,94.79,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,565.3333333333334,0.0,69.81333333333333,,67.0,69.0,85.0,68.0,0.0
3277,2025-03-03 13:00:00,646.9666666666667,0.0,2.0,41.0,94.92333333333332,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,559.0,0.0,69.82,,67.0,69.0,85.0,68.0,0.0
3278,2025-03-03 13:15:00,651.1999999999999,0.0,2.0,41.0,95.17333333333332,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,607.3333333333334,0.0,69.90666666666668,,67.0,69.0,85.0,68.0,0.0
3279,2025-03-03 13:30:00,655.4366666666666,0.0,2.0,40.833333333333336,95.43333333333334,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,659.3333333333334,0.0,70.00666666666666,,67.0,69.0,85.0,68.0,0.0
3280,2025-03-03 13:45:00,649.0833333333334,0.0,2.0,41.0,95.6,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,675.6666666666666,0.0,69.93666666666667,,67.0,69.0,85.0,68.0,0.0
3281,2025-03-03 14:00:00,649.7933333333334,0.0,2.0,41.0,96.01,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,617.0,0.0,70.01,,67.0,69.0,85.0,68.0,0.0
3282,2025-03-03 14:15:00,650.4966666666667,0.0,2.0,41.0,96.33666666666666,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,623.6666666666666,0.0,70.02999999999999,,67.0,69.0,85.0,68.0,0.0
3283,2025-03-03 14:30:00,645.5533333333333,0.0,2.0,41.0,96.7,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,621.3333333333334,0.0,70.02999999999999,,67.0,69.0,85.0,68.0,0.0
3284,2025-03-03 14:45:00,650.4966666666667,0.0,2.0,40.833333333333336,97.03333333333336,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,677.0,0.0,70.19,,67.0,69.0,85.0,68.0,0.0
3285,2025-03-03 15:00:00,656.1466666666666,0.0,2.0,40.66666666666666,97.51666666666668,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,668.3333333333334,0.0,70.37333333333333,,67.0,69.0,85.0,68.0,0.0
3286,2025-03-03 15:15:00,646.26,0.0,2.0,40.833333333333336,97.83333333333331,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,650.0,0.0,70.29333333333334,,67.0,69.0,85.0,68.0,0.0
3287,2025-03-03 15:30:00,646.26,0.0,2.0,41.0,98.23333333333332,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,721.3333333333334,0.0,70.24333333333334,,67.0,69.0,85.0,68.0,0.0
3288,2025-03-03 15:45:00,653.3233333333334,0.0,2.0,41.0,98.46999999999998,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,685.0,0.0,70.17,,67.0,69.0,85.0,68.0,0.0
3289,2025-03-03 16:00:00,655.44,0.0,2.0,40.833333333333336,98.79333333333334,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,700.0,0.0,70.17666666666666,,67.0,69.0,85.0,68.0,0.0
3290,2025-03-03 16:15:00,644.8466666666667,0.0,2.0,40.66666666666666,99.08,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,663.0,0.0,70.23666666666666,,67.0,69.0,85.0,68.0,0.0
3291,2025-03-03 16:30:00,657.5566666666667,0.0,2.0,40.5,99.38,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,680.3333333333334,0.0,70.25,,67.0,69.0,85.0,68.0,0.0
3292,2025-03-03 16:45:00,642.02,0.0,2.0,40.5,99.65666666666668,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,687.3333333333334,0.0,70.34666666666666,,67.0,69.0,85.0,68.0,0.0
3293,2025-03-03 17:00:00,651.91,0.0,2.0,40.5,99.97666666666667,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,688.0,0.0,70.42333333333333,,67.0,69.0,85.0,68.0,0.0
3294,2025-03-03 17:15:00,653.3233333333334,0.0,2.0,40.5,100.19333333333331,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,725.6666666666666,0.0,70.51,,67.0,69.0,85.0,68.0,0.0
3295,2025-03-03 17:30:00,646.9666666666667,0.0,2.0,40.5,100.45666666666666,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,704.0,0.0,70.66666666666667,,67.0,69.0,85.0,68.0,0.0
3296,2025-03-03 17:45:00,651.9066666666666,0.0,2.0,40.5,100.93666666666668,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,632.6666666666666,0.0,70.92666666666666,,67.0,69.0,85.0,68.0,0.0
3297,2025-03-03 18:00:00,646.26,0.0,2.0,40.5,101.29,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,615.6666666666666,0.0,71.10333333333334,,67.0,69.0,85.0,68.0,0.0
3298,2025-03-03 18:15:00,651.91,0.0,2.0,40.833333333333336,101.26666666666668,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,707.3333333333334,0.0,71.32000000000001,,67.0,69.0,85.0,68.0,0.0
3299,2025-03-03 18:30:00,646.2566666666667,0.0,2.0,40.66666666666666,101.29333333333334,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,614.6666666666666,0.0,71.3,,67.0,69.0,85.0,68.0,0.0
3300,2025-03-03 18:45:00,647.6733333333333,0.0,2.0,40.66666666666666,101.79,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,558.0,0.0,71.21333333333332,,67.0,69.0,85.0,68.0,0.0
3301,2025-03-03 19:00:00,651.91,0.0,2.0,40.66666666666666,101.98333333333332,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,592.3333333333334,0.0,71.18333333333334,,67.0,69.0,85.0,68.0,0.0
3302,2025-03-03 19:15:00,651.2033333333334,0.0,2.0,40.66666666666666,99.77666666666666,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,532.6666666666666,0.0,71.23333333333333,,67.0,69.0,85.0,68.0,0.0
3303,2025-03-03 19:30:00,651.91,0.0,2.0,40.5,92.76666666666668,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,497.3333333333333,0.0,71.0,,67.0,69.0,85.0,68.0,0.0
3304,2025-03-03 19:45:00,646.2566666666667,0.0,2.0,40.833333333333336,96.13333333333333,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,489.3333333333333,0.0,70.74666666666667,,67.0,69.0,85.0,68.0,0.0
3305,2025-03-03 20:00:00,649.79,0.0,2.0,40.833333333333336,92.93333333333334,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,488.0,0.0,70.77333333333333,,67.0,69.0,85.0,68.0,0.0
3306,2025-03-03 20:15:00,648.38,0.0,2.0,40.833333333333336,94.72333333333334,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,499.0,0.0,70.71,,67.0,69.0,85.0,68.0,0.0
3307,2025-03-03 20:30:00,650.4966666666667,0.0,2.0,39.333333333333336,95.82666666666668,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,482.6666666666667,0.0,70.66666666666667,,67.0,69.0,85.0,68.0,0.0
3308,2025-03-03 20:45:00,652.6166666666667,0.0,2.0,39.333333333333336,92.29,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,471.0,0.0,70.56666666666666,,67.0,69.0,85.0,68.0,0.0
3309,2025-03-03 21:00:00,654.0300000000001,0.0,2.0,39.16666666666666,97.45333333333332,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,468.3333333333333,0.0,70.52,,67.0,69.0,85.0,68.0,0.0
3310,2025-03-03 21:15:00,644.8433333333334,0.0,2.0,38.66666666666666,92.95,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,460.3333333333333,0.0,70.52666666666666,,67.0,69.0,85.0,68.0,0.0
3311,2025-03-03 21:30:00,654.0300000000001,0.0,2.0,39.0,92.25666666666666,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,453.6666666666667,0.0,70.44,,67.0,69.0,85.0,68.0,0.0
3312,2025-03-03 21:45:00,650.4966666666667,0.0,2.0,38.833333333333336,92.13333333333333,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,445.6666666666667,0.0,70.35333333333334,,67.0,69.0,85.0,68.0,0.0
3313,2025-03-03 22:00:00,648.3766666666667,0.0,2.0,39.0,92.12666666666668,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,442.3333333333333,0.0,70.20666666666666,,67.0,69.0,85.0,68.0,0.0
3314,2025-03-03 22:15:00,654.7333333333333,0.0,2.0,38.66666666666666,91.98333333333332,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,464.3333333333333,0.0,70.34333333333333,,67.0,69.0,85.0,68.0,0.0
3315,2025-03-03 22:30:00,646.9633333333333,0.0,2.0,38.833333333333336,91.76666666666668,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,450.6666666666667,0.0,70.32333333333334,,67.0,69.0,85.0,68.0,0.0
3316,2025-03-03 22:45:00,648.3766666666667,0.0,2.0,38.66666666666666,91.52,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,487.3333333333333,0.0,70.56,,67.0,69.0,85.0,68.0,0.0
3317,2025-03-03 23:00:00,646.9633333333333,0.0,2.0,38.833333333333336,93.42666666666666,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,492.6666666666667,0.0,70.76,,67.0,69.0,85.0,68.0,0.0
3318,2025-03-03 23:15:00,655.4366666666666,0.0,2.0,38.833333333333336,95.02,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,448.6666666666667,0.0,70.54,,67.0,69.0,85.0,68.0,0.0
3319,2025-03-03 23:30:00,644.8466666666667,0.0,2.0,39.0,93.83666666666666,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,443.3333333333333,0.0,70.47666666666667,,67.0,69.0,85.0,68.0,0.0
3320,2025-03-03 23:45:00,642.7266666666666,0.0,2.0,39.0,94.27333333333333,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,481.0,0.0,70.58,,67.0,69.0,85.0,68.0,0.0
3321,2025-03-04 00:00:00,655.44,0.0,2.0,39.66666666666666,98.69666666666669,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,482.3333333333333,0.0,70.67333333333333,,67.0,69.0,85.0,68.0,0.0
3322,2025-03-04 00:15:00,653.3233333333334,0.0,2.0,39.5,99.92666666666666,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,485.0,0.0,70.88333333333334,,67.0,69.0,85.0,68.0,0.0
3323,2025-03-04 00:30:00,646.9666666666667,0.0,2.0,39.833333333333336,99.9,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,631.6666666666666,0.0,70.98,,67.0,69.0,85.0,68.0,0.0
3324,2025-03-04 00:45:00,650.4966666666667,0.0,2.0,39.833333333333336,99.87333333333332,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,534.0,0.0,71.14333333333333,,67.0,69.0,85.0,68.0,0.0
3325,2025-03-04 01:00:00,654.0266666666666,0.0,2.0,40.0,99.89,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,485.6666666666667,0.0,71.0,,67.0,69.0,85.0,68.0,0.0
3326,2025-03-04 01:15:00,656.85,0.0,2.0,40.0,99.65666666666668,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,468.0,0.0,70.95,,67.0,69.0,85.0,68.0,0.0
3327,2025-03-04 01:30:00,647.6733333333333,0.0,2.0,40.0,99.89333333333332,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,477.3333333333333,0.0,71.12666666666667,,67.0,69.0,85.0,68.0,0.0
3328,2025-03-04 01:45:00,652.6166666666667,0.0,2.0,40.0,99.73333333333332,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,465.6666666666667,0.0,71.22,,67.0,69.0,85.0,68.0,0.0
3329,2025-03-04 02:00:00,653.3233333333334,0.0,2.0,40.0,99.64333333333332,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,460.3333333333333,0.0,71.04333333333334,,67.0,69.0,85.0,68.0,0.0
3330,2025-03-04 02:15:00,645.5533333333333,0.0,2.0,40.16666666666666,99.61666666666667,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,455.6666666666667,0.0,70.95,,67.0,69.0,85.0,68.0,0.0
3331,2025-03-04 02:30:00,653.3233333333334,0.0,2.0,40.333333333333336,99.28000000000002,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,476.0,0.0,70.96333333333332,,67.0,69.0,85.0,68.0,0.0
3332,2025-03-04 02:45:00,643.4333333333333,0.0,2.0,40.5,98.78000000000002,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,485.3333333333333,0.0,70.97,,67.0,69.0,85.0,68.0,0.0
3333,2025-03-04 03:00:00,646.26,0.0,2.0,40.5,98.75,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,488.0,0.0,70.95666666666666,,67.0,69.0,85.0,68.0,0.0
3334,2025-03-04 03:15:00,649.79,0.0,2.0,40.66666666666666,98.81666666666666,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,479.0,0.0,70.93333333333334,,67.0,69.0,85.0,68.0,0.0
3335,2025-03-04 03:30:00,651.2066666666666,0.0,2.0,40.5,98.84333333333332,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,489.6666666666667,0.0,70.94,,67.0,69.0,85.0,68.0,0.0
3336,2025-03-04 03:45:00,646.9666666666667,0.0,2.0,40.833333333333336,99.28333333333336,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,480.3333333333333,0.0,70.93666666666667,,67.0,69.0,85.0,68.0,0.0
3337,2025-03-04 04:00:00,646.9666666666667,0.0,2.0,41.0,99.26666666666668,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,470.3333333333333,0.0,70.92666666666668,,67.0,69.0,85.0,68.0,0.0
3338,2025-03-04 04:15:00,648.38,0.0,2.0,41.0,99.22,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,473.3333333333333,0.0,70.92666666666668,,67.0,69.0,85.0,68.0,0.0
3339,2025-03-04 04:30:00,652.6166666666667,0.0,2.0,41.0,99.32,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,577.6666666666666,0.0,71.03,,67.0,69.0,85.0,68.0,0.0
3340,2025-03-04 04:45:00,649.0833333333334,0.0,2.0,41.0,99.34333333333332,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,547.3333333333334,0.0,71.01333333333334,,67.0,69.0,85.0,68.0,0.0
3341,2025-03-04 05:00:00,650.5,0.0,2.0,41.0,99.29,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,523.0,0.0,70.95,,67.0,69.0,85.0,68.0,0.0
3342,2025-03-04 05:15:00,654.0300000000001,0.0,2.0,41.16666666666666,99.29666666666668,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,504.3333333333333,0.0,70.95,,67.0,69.0,85.0,68.0,0.0
3343,2025-03-04 05:30:00,654.0266666666666,0.0,2.0,41.0,99.18666666666668,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,467.0,0.0,70.94333333333334,,67.0,69.0,85.0,68.0,0.0
3344,2025-03-04 05:45:00,649.7933333333334,0.0,2.0,41.0,99.07,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,467.0,0.0,70.95,,67.0,69.0,85.0,68.0,0.0
3345,2025-03-04 06:00:00,644.8466666666667,0.0,2.0,41.16666666666666,99.22333333333334,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,473.3333333333333,0.0,71.01333333333334,,67.0,69.0,85.0,68.0,0.0
3346,2025-03-04 06:15:00,653.32,0.0,2.0,41.5,99.11,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,461.0,0.0,70.95,,67.0,69.0,85.0,68.0,0.0
3347,2025-03-04 06:30:00,643.4333333333333,0.0,2.0,41.5,98.94666666666666,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,460.3333333333333,0.0,70.94333333333334,,67.0,69.0,85.0,68.0,0.0
3348,2025-03-04 06:45:00,647.67,0.0,2.0,41.5,99.15333333333336,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,453.0,0.0,70.95,,67.0,69.0,85.0,68.0,0.0
3349,2025-03-04 07:00:00,648.38,0.0,2.0,41.5,99.08333333333331,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,447.0,0.0,70.92333333333333,,67.0,69.0,85.0,68.0,0.0
3350,2025-03-04 07:15:00,646.26,0.0,2.0,41.5,99.10666666666668,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,443.0,0.0,70.9,,67.0,69.0,85.0,68.0,0.0
3351,2025-03-04 07:30:00,652.6133333333333,0.0,2.0,41.5,99.30666666666666,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,491.3333333333333,0.0,70.91000000000001,,67.0,69.0,85.0,68.0,0.0
3352,2025-03-04 07:45:00,651.2033333333334,0.0,2.0,41.5,99.66666666666669,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,473.0,0.0,70.94333333333334,,67.0,69.0,85.0,68.0,0.0
3353,2025-03-04 08:00:00,648.3766666666667,0.0,2.0,41.5,99.78000000000002,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,484.3333333333333,0.0,70.95,,67.0,69.0,85.0,68.0,0.0
3354,2025-03-04 08:15:00,643.4333333333333,0.0,2.0,41.5,99.80666666666669,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,446.0,0.0,70.94333333333334,,67.0,69.0,85.0,68.0,0.0
3355,2025-03-04 08:30:00,650.4966666666667,0.0,2.0,41.5,99.47666666666667,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,454.0,0.0,70.93666666666667,,67.0,69.0,85.0,68.0,0.0
3356,2025-03-04 08:45:00,651.91,0.0,2.0,41.5,99.33333333333331,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,477.6666666666667,0.0,70.93666666666667,,67.0,69.0,85.0,68.0,0.0
3357,2025-03-04 09:00:00,641.3133333333334,0.0,2.0,41.333333333333336,99.46999999999998,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,450.3333333333333,0.0,70.93,,67.0,69.0,85.0,68.0,0.0
3358,2025-03-04 09:15:00,646.9633333333333,0.0,2.0,41.16666666666666,99.83666666666666,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,438.6666666666667,0.0,70.92666666666668,,67.0,69.0,85.0,68.0,0.0
3359,2025-03-04 09:30:00,651.1999999999999,0.0,2.0,41.5,99.89666666666666,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,458.3333333333333,0.0,70.94333333333334,,67.0,69.0,85.0,68.0,0.0
3360,2025-03-04 09:45:00,655.44,0.0,2.0,41.5,100.04666666666668,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,483.0,0.0,70.94333333333334,,67.0,69.0,85.0,68.0,0.0
3361,2025-03-04 10:00:00,645.5533333333333,0.0,2.0,41.5,100.25666666666666,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,465.0,0.0,70.95,,67.0,69.0,85.0,68.0,0.0
3362,2025-03-04 10:15:00,646.9666666666667,0.0,2.0,41.5,100.49666666666668,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,469.6666666666667,0.0,71.00666666666666,,67.0,69.0,85.0,68.0,0.0
3363,2025-03-04 10:30:00,656.1466666666666,0.0,2.0,41.5,100.85666666666668,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,529.6666666666666,0.0,71.07333333333334,,67.0,69.0,85.0,68.0,0.0
3364,2025-03-04 10:45:00,656.1466666666666,0.0,2.0,41.333333333333336,101.04666666666668,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,470.6666666666667,0.0,71.1,,67.0,69.0,85.0,68.0,0.0
3365,2025-03-04 11:00:00,644.14,0.0,2.0,41.0,101.24,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,464.6666666666667,0.0,71.10666666666667,,67.0,69.0,85.0,68.0,0.0
3366,2025-03-04 11:15:00,647.67,0.0,2.0,41.0,95.55,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,440.6666666666667,0.0,71.20333333333333,,67.0,69.0,85.0,68.0,0.0
3367,2025-03-04 11:30:00,649.79,0.0,2.0,41.5,99.23,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,498.6666666666667,0.0,71.27,,67.0,69.0,85.0,68.0,0.0
3368,2025-03-04 11:45:00,643.4333333333333,0.0,2.0,41.16666666666666,95.41333333333334,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,483.3333333333333,0.0,71.22333333333333,,67.0,69.0,85.0,68.0,0.0
3369,2025-03-04 12:00:00,651.2033333333334,0.0,2.0,41.5,99.38333333333333,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,481.6666666666667,0.0,71.0,,67.0,69.0,85.0,68.0,0.0
3370,2025-03-04 12:15:00,642.02,0.0,3.0,41.16666666666666,95.13,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,457.0,0.0,70.97,,67.0,69.0,85.0,68.0,0.0
3371,2025-03-04 12:30:00,651.91,0.0,2.0,41.333333333333336,99.61333333333334,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,500.3333333333333,0.0,71.00333333333334,,67.0,69.0,85.0,68.0,0.0
3372,2025-03-04 12:45:00,656.85,0.0,3.0,41.0,98.06,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,530.0,0.0,71.04,,67.0,69.0,85.0,68.0,0.0
3373,2025-03-04 13:00:00,655.44,0.0,3.0,40.66666666666666,98.99,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,532.0,0.0,71.10666666666667,,67.0,69.0,85.0,68.0,0.0
3374,2025-03-04 13:15:00,642.7266666666666,0.0,2.0,39.5,95.74666666666668,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,583.3333333333334,0.0,71.37666666666667,,67.0,69.0,85.0,68.0,0.0
3375,2025-03-04 13:30:00,654.7366666666667,0.0,2.0,40.66666666666666,97.73666666666666,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,514.3333333333334,0.0,71.29333333333334,,67.0,69.0,85.0,68.0,0.0
3376,2025-03-04 13:45:00,648.3766666666667,0.0,3.0,40.16666666666666,93.46,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,459.0,0.0,71.07666666666667,,67.0,69.0,85.0,68.0,0.0
3377,2025-03-04 14:00:00,649.0833333333334,0.0,2.0,40.333333333333336,97.81333333333332,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,460.3333333333333,0.0,70.88666666666667,,67.0,69.0,85.0,68.0,0.0
3378,2025-03-04 14:15:00,654.7333333333333,0.0,3.0,40.333333333333336,92.64333333333332,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,510.0,0.0,70.95,,67.0,69.0,85.0,68.0,0.0
3379,2025-03-04 14:30:00,653.3233333333334,0.0,3.0,40.5,92.61666666666667,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,494.6666666666667,0.0,70.91000000000001,,67.0,69.0,85.0,68.0,0.0
