,time,AirFlow,ClgPct,Cooling_Stg_Cmd,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,Heating_Stg_Cmd,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,oppMode
3380,2025-03-04 14:45:00,649.79,0.0,3.0,40.16666666666666,92.77666666666666,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,450.6666666666667,0.0,70.73,,67.0,69.0,85.0,68.0,0.0
3381,2025-03-04 15:00:00,650.4966666666667,0.0,3.0,40.5,93.15333333333336,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,436.3333333333333,0.0,70.63333333333334,,67.0,69.0,85.0,68.0,0.0
3382,2025-03-04 15:15:00,651.2033333333334,0.0,3.0,40.833333333333336,93.37,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,429.3333333333333,0.0,70.46666666666665,,67.0,69.0,85.0,68.0,0.0
3383,2025-03-04 15:30:00,655.44,0.0,3.0,41.16666666666666,93.52,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,435.0,0.0,70.52666666666666,,67.0,69.0,85.0,68.0,0.0
3384,2025-03-04 15:45:00,654.0300000000001,0.0,3.0,41.0,93.69,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,437.6666666666667,0.0,70.55,,67.0,69.0,85.0,68.0,0.0
3385,2025-03-04 16:00:00,657.5600000000001,0.0,3.0,40.833333333333336,93.90666666666668,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,430.6666666666667,0.0,70.49000000000001,,67.0,69.0,85.0,68.0,0.0
3386,2025-03-04 16:15:00,656.1466666666666,0.0,3.0,40.333333333333336,93.80333333333334,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,424.6666666666667,0.0,70.39,,67.0,69.0,85.0,68.0,0.0
3387,2025-03-04 16:30:00,649.7933333333334,0.0,3.0,40.16666666666666,94.23,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,424.6666666666667,0.0,70.27666666666666,,67.0,69.0,85.0,68.0,0.0
3388,2025-03-04 16:45:00,649.0833333333334,0.0,3.0,40.333333333333336,94.30666666666669,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,430.0,0.0,70.38,,67.0,69.0,85.0,68.0,0.0
3389,2025-03-04 17:00:00,652.6133333333333,0.0,3.0,40.0,94.3,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,431.3333333333333,0.0,70.40333333333332,,67.0,69.0,85.0,68.0,0.0
3390,2025-03-04 17:15:00,649.79,0.0,3.0,40.0,94.59333333333332,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,427.3333333333333,0.0,70.39999999999999,,67.0,69.0,85.0,68.0,0.0
3391,2025-03-04 17:30:00,649.7933333333334,0.0,3.0,40.0,94.11666666666667,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,460.6666666666667,0.0,70.53333333333335,,67.0,69.0,85.0,68.0,0.0
3392,2025-03-04 17:45:00,651.91,0.0,3.0,40.16666666666666,94.48,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,453.3333333333333,0.0,70.72000000000001,,67.0,69.0,85.0,68.0,0.0
3393,2025-03-04 18:00:00,649.79,0.0,3.0,40.0,94.82666666666668,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,448.3333333333333,0.0,70.64666666666666,,67.0,69.0,85.0,68.0,0.0
3394,2025-03-04 18:15:00,656.1433333333333,0.0,3.0,39.833333333333336,94.46,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,511.0,0.0,71.00999999999999,,67.0,69.0,85.0,68.0,0.0
3395,2025-03-04 18:30:00,644.8466666666667,0.0,3.0,40.0,94.41666666666669,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,475.6666666666667,0.0,70.99,,67.0,69.0,85.0,68.0,0.0
3396,2025-03-04 18:45:00,650.4966666666667,0.0,3.0,40.0,94.78333333333336,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,455.3333333333333,0.0,70.82000000000001,,67.0,69.0,85.0,68.0,0.0
3397,2025-03-04 19:00:00,646.9633333333333,0.0,3.0,39.833333333333336,94.79,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,463.0,0.0,70.84666666666666,,67.0,69.0,85.0,68.0,0.0
3398,2025-03-04 19:15:00,652.6166666666667,0.0,3.0,39.66666666666666,94.41666666666669,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,450.6666666666667,0.0,70.79333333333334,,67.0,69.0,85.0,68.0,0.0
3399,2025-03-04 19:30:00,647.6733333333333,0.0,3.0,39.66666666666666,94.21666666666664,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,430.6666666666667,0.0,70.71666666666667,,67.0,69.0,85.0,68.0,0.0
3400,2025-03-04 19:45:00,654.7366666666667,0.0,3.0,39.5,94.28000000000002,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,428.6666666666667,0.0,70.76,,67.0,69.0,85.0,68.0,0.0
3401,2025-03-04 20:00:00,651.91,0.0,3.0,39.16666666666666,94.07666666666668,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,429.3333333333333,0.0,70.89999999999999,,67.0,69.0,85.0,68.0,0.0
3402,2025-03-04 20:15:00,649.7933333333334,0.0,3.0,39.5,94.49666666666668,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,441.6666666666667,0.0,70.89333333333333,,67.0,69.0,85.0,68.0,0.0
3403,2025-03-04 20:30:00,645.5500000000001,0.0,3.0,40.0,94.51,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,438.0,0.0,70.94,,67.0,69.0,85.0,68.0,0.0
3404,2025-03-04 20:45:00,649.0833333333334,0.0,3.0,40.0,94.54333333333334,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,434.6666666666667,0.0,71.02333333333333,,67.0,69.0,85.0,68.0,0.0
3405,2025-03-04 21:00:00,658.97,0.0,3.0,39.833333333333336,94.35666666666668,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,448.6666666666667,0.0,71.10333333333334,,67.0,69.0,85.0,68.0,0.0
3406,2025-03-04 21:15:00,649.7933333333334,0.0,3.0,39.5,94.4,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,562.6666666666666,0.0,71.22666666666667,,67.0,69.0,85.0,68.0,0.0
3407,2025-03-04 21:30:00,646.9666666666667,0.0,3.0,39.833333333333336,94.55,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,557.6666666666666,0.0,71.20666666666666,,67.0,69.0,85.0,68.0,0.0
3408,2025-03-04 21:45:00,644.14,0.0,3.0,39.66666666666666,94.45666666666666,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,567.0,0.0,71.14666666666666,,67.0,69.0,85.0,68.0,0.0
3409,2025-03-04 22:00:00,651.2033333333334,0.0,3.0,39.5,94.31666666666666,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,539.0,0.0,71.09666666666666,,67.0,69.0,85.0,68.0,0.0
3410,2025-03-04 22:15:00,651.91,0.0,3.0,39.5,94.13,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,701.3333333333334,0.0,71.1,,67.0,69.0,85.0,68.0,0.0
3411,2025-03-04 22:30:00,644.8466666666667,0.0,3.0,39.16666666666666,94.17333333333332,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,783.3333333333334,0.0,71.13333333333333,,67.0,69.0,85.0,68.0,0.0
3412,2025-03-04 22:45:00,656.85,0.0,3.0,39.333333333333336,94.11666666666667,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,848.3333333333334,0.0,71.18333333333334,,67.0,69.0,85.0,68.0,0.0
3413,2025-03-04 23:00:00,652.6166666666667,0.0,3.0,39.5,93.95,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,748.6666666666666,0.0,71.12666666666667,,67.0,69.0,85.0,68.0,0.0
3414,2025-03-04 23:15:00,651.2066666666666,0.0,3.0,39.5,94.05333333333334,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,605.0,0.0,71.05333333333334,,67.0,69.0,85.0,68.0,0.0
3415,2025-03-04 23:30:00,642.0233333333333,0.0,3.0,40.0,94.11666666666667,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,633.3333333333334,0.0,71.0,,67.0,69.0,85.0,68.0,0.0
3416,2025-03-04 23:45:00,646.26,0.0,3.0,40.0,94.08333333333331,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,716.3333333333334,0.0,71.2,,67.0,69.0,85.0,68.0,0.0
3417,2025-03-05 00:00:00,650.5,0.0,3.0,40.0,94.24333333333334,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,732.6666666666666,0.0,71.19333333333333,,67.0,69.0,85.0,68.0,0.0
3418,2025-03-05 00:15:00,646.26,0.0,3.0,40.0,93.95,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,672.3333333333334,0.0,71.10333333333334,,67.0,69.0,85.0,68.0,0.0
3419,2025-03-05 00:30:00,648.38,0.0,3.0,40.0,93.46333333333332,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,645.0,0.0,71.03666666666668,,67.0,69.0,85.0,68.0,0.0
3420,2025-03-05 00:45:00,639.9,0.0,3.0,40.0,93.10333333333334,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,560.3333333333334,0.0,71.08666666666666,,67.0,69.0,85.0,68.0,0.0
3421,2025-03-05 01:00:00,649.79,0.0,3.0,40.16666666666666,93.17666666666666,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,495.3333333333333,0.0,71.06333333333333,,67.0,69.0,85.0,68.0,0.0
3422,2025-03-05 01:15:00,646.2566666666667,0.0,3.0,40.333333333333336,93.05666666666669,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,460.6666666666667,0.0,71.09666666666668,,67.0,69.0,85.0,68.0,0.0
3423,2025-03-05 01:30:00,649.79,0.0,3.0,40.66666666666666,93.1,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,426.0,0.0,71.22666666666667,,67.0,69.0,85.0,68.0,0.0
3424,2025-03-05 01:45:00,651.2066666666666,0.0,3.0,40.333333333333336,93.13333333333333,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,426.0,0.0,71.17333333333333,,67.0,69.0,85.0,68.0,0.0
3425,2025-03-05 02:00:00,656.1466666666666,0.0,3.0,40.5,93.30666666666669,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,428.3333333333333,0.0,71.01666666666667,,67.0,69.0,85.0,68.0,0.0
3426,2025-03-05 02:15:00,644.8466666666667,0.0,3.0,40.5,93.66333333333334,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,450.0,0.0,71.08666666666666,,67.0,69.0,85.0,68.0,0.0
3427,2025-03-05 02:30:00,644.14,0.0,3.0,40.5,93.72333333333334,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,556.3333333333334,0.0,71.26,,67.0,69.0,85.0,68.0,0.0
3428,2025-03-05 02:45:00,651.2033333333334,0.0,3.0,40.66666666666666,93.74,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,596.3333333333334,0.0,71.20666666666666,,67.0,69.0,85.0,68.0,0.0
3429,2025-03-05 03:00:00,649.79,0.0,3.0,40.5,93.76666666666668,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,536.6666666666666,0.0,71.06,,67.0,69.0,85.0,68.0,0.0
3430,2025-03-05 03:15:00,651.2033333333334,0.0,3.0,40.66666666666666,93.46333333333332,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,525.6666666666666,0.0,70.94,,67.0,69.0,85.0,68.0,0.0
3431,2025-03-05 03:30:00,649.0866666666667,0.0,3.0,40.66666666666666,93.37666666666668,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,441.3333333333333,0.0,70.92666666666668,,67.0,69.0,85.0,68.0,0.0
3432,2025-03-05 03:45:00,652.6166666666667,0.0,3.0,40.833333333333336,93.26,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,429.3333333333333,0.0,70.89333333333333,,67.0,69.0,85.0,68.0,0.0
3433,2025-03-05 04:00:00,653.3233333333334,0.0,3.0,41.0,93.69333333333331,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,418.6666666666667,0.0,70.82666666666667,,67.0,69.0,85.0,68.0,0.0
3434,2025-03-05 04:15:00,650.5,0.0,3.0,41.0,93.67333333333332,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,417.0,0.0,70.82333333333334,,67.0,69.0,85.0,68.0,0.0
3435,2025-03-05 04:30:00,654.0300000000001,0.0,3.0,40.833333333333336,93.44,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,422.0,0.0,70.90333333333334,,67.0,69.0,85.0,68.0,0.0
3436,2025-03-05 04:45:00,644.8466666666667,0.0,3.0,41.0,93.30666666666669,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,417.3333333333333,0.0,70.86666666666667,,67.0,69.0,85.0,68.0,0.0
3437,2025-03-05 05:00:00,656.1433333333333,0.0,3.0,40.833333333333336,93.41333333333334,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,421.3333333333333,0.0,70.88000000000001,,67.0,69.0,85.0,68.0,0.0
3438,2025-03-05 05:15:00,648.3766666666667,0.0,3.0,41.0,93.28333333333336,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,418.6666666666667,0.0,70.85000000000001,,67.0,69.0,85.0,68.0,0.0
3439,2025-03-05 05:30:00,649.79,0.0,3.0,41.0,93.2,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,417.3333333333333,0.0,70.79666666666667,,67.0,69.0,85.0,68.0,0.0
3440,2025-03-05 05:45:00,646.2566666666667,0.0,3.0,41.0,93.18333333333334,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,415.3333333333333,0.0,70.76,,67.0,69.0,85.0,68.0,0.0
3441,2025-03-05 06:00:00,650.4966666666667,0.0,2.0,41.16666666666666,100.42666666666666,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,418.3333333333333,0.0,70.87333333333333,,67.0,69.0,85.0,68.0,0.0
3442,2025-03-05 06:15:00,653.3233333333334,0.0,3.0,41.0,94.55,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,409.3333333333333,0.0,70.86666666666667,,67.0,69.0,85.0,68.0,0.0
3443,2025-03-05 06:30:00,648.3766666666667,0.0,3.0,41.0,93.69333333333334,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,409.6666666666667,0.0,70.78666666666668,,67.0,69.0,85.0,68.0,0.0
3444,2025-03-05 06:45:00,649.7866666666667,0.0,3.0,41.16666666666666,93.56666666666666,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,412.3333333333333,0.0,70.84333333333333,,67.0,69.0,85.0,68.0,0.0
3445,2025-03-05 07:00:00,649.0833333333334,0.0,3.0,41.16666666666666,93.73333333333332,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,408.6666666666667,0.0,70.73,,67.0,69.0,85.0,68.0,0.0
3446,2025-03-05 07:15:00,649.0833333333334,0.0,3.0,41.333333333333336,93.77666666666666,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,402.3333333333333,0.0,70.62333333333333,,67.0,69.0,85.0,68.0,0.0
3447,2025-03-05 07:30:00,652.6166666666667,0.0,3.0,41.0,93.48333333333332,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,401.0,0.0,70.56333333333333,,67.0,69.0,85.0,68.0,0.0
3448,2025-03-05 07:45:00,655.44,0.0,3.0,41.0,93.33666666666666,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,403.0,0.0,70.49000000000001,,67.0,69.0,85.0,68.0,0.0
3449,2025-03-05 08:00:00,648.38,0.0,3.0,41.0,93.46333333333332,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,405.3333333333333,0.0,70.56333333333333,,67.0,69.0,85.0,68.0,0.0
3450,2025-03-05 08:15:00,656.1466666666666,0.0,3.0,41.0,93.26666666666668,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,401.0,0.0,70.48333333333333,,67.0,69.0,85.0,68.0,0.0
3451,2025-03-05 08:30:00,645.5500000000001,0.0,3.0,40.833333333333336,93.21999999999998,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,403.6666666666667,0.0,70.57666666666667,,67.0,69.0,85.0,68.0,0.0
3452,2025-03-05 08:45:00,650.4966666666667,0.0,2.0,41.0,100.21999999999998,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,404.6666666666667,0.0,70.66666666666667,,67.0,69.0,85.0,68.0,0.0
3453,2025-03-05 09:00:00,644.8466666666667,0.0,3.0,40.5,94.56333333333332,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,410.3333333333333,0.0,70.79,,67.0,69.0,85.0,68.0,0.0
3454,2025-03-05 09:15:00,654.7333333333333,0.0,2.0,41.0,99.73,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,408.0,0.0,70.74333333333334,,67.0,69.0,85.0,68.0,0.0
3455,2025-03-05 09:30:00,646.9633333333333,0.0,3.0,40.66666666666666,94.52333333333333,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,406.3333333333333,0.0,70.87666666666667,,67.0,69.0,85.0,68.0,0.0
3456,2025-03-05 09:45:00,650.4966666666667,0.0,2.0,40.833333333333336,98.51333333333332,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,404.3333333333333,0.0,70.82666666666667,,67.0,69.0,85.0,68.0,0.0
3457,2025-03-05 10:00:00,640.6066666666667,0.0,3.0,40.66666666666666,95.75,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,405.0,0.0,70.87333333333333,,67.0,69.0,85.0,68.0,0.0
3458,2025-03-05 10:15:00,652.6133333333333,0.0,2.0,40.833333333333336,98.69,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,428.3333333333333,0.0,71.00666666666666,,67.0,69.0,85.0,68.0,0.0
3459,2025-03-05 10:30:00,644.8466666666667,0.0,3.0,40.833333333333336,97.36666666666667,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,450.3333333333333,0.0,71.18666666666667,,67.0,69.0,85.0,68.0,0.0
3460,2025-03-05 10:45:00,646.26,0.0,3.0,40.66666666666666,95.08,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,431.6666666666667,0.0,71.12666666666667,,67.0,69.0,85.0,68.0,0.0
3461,2025-03-05 11:00:00,656.85,0.0,2.0,41.0,100.01333333333332,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,414.3333333333333,0.0,70.95,,67.0,69.0,85.0,68.0,0.0
3462,2025-03-05 11:15:00,650.4966666666667,0.0,3.0,40.66666666666666,95.11,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,410.0,0.0,71.03666666666668,,67.0,69.0,85.0,68.0,0.0
3463,2025-03-05 11:30:00,656.8533333333334,0.0,2.0,40.833333333333336,99.4,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,424.6666666666667,0.0,71.19333333333333,,67.0,69.0,85.0,68.0,0.0
3464,2025-03-05 11:45:00,646.26,0.0,3.0,40.833333333333336,95.52666666666666,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,418.0,0.0,71.17333333333333,,67.0,69.0,85.0,68.0,0.0
3465,2025-03-05 12:00:00,649.7933333333334,0.0,2.0,41.0,100.88,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,418.0,0.0,71.07333333333334,,67.0,69.0,85.0,68.0,0.0
3466,2025-03-05 12:15:00,648.38,0.0,2.0,40.833333333333336,101.18666666666668,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,414.0,0.0,71.17999999999999,,67.0,69.0,85.0,68.0,0.0
3467,2025-03-05 12:30:00,653.32,0.0,2.0,40.66666666666666,98.63666666666666,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,431.0,0.0,71.24,,67.0,69.0,85.0,68.0,0.0
3468,2025-03-05 12:45:00,646.9666666666667,0.0,3.0,40.833333333333336,97.10666666666668,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,444.3333333333333,0.0,71.2,,67.0,69.0,85.0,68.0,0.0
3469,2025-03-05 13:00:00,649.0866666666667,0.0,2.0,41.0,101.21666666666664,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,504.6666666666667,0.0,71.43,,67.0,69.0,85.0,68.0,0.0
3470,2025-03-05 13:15:00,649.0866666666667,0.0,2.0,40.833333333333336,96.40333333333332,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,541.6666666666666,0.0,71.59666666666668,,67.0,69.0,85.0,68.0,0.0
3471,2025-03-05 13:30:00,644.85,0.0,2.0,41.0,100.04333333333334,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,558.6666666666666,0.0,71.57000000000001,,67.0,69.0,85.0,68.0,0.0
3472,2025-03-05 13:45:00,646.9666666666667,0.0,2.0,40.833333333333336,95.72666666666667,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,498.6666666666667,0.0,71.68333333333334,,67.0,69.0,85.0,68.0,0.0
3473,2025-03-05 14:00:00,652.6166666666667,0.0,2.0,41.333333333333336,99.33666666666666,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,463.0,0.0,71.46,,67.0,69.0,85.0,68.0,0.0
3474,2025-03-05 14:15:00,646.9666666666667,0.0,3.0,41.16666666666666,95.10666666666668,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,463.0,0.0,71.48,,67.0,69.0,85.0,68.0,0.0
3475,2025-03-05 14:30:00,652.6166666666667,0.0,,41.333333333333336,98.88333333333333,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,558.6666666666666,0.0,71.41,,67.0,69.0,85.0,68.0,
3476,2025-03-05 14:45:00,648.3766666666667,0.0,3.0,41.16666666666666,95.05333333333334,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,541.0,0.0,71.47333333333334,,67.0,69.0,85.0,68.0,0.0
3477,2025-03-05 15:00:00,652.6166666666667,0.0,2.0,41.333333333333336,98.24666666666668,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,463.0,0.0,71.45,,67.0,69.0,85.0,68.0,0.0
3478,2025-03-05 15:15:00,657.5566666666667,0.0,3.0,41.5,96.80666666666669,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,440.0,0.0,71.28666666666666,,67.0,69.0,85.0,68.0,0.0
3479,2025-03-05 15:30:00,655.4433333333333,0.0,2.0,41.5,100.00333333333332,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,512.0,0.0,71.46333333333332,,67.0,69.0,85.0,68.0,0.0
3480,2025-03-05 15:45:00,646.9666666666667,0.0,2.0,41.5,99.96999999999998,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,521.0,0.0,71.52333333333333,,67.0,69.0,85.0,68.0,0.0
3481,2025-03-05 16:00:00,651.91,0.0,2.0,41.5,99.76333333333334,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,520.0,0.0,71.53,,67.0,69.0,85.0,68.0,0.0
3482,2025-03-05 16:15:00,656.1466666666666,0.0,2.0,41.833333333333336,99.35333333333334,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,484.0,0.0,71.48,,67.0,69.0,85.0,68.0,0.0
3483,2025-03-05 16:30:00,646.9666666666667,0.0,2.0,42.0,99.05666666666669,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,521.3333333333334,0.0,71.46,,67.0,69.0,85.0,68.0,0.0
3484,2025-03-05 16:45:00,655.44,0.0,2.0,42.0,98.61,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,528.3333333333334,0.0,71.38333333333334,,67.0,69.0,85.0,68.0,0.0
3485,2025-03-05 17:00:00,646.9666666666667,0.0,2.0,41.833333333333336,98.53666666666668,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,533.3333333333334,0.0,71.40666666666665,,67.0,69.0,85.0,68.0,0.0
3486,2025-03-05 17:15:00,650.4966666666667,0.0,2.0,42.0,98.62666666666668,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,595.0,0.0,71.36666666666666,,67.0,69.0,85.0,68.0,0.0
3487,2025-03-05 17:30:00,646.26,0.0,2.0,42.0,98.24,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,590.0,0.0,71.40333333333332,,67.0,69.0,85.0,68.0,0.0
3488,2025-03-05 17:45:00,645.5533333333333,0.0,2.0,42.0,98.57,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,630.0,0.0,71.51,,67.0,69.0,85.0,68.0,0.0
3489,2025-03-05 18:00:00,652.6133333333333,0.0,2.0,42.333333333333336,98.35666666666668,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,591.0,0.0,71.57000000000001,,67.0,69.0,85.0,68.0,0.0
3490,2025-03-05 18:15:00,652.6133333333333,0.0,2.0,42.5,98.37666666666668,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,659.6666666666666,0.0,71.48666666666666,,67.0,69.0,85.0,68.0,0.0
3491,2025-03-05 18:30:00,654.0300000000001,0.0,2.0,42.5,98.35666666666668,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,658.3333333333334,0.0,71.39666666666666,,67.0,69.0,85.0,68.0,0.0
3492,2025-03-05 18:45:00,653.3233333333334,0.0,2.0,42.5,98.24,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,634.6666666666666,0.0,71.27666666666666,,67.0,69.0,85.0,68.0,0.0
3493,2025-03-05 19:00:00,651.91,0.0,2.0,42.5,97.96666666666664,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,649.3333333333334,0.0,71.22,,67.0,69.0,85.0,68.0,0.0
3494,2025-03-05 19:15:00,651.91,0.0,2.0,42.833333333333336,97.93333333333334,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,621.3333333333334,0.0,71.22666666666667,,67.0,69.0,85.0,68.0,0.0
3495,2025-03-05 19:30:00,642.7233333333334,0.0,2.0,42.5,98.04333333333334,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,601.6666666666666,0.0,71.20333333333333,,67.0,69.0,85.0,68.0,0.0
3496,2025-03-05 19:45:00,651.9066666666666,0.0,2.0,42.66666666666666,97.74666666666668,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,602.3333333333334,0.0,71.11333333333333,,67.0,69.0,85.0,68.0,0.0
3497,2025-03-05 20:00:00,649.0833333333334,0.0,2.0,43.0,98.00333333333332,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,595.3333333333334,0.0,71.14333333333333,,67.0,69.0,85.0,68.0,0.0
3498,2025-03-05 20:15:00,651.2066666666666,0.0,2.0,43.0,98.08666666666666,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,608.0,0.0,71.28666666666668,,67.0,69.0,85.0,68.0,0.0
3499,2025-03-05 20:30:00,649.79,0.0,2.0,43.0,98.26333333333334,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,614.0,0.0,71.21666666666665,,67.0,69.0,85.0,68.0,0.0
3500,2025-03-05 20:45:00,645.5533333333333,0.0,2.0,43.0,98.02,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,587.3333333333334,0.0,71.13333333333333,,67.0,69.0,85.0,68.0,0.0
3501,2025-03-05 21:00:00,654.0266666666666,0.0,2.0,43.0,97.54333333333334,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,591.0,0.0,71.11,,67.0,69.0,85.0,68.0,0.0
3502,2025-03-05 21:15:00,654.0300000000001,0.0,2.0,43.0,97.91666666666669,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,584.6666666666666,0.0,71.1,,67.0,69.0,85.0,68.0,0.0
3503,2025-03-05 21:30:00,653.3233333333334,0.0,2.0,43.0,97.88666666666666,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,579.3333333333334,0.0,71.03,,67.0,69.0,85.0,68.0,0.0
3504,2025-03-05 21:45:00,644.8433333333334,0.0,2.0,43.0,97.42666666666666,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,580.6666666666666,0.0,70.98666666666666,,67.0,69.0,85.0,68.0,0.0
3505,2025-03-05 22:00:00,651.9066666666666,0.0,2.0,43.0,97.33333333333331,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,574.6666666666666,0.0,70.98,,67.0,69.0,85.0,68.0,0.0
3506,2025-03-05 22:15:00,648.3766666666667,0.0,2.0,42.5,97.07666666666668,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,631.3333333333334,0.0,70.95,,67.0,69.0,85.0,68.0,0.0
3507,2025-03-05 22:30:00,653.3233333333334,0.0,2.0,42.5,96.56,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,654.0,0.0,70.98666666666666,,67.0,69.0,85.0,68.0,0.0
3508,2025-03-05 22:45:00,650.4966666666667,0.0,2.0,42.5,96.33,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,628.6666666666666,0.0,70.89333333333333,,67.0,69.0,85.0,68.0,0.0
3509,2025-03-05 23:00:00,648.3766666666667,0.0,2.0,42.0,96.63666666666666,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,644.3333333333334,0.0,70.79,,67.0,69.0,85.0,68.0,0.0
3510,2025-03-05 23:15:00,654.7333333333333,0.0,2.0,42.333333333333336,96.93,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,599.6666666666666,0.0,70.81,,67.0,69.0,85.0,68.0,0.0
3511,2025-03-05 23:30:00,648.38,0.0,2.0,42.333333333333336,96.84666666666664,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,599.0,0.0,70.82666666666667,,67.0,69.0,85.0,68.0,0.0
3512,2025-03-05 23:45:00,646.9666666666667,0.0,2.0,42.66666666666666,97.13666666666666,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,650.3333333333334,0.0,70.86333333333333,,67.0,69.0,85.0,68.0,0.0
3513,2025-03-06 00:00:00,651.91,0.0,2.0,42.5,96.92,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,697.3333333333334,0.0,70.81666666666666,,67.0,69.0,85.0,68.0,0.0
3514,2025-03-06 00:15:00,656.1466666666666,0.0,2.0,42.5,96.97333333333334,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,628.0,0.0,70.76,,67.0,69.0,85.0,68.0,0.0
3515,2025-03-06 00:30:00,643.4333333333333,0.0,2.0,42.333333333333336,97.16333333333334,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,606.6666666666666,0.0,70.76,,67.0,69.0,85.0,68.0,0.0
3516,2025-03-06 00:45:00,647.67,0.0,2.0,42.66666666666666,96.98333333333332,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,666.0,0.0,70.85666666666667,,67.0,69.0,85.0,68.0,0.0
3517,2025-03-06 01:00:00,648.3766666666667,0.0,2.0,42.66666666666666,97.22,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,615.0,0.0,70.94333333333334,,67.0,69.0,85.0,68.0,0.0
3518,2025-03-06 01:15:00,649.7933333333334,0.0,2.0,42.5,97.48666666666668,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,592.3333333333334,0.0,70.93333333333334,,67.0,69.0,85.0,68.0,0.0
3519,2025-03-06 01:30:00,649.79,0.0,2.0,42.5,97.40333333333336,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,583.3333333333334,0.0,70.96333333333332,,67.0,69.0,85.0,68.0,0.0
3520,2025-03-06 01:45:00,648.38,0.0,2.0,42.833333333333336,97.30333333333334,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,586.6666666666666,0.0,70.94,,67.0,69.0,85.0,68.0,0.0
3521,2025-03-06 02:00:00,649.7933333333334,0.0,2.0,42.5,97.11666666666667,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,576.6666666666666,0.0,70.71666666666667,,67.0,69.0,85.0,68.0,0.0
3522,2025-03-06 02:15:00,650.4966666666667,0.0,2.0,42.833333333333336,97.02,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,563.3333333333334,0.0,70.61666666666667,,67.0,69.0,85.0,68.0,0.0
3523,2025-03-06 02:30:00,644.8466666666667,0.0,2.0,43.0,97.05333333333334,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,592.6666666666666,0.0,70.54333333333334,,67.0,69.0,85.0,68.0,0.0
3524,2025-03-06 02:45:00,653.32,0.0,2.0,43.0,96.96333333333332,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,582.3333333333334,0.0,70.55,,67.0,69.0,85.0,68.0,0.0
3525,2025-03-06 03:00:00,646.9666666666667,0.0,2.0,43.0,96.69333333333331,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,550.3333333333334,0.0,70.52666666666667,,67.0,69.0,85.0,68.0,0.0
3526,2025-03-06 03:15:00,655.4366666666666,0.0,2.0,43.0,96.57,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,551.6666666666666,0.0,70.45666666666666,,67.0,69.0,85.0,68.0,0.0
3527,2025-03-06 03:30:00,645.5533333333333,0.0,2.0,42.5,96.77,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,585.3333333333334,0.0,70.46,,67.0,69.0,85.0,68.0,0.0
3528,2025-03-06 03:45:00,653.32,0.0,2.0,42.833333333333336,96.82,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,573.6666666666666,0.0,70.40333333333332,,67.0,69.0,85.0,68.0,0.0
3529,2025-03-06 04:00:00,649.0866666666667,0.0,2.0,42.833333333333336,96.64,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,565.3333333333334,0.0,70.39666666666666,,67.0,69.0,85.0,68.0,0.0
3530,2025-03-06 04:15:00,645.5533333333333,0.0,2.0,43.0,96.42333333333332,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,561.3333333333334,0.0,70.40333333333332,,67.0,69.0,85.0,68.0,0.0
3531,2025-03-06 04:30:00,648.3766666666667,0.0,2.0,42.833333333333336,96.35,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,612.0,0.0,70.45666666666666,,67.0,69.0,85.0,68.0,0.0
3532,2025-03-06 04:45:00,649.7933333333334,0.0,2.0,43.0,96.2,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,587.3333333333334,0.0,70.51333333333334,,67.0,69.0,85.0,68.0,0.0
3533,2025-03-06 05:00:00,645.5533333333333,0.0,2.0,42.66666666666666,96.17333333333332,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,556.6666666666666,0.0,70.52666666666667,,67.0,69.0,85.0,68.0,0.0
3534,2025-03-06 05:15:00,650.4966666666667,0.0,2.0,43.0,96.17666666666666,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,535.3333333333334,0.0,70.43333333333334,,67.0,69.0,85.0,68.0,0.0
3535,2025-03-06 05:30:00,654.0266666666666,0.0,2.0,42.833333333333336,96.05,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,527.6666666666666,0.0,70.39,,67.0,69.0,85.0,68.0,0.0
3536,2025-03-06 05:45:00,645.5533333333333,0.0,2.0,42.5,96.09333333333332,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,531.3333333333334,0.0,70.39,,67.0,69.0,85.0,68.0,0.0
3537,2025-03-06 06:00:00,652.6166666666667,0.0,2.0,42.66666666666666,96.04333333333334,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,546.3333333333334,0.0,70.42666666666666,,67.0,69.0,85.0,68.0,0.0
3538,2025-03-06 06:15:00,646.26,0.0,2.0,42.5,96.08666666666666,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,533.3333333333334,0.0,70.39,,67.0,69.0,85.0,68.0,0.0
3539,2025-03-06 06:30:00,656.8566666666667,0.0,2.0,42.5,96.21,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,525.0,0.0,70.38333333333333,,67.0,69.0,85.0,68.0,0.0
3540,2025-03-06 06:45:00,648.38,0.0,2.0,42.5,96.41,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,522.3333333333334,0.0,70.33,,67.0,69.0,85.0,68.0,0.0
3541,2025-03-06 07:00:00,643.4333333333333,0.0,2.0,42.5,96.36666666666667,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,509.0,0.0,70.34666666666668,,67.0,69.0,85.0,68.0,0.0
3542,2025-03-06 07:15:00,651.1999999999999,0.0,2.0,42.5,96.45333333333332,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,495.3333333333333,0.0,70.3,,67.0,69.0,85.0,68.0,0.0
3543,2025-03-06 07:30:00,651.1999999999999,0.0,2.0,42.5,96.43,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,511.6666666666667,0.0,70.33,,67.0,69.0,85.0,68.0,0.0
3544,2025-03-06 07:45:00,650.5,0.0,2.0,42.5,96.65,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,519.0,0.0,70.34333333333333,,67.0,69.0,85.0,68.0,0.0
3545,2025-03-06 08:00:00,648.3766666666667,0.0,2.0,42.5,96.44,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,513.6666666666666,0.0,70.30666666666666,,67.0,69.0,85.0,68.0,0.0
3546,2025-03-06 08:15:00,648.3766666666667,0.0,2.0,42.333333333333336,96.48,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,494.0,0.0,70.28333333333335,,67.0,69.0,85.0,68.0,0.0
3547,2025-03-06 08:30:00,651.1999999999999,0.0,2.0,42.5,96.65,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,504.0,0.0,70.27,,67.0,69.0,85.0,68.0,0.0
3548,2025-03-06 08:45:00,649.0866666666667,0.0,2.0,42.333333333333336,96.43333333333334,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,517.0,0.0,70.3,,67.0,69.0,85.0,68.0,0.0
3549,2025-03-06 09:00:00,649.0833333333334,0.0,2.0,41.333333333333336,96.42666666666666,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,506.0,0.0,70.25666666666666,,67.0,69.0,85.0,68.0,0.0
3550,2025-03-06 09:15:00,646.9633333333333,0.0,2.0,41.16666666666666,96.30333333333331,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,488.6666666666667,0.0,70.27666666666666,,67.0,69.0,85.0,68.0,0.0
3551,2025-03-06 09:30:00,646.26,0.0,2.0,41.833333333333336,96.05333333333331,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,500.6666666666667,0.0,70.25666666666666,,67.0,69.0,85.0,68.0,0.0
3552,2025-03-06 09:45:00,655.44,0.0,2.0,41.833333333333336,96.17666666666666,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,496.0,0.0,70.25,,67.0,69.0,85.0,68.0,0.0
3553,2025-03-06 10:00:00,647.6733333333333,0.0,2.0,41.5,96.21666666666664,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,502.0,0.0,70.25666666666666,,67.0,69.0,85.0,68.0,0.0
3554,2025-03-06 10:15:00,645.5533333333333,0.0,2.0,41.5,96.3,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,514.0,0.0,70.26333333333334,,67.0,69.0,85.0,68.0,0.0
3555,2025-03-06 10:30:00,646.9666666666667,0.0,2.0,42.0,96.16333333333334,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,553.0,0.0,70.3,,67.0,69.0,85.0,68.0,0.0
3556,2025-03-06 10:45:00,649.79,0.0,2.0,42.0,96.28,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,555.3333333333334,0.0,70.39,,67.0,69.0,85.0,68.0,0.0
3557,2025-03-06 11:00:00,647.6733333333333,0.0,2.0,42.0,95.83333333333331,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,518.3333333333334,0.0,70.38333333333333,,67.0,69.0,85.0,68.0,0.0
3558,2025-03-06 11:15:00,647.6733333333333,0.0,2.0,42.0,95.97333333333334,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,494.0,0.0,70.40333333333332,,67.0,69.0,85.0,68.0,0.0
3559,2025-03-06 11:30:00,650.5,0.0,2.0,42.0,96.01,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,533.0,0.0,70.55,,67.0,69.0,85.0,68.0,0.0
3560,2025-03-06 11:45:00,649.7933333333334,0.0,2.0,42.0,95.84666666666664,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,523.0,0.0,70.47666666666667,,67.0,69.0,85.0,68.0,0.0
3561,2025-03-06 12:00:00,647.6733333333333,0.0,2.0,42.0,95.79,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,518.0,0.0,70.38666666666667,,67.0,69.0,85.0,68.0,0.0
3562,2025-03-06 12:15:00,654.0266666666666,0.0,,42.0,95.93666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,508.3333333333333,0.0,70.38666666666667,,67.0,69.0,85.0,68.0,
3563,2025-03-06 12:30:00,649.0833333333334,0.0,2.0,42.0,96.17333333333332,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,504.6666666666667,0.0,70.37666666666667,,67.0,69.0,85.0,68.0,0.0
3564,2025-03-06 12:45:00,641.3166666666666,0.0,2.0,42.0,96.15666666666668,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,517.3333333333334,0.0,70.34333333333333,,67.0,69.0,85.0,68.0,0.0
3565,2025-03-06 13:00:00,646.9633333333333,0.0,2.0,42.0,96.13333333333333,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,535.3333333333334,0.0,70.35000000000001,,67.0,69.0,85.0,68.0,0.0
3566,2025-03-06 13:15:00,646.2566666666667,0.0,2.0,42.0,96.07,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,625.0,0.0,70.55666666666667,,67.0,69.0,85.0,68.0,0.0
3567,2025-03-06 13:30:00,652.6133333333333,0.0,2.0,42.0,96.19333333333331,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,657.0,0.0,70.58666666666666,,67.0,69.0,85.0,68.0,0.0
3568,2025-03-06 13:45:00,650.5,0.0,2.0,42.0,96.00333333333332,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,595.6666666666666,0.0,70.48333333333333,,67.0,69.0,85.0,68.0,0.0
3569,2025-03-06 14:00:00,649.79,0.0,2.0,42.0,95.61,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,541.0,0.0,70.39666666666666,,67.0,69.0,85.0,68.0,0.0
3570,2025-03-06 14:15:00,656.1466666666666,0.0,2.0,42.0,95.69,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,530.6666666666666,0.0,70.38333333333333,,67.0,69.0,85.0,68.0,0.0
3571,2025-03-06 14:30:00,650.4966666666667,0.0,2.0,42.0,95.87333333333332,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,565.3333333333334,0.0,70.28,,67.0,69.0,85.0,68.0,0.0
3572,2025-03-06 14:45:00,643.4333333333333,0.0,2.0,42.0,96.04333333333334,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,571.3333333333334,0.0,70.37,,67.0,69.0,85.0,68.0,0.0
3573,2025-03-06 15:00:00,649.79,0.0,2.0,42.0,96.19333333333331,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,561.6666666666666,0.0,70.37666666666667,,67.0,69.0,85.0,68.0,0.0
3574,2025-03-06 15:15:00,644.14,0.0,2.0,42.0,96.26,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,551.0,0.0,70.33666666666666,,67.0,69.0,85.0,68.0,0.0
3575,2025-03-06 15:30:00,651.1999999999999,0.0,2.0,42.0,96.44666666666669,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,567.3333333333334,0.0,70.48,,67.0,69.0,85.0,68.0,0.0
3576,2025-03-06 15:45:00,651.2066666666666,0.0,2.0,42.0,96.46999999999998,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,584.0,0.0,70.51333333333334,,67.0,69.0,85.0,68.0,0.0
3577,2025-03-06 16:00:00,648.3766666666667,0.0,2.0,42.0,96.65333333333332,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,580.0,0.0,70.42,,67.0,69.0,85.0,68.0,0.0
3578,2025-03-06 16:15:00,647.67,0.0,2.0,42.0,96.93,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,553.3333333333334,0.0,70.40333333333334,,67.0,69.0,85.0,68.0,0.0
3579,2025-03-06 16:30:00,649.0833333333334,0.0,2.0,42.0,97.29,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,561.0,0.0,70.42666666666666,,67.0,69.0,85.0,68.0,0.0
3580,2025-03-06 16:45:00,654.7333333333333,0.0,2.0,41.5,97.67333333333332,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,582.3333333333334,0.0,70.46666666666667,,67.0,69.0,85.0,68.0,0.0
3581,2025-03-06 17:00:00,652.6166666666667,0.0,2.0,41.5,97.53666666666668,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,560.6666666666666,0.0,70.63333333333334,,67.0,69.0,85.0,68.0,0.0
3582,2025-03-06 17:15:00,657.5566666666667,0.0,2.0,41.333333333333336,97.74333333333334,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,556.0,0.0,70.74,,67.0,69.0,85.0,68.0,0.0
3583,2025-03-06 17:30:00,654.0266666666666,0.0,2.0,41.5,98.27333333333333,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,608.0,0.0,70.73666666666666,,67.0,69.0,85.0,68.0,0.0
3584,2025-03-06 17:45:00,645.5533333333333,0.0,2.0,41.16666666666666,98.33333333333331,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,610.0,0.0,70.83333333333333,,67.0,69.0,85.0,68.0,0.0
3585,2025-03-06 18:00:00,640.6066666666667,0.0,2.0,41.5,98.64333333333332,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,597.3333333333334,0.0,71.02333333333333,,67.0,69.0,85.0,68.0,0.0
3586,2025-03-06 18:15:00,649.7933333333334,0.0,2.0,41.5,99.27333333333333,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,678.0,0.0,71.03666666666666,,67.0,69.0,85.0,68.0,0.0
3587,2025-03-06 18:30:00,647.6733333333333,0.0,2.0,41.66666666666666,98.78666666666668,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,644.0,0.0,70.97333333333334,,67.0,69.0,85.0,68.0,0.0
3588,2025-03-06 18:45:00,651.9066666666666,0.0,2.0,41.5,98.99333333333334,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,600.3333333333334,0.0,70.89999999999999,,67.0,69.0,85.0,68.0,0.0
3589,2025-03-06 19:00:00,644.1433333333333,0.0,2.0,41.5,99.02666666666669,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,589.6666666666666,0.0,70.82000000000001,,67.0,69.0,85.0,68.0,0.0
3590,2025-03-06 19:15:00,649.79,0.0,2.0,41.333333333333336,99.11,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,604.3333333333334,0.0,70.72333333333334,,67.0,69.0,85.0,68.0,0.0
3591,2025-03-06 19:30:00,649.0833333333334,0.0,2.0,41.0,99.23,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,593.3333333333334,0.0,70.81,,67.0,69.0,85.0,68.0,0.0
3592,2025-03-06 19:45:00,651.2066666666666,0.0,2.0,40.833333333333336,99.29666666666668,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,568.6666666666666,0.0,70.83999999999999,,67.0,69.0,85.0,68.0,0.0
3593,2025-03-06 20:00:00,646.9666666666667,0.0,2.0,40.833333333333336,99.55333333333334,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,570.6666666666666,0.0,70.93333333333334,,67.0,69.0,85.0,68.0,0.0
3594,2025-03-06 20:15:00,651.91,0.0,2.0,40.66666666666666,99.35666666666668,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,589.0,0.0,71.01,,67.0,69.0,85.0,68.0,0.0
3595,2025-03-06 20:30:00,650.4966666666667,0.0,2.0,40.16666666666666,99.55,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,583.6666666666666,0.0,71.01,,67.0,69.0,85.0,68.0,0.0
3596,2025-03-06 20:45:00,653.32,0.0,2.0,39.5,99.58333333333331,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,558.0,0.0,71.07,,67.0,69.0,85.0,68.0,0.0
3597,2025-03-06 21:00:00,647.6733333333333,0.0,2.0,39.0,99.81333333333332,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,569.0,0.0,71.10333333333334,,67.0,69.0,85.0,68.0,0.0
3598,2025-03-06 21:15:00,647.6733333333333,0.0,2.0,39.5,100.31666666666666,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,560.0,0.0,71.11999999999999,,67.0,69.0,85.0,68.0,0.0
3599,2025-03-06 21:30:00,646.9633333333333,0.0,2.0,40.333333333333336,100.18,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,569.6666666666666,0.0,71.13,,67.0,69.0,85.0,68.0,0.0
3600,2025-03-06 21:45:00,649.0866666666667,0.0,2.0,40.5,100.03666666666668,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,546.3333333333334,0.0,71.16333333333334,,67.0,69.0,85.0,68.0,0.0
3601,2025-03-06 22:00:00,649.0866666666667,0.0,2.0,40.5,100.05666666666669,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,534.3333333333334,0.0,71.13333333333333,,67.0,69.0,85.0,68.0,0.0
3602,2025-03-06 22:15:00,650.4966666666667,0.0,2.0,40.833333333333336,100.18333333333334,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,603.6666666666666,0.0,71.18333333333334,,67.0,69.0,85.0,68.0,0.0
3603,2025-03-06 22:30:00,643.4333333333333,0.0,2.0,41.0,100.07666666666668,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,611.6666666666666,0.0,71.24,,67.0,69.0,85.0,68.0,0.0
3604,2025-03-06 22:45:00,649.7933333333334,0.0,2.0,41.0,99.8,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,662.0,0.0,71.29,,67.0,69.0,85.0,68.0,0.0
3605,2025-03-06 23:00:00,649.0866666666667,0.0,2.0,41.0,99.56,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,685.6666666666666,0.0,71.19333333333333,,67.0,69.0,85.0,68.0,0.0
3606,2025-03-06 23:15:00,641.3166666666666,0.0,2.0,41.0,99.23666666666666,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,610.6666666666666,0.0,71.17,,67.0,69.0,85.0,68.0,0.0
3607,2025-03-06 23:30:00,649.0866666666667,0.0,2.0,41.0,99.05666666666669,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,593.0,0.0,71.1,,67.0,69.0,85.0,68.0,0.0
3608,2025-03-06 23:45:00,651.2033333333334,0.0,2.0,40.833333333333336,98.53,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,678.6666666666666,0.0,71.14333333333333,,67.0,69.0,85.0,68.0,0.0
3609,2025-03-07 00:00:00,646.9666666666667,0.0,2.0,41.0,98.14666666666666,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,717.3333333333334,0.0,71.16333333333334,,67.0,69.0,85.0,68.0,0.0
3610,2025-03-07 00:15:00,650.5,0.0,2.0,41.0,97.98333333333332,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,601.6666666666666,0.0,71.10333333333334,,67.0,69.0,85.0,68.0,0.0
3611,2025-03-07 00:30:00,647.6733333333333,0.0,2.0,41.0,98.01333333333334,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,548.0,0.0,71.05666666666666,,67.0,69.0,85.0,68.0,0.0
3612,2025-03-07 00:45:00,644.8466666666667,0.0,2.0,41.333333333333336,97.88666666666666,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,557.6666666666666,0.0,71.07333333333332,,67.0,69.0,85.0,68.0,0.0
3613,2025-03-07 01:00:00,644.14,0.0,2.0,41.66666666666666,97.98666666666666,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,523.0,0.0,71.1,,67.0,69.0,85.0,68.0,0.0
3614,2025-03-07 01:15:00,649.0833333333334,0.0,2.0,42.0,97.86,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,518.0,0.0,71.14333333333333,,67.0,69.0,85.0,68.0,0.0
3615,2025-03-07 01:30:00,644.8466666666667,0.0,2.0,42.0,97.73333333333332,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,529.0,0.0,71.22666666666667,,67.0,69.0,85.0,68.0,0.0
3616,2025-03-07 01:45:00,647.6733333333333,0.0,2.0,42.0,97.60666666666668,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,527.0,0.0,71.08999999999999,,67.0,69.0,85.0,68.0,0.0
3617,2025-03-07 02:00:00,655.44,0.0,2.0,42.16666666666666,97.44,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,516.3333333333334,0.0,70.87333333333333,,67.0,69.0,85.0,68.0,0.0
3618,2025-03-07 02:15:00,648.38,0.0,2.0,42.5,97.37333333333332,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,506.3333333333333,0.0,70.81,,67.0,69.0,85.0,68.0,0.0
3619,2025-03-07 02:30:00,644.8466666666667,0.0,2.0,42.5,97.38333333333333,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,546.0,0.0,70.73333333333333,,67.0,69.0,85.0,68.0,0.0
3620,2025-03-07 02:45:00,648.38,0.0,2.0,42.5,97.02333333333333,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,533.6666666666666,0.0,70.67333333333333,,67.0,69.0,85.0,68.0,0.0
3621,2025-03-07 03:00:00,646.9666666666667,0.0,2.0,42.5,97.14333333333332,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,537.0,0.0,70.65666666666667,,67.0,69.0,85.0,68.0,0.0
3622,2025-03-07 03:15:00,651.1999999999999,0.0,2.0,42.5,96.99666666666668,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,521.6666666666666,0.0,70.64333333333333,,67.0,69.0,85.0,68.0,0.0
3623,2025-03-07 03:30:00,647.6733333333333,0.0,2.0,42.66666666666666,97.32333333333334,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,548.3333333333334,0.0,70.63666666666667,,67.0,69.0,85.0,68.0,0.0
3624,2025-03-07 03:45:00,652.6166666666667,0.0,2.0,42.66666666666666,97.36666666666667,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,561.6666666666666,0.0,70.58666666666666,,67.0,69.0,85.0,68.0,0.0
3625,2025-03-07 04:00:00,641.3133333333334,0.0,2.0,42.5,97.37333333333332,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,573.3333333333334,0.0,70.57666666666667,,67.0,69.0,85.0,68.0,0.0
3626,2025-03-07 04:15:00,656.8533333333334,0.0,2.0,42.5,97.09666666666664,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,583.3333333333334,0.0,70.59666666666666,,67.0,69.0,85.0,68.0,0.0
3627,2025-03-07 04:30:00,653.32,0.0,2.0,42.5,97.49666666666668,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,626.6666666666666,0.0,70.61666666666666,,67.0,69.0,85.0,68.0,0.0
3628,2025-03-07 04:45:00,644.14,0.0,2.0,42.5,97.64666666666666,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,586.6666666666666,0.0,70.61666666666666,,67.0,69.0,85.0,68.0,0.0
3629,2025-03-07 05:00:00,653.3233333333334,0.0,2.0,42.5,97.21999999999998,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,567.3333333333334,0.0,70.62333333333333,,67.0,69.0,85.0,68.0,0.0
3630,2025-03-07 05:15:00,656.1466666666666,0.0,2.0,42.5,97.29333333333334,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,583.6666666666666,0.0,70.57666666666667,,67.0,69.0,85.0,68.0,0.0
3631,2025-03-07 05:30:00,644.8466666666667,0.0,2.0,42.5,97.03333333333336,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,586.0,0.0,70.54,,67.0,69.0,85.0,68.0,0.0
3632,2025-03-07 05:45:00,646.9666666666667,0.0,2.0,42.5,97.14333333333332,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,584.3333333333334,0.0,70.54,,67.0,69.0,85.0,68.0,0.0
3633,2025-03-07 06:00:00,651.2033333333334,0.0,2.0,42.5,96.70666666666666,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,589.0,0.0,70.57000000000001,,67.0,69.0,85.0,68.0,0.0
3634,2025-03-07 06:15:00,652.6166666666667,0.0,2.0,42.0,96.81666666666666,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,572.0,0.0,70.54,,67.0,69.0,85.0,68.0,0.0
3635,2025-03-07 06:30:00,651.2066666666666,0.0,2.0,42.0,97.11,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,585.6666666666666,0.0,70.52666666666666,,67.0,69.0,85.0,68.0,0.0
3636,2025-03-07 06:45:00,649.0866666666667,0.0,2.0,42.0,97.00333333333332,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,575.6666666666666,0.0,70.51333333333334,,67.0,69.0,85.0,68.0,0.0
3637,2025-03-07 07:00:00,649.0866666666667,0.0,2.0,42.0,97.02,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,560.0,0.0,70.51333333333334,,67.0,69.0,85.0,68.0,0.0
3638,2025-03-07 07:15:00,651.9133333333333,0.0,2.0,42.0,97.17333333333332,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,561.0,0.0,70.52666666666666,,67.0,69.0,85.0,68.0,0.0
3639,2025-03-07 07:30:00,646.9666666666667,0.0,2.0,42.0,97.00333333333332,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,585.6666666666666,0.0,70.49666666666667,,67.0,69.0,85.0,68.0,0.0
3640,2025-03-07 07:45:00,654.7333333333333,0.0,2.0,42.0,96.96,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,584.0,0.0,70.52,,67.0,69.0,85.0,68.0,0.0
3641,2025-03-07 08:00:00,653.3233333333334,0.0,2.0,42.0,97.22,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,608.3333333333334,0.0,70.53333333333335,,67.0,69.0,85.0,68.0,0.0
3642,2025-03-07 08:15:00,652.6166666666667,0.0,2.0,41.833333333333336,97.28666666666668,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,586.0,0.0,70.53333333333335,,67.0,69.0,85.0,68.0,0.0
3643,2025-03-07 08:30:00,647.67,0.0,2.0,41.66666666666666,97.41,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,585.3333333333334,0.0,70.54,,67.0,69.0,85.0,68.0,0.0
3644,2025-03-07 08:45:00,649.0833333333334,0.0,2.0,41.66666666666666,97.16333333333334,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,570.0,0.0,70.52666666666666,,67.0,69.0,85.0,68.0,0.0
3645,2025-03-07 09:00:00,655.44,0.0,2.0,41.5,97.33666666666666,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,561.3333333333334,0.0,70.54,,67.0,69.0,85.0,68.0,0.0
3646,2025-03-07 09:15:00,656.1466666666666,0.0,2.0,41.16666666666666,97.52333333333333,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,577.3333333333334,0.0,70.54,,67.0,69.0,85.0,68.0,0.0
3647,2025-03-07 09:30:00,649.0833333333334,0.0,2.0,41.833333333333336,97.46333333333332,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,585.0,0.0,70.54,,67.0,69.0,85.0,68.0,0.0
3648,2025-03-07 09:45:00,648.38,0.0,2.0,41.5,97.41666666666669,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,566.0,0.0,70.54,,67.0,69.0,85.0,68.0,0.0
3649,2025-03-07 10:00:00,649.79,0.0,2.0,41.5,97.49,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,579.6666666666666,0.0,70.57666666666667,,67.0,69.0,85.0,68.0,0.0
3650,2025-03-07 10:15:00,649.79,0.0,2.0,41.5,97.32333333333334,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,580.3333333333334,0.0,70.63666666666667,,67.0,69.0,85.0,68.0,0.0
3651,2025-03-07 10:30:00,654.7333333333333,0.0,2.0,41.5,97.43666666666668,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,590.3333333333334,0.0,70.61,,67.0,69.0,85.0,68.0,0.0
3652,2025-03-07 10:45:00,648.3766666666667,0.0,2.0,41.5,97.59333333333332,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,595.6666666666666,0.0,70.66,,67.0,69.0,85.0,68.0,0.0
3653,2025-03-07 11:00:00,647.6733333333333,0.0,2.0,41.5,97.28666666666668,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,582.6666666666666,0.0,70.66000000000001,,67.0,69.0,85.0,68.0,0.0
3654,2025-03-07 11:15:00,653.3233333333334,0.0,2.0,41.5,97.04333333333334,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,590.6666666666666,0.0,70.81,,67.0,69.0,85.0,68.0,0.0
3655,2025-03-07 11:30:00,647.6733333333333,0.0,2.0,41.5,97.13333333333333,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,617.6666666666666,0.0,70.79333333333334,,67.0,69.0,85.0,68.0,0.0
3656,2025-03-07 11:45:00,650.5,0.0,2.0,41.5,97.13333333333333,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,635.3333333333334,0.0,70.68,,67.0,69.0,85.0,68.0,0.0
3657,2025-03-07 12:00:00,643.4333333333333,0.0,2.0,41.5,97.40333333333332,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,634.6666666666666,0.0,70.67333333333333,,67.0,69.0,85.0,68.0,0.0
3658,2025-03-07 12:15:00,649.7933333333334,0.0,2.0,41.5,97.67666666666666,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,616.3333333333334,0.0,70.68,,67.0,69.0,85.0,68.0,0.0
3659,2025-03-07 12:30:00,644.8466666666667,0.0,2.0,41.5,97.65,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,625.3333333333334,0.0,70.62666666666667,,67.0,69.0,85.0,68.0,0.0
3660,2025-03-07 12:45:00,649.0866666666667,0.0,2.0,41.5,97.59999999999998,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,640.3333333333334,0.0,70.64999999999999,,67.0,69.0,85.0,68.0,0.0
3661,2025-03-07 13:00:00,648.38,0.0,2.0,41.5,97.71333333333332,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,640.6666666666666,0.0,70.68666666666667,,67.0,69.0,85.0,68.0,0.0
