,time,AirFlow,ClgPct,Cooling_Stg_Cmd,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,Heating_Stg_Cmd,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,oppMode
3662,2025-03-07 13:15:00,654.0300000000001,0.0,2.0,41.5,97.67666666666668,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,732.3333333333334,0.0,70.81666666666666,,67.0,69.0,85.0,68.0,0.0
3663,2025-03-07 13:30:00,646.26,0.0,2.0,41.5,97.93,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,784.0,0.0,70.83333333333333,,67.0,69.0,85.0,68.0,0.0
3664,2025-03-07 13:45:00,644.8433333333334,0.0,2.0,41.66666666666666,98.18,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,714.6666666666666,0.0,70.79,,67.0,69.0,85.0,68.0,0.0
3665,2025-03-07 14:00:00,652.6133333333333,0.0,2.0,41.5,98.27,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,697.6666666666666,0.0,70.68,,67.0,69.0,85.0,68.0,0.0
3666,2025-03-07 14:15:00,649.0833333333334,0.0,2.0,41.66666666666666,98.71999999999998,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,672.6666666666666,0.0,70.74,,67.0,69.0,85.0,68.0,0.0
3667,2025-03-07 14:30:00,646.9666666666667,0.0,2.0,41.66666666666666,99.02,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,728.3333333333334,0.0,70.63666666666667,,67.0,69.0,85.0,68.0,0.0
3668,2025-03-07 14:45:00,650.4933333333333,0.0,2.0,41.5,99.26333333333334,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,724.3333333333334,0.0,70.69,,67.0,69.0,85.0,68.0,0.0
3669,2025-03-07 15:00:00,648.3766666666667,0.0,2.0,41.5,99.68333333333334,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,656.0,0.0,70.91000000000001,,67.0,69.0,85.0,68.0,0.0
3670,2025-03-07 15:15:00,645.5500000000001,0.0,2.0,42.0,99.84333333333332,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,613.3333333333334,0.0,71.07,,67.0,69.0,85.0,68.0,0.0
3671,2025-03-07 15:30:00,651.2033333333334,0.0,2.0,41.833333333333336,99.90666666666668,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,696.0,0.0,70.98333333333333,,67.0,69.0,85.0,68.0,0.0
3672,2025-03-07 15:45:00,648.3766666666667,0.0,2.0,41.5,100.10666666666668,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,639.0,0.0,70.99,,67.0,69.0,85.0,68.0,0.0
3673,2025-03-07 16:00:00,647.6733333333333,0.0,2.0,41.5,100.9,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,580.3333333333334,0.0,71.13,,67.0,69.0,85.0,68.0,0.0
3674,2025-03-07 16:15:00,649.79,0.0,2.0,41.5,101.25666666666666,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,544.6666666666666,0.0,71.23333333333333,,67.0,69.0,85.0,68.0,0.0
3675,2025-03-07 16:30:00,645.5533333333333,0.0,2.0,41.833333333333336,101.41,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,591.3333333333334,0.0,71.36333333333333,,67.0,69.0,85.0,68.0,0.0
3676,2025-03-07 16:45:00,657.5600000000001,0.0,2.0,42.0,101.18666666666668,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,537.6666666666666,0.0,71.37666666666667,,67.0,69.0,85.0,68.0,0.0
3677,2025-03-07 17:00:00,653.32,0.0,2.0,42.0,101.10666666666668,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,504.6666666666667,0.0,71.44666666666666,,67.0,69.0,85.0,68.0,0.0
3678,2025-03-07 17:15:00,654.0266666666666,0.0,2.0,42.0,101.55333333333334,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,499.6666666666667,0.0,71.45333333333333,,67.0,69.0,85.0,68.0,0.0
3679,2025-03-07 17:30:00,646.26,0.0,2.0,42.0,101.91666666666669,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,603.3333333333334,0.0,71.56,,67.0,69.0,85.0,68.0,0.0
3680,2025-03-07 17:45:00,645.5533333333333,0.0,2.0,42.16666666666666,102.09333333333332,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,608.0,0.0,71.62666666666667,,67.0,69.0,85.0,68.0,0.0
3681,2025-03-07 18:00:00,645.5533333333333,0.0,2.0,42.333333333333336,94.14333333333332,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,563.3333333333334,0.0,71.60000000000001,,67.0,69.0,85.0,68.0,0.0
3682,2025-03-07 18:15:00,650.4966666666667,0.0,2.0,43.333333333333336,97.07666666666668,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,613.0,0.0,71.51,,67.0,69.0,85.0,68.0,0.0
3683,2025-03-07 18:30:00,646.2566666666667,0.0,2.0,43.833333333333336,95.99333333333334,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,610.6666666666666,0.0,71.46,,67.0,69.0,85.0,68.0,0.0
3684,2025-03-07 18:45:00,653.3233333333334,0.0,2.0,43.66666666666666,97.6,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,531.0,0.0,71.19333333333333,,67.0,69.0,85.0,68.0,0.0
3685,2025-03-07 19:00:00,649.7866666666667,0.0,2.0,43.5,95.78333333333336,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,523.0,0.0,71.21666666666665,,67.0,69.0,85.0,68.0,0.0
3686,2025-03-07 19:15:00,651.2033333333334,0.0,2.0,43.333333333333336,97.40333333333332,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,519.3333333333334,0.0,71.13333333333333,,67.0,69.0,85.0,68.0,0.0
3687,2025-03-07 19:30:00,649.0866666666667,0.0,2.0,44.0,92.15666666666668,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,482.3333333333333,0.0,70.95333333333333,,67.0,69.0,85.0,68.0,0.0
3688,2025-03-07 19:45:00,655.4366666666666,0.0,2.0,43.5,91.99666666666668,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,472.3333333333333,0.0,70.69666666666666,,67.0,69.0,85.0,68.0,0.0
3689,2025-03-07 20:00:00,652.6166666666667,0.0,2.0,43.333333333333336,92.06,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,500.0,0.0,70.76,,67.0,69.0,85.0,68.0,0.0
3690,2025-03-07 20:15:00,644.14,0.0,2.0,43.333333333333336,92.21,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,492.0,0.0,70.72,,67.0,69.0,85.0,68.0,0.0
3691,2025-03-07 20:30:00,648.38,0.0,2.0,43.0,92.08,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,477.6666666666667,0.0,70.63000000000001,,67.0,69.0,85.0,68.0,0.0
3692,2025-03-07 20:45:00,653.32,0.0,2.0,42.333333333333336,92.18666666666668,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,459.0,0.0,70.54666666666667,,67.0,69.0,85.0,68.0,0.0
3693,2025-03-07 21:00:00,645.5533333333333,0.0,2.0,42.333333333333336,95.53666666666668,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,459.6666666666667,0.0,70.63333333333334,,67.0,69.0,85.0,68.0,0.0
3694,2025-03-07 21:15:00,658.2666666666668,0.0,2.0,41.66666666666666,96.45666666666666,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,461.3333333333333,0.0,70.90333333333334,,67.0,69.0,85.0,68.0,0.0
3695,2025-03-07 21:30:00,646.9633333333333,0.0,2.0,42.0,97.29666666666668,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,461.3333333333333,0.0,70.89999999999999,,67.0,69.0,85.0,68.0,0.0
3696,2025-03-07 21:45:00,646.26,0.0,2.0,41.5,96.25,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,447.3333333333333,0.0,70.89666666666666,,67.0,69.0,85.0,68.0,0.0
3697,2025-03-07 22:00:00,646.26,0.0,2.0,42.0,93.17666666666666,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,432.0,0.0,70.75333333333333,,67.0,69.0,85.0,68.0,0.0
3698,2025-03-07 22:15:00,648.3766666666667,0.0,2.0,42.0,97.19666666666669,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,442.3333333333333,0.0,70.78,,67.0,69.0,85.0,68.0,0.0
3699,2025-03-07 22:30:00,653.3233333333334,0.0,2.0,41.66666666666666,95.84333333333332,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,460.6666666666667,0.0,71.08333333333333,,67.0,69.0,85.0,68.0,0.0
3700,2025-03-07 22:45:00,651.91,0.0,2.0,41.66666666666666,92.94,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,455.6666666666667,0.0,71.14333333333333,,67.0,69.0,85.0,68.0,0.0
3701,2025-03-07 23:00:00,650.5,0.0,2.0,42.0,93.06666666666666,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,444.3333333333333,0.0,70.85666666666667,,67.0,69.0,85.0,68.0,0.0
3702,2025-03-07 23:15:00,649.0833333333334,0.0,2.0,41.833333333333336,97.97666666666667,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,454.6666666666667,0.0,70.99333333333333,,67.0,69.0,85.0,68.0,0.0
3703,2025-03-07 23:30:00,646.9666666666667,0.0,2.0,41.5,93.54333333333334,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,457.0,0.0,71.09666666666668,,67.0,69.0,85.0,68.0,0.0
3704,2025-03-07 23:45:00,647.6733333333333,0.0,2.0,41.833333333333336,93.32,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,443.6666666666667,0.0,70.89999999999999,,67.0,69.0,85.0,68.0,0.0
3705,2025-03-08 00:00:00,645.5533333333333,0.0,2.0,42.0,93.77666666666666,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,436.6666666666667,0.0,70.75,,67.0,69.0,85.0,68.0,0.0
3706,2025-03-08 00:15:00,651.2033333333334,0.0,2.0,42.16666666666666,97.67333333333332,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,429.3333333333333,0.0,70.68,,67.0,69.0,85.0,68.0,0.0
3707,2025-03-08 00:30:00,646.9666666666667,0.0,2.0,42.0,96.92666666666668,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,426.0,0.0,70.75333333333333,,67.0,69.0,85.0,68.0,0.0
3708,2025-03-08 00:45:00,646.9666666666667,0.0,2.0,42.0,95.72666666666667,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,421.6666666666667,0.0,70.76666666666667,,67.0,69.0,85.0,68.0,0.0
3709,2025-03-08 01:00:00,648.38,0.0,2.0,41.833333333333336,98.84333333333332,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,420.6666666666667,0.0,70.94666666666667,,67.0,69.0,85.0,68.0,0.0
3710,2025-03-08 01:15:00,644.8466666666667,0.0,2.0,42.333333333333336,96.59,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,423.3333333333333,0.0,70.91000000000001,,67.0,69.0,85.0,68.0,0.0
3711,2025-03-08 01:30:00,649.0833333333334,0.0,2.0,42.0,97.88333333333333,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,424.6666666666667,0.0,70.82333333333334,,67.0,69.0,85.0,68.0,0.0
3712,2025-03-08 01:45:00,642.7266666666666,0.0,2.0,42.333333333333336,98.51,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,422.0,0.0,70.78,,67.0,69.0,85.0,68.0,0.0
3713,2025-03-08 02:00:00,650.4966666666667,0.0,2.0,42.0,96.7,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,423.3333333333333,0.0,70.89333333333333,,67.0,69.0,85.0,68.0,0.0
3714,2025-03-08 02:15:00,655.44,0.0,2.0,42.333333333333336,99.68,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,423.3333333333333,0.0,70.82666666666667,,67.0,69.0,85.0,68.0,0.0
3715,2025-03-08 02:30:00,649.0833333333334,0.0,2.0,42.0,101.62,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,433.3333333333333,0.0,70.95333333333333,,67.0,69.0,85.0,68.0,0.0
3716,2025-03-08 02:45:00,645.5533333333333,0.0,2.0,42.0,101.84333333333332,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,432.0,0.0,71.07333333333334,,67.0,69.0,85.0,68.0,0.0
3717,2025-03-08 03:00:00,652.6133333333333,0.0,2.0,42.0,102.16,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,431.6666666666667,0.0,71.11,,67.0,69.0,85.0,68.0,0.0
3718,2025-03-08 03:15:00,648.3766666666667,0.0,2.0,42.16666666666666,97.95666666666666,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,431.3333333333333,0.0,71.17333333333333,,67.0,69.0,85.0,68.0,0.0
3719,2025-03-08 03:30:00,653.3233333333334,0.0,2.0,42.66666666666666,98.32333333333334,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,432.6666666666667,0.0,70.98,,67.0,69.0,85.0,68.0,0.0
3720,2025-03-08 03:45:00,651.2066666666666,0.0,2.0,42.16666666666666,99.20333333333332,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,435.3333333333333,0.0,71.04333333333334,,67.0,69.0,85.0,68.0,0.0
3721,2025-03-08 04:00:00,650.4933333333333,0.0,2.0,42.5,97.95333333333332,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,445.0,0.0,70.99333333333334,,67.0,69.0,85.0,68.0,0.0
3722,2025-03-08 04:15:00,653.3233333333334,0.0,2.0,42.333333333333336,101.21666666666664,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,453.0,0.0,71.05,,67.0,69.0,85.0,68.0,0.0
3723,2025-03-08 04:30:00,648.3766666666667,0.0,2.0,42.0,101.37666666666668,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,459.6666666666667,0.0,71.18333333333334,,67.0,69.0,85.0,68.0,0.0
3724,2025-03-08 04:45:00,639.9,0.0,2.0,42.0,101.60333333333334,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,469.0,0.0,71.23333333333333,,67.0,69.0,85.0,68.0,0.0
3725,2025-03-08 05:00:00,642.02,0.0,2.0,42.5,101.38,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,469.0,0.0,71.24,,67.0,69.0,85.0,68.0,0.0
3726,2025-03-08 05:15:00,646.9666666666667,0.0,2.0,42.333333333333336,101.44,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,467.6666666666667,0.0,71.24,,67.0,69.0,85.0,68.0,0.0
3727,2025-03-08 05:30:00,649.7933333333334,0.0,2.0,42.5,101.68666666666668,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,469.6666666666667,0.0,71.26333333333334,,67.0,69.0,85.0,68.0,0.0
3728,2025-03-08 05:45:00,651.2033333333334,0.0,2.0,42.5,101.40666666666668,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,469.6666666666667,0.0,71.33,,67.0,69.0,85.0,68.0,0.0
3729,2025-03-08 06:00:00,653.32,0.0,2.0,42.5,101.09,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,465.6666666666667,0.0,71.33,,67.0,69.0,85.0,68.0,0.0
3730,2025-03-08 06:15:00,654.0300000000001,0.0,2.0,42.5,100.55,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,461.0,0.0,71.36333333333333,,67.0,69.0,85.0,68.0,0.0
3731,2025-03-08 06:30:00,656.8533333333334,0.0,2.0,42.333333333333336,100.01333333333334,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,453.6666666666667,0.0,71.33,,67.0,69.0,85.0,68.0,0.0
3732,2025-03-08 06:45:00,656.1433333333333,0.0,2.0,42.5,99.71666666666664,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,444.3333333333333,0.0,71.26333333333334,,67.0,69.0,85.0,68.0,0.0
3733,2025-03-08 07:00:00,645.5533333333333,0.0,2.0,42.5,99.32333333333334,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,438.0,0.0,71.24,,67.0,69.0,85.0,68.0,0.0
3734,2025-03-08 07:15:00,645.5533333333333,0.0,2.0,42.5,99.32,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,432.0,0.0,71.22666666666667,,67.0,69.0,85.0,68.0,0.0
3735,2025-03-08 07:30:00,646.9666666666667,0.0,2.0,43.0,99.17,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,428.0,0.0,71.2,,67.0,69.0,85.0,68.0,0.0
3736,2025-03-08 07:45:00,651.2066666666666,0.0,2.0,43.16666666666666,99.16333333333334,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,426.0,0.0,71.13666666666667,,67.0,69.0,85.0,68.0,0.0
3737,2025-03-08 08:00:00,649.79,0.0,2.0,43.16666666666666,99.00333333333332,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,425.3333333333333,0.0,71.1,,67.0,69.0,85.0,68.0,0.0
3738,2025-03-08 08:15:00,647.6733333333333,0.0,2.0,43.0,99.08666666666666,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,422.6666666666667,0.0,71.1,,67.0,69.0,85.0,68.0,0.0
3739,2025-03-08 08:30:00,649.0833333333334,0.0,2.0,43.0,98.94666666666669,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,422.0,0.0,71.1,,67.0,69.0,85.0,68.0,0.0
3740,2025-03-08 08:45:00,644.8466666666667,0.0,2.0,43.16666666666666,98.96666666666664,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,420.0,0.0,71.08666666666666,,67.0,69.0,85.0,68.0,0.0
3741,2025-03-08 09:00:00,644.8466666666667,0.0,2.0,43.333333333333336,98.91666666666669,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,418.0,0.0,71.09333333333332,,67.0,69.0,85.0,68.0,0.0
3742,2025-03-08 09:15:00,650.4966666666667,0.0,2.0,43.0,99.02666666666666,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,418.0,0.0,71.08666666666666,,67.0,69.0,85.0,68.0,0.0
3743,2025-03-08 09:30:00,646.26,0.0,2.0,43.0,98.90666666666668,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,417.3333333333333,0.0,71.07333333333334,,67.0,69.0,85.0,68.0,0.0
3744,2025-03-08 09:45:00,649.0833333333334,0.0,2.0,43.0,98.94,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,416.0,0.0,71.05333333333333,,67.0,69.0,85.0,68.0,0.0
3745,2025-03-08 10:00:00,655.4366666666666,0.0,2.0,43.0,98.76,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,415.3333333333333,0.0,71.03,,67.0,69.0,85.0,68.0,0.0
3746,2025-03-08 10:15:00,649.0833333333334,0.0,2.0,43.0,98.86,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,414.3333333333333,0.0,70.97666666666667,,67.0,69.0,85.0,68.0,0.0
3747,2025-03-08 10:30:00,646.26,0.0,2.0,43.0,98.79333333333334,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,414.3333333333333,0.0,70.97,,67.0,69.0,85.0,68.0,0.0
3748,2025-03-08 10:45:00,651.1999999999999,0.0,2.0,43.16666666666666,98.58,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,413.6666666666667,0.0,70.95666666666666,,67.0,69.0,85.0,68.0,0.0
3749,2025-03-08 11:00:00,658.2633333333333,0.0,2.0,43.0,98.57,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,412.0,0.0,70.95,,67.0,69.0,85.0,68.0,0.0
3750,2025-03-08 11:15:00,651.91,0.0,2.0,43.0,98.55666666666669,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,412.0,0.0,70.94333333333334,,67.0,69.0,85.0,68.0,0.0
3751,2025-03-08 11:30:00,652.6133333333333,0.0,2.0,43.0,98.58666666666666,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,413.3333333333333,0.0,70.93,,67.0,69.0,85.0,68.0,0.0
3752,2025-03-08 11:45:00,649.79,0.0,2.0,43.0,98.56,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,413.3333333333333,0.0,70.92333333333333,,67.0,69.0,85.0,68.0,0.0
3753,2025-03-08 12:00:00,649.0866666666667,0.0,2.0,43.0,98.39666666666666,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,416.0,0.0,70.88666666666667,,67.0,69.0,85.0,68.0,0.0
3754,2025-03-08 12:15:00,653.32,0.0,2.0,43.0,98.22666666666667,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,414.6666666666667,0.0,70.92,,67.0,69.0,85.0,68.0,0.0
3755,2025-03-08 12:30:00,649.79,0.0,2.0,43.0,98.21333333333332,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,414.3333333333333,0.0,70.92333333333333,,67.0,69.0,85.0,68.0,0.0
3756,2025-03-08 12:45:00,645.5500000000001,0.0,2.0,42.5,98.23333333333332,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,415.3333333333333,0.0,70.90666666666667,,67.0,69.0,85.0,68.0,0.0
3757,2025-03-08 13:00:00,649.0866666666667,0.0,2.0,42.66666666666666,98.20333333333332,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,428.0,0.0,70.86333333333333,,67.0,69.0,85.0,68.0,0.0
3758,2025-03-08 13:15:00,654.0266666666666,0.0,2.0,42.5,98.33666666666666,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,445.3333333333333,0.0,70.83,,67.0,69.0,85.0,68.0,0.0
3759,2025-03-08 13:30:00,651.91,0.0,2.0,42.5,98.47333333333334,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,446.0,0.0,70.82333333333334,,67.0,69.0,85.0,68.0,0.0
3760,2025-03-08 13:45:00,651.2033333333334,0.0,2.0,42.5,98.42,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,440.6666666666667,0.0,70.83,,67.0,69.0,85.0,68.0,0.0
3761,2025-03-08 14:00:00,642.7266666666666,0.0,2.0,42.833333333333336,98.55666666666669,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,435.3333333333333,0.0,70.83,,67.0,69.0,85.0,68.0,0.0
3762,2025-03-08 14:15:00,651.2033333333334,0.0,2.0,43.16666666666666,98.44333333333331,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,436.3333333333333,0.0,70.83,,67.0,69.0,85.0,68.0,0.0
3763,2025-03-08 14:30:00,647.67,0.0,2.0,43.0,98.50333333333332,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,468.6666666666667,0.0,70.82333333333334,,67.0,69.0,85.0,68.0,0.0
3764,2025-03-08 14:45:00,648.38,0.0,2.0,42.5,97.90333333333336,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,468.0,0.0,70.83,,67.0,69.0,85.0,68.0,0.0
3765,2025-03-08 15:00:00,649.79,0.0,2.0,42.66666666666666,97.98333333333332,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,449.0,0.0,70.82333333333334,,67.0,69.0,85.0,68.0,0.0
3766,2025-03-08 15:15:00,654.7333333333333,0.0,2.0,42.333333333333336,98.18666666666668,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,459.0,0.0,70.82333333333334,,67.0,69.0,85.0,68.0,0.0
3767,2025-03-08 15:30:00,649.79,0.0,2.0,42.16666666666666,98.69,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,453.6666666666667,0.0,70.83,,67.0,69.0,85.0,68.0,0.0
3768,2025-03-08 15:45:00,650.5,0.0,2.0,42.333333333333336,99.03666666666668,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,463.6666666666667,0.0,70.83999999999999,,67.0,69.0,85.0,68.0,0.0
3769,2025-03-08 16:00:00,650.4966666666667,0.0,2.0,42.0,99.16666666666669,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,458.6666666666667,0.0,70.90666666666668,,67.0,69.0,85.0,68.0,0.0
3770,2025-03-08 16:15:00,654.0266666666666,0.0,2.0,42.16666666666666,99.24,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,468.6666666666667,0.0,70.91666666666667,,67.0,69.0,85.0,68.0,0.0
3771,2025-03-08 16:30:00,649.7933333333334,0.0,2.0,42.16666666666666,99.16,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,471.0,0.0,70.94,,67.0,69.0,85.0,68.0,0.0
3772,2025-03-08 16:45:00,649.0833333333334,0.0,2.0,42.0,99.47333333333334,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,462.6666666666667,0.0,70.95,,67.0,69.0,85.0,68.0,0.0
3773,2025-03-08 17:00:00,651.1999999999999,0.0,2.0,42.0,99.76333333333334,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,461.6666666666667,0.0,70.95,,67.0,69.0,85.0,68.0,0.0
3774,2025-03-08 17:15:00,653.32,0.0,2.0,42.0,100.09,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,464.0,0.0,70.98333333333333,,67.0,69.0,85.0,68.0,0.0
3775,2025-03-08 17:30:00,653.3233333333334,0.0,2.0,42.0,100.44333333333331,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,484.6666666666667,0.0,71.03,,67.0,69.0,85.0,68.0,0.0
3776,2025-03-08 17:45:00,646.9633333333333,0.0,2.0,42.0,100.67666666666666,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,446.0,0.0,71.08,,67.0,69.0,85.0,68.0,0.0
3777,2025-03-08 18:00:00,645.5533333333333,0.0,2.0,42.0,101.03666666666668,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,430.0,0.0,71.1,,67.0,69.0,85.0,68.0,0.0
3778,2025-03-08 18:15:00,657.5600000000001,0.0,2.0,42.0,101.00333333333332,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,422.0,0.0,71.13,,67.0,69.0,85.0,68.0,0.0
3779,2025-03-08 18:30:00,653.32,0.0,2.0,42.0,101.25666666666666,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,420.0,0.0,71.17,,67.0,69.0,85.0,68.0,0.0
3780,2025-03-08 18:45:00,650.4966666666667,0.0,2.0,41.833333333333336,101.45,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,422.0,0.0,71.21666666666665,,67.0,69.0,85.0,68.0,0.0
3781,2025-03-08 19:00:00,646.9666666666667,0.0,2.0,41.5,101.94,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,423.3333333333333,0.0,71.23333333333333,,67.0,69.0,85.0,68.0,0.0
3782,2025-03-08 19:15:00,649.79,0.0,2.0,41.5,101.63333333333333,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,422.0,0.0,71.26,,67.0,69.0,85.0,68.0,0.0
3783,2025-03-08 19:30:00,644.14,0.0,2.0,41.16666666666666,101.69666666666666,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,420.6666666666667,0.0,71.32333333333334,,67.0,69.0,85.0,68.0,0.0
3784,2025-03-08 19:45:00,647.67,0.0,2.0,41.0,101.89,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,416.6666666666667,0.0,71.35000000000001,,67.0,69.0,85.0,68.0,0.0
3785,2025-03-08 20:00:00,653.3233333333334,0.0,2.0,41.0,101.94,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,414.3333333333333,0.0,71.37666666666667,,67.0,69.0,85.0,68.0,0.0
3786,2025-03-08 20:15:00,658.2666666666668,0.0,2.0,40.833333333333336,101.99,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,412.6666666666667,0.0,71.37,,67.0,69.0,85.0,68.0,0.0
3787,2025-03-08 20:30:00,648.3766666666667,0.0,2.0,40.5,101.79333333333334,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,411.3333333333333,0.0,71.37333333333333,,67.0,69.0,85.0,68.0,0.0
3788,2025-03-08 20:45:00,648.3766666666667,0.0,2.0,40.66666666666666,101.82,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,408.6666666666667,0.0,71.37333333333333,,67.0,69.0,85.0,68.0,0.0
3789,2025-03-08 21:00:00,648.38,0.0,2.0,41.0,102.02,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,408.6666666666667,0.0,71.37,,67.0,69.0,85.0,68.0,0.0
3790,2025-03-08 21:15:00,654.0300000000001,0.0,2.0,41.16666666666666,101.97666666666667,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,411.0,0.0,71.39333333333333,,67.0,69.0,85.0,68.0,0.0
3791,2025-03-08 21:30:00,651.2033333333334,0.0,2.0,41.5,102.14666666666666,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,413.3333333333333,0.0,71.38666666666667,,67.0,69.0,85.0,68.0,0.0
3792,2025-03-08 21:45:00,651.91,0.0,2.0,41.66666666666666,101.71333333333332,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,409.6666666666667,0.0,71.38,,67.0,69.0,85.0,68.0,0.0
3793,2025-03-08 22:00:00,646.26,0.0,2.0,41.66666666666666,101.88666666666668,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,407.6666666666667,0.0,71.37666666666667,,67.0,69.0,85.0,68.0,0.0
3794,2025-03-08 22:15:00,646.26,0.0,2.0,42.0,101.78666666666668,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,406.6666666666667,0.0,71.37333333333333,,67.0,69.0,85.0,68.0,0.0
3795,2025-03-08 22:30:00,649.79,0.0,2.0,41.833333333333336,101.82666666666668,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,407.0,0.0,71.36666666666666,,67.0,69.0,85.0,68.0,0.0
3796,2025-03-08 22:45:00,645.5533333333333,0.0,2.0,41.66666666666666,101.95666666666666,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,405.6666666666667,0.0,71.37,,67.0,69.0,85.0,68.0,0.0
3797,2025-03-08 23:00:00,648.3766666666667,0.0,2.0,42.0,101.70666666666666,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,405.6666666666667,0.0,71.37,,67.0,69.0,85.0,68.0,0.0
3798,2025-03-08 23:15:00,653.32,0.0,2.0,41.833333333333336,101.36666666666667,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,405.0,0.0,71.36666666666666,,67.0,69.0,85.0,68.0,0.0
3799,2025-03-08 23:30:00,649.7933333333334,0.0,2.0,41.5,101.33,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,405.0,0.0,71.37,,67.0,69.0,85.0,68.0,0.0
3800,2025-03-08 23:45:00,649.7933333333334,0.0,2.0,41.833333333333336,101.1,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,406.3333333333333,0.0,71.33,,67.0,69.0,85.0,68.0,0.0
3801,2025-03-09 00:00:00,652.6166666666667,0.0,2.0,41.833333333333336,100.77333333333333,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,406.6666666666667,0.0,71.28333333333335,,67.0,69.0,85.0,68.0,0.0
3802,2025-03-09 00:15:00,644.8466666666667,0.0,2.0,41.333333333333336,100.49333333333334,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,408.3333333333333,0.0,71.24,,67.0,69.0,85.0,68.0,0.0
3803,2025-03-09 00:30:00,649.7933333333334,0.0,2.0,41.16666666666666,100.66333333333334,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,408.3333333333333,0.0,71.24,,67.0,69.0,85.0,68.0,0.0
3804,2025-03-09 00:45:00,653.3233333333334,0.0,2.0,41.5,100.25666666666666,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,408.6666666666667,0.0,71.24,,67.0,69.0,85.0,68.0,0.0
3805,2025-03-09 01:00:00,649.79,0.0,2.0,41.5,100.13,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,409.3333333333333,0.0,71.20666666666666,,67.0,69.0,85.0,68.0,0.0
3806,2025-03-09 01:15:00,644.8466666666667,0.0,2.0,42.0,99.54333333333334,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,412.0,0.0,71.18333333333334,,67.0,69.0,85.0,68.0,0.0
3807,2025-03-09 01:30:00,654.7366666666667,0.0,2.0,42.333333333333336,99.27333333333333,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,415.3333333333333,0.0,71.1,,67.0,69.0,85.0,68.0,0.0
3808,2025-03-09 01:45:00,654.7333333333333,0.0,2.0,42.16666666666666,99.27333333333333,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,418.6666666666667,0.0,71.10333333333334,,67.0,69.0,85.0,68.0,0.0
3809,2025-03-09 02:00:00,655.44,0.0,2.0,42.5,98.67666666666668,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,421.3333333333333,0.0,71.08666666666666,,67.0,69.0,85.0,68.0,0.0
3810,2025-03-09 02:15:00,651.2033333333334,0.0,2.0,42.5,98.88666666666666,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,421.3333333333333,0.0,71.06,,67.0,69.0,85.0,68.0,0.0
3811,2025-03-09 02:30:00,642.7266666666666,0.0,2.0,42.16666666666666,99.22333333333334,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,422.6666666666667,0.0,71.06,,67.0,69.0,85.0,68.0,0.0
3812,2025-03-09 02:45:00,650.4966666666667,0.0,2.0,42.5,99.17666666666666,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,424.0,0.0,71.02,,67.0,69.0,85.0,68.0,0.0
3813,2025-03-09 03:00:00,646.26,0.0,2.0,42.5,98.82333333333334,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,426.0,0.0,71.00666666666666,,67.0,69.0,85.0,68.0,0.0
3814,2025-03-09 03:15:00,642.73,0.0,2.0,42.833333333333336,98.74333333333334,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,428.0,0.0,70.97,,67.0,69.0,85.0,68.0,0.0
3815,2025-03-09 03:30:00,649.7933333333334,0.0,2.0,42.833333333333336,98.37666666666668,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,433.3333333333333,0.0,70.96333333333332,,67.0,69.0,85.0,68.0,0.0
3816,2025-03-09 03:45:00,647.67,0.0,2.0,42.66666666666666,98.73666666666668,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,440.6666666666667,0.0,70.94333333333334,,67.0,69.0,85.0,68.0,0.0
3817,2025-03-09 04:00:00,656.1466666666666,0.0,,43.0,98.39333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,446.3333333333333,0.0,70.94,,67.0,69.0,85.0,68.0,
3818,2025-03-09 04:15:00,652.6166666666667,0.0,2.0,43.0,98.02,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,463.6666666666667,0.0,70.87,,67.0,69.0,85.0,68.0,0.0
3819,2025-03-09 04:30:00,653.32,0.0,2.0,43.0,97.93,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,496.0,0.0,70.82333333333334,,67.0,69.0,85.0,68.0,0.0
3820,2025-03-09 04:45:00,654.73,0.0,2.0,43.0,97.71,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,506.0,0.0,70.81,,67.0,69.0,85.0,68.0,0.0
3821,2025-03-09 05:00:00,645.5533333333333,0.0,2.0,43.0,97.61666666666667,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,509.6666666666667,0.0,70.74666666666667,,67.0,69.0,85.0,68.0,0.0
3822,2025-03-09 05:15:00,651.2033333333334,0.0,2.0,43.0,97.41333333333334,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,507.0,0.0,70.68,,67.0,69.0,85.0,68.0,0.0
3823,2025-03-09 05:30:00,651.2033333333334,0.0,2.0,43.0,97.32333333333334,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,515.3333333333334,0.0,70.67333333333333,,67.0,69.0,85.0,68.0,0.0
3824,2025-03-09 05:45:00,658.2633333333333,0.0,2.0,43.0,97.23,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,544.3333333333334,0.0,70.66333333333334,,67.0,69.0,85.0,68.0,0.0
3825,2025-03-09 06:00:00,647.67,0.0,2.0,43.0,97.23333333333332,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,538.3333333333334,0.0,70.64666666666666,,67.0,69.0,85.0,68.0,0.0
3826,2025-03-09 06:15:00,656.8533333333334,0.0,2.0,43.0,97.08,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,549.3333333333334,0.0,70.62,,67.0,69.0,85.0,68.0,0.0
3827,2025-03-09 06:30:00,658.2633333333333,0.0,2.0,43.0,97.09333333333332,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,553.3333333333334,0.0,70.55666666666667,,67.0,69.0,85.0,68.0,0.0
3828,2025-03-09 06:45:00,653.3233333333334,0.0,2.0,43.16666666666666,96.97,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,563.3333333333334,0.0,70.54,,67.0,69.0,85.0,68.0,0.0
3829,2025-03-09 07:00:00,651.91,0.0,2.0,43.0,96.92,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,557.3333333333334,0.0,70.54,,67.0,69.0,85.0,68.0,0.0
3830,2025-03-09 07:15:00,647.6733333333333,0.0,2.0,43.0,97.23333333333332,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,566.0,0.0,70.54,,67.0,69.0,85.0,68.0,0.0
3831,2025-03-09 07:30:00,649.08,0.0,2.0,43.0,97.16333333333334,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,564.0,0.0,70.52,,67.0,69.0,85.0,68.0,0.0
3832,2025-03-09 07:45:00,649.0866666666667,0.0,2.0,42.833333333333336,96.95666666666666,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,577.0,0.0,70.50666666666666,,67.0,69.0,85.0,68.0,0.0
3833,2025-03-09 08:00:00,654.0266666666666,0.0,2.0,43.0,97.02666666666669,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,572.6666666666666,0.0,70.48333333333333,,67.0,69.0,85.0,68.0,0.0
3834,2025-03-09 08:15:00,650.4966666666667,0.0,2.0,42.833333333333336,96.82666666666668,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,567.6666666666666,0.0,70.43666666666667,,67.0,69.0,85.0,68.0,0.0
3835,2025-03-09 08:30:00,651.91,0.0,2.0,43.0,96.71,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,573.3333333333334,0.0,70.41,,67.0,69.0,85.0,68.0,0.0
3836,2025-03-09 08:45:00,650.4966666666667,0.0,2.0,43.0,96.64333333333332,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,580.0,0.0,70.39,,67.0,69.0,85.0,68.0,0.0
3837,2025-03-09 09:00:00,650.5,0.0,2.0,42.833333333333336,96.69666666666666,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,576.3333333333334,0.0,70.39666666666666,,67.0,69.0,85.0,68.0,0.0
3838,2025-03-09 09:15:00,646.26,0.0,2.0,42.66666666666666,96.49666666666668,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,581.0,0.0,70.39666666666666,,67.0,69.0,85.0,68.0,0.0
3839,2025-03-09 09:30:00,646.26,0.0,2.0,42.5,96.69333333333331,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,587.3333333333334,0.0,70.39,,67.0,69.0,85.0,68.0,0.0
3840,2025-03-09 09:45:00,646.26,0.0,2.0,42.5,96.55666666666669,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,590.3333333333334,0.0,70.39,,67.0,69.0,85.0,68.0,0.0
3841,2025-03-09 10:00:00,654.0266666666666,0.0,2.0,42.66666666666666,96.53000000000002,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,595.6666666666666,0.0,70.39,,67.0,69.0,85.0,68.0,0.0
3842,2025-03-09 10:15:00,656.8533333333334,0.0,2.0,42.333333333333336,96.46666666666664,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,593.3333333333334,0.0,70.38,,67.0,69.0,85.0,68.0,0.0
3843,2025-03-09 10:30:00,645.5533333333333,0.0,2.0,42.0,96.44666666666669,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,601.6666666666666,0.0,70.36666666666666,,67.0,69.0,85.0,68.0,0.0
3844,2025-03-09 10:45:00,642.7266666666666,0.0,2.0,42.16666666666666,96.23666666666666,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,605.0,0.0,70.35000000000001,,67.0,69.0,85.0,68.0,0.0
3845,2025-03-09 11:00:00,651.2033333333334,0.0,2.0,42.5,96.39,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,636.6666666666666,0.0,70.33333333333333,,67.0,69.0,85.0,68.0,0.0
3846,2025-03-09 11:15:00,653.32,0.0,2.0,42.5,96.29666666666668,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,630.6666666666666,0.0,70.34666666666668,,67.0,69.0,85.0,68.0,0.0
3847,2025-03-09 11:30:00,654.0266666666666,0.0,2.0,42.16666666666666,96.23333333333332,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,623.3333333333334,0.0,70.32666666666667,,67.0,69.0,85.0,68.0,0.0
3848,2025-03-09 11:45:00,646.26,0.0,2.0,42.0,96.17,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,617.0,0.0,70.32333333333334,,67.0,69.0,85.0,68.0,0.0
3849,2025-03-09 12:00:00,649.0833333333334,0.0,2.0,42.0,95.73666666666668,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,616.3333333333334,0.0,70.29333333333334,,67.0,69.0,85.0,68.0,0.0
3850,2025-03-09 12:15:00,651.2033333333334,0.0,2.0,42.0,95.59,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,612.0,0.0,70.28333333333333,,67.0,69.0,85.0,68.0,0.0
3851,2025-03-09 12:30:00,646.2633333333333,0.0,2.0,42.0,95.78666666666668,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,610.0,0.0,70.27999999999999,,67.0,69.0,85.0,68.0,0.0
3852,2025-03-09 12:45:00,645.5533333333333,0.0,2.0,42.0,95.81666666666668,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,626.6666666666666,0.0,70.27,,67.0,69.0,85.0,68.0,0.0
3853,2025-03-09 13:00:00,651.2066666666666,0.0,2.0,42.0,96.09666666666668,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,628.6666666666666,0.0,70.29333333333334,,67.0,69.0,85.0,68.0,0.0
3854,2025-03-09 13:15:00,649.0866666666667,0.0,2.0,42.0,96.23333333333332,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,638.6666666666666,0.0,70.34666666666668,,67.0,69.0,85.0,68.0,0.0
3855,2025-03-09 13:30:00,651.9066666666666,0.0,2.0,42.0,96.88666666666666,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,638.3333333333334,0.0,70.33999999999999,,67.0,69.0,85.0,68.0,0.0
3856,2025-03-09 13:45:00,647.6733333333333,0.0,2.0,42.0,97.22,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,637.3333333333334,0.0,70.37666666666667,,67.0,69.0,85.0,68.0,0.0
3857,2025-03-09 14:00:00,656.1466666666666,0.0,2.0,41.66666666666666,97.57,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,628.6666666666666,0.0,70.39,,67.0,69.0,85.0,68.0,0.0
3858,2025-03-09 14:15:00,644.8466666666667,0.0,2.0,41.5,98.15,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,646.6666666666666,0.0,70.39666666666666,,67.0,69.0,85.0,68.0,0.0
3859,2025-03-09 14:30:00,649.79,0.0,2.0,41.66666666666666,98.55,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,649.6666666666666,0.0,70.50333333333333,,67.0,69.0,85.0,68.0,0.0
3860,2025-03-09 14:45:00,649.7933333333334,0.0,2.0,42.0,99.39,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,638.3333333333334,0.0,70.53333333333335,,67.0,69.0,85.0,68.0,0.0
3861,2025-03-09 15:00:00,651.2033333333334,0.0,2.0,42.0,100.09666666666668,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,590.6666666666666,0.0,70.63666666666667,,67.0,69.0,85.0,68.0,0.0
3862,2025-03-09 15:15:00,650.4966666666667,0.0,2.0,41.833333333333336,100.71333333333332,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,516.0,0.0,70.7,,67.0,69.0,85.0,68.0,0.0
3863,2025-03-09 15:30:00,650.5,0.0,2.0,42.0,100.95666666666666,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,500.0,0.0,70.83333333333333,,67.0,69.0,85.0,68.0,0.0
3864,2025-03-09 15:45:00,650.4966666666667,0.0,2.0,41.833333333333336,101.45,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,491.6666666666667,0.0,70.92666666666668,,67.0,69.0,85.0,68.0,0.0
3865,2025-03-09 16:00:00,645.5533333333333,0.0,2.0,41.833333333333336,101.5,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,476.0,0.0,70.95,,67.0,69.0,85.0,68.0,0.0
3866,2025-03-09 16:15:00,645.5533333333333,0.0,2.0,42.0,101.84666666666668,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,463.0,0.0,70.96333333333332,,67.0,69.0,85.0,68.0,0.0
3867,2025-03-09 16:30:00,653.32,0.0,2.0,42.0,102.04333333333334,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,453.6666666666667,0.0,71.05333333333333,,67.0,69.0,85.0,68.0,0.0
3868,2025-03-09 16:45:00,651.91,0.0,2.0,42.0,102.21333333333332,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,443.0,0.0,71.08666666666666,,67.0,69.0,85.0,68.0,0.0
3869,2025-03-09 17:00:00,651.91,0.0,2.0,41.833333333333336,102.38666666666666,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,433.3333333333333,0.0,71.1,,67.0,69.0,85.0,68.0,0.0
3870,2025-03-09 17:15:00,650.4966666666667,0.0,2.0,42.0,102.56333333333332,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,427.3333333333333,0.0,71.11333333333333,,67.0,69.0,85.0,68.0,0.0
3871,2025-03-09 17:30:00,646.26,0.0,2.0,42.0,102.78666666666668,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,422.6666666666667,0.0,71.17,,67.0,69.0,85.0,68.0,0.0
3872,2025-03-09 17:45:00,648.38,0.0,2.0,41.833333333333336,100.06333333333332,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,420.0,0.0,71.20333333333333,,67.0,69.0,85.0,68.0,0.0
3873,2025-03-09 18:00:00,644.14,0.0,3.0,42.16666666666666,93.72333333333334,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,416.6666666666667,0.0,70.89333333333333,,67.0,69.0,85.0,68.0,0.0
3874,2025-03-09 18:15:00,643.4333333333333,0.0,3.0,43.333333333333336,93.40666666666668,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,414.6666666666667,0.0,70.53666666666668,,67.0,69.0,85.0,68.0,0.0
3875,2025-03-09 18:30:00,650.4933333333333,0.0,3.0,44.5,93.11333333333334,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,411.3333333333333,0.0,70.31333333333333,,67.0,69.0,85.0,68.0,0.0
3876,2025-03-09 18:45:00,650.4966666666667,0.0,3.0,43.833333333333336,93.23,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,411.0,0.0,70.20666666666666,,67.0,69.0,85.0,68.0,0.0
3877,2025-03-09 19:00:00,649.79,0.0,3.0,43.66666666666666,93.53333333333336,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,411.0,0.0,70.12666666666667,,67.0,69.0,85.0,68.0,0.0
3878,2025-03-09 19:15:00,645.5500000000001,0.0,3.0,42.833333333333336,94.00666666666666,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,410.0,0.0,70.11333333333333,,67.0,69.0,85.0,68.0,0.0
3879,2025-03-09 19:30:00,646.2566666666667,0.0,3.0,42.66666666666666,94.49,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,408.6666666666667,0.0,70.07333333333334,,67.0,69.0,85.0,68.0,0.0
3880,2025-03-09 19:45:00,652.6166666666667,0.0,3.0,42.16666666666666,94.54333333333334,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,407.3333333333333,0.0,70.02,,67.0,69.0,85.0,68.0,0.0
3881,2025-03-09 20:00:00,648.38,0.0,3.0,42.0,94.79666666666668,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,405.6666666666667,0.0,70.00333333333333,,67.0,69.0,85.0,68.0,0.0
3882,2025-03-09 20:15:00,651.2066666666666,0.0,3.0,41.833333333333336,94.79,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,405.0,0.0,69.99333333333334,,67.0,69.0,85.0,68.0,0.0
3883,2025-03-09 20:30:00,653.3233333333334,0.0,3.0,41.16666666666666,94.37333333333332,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,405.3333333333333,0.0,70.01666666666667,,67.0,69.0,85.0,68.0,0.0
3884,2025-03-09 20:45:00,656.85,0.0,3.0,39.333333333333336,94.38,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,405.0,0.0,70.05333333333333,,67.0,69.0,85.0,68.0,0.0
3885,2025-03-09 21:00:00,655.44,0.0,3.0,39.0,94.66333333333334,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,405.0,0.0,70.08999999999999,,67.0,69.0,85.0,68.0,0.0
3886,2025-03-09 21:15:00,649.0833333333334,0.0,3.0,38.833333333333336,94.12,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,403.6666666666667,0.0,69.99333333333334,,67.0,69.0,85.0,68.0,0.0
3887,2025-03-09 21:30:00,650.5,0.0,3.0,38.833333333333336,94.11666666666667,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,403.0,0.0,69.98,,67.0,69.0,85.0,68.0,0.0
3888,2025-03-09 21:45:00,647.67,0.0,3.0,40.0,93.78000000000002,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,403.0,0.0,70.02333333333333,,67.0,69.0,85.0,68.0,0.0
3889,2025-03-09 22:00:00,650.5,0.0,3.0,40.0,93.27,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,405.6666666666667,0.0,70.14,,67.0,69.0,85.0,68.0,0.0
3890,2025-03-09 22:15:00,651.9066666666666,0.0,3.0,40.16666666666666,93.51,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,407.3333333333333,0.0,70.21666666666665,,67.0,69.0,85.0,68.0,0.0
3891,2025-03-09 22:30:00,648.3766666666667,0.0,3.0,39.66666666666666,93.44,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,418.6666666666667,0.0,70.26666666666667,,67.0,69.0,85.0,68.0,0.0
3892,2025-03-09 22:45:00,651.91,0.0,3.0,40.0,93.11,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,444.0,0.0,70.46666666666667,,67.0,69.0,85.0,68.0,0.0
3893,2025-03-09 23:00:00,644.14,0.0,3.0,40.333333333333336,93.07,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,432.6666666666667,0.0,70.49666666666667,,67.0,69.0,85.0,68.0,0.0
3894,2025-03-09 23:15:00,654.0266666666666,0.0,3.0,40.16666666666666,92.78666666666668,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,405.6666666666667,0.0,70.26333333333334,,67.0,69.0,85.0,68.0,0.0
3895,2025-03-09 23:30:00,656.1466666666666,0.0,3.0,40.16666666666666,96.66666666666669,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,411.3333333333333,0.0,70.30333333333333,,67.0,69.0,85.0,68.0,0.0
3896,2025-03-09 23:45:00,642.0233333333333,0.0,3.0,39.5,94.61333333333334,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,405.6666666666667,0.0,70.35666666666667,,67.0,69.0,85.0,68.0,0.0
3897,2025-03-10 00:00:00,652.6166666666667,0.0,2.0,40.0,96.72666666666667,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,404.3333333333333,0.0,70.33999999999999,,67.0,69.0,85.0,68.0,0.0
3898,2025-03-10 00:15:00,649.0833333333334,0.0,3.0,40.0,97.66333333333334,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,409.3333333333333,0.0,70.34333333333332,,67.0,69.0,85.0,68.0,0.0
3899,2025-03-10 00:30:00,651.2033333333334,0.0,3.0,40.5,96.58,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,417.3333333333333,0.0,70.42333333333333,,67.0,69.0,85.0,68.0,0.0
3900,2025-03-10 00:45:00,654.7333333333333,0.0,2.0,41.0,100.48666666666668,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,427.3333333333333,0.0,70.47666666666667,,67.0,69.0,85.0,68.0,0.0
3901,2025-03-10 01:00:00,648.38,0.0,2.0,40.833333333333336,98.18666666666668,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,420.6666666666667,0.0,70.62666666666667,,67.0,69.0,85.0,68.0,0.0
3902,2025-03-10 01:15:00,654.7333333333333,0.0,3.0,40.833333333333336,96.76333333333334,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,422.0,0.0,70.64666666666666,,67.0,69.0,85.0,68.0,0.0
3903,2025-03-10 01:30:00,641.3166666666666,0.0,2.0,41.0,100.4,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,436.3333333333333,0.0,70.75,,67.0,69.0,85.0,68.0,0.0
3904,2025-03-10 01:45:00,653.32,0.0,2.0,41.0,100.27,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,447.0,0.0,70.89333333333333,,67.0,69.0,85.0,68.0,0.0
3905,2025-03-10 02:00:00,649.0866666666667,0.0,2.0,41.0,99.93333333333334,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,439.3333333333333,0.0,70.93333333333334,,67.0,69.0,85.0,68.0,0.0
3906,2025-03-10 02:15:00,646.2566666666667,0.0,2.0,41.16666666666666,99.99333333333334,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,437.3333333333333,0.0,70.95666666666666,,67.0,69.0,85.0,68.0,0.0
3907,2025-03-10 02:30:00,655.4366666666666,0.0,2.0,41.333333333333336,99.83666666666666,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,437.3333333333333,0.0,70.95666666666666,,67.0,69.0,85.0,68.0,0.0
3908,2025-03-10 02:45:00,644.8433333333334,0.0,2.0,41.5,99.18,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,438.0,0.0,70.95,,67.0,69.0,85.0,68.0,0.0
3909,2025-03-10 03:00:00,648.38,0.0,2.0,41.5,99.21,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,453.0,0.0,70.95,,67.0,69.0,85.0,68.0,0.0
3910,2025-03-10 03:15:00,656.15,0.0,2.0,41.5,98.96,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,458.3333333333333,0.0,70.95,,67.0,69.0,85.0,68.0,0.0
3911,2025-03-10 03:30:00,647.67,0.0,2.0,41.66666666666666,98.93333333333334,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,492.3333333333333,0.0,71.0,,67.0,69.0,85.0,68.0,0.0
3912,2025-03-10 03:45:00,650.4966666666667,0.0,2.0,42.0,98.77333333333333,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,497.0,0.0,71.03,,67.0,69.0,85.0,68.0,0.0
3913,2025-03-10 04:00:00,641.3133333333334,0.0,2.0,42.0,98.42333333333332,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,574.6666666666666,0.0,71.01666666666667,,67.0,69.0,85.0,68.0,0.0
3914,2025-03-10 04:15:00,646.2566666666667,0.0,2.0,42.0,98.31,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,526.0,0.0,70.97666666666667,,67.0,69.0,85.0,68.0,0.0
3915,2025-03-10 04:30:00,649.79,0.0,2.0,42.5,98.28666666666668,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,506.0,0.0,70.95666666666666,,67.0,69.0,85.0,68.0,0.0
3916,2025-03-10 04:45:00,649.0866666666667,0.0,2.0,42.0,98.14333333333332,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,526.0,0.0,70.95,,67.0,69.0,85.0,68.0,0.0
3917,2025-03-10 05:00:00,646.9633333333333,0.0,2.0,42.0,98.07333333333334,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,553.6666666666666,0.0,70.93,,67.0,69.0,85.0,68.0,0.0
3918,2025-03-10 05:15:00,652.6133333333333,0.0,2.0,42.0,97.88666666666668,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,565.3333333333334,0.0,70.92333333333333,,67.0,69.0,85.0,68.0,0.0
3919,2025-03-10 05:30:00,655.44,0.0,2.0,42.0,97.89,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,565.3333333333334,0.0,70.86666666666667,,67.0,69.0,85.0,68.0,0.0
3920,2025-03-10 05:45:00,646.9666666666667,0.0,2.0,42.0,97.82666666666668,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,584.0,0.0,70.83,,67.0,69.0,85.0,68.0,0.0
3921,2025-03-10 06:00:00,651.2033333333334,0.0,2.0,42.16666666666666,97.73333333333332,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,593.0,0.0,70.81,,67.0,69.0,85.0,68.0,0.0
3922,2025-03-10 06:15:00,650.5,0.0,2.0,42.0,97.67666666666666,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,584.0,0.0,70.81666666666666,,67.0,69.0,85.0,68.0,0.0
3923,2025-03-10 06:30:00,649.7933333333334,0.0,2.0,42.0,97.46,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,625.3333333333334,0.0,70.87,,67.0,69.0,85.0,68.0,0.0
3924,2025-03-10 06:45:00,651.2033333333334,0.0,2.0,42.0,97.19666666666669,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,617.3333333333334,0.0,70.89999999999999,,67.0,69.0,85.0,68.0,0.0
3925,2025-03-10 07:00:00,647.3199999999999,0.0,2.0,42.0,97.385,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,599.0,0.0,70.81,,67.0,69.0,85.0,68.0,0.0
3926,2025-03-10 07:15:00,646.9633333333333,0.0,2.0,42.0,97.36,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,588.0,0.0,70.80333333333334,,67.0,69.0,85.0,68.0,0.0
3927,2025-03-10 07:30:00,651.9066666666666,0.0,2.0,42.0,97.02333333333333,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,579.6666666666666,0.0,70.76333333333334,,67.0,69.0,85.0,68.0,0.0
3928,2025-03-10 07:45:00,648.38,0.0,2.0,42.0,97.05333333333334,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,624.6666666666666,0.0,70.78333333333335,,67.0,69.0,85.0,68.0,0.0
3929,2025-03-10 08:00:00,644.14,0.0,2.0,42.0,96.52,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,603.6666666666666,0.0,70.79,,67.0,69.0,85.0,68.0,0.0
3930,2025-03-10 08:15:00,638.4866666666667,0.0,2.0,41.333333333333336,96.65666666666668,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,600.6666666666666,0.0,70.88333333333334,,67.0,69.0,85.0,68.0,0.0
3931,2025-03-10 08:30:00,645.5500000000001,0.0,2.0,41.5,96.87666666666668,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,596.6666666666666,0.0,70.85000000000001,,67.0,69.0,85.0,68.0,0.0
3932,2025-03-10 08:45:00,646.26,0.0,2.0,41.5,96.71,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,590.3333333333334,0.0,70.77333333333333,,67.0,69.0,85.0,68.0,0.0
3933,2025-03-10 09:00:00,648.3766666666667,0.0,2.0,41.5,96.04666666666668,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,613.6666666666666,0.0,70.71,,67.0,69.0,85.0,68.0,0.0
3934,2025-03-10 09:15:00,651.91,0.0,2.0,41.333333333333336,95.90666666666668,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,626.3333333333334,0.0,70.70666666666666,,67.0,69.0,85.0,68.0,0.0
3935,2025-03-10 09:30:00,645.5533333333333,0.0,2.0,41.5,95.96999999999998,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,631.6666666666666,0.0,70.67333333333333,,67.0,69.0,85.0,68.0,0.0
3936,2025-03-10 09:45:00,649.0833333333334,0.0,2.0,41.5,95.98333333333332,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,596.6666666666666,0.0,70.66666666666667,,67.0,69.0,85.0,68.0,0.0
3937,2025-03-10 10:00:00,650.4966666666667,0.0,2.0,41.5,95.94666666666669,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,582.0,0.0,70.65333333333334,,67.0,69.0,85.0,68.0,0.0
3938,2025-03-10 10:15:00,649.7933333333334,0.0,2.0,41.5,95.88666666666668,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,586.0,0.0,70.62333333333333,,67.0,69.0,85.0,68.0,0.0
3939,2025-03-10 10:30:00,654.0266666666666,0.0,2.0,41.66666666666666,95.73333333333332,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,584.6666666666666,0.0,70.56333333333333,,67.0,69.0,85.0,68.0,0.0
3940,2025-03-10 10:45:00,644.8466666666667,0.0,2.0,41.833333333333336,95.94666666666669,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,590.0,0.0,70.56333333333333,,67.0,69.0,85.0,68.0,0.0
3941,2025-03-10 11:00:00,656.8533333333334,0.0,2.0,42.0,95.72,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,615.0,0.0,70.56666666666666,,67.0,69.0,85.0,68.0,0.0
3942,2025-03-10 11:15:00,646.2566666666667,0.0,2.0,41.833333333333336,95.74,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,613.0,0.0,70.54666666666667,,67.0,69.0,85.0,68.0,0.0
3943,2025-03-10 11:30:00,651.9133333333333,0.0,2.0,41.66666666666666,95.8,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,626.3333333333334,0.0,70.55,,67.0,69.0,85.0,68.0,0.0
3944,2025-03-10 11:45:00,655.44,0.0,2.0,42.0,95.72,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,637.3333333333334,0.0,70.54,,67.0,69.0,85.0,68.0,0.0
3945,2025-03-10 12:00:00,653.32,0.0,2.0,42.0,95.74666666666668,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,673.0,0.0,70.62333333333333,,67.0,69.0,85.0,68.0,0.0
