,time,AirFlow,ClgPct,Cooling_Stg_Cmd,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,Heating_Stg_Cmd,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,oppMode
3946,2025-03-10 12:15:00,650.4966666666667,0.0,2.0,42.0,95.82666666666668,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,703.6666666666666,0.0,70.67,,67.0,69.0,85.0,68.0,0.0
3947,2025-03-10 12:30:00,646.9633333333333,0.0,2.0,42.0,95.91333333333334,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,757.3333333333334,0.0,70.79,,67.0,69.0,85.0,68.0,0.0
3948,2025-03-10 12:45:00,649.79,0.0,2.0,42.0,95.87666666666668,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,725.0,0.0,70.73,,67.0,69.0,85.0,68.0,0.0
3949,2025-03-10 13:00:00,651.91,0.0,2.0,42.0,96.21666666666664,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,682.3333333333334,0.0,70.65666666666667,,67.0,69.0,85.0,68.0,0.0
3950,2025-03-10 13:15:00,647.6733333333333,0.0,2.0,42.0,96.77666666666666,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,683.3333333333334,0.0,70.67333333333333,,67.0,69.0,85.0,68.0,0.0
3951,2025-03-10 13:30:00,651.91,0.0,2.0,42.0,96.88,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,709.6666666666666,0.0,70.59333333333335,,67.0,69.0,85.0,68.0,0.0
3952,2025-03-10 13:45:00,648.38,0.0,2.0,42.0,97.55333333333334,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,726.6666666666666,0.0,70.71,,67.0,69.0,85.0,68.0,0.0
3953,2025-03-10 14:00:00,654.73,0.0,2.0,41.66666666666666,98.01333333333334,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,696.6666666666666,0.0,70.81,,67.0,69.0,85.0,68.0,0.0
3954,2025-03-10 14:15:00,648.38,0.0,2.0,41.5,98.54666666666668,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,697.6666666666666,0.0,70.81666666666666,,67.0,69.0,85.0,68.0,0.0
3955,2025-03-10 14:30:00,646.9666666666667,0.0,2.0,41.5,99.27,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,731.3333333333334,0.0,70.88666666666667,,67.0,69.0,85.0,68.0,0.0
3956,2025-03-10 14:45:00,651.2066666666666,0.0,2.0,41.833333333333336,100.06,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,691.6666666666666,0.0,71.01333333333334,,67.0,69.0,85.0,68.0,0.0
3957,2025-03-10 15:00:00,645.5533333333333,0.0,2.0,42.0,100.76,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,648.0,0.0,71.15333333333332,,67.0,69.0,85.0,68.0,0.0
3958,2025-03-10 15:15:00,653.3233333333334,0.0,2.0,42.0,101.45,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,599.0,0.0,71.22666666666667,,67.0,69.0,85.0,68.0,0.0
3959,2025-03-10 15:30:00,647.6733333333333,0.0,2.0,42.0,101.95333333333332,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,570.3333333333334,0.0,71.36333333333333,,67.0,69.0,85.0,68.0,0.0
3960,2025-03-10 15:45:00,647.67,0.0,2.0,42.333333333333336,95.40333333333332,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,549.6666666666666,0.0,71.37,,67.0,69.0,85.0,68.0,0.0
3961,2025-03-10 16:00:00,647.67,0.0,2.0,42.5,93.54,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,542.3333333333334,0.0,71.26333333333334,,67.0,69.0,85.0,68.0,0.0
3962,2025-03-10 16:15:00,645.5533333333333,0.0,2.0,42.5,94.04,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,517.3333333333334,0.0,71.23333333333333,,67.0,69.0,85.0,68.0,0.0
3963,2025-03-10 16:30:00,642.7266666666666,0.0,2.0,42.0,94.00333333333332,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,518.0,0.0,71.32000000000001,,67.0,69.0,85.0,68.0,0.0
3964,2025-03-10 16:45:00,645.5533333333333,0.0,2.0,42.0,94.26333333333334,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,512.0,0.0,71.15666666666667,,67.0,69.0,85.0,68.0,0.0
3965,2025-03-10 17:00:00,655.44,0.0,2.0,42.0,94.28,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,501.6666666666667,0.0,71.03,,67.0,69.0,85.0,68.0,0.0
3966,2025-03-10 17:15:00,652.62,0.0,2.0,42.0,94.53000000000002,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,527.3333333333334,0.0,71.25666666666666,,67.0,69.0,85.0,68.0,0.0
3967,2025-03-10 17:30:00,651.2033333333334,0.0,2.0,42.0,94.65333333333336,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,485.6666666666667,0.0,71.10666666666667,,67.0,69.0,85.0,68.0,0.0
3968,2025-03-10 17:45:00,651.9133333333333,0.0,2.0,42.0,94.90666666666668,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,465.3333333333333,0.0,70.92666666666668,,67.0,69.0,85.0,68.0,0.0
3969,2025-03-10 18:00:00,651.9066666666666,0.0,2.0,42.16666666666666,95.25333333333332,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,480.6666666666667,0.0,70.94,,67.0,69.0,85.0,68.0,0.0
3970,2025-03-10 18:15:00,650.4966666666667,0.0,2.0,41.833333333333336,95.15333333333332,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,445.3333333333333,0.0,70.91666666666667,,67.0,69.0,85.0,68.0,0.0
3971,2025-03-10 18:30:00,648.3766666666667,0.0,2.0,41.5,94.87333333333332,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,420.6666666666667,0.0,70.65333333333334,,67.0,69.0,85.0,68.0,0.0
3972,2025-03-10 18:45:00,653.32,0.0,2.0,41.5,94.78333333333336,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,422.6666666666667,0.0,70.66666666666667,,67.0,69.0,85.0,68.0,0.0
3973,2025-03-10 19:00:00,649.79,0.0,2.0,41.0,95.06,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,430.3333333333333,0.0,70.71666666666665,,67.0,69.0,85.0,68.0,0.0
3974,2025-03-10 19:15:00,653.3233333333334,0.0,2.0,41.0,94.85333333333334,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,426.6666666666667,0.0,70.54333333333334,,67.0,69.0,85.0,68.0,0.0
3975,2025-03-10 19:30:00,643.4333333333333,0.0,2.0,41.0,94.71,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,425.3333333333333,0.0,70.5,,67.0,69.0,85.0,68.0,0.0
3976,2025-03-10 19:45:00,643.4333333333333,0.0,2.0,41.0,94.76666666666668,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,420.0,0.0,70.34666666666666,,67.0,69.0,85.0,68.0,0.0
3977,2025-03-10 20:00:00,646.9666666666667,0.0,2.0,40.66666666666666,94.64,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,419.3333333333333,0.0,70.33666666666666,,67.0,69.0,85.0,68.0,0.0
3978,2025-03-10 20:15:00,642.7266666666666,0.0,2.0,40.16666666666666,94.80666666666666,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,426.0,0.0,70.39333333333333,,67.0,69.0,85.0,68.0,0.0
3979,2025-03-10 20:30:00,651.2033333333334,0.0,2.0,40.0,94.7,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,420.6666666666667,0.0,70.43,,67.0,69.0,85.0,68.0,0.0
3980,2025-03-10 20:45:00,648.3766666666667,0.0,2.0,40.5,94.5,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,413.0,0.0,70.26333333333334,,67.0,69.0,85.0,68.0,0.0
3981,2025-03-10 21:00:00,651.2033333333334,0.0,2.0,40.0,94.56333333333332,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,415.0,0.0,70.30333333333333,,67.0,69.0,85.0,68.0,0.0
3982,2025-03-10 21:15:00,654.7333333333333,0.0,,40.0,94.72,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,427.3333333333333,0.0,70.47333333333334,,67.0,69.0,85.0,68.0,
3983,2025-03-10 21:30:00,648.38,0.0,2.0,40.16666666666666,94.53333333333336,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,450.3333333333333,0.0,70.76666666666667,,67.0,69.0,85.0,68.0,0.0
3984,2025-03-10 21:45:00,648.38,0.0,2.0,40.5,94.45666666666666,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,435.6666666666667,0.0,70.71666666666668,,67.0,69.0,85.0,68.0,0.0
3985,2025-03-10 22:00:00,650.4966666666667,0.0,2.0,40.333333333333336,94.44333333333331,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,432.3333333333333,0.0,70.66333333333334,,67.0,69.0,85.0,68.0,0.0
3986,2025-03-10 22:15:00,646.2566666666667,0.0,2.0,40.333333333333336,94.47666666666667,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,415.0,0.0,70.61333333333334,,67.0,69.0,85.0,68.0,0.0
3987,2025-03-10 22:30:00,654.0266666666666,0.0,2.0,40.0,94.50666666666666,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,423.3333333333333,0.0,70.59333333333333,,67.0,69.0,85.0,68.0,0.0
3988,2025-03-10 22:45:00,649.0866666666667,0.0,2.0,40.5,94.23333333333332,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,467.0,0.0,70.79333333333334,,67.0,69.0,85.0,68.0,0.0
3989,2025-03-10 23:00:00,645.5533333333333,0.0,2.0,40.333333333333336,94.11333333333334,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,481.0,0.0,71.04666666666667,,67.0,69.0,85.0,68.0,0.0
3990,2025-03-10 23:15:00,651.2033333333334,0.0,2.0,40.5,93.9,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,445.3333333333333,0.0,70.95333333333333,,67.0,69.0,85.0,68.0,0.0
3991,2025-03-10 23:30:00,654.7366666666667,0.0,2.0,40.16666666666666,93.76666666666668,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,426.0,0.0,70.71,,67.0,69.0,85.0,68.0,0.0
3992,2025-03-10 23:45:00,651.91,0.0,2.0,40.0,93.34333333333332,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,469.0,0.0,70.84333333333333,,67.0,69.0,85.0,68.0,0.0
3993,2025-03-11 00:00:00,658.2666666666668,0.0,2.0,40.333333333333336,93.01666666666668,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,437.0,0.0,70.85000000000001,,67.0,69.0,85.0,68.0,0.0
3994,2025-03-11 00:15:00,654.7333333333333,0.0,2.0,40.5,93.02666666666669,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,415.0,0.0,70.71,,67.0,69.0,85.0,68.0,0.0
3995,2025-03-11 00:30:00,646.9666666666667,0.0,2.0,40.5,93.11666666666667,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,415.0,0.0,70.82333333333334,,67.0,69.0,85.0,68.0,0.0
3996,2025-03-11 00:45:00,644.14,0.0,2.0,41.0,93.19,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,414.0,0.0,70.81,,67.0,69.0,85.0,68.0,0.0
3997,2025-03-11 01:00:00,644.8466666666667,0.0,2.0,41.333333333333336,93.34333333333336,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,414.0,0.0,70.56666666666668,,67.0,69.0,85.0,68.0,0.0
3998,2025-03-11 01:15:00,649.79,0.0,2.0,41.5,93.45333333333332,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,413.0,0.0,70.41666666666667,,67.0,69.0,85.0,68.0,0.0
3999,2025-03-11 01:30:00,645.5500000000001,0.0,2.0,41.5,93.38666666666668,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,414.0,0.0,70.44,,67.0,69.0,85.0,68.0,0.0
4000,2025-03-11 01:45:00,654.0266666666666,0.0,2.0,41.5,93.27666666666669,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,420.0,0.0,70.46,,67.0,69.0,85.0,68.0,0.0
4001,2025-03-11 02:00:00,645.5533333333333,0.0,2.0,42.0,93.16,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,415.0,0.0,70.31666666666666,,67.0,69.0,85.0,68.0,0.0
4002,2025-03-11 02:15:00,651.2033333333334,0.0,2.0,42.0,93.2,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,416.3333333333333,0.0,70.17666666666666,,67.0,69.0,85.0,68.0,0.0
4003,2025-03-11 02:30:00,646.2566666666667,0.0,2.0,42.0,93.33666666666666,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,418.6666666666667,0.0,70.23333333333333,,67.0,69.0,85.0,68.0,0.0
4004,2025-03-11 02:45:00,644.8466666666667,0.0,2.0,42.0,93.28333333333336,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,416.0,0.0,70.32666666666667,,67.0,69.0,85.0,68.0,0.0
4005,2025-03-11 03:00:00,645.5533333333333,0.0,2.0,42.0,93.32666666666668,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,414.6666666666667,0.0,70.27,,67.0,69.0,85.0,68.0,0.0
4006,2025-03-11 03:15:00,646.9633333333333,0.0,2.0,42.0,93.22333333333334,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,413.6666666666667,0.0,70.20333333333333,,67.0,69.0,85.0,68.0,0.0
4007,2025-03-11 03:30:00,649.79,0.0,2.0,42.0,98.67,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,424.0,0.0,70.33,,67.0,69.0,85.0,68.0,0.0
4008,2025-03-11 03:45:00,645.5533333333333,0.0,2.0,41.833333333333336,94.2,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,420.6666666666667,0.0,70.39,,67.0,69.0,85.0,68.0,0.0
4009,2025-03-11 04:00:00,645.5533333333333,0.0,2.0,42.0,93.28333333333336,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,418.6666666666667,0.0,70.33,,67.0,69.0,85.0,68.0,0.0
4010,2025-03-11 04:15:00,655.44,0.0,2.0,42.0,97.46999999999998,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,418.6666666666667,0.0,70.14,,67.0,69.0,85.0,68.0,0.0
4011,2025-03-11 04:30:00,649.0833333333334,0.0,2.0,41.833333333333336,96.14,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,432.0,0.0,70.23333333333333,,67.0,69.0,85.0,68.0,0.0
4012,2025-03-11 04:45:00,651.2066666666666,0.0,2.0,42.0,99.11333333333332,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,451.3333333333333,0.0,70.35666666666667,,67.0,69.0,85.0,68.0,0.0
4013,2025-03-11 05:00:00,645.5500000000001,0.0,2.0,42.0,99.85333333333334,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,470.0,0.0,70.62,,67.0,69.0,85.0,68.0,0.0
4014,2025-03-11 05:15:00,647.67,0.0,2.0,42.0,100.07333333333334,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,481.6666666666667,0.0,70.70333333333333,,67.0,69.0,85.0,68.0,0.0
4015,2025-03-11 05:30:00,643.4333333333333,0.0,2.0,42.0,100.88,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,476.3333333333333,0.0,70.79,,67.0,69.0,85.0,68.0,0.0
4016,2025-03-11 05:45:00,653.32,0.0,2.0,42.0,98.57,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,458.3333333333333,0.0,70.82333333333334,,67.0,69.0,85.0,68.0,0.0
4017,2025-03-11 06:00:00,645.5533333333333,0.0,3.0,42.66666666666666,97.74,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,432.0,0.0,70.7,,67.0,69.0,85.0,68.0,0.0
4018,2025-03-11 06:15:00,644.8466666666667,0.0,3.0,42.333333333333336,95.81,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,422.0,0.0,70.61666666666667,,67.0,69.0,85.0,68.0,0.0
4019,2025-03-11 06:30:00,652.6166666666667,0.0,2.0,42.5,98.28,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,423.3333333333333,0.0,70.59666666666666,,67.0,69.0,85.0,68.0,0.0
4020,2025-03-11 06:45:00,648.38,0.0,3.0,42.66666666666666,95.74333333333334,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,426.6666666666667,0.0,70.62666666666667,,67.0,69.0,85.0,68.0,0.0
4021,2025-03-11 07:00:00,649.08,0.0,2.0,42.5,96.89333333333332,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,417.3333333333333,0.0,70.60666666666667,,67.0,69.0,85.0,68.0,0.0
4022,2025-03-11 07:15:00,654.0300000000001,0.0,3.0,43.0,98.03666666666668,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,415.0,0.0,70.50333333333333,,67.0,69.0,85.0,68.0,0.0
4023,2025-03-11 07:30:00,646.26,0.0,3.0,42.833333333333336,96.17,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,414.3333333333333,0.0,70.55,,67.0,69.0,85.0,68.0,0.0
4024,2025-03-11 07:45:00,652.6166666666667,0.0,2.0,43.0,99.27,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,415.3333333333333,0.0,70.51333333333334,,67.0,69.0,85.0,68.0,0.0
4025,2025-03-11 08:00:00,649.0866666666667,0.0,3.0,43.333333333333336,96.21666666666664,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,414.3333333333333,0.0,70.51666666666667,,67.0,69.0,85.0,68.0,0.0
4026,2025-03-11 08:15:00,649.0833333333334,0.0,2.0,43.5,98.33,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,411.3333333333333,0.0,70.50333333333333,,67.0,69.0,85.0,68.0,0.0
4027,2025-03-11 08:30:00,645.5533333333333,0.0,3.0,43.333333333333336,97.59333333333332,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,411.3333333333333,0.0,70.50666666666667,,67.0,69.0,85.0,68.0,0.0
4028,2025-03-11 08:45:00,649.79,0.0,2.0,43.16666666666666,96.11333333333334,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,413.3333333333333,0.0,70.54,,67.0,69.0,85.0,68.0,0.0
4029,2025-03-11 09:00:00,651.1999999999999,0.0,2.0,43.16666666666666,99.12333333333332,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,413.3333333333333,0.0,70.52666666666666,,67.0,69.0,85.0,68.0,0.0
4030,2025-03-11 09:15:00,644.8466666666667,0.0,3.0,42.833333333333336,96.15333333333336,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,419.0,0.0,70.59333333333335,,67.0,69.0,85.0,68.0,0.0
4031,2025-03-11 09:30:00,653.32,0.0,2.0,42.66666666666666,98.49,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,456.6666666666667,0.0,70.65333333333334,,67.0,69.0,85.0,68.0,0.0
4032,2025-03-11 09:45:00,648.3766666666667,0.0,3.0,43.0,96.48666666666666,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,420.6666666666667,0.0,70.62333333333333,,67.0,69.0,85.0,68.0,0.0
4033,2025-03-11 10:00:00,654.7333333333333,0.0,2.0,42.66666666666666,99.72666666666667,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,420.0,0.0,70.67666666666666,,67.0,69.0,85.0,68.0,0.0
4034,2025-03-11 10:15:00,652.6133333333333,0.0,2.0,42.5,99.38333333333333,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,431.3333333333333,0.0,70.90666666666668,,67.0,69.0,85.0,68.0,0.0
4035,2025-03-11 10:30:00,651.9133333333333,0.0,2.0,42.5,99.43333333333334,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,544.3333333333334,0.0,70.98666666666666,,67.0,69.0,85.0,68.0,0.0
4036,2025-03-11 10:45:00,643.4333333333333,0.0,2.0,42.333333333333336,100.73,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,518.6666666666666,0.0,70.95666666666666,,67.0,69.0,85.0,68.0,0.0
4037,2025-03-11 11:00:00,646.9666666666667,0.0,2.0,43.0,96.12333333333332,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,536.0,0.0,70.91000000000001,,67.0,69.0,85.0,68.0,0.0
4038,2025-03-11 11:15:00,651.9066666666666,0.0,2.0,43.16666666666666,99.46333333333332,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,461.3333333333333,0.0,70.80333333333334,,67.0,69.0,85.0,68.0,0.0
4039,2025-03-11 11:30:00,648.3766666666667,0.0,2.0,43.16666666666666,95.52,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,456.3333333333333,0.0,70.76666666666667,,67.0,69.0,85.0,68.0,0.0
4040,2025-03-11 11:45:00,647.67,0.0,2.0,43.16666666666666,98.59,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,479.3333333333333,0.0,70.71666666666667,,67.0,69.0,85.0,68.0,0.0
4041,2025-03-11 12:00:00,652.6166666666667,0.0,2.0,43.0,99.31,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,534.0,0.0,70.89333333333333,,67.0,69.0,85.0,68.0,0.0
4042,2025-03-11 12:15:00,646.26,0.0,2.0,43.0,99.36666666666667,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,617.0,0.0,71.14999999999999,,67.0,69.0,85.0,68.0,0.0
4043,2025-03-11 12:30:00,642.73,0.0,2.0,43.0,99.37333333333332,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,666.6666666666666,0.0,71.31,,67.0,69.0,85.0,68.0,0.0
4044,2025-03-11 12:45:00,647.6733333333333,0.0,2.0,43.0,100.39666666666666,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,592.3333333333334,0.0,71.27,,67.0,69.0,85.0,68.0,0.0
4045,2025-03-11 13:00:00,646.9666666666667,0.0,2.0,43.833333333333336,95.20333333333332,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,537.0,0.0,71.14666666666666,,67.0,69.0,85.0,68.0,0.0
4046,2025-03-11 13:15:00,647.67,0.0,2.0,43.833333333333336,98.25,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,529.6666666666666,0.0,70.98,,67.0,69.0,85.0,68.0,0.0
4047,2025-03-11 13:30:00,649.0833333333334,0.0,3.0,43.833333333333336,94.85,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,560.6666666666666,0.0,70.98666666666666,,67.0,69.0,85.0,68.0,0.0
4048,2025-03-11 13:45:00,648.3766666666667,0.0,2.0,43.66666666666666,96.84,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,519.6666666666666,0.0,71.14,,67.0,69.0,85.0,68.0,0.0
4049,2025-03-11 14:00:00,646.9666666666667,0.0,3.0,43.833333333333336,93.16333333333334,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,486.6666666666667,0.0,71.06333333333333,,67.0,69.0,85.0,68.0,0.0
4050,2025-03-11 14:15:00,650.4966666666667,0.0,3.0,44.333333333333336,93.09666666666668,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,463.0,0.0,70.88666666666667,,67.0,69.0,85.0,68.0,0.0
4051,2025-03-11 14:30:00,649.79,0.0,3.0,44.0,93.29666666666668,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,470.0,0.0,70.97333333333333,,67.0,69.0,85.0,68.0,0.0
4052,2025-03-11 14:45:00,649.0833333333334,0.0,3.0,44.0,93.44666666666669,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,445.3333333333333,0.0,70.67666666666666,,67.0,69.0,85.0,68.0,0.0
4053,2025-03-11 15:00:00,651.91,0.0,3.0,43.333333333333336,93.93666666666668,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,438.3333333333333,0.0,70.50333333333334,,67.0,69.0,85.0,68.0,0.0
4054,2025-03-11 15:15:00,641.3133333333334,0.0,3.0,43.5,94.46,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,439.0,0.0,70.64333333333333,,67.0,69.0,85.0,68.0,0.0
4055,2025-03-11 15:30:00,654.0266666666666,0.0,3.0,43.16666666666666,94.54333333333334,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,432.6666666666667,0.0,70.65333333333334,,67.0,69.0,85.0,68.0,0.0
4056,2025-03-11 15:45:00,643.4333333333333,0.0,3.0,43.0,94.84333333333336,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,436.6666666666667,0.0,70.60000000000001,,67.0,69.0,85.0,68.0,0.0
4057,2025-03-11 16:00:00,649.7933333333334,0.0,3.0,43.0,95.17,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,436.0,0.0,70.42666666666666,,67.0,69.0,85.0,68.0,0.0
4058,2025-03-11 16:15:00,655.44,0.0,3.0,42.833333333333336,94.65666666666668,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,430.6666666666667,0.0,70.41333333333334,,67.0,69.0,85.0,68.0,0.0
4059,2025-03-11 16:30:00,652.6166666666667,0.0,3.0,42.66666666666666,95.01666666666668,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,487.6666666666667,0.0,70.98666666666666,,67.0,69.0,85.0,68.0,0.0
4060,2025-03-11 16:45:00,648.38,0.0,3.0,43.0,95.52,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,483.0,0.0,71.05666666666666,,67.0,69.0,85.0,68.0,0.0
4061,2025-03-11 17:00:00,649.0833333333334,0.0,3.0,42.833333333333336,95.82333333333334,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,465.0,0.0,70.95333333333333,,67.0,69.0,85.0,68.0,0.0
4062,2025-03-11 17:15:00,647.67,0.0,3.0,42.66666666666666,96.13333333333333,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,536.6666666666666,0.0,71.45,,67.0,69.0,85.0,68.0,0.0
4063,2025-03-11 17:30:00,653.3233333333334,0.0,3.0,43.0,96.15666666666668,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,485.0,0.0,71.46333333333332,,67.0,69.0,85.0,68.0,0.0
4064,2025-03-11 17:45:00,651.91,0.0,3.0,43.333333333333336,95.98,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,475.3333333333333,0.0,71.37333333333333,,67.0,69.0,85.0,68.0,0.0
4065,2025-03-11 18:00:00,650.4966666666667,0.0,3.0,43.0,96.15333333333332,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,481.0,0.0,71.25333333333333,,67.0,69.0,85.0,68.0,0.0
4066,2025-03-11 18:15:00,652.6166666666667,0.0,3.0,43.0,96.11333333333334,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,464.6666666666667,0.0,71.19666666666667,,67.0,69.0,85.0,68.0,0.0
4067,2025-03-11 18:30:00,649.0833333333334,0.0,3.0,42.66666666666666,96.28333333333336,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,509.3333333333333,0.0,71.20666666666666,,67.0,69.0,85.0,68.0,0.0
4068,2025-03-11 18:45:00,647.67,0.0,3.0,42.5,96.57666666666668,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,531.0,0.0,71.17999999999999,,67.0,69.0,85.0,68.0,0.0
4069,2025-03-11 19:00:00,656.8533333333334,0.0,3.0,42.5,96.56,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,676.3333333333334,0.0,71.23333333333333,,67.0,69.0,85.0,68.0,0.0
4070,2025-03-11 19:15:00,651.1999999999999,0.0,,42.5,96.92666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,708.3333333333334,0.0,71.20333333333333,,67.0,69.0,85.0,68.0,
4071,2025-03-11 19:30:00,654.7333333333333,0.0,3.0,42.16666666666666,96.96333333333332,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,580.6666666666666,0.0,71.18333333333334,,67.0,69.0,85.0,68.0,0.0
4072,2025-03-11 19:45:00,653.3233333333334,0.0,3.0,41.66666666666666,96.84666666666664,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,565.3333333333334,0.0,71.24,,67.0,69.0,85.0,68.0,0.0
4073,2025-03-11 20:00:00,648.38,0.0,3.0,42.0,97.04333333333334,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,582.6666666666666,0.0,71.24666666666667,,67.0,69.0,85.0,68.0,0.0
4074,2025-03-11 20:15:00,651.91,0.0,3.0,42.0,96.94,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,517.0,0.0,71.21333333333332,,67.0,69.0,85.0,68.0,0.0
4075,2025-03-11 20:30:00,651.1999999999999,0.0,3.0,42.0,97.15333333333336,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,556.0,0.0,71.17,,67.0,69.0,85.0,68.0,0.0
4076,2025-03-11 20:45:00,654.7333333333333,0.0,3.0,42.5,97.23333333333332,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,530.6666666666666,0.0,71.17333333333333,,67.0,69.0,85.0,68.0,0.0
4077,2025-03-11 21:00:00,647.6733333333333,0.0,3.0,42.833333333333336,97.16,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,547.0,0.0,71.18666666666667,,67.0,69.0,85.0,68.0,0.0
4078,2025-03-11 21:15:00,643.4333333333333,0.0,3.0,43.0,97.33333333333331,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,628.0,0.0,71.36333333333333,,67.0,69.0,85.0,68.0,0.0
4079,2025-03-11 21:30:00,651.2033333333334,0.0,3.0,43.16666666666666,97.24,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,549.0,0.0,71.32333333333332,,67.0,69.0,85.0,68.0,0.0
4080,2025-03-11 21:45:00,643.4333333333333,0.0,3.0,43.5,97.26666666666668,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,710.3333333333334,0.0,71.50666666666666,,67.0,69.0,85.0,68.0,0.0
4081,2025-03-11 22:00:00,649.79,0.0,3.0,43.833333333333336,97.26,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,749.0,0.0,71.78666666666668,,67.0,69.0,85.0,68.0,0.0
4082,2025-03-11 22:15:00,649.0833333333334,0.0,3.0,44.0,97.17,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,603.3333333333334,0.0,71.67666666666666,,67.0,69.0,85.0,68.0,0.0
4083,2025-03-11 22:30:00,649.0866666666667,0.0,3.0,44.0,96.94666666666669,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,538.3333333333334,0.0,71.36333333333333,,67.0,69.0,85.0,68.0,0.0
4084,2025-03-11 22:45:00,651.2033333333334,0.0,3.0,44.5,96.81666666666666,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,591.0,0.0,71.51333333333334,,67.0,69.0,85.0,68.0,0.0
4085,2025-03-11 23:00:00,649.79,0.0,3.0,44.5,96.50666666666666,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,605.3333333333334,0.0,71.56333333333333,,67.0,69.0,85.0,68.0,0.0
4086,2025-03-11 23:15:00,654.7333333333333,0.0,3.0,44.333333333333336,96.37,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,575.0,0.0,71.47333333333334,,67.0,69.0,85.0,68.0,0.0
4087,2025-03-11 23:30:00,643.4333333333333,0.0,3.0,44.0,96.20666666666666,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,584.0,0.0,71.55,,67.0,69.0,85.0,68.0,0.0
4088,2025-03-11 23:45:00,652.6166666666667,0.0,3.0,44.5,95.56333333333332,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,699.6666666666666,0.0,71.84666666666666,,67.0,69.0,85.0,68.0,0.0
4089,2025-03-12 00:00:00,655.44,0.0,3.0,44.0,95.24333333333334,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,565.6666666666666,0.0,71.66,,67.0,69.0,85.0,68.0,0.0
4090,2025-03-12 00:15:00,653.3233333333334,0.0,3.0,44.0,94.79,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,538.6666666666666,0.0,71.53333333333335,,67.0,69.0,85.0,68.0,0.0
4091,2025-03-12 00:30:00,649.0866666666667,0.0,3.0,43.333333333333336,94.10666666666668,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,485.6666666666667,0.0,71.23,,67.0,69.0,85.0,68.0,0.0
4092,2025-03-12 00:45:00,648.3766666666667,0.0,3.0,42.833333333333336,93.82666666666668,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,467.3333333333333,0.0,71.0,,67.0,69.0,85.0,68.0,0.0
4093,2025-03-12 01:00:00,649.79,0.0,3.0,42.5,93.69666666666666,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,447.3333333333333,0.0,70.85333333333334,,67.0,69.0,85.0,68.0,0.0
4094,2025-03-12 01:15:00,646.26,0.0,3.0,42.5,94.00666666666666,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,424.6666666666667,0.0,70.61,,67.0,69.0,85.0,68.0,0.0
4095,2025-03-12 01:30:00,646.9666666666667,0.0,3.0,43.0,94.41666666666669,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,432.0,0.0,70.60333333333334,,67.0,69.0,85.0,68.0,0.0
4096,2025-03-12 01:45:00,653.3233333333334,0.0,3.0,43.0,94.30666666666669,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,433.3333333333333,0.0,70.63333333333334,,67.0,69.0,85.0,68.0,0.0
4097,2025-03-12 02:00:00,644.8466666666667,0.0,3.0,43.0,94.25,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,428.6666666666667,0.0,70.55666666666667,,67.0,69.0,85.0,68.0,0.0
4098,2025-03-12 02:15:00,645.5533333333333,0.0,3.0,43.0,93.89,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,428.0,0.0,70.47666666666667,,67.0,69.0,85.0,68.0,0.0
4099,2025-03-12 02:30:00,658.97,0.0,3.0,42.833333333333336,93.78666666666668,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,435.0,0.0,70.53333333333335,,67.0,69.0,85.0,68.0,0.0
4100,2025-03-12 02:45:00,649.0833333333334,0.0,3.0,43.0,93.79,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,439.0,0.0,70.57000000000001,,67.0,69.0,85.0,68.0,0.0
4101,2025-03-12 03:00:00,649.79,0.0,3.0,43.0,93.52666666666666,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,439.3333333333333,0.0,70.56333333333333,,67.0,69.0,85.0,68.0,0.0
4102,2025-03-12 03:15:00,654.7333333333333,0.0,3.0,43.0,93.66333333333334,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,437.3333333333333,0.0,70.50333333333333,,67.0,69.0,85.0,68.0,0.0
4103,2025-03-12 03:30:00,646.9633333333333,0.0,3.0,43.0,93.83666666666666,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,458.0,0.0,70.72000000000001,,67.0,69.0,85.0,68.0,0.0
4104,2025-03-12 03:45:00,654.0266666666666,0.0,3.0,43.16666666666666,93.92,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,455.0,0.0,70.71333333333334,,67.0,69.0,85.0,68.0,0.0
4105,2025-03-12 04:00:00,654.0300000000001,0.0,3.0,43.0,95.16333333333334,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,458.0,0.0,70.63333333333334,,67.0,69.0,85.0,68.0,0.0
4106,2025-03-12 04:15:00,645.5533333333333,0.0,2.0,43.0,97.93,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,459.0,0.0,70.75333333333333,,67.0,69.0,85.0,68.0,0.0
4107,2025-03-12 04:30:00,647.6733333333333,0.0,3.0,43.0,93.55333333333334,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,459.6666666666667,0.0,70.71,,67.0,69.0,85.0,68.0,0.0
4108,2025-03-12 04:45:00,656.85,0.0,3.0,43.0,98.44,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,452.6666666666667,0.0,70.66666666666667,,67.0,69.0,85.0,68.0,0.0
4109,2025-03-12 05:00:00,647.6733333333333,0.0,3.0,42.66666666666666,94.46999999999998,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,456.3333333333333,0.0,70.78,,67.0,69.0,85.0,68.0,0.0
4110,2025-03-12 05:15:00,651.2033333333334,0.0,2.0,42.833333333333336,98.53000000000002,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,457.6666666666667,0.0,70.81666666666666,,67.0,69.0,85.0,68.0,0.0
4111,2025-03-12 05:30:00,642.02,0.0,3.0,42.66666666666666,94.68,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,460.3333333333333,0.0,70.80666666666667,,67.0,69.0,85.0,68.0,0.0
4112,2025-03-12 05:45:00,654.7366666666667,0.0,2.0,42.66666666666666,98.74333333333334,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,453.3333333333333,0.0,70.72333333333334,,67.0,69.0,85.0,68.0,0.0
4113,2025-03-12 06:00:00,651.2033333333334,0.0,3.0,42.833333333333336,96.21666666666664,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,442.6666666666667,0.0,70.72333333333334,,67.0,69.0,85.0,68.0,0.0
4114,2025-03-12 06:15:00,650.4966666666667,0.0,2.0,42.66666666666666,96.37333333333332,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,438.0,0.0,70.68,,67.0,69.0,85.0,68.0,0.0
4115,2025-03-12 06:30:00,652.6166666666667,0.0,3.0,42.66666666666666,97.99,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,444.6666666666667,0.0,70.7,,67.0,69.0,85.0,68.0,0.0
4116,2025-03-12 06:45:00,651.9066666666666,0.0,2.0,42.16666666666666,95.81333333333332,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,449.3333333333333,0.0,70.78,,67.0,69.0,85.0,68.0,0.0
4117,2025-03-12 07:00:00,653.32,0.0,2.0,42.5,100.42,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,446.0,0.0,70.83333333333333,,67.0,69.0,85.0,68.0,0.0
4118,2025-03-12 07:15:00,647.6733333333333,0.0,3.0,42.16666666666666,95.67,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,445.3333333333333,0.0,70.88666666666667,,67.0,69.0,85.0,68.0,0.0
4119,2025-03-12 07:30:00,647.67,0.0,2.0,42.333333333333336,98.56333333333332,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,440.3333333333333,0.0,70.87666666666667,,67.0,69.0,85.0,68.0,0.0
4120,2025-03-12 07:45:00,644.8466666666667,0.0,3.0,42.333333333333336,96.87666666666668,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,440.0,0.0,70.92333333333333,,67.0,69.0,85.0,68.0,0.0
4121,2025-03-12 08:00:00,649.7933333333334,0.0,2.0,42.333333333333336,98.53333333333336,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,440.6666666666667,0.0,71.0,,67.0,69.0,85.0,68.0,0.0
4122,2025-03-12 08:15:00,647.6733333333333,0.0,3.0,42.333333333333336,97.58,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,434.0,0.0,70.91666666666667,,67.0,69.0,85.0,68.0,0.0
4123,2025-03-12 08:30:00,653.32,0.0,2.0,42.16666666666666,96.99,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,438.6666666666667,0.0,71.0,,67.0,69.0,85.0,68.0,0.0
4124,2025-03-12 08:45:00,645.5533333333333,0.0,2.0,42.333333333333336,97.93,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,435.3333333333333,0.0,70.98,,67.0,69.0,85.0,68.0,0.0
4125,2025-03-12 09:00:00,646.2566666666667,0.0,3.0,42.333333333333336,96.51666666666668,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,443.6666666666667,0.0,71.04333333333334,,67.0,69.0,85.0,68.0,0.0
4126,2025-03-12 09:15:00,654.0266666666666,0.0,2.0,42.5,100.86,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,459.6666666666667,0.0,71.13333333333333,,67.0,69.0,85.0,68.0,0.0
4127,2025-03-12 09:30:00,648.38,0.0,3.0,42.16666666666666,95.84333333333332,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,461.6666666666667,0.0,71.18666666666667,,67.0,69.0,85.0,68.0,0.0
4128,2025-03-12 09:45:00,654.0300000000001,0.0,2.0,42.66666666666666,101.12666666666668,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,456.3333333333333,0.0,71.12666666666667,,67.0,69.0,85.0,68.0,0.0
4129,2025-03-12 10:00:00,651.91,0.0,3.0,42.16666666666666,95.56333333333332,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,442.3333333333333,0.0,71.12,,67.0,69.0,85.0,68.0,0.0
4130,2025-03-12 10:15:00,651.91,0.0,2.0,42.333333333333336,98.99666666666668,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,436.0,0.0,71.09666666666666,,67.0,69.0,85.0,68.0,0.0
4131,2025-03-12 10:30:00,652.6133333333333,0.0,3.0,42.16666666666666,94.95333333333332,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,466.3333333333333,0.0,71.33,,67.0,69.0,85.0,68.0,0.0
4132,2025-03-12 10:45:00,658.2666666666668,0.0,2.0,42.333333333333336,98.76,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,453.3333333333333,0.0,71.35,,67.0,69.0,85.0,68.0,0.0
4133,2025-03-12 11:00:00,651.91,0.0,3.0,42.333333333333336,96.48333333333332,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,446.0,0.0,71.17999999999999,,67.0,69.0,85.0,68.0,0.0
4134,2025-03-12 11:15:00,656.85,0.0,2.0,42.333333333333336,97.98,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,441.3333333333333,0.0,71.17333333333333,,67.0,69.0,85.0,68.0,0.0
4135,2025-03-12 11:30:00,646.9666666666667,0.0,3.0,42.333333333333336,97.59,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,445.3333333333333,0.0,71.12666666666667,,67.0,69.0,85.0,68.0,0.0
4136,2025-03-12 11:45:00,646.9666666666667,0.0,2.0,42.333333333333336,95.96,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,463.0,0.0,71.19666666666666,,67.0,69.0,85.0,68.0,0.0
4137,2025-03-12 12:00:00,650.4966666666667,0.0,2.0,42.5,96.65666666666668,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,483.6666666666667,0.0,71.26333333333334,,67.0,69.0,85.0,68.0,0.0
4138,2025-03-12 12:15:00,648.3766666666667,0.0,3.0,42.333333333333336,93.61333333333334,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,518.3333333333334,0.0,71.46,,67.0,69.0,85.0,68.0,0.0
4139,2025-03-12 12:30:00,651.2033333333334,0.0,3.0,42.5,93.41,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,529.3333333333334,0.0,71.56,,67.0,69.0,85.0,68.0,0.0
4140,2025-03-12 12:45:00,646.26,0.0,3.0,42.5,93.59333333333332,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,487.3333333333333,0.0,71.39999999999999,,67.0,69.0,85.0,68.0,0.0
4141,2025-03-12 13:00:00,651.2033333333334,0.0,3.0,42.5,93.23666666666666,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,461.0,0.0,71.13666666666667,,67.0,69.0,85.0,68.0,0.0
4142,2025-03-12 13:15:00,655.4366666666666,0.0,3.0,42.333333333333336,93.33666666666666,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,464.3333333333333,0.0,71.09333333333332,,67.0,69.0,85.0,68.0,0.0
4143,2025-03-12 13:30:00,651.2033333333334,0.0,3.0,42.333333333333336,93.71333333333332,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,475.6666666666667,0.0,71.14,,67.0,69.0,85.0,68.0,0.0
4144,2025-03-12 13:45:00,651.2066666666666,0.0,3.0,42.5,94.11,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,467.6666666666667,0.0,71.15666666666665,,67.0,69.0,85.0,68.0,0.0
4145,2025-03-12 14:00:00,644.8466666666667,0.0,3.0,42.5,94.55333333333331,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,445.0,0.0,71.02666666666666,,67.0,69.0,85.0,68.0,0.0
4146,2025-03-12 14:15:00,653.3233333333334,0.0,3.0,42.5,94.64333333333332,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,431.3333333333333,0.0,70.86666666666667,,67.0,69.0,85.0,68.0,0.0
4147,2025-03-12 14:30:00,649.0833333333334,0.0,3.0,42.5,94.70666666666666,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,439.0,0.0,70.91000000000001,,67.0,69.0,85.0,68.0,0.0
4148,2025-03-12 14:45:00,647.67,0.0,3.0,42.5,94.99666666666668,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,465.6666666666667,0.0,71.02999999999999,,67.0,69.0,85.0,68.0,0.0
4149,2025-03-12 15:00:00,648.38,0.0,3.0,42.5,95.25333333333332,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,446.0,0.0,70.99333333333334,,67.0,69.0,85.0,68.0,0.0
4150,2025-03-12 15:15:00,646.9666666666667,0.0,3.0,42.66666666666666,95.76,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,429.3333333333333,0.0,70.77,,67.0,69.0,85.0,68.0,0.0
4151,2025-03-12 15:30:00,651.9066666666666,0.0,3.0,42.5,95.94,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,433.6666666666667,0.0,70.81333333333333,,67.0,69.0,85.0,68.0,0.0
4152,2025-03-12 15:45:00,644.14,0.0,3.0,42.5,95.96,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,430.6666666666667,0.0,71.00666666666666,,67.0,69.0,85.0,68.0,0.0
4153,2025-03-12 16:00:00,647.6733333333333,0.0,3.0,42.5,96.31666666666666,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,459.6666666666667,0.0,71.24333333333333,,67.0,69.0,85.0,68.0,0.0
4154,2025-03-12 16:15:00,648.3766666666667,0.0,3.0,42.333333333333336,96.86333333333334,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,496.6666666666667,0.0,71.50333333333333,,67.0,69.0,85.0,68.0,0.0
4155,2025-03-12 16:30:00,654.7333333333333,0.0,3.0,42.5,96.86666666666667,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,616.3333333333334,0.0,71.64,,67.0,69.0,85.0,68.0,0.0
4156,2025-03-12 16:45:00,650.4966666666667,0.0,3.0,42.66666666666666,96.96666666666664,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,600.3333333333334,0.0,71.56333333333333,,67.0,69.0,85.0,68.0,0.0
4157,2025-03-12 17:00:00,649.7866666666667,0.0,3.0,43.0,96.59,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,547.0,0.0,71.53333333333333,,67.0,69.0,85.0,68.0,0.0
4158,2025-03-12 17:15:00,655.4366666666666,0.0,3.0,43.0,96.95,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,707.0,0.0,71.75,,67.0,69.0,85.0,68.0,0.0
4159,2025-03-12 17:30:00,652.62,0.0,3.0,43.0,97.15333333333332,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,632.0,0.0,71.72,,67.0,69.0,85.0,68.0,0.0
4160,2025-03-12 17:45:00,649.0833333333334,0.0,3.0,42.66666666666666,97.26666666666668,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,613.0,0.0,71.64,,67.0,69.0,85.0,68.0,0.0
4161,2025-03-12 18:00:00,646.9666666666667,0.0,3.0,42.5,97.21333333333332,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,601.6666666666666,0.0,71.63333333333334,,67.0,69.0,85.0,68.0,0.0
4162,2025-03-12 18:15:00,646.26,0.0,3.0,42.5,97.33333333333331,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,587.3333333333334,0.0,71.61,,67.0,69.0,85.0,68.0,0.0
4163,2025-03-12 18:30:00,648.3766666666667,0.0,3.0,42.5,92.97333333333334,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,549.0,0.0,71.46333333333332,,67.0,69.0,85.0,68.0,0.0
4164,2025-03-12 18:45:00,642.02,0.0,3.0,42.66666666666666,90.15333333333336,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,592.6666666666666,0.0,71.21333333333332,,67.0,69.0,85.0,68.0,0.0
4165,2025-03-12 19:00:00,656.8533333333334,0.0,3.0,43.0,89.62333333333333,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,539.3333333333334,0.0,71.13666666666667,,67.0,69.0,85.0,68.0,0.0
4166,2025-03-12 19:15:00,648.38,0.0,3.0,43.0,89.08999999999999,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,536.0,0.0,71.0,,67.0,69.0,85.0,68.0,0.0
4167,2025-03-12 19:30:00,649.0866666666667,0.0,3.0,42.833333333333336,88.8,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,594.6666666666666,0.0,70.91000000000001,,67.0,69.0,85.0,68.0,0.0
4168,2025-03-12 19:45:00,651.91,0.0,3.0,42.5,88.80666666666667,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,606.0,0.0,70.93333333333334,,67.0,69.0,85.0,68.0,0.0
4169,2025-03-12 20:00:00,652.6166666666667,0.0,3.0,42.5,88.65333333333335,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,597.6666666666666,0.0,71.00333333333333,,67.0,69.0,85.0,68.0,0.0
4170,2025-03-12 20:15:00,653.3233333333334,0.0,3.0,42.333333333333336,88.63,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,629.0,0.0,70.91000000000001,,67.0,69.0,85.0,68.0,0.0
4171,2025-03-12 20:30:00,649.0866666666667,0.0,3.0,41.333333333333336,88.44,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,586.3333333333334,0.0,70.91000000000001,,67.0,69.0,85.0,68.0,0.0
4172,2025-03-12 20:45:00,651.2033333333334,0.0,3.0,40.66666666666666,92.14,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,567.0,0.0,70.66333333333334,,67.0,69.0,85.0,68.0,0.0
4173,2025-03-12 21:00:00,648.3766666666667,0.0,3.0,40.5,95.93,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,542.3333333333334,0.0,70.76,,67.0,69.0,85.0,68.0,0.0
4174,2025-03-12 21:15:00,648.38,0.0,3.0,40.833333333333336,96.41333333333334,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,633.6666666666666,0.0,71.05,,67.0,69.0,85.0,68.0,0.0
4175,2025-03-12 21:30:00,645.5533333333333,0.0,3.0,41.5,96.48666666666666,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,709.3333333333334,0.0,71.42,,67.0,69.0,85.0,68.0,0.0
4176,2025-03-12 21:45:00,647.67,0.0,3.0,41.66666666666666,96.57333333333334,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,701.0,0.0,71.74333333333334,,67.0,69.0,85.0,68.0,0.0
4177,2025-03-12 22:00:00,645.5533333333333,0.0,3.0,41.833333333333336,96.30666666666669,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,560.3333333333334,0.0,71.33666666666666,,67.0,69.0,85.0,68.0,0.0
4178,2025-03-12 22:15:00,648.38,0.0,3.0,41.66666666666666,96.31333333333332,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,602.3333333333334,0.0,71.35333333333334,,67.0,69.0,85.0,68.0,0.0
4179,2025-03-12 22:30:00,646.26,0.0,3.0,42.0,96.30333333333334,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,636.6666666666666,0.0,71.56666666666666,,67.0,69.0,85.0,68.0,0.0
4180,2025-03-12 22:45:00,651.91,0.0,3.0,42.0,96.29333333333334,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,660.6666666666666,0.0,71.70666666666666,,67.0,69.0,85.0,68.0,0.0
4181,2025-03-12 23:00:00,651.2066666666666,0.0,3.0,42.0,96.26333333333332,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,662.3333333333334,0.0,71.78666666666668,,67.0,69.0,85.0,68.0,0.0
4182,2025-03-12 23:15:00,651.2033333333334,0.0,3.0,42.0,95.89333333333332,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,598.3333333333334,0.0,71.51,,67.0,69.0,85.0,68.0,0.0
4183,2025-03-12 23:30:00,646.26,0.0,3.0,42.0,95.76,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,564.6666666666666,0.0,71.48666666666666,,67.0,69.0,85.0,68.0,0.0
4184,2025-03-12 23:45:00,649.79,0.0,3.0,41.833333333333336,95.41,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,617.6666666666666,0.0,71.54,,67.0,69.0,85.0,68.0,0.0
4185,2025-03-13 00:00:00,646.9666666666667,0.0,3.0,41.833333333333336,94.96333333333332,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,542.0,0.0,71.51333333333334,,67.0,69.0,85.0,68.0,0.0
4186,2025-03-13 00:15:00,651.9066666666666,0.0,3.0,41.5,94.46,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,520.0,0.0,71.42666666666666,,67.0,69.0,85.0,68.0,0.0
4187,2025-03-13 00:30:00,646.9633333333333,0.0,3.0,41.5,94.1,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,506.3333333333333,0.0,71.47333333333334,,67.0,69.0,85.0,68.0,0.0
4188,2025-03-13 00:45:00,646.9666666666667,0.0,3.0,41.5,93.4,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,487.0,0.0,71.18666666666667,,67.0,69.0,85.0,68.0,0.0
4189,2025-03-13 01:00:00,644.8466666666667,0.0,3.0,41.5,93.73,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,461.6666666666667,0.0,70.95666666666666,,67.0,69.0,85.0,68.0,0.0
4190,2025-03-13 01:15:00,654.7333333333333,0.0,3.0,41.66666666666666,93.42,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,432.0,0.0,70.71333333333332,,67.0,69.0,85.0,68.0,0.0
4191,2025-03-13 01:30:00,655.4433333333333,0.0,3.0,42.0,93.21666666666664,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,432.0,0.0,70.59666666666668,,67.0,69.0,85.0,68.0,0.0
4192,2025-03-13 01:45:00,646.9666666666667,0.0,3.0,42.0,93.38,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,430.6666666666667,0.0,70.49,,67.0,69.0,85.0,68.0,0.0
4193,2025-03-13 02:00:00,650.4966666666667,0.0,3.0,42.0,93.57666666666668,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,433.3333333333333,0.0,70.41333333333334,,67.0,69.0,85.0,68.0,0.0
4194,2025-03-13 02:15:00,651.91,0.0,3.0,42.16666666666666,93.45,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,443.6666666666667,0.0,70.39,,67.0,69.0,85.0,68.0,0.0
4195,2025-03-13 02:30:00,644.8466666666667,0.0,3.0,42.333333333333336,93.62666666666668,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,457.6666666666667,0.0,70.44666666666667,,67.0,69.0,85.0,68.0,0.0
4196,2025-03-13 02:45:00,652.6166666666667,0.0,3.0,42.5,93.70333333333332,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,457.6666666666667,0.0,70.44666666666667,,67.0,69.0,85.0,68.0,0.0
4197,2025-03-13 03:00:00,648.3766666666667,0.0,3.0,42.833333333333336,93.5,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,459.6666666666667,0.0,70.50666666666666,,67.0,69.0,85.0,68.0,0.0
4198,2025-03-13 03:15:00,646.9633333333333,0.0,3.0,42.833333333333336,93.32333333333334,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,463.0,0.0,70.53333333333335,,67.0,69.0,85.0,68.0,0.0
4199,2025-03-13 03:30:00,651.2033333333334,0.0,3.0,42.66666666666666,93.32,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,484.3333333333333,0.0,70.67,,67.0,69.0,85.0,68.0,0.0
4200,2025-03-13 03:45:00,648.38,0.0,3.0,42.66666666666666,93.40000000000002,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,477.3333333333333,0.0,70.58999999999999,,67.0,69.0,85.0,68.0,0.0
4201,2025-03-13 04:00:00,646.2566666666667,0.0,3.0,42.16666666666666,93.24333333333334,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,476.3333333333333,0.0,70.62333333333333,,67.0,69.0,85.0,68.0,0.0
4202,2025-03-13 04:15:00,645.5500000000001,0.0,3.0,42.5,93.2,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,475.6666666666667,0.0,70.62333333333333,,67.0,69.0,85.0,68.0,0.0
4203,2025-03-13 04:30:00,645.5533333333333,0.0,3.0,42.16666666666666,93.06666666666666,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,471.6666666666667,0.0,70.55,,67.0,69.0,85.0,68.0,0.0
4204,2025-03-13 04:45:00,645.5533333333333,0.0,3.0,42.0,93.00333333333332,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,471.6666666666667,0.0,70.54666666666667,,67.0,69.0,85.0,68.0,0.0
4205,2025-03-13 05:00:00,649.0833333333334,0.0,3.0,42.16666666666666,93.08333333333331,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,470.6666666666667,0.0,70.61,,67.0,69.0,85.0,68.0,0.0
4206,2025-03-13 05:15:00,657.5566666666667,0.0,3.0,42.0,92.91666666666669,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,468.6666666666667,0.0,70.61666666666667,,67.0,69.0,85.0,68.0,0.0
4207,2025-03-13 05:30:00,648.38,0.0,3.0,42.5,95.33,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,471.6666666666667,0.0,70.58,,67.0,69.0,85.0,68.0,0.0
4208,2025-03-13 05:45:00,646.2566666666667,0.0,2.0,42.16666666666666,96.32666666666668,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,485.0,0.0,70.67,,67.0,69.0,85.0,68.0,0.0
4209,2025-03-13 06:00:00,646.26,0.0,3.0,42.333333333333336,93.94333333333331,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,492.6666666666667,0.0,70.57666666666667,,67.0,69.0,85.0,68.0,0.0
4210,2025-03-13 06:15:00,654.0266666666666,0.0,2.0,42.333333333333336,98.27666666666669,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,488.6666666666667,0.0,70.62666666666667,,67.0,69.0,85.0,68.0,0.0
4211,2025-03-13 06:30:00,651.2033333333334,0.0,3.0,42.16666666666666,95.30333333333334,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,484.6666666666667,0.0,70.60333333333334,,67.0,69.0,85.0,68.0,0.0
4212,2025-03-13 06:45:00,658.97,0.0,2.0,42.16666666666666,96.75333333333332,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,485.3333333333333,0.0,70.62,,67.0,69.0,85.0,68.0,0.0
4213,2025-03-13 07:00:00,643.4333333333333,0.0,3.0,42.16666666666666,96.51333333333334,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,482.3333333333333,0.0,70.61333333333333,,67.0,69.0,85.0,68.0,0.0
4214,2025-03-13 07:15:00,647.67,0.0,2.0,42.16666666666666,96.42,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,480.6666666666667,0.0,70.62333333333333,,67.0,69.0,85.0,68.0,0.0
4215,2025-03-13 07:30:00,648.38,0.0,3.0,42.16666666666666,94.43,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,479.6666666666667,0.0,70.53333333333335,,67.0,69.0,85.0,68.0,0.0
4216,2025-03-13 07:45:00,650.4966666666667,0.0,2.0,42.5,98.45666666666666,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,482.6666666666667,0.0,70.62666666666667,,67.0,69.0,85.0,68.0,0.0
4217,2025-03-13 08:00:00,643.4333333333333,0.0,3.0,42.16666666666666,95.66666666666669,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,478.6666666666667,0.0,70.67666666666666,,67.0,69.0,85.0,68.0,0.0
4218,2025-03-13 08:15:00,649.7933333333334,0.0,2.0,42.16666666666666,96.28000000000002,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,479.6666666666667,0.0,70.66333333333334,,67.0,69.0,85.0,68.0,0.0
4219,2025-03-13 08:30:00,646.2566666666667,0.0,2.0,42.333333333333336,98.11333333333334,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,482.6666666666667,0.0,70.7,,67.0,69.0,85.0,68.0,0.0
4220,2025-03-13 08:45:00,649.0866666666667,0.0,3.0,42.16666666666666,95.46,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,489.3333333333333,0.0,70.81,,67.0,69.0,85.0,68.0,0.0
4221,2025-03-13 09:00:00,653.3233333333334,0.0,2.0,42.333333333333336,98.26,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,506.3333333333333,0.0,70.94666666666667,,67.0,69.0,85.0,68.0,0.0
4222,2025-03-13 09:15:00,651.1999999999999,0.0,3.0,42.333333333333336,97.47666666666667,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,500.0,0.0,70.98,,67.0,69.0,85.0,68.0,0.0
4223,2025-03-13 09:30:00,646.9633333333333,0.0,2.0,42.16666666666666,95.94666666666666,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,506.0,0.0,71.05,,67.0,69.0,85.0,68.0,0.0
4224,2025-03-13 09:45:00,651.2033333333334,0.0,2.0,42.333333333333336,97.90333333333336,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,492.6666666666667,0.0,70.98,,67.0,69.0,85.0,68.0,0.0
4225,2025-03-13 10:00:00,652.6166666666667,0.0,3.0,42.333333333333336,94.87333333333332,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,482.6666666666667,0.0,71.03,,67.0,69.0,85.0,68.0,0.0
4226,2025-03-13 10:15:00,650.4966666666667,0.0,2.0,42.333333333333336,97.01666666666668,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,495.6666666666667,0.0,71.21666666666665,,67.0,69.0,85.0,68.0,0.0
