,time,AirFlow,ClgPct,Cooling_Stg_Cmd,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,Heating_Stg_Cmd,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,oppMode
4515,2025-03-16 10:30:00,654.7333333333333,0.0,3.0,47.0,93.65,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,407.0,0.0,69.87666666666667,,67.0,69.0,85.0,68.0,0.0
4516,2025-03-16 10:45:00,652.6133333333333,0.0,3.0,47.0,93.32,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,405.0,0.0,69.87666666666667,,67.0,69.0,85.0,68.0,0.0
4517,2025-03-16 11:00:00,650.4966666666667,0.0,3.0,47.16666666666666,93.08,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,405.0,0.0,69.83666666666666,,67.0,69.0,85.0,68.0,0.0
4518,2025-03-16 11:15:00,645.5533333333333,0.0,3.0,46.66666666666666,93.01666666666664,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,405.0,0.0,69.79333333333334,,67.0,69.0,85.0,68.0,0.0
4519,2025-03-16 11:30:00,650.4933333333333,0.0,3.0,47.0,92.81666666666666,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,405.6666666666667,0.0,69.79,,67.0,69.0,85.0,68.0,0.0
4520,2025-03-16 11:45:00,646.26,0.0,3.0,46.833333333333336,92.51333333333332,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,407.0,0.0,69.8,,67.0,69.0,85.0,68.0,0.0
4521,2025-03-16 12:00:00,653.32,0.0,3.0,47.0,92.22666666666667,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,405.6666666666667,0.0,69.80666666666666,,67.0,69.0,85.0,68.0,0.0
4522,2025-03-16 12:15:00,652.6133333333333,0.0,3.0,46.333333333333336,91.60333333333334,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,405.6666666666667,0.0,69.80666666666666,,67.0,69.0,85.0,68.0,0.0
4523,2025-03-16 12:30:00,643.4333333333333,0.0,3.0,46.16666666666666,91.8,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,406.3333333333333,0.0,69.81333333333333,,67.0,69.0,85.0,68.0,0.0
4524,2025-03-16 12:45:00,644.8466666666667,0.0,3.0,46.0,91.90333333333336,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,407.0,0.0,69.82,,67.0,69.0,85.0,68.0,0.0
4525,2025-03-16 13:00:00,645.5533333333333,0.0,,46.333333333333336,91.31333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,409.0,0.0,69.83333333333333,,67.0,69.0,85.0,68.0,
4526,2025-03-16 13:15:00,652.6166666666667,0.0,3.0,46.16666666666666,91.08,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,412.6666666666667,0.0,69.84,,67.0,69.0,85.0,68.0,0.0
4527,2025-03-16 13:30:00,651.2033333333334,0.0,3.0,46.0,91.20666666666666,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,412.3333333333333,0.0,69.82666666666667,,67.0,69.0,85.0,68.0,0.0
4528,2025-03-16 13:45:00,661.7966666666667,0.0,3.0,46.333333333333336,91.41,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,412.3333333333333,0.0,69.8,,67.0,69.0,85.0,68.0,0.0
4529,2025-03-16 14:00:00,651.2033333333334,0.0,3.0,46.0,91.34333333333332,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,414.0,0.0,69.82666666666667,,67.0,69.0,85.0,68.0,0.0
4530,2025-03-16 14:15:00,650.5,0.0,3.0,45.66666666666666,91.41666666666669,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,415.6666666666667,0.0,69.84,,67.0,69.0,85.0,68.0,0.0
4531,2025-03-16 14:30:00,649.7933333333334,0.0,3.0,46.0,91.32,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,414.0,0.0,69.81333333333333,,67.0,69.0,85.0,68.0,0.0
4532,2025-03-16 14:45:00,649.7933333333334,0.0,3.0,45.66666666666666,91.85,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,412.3333333333333,0.0,69.80666666666666,,67.0,69.0,85.0,68.0,0.0
4533,2025-03-16 15:00:00,652.6133333333333,0.0,3.0,45.66666666666666,92.27,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,412.0,0.0,69.81333333333333,,67.0,69.0,85.0,68.0,0.0
4534,2025-03-16 15:15:00,651.2066666666666,0.0,3.0,45.16666666666666,92.52666666666666,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,413.0,0.0,69.81333333333333,,67.0,69.0,85.0,68.0,0.0
4535,2025-03-16 15:30:00,652.6166666666667,0.0,3.0,45.66666666666666,91.54666666666668,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,413.3333333333333,0.0,69.82,,67.0,69.0,85.0,68.0,0.0
4536,2025-03-16 15:45:00,658.2666666666668,0.0,3.0,45.66666666666666,91.14,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,414.6666666666667,0.0,69.81333333333333,,67.0,69.0,85.0,68.0,0.0
4537,2025-03-16 16:00:00,644.14,0.0,3.0,45.5,91.14,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,414.6666666666667,0.0,69.82666666666667,,67.0,69.0,85.0,68.0,0.0
4538,2025-03-16 16:15:00,649.0833333333334,0.0,3.0,45.5,90.99,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,415.0,0.0,69.82,,67.0,69.0,85.0,68.0,0.0
4539,2025-03-16 16:30:00,654.0266666666666,0.0,3.0,45.66666666666666,90.43,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,414.0,0.0,69.78333333333333,,67.0,69.0,85.0,68.0,0.0
4540,2025-03-16 16:45:00,649.7933333333334,0.0,2.0,43.333333333333336,96.58333333333331,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,414.3333333333333,0.0,69.79,,67.0,69.0,85.0,68.0,0.0
4541,2025-03-16 17:00:00,646.9666666666667,0.0,2.0,43.16666666666666,99.86,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,416.0,0.0,70.06333333333333,,67.0,69.0,85.0,68.0,0.0
4542,2025-03-16 17:15:00,652.6166666666667,0.0,2.0,43.0,99.68666666666668,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,414.3333333333333,0.0,70.23333333333333,,67.0,69.0,85.0,68.0,0.0
4543,2025-03-16 17:30:00,654.0266666666666,0.0,2.0,43.0,100.06,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,414.0,0.0,70.27999999999999,,67.0,69.0,85.0,68.0,0.0
4544,2025-03-16 17:45:00,646.9666666666667,0.0,2.0,43.0,100.02,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,413.6666666666667,0.0,70.36666666666666,,67.0,69.0,85.0,68.0,0.0
4545,2025-03-16 18:00:00,646.9666666666667,0.0,2.0,43.333333333333336,100.29666666666668,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,414.3333333333333,0.0,70.38666666666667,,67.0,69.0,85.0,68.0,0.0
4546,2025-03-16 18:15:00,649.79,0.0,2.0,43.66666666666666,100.38333333333333,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,413.6666666666667,0.0,70.39,,67.0,69.0,85.0,68.0,0.0
4547,2025-03-16 18:30:00,649.0866666666667,0.0,2.0,44.333333333333336,100.31,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,412.3333333333333,0.0,70.39,,67.0,69.0,85.0,68.0,0.0
4548,2025-03-16 18:45:00,650.4966666666667,0.0,2.0,44.833333333333336,100.20333333333332,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,412.3333333333333,0.0,70.47000000000001,,67.0,69.0,85.0,68.0,0.0
4549,2025-03-16 19:00:00,645.5533333333333,0.0,2.0,45.66666666666666,99.76666666666668,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,411.0,0.0,70.49333333333334,,67.0,69.0,85.0,68.0,0.0
4550,2025-03-16 19:15:00,655.44,0.0,2.0,45.5,99.46333333333332,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,411.3333333333333,0.0,70.48666666666666,,67.0,69.0,85.0,68.0,0.0
4551,2025-03-16 19:30:00,649.79,0.0,2.0,45.0,99.86333333333332,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,409.6666666666667,0.0,70.5,,67.0,69.0,85.0,68.0,0.0
4552,2025-03-16 19:45:00,653.3233333333334,0.0,2.0,45.333333333333336,99.80666666666669,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,409.3333333333333,0.0,70.50666666666666,,67.0,69.0,85.0,68.0,0.0
4553,2025-03-16 20:00:00,649.7933333333334,0.0,2.0,45.333333333333336,100.19666666666669,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,409.6666666666667,0.0,70.52,,67.0,69.0,85.0,68.0,0.0
4554,2025-03-16 20:15:00,653.32,0.0,2.0,45.0,100.30333333333331,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,409.6666666666667,0.0,70.54,,67.0,69.0,85.0,68.0,0.0
4555,2025-03-16 20:30:00,650.5,0.0,2.0,44.5,100.19333333333334,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,411.6666666666667,0.0,70.54,,67.0,69.0,85.0,68.0,0.0
4556,2025-03-16 20:45:00,653.32,0.0,2.0,44.5,100.22333333333334,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,417.6666666666667,0.0,70.54,,67.0,69.0,85.0,68.0,0.0
4557,2025-03-16 21:00:00,654.7366666666667,0.0,2.0,45.5,99.91333333333334,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,414.0,0.0,70.61,,67.0,69.0,85.0,68.0,0.0
4558,2025-03-16 21:15:00,651.2066666666666,0.0,2.0,45.16666666666666,99.15333333333332,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,412.6666666666667,0.0,70.64333333333333,,67.0,69.0,85.0,68.0,0.0
4559,2025-03-16 21:30:00,647.67,0.0,2.0,44.5,99.33666666666666,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,413.3333333333333,0.0,70.63666666666667,,67.0,69.0,85.0,68.0,0.0
4560,2025-03-16 21:45:00,651.2033333333334,0.0,2.0,45.16666666666666,99.25,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,413.3333333333333,0.0,70.65666666666667,,67.0,69.0,85.0,68.0,0.0
4561,2025-03-16 22:00:00,649.7933333333334,0.0,2.0,45.16666666666666,99.18666666666668,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,429.0,0.0,70.64999999999999,,67.0,69.0,85.0,68.0,0.0
4562,2025-03-16 22:15:00,659.6766666666667,0.0,2.0,45.0,98.76333333333334,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,437.6666666666667,0.0,70.68,,67.0,69.0,85.0,68.0,0.0
4563,2025-03-16 22:30:00,652.6166666666667,0.0,2.0,44.5,98.88,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,497.3333333333333,0.0,70.76,,67.0,69.0,85.0,68.0,0.0
4564,2025-03-16 22:45:00,644.8466666666667,0.0,2.0,45.16666666666666,99.13,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,538.6666666666666,0.0,71.02333333333333,,67.0,69.0,85.0,68.0,0.0
4565,2025-03-16 23:00:00,649.0866666666667,0.0,2.0,45.333333333333336,98.64666666666666,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,507.3333333333333,0.0,71.0,,67.0,69.0,85.0,68.0,0.0
4566,2025-03-16 23:15:00,649.0866666666667,0.0,2.0,45.16666666666666,98.78333333333336,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,499.3333333333333,0.0,70.86,,67.0,69.0,85.0,68.0,0.0
4567,2025-03-16 23:30:00,652.6166666666667,0.0,2.0,45.16666666666666,98.33333333333331,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,459.0,0.0,70.81666666666666,,67.0,69.0,85.0,68.0,0.0
4568,2025-03-16 23:45:00,639.9033333333333,0.0,2.0,45.5,98.30666666666669,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,448.0,0.0,70.79666666666667,,67.0,69.0,85.0,68.0,0.0
4569,2025-03-17 00:00:00,653.32,0.0,2.0,45.16666666666666,98.01,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,452.3333333333333,0.0,70.79,,67.0,69.0,85.0,68.0,0.0
4570,2025-03-17 00:15:00,650.4966666666667,0.0,2.0,45.0,98.43333333333334,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,468.6666666666667,0.0,70.79666666666667,,67.0,69.0,85.0,68.0,0.0
4571,2025-03-17 00:30:00,649.79,0.0,2.0,45.0,97.99333333333334,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,457.3333333333333,0.0,70.79666666666667,,67.0,69.0,85.0,68.0,0.0
4572,2025-03-17 00:45:00,650.4966666666667,0.0,2.0,45.333333333333336,98.09,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,487.6666666666667,0.0,70.81,,67.0,69.0,85.0,68.0,0.0
4573,2025-03-17 01:00:00,649.79,0.0,2.0,45.0,98.28666666666668,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,476.0,0.0,70.79,,67.0,69.0,85.0,68.0,0.0
4574,2025-03-17 01:15:00,646.26,0.0,2.0,44.833333333333336,97.63666666666668,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,454.0,0.0,70.71666666666667,,67.0,69.0,85.0,68.0,0.0
4575,2025-03-17 01:30:00,649.79,0.0,2.0,44.833333333333336,97.58,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,465.3333333333333,0.0,70.76,,67.0,69.0,85.0,68.0,0.0
4576,2025-03-17 01:45:00,656.1466666666666,0.0,2.0,44.66666666666666,97.54333333333334,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,472.3333333333333,0.0,70.79666666666667,,67.0,69.0,85.0,68.0,0.0
4577,2025-03-17 02:00:00,646.9666666666667,0.0,2.0,44.5,97.89,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,454.3333333333333,0.0,70.71,,67.0,69.0,85.0,68.0,0.0
4578,2025-03-17 02:15:00,646.26,0.0,2.0,45.16666666666666,98.11666666666667,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,455.0,0.0,70.68,,67.0,69.0,85.0,68.0,0.0
4579,2025-03-17 02:30:00,649.0866666666667,0.0,2.0,45.0,97.67,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,454.3333333333333,0.0,70.67333333333333,,67.0,69.0,85.0,68.0,0.0
4580,2025-03-17 02:45:00,653.3233333333334,0.0,2.0,44.5,98.02,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,465.0,0.0,70.68,,67.0,69.0,85.0,68.0,0.0
4581,2025-03-17 03:00:00,651.9066666666666,0.0,2.0,45.16666666666666,97.47666666666667,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,453.6666666666667,0.0,70.67333333333333,,67.0,69.0,85.0,68.0,0.0
4582,2025-03-17 03:15:00,654.0266666666666,0.0,2.0,44.66666666666666,97.19333333333331,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,442.3333333333333,0.0,70.67333333333333,,67.0,69.0,85.0,68.0,0.0
4583,2025-03-17 03:30:00,649.0833333333334,0.0,2.0,44.5,97.29333333333334,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,482.0,0.0,70.77666666666666,,67.0,69.0,85.0,68.0,0.0
4584,2025-03-17 03:45:00,653.32,0.0,2.0,45.16666666666666,97.33,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,471.3333333333333,0.0,70.76,,67.0,69.0,85.0,68.0,0.0
4585,2025-03-17 04:00:00,648.38,0.0,2.0,44.66666666666666,97.26666666666668,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,493.0,0.0,70.79666666666667,,67.0,69.0,85.0,68.0,0.0
4586,2025-03-17 04:15:00,651.1999999999999,0.0,2.0,44.5,97.15666666666668,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,483.0,0.0,70.76,,67.0,69.0,85.0,68.0,0.0
4587,2025-03-17 04:30:00,657.5566666666667,0.0,2.0,45.66666666666666,96.99666666666668,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,460.6666666666667,0.0,70.68,,67.0,69.0,85.0,68.0,0.0
4588,2025-03-17 04:45:00,646.9666666666667,0.0,2.0,44.5,97.25666666666666,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,443.3333333333333,0.0,70.68,,67.0,69.0,85.0,68.0,0.0
4589,2025-03-17 05:00:00,651.2033333333334,0.0,2.0,44.5,97.32666666666668,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,447.3333333333333,0.0,70.67333333333333,,67.0,69.0,85.0,68.0,0.0
4590,2025-03-17 05:15:00,646.9666666666667,0.0,2.0,44.5,97.61333333333332,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,455.0,0.0,70.75333333333334,,67.0,69.0,85.0,68.0,0.0
4591,2025-03-17 05:30:00,658.2633333333333,0.0,2.0,45.16666666666666,97.13666666666668,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,460.3333333333333,0.0,70.71666666666667,,67.0,69.0,85.0,68.0,0.0
4592,2025-03-17 05:45:00,654.0266666666666,0.0,2.0,44.5,97.37666666666668,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,453.6666666666667,0.0,70.68,,67.0,69.0,85.0,68.0,0.0
4593,2025-03-17 06:00:00,649.7866666666667,0.0,2.0,44.5,97.22666666666667,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,459.6666666666667,0.0,70.79,,67.0,69.0,85.0,68.0,0.0
4594,2025-03-17 06:15:00,651.2033333333334,0.0,2.0,44.16666666666666,97.01666666666668,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,442.0,0.0,70.77666666666666,,67.0,69.0,85.0,68.0,0.0
4595,2025-03-17 06:30:00,652.6133333333333,0.0,2.0,45.333333333333336,96.97,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,452.0,0.0,70.68,,67.0,69.0,85.0,68.0,0.0
4596,2025-03-17 06:45:00,651.9066666666666,0.0,2.0,44.5,96.95666666666666,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,455.0,0.0,70.80333333333334,,67.0,69.0,85.0,68.0,0.0
4597,2025-03-17 07:00:00,649.0833333333334,0.0,2.0,44.0,97.33,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,449.3333333333333,0.0,70.73666666666666,,67.0,69.0,85.0,68.0,0.0
4598,2025-03-17 07:15:00,653.32,0.0,2.0,44.0,97.04666666666668,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,441.0,0.0,70.68,,67.0,69.0,85.0,68.0,0.0
4599,2025-03-17 07:30:00,651.91,0.0,2.0,44.0,97.11333333333334,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,448.3333333333333,0.0,70.68,,67.0,69.0,85.0,68.0,0.0
4600,2025-03-17 07:45:00,646.26,0.0,2.0,44.66666666666666,97.13,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,445.6666666666667,0.0,70.68,,67.0,69.0,85.0,68.0,0.0
4601,2025-03-17 08:00:00,650.4933333333333,0.0,2.0,45.16666666666666,96.89333333333332,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,440.0,0.0,70.77333333333333,,67.0,69.0,85.0,68.0,0.0
4602,2025-03-17 08:15:00,647.67,0.0,2.0,45.0,96.93333333333334,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,447.6666666666667,0.0,70.83,,67.0,69.0,85.0,68.0,0.0
4603,2025-03-17 08:30:00,641.3166666666666,0.0,2.0,44.833333333333336,97.01666666666668,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,446.0,0.0,70.77333333333333,,67.0,69.0,85.0,68.0,0.0
4604,2025-03-17 08:45:00,649.0866666666667,0.0,2.0,45.0,96.89,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,438.0,0.0,70.68,,67.0,69.0,85.0,68.0,0.0
4605,2025-03-17 09:00:00,654.0266666666666,0.0,2.0,44.5,96.35666666666668,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,448.0,0.0,70.68,,67.0,69.0,85.0,68.0,0.0
4606,2025-03-17 09:15:00,645.5533333333333,0.0,2.0,44.833333333333336,96.23666666666668,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,453.6666666666667,0.0,70.68,,67.0,69.0,85.0,68.0,0.0
4607,2025-03-17 09:30:00,653.32,0.0,2.0,44.5,96.07333333333334,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,462.3333333333333,0.0,70.75333333333334,,67.0,69.0,85.0,68.0,0.0
4608,2025-03-17 09:45:00,654.7333333333333,0.0,2.0,44.333333333333336,96.12,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,443.0,0.0,70.68,,67.0,69.0,85.0,68.0,0.0
4609,2025-03-17 10:00:00,654.7333333333333,0.0,2.0,44.0,96.22333333333334,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,439.3333333333333,0.0,70.68,,67.0,69.0,85.0,68.0,0.0
4610,2025-03-17 10:15:00,646.9633333333333,0.0,2.0,44.0,96.23333333333332,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,438.6666666666667,0.0,70.66666666666667,,67.0,69.0,85.0,68.0,0.0
4611,2025-03-17 10:30:00,656.1466666666666,0.0,2.0,45.66666666666666,95.97,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,442.0,0.0,70.68,,67.0,69.0,85.0,68.0,0.0
4612,2025-03-17 10:45:00,649.79,0.0,2.0,45.0,96.04,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,448.0,0.0,70.66333333333334,,67.0,69.0,85.0,68.0,0.0
4613,2025-03-17 11:00:00,654.7366666666667,0.0,2.0,44.833333333333336,95.80333333333331,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,462.3333333333333,0.0,70.68,,67.0,69.0,85.0,68.0,0.0
4614,2025-03-17 11:15:00,650.4966666666667,0.0,2.0,44.333333333333336,95.84,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,467.0,0.0,70.68,,67.0,69.0,85.0,68.0,0.0
4615,2025-03-17 11:30:00,648.38,0.0,2.0,44.5,95.95333333333332,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,460.0,0.0,70.66,,67.0,69.0,85.0,68.0,0.0
4616,2025-03-17 11:45:00,652.6133333333333,0.0,,45.333333333333336,95.95333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,496.6666666666667,0.0,70.68,,67.0,69.0,85.0,68.0,
4617,2025-03-17 12:00:00,651.91,0.0,2.0,45.0,95.82,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,514.0,0.0,70.81,,67.0,69.0,85.0,68.0,0.0
4618,2025-03-17 12:15:00,650.4966666666667,0.0,2.0,44.5,95.9,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,583.6666666666666,0.0,70.94666666666667,,67.0,69.0,85.0,68.0,0.0
4619,2025-03-17 12:30:00,649.7933333333334,0.0,2.0,44.5,96.12666666666668,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,639.3333333333334,0.0,71.06666666666666,,67.0,69.0,85.0,68.0,0.0
4620,2025-03-17 12:45:00,654.7366666666667,0.0,2.0,45.333333333333336,96.46666666666664,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,561.0,0.0,71.0,,67.0,69.0,85.0,68.0,0.0
4621,2025-03-17 13:00:00,644.8466666666667,0.0,2.0,44.833333333333336,96.65,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,538.6666666666666,0.0,70.85000000000001,,67.0,69.0,85.0,68.0,0.0
4622,2025-03-17 13:15:00,654.0300000000001,0.0,2.0,44.5,96.73666666666668,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,523.6666666666666,0.0,70.86666666666667,,67.0,69.0,85.0,68.0,0.0
4623,2025-03-17 13:30:00,650.4966666666667,0.0,2.0,44.5,96.57666666666668,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,556.3333333333334,0.0,70.86,,67.0,69.0,85.0,68.0,0.0
4624,2025-03-17 13:45:00,644.8466666666667,0.0,2.0,44.0,96.99333333333334,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,560.6666666666666,0.0,70.92666666666666,,67.0,69.0,85.0,68.0,0.0
4625,2025-03-17 14:00:00,648.38,0.0,2.0,44.333333333333336,97.10333333333334,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,533.0,0.0,70.96333333333332,,67.0,69.0,85.0,68.0,0.0
4626,2025-03-17 14:15:00,654.0266666666666,0.0,2.0,44.5,97.11,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,520.3333333333334,0.0,70.96333333333332,,67.0,69.0,85.0,68.0,0.0
4627,2025-03-17 14:30:00,652.6166666666667,0.0,2.0,44.5,97.62333333333332,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,554.0,0.0,71.05,,67.0,69.0,85.0,68.0,0.0
4628,2025-03-17 14:45:00,648.3766666666667,0.0,2.0,44.5,97.88,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,557.6666666666666,0.0,71.08666666666666,,67.0,69.0,85.0,68.0,0.0
4629,2025-03-17 15:00:00,654.0266666666666,0.0,2.0,44.16666666666666,97.95333333333332,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,537.0,0.0,70.96333333333332,,67.0,69.0,85.0,68.0,0.0
4630,2025-03-17 15:15:00,649.0833333333334,0.0,2.0,44.5,98.64666666666666,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,525.0,0.0,70.95,,67.0,69.0,85.0,68.0,0.0
4631,2025-03-17 15:30:00,651.2033333333334,0.0,2.0,45.0,98.46666666666664,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,515.3333333333334,0.0,71.06,,67.0,69.0,85.0,68.0,0.0
4632,2025-03-17 15:45:00,656.1466666666666,0.0,2.0,44.5,98.54,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,531.6666666666666,0.0,71.09333333333332,,67.0,69.0,85.0,68.0,0.0
4633,2025-03-17 16:00:00,647.6733333333333,0.0,2.0,44.5,98.99666666666668,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,552.6666666666666,0.0,71.29333333333334,,67.0,69.0,85.0,68.0,0.0
4634,2025-03-17 16:15:00,646.9666666666667,0.0,2.0,44.5,99.05,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,498.0,0.0,71.24,,67.0,69.0,85.0,68.0,0.0
4635,2025-03-17 16:30:00,646.26,0.0,2.0,44.5,99.57,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,557.3333333333334,0.0,71.53333333333335,,67.0,69.0,85.0,68.0,0.0
4636,2025-03-17 16:45:00,652.6133333333333,0.0,2.0,44.5,99.57666666666668,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,604.3333333333334,0.0,71.63666666666667,,67.0,69.0,85.0,68.0,0.0
4637,2025-03-17 17:00:00,649.0833333333334,0.0,2.0,45.66666666666666,99.52666666666669,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,566.6666666666666,0.0,71.64666666666666,,67.0,69.0,85.0,68.0,0.0
4638,2025-03-17 17:15:00,651.2033333333334,0.0,2.0,45.833333333333336,99.54,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,608.6666666666666,0.0,71.87333333333333,,67.0,69.0,85.0,68.0,0.0
4639,2025-03-17 17:30:00,650.4966666666667,0.0,2.0,45.5,99.74666666666668,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,606.0,0.0,71.81333333333333,,67.0,69.0,85.0,68.0,0.0
4640,2025-03-17 17:45:00,651.91,0.0,2.0,45.5,100.16666666666669,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,589.6666666666666,0.0,71.64666666666666,,67.0,69.0,85.0,68.0,0.0
4641,2025-03-17 18:00:00,647.67,0.0,2.0,45.5,100.34333333333336,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,575.0,0.0,71.65333333333334,,67.0,69.0,85.0,68.0,0.0
4642,2025-03-17 18:15:00,652.6133333333333,0.0,2.0,45.66666666666666,100.52666666666666,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,549.6666666666666,0.0,71.64333333333333,,67.0,69.0,85.0,68.0,0.0
4643,2025-03-17 18:30:00,644.14,0.0,2.0,45.833333333333336,100.7,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,545.6666666666666,0.0,71.6,,67.0,69.0,85.0,68.0,0.0
4644,2025-03-17 18:45:00,652.6133333333333,0.0,2.0,46.5,100.53000000000002,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,557.6666666666666,0.0,71.60000000000001,,67.0,69.0,85.0,68.0,0.0
4645,2025-03-17 19:00:00,649.0866666666667,0.0,2.0,46.5,100.94666666666669,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,560.0,0.0,71.72666666666667,,67.0,69.0,85.0,68.0,0.0
4646,2025-03-17 19:15:00,648.3766666666667,0.0,2.0,46.66666666666666,101.06666666666666,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,557.3333333333334,0.0,71.79333333333334,,67.0,69.0,85.0,68.0,0.0
4647,2025-03-17 19:30:00,644.14,0.0,2.0,46.16666666666666,101.43666666666668,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,511.0,0.0,71.64666666666666,,67.0,69.0,85.0,68.0,0.0
4648,2025-03-17 19:45:00,649.0866666666667,0.0,2.0,46.16666666666666,101.77666666666669,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,499.0,0.0,71.63666666666667,,67.0,69.0,85.0,68.0,0.0
4649,2025-03-17 20:00:00,651.9066666666666,0.0,2.0,46.5,101.92333333333332,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,507.3333333333333,0.0,71.71666666666667,,67.0,69.0,85.0,68.0,0.0
4650,2025-03-17 20:15:00,647.67,0.0,2.0,46.66666666666666,101.83333333333331,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,487.3333333333333,0.0,71.65,,67.0,69.0,85.0,68.0,0.0
4651,2025-03-17 20:30:00,643.4333333333333,0.0,2.0,48.0,96.40333333333332,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,484.0,0.0,71.64666666666666,,67.0,69.0,85.0,68.0,0.0
4652,2025-03-17 20:45:00,649.79,0.0,2.0,47.5,92.01,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,479.0,0.0,71.36666666666666,,67.0,69.0,85.0,68.0,0.0
4653,2025-03-17 21:00:00,654.0266666666666,0.0,2.0,46.66666666666666,92.14333333333332,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,473.0,0.0,71.11333333333333,,67.0,69.0,85.0,68.0,0.0
4654,2025-03-17 21:15:00,651.91,0.0,2.0,46.16666666666666,92.14333333333332,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,495.3333333333333,0.0,71.08666666666666,,67.0,69.0,85.0,68.0,0.0
4655,2025-03-17 21:30:00,654.7333333333333,0.0,2.0,46.0,92.21999999999998,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,540.0,0.0,71.32333333333334,,67.0,69.0,85.0,68.0,0.0
4656,2025-03-17 21:45:00,655.4433333333333,0.0,2.0,45.333333333333336,92.05666666666669,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,503.0,0.0,71.12666666666667,,67.0,69.0,85.0,68.0,0.0
4657,2025-03-17 22:00:00,645.5533333333333,0.0,2.0,44.5,92.12666666666668,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,481.3333333333333,0.0,70.85333333333334,,67.0,69.0,85.0,68.0,0.0
4658,2025-03-17 22:15:00,654.0266666666666,0.0,2.0,44.333333333333336,91.88666666666668,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,465.6666666666667,0.0,70.81,,67.0,69.0,85.0,68.0,0.0
4659,2025-03-17 22:30:00,647.6733333333333,0.0,2.0,45.333333333333336,91.58,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,483.6666666666667,0.0,70.82333333333334,,67.0,69.0,85.0,68.0,0.0
4660,2025-03-17 22:45:00,657.5566666666667,0.0,2.0,45.333333333333336,91.37666666666668,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,568.6666666666666,0.0,71.24,,67.0,69.0,85.0,68.0,0.0
4661,2025-03-17 23:00:00,642.0233333333333,0.0,2.0,44.66666666666666,91.41333333333334,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,517.0,0.0,71.16333333333334,,67.0,69.0,85.0,68.0,0.0
4662,2025-03-17 23:15:00,652.6166666666667,0.0,2.0,43.5,91.23,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,480.6666666666667,0.0,70.94,,67.0,69.0,85.0,68.0,0.0
4663,2025-03-17 23:30:00,651.1999999999999,0.0,2.0,43.16666666666666,93.35,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,463.6666666666667,0.0,70.75333333333333,,67.0,69.0,85.0,68.0,0.0
4664,2025-03-17 23:45:00,645.5533333333333,0.0,2.0,43.5,99.6,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,508.0,0.0,71.10000000000001,,67.0,69.0,85.0,68.0,0.0
4665,2025-03-18 00:00:00,654.7366666666667,0.0,2.0,43.5,100.12,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,463.6666666666667,0.0,71.24,,67.0,69.0,85.0,68.0,0.0
4666,2025-03-18 00:15:00,651.91,0.0,2.0,43.5,100.08666666666666,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,453.6666666666667,0.0,71.32333333333334,,67.0,69.0,85.0,68.0,0.0
4667,2025-03-18 00:30:00,651.91,0.0,2.0,43.5,99.90333333333332,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,450.0,0.0,71.54666666666667,,67.0,69.0,85.0,68.0,0.0
4668,2025-03-18 00:45:00,644.14,0.0,2.0,43.5,99.72333333333334,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,450.6666666666667,0.0,71.60666666666667,,67.0,69.0,85.0,68.0,0.0
4669,2025-03-18 01:00:00,646.2566666666667,0.0,2.0,43.5,99.66333333333334,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,448.6666666666667,0.0,71.41,,67.0,69.0,85.0,68.0,0.0
4670,2025-03-18 01:15:00,644.14,0.0,2.0,43.5,99.39333333333332,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,444.0,0.0,71.37333333333333,,67.0,69.0,85.0,68.0,0.0
4671,2025-03-18 01:30:00,644.8466666666667,0.0,2.0,43.66666666666666,99.25,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,462.3333333333333,0.0,71.37666666666667,,67.0,69.0,85.0,68.0,0.0
4672,2025-03-18 01:45:00,639.1966666666666,0.0,2.0,44.0,99.46,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,465.6666666666667,0.0,71.46666666666667,,67.0,69.0,85.0,68.0,0.0
4673,2025-03-18 02:00:00,646.26,0.0,2.0,44.0,99.31,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,449.3333333333333,0.0,71.40666666666665,,67.0,69.0,85.0,68.0,0.0
4674,2025-03-18 02:15:00,649.0833333333334,0.0,2.0,44.0,99.35333333333334,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,449.0,0.0,71.37666666666667,,67.0,69.0,85.0,68.0,0.0
4675,2025-03-18 02:30:00,646.9666666666667,0.0,2.0,44.5,99.15,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,454.3333333333333,0.0,71.37666666666667,,67.0,69.0,85.0,68.0,0.0
4676,2025-03-18 02:45:00,651.1999999999999,0.0,2.0,45.833333333333336,99.36666666666667,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,452.3333333333333,0.0,71.37,,67.0,69.0,85.0,68.0,0.0
4677,2025-03-18 03:00:00,651.2033333333334,0.0,2.0,45.16666666666666,98.93,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,446.6666666666667,0.0,71.37666666666667,,67.0,69.0,85.0,68.0,0.0
4678,2025-03-18 03:15:00,651.1999999999999,0.0,2.0,44.5,99.05666666666669,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,452.3333333333333,0.0,71.37666666666667,,67.0,69.0,85.0,68.0,0.0
4679,2025-03-18 03:30:00,647.6733333333333,0.0,2.0,44.5,98.72666666666667,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,450.0,0.0,71.48666666666666,,67.0,69.0,85.0,68.0,0.0
4680,2025-03-18 03:45:00,646.26,0.0,2.0,44.5,98.69,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,473.6666666666667,0.0,71.48333333333333,,67.0,69.0,85.0,68.0,0.0
4681,2025-03-18 04:00:00,650.4966666666667,0.0,2.0,44.5,98.49666666666668,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,489.6666666666667,0.0,71.51,,67.0,69.0,85.0,68.0,0.0
4682,2025-03-18 04:15:00,646.9666666666667,0.0,2.0,44.66666666666666,98.53666666666668,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,484.3333333333333,0.0,71.50333333333333,,67.0,69.0,85.0,68.0,0.0
4683,2025-03-18 04:30:00,649.79,0.0,2.0,46.0,98.32666666666668,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,480.6666666666667,0.0,71.48333333333333,,67.0,69.0,85.0,68.0,0.0
4684,2025-03-18 04:45:00,656.1466666666666,0.0,2.0,46.0,98.09333333333332,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,469.3333333333333,0.0,71.37666666666667,,67.0,69.0,85.0,68.0,0.0
4685,2025-03-18 05:00:00,654.7366666666667,0.0,2.0,45.5,98.18666666666668,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,497.3333333333333,0.0,71.41666666666667,,67.0,69.0,85.0,68.0,0.0
4686,2025-03-18 05:15:00,652.6166666666667,0.0,2.0,45.5,98.61666666666667,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,481.0,0.0,71.37666666666667,,67.0,69.0,85.0,68.0,0.0
4687,2025-03-18 05:30:00,658.2633333333333,0.0,2.0,45.5,98.58666666666666,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,465.6666666666667,0.0,71.37666666666667,,67.0,69.0,85.0,68.0,0.0
4688,2025-03-18 05:45:00,643.4333333333333,0.0,2.0,45.5,98.53000000000002,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,465.0,0.0,71.38,,67.0,69.0,85.0,68.0,0.0
4689,2025-03-18 06:00:00,656.1433333333333,0.0,2.0,46.16666666666666,98.26333333333334,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,456.3333333333333,0.0,71.33666666666666,,67.0,69.0,85.0,68.0,0.0
4690,2025-03-18 06:15:00,653.32,0.0,2.0,45.5,98.20666666666666,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,445.0,0.0,71.24666666666667,,67.0,69.0,85.0,68.0,0.0
4691,2025-03-18 06:30:00,653.3233333333334,0.0,2.0,45.5,98.45333333333332,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,467.0,0.0,71.34333333333333,,67.0,69.0,85.0,68.0,0.0
4692,2025-03-18 06:45:00,646.9666666666667,0.0,2.0,45.5,98.53,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,463.6666666666667,0.0,71.37333333333333,,67.0,69.0,85.0,68.0,0.0
4693,2025-03-18 07:00:00,645.5533333333333,0.0,2.0,45.5,98.41333333333334,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,452.3333333333333,0.0,71.27666666666666,,67.0,69.0,85.0,68.0,0.0
4694,2025-03-18 07:15:00,648.38,0.0,2.0,45.5,98.03333333333336,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,444.6666666666667,0.0,71.24,,67.0,69.0,85.0,68.0,0.0
4695,2025-03-18 07:30:00,656.8533333333334,0.0,2.0,46.333333333333336,97.90333333333336,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,450.6666666666667,0.0,71.23333333333333,,67.0,69.0,85.0,68.0,0.0
4696,2025-03-18 07:45:00,651.2066666666666,0.0,2.0,46.0,98.02333333333333,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,450.3333333333333,0.0,71.23333333333333,,67.0,69.0,85.0,68.0,0.0
4697,2025-03-18 08:00:00,646.26,0.0,2.0,45.833333333333336,98.23,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,446.3333333333333,0.0,71.24,,67.0,69.0,85.0,68.0,0.0
4698,2025-03-18 08:15:00,651.91,0.0,2.0,45.5,98.14666666666666,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,443.3333333333333,0.0,71.40666666666665,,67.0,69.0,85.0,68.0,0.0
4699,2025-03-18 08:30:00,650.4966666666667,0.0,2.0,45.5,98.12,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,461.0,0.0,71.37333333333333,,67.0,69.0,85.0,68.0,0.0
4700,2025-03-18 08:45:00,651.2033333333334,0.0,2.0,45.5,98.16666666666669,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,447.6666666666667,0.0,71.27,,67.0,69.0,85.0,68.0,0.0
4701,2025-03-18 09:00:00,646.9666666666667,0.0,2.0,46.16666666666666,98.06666666666666,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,459.0,0.0,71.24,,67.0,69.0,85.0,68.0,0.0
4702,2025-03-18 09:15:00,646.26,0.0,2.0,46.0,98.27666666666666,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,482.6666666666667,0.0,71.24,,67.0,69.0,85.0,68.0,0.0
4703,2025-03-18 09:30:00,653.32,0.0,2.0,45.833333333333336,98.27333333333333,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,522.3333333333334,0.0,71.37333333333333,,67.0,69.0,85.0,68.0,0.0
4704,2025-03-18 09:45:00,651.2033333333334,0.0,2.0,45.5,98.26333333333332,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,493.3333333333333,0.0,71.35666666666667,,67.0,69.0,85.0,68.0,0.0
4705,2025-03-18 10:00:00,644.8433333333334,0.0,2.0,45.5,97.92666666666666,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,465.6666666666667,0.0,71.41666666666667,,67.0,69.0,85.0,68.0,0.0
4706,2025-03-18 10:15:00,651.2066666666666,0.0,2.0,45.66666666666666,98.04333333333334,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,463.0,0.0,71.40333333333332,,67.0,69.0,85.0,68.0,0.0
4707,2025-03-18 10:30:00,649.79,0.0,2.0,47.0,97.89333333333332,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,513.6666666666666,0.0,71.44,,67.0,69.0,85.0,68.0,0.0
4708,2025-03-18 10:45:00,646.9666666666667,0.0,2.0,46.0,97.71,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,500.6666666666667,0.0,71.37666666666667,,67.0,69.0,85.0,68.0,0.0
4709,2025-03-18 11:00:00,651.91,0.0,2.0,45.833333333333336,97.82333333333334,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,495.3333333333333,0.0,71.33666666666666,,67.0,69.0,85.0,68.0,0.0
4710,2025-03-18 11:15:00,651.2033333333334,0.0,2.0,45.66666666666666,97.80333333333334,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,474.6666666666667,0.0,71.25333333333333,,67.0,69.0,85.0,68.0,0.0
4711,2025-03-18 11:30:00,649.0866666666667,0.0,2.0,45.66666666666666,97.83666666666666,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,500.3333333333333,0.0,71.36666666666666,,67.0,69.0,85.0,68.0,0.0
4712,2025-03-18 11:45:00,646.9633333333333,0.0,2.0,45.833333333333336,98.01666666666668,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,516.6666666666666,0.0,71.33666666666666,,67.0,69.0,85.0,68.0,0.0
4713,2025-03-18 12:00:00,651.1999999999999,0.0,2.0,45.66666666666666,98.27666666666666,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,547.0,0.0,71.39666666666666,,67.0,69.0,85.0,68.0,0.0
4714,2025-03-18 12:15:00,652.6166666666667,0.0,2.0,46.66666666666666,98.03666666666668,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,596.3333333333334,0.0,71.59333333333333,,67.0,69.0,85.0,68.0,0.0
4715,2025-03-18 12:30:00,658.9733333333334,0.0,2.0,46.0,98.48666666666668,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,661.6666666666666,0.0,71.63666666666667,,67.0,69.0,85.0,68.0,0.0
4716,2025-03-18 12:45:00,652.6166666666667,0.0,2.0,45.66666666666666,99.21,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,595.6666666666666,0.0,71.58333333333333,,67.0,69.0,85.0,68.0,0.0
4717,2025-03-18 13:00:00,642.02,0.0,2.0,45.5,99.64333333333332,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,561.0,0.0,71.51,,67.0,69.0,85.0,68.0,0.0
4718,2025-03-18 13:15:00,651.2033333333334,0.0,2.0,45.333333333333336,100.28,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,571.0,0.0,71.49666666666667,,67.0,69.0,85.0,68.0,0.0
4719,2025-03-18 13:30:00,647.6733333333333,0.0,2.0,45.333333333333336,100.86,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,606.0,0.0,71.57000000000001,,67.0,69.0,85.0,68.0,0.0
4720,2025-03-18 13:45:00,649.0866666666667,0.0,2.0,46.5,97.44,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,562.3333333333334,0.0,71.70666666666666,,67.0,69.0,85.0,68.0,0.0
4721,2025-03-18 14:00:00,658.2633333333333,0.0,3.0,46.5,97.29333333333334,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,510.3333333333333,0.0,71.42666666666666,,67.0,69.0,85.0,68.0,0.0
4722,2025-03-18 14:15:00,654.0266666666666,0.0,3.0,47.0,93.59,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,478.6666666666667,0.0,71.22333333333333,,67.0,69.0,85.0,68.0,0.0
4723,2025-03-18 14:30:00,653.32,0.0,3.0,46.66666666666666,92.54666666666668,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,492.0,0.0,71.16666666666667,,67.0,69.0,85.0,68.0,0.0
4724,2025-03-18 14:45:00,647.67,0.0,3.0,46.5,93.12666666666668,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,484.3333333333333,0.0,70.99333333333334,,67.0,69.0,85.0,68.0,0.0
4725,2025-03-18 15:00:00,650.4966666666667,0.0,3.0,46.0,93.73333333333332,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,463.0,0.0,70.93333333333334,,67.0,69.0,85.0,68.0,0.0
4726,2025-03-18 15:15:00,649.79,0.0,3.0,46.0,94.21,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,456.3333333333333,0.0,70.98,,67.0,69.0,85.0,68.0,0.0
4727,2025-03-18 15:30:00,660.3833333333333,0.0,3.0,47.5,94.40666666666668,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,439.3333333333333,0.0,71.05,,67.0,69.0,85.0,68.0,0.0
4728,2025-03-18 15:45:00,649.0833333333334,0.0,3.0,46.5,94.04333333333334,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,432.0,0.0,70.73333333333333,,67.0,69.0,85.0,68.0,0.0
4729,2025-03-18 16:00:00,651.2033333333334,0.0,3.0,46.0,94.38333333333333,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,435.0,0.0,70.68333333333334,,67.0,69.0,85.0,68.0,0.0
4730,2025-03-18 16:15:00,652.6166666666667,0.0,3.0,45.66666666666666,94.59,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,433.0,0.0,70.39666666666666,,67.0,69.0,85.0,68.0,0.0
4731,2025-03-18 16:30:00,644.1366666666667,0.0,3.0,45.0,94.94666666666666,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,478.6666666666667,0.0,70.85000000000001,,67.0,69.0,85.0,68.0,0.0
4732,2025-03-18 16:45:00,651.2033333333334,0.0,3.0,45.333333333333336,95.38333333333333,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,459.0,0.0,70.95,,67.0,69.0,85.0,68.0,0.0
4733,2025-03-18 17:00:00,646.26,0.0,3.0,45.0,95.9,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,470.6666666666667,0.0,70.89333333333333,,67.0,69.0,85.0,68.0,0.0
4734,2025-03-18 17:15:00,646.9666666666667,0.0,3.0,45.0,96.37333333333332,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,524.0,0.0,71.37666666666667,,67.0,69.0,85.0,68.0,0.0
4735,2025-03-18 17:30:00,647.67,0.0,3.0,45.0,96.84333333333332,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,493.3333333333333,0.0,71.47333333333333,,67.0,69.0,85.0,68.0,0.0
4736,2025-03-18 17:45:00,650.4933333333333,0.0,3.0,45.0,97.01,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,587.3333333333334,0.0,71.44333333333333,,67.0,69.0,85.0,68.0,0.0
4737,2025-03-18 18:00:00,649.7933333333334,0.0,3.0,45.0,97.36,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,639.6666666666666,0.0,71.52333333333333,,67.0,69.0,85.0,68.0,0.0
4738,2025-03-18 18:15:00,646.9666666666667,0.0,3.0,45.0,96.79,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,633.0,0.0,71.52333333333333,,67.0,69.0,85.0,68.0,0.0
4739,2025-03-18 18:30:00,647.67,0.0,3.0,45.333333333333336,96.34666666666668,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,553.0,0.0,71.44666666666666,,67.0,69.0,85.0,68.0,0.0
4740,2025-03-18 18:45:00,647.67,0.0,3.0,45.16666666666666,96.48333333333332,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,570.6666666666666,0.0,71.49666666666667,,67.0,69.0,85.0,68.0,0.0
4741,2025-03-18 19:00:00,646.26,0.0,3.0,45.5,96.42333333333332,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,581.0,0.0,71.57666666666667,,67.0,69.0,85.0,68.0,0.0
4742,2025-03-18 19:15:00,650.4933333333333,0.0,3.0,45.5,96.78333333333336,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,664.3333333333334,0.0,71.57666666666667,,67.0,69.0,85.0,68.0,0.0
4743,2025-03-18 19:30:00,652.6133333333333,0.0,3.0,45.333333333333336,96.94333333333331,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,563.0,0.0,71.55333333333334,,67.0,69.0,85.0,68.0,0.0
4744,2025-03-18 19:45:00,649.0833333333334,0.0,3.0,45.16666666666666,96.54666666666668,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,523.0,0.0,71.39666666666666,,67.0,69.0,85.0,68.0,0.0
4745,2025-03-18 20:00:00,649.0833333333334,0.0,3.0,45.333333333333336,96.64333333333332,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,523.3333333333334,0.0,71.47333333333334,,67.0,69.0,85.0,68.0,0.0
4746,2025-03-18 20:15:00,650.4933333333333,0.0,3.0,45.5,96.73666666666666,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,547.0,0.0,71.45333333333333,,67.0,69.0,85.0,68.0,0.0
4747,2025-03-18 20:30:00,647.6733333333333,0.0,3.0,46.0,97.02,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,510.0,0.0,71.48,,67.0,69.0,85.0,68.0,0.0
4748,2025-03-18 20:45:00,644.14,0.0,3.0,46.0,96.95,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,496.6666666666667,0.0,71.36666666666666,,67.0,69.0,85.0,68.0,0.0
4749,2025-03-18 21:00:00,643.4333333333333,0.0,3.0,46.333333333333336,96.54666666666668,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,553.3333333333334,0.0,71.51666666666667,,67.0,69.0,85.0,68.0,0.0
4750,2025-03-18 21:15:00,649.0866666666667,0.0,3.0,48.333333333333336,92.07,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,712.0,0.0,71.67999999999999,,67.0,69.0,85.0,68.0,0.0
4751,2025-03-18 21:30:00,646.9666666666667,0.0,3.0,47.333333333333336,88.18333333333334,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,767.6666666666666,0.0,71.93,,67.0,69.0,85.0,68.0,0.0
4752,2025-03-18 21:45:00,644.14,0.0,3.0,46.333333333333336,87.66666666666667,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,706.0,0.0,71.66000000000001,,67.0,69.0,85.0,68.0,0.0
4753,2025-03-18 22:00:00,647.6733333333333,0.0,3.0,48.0,87.24333333333334,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,591.6666666666666,0.0,71.3,,67.0,69.0,85.0,68.0,0.0
4754,2025-03-18 22:15:00,651.91,0.0,3.0,46.66666666666666,86.52999999999999,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,566.3333333333334,0.0,71.09666666666666,,67.0,69.0,85.0,68.0,0.0
4755,2025-03-18 22:30:00,649.79,0.0,3.0,44.333333333333336,90.89333333333332,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,683.6666666666666,0.0,71.23,,67.0,69.0,85.0,68.0,0.0
4756,2025-03-18 22:45:00,648.38,0.0,3.0,43.66666666666666,89.80333333333333,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,702.0,0.0,71.63333333333334,,67.0,69.0,85.0,68.0,0.0
4757,2025-03-18 23:00:00,646.26,0.0,3.0,43.5,86.67,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,623.0,0.0,71.45666666666666,,67.0,69.0,85.0,68.0,0.0
4758,2025-03-18 23:15:00,646.26,0.0,3.0,43.5,86.69666666666666,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,619.0,0.0,71.11666666666666,,67.0,69.0,85.0,68.0,0.0
4759,2025-03-18 23:30:00,652.6166666666667,0.0,3.0,44.0,93.69333333333331,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,561.6666666666666,0.0,70.92,,67.0,69.0,85.0,68.0,0.0
4760,2025-03-18 23:45:00,646.9666666666667,0.0,3.0,43.5,94.14666666666666,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,604.6666666666666,0.0,71.18666666666667,,67.0,69.0,85.0,68.0,0.0
4761,2025-03-19 00:00:00,646.26,0.0,3.0,43.66666666666666,94.01666666666668,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,544.0,0.0,71.17666666666666,,67.0,69.0,85.0,68.0,0.0
4762,2025-03-19 00:15:00,648.38,0.0,3.0,44.0,93.57333333333334,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,507.0,0.0,71.1,,67.0,69.0,85.0,68.0,0.0
4763,2025-03-19 00:30:00,648.38,0.0,3.0,44.0,93.74,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,476.0,0.0,71.1,,67.0,69.0,85.0,68.0,0.0
4764,2025-03-19 00:45:00,647.6733333333333,0.0,3.0,44.333333333333336,93.85333333333334,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,442.3333333333333,0.0,70.98333333333333,,67.0,69.0,85.0,68.0,0.0
4765,2025-03-19 01:00:00,647.67,0.0,3.0,44.5,93.65666666666668,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,430.0,0.0,70.71666666666668,,67.0,69.0,85.0,68.0,0.0
4766,2025-03-19 01:15:00,650.5,0.0,3.0,44.5,93.60666666666668,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,415.0,0.0,70.50666666666667,,67.0,69.0,85.0,68.0,0.0
4767,2025-03-19 01:30:00,652.6166666666667,0.0,3.0,44.333333333333336,93.57666666666668,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,425.3333333333333,0.0,70.64666666666666,,67.0,69.0,85.0,68.0,0.0
4768,2025-03-19 01:45:00,649.0866666666667,0.0,3.0,44.333333333333336,93.79666666666668,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,428.0,0.0,70.66666666666667,,67.0,69.0,85.0,68.0,0.0
4769,2025-03-19 02:00:00,647.6733333333333,0.0,3.0,44.5,93.78333333333336,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,416.3333333333333,0.0,70.57000000000001,,67.0,69.0,85.0,68.0,0.0
4770,2025-03-19 02:15:00,649.79,0.0,3.0,44.66666666666666,93.77666666666666,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,410.6666666666667,0.0,70.39,,67.0,69.0,85.0,68.0,0.0
4771,2025-03-19 02:30:00,646.26,0.0,3.0,44.5,93.91666666666669,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,421.0,0.0,70.52,,67.0,69.0,85.0,68.0,0.0
4772,2025-03-19 02:45:00,648.3766666666667,0.0,3.0,44.333333333333336,93.77,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,411.3333333333333,0.0,70.51666666666667,,67.0,69.0,85.0,68.0,0.0
4773,2025-03-19 03:00:00,644.14,0.0,3.0,44.5,93.82,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,413.3333333333333,0.0,70.52666666666667,,67.0,69.0,85.0,68.0,0.0
4774,2025-03-19 03:15:00,647.67,0.0,3.0,44.5,93.6,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,411.6666666666667,0.0,70.52,,67.0,69.0,85.0,68.0,0.0
4775,2025-03-19 03:30:00,651.91,0.0,3.0,44.5,93.52333333333333,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,423.3333333333333,0.0,70.67,,67.0,69.0,85.0,68.0,0.0
4776,2025-03-19 03:45:00,651.2033333333334,0.0,3.0,44.5,93.55333333333334,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,411.3333333333333,0.0,70.48333333333333,,67.0,69.0,85.0,68.0,0.0
4777,2025-03-19 04:00:00,651.2033333333334,0.0,3.0,44.5,93.48666666666668,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,421.3333333333333,0.0,70.49,,67.0,69.0,85.0,68.0,0.0
4778,2025-03-19 04:15:00,653.3233333333334,0.0,3.0,44.5,94.35666666666668,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,412.0,0.0,70.51333333333334,,67.0,69.0,85.0,68.0,0.0
4779,2025-03-19 04:30:00,651.2033333333334,0.0,3.0,44.5,94.18333333333334,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,416.3333333333333,0.0,70.49000000000001,,67.0,69.0,85.0,68.0,0.0
4780,2025-03-19 04:45:00,646.9666666666667,0.0,3.0,44.5,94.32,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,414.6666666666667,0.0,70.52,,67.0,69.0,85.0,68.0,0.0
4781,2025-03-19 05:00:00,651.9066666666666,0.0,3.0,44.5,94.21,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,420.6666666666667,0.0,70.66666666666667,,67.0,69.0,85.0,68.0,0.0
4782,2025-03-19 05:15:00,651.91,0.0,3.0,44.66666666666666,94.14666666666666,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,409.6666666666667,0.0,70.46,,67.0,69.0,85.0,68.0,0.0
4783,2025-03-19 05:30:00,646.26,0.0,3.0,45.0,94.10666666666668,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,414.0,0.0,70.48333333333333,,67.0,69.0,85.0,68.0,0.0
4784,2025-03-19 05:45:00,651.91,0.0,3.0,45.0,93.95666666666666,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,413.0,0.0,70.40333333333334,,67.0,69.0,85.0,68.0,0.0
4785,2025-03-19 06:00:00,648.38,0.0,3.0,44.66666666666666,94.17333333333332,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,412.6666666666667,0.0,70.44,,67.0,69.0,85.0,68.0,0.0
4786,2025-03-19 06:15:00,645.5533333333333,0.0,3.0,44.5,93.99666666666668,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,409.6666666666667,0.0,70.39666666666666,,67.0,69.0,85.0,68.0,0.0
4787,2025-03-19 06:30:00,651.2033333333334,0.0,3.0,44.833333333333336,93.99,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,413.6666666666667,0.0,70.53333333333335,,67.0,69.0,85.0,68.0,0.0
4788,2025-03-19 06:45:00,656.1466666666666,0.0,3.0,44.833333333333336,93.73333333333332,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,412.3333333333333,0.0,70.54,,67.0,69.0,85.0,68.0,0.0
4789,2025-03-19 07:00:00,646.9666666666667,0.0,3.0,44.833333333333336,93.85666666666668,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,409.3333333333333,0.0,70.45333333333333,,67.0,69.0,85.0,68.0,0.0
4790,2025-03-19 07:15:00,650.5,0.0,3.0,45.0,93.77666666666666,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,408.6666666666667,0.0,70.5,,67.0,69.0,85.0,68.0,0.0
4791,2025-03-19 07:30:00,651.2033333333334,0.0,3.0,45.0,93.53333333333336,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,412.6666666666667,0.0,70.52,,67.0,69.0,85.0,68.0,0.0
4792,2025-03-19 07:45:00,650.4966666666667,0.0,3.0,45.0,93.72666666666667,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,411.6666666666667,0.0,70.52666666666666,,67.0,69.0,85.0,68.0,0.0
4793,2025-03-19 08:00:00,648.38,0.0,3.0,45.0,93.58,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,418.0,0.0,70.66,,67.0,69.0,85.0,68.0,0.0
4794,2025-03-19 08:15:00,649.0866666666667,0.0,3.0,45.0,93.75,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,422.0,0.0,70.62,,67.0,69.0,85.0,68.0,0.0
4795,2025-03-19 08:30:00,642.7266666666666,0.0,3.0,45.5,93.66333333333334,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,419.6666666666667,0.0,70.65666666666667,,67.0,69.0,85.0,68.0,0.0
4796,2025-03-19 08:45:00,646.9666666666667,0.0,3.0,46.5,93.72666666666667,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,416.0,0.0,70.54,,67.0,69.0,85.0,68.0,0.0
4797,2025-03-19 09:00:00,656.1466666666666,0.0,3.0,47.16666666666666,93.49,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,415.0,0.0,70.54666666666667,,67.0,69.0,85.0,68.0,0.0
4798,2025-03-19 09:15:00,652.6133333333333,0.0,3.0,47.66666666666666,93.30666666666669,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,418.6666666666667,0.0,70.59666666666668,,67.0,69.0,85.0,68.0,0.0
4799,2025-03-19 09:30:00,649.79,0.0,3.0,47.16666666666666,93.12666666666668,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,455.3333333333333,0.0,70.91666666666667,,67.0,69.0,85.0,68.0,0.0
4800,2025-03-19 09:45:00,646.26,0.0,3.0,47.25,93.405,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,428.0,0.0,70.755,,67.0,69.0,85.0,68.0,0.0
4801,2025-03-19 10:00:00,651.2033333333334,0.0,3.0,46.5,93.41,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,419.3333333333333,0.0,70.65333333333334,,67.0,69.0,85.0,68.0,0.0
4802,2025-03-19 10:15:00,649.7933333333334,0.0,3.0,46.833333333333336,93.54333333333334,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,417.3333333333333,0.0,70.67333333333333,,67.0,69.0,85.0,68.0,0.0
4803,2025-03-19 10:30:00,654.0266666666666,0.0,3.0,47.333333333333336,93.0,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,426.6666666666667,0.0,70.77333333333333,,67.0,69.0,85.0,68.0,0.0
4804,2025-03-19 10:45:00,644.8466666666667,0.0,3.0,47.333333333333336,92.84,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,436.0,0.0,70.68666666666667,,67.0,69.0,85.0,68.0,0.0
4805,2025-03-19 11:00:00,654.0266666666666,0.0,3.0,47.5,92.40666666666664,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,430.6666666666667,0.0,70.66333333333334,,67.0,69.0,85.0,68.0,0.0
4806,2025-03-19 11:15:00,651.2033333333334,0.0,3.0,47.333333333333336,92.59,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,422.0,0.0,70.68666666666667,,67.0,69.0,85.0,68.0,0.0
4807,2025-03-19 11:30:00,649.0833333333334,0.0,2.0,45.333333333333336,98.77666666666669,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,425.3333333333333,0.0,70.79666666666667,,67.0,69.0,85.0,68.0,0.0
4808,2025-03-19 11:45:00,647.6733333333333,0.0,3.0,45.66666666666666,93.71,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,446.6666666666667,0.0,71.01,,67.0,69.0,85.0,68.0,0.0
4809,2025-03-19 12:00:00,645.5533333333333,0.0,3.0,46.0,92.96999999999998,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,467.0,0.0,71.05,,67.0,69.0,85.0,68.0,0.0
4810,2025-03-19 12:15:00,654.0266666666666,0.0,2.0,45.16666666666666,98.92,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,531.6666666666666,0.0,71.33666666666666,,67.0,69.0,85.0,68.0,0.0
4811,2025-03-19 12:30:00,642.7266666666666,0.0,3.0,46.16666666666666,93.52333333333333,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,517.3333333333334,0.0,71.51,,67.0,69.0,85.0,68.0,0.0
4812,2025-03-19 12:45:00,655.44,0.0,3.0,47.0,92.94,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,463.0,0.0,71.2,,67.0,69.0,85.0,68.0,0.0
4813,2025-03-19 13:00:00,649.0833333333334,0.0,3.0,46.333333333333336,93.1,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,453.0,0.0,71.10333333333334,,67.0,69.0,85.0,68.0,0.0
4814,2025-03-19 13:15:00,655.4366666666666,0.0,,46.0,93.53000000000002,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,450.0,0.0,71.07333333333334,,67.0,69.0,85.0,68.0,
4815,2025-03-19 13:30:00,654.0300000000001,0.0,3.0,45.5,93.41,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,489.6666666666667,0.0,71.12666666666667,,67.0,69.0,85.0,68.0,0.0
4816,2025-03-19 13:45:00,653.3233333333334,0.0,3.0,45.333333333333336,93.23666666666668,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,466.0,0.0,71.06666666666666,,67.0,69.0,85.0,68.0,0.0
4817,2025-03-19 14:00:00,646.26,0.0,3.0,45.0,93.09,650.5,0.0,77.99,2.0,100.0,74.0,0.0,70.0,448.0,0.0,70.86,,67.0,69.0,85.0,68.0,0.0
