,time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,oppMode
352,2025-01-31 20:30:00,65.69,0.0,11.5,61.00333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.11333333333333,,67.0,69.0,68.0,68.0,0.0
353,2025-01-31 20:45:00,64.27666666666666,0.0,11.5,60.79333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.39999999999999,,67.0,69.0,68.0,68.0,0.0
354,2025-01-31 21:00:00,66.39333333333333,0.0,11.5,60.63666666666666,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.69333333333333,,67.0,69.0,68.0,68.0,0.0
355,2025-01-31 21:15:00,64.98333333333333,0.0,11.333333333333334,60.70333333333334,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.86333333333333,,67.0,69.0,68.0,68.0,0.0
356,2025-01-31 21:30:00,65.69,0.0,11.0,60.553333333333335,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.08999999999999,,67.0,69.0,68.0,68.0,0.0
357,2025-01-31 21:45:00,64.98333333333333,0.0,11.0,60.54666666666666,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.31333333333333,,67.0,69.0,68.0,68.0,0.0
358,2025-01-31 22:00:00,65.69,0.0,11.0,60.4,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.40666666666665,,67.0,69.0,68.0,68.0,0.0
359,2025-01-31 22:15:00,64.98333333333333,0.0,11.0,59.903333333333336,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.50333333333333,,67.0,69.0,68.0,68.0,0.0
360,2025-01-31 22:30:00,64.98333333333333,0.0,12.0,65.15,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.64666666666666,,67.0,69.0,68.0,68.0,0.0
361,2025-01-31 22:45:00,62.86333333333334,0.0,11.666666666666666,61.303333333333335,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.58,,67.0,69.0,68.0,68.0,0.0
362,2025-01-31 23:00:00,65.68666666666667,0.0,12.333333333333334,64.61,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.31333333333333,,67.0,69.0,68.0,68.0,0.0
363,2025-01-31 23:15:00,62.156666666666666,0.0,12.666666666666666,61.92666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.03666666666668,,67.0,69.0,68.0,68.0,0.0
364,2025-01-31 23:30:00,64.98333333333333,0.0,12.166666666666666,63.25666666666666,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.76,,67.0,69.0,68.0,68.0,0.0
365,2025-01-31 23:45:00,62.86333333333334,0.0,12.333333333333334,62.56333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.54333333333334,,67.0,69.0,68.0,68.0,0.0
366,2025-02-01 00:00:00,65.68666666666667,0.0,12.333333333333334,62.17666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.30333333333333,,67.0,69.0,68.0,68.0,0.0
367,2025-02-01 00:15:00,65.68666666666667,0.0,13.5,65.80333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.10666666666667,,67.0,69.0,68.0,68.0,0.0
368,2025-02-01 00:30:00,64.98333333333333,0.0,12.833333333333334,61.9,63.57,0.0,70.0,0.0566666666666666,74.0,0.0,70.0,72.0,70.04,,67.0,69.0,68.0,68.0,0.0
369,2025-02-01 00:45:00,65.68666666666667,0.0,13.0,64.10333333333334,63.57,0.0,70.0,0.2233333333333333,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,68.0,68.0,0.0
370,2025-02-01 01:00:00,64.98333333333333,0.0,14.333333333333334,65.17666666666666,63.57,0.0,70.0,1.403333333333333,74.0,0.0,70.0,72.0,69.92,,67.0,69.0,68.0,68.0,0.0
371,2025-02-01 01:15:00,66.39333333333333,0.0,13.5,65.17999999999999,63.57,0.0,70.0,2.77,74.0,0.0,70.0,72.0,69.89999999999999,,67.0,69.0,68.0,68.0,0.0
372,2025-02-01 01:30:00,64.27666666666666,0.0,15.0,65.12666666666667,63.57,0.0,70.0,4.053333333333334,74.0,0.0,70.0,72.0,69.86333333333333,,67.0,69.0,68.0,68.0,0.0
373,2025-02-01 01:45:00,67.09666666666666,0.0,13.833333333333334,65.40333333333334,63.57,0.0,70.0,6.1000000000000005,74.0,0.0,70.0,72.0,69.82666666666667,,67.0,69.0,68.0,68.0,0.0
374,2025-02-01 02:00:00,62.86333333333334,0.0,14.833333333333334,63.90333333333333,63.57,0.0,70.0,8.086666666666666,74.0,0.0,70.0,72.0,69.79,,67.0,69.0,68.0,68.0,0.0
375,2025-02-01 02:15:00,66.39333333333333,0.0,14.833333333333334,68.46333333333332,63.57,0.0,70.0,11.756666666666666,74.0,0.0,70.0,72.0,69.71,,67.0,69.0,68.0,68.0,0.0
376,2025-02-01 02:30:00,65.69,0.0,13.666666666666666,69.00666666666666,63.57,0.0,70.0,12.06,74.0,0.0,70.0,72.0,69.79333333333334,,67.0,69.0,68.0,68.0,0.0
377,2025-02-01 02:45:00,65.69,0.0,13.5,69.03666666666668,63.57,0.0,70.0,12.49,74.0,0.0,70.0,72.0,69.83333333333333,,67.0,69.0,68.0,68.0,0.0
378,2025-02-01 03:00:00,64.98333333333333,0.0,13.5,69.28333333333333,63.57,0.0,70.0,13.216666666666669,74.0,0.0,70.0,72.0,69.84666666666666,,67.0,69.0,68.0,68.0,0.0
379,2025-02-01 03:15:00,64.27666666666666,0.0,13.5,69.03666666666668,63.57,0.0,70.0,12.58,74.0,0.0,70.0,72.0,69.92,,67.0,69.0,68.0,68.0,0.0
380,2025-02-01 03:30:00,65.69,0.0,13.5,68.54666666666667,63.57,0.0,70.0,12.089999999999998,74.0,0.0,70.0,72.0,69.96,,67.0,69.0,68.0,68.0,0.0
381,2025-02-01 03:45:00,64.98333333333333,0.0,13.5,68.33333333333333,63.57,0.0,70.0,12.003333333333332,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,68.0,68.0,0.0
382,2025-02-01 04:00:00,62.86333333333334,0.0,13.5,68.2,63.57,0.0,70.0,11.98,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,68.0,68.0,0.0
383,2025-02-01 04:15:00,64.27666666666666,0.0,13.5,68.02666666666667,63.57,0.0,70.0,11.926666666666668,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,68.0,68.0,0.0
384,2025-02-01 04:30:00,62.86333333333334,0.0,13.5,68.09666666666668,63.57,0.0,70.0,12.016666666666666,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,68.0,68.0,0.0
385,2025-02-01 04:45:00,62.86333333333334,0.0,13.5,68.18,63.57,0.0,70.0,11.973333333333334,74.0,0.0,70.0,72.0,69.98666666666666,,67.0,69.0,68.0,68.0,0.0
386,2025-02-01 05:00:00,62.86333333333334,0.0,14.0,68.03666666666666,63.57,0.0,70.0,11.56,74.0,0.0,70.0,72.0,70.00333333333333,,67.0,69.0,68.0,68.0,0.0
387,2025-02-01 05:15:00,63.57,0.0,14.0,67.50666666666666,63.57,0.0,70.0,10.513333333333334,74.0,0.0,70.0,72.0,70.03666666666668,,67.0,69.0,68.0,68.0,0.0
388,2025-02-01 05:30:00,63.57,0.0,14.0,67.48,63.57,0.0,70.0,10.496666666666668,74.0,0.0,70.0,72.0,70.02333333333333,,67.0,69.0,68.0,68.0,0.0
389,2025-02-01 05:45:00,62.86333333333334,0.0,14.166666666666666,67.33999999999999,63.57,0.0,70.0,10.26,74.0,0.0,70.0,72.0,70.02333333333333,,67.0,69.0,68.0,68.0,0.0
390,2025-02-01 06:00:00,62.156666666666666,0.0,14.833333333333334,67.36666666666666,63.57,0.0,70.0,10.663333333333334,74.0,0.0,70.0,72.0,70.00666666666666,,67.0,69.0,68.0,68.0,0.0
391,2025-02-01 06:15:00,62.86333333333334,0.0,15.0,67.34666666666666,63.57,0.0,70.0,10.803333333333333,74.0,0.0,70.0,72.0,69.99333333333334,,67.0,69.0,68.0,68.0,0.0
392,2025-02-01 06:30:00,63.57,0.0,15.5,66.75333333333333,63.57,0.0,70.0,10.956666666666663,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,68.0,68.0,0.0
393,2025-02-01 06:45:00,64.27666666666666,0.0,15.5,66.20333333333333,63.57,0.0,70.0,11.103333333333332,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,68.0,68.0,0.0
394,2025-02-01 07:00:00,62.86333333333334,0.0,15.5,66.30333333333333,63.57,0.0,70.0,11.82,74.0,0.0,70.0,72.0,69.95,,67.0,69.0,68.0,68.0,0.0
395,2025-02-01 07:15:00,,,,,63.57,,70.0,,74.0,,70.0,72.0,,,67.0,69.0,68.0,68.0,0.0
396,2025-02-01 07:30:00,,,,,63.57,,70.0,,74.0,,70.0,72.0,,,67.0,69.0,68.0,68.0,0.0
397,2025-02-01 07:45:00,,,,,63.57,,70.0,,74.0,,70.0,72.0,,,67.0,69.0,68.0,68.0,0.0
398,2025-02-01 08:00:00,,,,,63.57,,70.0,,74.0,,70.0,72.0,,,67.0,69.0,68.0,68.0,0.0
399,2025-02-01 08:15:00,,,,,63.57,,70.0,,74.0,,70.0,72.0,,,67.0,69.0,68.0,68.0,0.0
400,2025-02-01 08:30:00,,,,,63.57,,70.0,,74.0,,70.0,72.0,,,67.0,69.0,68.0,68.0,0.0
401,2025-02-01 08:45:00,,,,,63.57,,70.0,,74.0,,70.0,72.0,,,67.0,69.0,68.0,68.0,0.0
402,2025-02-01 09:00:00,,,,,63.57,,70.0,,74.0,,70.0,72.0,,,67.0,69.0,68.0,68.0,0.0
403,2025-02-01 09:15:00,,,,,63.57,,70.0,,74.0,,70.0,72.0,,,67.0,69.0,68.0,68.0,0.0
404,2025-02-01 09:30:00,,,,,63.57,,70.0,,74.0,,70.0,72.0,,,67.0,69.0,68.0,68.0,0.0
405,2025-02-01 09:45:00,,,,,63.57,,70.0,,74.0,,70.0,72.0,,,67.0,69.0,68.0,68.0,0.0
406,2025-02-01 10:00:00,,,,,63.57,,70.0,,74.0,,70.0,72.0,,,67.0,69.0,68.0,68.0,0.0
407,2025-02-01 10:15:00,,,,,63.57,,70.0,,74.0,,70.0,72.0,,,67.0,69.0,68.0,68.0,0.0
408,2025-02-01 10:30:00,,,,,63.57,,70.0,,74.0,,70.0,72.0,,,67.0,69.0,68.0,68.0,0.0
409,2025-02-01 10:45:00,,,,,63.57,,70.0,,74.0,,70.0,72.0,,,67.0,69.0,68.0,68.0,0.0
410,2025-02-01 11:00:00,,,,,63.57,,70.0,,74.0,,70.0,72.0,,,67.0,69.0,68.0,68.0,0.0
411,2025-02-01 11:15:00,,,,,63.57,,70.0,,74.0,,70.0,72.0,,,67.0,69.0,68.0,68.0,0.0
412,2025-02-01 11:30:00,,,,,63.57,,70.0,,74.0,,70.0,72.0,,,67.0,69.0,68.0,68.0,0.0
413,2025-02-01 11:45:00,,,,,63.57,,70.0,,74.0,,70.0,72.0,,,67.0,69.0,68.0,68.0,0.0
414,2025-02-01 12:00:00,,,,,63.57,,70.0,,74.0,,70.0,72.0,,,67.0,69.0,68.0,68.0,0.0
415,2025-02-01 12:15:00,,,,,63.57,,70.0,,74.0,,70.0,72.0,,,67.0,69.0,68.0,68.0,0.0
416,2025-02-01 12:30:00,,,,,63.57,,70.0,,74.0,,70.0,72.0,,,67.0,69.0,68.0,68.0,0.0
417,2025-02-01 12:45:00,,,,,63.57,,70.0,,74.0,,70.0,72.0,,,67.0,69.0,68.0,68.0,0.0
418,2025-02-01 13:00:00,,,,,63.57,,70.0,,74.0,,70.0,72.0,,,67.0,69.0,68.0,68.0,0.0
419,2025-02-01 13:15:00,,,,,63.57,,70.0,,74.0,,70.0,72.0,,,67.0,69.0,68.0,68.0,0.0
420,2025-02-01 13:30:00,,,,,63.57,,70.0,,74.0,,70.0,72.0,,,67.0,69.0,68.0,68.0,0.0
421,2025-02-01 13:45:00,,,,,63.57,,70.0,,74.0,,70.0,72.0,,,67.0,69.0,68.0,68.0,0.0
422,2025-02-01 14:00:00,,,,,63.57,,70.0,,74.0,,70.0,72.0,,,67.0,69.0,68.0,68.0,0.0
423,2025-02-01 14:15:00,,,,,63.57,,70.0,,74.0,,70.0,72.0,,,67.0,69.0,68.0,68.0,0.0
424,2025-02-01 14:30:00,,,,,63.57,,70.0,,74.0,,70.0,72.0,,,67.0,69.0,68.0,68.0,0.0
425,2025-02-01 14:45:00,,,,,63.57,,70.0,,74.0,,70.0,72.0,,,67.0,69.0,68.0,68.0,0.0
426,2025-02-01 15:00:00,,,,,63.57,,70.0,,74.0,,70.0,72.0,,,67.0,69.0,68.0,68.0,0.0
427,2025-02-01 15:15:00,,,,,63.57,,70.0,,74.0,,70.0,72.0,,,67.0,69.0,68.0,68.0,0.0
428,2025-02-01 15:30:00,,,,,63.57,,70.0,,74.0,,70.0,72.0,,,67.0,69.0,68.0,68.0,0.0
429,2025-02-01 15:45:00,,,,,63.57,,70.0,,74.0,,70.0,72.0,,,67.0,69.0,68.0,68.0,0.0
430,2025-02-01 16:00:00,,,,,63.57,,70.0,,74.0,,70.0,72.0,,,67.0,69.0,68.0,68.0,0.0
431,2025-02-01 16:15:00,,,,,63.57,,70.0,,74.0,,70.0,72.0,,,67.0,69.0,68.0,68.0,0.0
432,2025-02-01 16:30:00,,,,,63.57,,70.0,,74.0,,70.0,72.0,,,67.0,69.0,68.0,68.0,0.0
433,2025-02-01 16:45:00,,,,,63.57,,70.0,,74.0,,70.0,72.0,,,67.0,69.0,68.0,68.0,0.0
434,2025-02-01 17:00:00,,,,,63.57,,70.0,,74.0,,70.0,72.0,,,67.0,69.0,68.0,68.0,0.0
435,2025-02-01 17:15:00,,,,,63.57,,70.0,,74.0,,70.0,72.0,,,67.0,69.0,68.0,68.0,0.0
436,2025-02-01 17:30:00,,,,,63.57,,70.0,,74.0,,70.0,72.0,,,67.0,69.0,68.0,68.0,0.0
437,2025-02-01 17:45:00,,,,,63.57,,70.0,,74.0,,70.0,72.0,,,67.0,69.0,68.0,68.0,0.0
438,2025-02-01 18:00:00,,,,,63.57,,70.0,,74.0,,70.0,72.0,,,67.0,69.0,68.0,68.0,0.0
439,2025-02-01 18:15:00,,,,,63.57,,70.0,,74.0,,70.0,72.0,,,67.0,69.0,68.0,68.0,0.0
440,2025-02-01 18:30:00,,,,,63.57,,70.0,,74.0,,70.0,72.0,,,67.0,69.0,68.0,68.0,0.0
441,2025-02-01 18:45:00,,,,,63.57,,70.0,,74.0,,70.0,72.0,,,67.0,69.0,68.0,68.0,0.0
442,2025-02-01 19:00:00,,,,,63.57,,70.0,,74.0,,70.0,72.0,,,67.0,69.0,68.0,68.0,0.0
443,2025-02-01 19:15:00,,,,,63.57,,70.0,,74.0,,70.0,72.0,,,67.0,69.0,68.0,68.0,0.0
444,2025-02-01 19:30:00,,,,,63.57,,70.0,,74.0,,70.0,72.0,,,67.0,69.0,68.0,68.0,0.0
445,2025-02-01 19:45:00,,,,,63.57,,70.0,,74.0,,70.0,72.0,,,67.0,69.0,68.0,68.0,0.0
446,2025-02-01 20:00:00,,,,,63.57,,70.0,,74.0,,70.0,72.0,,,67.0,69.0,68.0,68.0,0.0
447,2025-02-01 20:15:00,,,,,63.57,,70.0,,74.0,,70.0,72.0,,,67.0,69.0,68.0,68.0,0.0
448,2025-02-01 20:30:00,,,,,63.57,,70.0,,74.0,,70.0,72.0,,,67.0,69.0,68.0,68.0,0.0
449,2025-02-01 20:45:00,,,,,63.57,,70.0,,74.0,,70.0,72.0,,,67.0,69.0,68.0,68.0,0.0
450,2025-02-01 21:00:00,,,,,63.57,,70.0,,74.0,,70.0,72.0,,,67.0,69.0,68.0,68.0,0.0
451,2025-02-01 21:15:00,,,,,63.57,,70.0,,74.0,,70.0,72.0,,,67.0,69.0,68.0,68.0,0.0
452,2025-02-01 21:30:00,,,,,63.57,,70.0,,74.0,,70.0,72.0,,,67.0,69.0,68.0,68.0,0.0
453,2025-02-01 21:45:00,,,,,63.57,,70.0,,74.0,,70.0,72.0,,,67.0,69.0,68.0,68.0,0.0
454,2025-02-01 22:00:00,,,,,63.57,,70.0,,74.0,,70.0,72.0,,,67.0,69.0,68.0,68.0,0.0
455,2025-02-01 22:15:00,,,,,63.57,,70.0,,74.0,,70.0,72.0,,,67.0,69.0,68.0,68.0,0.0
456,2025-02-01 22:30:00,,,,,63.57,,70.0,,74.0,,70.0,72.0,,,67.0,69.0,68.0,68.0,0.0
457,2025-02-01 22:45:00,,,,,63.57,,70.0,,74.0,,70.0,72.0,,,67.0,69.0,68.0,68.0,0.0
458,2025-02-01 23:00:00,,,,,63.57,,70.0,,74.0,,70.0,72.0,,,67.0,69.0,68.0,68.0,0.0
459,2025-02-01 23:15:00,,,,,63.57,,70.0,,74.0,,70.0,72.0,,,67.0,69.0,68.0,68.0,0.0
460,2025-02-01 23:30:00,,,,,63.57,,70.0,,74.0,,70.0,72.0,,,67.0,69.0,68.0,68.0,0.0
461,2025-02-01 23:45:00,,,,,63.57,,70.0,,74.0,,70.0,72.0,,,67.0,69.0,68.0,68.0,0.0
462,2025-02-02 00:00:00,,,,,63.57,,70.0,,74.0,,70.0,72.0,,,67.0,69.0,68.0,68.0,0.0
463,2025-02-02 00:15:00,,,,,63.57,,70.0,,74.0,,70.0,72.0,,,67.0,69.0,68.0,68.0,0.0
464,2025-02-02 00:30:00,,,,,63.57,,70.0,,74.0,,70.0,72.0,,,67.0,69.0,68.0,68.0,0.0
465,2025-02-02 00:45:00,,,,,63.57,,70.0,,74.0,,70.0,72.0,,,67.0,69.0,68.0,68.0,0.0
466,2025-02-02 01:00:00,,,,,63.57,,70.0,,74.0,,70.0,72.0,,,67.0,69.0,68.0,68.0,0.0
467,2025-02-02 01:15:00,,,,,63.57,,70.0,,74.0,,70.0,72.0,,,67.0,69.0,68.0,68.0,0.0
468,2025-02-02 01:30:00,,,,,63.57,,70.0,,74.0,,70.0,72.0,,,67.0,69.0,68.0,68.0,0.0
469,2025-02-02 01:45:00,,,,,63.57,,70.0,,74.0,,70.0,72.0,,,67.0,69.0,68.0,68.0,0.0
470,2025-02-02 02:00:00,,,,,63.57,,70.0,,74.0,,70.0,72.0,,,67.0,69.0,68.0,68.0,0.0
471,2025-02-02 02:15:00,,,,,63.57,,70.0,,74.0,,70.0,72.0,,,67.0,69.0,68.0,68.0,0.0
472,2025-02-02 02:30:00,,,,,63.57,,70.0,,74.0,,70.0,72.0,,,67.0,69.0,68.0,68.0,0.0
473,2025-02-02 02:45:00,,,,,63.57,,70.0,,74.0,,70.0,72.0,,,67.0,69.0,68.0,68.0,0.0
474,2025-02-02 03:00:00,,,,,63.57,,70.0,,74.0,,70.0,72.0,,,67.0,69.0,68.0,68.0,0.0
475,2025-02-02 03:15:00,,,,,63.57,,70.0,,74.0,,70.0,72.0,,,67.0,69.0,68.0,68.0,0.0
476,2025-02-02 03:30:00,,,,,63.57,,70.0,,74.0,,70.0,72.0,,,67.0,69.0,68.0,68.0,0.0
477,2025-02-02 03:45:00,,,,,63.57,,70.0,,74.0,,70.0,72.0,,,67.0,69.0,68.0,68.0,0.0
478,2025-02-02 04:00:00,,,,,63.57,,70.0,,74.0,,70.0,72.0,,,67.0,69.0,68.0,68.0,0.0
479,2025-02-02 04:15:00,,,,,63.57,,70.0,,74.0,,70.0,72.0,,,67.0,69.0,68.0,68.0,0.0
480,2025-02-02 04:30:00,,,,,63.57,,70.0,,74.0,,70.0,72.0,,,67.0,69.0,68.0,68.0,0.0
481,2025-02-02 04:45:00,,,,,63.57,,70.0,,74.0,,70.0,72.0,,,67.0,69.0,68.0,68.0,0.0
482,2025-02-02 05:00:00,,,,,63.57,,70.0,,74.0,,70.0,72.0,,,67.0,69.0,68.0,68.0,0.0
483,2025-02-02 05:15:00,,,,,63.57,,70.0,,74.0,,70.0,72.0,,,67.0,69.0,68.0,68.0,0.0
484,2025-02-02 05:30:00,,,,,63.57,,70.0,,74.0,,70.0,72.0,,,67.0,69.0,68.0,68.0,0.0
485,2025-02-02 05:45:00,,,,,63.57,,70.0,,74.0,,70.0,72.0,,,67.0,69.0,68.0,68.0,0.0
486,2025-02-02 06:00:00,,,,,63.57,,70.0,,74.0,,70.0,72.0,,,67.0,69.0,68.0,68.0,0.0
487,2025-02-02 06:15:00,,,,,63.57,,70.0,,74.0,,70.0,72.0,,,67.0,69.0,68.0,68.0,0.0
488,2025-02-02 06:30:00,,,,,63.57,,70.0,,74.0,,70.0,72.0,,,67.0,69.0,68.0,68.0,0.0
489,2025-02-02 06:45:00,,,,,63.57,,70.0,,74.0,,70.0,72.0,,,67.0,69.0,68.0,68.0,0.0
490,2025-02-02 07:00:00,,,,,63.57,,70.0,,74.0,,70.0,72.0,,,67.0,69.0,68.0,68.0,0.0
491,2025-02-02 07:15:00,,,,,63.57,,70.0,,74.0,,70.0,72.0,,,67.0,69.0,68.0,68.0,0.0
492,2025-02-02 07:30:00,,,,,63.57,,70.0,,74.0,,70.0,72.0,,,67.0,69.0,68.0,68.0,0.0
493,2025-02-02 07:45:00,,,,,63.57,,70.0,,74.0,,70.0,72.0,,,67.0,69.0,68.0,68.0,0.0
494,2025-02-02 08:00:00,,,,,63.57,,70.0,,74.0,,70.0,72.0,,,67.0,69.0,68.0,68.0,0.0
495,2025-02-02 08:15:00,,,,,63.57,,70.0,,74.0,,70.0,72.0,,,67.0,69.0,68.0,68.0,0.0
496,2025-02-02 08:30:00,,,,,63.57,,70.0,,74.0,,70.0,72.0,,,67.0,69.0,68.0,68.0,0.0
497,2025-02-02 08:45:00,,,,,63.57,,70.0,,74.0,,70.0,72.0,,,67.0,69.0,68.0,68.0,0.0
498,2025-02-02 09:00:00,,,,,63.57,,70.0,,74.0,,70.0,72.0,,,67.0,69.0,68.0,68.0,0.0
499,2025-02-02 09:15:00,,,,,63.57,,70.0,,74.0,,70.0,72.0,,,67.0,69.0,68.0,68.0,0.0
500,2025-02-02 09:30:00,,,,,63.57,,70.0,,74.0,,70.0,72.0,,,67.0,69.0,68.0,68.0,0.0
501,2025-02-02 09:45:00,,,,,63.57,,70.0,,74.0,,70.0,72.0,,,67.0,69.0,68.0,68.0,0.0
502,2025-02-02 10:00:00,,,,,63.57,,70.0,,74.0,,70.0,72.0,,,67.0,69.0,68.0,68.0,0.0
503,2025-02-02 10:15:00,,,,,63.57,,70.0,,74.0,,70.0,72.0,,,67.0,69.0,68.0,68.0,0.0
504,2025-02-02 10:30:00,,,,,63.57,,70.0,,74.0,,70.0,72.0,,,67.0,69.0,68.0,68.0,0.0
505,2025-02-02 10:45:00,,,,,63.57,,70.0,,74.0,,70.0,72.0,,,67.0,69.0,68.0,68.0,0.0
506,2025-02-02 11:00:00,,,,,63.57,,70.0,,74.0,,70.0,72.0,,,67.0,69.0,68.0,68.0,0.0
507,2025-02-02 11:15:00,,,,,63.57,,70.0,,74.0,,70.0,72.0,,,67.0,69.0,68.0,68.0,0.0
508,2025-02-02 11:30:00,,,,,63.57,,70.0,,74.0,,70.0,72.0,,,67.0,69.0,68.0,68.0,0.0
509,2025-02-02 11:45:00,,,,,63.57,,70.0,,74.0,,70.0,72.0,,,67.0,69.0,68.0,68.0,0.0
510,2025-02-02 12:00:00,,,,,63.57,,70.0,,74.0,,70.0,72.0,,,67.0,69.0,68.0,68.0,0.0
511,2025-02-02 12:15:00,,,,,63.57,,70.0,,74.0,,70.0,72.0,,,67.0,69.0,68.0,68.0,0.0
512,2025-02-02 12:30:00,,,,,63.57,,70.0,,74.0,,70.0,72.0,,,67.0,69.0,68.0,68.0,0.0
513,2025-02-02 12:45:00,,,,,63.57,,70.0,,74.0,,70.0,72.0,,,67.0,69.0,68.0,68.0,0.0
514,2025-02-02 13:00:00,,,,,63.57,,70.0,,74.0,,70.0,72.0,,,67.0,69.0,68.0,68.0,0.0
515,2025-02-02 13:15:00,,,,,63.57,,70.0,,74.0,,70.0,72.0,,,67.0,69.0,68.0,68.0,0.0
516,2025-02-02 13:30:00,,,,,63.57,,70.0,,74.0,,70.0,72.0,,,67.0,69.0,68.0,68.0,0.0
517,2025-02-02 13:45:00,,,,,63.57,,70.0,,74.0,,70.0,72.0,,,67.0,69.0,68.0,68.0,0.0
518,2025-02-02 14:00:00,,,,,63.57,,70.0,,74.0,,70.0,72.0,,,67.0,69.0,68.0,68.0,0.0
519,2025-02-02 14:15:00,,,,,63.57,,70.0,,74.0,,70.0,72.0,,,67.0,69.0,68.0,68.0,0.0
520,2025-02-02 14:30:00,,,,,63.57,,70.0,,74.0,,70.0,72.0,,,67.0,69.0,68.0,68.0,0.0
521,2025-02-02 14:45:00,,,,,63.57,,70.0,,74.0,,70.0,72.0,,,67.0,69.0,68.0,68.0,0.0
522,2025-02-02 15:00:00,,,,,63.57,,70.0,,74.0,,70.0,72.0,,,67.0,69.0,68.0,68.0,0.0
523,2025-02-02 15:15:00,,,,,63.57,,70.0,,74.0,,70.0,72.0,,,67.0,69.0,68.0,68.0,0.0
524,2025-02-02 15:30:00,,,,,63.57,,70.0,,74.0,,70.0,72.0,,,67.0,69.0,68.0,68.0,0.0
525,2025-02-02 15:45:00,,,,,63.57,,70.0,,74.0,,70.0,72.0,,,67.0,69.0,68.0,68.0,0.0
526,2025-02-02 16:00:00,,,,,63.57,,70.0,,74.0,,70.0,72.0,,,67.0,69.0,68.0,68.0,0.0
527,2025-02-02 16:15:00,,,,,63.57,,70.0,,74.0,,70.0,72.0,,,67.0,69.0,68.0,68.0,0.0
528,2025-02-02 16:30:00,,,,,63.57,,70.0,,74.0,,70.0,72.0,,,67.0,69.0,68.0,68.0,0.0
529,2025-02-02 16:45:00,,,,,63.57,,70.0,,74.0,,70.0,72.0,,,67.0,69.0,68.0,68.0,0.0
530,2025-02-02 17:00:00,,,,,63.57,,70.0,,74.0,,70.0,72.0,,,67.0,69.0,68.0,68.0,0.0
531,2025-02-02 17:15:00,,,,,63.57,,70.0,,74.0,,70.0,72.0,,,67.0,69.0,68.0,68.0,0.0
532,2025-02-02 17:30:00,,,,,63.57,,70.0,,74.0,,70.0,72.0,,,67.0,69.0,68.0,68.0,0.0
533,2025-02-02 17:45:00,,,,,63.57,,70.0,,74.0,,70.0,72.0,,,67.0,69.0,68.0,68.0,0.0
534,2025-02-02 18:00:00,,,,,63.57,,70.0,,74.0,,70.0,72.0,,,67.0,69.0,68.0,68.0,0.0
535,2025-02-02 18:15:00,,,,,63.57,,70.0,,74.0,,70.0,72.0,,,67.0,69.0,68.0,68.0,0.0
536,2025-02-02 18:30:00,,,,,63.57,,70.0,,74.0,,70.0,72.0,,,67.0,69.0,68.0,68.0,0.0
537,2025-02-02 18:45:00,,,,,63.57,,70.0,,74.0,,70.0,72.0,,,67.0,69.0,68.0,68.0,0.0
538,2025-02-02 19:00:00,,,,,63.57,,70.0,,74.0,,70.0,72.0,,,67.0,69.0,68.0,68.0,0.0
539,2025-02-02 19:15:00,,,,,63.57,,70.0,,74.0,,70.0,72.0,,,67.0,69.0,68.0,68.0,0.0
540,2025-02-02 19:30:00,,,,,63.57,,70.0,,74.0,,70.0,72.0,,,67.0,69.0,68.0,68.0,0.0
541,2025-02-02 19:45:00,,,,,63.57,,70.0,,74.0,,70.0,72.0,,,67.0,69.0,68.0,68.0,0.0
542,2025-02-02 20:00:00,,,,,63.57,,70.0,,74.0,,70.0,72.0,,,67.0,69.0,68.0,68.0,0.0
543,2025-02-02 20:15:00,,,,,63.57,,70.0,,74.0,,70.0,72.0,,,67.0,69.0,68.0,68.0,0.0
544,2025-02-02 20:30:00,,,,,63.57,,70.0,,74.0,,70.0,72.0,,,67.0,69.0,68.0,68.0,0.0
545,2025-02-02 20:45:00,,,,,63.57,,70.0,,74.0,,70.0,72.0,,,67.0,69.0,68.0,68.0,0.0
546,2025-02-02 21:00:00,,,,,63.57,,70.0,,74.0,,70.0,72.0,,,67.0,69.0,68.0,68.0,0.0
547,2025-02-02 21:15:00,,,,,63.57,,70.0,,74.0,,70.0,72.0,,,67.0,69.0,68.0,68.0,0.0
548,2025-02-02 21:30:00,,,,,63.57,,70.0,,74.0,,70.0,72.0,,,67.0,69.0,68.0,68.0,0.0
549,2025-02-02 21:45:00,,,,,63.57,,70.0,,74.0,,70.0,72.0,,,67.0,69.0,68.0,68.0,0.0
550,2025-02-02 22:00:00,,,,,63.57,,70.0,,74.0,,70.0,72.0,,,67.0,69.0,68.0,68.0,0.0
551,2025-02-02 22:15:00,,,,,63.57,,70.0,,74.0,,70.0,72.0,,,67.0,69.0,68.0,68.0,0.0
552,2025-02-02 22:30:00,,,,,63.57,,70.0,,74.0,,70.0,72.0,,,67.0,69.0,68.0,68.0,0.0
553,2025-02-02 22:45:00,,,,,63.57,,70.0,,74.0,,70.0,72.0,,,67.0,69.0,68.0,68.0,0.0
554,2025-02-02 23:00:00,,,,,63.57,,70.0,,74.0,,70.0,72.0,,,67.0,69.0,68.0,68.0,0.0
555,2025-02-02 23:15:00,,,,,63.57,,70.0,,74.0,,70.0,72.0,,,67.0,69.0,68.0,68.0,0.0
556,2025-02-02 23:30:00,,,,,63.57,,70.0,,74.0,,70.0,72.0,,,67.0,69.0,68.0,68.0,0.0
557,2025-02-02 23:45:00,,,,,63.57,,70.0,,74.0,,70.0,72.0,,,67.0,69.0,68.0,68.0,0.0
558,2025-02-03 00:00:00,,,,,63.57,,70.0,,74.0,,70.0,72.0,,,67.0,69.0,68.0,68.0,0.0
559,2025-02-03 00:15:00,,,,,63.57,,70.0,,74.0,,70.0,72.0,,,67.0,69.0,68.0,68.0,0.0
560,2025-02-03 00:30:00,,,,,63.57,,70.0,,74.0,,70.0,72.0,,,67.0,69.0,68.0,68.0,0.0
561,2025-02-03 00:45:00,,,,,63.57,,70.0,,74.0,,70.0,72.0,,,67.0,69.0,68.0,68.0,0.0
562,2025-02-03 01:00:00,,,,,63.57,,70.0,,74.0,,70.0,72.0,,,67.0,69.0,68.0,68.0,0.0
563,2025-02-03 01:15:00,,,,,63.57,,70.0,,74.0,,70.0,72.0,,,67.0,69.0,68.0,68.0,0.0
564,2025-02-03 01:30:00,,,,,63.57,,70.0,,74.0,,70.0,72.0,,,67.0,69.0,68.0,68.0,0.0
565,2025-02-03 01:45:00,,,,,63.57,,70.0,,74.0,,70.0,72.0,,,67.0,69.0,68.0,68.0,0.0
566,2025-02-03 02:00:00,,,,,63.57,,70.0,,74.0,,70.0,72.0,,,67.0,69.0,68.0,68.0,0.0
567,2025-02-03 02:15:00,,,,,63.57,,70.0,,74.0,,70.0,72.0,,,67.0,69.0,68.0,68.0,0.0
568,2025-02-03 02:30:00,,,,,63.57,,70.0,,74.0,,70.0,72.0,,,67.0,69.0,68.0,68.0,0.0
569,2025-02-03 02:45:00,,,,,63.57,,70.0,,74.0,,70.0,72.0,,,67.0,69.0,68.0,68.0,0.0
570,2025-02-03 03:00:00,,,,,63.57,,70.0,,74.0,,70.0,72.0,,,67.0,69.0,68.0,68.0,0.0
571,2025-02-03 03:15:00,,,,,63.57,,70.0,,74.0,,70.0,72.0,,,67.0,69.0,68.0,68.0,0.0
572,2025-02-03 03:30:00,,,,,63.57,,70.0,,74.0,,70.0,72.0,,,67.0,69.0,68.0,68.0,0.0
573,2025-02-03 03:45:00,,,,,63.57,,70.0,,74.0,,70.0,72.0,,,67.0,69.0,68.0,68.0,0.0
574,2025-02-03 04:00:00,,,,,63.57,,70.0,,74.0,,70.0,72.0,,,67.0,69.0,68.0,68.0,0.0
575,2025-02-03 04:15:00,,,,,63.57,,70.0,,74.0,,70.0,72.0,,,67.0,69.0,68.0,68.0,0.0
576,2025-02-03 04:30:00,,,,,63.57,,70.0,,74.0,,70.0,72.0,,,67.0,69.0,68.0,68.0,0.0
577,2025-02-03 04:45:00,,,,,63.57,,70.0,,74.0,,70.0,72.0,,,67.0,69.0,68.0,68.0,0.0
578,2025-02-03 05:00:00,,,,,63.57,,70.0,,74.0,,70.0,72.0,,,67.0,69.0,68.0,68.0,0.0
579,2025-02-03 05:15:00,,,,,63.57,,70.0,,74.0,,70.0,72.0,,,67.0,69.0,68.0,68.0,0.0
580,2025-02-03 05:30:00,,,,,63.57,,70.0,,74.0,,70.0,72.0,,,67.0,69.0,68.0,68.0,0.0
581,2025-02-03 05:45:00,,,,,63.57,,70.0,,74.0,,70.0,72.0,,,67.0,69.0,68.0,68.0,0.0
582,2025-02-03 06:00:00,,,,,63.57,,70.0,,74.0,,70.0,72.0,,,67.0,69.0,68.0,68.0,0.0
583,2025-02-03 06:15:00,,,,,63.57,,70.0,,74.0,,70.0,72.0,,,67.0,69.0,68.0,68.0,0.0
584,2025-02-03 06:30:00,,,,,63.57,,70.0,,74.0,,70.0,72.0,,,67.0,69.0,68.0,68.0,0.0
585,2025-02-03 06:45:00,,,,,63.57,,70.0,,74.0,,70.0,72.0,,,67.0,69.0,68.0,68.0,0.0
586,2025-02-03 07:00:00,,,,,63.57,,70.0,,74.0,,70.0,72.0,,,67.0,69.0,68.0,68.0,0.0
587,2025-02-03 07:15:00,,,,,63.57,,70.0,,74.0,,70.0,72.0,,,67.0,69.0,68.0,68.0,0.0
588,2025-02-03 07:30:00,,,,,63.57,,70.0,,74.0,,70.0,72.0,,,67.0,69.0,68.0,68.0,0.0
589,2025-02-03 07:45:00,,,,,63.57,,70.0,,74.0,,70.0,72.0,,,67.0,69.0,68.0,68.0,0.0
590,2025-02-03 08:00:00,,,,,63.57,,70.0,,74.0,,70.0,72.0,,,67.0,69.0,68.0,68.0,0.0
591,2025-02-03 08:15:00,,,,,63.57,,70.0,,74.0,,70.0,72.0,,,67.0,69.0,68.0,68.0,0.0
592,2025-02-03 08:30:00,,,,,63.57,,70.0,,74.0,,70.0,72.0,,,67.0,69.0,68.0,68.0,0.0
593,2025-02-03 08:45:00,,,,,63.57,,70.0,,74.0,,70.0,72.0,,,67.0,69.0,68.0,68.0,0.0
594,2025-02-03 09:00:00,,,,,63.57,,70.0,,74.0,,70.0,72.0,,,67.0,69.0,68.0,68.0,0.0
595,2025-02-03 09:15:00,,,,,63.57,,70.0,,74.0,,70.0,72.0,,,67.0,69.0,68.0,68.0,0.0
596,2025-02-03 09:30:00,,,,,63.57,,70.0,,74.0,,70.0,72.0,,,67.0,69.0,68.0,68.0,0.0
597,2025-02-03 09:45:00,,,,,63.57,,70.0,,74.0,,70.0,72.0,,,67.0,69.0,68.0,68.0,0.0
598,2025-02-03 10:00:00,,,,,63.57,,70.0,,74.0,,70.0,72.0,,,67.0,69.0,68.0,68.0,0.0
599,2025-02-03 10:15:00,,,,,63.57,,70.0,,74.0,,70.0,72.0,,,67.0,69.0,68.0,68.0,0.0
600,2025-02-03 10:30:00,,,,,63.57,,70.0,,74.0,,70.0,72.0,,,67.0,69.0,68.0,68.0,0.0
601,2025-02-03 10:45:00,,,,,63.57,,70.0,,74.0,,70.0,72.0,,,67.0,69.0,68.0,68.0,0.0
602,2025-02-03 11:00:00,,,,,63.57,,70.0,,74.0,,70.0,72.0,,,67.0,69.0,68.0,68.0,0.0
603,2025-02-03 11:15:00,,,,,63.57,,70.0,,74.0,,70.0,72.0,,,67.0,69.0,68.0,68.0,0.0
604,2025-02-03 11:30:00,,,,,63.57,,70.0,,74.0,,70.0,72.0,,,67.0,69.0,68.0,68.0,0.0
605,2025-02-03 11:45:00,,,,,63.57,,70.0,,74.0,,70.0,72.0,,,67.0,69.0,68.0,68.0,0.0
606,2025-02-03 12:00:00,,,,,63.57,,70.0,,74.0,,70.0,72.0,,,67.0,69.0,68.0,68.0,0.0
607,2025-02-03 12:15:00,,,,,63.57,,70.0,,74.0,,70.0,72.0,,,67.0,69.0,68.0,68.0,0.0
608,2025-02-03 12:30:00,,,,,63.57,,70.0,,74.0,,70.0,72.0,,,67.0,69.0,68.0,68.0,0.0
609,2025-02-03 12:45:00,,,,,63.57,,70.0,,74.0,,70.0,72.0,,,67.0,69.0,68.0,68.0,0.0
610,2025-02-03 13:00:00,,,,,63.57,,70.0,,74.0,,70.0,72.0,,,67.0,69.0,68.0,68.0,0.0
611,2025-02-03 13:15:00,,,,,63.57,,70.0,,74.0,,70.0,72.0,,,67.0,69.0,68.0,68.0,0.0
612,2025-02-03 13:30:00,,,,,63.57,,70.0,,74.0,,70.0,72.0,,,67.0,69.0,68.0,68.0,0.0
613,2025-02-03 13:45:00,,,,,63.57,,70.0,,74.0,,70.0,72.0,,,67.0,69.0,68.0,68.0,0.0
614,2025-02-03 14:00:00,,,,,63.57,,70.0,,74.0,,70.0,72.0,,,67.0,69.0,68.0,68.0,0.0
615,2025-02-03 14:15:00,,,,,63.57,,70.0,,74.0,,70.0,72.0,,,67.0,69.0,68.0,68.0,0.0
616,2025-02-03 14:30:00,,,,,63.57,,70.0,,74.0,,70.0,72.0,,,67.0,69.0,68.0,68.0,0.0
617,2025-02-03 14:45:00,,,,,63.57,,70.0,,74.0,,70.0,72.0,,,67.0,69.0,68.0,68.0,0.0
618,2025-02-03 15:00:00,,,,,63.57,,70.0,,74.0,,70.0,72.0,,,67.0,69.0,68.0,68.0,0.0
619,2025-02-03 15:15:00,,,,,63.57,,70.0,,74.0,,70.0,72.0,,,67.0,69.0,68.0,68.0,0.0
620,2025-02-03 15:30:00,,,,,63.57,,70.0,,74.0,,70.0,72.0,,,67.0,69.0,68.0,68.0,0.0
621,2025-02-03 15:45:00,,,,,63.57,,70.0,,74.0,,70.0,72.0,,,67.0,69.0,68.0,68.0,0.0
622,2025-02-03 21:15:00,64.63,0.0,10.0,63.67,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,72.47,,67.0,69.0,68.0,68.0,
623,2025-02-03 21:30:00,64.27666666666666,0.0,10.0,63.64000000000001,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,72.61333333333333,,67.0,69.0,68.0,68.0,0.0
624,2025-02-03 21:45:00,64.98333333333333,0.0,10.0,63.13,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,72.80333333333334,,67.0,69.0,68.0,68.0,0.0
625,2025-02-03 22:00:00,66.39333333333333,0.0,10.0,62.72666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,72.75666666666666,,67.0,69.0,68.0,68.0,0.0
626,2025-02-03 22:15:00,64.98333333333333,0.0,10.0,62.61333333333334,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,72.37,,67.0,69.0,68.0,68.0,0.0
627,2025-02-03 22:30:00,66.39333333333333,0.0,9.666666666666666,62.49,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,72.04333333333334,,67.0,69.0,68.0,68.0,0.0
628,2025-02-03 22:45:00,63.57,0.0,9.666666666666666,62.4,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.72,,67.0,69.0,68.0,68.0,0.0
629,2025-02-03 23:00:00,63.57,0.0,11.0,62.373333333333335,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.47333333333333,,67.0,69.0,68.0,68.0,0.0
630,2025-02-03 23:15:00,62.86333333333334,0.0,11.5,62.30666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.27666666666666,,67.0,69.0,68.0,68.0,0.0
631,2025-02-03 23:30:00,63.57,0.0,12.0,62.31,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.13,,67.0,69.0,68.0,68.0,0.0
632,2025-02-03 23:45:00,62.86333333333334,0.0,12.5,62.28666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.98,,67.0,69.0,68.0,68.0,0.0
633,2025-02-04 00:00:00,62.86333333333334,0.0,13.0,62.3,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.77333333333333,,67.0,69.0,68.0,68.0,0.0
634,2025-02-04 00:15:00,64.27666666666666,0.0,13.333333333333334,62.28333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.67333333333333,,67.0,69.0,68.0,68.0,0.0
635,2025-02-04 00:30:00,63.57,0.0,13.5,62.19333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.57000000000001,,67.0,69.0,68.0,68.0,0.0
636,2025-02-04 00:45:00,62.86333333333334,0.0,13.5,62.02333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.47,,67.0,69.0,68.0,68.0,0.0
637,2025-02-04 01:00:00,62.86333333333334,0.0,13.5,62.01,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.27333333333333,,67.0,69.0,68.0,68.0,0.0
638,2025-02-04 01:15:00,63.57,0.0,13.833333333333334,62.03,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.10666666666667,,67.0,69.0,68.0,68.0,0.0
639,2025-02-04 01:30:00,62.86333333333334,0.0,14.0,62.05,63.57,0.0,70.0,0.2966666666666667,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,68.0,68.0,0.0
640,2025-02-04 01:45:00,63.57,0.0,14.0,62.13,63.57,0.0,70.0,2.87,74.0,0.0,70.0,72.0,69.86333333333333,,67.0,69.0,68.0,68.0,0.0
641,2025-02-04 02:00:00,63.57,0.0,14.5,62.14333333333334,63.57,0.0,70.0,6.273333333333333,74.0,0.0,70.0,72.0,69.75999999999999,,67.0,69.0,68.0,68.0,0.0
642,2025-02-04 02:15:00,63.57,0.0,14.5,62.39666666666667,63.57,0.0,70.0,9.596666666666666,74.0,0.0,70.0,72.0,69.69666666666666,,67.0,69.0,68.0,68.0,0.0
643,2025-02-04 02:30:00,64.27666666666666,0.0,14.5,64.29666666666667,63.57,0.0,70.0,13.806666666666668,74.0,0.0,70.0,72.0,69.61,,67.0,69.0,68.0,68.0,0.0
644,2025-02-04 02:45:00,62.86333333333334,0.0,14.5,65.60666666666667,63.57,0.0,70.0,15.32,74.0,0.0,70.0,72.0,69.67333333333333,,67.0,69.0,68.0,68.0,0.0
645,2025-02-04 03:00:00,63.57,0.0,14.5,65.10666666666667,63.57,0.0,70.0,14.52,74.0,0.0,70.0,72.0,69.78333333333333,,67.0,69.0,68.0,68.0,0.0
646,2025-02-04 03:15:00,62.86333333333334,0.0,14.5,66.79666666666667,63.57,0.0,70.0,18.05666666666667,74.0,0.0,70.0,72.0,69.71,,67.0,69.0,68.0,68.0,0.0
647,2025-02-04 03:30:00,63.57,0.0,14.5,67.05666666666667,63.57,0.0,70.0,18.31,74.0,0.0,70.0,72.0,69.8,,67.0,69.0,68.0,68.0,0.0
648,2025-02-04 03:45:00,63.57,0.0,14.5,67.19666666666666,63.57,0.0,70.0,18.686666666666667,74.0,0.0,70.0,72.0,69.84,,67.0,69.0,68.0,68.0,0.0
649,2025-02-04 04:00:00,63.57,0.0,14.5,67.53666666666666,63.57,0.0,70.0,19.65,74.0,0.0,70.0,72.0,69.84666666666666,,67.0,69.0,68.0,68.0,0.0
650,2025-02-04 04:15:00,63.57,0.0,14.5,67.16,63.57,0.0,70.0,18.956666666666667,74.0,0.0,70.0,72.0,69.92,,67.0,69.0,68.0,68.0,0.0
651,2025-02-04 04:30:00,63.57,0.0,14.5,66.82666666666667,63.57,0.0,70.0,18.956666666666667,74.0,0.0,70.0,72.0,69.94,,67.0,69.0,68.0,68.0,0.0
652,2025-02-04 04:45:00,63.57,0.0,14.5,66.73333333333333,63.57,0.0,70.0,19.21333333333333,74.0,0.0,70.0,72.0,69.94,,67.0,69.0,68.0,68.0,0.0
653,2025-02-04 05:00:00,64.27666666666666,0.0,14.5,66.82333333333332,63.57,0.0,70.0,19.526666666666667,74.0,0.0,70.0,72.0,69.94666666666666,,67.0,69.0,68.0,68.0,0.0
654,2025-02-04 05:15:00,62.86333333333334,0.0,14.5,66.89333333333333,63.57,0.0,70.0,19.52,74.0,0.0,70.0,72.0,69.96,,67.0,69.0,68.0,68.0,0.0
655,2025-02-04 05:30:00,62.86333333333334,0.0,14.5,66.81333333333333,63.57,0.0,70.0,19.73333333333333,74.0,0.0,70.0,72.0,69.95333333333333,,67.0,69.0,68.0,68.0,0.0
656,2025-02-04 05:45:00,63.57,0.0,14.5,66.85333333333334,63.57,0.0,70.0,20.006666666666664,74.0,0.0,70.0,72.0,69.96,,67.0,69.0,68.0,68.0,0.0
657,2025-02-04 06:00:00,63.57,0.0,14.5,66.86333333333333,63.57,0.0,70.0,20.326666666666668,74.0,0.0,70.0,72.0,69.94,,67.0,69.0,68.0,68.0,0.0
658,2025-02-04 06:15:00,63.57,0.0,14.5,67.09,63.57,0.0,70.0,20.383333333333336,74.0,0.0,70.0,72.0,69.95333333333333,,67.0,69.0,68.0,68.0,0.0
659,2025-02-04 06:30:00,64.27666666666666,0.0,15.0,67.16333333333334,63.57,0.0,70.0,20.58333333333333,74.0,0.0,70.0,72.0,69.96,,67.0,69.0,68.0,68.0,0.0
660,2025-02-04 06:45:00,64.27666666666666,0.0,15.0,67.09666666666668,63.57,0.0,70.0,20.64333333333333,74.0,0.0,70.0,72.0,69.96666666666665,,67.0,69.0,68.0,68.0,0.0
661,2025-02-04 07:00:00,64.27666666666666,0.0,15.0,67.07333333333334,63.57,0.0,70.0,20.786666666666665,74.0,0.0,70.0,72.0,69.96,,67.0,69.0,68.0,68.0,0.0
662,2025-02-04 07:15:00,64.27666666666666,0.0,15.0,67.16,63.57,0.0,70.0,21.08,74.0,0.0,70.0,72.0,69.96,,67.0,69.0,68.0,68.0,0.0
663,2025-02-04 07:30:00,64.98333333333333,0.0,15.0,67.23,63.57,0.0,70.0,21.03333333333333,74.0,0.0,70.0,72.0,69.96666666666665,,67.0,69.0,68.0,68.0,0.0
664,2025-02-04 07:45:00,63.57,0.0,15.0,67.29,63.57,0.0,70.0,21.290000000000003,74.0,0.0,70.0,72.0,69.96666666666665,,67.0,69.0,68.0,68.0,0.0
665,2025-02-04 08:00:00,65.69,0.0,15.0,67.24,63.57,0.0,70.0,21.19666666666667,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,68.0,68.0,0.0
666,2025-02-04 08:15:00,64.27666666666666,0.0,15.0,67.26333333333334,63.57,0.0,70.0,21.28,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,68.0,68.0,0.0
667,2025-02-04 08:30:00,64.27666666666666,0.0,15.0,67.31,63.57,0.0,70.0,21.28333333333333,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,68.0,68.0,0.0
668,2025-02-04 08:45:00,63.57,0.0,15.0,67.33,63.57,0.0,70.0,21.49,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,68.0,68.0,0.0
669,2025-02-04 09:00:00,64.27666666666666,0.0,15.0,67.25,63.57,0.0,70.0,21.52333333333333,74.0,0.0,70.0,72.0,69.97333333333334,,67.0,69.0,68.0,68.0,0.0
670,2025-02-04 09:15:00,63.57,0.0,15.0,67.42333333333333,63.57,0.0,70.0,21.85333333333333,74.0,0.0,70.0,72.0,69.96,,67.0,69.0,68.0,68.0,0.0
671,2025-02-04 09:30:00,63.57,0.0,15.0,67.45,63.57,0.0,70.0,22.113333333333333,74.0,0.0,70.0,72.0,69.96,,67.0,69.0,68.0,68.0,0.0
672,2025-02-04 09:45:00,63.57,0.0,15.0,67.52666666666666,63.57,0.0,70.0,22.686666666666667,74.0,0.0,70.0,72.0,69.94,,67.0,69.0,68.0,68.0,0.0
673,2025-02-04 10:00:00,65.69,0.0,15.0,70.56333333333333,63.57,0.0,70.0,22.913333333333338,74.0,0.0,70.0,72.0,69.95,,67.0,69.0,68.0,68.0,0.0
674,2025-02-04 10:15:00,67.09666666666666,0.0,13.166666666666666,72.01,63.57,0.0,70.0,18.58,74.0,0.0,70.0,72.0,70.15333333333334,,67.0,69.0,68.0,68.0,0.0
675,2025-02-04 10:30:00,66.39333333333333,0.0,12.166666666666666,70.45666666666666,63.57,0.0,70.0,16.32,74.0,0.0,70.0,72.0,70.18333333333334,,67.0,69.0,68.0,68.0,0.0
676,2025-02-04 10:45:00,64.98333333333333,0.0,12.0,70.53666666666666,63.57,0.0,70.0,16.11,74.0,0.0,70.0,72.0,70.14,,67.0,69.0,68.0,68.0,0.0
677,2025-02-04 11:00:00,64.98333333333333,0.0,12.0,69.81333333333333,63.57,0.0,70.0,15.276666666666666,74.0,0.0,70.0,72.0,70.12,,67.0,69.0,68.0,68.0,0.0
678,2025-02-04 11:15:00,63.57,0.0,12.0,69.14333333333333,63.57,0.0,70.0,14.340000000000002,74.0,0.0,70.0,72.0,70.12,,67.0,69.0,68.0,68.0,0.0
679,2025-02-04 11:30:00,64.27666666666666,0.0,12.0,68.45,63.57,0.0,70.0,13.526666666666666,74.0,0.0,70.0,72.0,70.11333333333333,,67.0,69.0,68.0,68.0,0.0
680,2025-02-04 11:45:00,63.57,0.0,12.0,68.09666666666666,63.57,0.0,70.0,12.92,74.0,0.0,70.0,72.0,70.09666666666668,,67.0,69.0,68.0,68.0,0.0
681,2025-02-04 12:00:00,62.156666666666666,0.0,12.0,67.92,63.57,0.0,70.0,12.88,74.0,0.0,70.0,72.0,70.07,,67.0,69.0,68.0,68.0,0.0
682,2025-02-04 12:15:00,64.27666666666666,0.0,12.0,68.10666666666667,63.57,0.0,70.0,13.663333333333332,74.0,0.0,70.0,72.0,70.00333333333333,,67.0,69.0,68.0,68.0,0.0
683,2025-02-04 12:30:00,62.86333333333334,0.0,12.166666666666666,68.11333333333333,63.57,0.0,70.0,14.083333333333334,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,68.0,68.0,0.0
684,2025-02-04 12:45:00,62.86333333333334,0.0,12.5,68.04333333333334,63.57,0.0,70.0,14.18,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,68.0,68.0,0.0
685,2025-02-04 13:00:00,62.86333333333334,0.0,13.0,67.98333333333333,63.57,0.0,70.0,14.28,74.0,0.0,70.0,72.0,69.97333333333334,,67.0,69.0,68.0,68.0,0.0
686,2025-02-04 13:15:00,63.57,0.0,13.833333333333334,68.03666666666668,63.57,0.0,70.0,14.67,74.0,0.0,70.0,72.0,69.96,,67.0,69.0,68.0,68.0,0.0
687,2025-02-04 13:30:00,62.86333333333334,0.0,14.0,68.16333333333334,63.57,0.0,70.0,14.893333333333333,74.0,0.0,70.0,72.0,69.96,,67.0,69.0,68.0,68.0,0.0
688,2025-02-04 13:45:00,62.86333333333334,0.0,14.166666666666666,68.16,63.57,0.0,70.0,15.206666666666663,74.0,0.0,70.0,72.0,69.95333333333333,,67.0,69.0,68.0,68.0,0.0
689,2025-02-04 14:00:00,62.86333333333334,0.0,14.5,68.26,63.57,0.0,70.0,16.083333333333332,74.0,0.0,70.0,72.0,69.93333333333334,,67.0,69.0,68.0,68.0,0.0
690,2025-02-04 14:15:00,62.86333333333334,0.0,14.5,68.70666666666666,63.57,0.0,70.0,17.153333333333332,74.0,0.0,70.0,72.0,69.90333333333332,,67.0,69.0,68.0,68.0,0.0
691,2025-02-04 14:30:00,63.57,0.0,14.5,69.32333333333334,63.57,0.0,70.0,18.906666666666663,74.0,0.0,70.0,72.0,69.85666666666667,,67.0,69.0,68.0,68.0,0.0
692,2025-02-04 14:45:00,64.98333333333333,0.0,14.5,67.80666666666667,63.57,0.0,70.0,13.296666666666669,74.0,0.0,70.0,72.0,70.14,,67.0,69.0,68.0,68.0,0.0
693,2025-02-04 15:00:00,63.57,0.0,14.5,64.55666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.24333333333334,,67.0,69.0,68.0,68.0,0.0
694,2025-02-04 15:15:00,63.57,0.0,14.666666666666666,64.39333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.87,,67.0,69.0,68.0,68.0,0.0
695,2025-02-04 15:30:00,64.27666666666666,0.0,15.0,64.45666666666666,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.66000000000001,,67.0,69.0,68.0,68.0,0.0
696,2025-02-04 15:45:00,63.57,0.0,15.0,64.54666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.27333333333333,,67.0,69.0,68.0,68.0,0.0
697,2025-02-04 16:00:00,64.27666666666666,0.0,15.166666666666666,64.56666666666666,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.08,,67.0,69.0,68.0,68.0,0.0
698,2025-02-04 16:15:00,63.57,0.0,15.5,64.64666666666666,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.94333333333334,,67.0,69.0,68.0,68.0,0.0
699,2025-02-04 16:30:00,62.86333333333334,0.0,15.5,64.8,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.81333333333333,,67.0,69.0,68.0,68.0,0.0
700,2025-02-04 16:45:00,63.57,0.0,16.0,64.95,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.70333333333333,,67.0,69.0,68.0,68.0,0.0
701,2025-02-04 17:00:00,66.39,0.0,15.666666666666666,65.02999999999999,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.67333333333333,,67.0,69.0,68.0,68.0,0.0
702,2025-02-04 17:15:00,67.09666666666666,0.0,15.5,65.3,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.62333333333333,,67.0,69.0,68.0,68.0,0.0
703,2025-02-04 17:30:00,65.69,0.0,15.0,65.39,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.54,,67.0,69.0,68.0,68.0,0.0
704,2025-02-04 17:45:00,65.69,0.0,14.166666666666666,65.60000000000001,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.44666666666667,,67.0,69.0,68.0,68.0,0.0
705,2025-02-04 18:00:00,65.68666666666667,0.0,13.833333333333334,65.77666666666666,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.55333333333334,,67.0,69.0,68.0,68.0,0.0
706,2025-02-04 18:15:00,65.69,0.0,13.5,65.76666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.07666666666667,,67.0,69.0,68.0,68.0,0.0
707,2025-02-04 18:30:00,67.09666666666666,0.0,13.5,65.8,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.46333333333332,,67.0,69.0,68.0,68.0,0.0
708,2025-02-04 18:45:00,66.39333333333333,0.0,13.166666666666666,65.86,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.76,,67.0,69.0,68.0,68.0,0.0
709,2025-02-04 19:00:00,64.98333333333333,0.0,12.5,66.06,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,72.05,,67.0,69.0,68.0,68.0,0.0
710,2025-02-04 19:15:00,65.68666666666667,0.0,12.5,66.24,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,72.33,,67.0,69.0,68.0,68.0,0.0
711,2025-02-04 19:30:00,65.69,0.0,12.5,66.01333333333334,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,72.57333333333334,,67.0,69.0,68.0,68.0,0.0
712,2025-02-04 19:45:00,64.98333333333333,0.0,12.5,66.16000000000001,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,73.25666666666666,,67.0,69.0,68.0,68.0,0.0
713,2025-02-04 20:00:00,65.69,0.0,12.333333333333334,66.67,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,73.02666666666667,,67.0,69.0,68.0,68.0,0.0
714,2025-02-04 20:15:00,65.69,0.0,11.833333333333334,66.94333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,72.69666666666667,,67.0,69.0,68.0,68.0,0.0
715,2025-02-04 20:30:00,65.69,0.0,11.5,66.98333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,72.42,,67.0,69.0,68.0,68.0,0.0
716,2025-02-04 20:45:00,65.68666666666667,0.0,11.166666666666666,66.88666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,72.21333333333332,,67.0,69.0,68.0,68.0,0.0
717,2025-02-04 21:00:00,63.57,0.0,11.0,66.79,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,72.00666666666666,,67.0,69.0,68.0,68.0,0.0
718,2025-02-04 21:15:00,64.27666666666666,0.0,10.666666666666666,66.87666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.91000000000001,,67.0,69.0,68.0,68.0,0.0
719,2025-02-04 21:30:00,65.69,0.0,10.5,66.76,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.8,,67.0,69.0,68.0,68.0,0.0
720,2025-02-04 21:45:00,62.86333333333334,0.0,10.5,66.72666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.79333333333334,,67.0,69.0,68.0,68.0,0.0
721,2025-02-04 22:00:00,63.57,0.0,10.5,66.70333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.69333333333334,,67.0,69.0,68.0,68.0,0.0
722,2025-02-04 22:15:00,63.57,0.0,10.5,66.62666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.63666666666667,,67.0,69.0,68.0,68.0,0.0
723,2025-02-04 22:30:00,64.27666666666666,0.0,10.5,66.42,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.51,,67.0,69.0,68.0,68.0,0.0
724,2025-02-04 22:45:00,64.98333333333333,0.0,10.5,66.31333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.38333333333333,,67.0,69.0,68.0,68.0,0.0
725,2025-02-04 23:00:00,64.27666666666666,0.0,10.5,66.18333333333334,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.21,,67.0,69.0,68.0,68.0,0.0
726,2025-02-04 23:15:00,63.57,0.0,10.666666666666666,66.03666666666666,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.08,,67.0,69.0,68.0,68.0,0.0
727,2025-02-04 23:30:00,62.156666666666666,0.0,12.166666666666666,65.93,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.97000000000001,,67.0,69.0,68.0,68.0,0.0
728,2025-02-04 23:45:00,62.86333333333334,0.0,12.833333333333334,65.78,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.82666666666667,,67.0,69.0,68.0,68.0,0.0
729,2025-02-05 00:00:00,62.86333333333334,0.0,13.666666666666666,65.69333333333334,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.71,,67.0,69.0,68.0,68.0,0.0
730,2025-02-05 00:15:00,63.57,0.0,14.5,65.58666666666666,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.68,,67.0,69.0,68.0,68.0,0.0
731,2025-02-05 00:30:00,61.45000000000001,0.0,15.166666666666666,65.52999999999999,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.58,,67.0,69.0,68.0,68.0,0.0
732,2025-02-05 00:45:00,63.57,0.0,15.5,65.43333333333334,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.44666666666666,,67.0,69.0,68.0,68.0,0.0
733,2025-02-05 01:00:00,62.156666666666666,0.0,15.5,65.31666666666666,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.31666666666666,,67.0,69.0,68.0,68.0,0.0
734,2025-02-05 01:15:00,63.57,0.0,15.5,65.23,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.23666666666666,,67.0,69.0,68.0,68.0,0.0
735,2025-02-05 01:30:00,64.27666666666666,0.0,16.0,65.13333333333334,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.12,,67.0,69.0,68.0,68.0,0.0
736,2025-02-05 01:45:00,63.57,0.0,16.0,65.12,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.05666666666667,,67.0,69.0,68.0,68.0,0.0
737,2025-02-05 02:00:00,63.57,0.0,16.0,65.06,63.57,0.0,70.0,0.26,74.0,0.0,70.0,72.0,69.97333333333334,,67.0,69.0,68.0,68.0,0.0
738,2025-02-05 02:15:00,62.86333333333334,0.0,16.333333333333332,65.00333333333333,63.57,0.0,70.0,2.433333333333333,74.0,0.0,70.0,72.0,69.88666666666667,,67.0,69.0,68.0,68.0,0.0
739,2025-02-05 02:30:00,62.156666666666666,0.0,16.5,65.02333333333333,63.57,0.0,70.0,4.353333333333333,74.0,0.0,70.0,72.0,69.84,,67.0,69.0,68.0,68.0,0.0
740,2025-02-05 02:45:00,62.156666666666666,0.0,16.5,65.0,63.57,0.0,70.0,7.746666666666667,74.0,0.0,70.0,72.0,69.74666666666667,,67.0,69.0,68.0,68.0,0.0
741,2025-02-05 03:00:00,63.57,0.0,16.833333333333332,65.58999999999999,63.57,0.0,70.0,10.443333333333332,74.0,0.0,70.0,72.0,69.70333333333333,,67.0,69.0,68.0,68.0,0.0
742,2025-02-05 03:15:00,63.57,0.0,17.0,66.66000000000001,63.57,0.0,70.0,12.636666666666663,74.0,0.0,70.0,72.0,69.69,,67.0,69.0,68.0,68.0,0.0
743,2025-02-05 03:30:00,63.57,0.0,17.0,67.75999999999999,63.57,0.0,70.0,14.9,74.0,0.0,70.0,72.0,69.70333333333333,,67.0,69.0,68.0,68.0,0.0
744,2025-02-05 03:45:00,64.27666666666666,0.0,17.0,68.75333333333333,63.57,0.0,70.0,16.573333333333334,74.0,0.0,70.0,72.0,69.72333333333333,,67.0,69.0,68.0,68.0,0.0
745,2025-02-05 04:00:00,64.27666666666666,0.0,17.0,68.70333333333333,63.57,0.0,70.0,16.626666666666665,74.0,0.0,70.0,72.0,69.8,,67.0,69.0,68.0,68.0,0.0
746,2025-02-05 04:15:00,63.57,0.0,17.0,69.00333333333333,63.57,0.0,70.0,17.226666666666667,74.0,0.0,70.0,72.0,69.83333333333333,,67.0,69.0,68.0,68.0,0.0
747,2025-02-05 04:30:00,65.69,0.0,17.0,69.40333333333334,63.57,0.0,70.0,18.223333333333333,74.0,0.0,70.0,72.0,69.84,,67.0,69.0,68.0,68.0,0.0
748,2025-02-05 04:45:00,63.57,0.0,17.0,69.30333333333333,63.57,0.0,70.0,17.756666666666664,74.0,0.0,70.0,72.0,69.91333333333334,,67.0,69.0,68.0,68.0,0.0
749,2025-02-05 05:00:00,64.27666666666666,0.0,17.0,69.10666666666667,63.57,0.0,70.0,17.686666666666667,74.0,0.0,70.0,72.0,69.94,,67.0,69.0,68.0,68.0,0.0
750,2025-02-05 05:15:00,63.57,0.0,17.0,69.13333333333334,63.57,0.0,70.0,17.583333333333332,74.0,0.0,70.0,72.0,69.95333333333333,,67.0,69.0,68.0,68.0,0.0
751,2025-02-05 05:30:00,64.27666666666666,0.0,17.0,69.17666666666666,63.57,0.0,70.0,17.543333333333333,74.0,0.0,70.0,72.0,69.97333333333334,,67.0,69.0,68.0,68.0,0.0
752,2025-02-05 05:45:00,62.86333333333334,0.0,17.0,69.17333333333333,63.57,0.0,70.0,17.44666666666667,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,68.0,68.0,0.0
753,2025-02-05 06:00:00,64.27666666666666,0.0,17.0,69.11999999999999,63.57,0.0,70.0,17.456666666666667,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,68.0,68.0,0.0
754,2025-02-05 06:15:00,64.27666666666666,0.0,17.0,69.01666666666667,63.57,0.0,70.0,17.476666666666667,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,68.0,68.0,0.0
755,2025-02-05 06:30:00,64.27666666666666,0.0,17.0,69.02666666666666,63.57,0.0,70.0,17.523333333333333,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,68.0,68.0,0.0
756,2025-02-05 06:45:00,64.27666666666666,0.0,17.0,69.03666666666668,63.57,0.0,70.0,17.52,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,68.0,68.0,0.0
757,2025-02-05 07:00:00,64.98333333333333,0.0,17.0,69.04,63.57,0.0,70.0,17.53,74.0,0.0,70.0,72.0,69.98666666666666,,67.0,69.0,68.0,68.0,0.0
758,2025-02-05 07:15:00,64.98333333333333,0.0,17.0,68.99666666666667,63.57,0.0,70.0,17.48,74.0,0.0,70.0,72.0,69.98666666666666,,67.0,69.0,68.0,68.0,0.0
759,2025-02-05 07:30:00,63.57,0.0,17.0,69.11,63.57,0.0,70.0,17.436666666666667,74.0,0.0,70.0,72.0,69.99333333333334,,67.0,69.0,68.0,68.0,0.0
760,2025-02-05 07:45:00,64.27666666666666,0.0,17.0,68.69666666666667,63.57,0.0,70.0,16.653333333333332,74.0,0.0,70.0,72.0,70.02333333333333,,67.0,69.0,68.0,68.0,0.0
761,2025-02-05 08:00:00,63.57,0.0,17.0,68.96666666666665,63.57,0.0,70.0,17.25,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,68.0,68.0,0.0
762,2025-02-05 08:15:00,64.98333333333333,0.0,17.0,68.72,63.57,0.0,70.0,16.706666666666667,74.0,0.0,70.0,72.0,70.00666666666666,,67.0,69.0,68.0,68.0,0.0
763,2025-02-05 08:30:00,64.98333333333333,0.0,17.0,68.82666666666667,63.57,0.0,70.0,17.099999999999998,74.0,0.0,70.0,72.0,69.98666666666666,,67.0,69.0,68.0,68.0,0.0
764,2025-02-05 08:45:00,64.98333333333333,0.0,17.0,68.68666666666667,63.57,0.0,70.0,16.613333333333333,74.0,0.0,70.0,72.0,70.01333333333334,,67.0,69.0,68.0,68.0,0.0
765,2025-02-05 09:00:00,64.27666666666666,0.0,17.0,68.56333333333333,63.57,0.0,70.0,16.723333333333333,74.0,0.0,70.0,72.0,70.00666666666666,,67.0,69.0,68.0,68.0,0.0
766,2025-02-05 09:15:00,64.98333333333333,0.0,17.0,68.71666666666665,63.57,0.0,70.0,16.933333333333334,74.0,0.0,70.0,72.0,69.99333333333334,,67.0,69.0,68.0,68.0,0.0
767,2025-02-05 09:30:00,64.27666666666666,0.0,17.0,68.70666666666666,63.57,0.0,70.0,16.92,74.0,0.0,70.0,72.0,69.98666666666666,,67.0,69.0,68.0,68.0,0.0
768,2025-02-05 09:45:00,64.27666666666666,0.0,17.0,68.72666666666667,63.57,0.0,70.0,16.956666666666667,74.0,0.0,70.0,72.0,69.99333333333334,,67.0,69.0,68.0,68.0,0.0
769,2025-02-05 10:00:00,64.98333333333333,0.0,17.0,68.64333333333333,63.57,0.0,70.0,16.97,74.0,0.0,70.0,72.0,69.99333333333334,,67.0,69.0,68.0,68.0,0.0
770,2025-02-05 10:15:00,65.68666666666667,0.0,17.0,68.7,63.57,0.0,70.0,17.016666666666666,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,68.0,68.0,0.0
771,2025-02-05 10:30:00,64.27666666666666,0.0,17.0,68.67,63.57,0.0,70.0,17.063333333333333,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,68.0,68.0,0.0
772,2025-02-05 10:45:00,65.68666666666667,0.0,17.0,68.65333333333332,63.57,0.0,70.0,17.026666666666667,74.0,0.0,70.0,72.0,69.98666666666666,,67.0,69.0,68.0,68.0,0.0
773,2025-02-05 11:00:00,65.69,0.0,17.0,68.57333333333334,63.57,0.0,70.0,17.02,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,68.0,68.0,0.0
774,2025-02-05 11:15:00,66.39333333333333,0.0,17.0,68.58666666666666,63.57,0.0,70.0,17.126666666666665,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,68.0,68.0,0.0
775,2025-02-05 11:30:00,64.98333333333333,0.0,17.0,68.67666666666668,63.57,0.0,70.0,17.106666666666666,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,68.0,68.0,0.0
776,2025-02-05 11:45:00,64.98,0.0,17.0,68.63,63.57,0.0,70.0,17.156666666666666,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,68.0,68.0,0.0
