,time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,oppMode
777,2025-02-05 12:00:00,64.98333333333333,0.0,17.0,68.64999999999999,63.57,0.0,70.0,17.256666666666664,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,68.0,68.0,0.0
778,2025-02-05 12:15:00,64.98333333333333,0.0,17.0,68.51,63.57,0.0,70.0,17.23333333333333,74.0,0.0,70.0,72.0,69.98666666666666,,67.0,69.0,68.0,68.0,0.0
779,2025-02-05 12:30:00,64.27666666666666,0.0,17.0,68.42,63.57,0.0,70.0,17.3,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,68.0,68.0,0.0
780,2025-02-05 12:45:00,64.98333333333333,0.0,17.0,68.38,63.57,0.0,70.0,17.30333333333333,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,68.0,68.0,0.0
781,2025-02-05 13:00:00,65.68666666666667,0.0,17.0,68.5,63.57,0.0,70.0,17.466666666666665,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,68.0,68.0,0.0
782,2025-02-05 13:15:00,64.27666666666666,0.0,17.0,68.55333333333334,63.57,0.0,70.0,17.416666666666668,74.0,0.0,70.0,72.0,69.98666666666666,,67.0,69.0,68.0,68.0,0.0
783,2025-02-05 13:30:00,65.69,0.0,17.0,68.12,63.57,0.0,70.0,16.453333333333333,74.0,0.0,70.0,72.0,70.04,,67.0,69.0,68.0,68.0,0.0
784,2025-02-05 13:45:00,65.68666666666667,0.0,15.833333333333334,64.67666666666666,63.57,0.0,70.0,8.366666666666667,74.0,0.0,70.0,72.0,70.33999999999999,,67.0,69.0,68.0,68.0,0.0
785,2025-02-05 14:00:00,65.69,0.0,15.5,64.13000000000001,63.57,0.0,70.0,1.5033333333333332,74.0,0.0,70.0,72.0,70.52666666666667,,67.0,69.0,68.0,68.0,0.0
786,2025-02-05 14:15:00,64.27666666666666,0.0,15.166666666666666,64.23,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.5,,67.0,69.0,68.0,68.0,0.0
787,2025-02-05 14:30:00,64.27666666666666,0.0,15.0,64.35333333333334,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.49333333333334,,67.0,69.0,68.0,68.0,0.0
788,2025-02-05 14:45:00,63.57,0.0,15.0,64.39999999999999,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.50666666666666,,67.0,69.0,68.0,68.0,0.0
789,2025-02-05 15:00:00,62.86333333333334,0.0,15.0,64.46666666666665,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.36,,67.0,69.0,68.0,68.0,0.0
790,2025-02-05 15:15:00,64.27666666666666,0.0,15.0,64.56333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.38,,67.0,69.0,68.0,68.0,0.0
791,2025-02-05 15:30:00,64.98333333333333,0.0,15.0,64.64999999999999,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.51333333333334,,67.0,69.0,68.0,68.0,0.0
792,2025-02-05 15:45:00,64.98333333333333,0.0,15.0,64.69666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.67333333333333,,67.0,69.0,68.0,68.0,0.0
793,2025-02-05 16:00:00,64.27666666666666,0.0,15.0,64.79666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.55666666666667,,67.0,69.0,68.0,68.0,0.0
794,2025-02-05 16:15:00,64.27666666666666,0.0,15.0,64.81,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.54,,67.0,69.0,68.0,68.0,0.0
795,2025-02-05 16:30:00,66.39333333333333,0.0,14.5,64.75333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.62333333333333,,67.0,69.0,68.0,68.0,0.0
796,2025-02-05 16:45:00,64.98333333333333,0.0,14.0,64.88333333333334,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.79666666666667,,67.0,69.0,68.0,68.0,0.0
797,2025-02-05 17:00:00,66.39333333333333,0.0,14.0,64.98,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.25999999999999,,67.0,69.0,68.0,68.0,0.0
798,2025-02-05 17:15:00,64.98333333333333,0.0,14.0,65.10000000000001,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.62333333333333,,67.0,69.0,68.0,68.0,0.0
799,2025-02-05 17:30:00,64.27666666666666,0.0,14.0,65.06333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.84666666666666,,67.0,69.0,68.0,68.0,0.0
800,2025-02-05 17:45:00,64.98333333333333,0.0,14.0,65.26333333333334,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,72.04666666666667,,67.0,69.0,68.0,68.0,0.0
801,2025-02-05 18:00:00,64.98333333333333,0.0,14.0,65.36666666666666,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,72.09,,67.0,69.0,68.0,68.0,0.0
802,2025-02-05 18:15:00,65.69,0.0,14.0,65.37333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,72.15333333333334,,67.0,69.0,68.0,68.0,0.0
803,2025-02-05 18:30:00,66.39333333333333,0.0,14.0,65.32333333333334,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,72.17,,67.0,69.0,68.0,68.0,0.0
804,2025-02-05 18:45:00,64.27666666666666,0.0,14.0,65.46333333333332,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,72.32000000000001,,67.0,69.0,68.0,68.0,0.0
805,2025-02-05 19:00:00,65.68666666666667,0.0,13.666666666666666,65.55,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,72.35666666666667,,67.0,69.0,68.0,68.0,0.0
806,2025-02-05 19:15:00,65.69,0.0,13.5,65.42,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,72.32333333333334,,67.0,69.0,68.0,68.0,0.0
807,2025-02-05 19:30:00,65.69,0.0,13.5,65.37,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,72.48,,67.0,69.0,68.0,68.0,0.0
808,2025-02-05 19:45:00,64.27666666666666,0.0,13.5,65.42666666666666,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,72.46666666666665,,67.0,69.0,68.0,68.0,0.0
809,2025-02-05 20:00:00,62.156666666666666,0.0,13.5,65.35000000000001,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,72.45,,67.0,69.0,68.0,68.0,0.0
810,2025-02-05 20:15:00,63.57,0.0,13.5,65.155,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,72.295,,67.0,69.0,68.0,68.0,0.0
811,2025-02-05 20:30:00,64.27666666666666,0.0,13.5,65.17,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,72.18666666666667,,67.0,69.0,68.0,68.0,0.0
812,2025-02-05 20:45:00,64.27666666666666,0.0,13.5,64.97,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.97,,67.0,69.0,68.0,68.0,0.0
813,2025-02-05 21:00:00,64.27666666666666,0.0,13.5,64.85000000000001,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.75333333333333,,67.0,69.0,68.0,68.0,0.0
814,2025-02-05 21:15:00,64.27666666666666,0.0,13.5,64.79666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.59333333333333,,67.0,69.0,68.0,68.0,0.0
815,2025-02-05 21:30:00,64.27666666666666,0.0,13.5,64.77333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.46,,67.0,69.0,68.0,68.0,0.0
816,2025-02-05 21:45:00,64.27666666666666,0.0,13.5,64.76,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.36333333333333,,67.0,69.0,68.0,68.0,0.0
817,2025-02-05 22:00:00,64.98333333333333,0.0,13.5,64.61333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.24,,67.0,69.0,68.0,68.0,0.0
818,2025-02-05 22:15:00,62.86333333333334,0.0,13.5,64.47,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.13666666666667,,67.0,69.0,68.0,68.0,0.0
819,2025-02-05 22:30:00,64.98333333333333,0.0,13.5,64.46,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.03666666666668,,67.0,69.0,68.0,68.0,0.0
820,2025-02-05 22:45:00,63.57,0.0,13.5,64.49,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.94333333333334,,67.0,69.0,68.0,68.0,0.0
821,2025-02-05 23:00:00,63.57,0.0,13.5,64.48333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.87,,67.0,69.0,68.0,68.0,0.0
822,2025-02-05 23:15:00,62.156666666666666,0.0,13.5,64.43333333333334,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.81,,67.0,69.0,68.0,68.0,0.0
823,2025-02-05 23:30:00,62.86333333333334,0.0,14.5,64.44,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.77666666666666,,67.0,69.0,68.0,68.0,0.0
824,2025-02-05 23:45:00,63.57,0.0,15.5,64.43,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.74666666666667,,67.0,69.0,68.0,68.0,0.0
825,2025-02-06 00:00:00,62.156666666666666,0.0,15.666666666666666,64.38333333333334,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.51333333333334,,67.0,69.0,68.0,68.0,0.0
826,2025-02-06 00:15:00,63.57,0.0,16.0,64.37,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.35000000000001,,67.0,69.0,68.0,68.0,0.0
827,2025-02-06 00:30:00,64.98333333333333,0.0,16.0,64.39999999999999,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.25666666666666,,67.0,69.0,68.0,68.0,0.0
828,2025-02-06 00:45:00,63.57,0.0,16.0,64.44333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.15666666666668,,67.0,69.0,68.0,68.0,0.0
829,2025-02-06 01:00:00,63.57,0.0,16.0,64.44,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.11333333333333,,67.0,69.0,68.0,68.0,0.0
830,2025-02-06 01:15:00,64.27666666666666,0.0,16.5,64.43,63.57,0.0,70.0,0.01,74.0,0.0,70.0,72.0,70.04666666666667,,67.0,69.0,68.0,68.0,0.0
831,2025-02-06 01:30:00,63.57,0.0,16.5,64.43,63.57,0.0,70.0,0.18,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,68.0,68.0,0.0
832,2025-02-06 01:45:00,62.156666666666666,0.0,16.5,64.40666666666667,63.57,0.0,70.0,0.9333333333333332,74.0,0.0,70.0,72.0,69.95,,67.0,69.0,68.0,68.0,0.0
833,2025-02-06 02:00:00,62.86333333333334,0.0,16.5,64.35666666666667,63.57,0.0,70.0,3.58,74.0,0.0,70.0,72.0,69.85,,67.0,69.0,68.0,68.0,0.0
834,2025-02-06 02:15:00,63.57,0.0,16.5,64.32333333333334,63.57,0.0,70.0,4.9366666666666665,74.0,0.0,70.0,72.0,69.84,,67.0,69.0,68.0,68.0,0.0
835,2025-02-06 02:30:00,63.57,0.0,16.833333333333332,64.43666666666667,63.57,0.0,70.0,6.593333333333334,74.0,0.0,70.0,72.0,69.81333333333333,,67.0,69.0,68.0,68.0,0.0
836,2025-02-06 02:45:00,62.86333333333334,0.0,17.0,64.8,63.57,0.0,70.0,10.0,74.0,0.0,70.0,72.0,69.72666666666667,,67.0,69.0,68.0,68.0,0.0
837,2025-02-06 03:00:00,64.27666666666666,0.0,17.0,65.97666666666667,63.57,0.0,70.0,12.37,74.0,0.0,70.0,72.0,69.71,,67.0,69.0,68.0,68.0,0.0
838,2025-02-06 03:15:00,62.86333333333334,0.0,17.0,66.55333333333334,63.57,0.0,70.0,13.233333333333334,74.0,0.0,70.0,72.0,69.77,,67.0,69.0,68.0,68.0,0.0
839,2025-02-06 03:30:00,63.57,0.0,17.0,66.80333333333333,63.57,0.0,70.0,13.676666666666668,74.0,0.0,70.0,72.0,69.81333333333333,,67.0,69.0,68.0,68.0,0.0
840,2025-02-06 03:45:00,63.57,0.0,17.0,67.24333333333334,63.57,0.0,70.0,14.48,74.0,0.0,70.0,72.0,69.83333333333333,,67.0,69.0,68.0,68.0,0.0
841,2025-02-06 04:00:00,63.57,0.0,17.5,67.71,63.57,0.0,70.0,15.373333333333331,74.0,0.0,70.0,72.0,69.84666666666666,,67.0,69.0,68.0,68.0,0.0
842,2025-02-06 04:15:00,64.27666666666666,0.0,17.5,67.72333333333333,63.57,0.0,70.0,14.97,74.0,0.0,70.0,72.0,69.91666666666667,,67.0,69.0,68.0,68.0,0.0
843,2025-02-06 04:30:00,63.57,0.0,17.5,67.44666666666667,63.57,0.0,70.0,14.61,74.0,0.0,70.0,72.0,69.94,,67.0,69.0,68.0,68.0,0.0
844,2025-02-06 04:45:00,64.27666666666666,0.0,17.5,67.55666666666667,63.57,0.0,70.0,14.593333333333334,74.0,0.0,70.0,72.0,69.95333333333333,,67.0,69.0,68.0,68.0,0.0
845,2025-02-06 05:00:00,64.98333333333333,0.0,17.5,67.57,63.57,0.0,70.0,14.64,74.0,0.0,70.0,72.0,69.96666666666665,,67.0,69.0,68.0,68.0,0.0
846,2025-02-06 05:15:00,65.69,0.0,17.5,67.60333333333334,63.57,0.0,70.0,14.496666666666668,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,68.0,68.0,0.0
847,2025-02-06 05:30:00,64.98333333333333,0.0,17.5,67.66333333333334,63.57,0.0,70.0,14.496666666666668,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,68.0,68.0,0.0
848,2025-02-06 05:45:00,64.27666666666666,0.0,17.5,67.68666666666667,63.57,0.0,70.0,14.456666666666663,74.0,0.0,70.0,72.0,69.98666666666666,,67.0,69.0,68.0,68.0,0.0
849,2025-02-06 06:00:00,65.69,0.0,17.0,67.40666666666665,63.57,0.0,70.0,13.79,74.0,0.0,70.0,72.0,70.01666666666667,,67.0,69.0,68.0,68.0,0.0
850,2025-02-06 06:15:00,65.69,0.0,17.0,67.51333333333334,63.57,0.0,70.0,14.226666666666668,74.0,0.0,70.0,72.0,69.98666666666666,,67.0,69.0,68.0,68.0,0.0
851,2025-02-06 06:30:00,66.39333333333333,0.0,17.0,67.23,63.57,0.0,70.0,13.066666666666668,74.0,0.0,70.0,72.0,70.03,,67.0,69.0,68.0,68.0,0.0
852,2025-02-06 06:45:00,66.39333333333333,0.0,17.0,67.06,63.57,0.0,70.0,12.896666666666668,74.0,0.0,70.0,72.0,70.03333333333333,,67.0,69.0,68.0,68.0,0.0
853,2025-02-06 07:00:00,65.69,0.0,16.333333333333332,66.95666666666666,63.57,0.0,70.0,12.32,74.0,0.0,70.0,72.0,70.03,,67.0,69.0,68.0,68.0,0.0
854,2025-02-06 07:15:00,64.98333333333333,0.0,15.666666666666666,66.84,63.57,0.0,70.0,12.076666666666666,74.0,0.0,70.0,72.0,70.03666666666668,,67.0,69.0,68.0,68.0,0.0
855,2025-02-06 07:30:00,64.27666666666666,0.0,15.5,66.76666666666667,63.57,0.0,70.0,11.403333333333334,74.0,0.0,70.0,72.0,70.05,,67.0,69.0,68.0,68.0,0.0
856,2025-02-06 07:45:00,64.27666666666666,0.0,15.5,66.56333333333333,63.57,0.0,70.0,10.8,74.0,0.0,70.0,72.0,70.04333333333334,,67.0,69.0,68.0,68.0,0.0
857,2025-02-06 08:00:00,67.09666666666666,0.0,15.5,66.54666666666667,63.57,0.0,70.0,10.323333333333332,74.0,0.0,70.0,72.0,70.05333333333333,,67.0,69.0,68.0,68.0,0.0
858,2025-02-06 08:15:00,64.98333333333333,0.0,15.5,66.55333333333333,63.57,0.0,70.0,9.826666666666666,74.0,0.0,70.0,72.0,70.05666666666666,,67.0,69.0,68.0,68.0,0.0
859,2025-02-06 08:30:00,65.69,0.0,15.5,66.92333333333333,63.57,0.0,70.0,8.643333333333333,74.0,0.0,70.0,72.0,70.08333333333333,,67.0,69.0,68.0,68.0,0.0
860,2025-02-06 08:45:00,64.98333333333333,0.0,14.5,62.14666666666667,63.57,0.0,70.0,7.979999999999999,74.0,0.0,70.0,72.0,70.07333333333334,,67.0,69.0,68.0,68.0,0.0
861,2025-02-06 09:00:00,64.27666666666666,0.0,14.5,61.55666666666667,63.57,0.0,70.0,9.83,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,68.0,68.0,0.0
862,2025-02-06 09:15:00,64.98333333333333,0.0,14.5,62.41333333333333,63.57,0.0,70.0,10.436666666666666,74.0,0.0,70.0,72.0,69.94666666666666,,67.0,69.0,68.0,68.0,0.0
863,2025-02-06 09:30:00,63.57,0.0,14.5,62.72,63.57,0.0,70.0,10.61,74.0,0.0,70.0,72.0,69.95333333333333,,67.0,69.0,68.0,68.0,0.0
864,2025-02-06 09:45:00,65.69,0.0,14.166666666666666,62.91,63.57,0.0,70.0,10.643333333333333,74.0,0.0,70.0,72.0,69.97333333333334,,67.0,69.0,68.0,68.0,0.0
865,2025-02-06 10:00:00,64.27666666666666,0.0,14.0,60.60333333333333,63.57,0.0,70.0,10.586666666666666,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,68.0,68.0,0.0
866,2025-02-06 10:15:00,62.86333333333334,0.0,14.666666666666666,58.11333333333334,63.57,0.0,70.0,11.896666666666668,74.0,0.0,70.0,72.0,69.91666666666667,,67.0,69.0,68.0,68.0,0.0
867,2025-02-06 10:30:00,62.86333333333334,0.0,16.666666666666668,59.46666666666667,63.57,0.0,70.0,14.923333333333334,74.0,0.0,70.0,72.0,69.82,,67.0,69.0,68.0,68.0,0.0
868,2025-02-06 10:45:00,64.27666666666666,0.0,17.0,62.01333333333333,63.57,0.0,70.0,19.73,74.0,0.0,70.0,72.0,69.68666666666667,,67.0,69.0,68.0,68.0,0.0
869,2025-02-06 11:00:00,64.27666666666666,0.0,17.0,65.08,63.57,0.0,70.0,24.55,74.0,0.0,70.0,72.0,69.57333333333332,,67.0,69.0,68.0,68.0,0.0
870,2025-02-06 11:15:00,63.57,0.0,17.0,66.09333333333332,63.57,0.0,70.0,26.10333333333333,74.0,0.0,70.0,72.0,69.65333333333332,,67.0,69.0,68.0,68.0,0.0
871,2025-02-06 11:30:00,64.27666666666666,0.0,17.0,66.99666666666667,63.57,0.0,70.0,28.39,74.0,0.0,70.0,72.0,69.66333333333334,,67.0,69.0,68.0,68.0,0.0
872,2025-02-06 11:45:00,64.27666666666666,0.0,17.0,68.11,63.57,0.0,70.0,30.37,74.0,0.0,70.0,72.0,69.67,,67.0,69.0,68.0,68.0,0.0
873,2025-02-06 12:00:00,64.98333333333333,0.0,17.0,69.19333333333333,63.57,0.0,70.0,32.233333333333334,74.0,0.0,70.0,72.0,69.69666666666666,,67.0,69.0,68.0,68.0,0.0
874,2025-02-06 12:15:00,64.27666666666666,0.0,17.0,71.32333333333334,63.57,0.0,70.0,33.72666666666667,74.0,0.0,70.0,72.0,69.72666666666667,,67.0,69.0,68.0,68.0,0.0
875,2025-02-06 12:30:00,66.39333333333333,0.0,16.333333333333332,71.52,63.57,0.0,70.0,30.75,74.0,0.0,70.0,72.0,69.93666666666667,,67.0,69.0,68.0,68.0,0.0
876,2025-02-06 12:45:00,66.39333333333333,0.0,14.5,70.83666666666666,63.57,0.0,70.0,28.92333333333333,74.0,0.0,70.0,72.0,70.02,,67.0,69.0,68.0,68.0,0.0
877,2025-02-06 13:00:00,67.09666666666666,0.0,13.5,73.13000000000001,63.57,0.0,70.0,24.006666666666664,74.0,0.0,70.0,72.0,70.22333333333334,,67.0,69.0,68.0,68.0,0.0
878,2025-02-06 13:15:00,65.69,0.0,12.666666666666666,70.89333333333333,63.57,0.0,70.0,16.75,74.0,0.0,70.0,72.0,70.44,,67.0,69.0,68.0,68.0,0.0
879,2025-02-06 13:30:00,65.69,0.0,12.333333333333334,69.44666666666666,63.57,0.0,70.0,13.56,74.0,0.0,70.0,72.0,70.43333333333334,,67.0,69.0,68.0,68.0,0.0
880,2025-02-06 13:45:00,64.98333333333333,0.0,12.0,68.3,63.57,0.0,70.0,10.293333333333337,74.0,0.0,70.0,72.0,70.42666666666666,,67.0,69.0,68.0,68.0,0.0
881,2025-02-06 14:00:00,65.69,0.0,12.0,67.82,63.57,0.0,70.0,8.93,74.0,0.0,70.0,72.0,70.39,,67.0,69.0,68.0,68.0,0.0
882,2025-02-06 14:15:00,63.57,0.0,12.0,67.6275,63.57,0.0,70.0,2.17,74.0,0.0,70.0,72.0,70.61500000000001,,67.0,69.0,68.0,68.0,0.0
883,2025-02-06 14:30:00,63.57,0.0,12.0,67.53333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.0,,67.0,69.0,68.0,68.0,0.0
884,2025-02-06 14:45:00,64.63,0.0,12.5,66.4575,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.15,,67.0,69.0,68.0,68.0,0.0
885,2025-02-06 15:00:00,63.57,0.0,14.0,61.70333333333334,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.19666666666667,,67.0,69.0,68.0,68.0,0.0
886,2025-02-06 15:15:00,66.39333333333333,0.0,13.833333333333334,64.60333333333334,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.27999999999999,,67.0,69.0,68.0,68.0,0.0
887,2025-02-06 15:30:00,62.156666666666666,0.0,13.666666666666666,58.71,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.39666666666666,,67.0,69.0,68.0,68.0,0.0
888,2025-02-06 15:45:00,63.57,0.0,14.5,58.28,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.17333333333333,,67.0,69.0,68.0,68.0,0.0
889,2025-02-06 16:00:00,64.63,0.0,14.5,58.2,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.97,,67.0,69.0,68.0,68.0,0.0
890,2025-02-06 16:15:00,65.69,0.0,14.5,58.1875,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.8125,,67.0,69.0,68.0,68.0,0.0
891,2025-02-06 16:30:00,66.39333333333333,0.0,14.0,59.88666666666666,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.57000000000001,,67.0,69.0,68.0,68.0,0.0
892,2025-02-06 16:45:00,67.09666666666666,0.0,12.166666666666666,66.64999999999999,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.55666666666667,,67.0,69.0,68.0,68.0,0.0
893,2025-02-06 17:00:00,66.39333333333333,0.0,11.833333333333334,66.28333333333335,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.80666666666667,,67.0,69.0,68.0,68.0,0.0
894,2025-02-06 17:15:00,62.156666666666666,0.0,13.166666666666666,62.46,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.95333333333333,,67.0,69.0,68.0,68.0,0.0
895,2025-02-06 17:30:00,66.39333333333333,0.0,13.0,67.02999999999999,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.81666666666666,,67.0,69.0,68.0,68.0,0.0
896,2025-02-06 17:45:00,64.27666666666666,0.0,12.333333333333334,62.06666666666666,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.82333333333334,,67.0,69.0,68.0,68.0,0.0
897,2025-02-06 18:00:00,64.27666666666666,0.0,13.333333333333334,65.46333333333332,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.99666666666667,,67.0,69.0,68.0,68.0,0.0
898,2025-02-06 18:15:00,62.86333333333334,0.0,13.333333333333334,63.23,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.1,,67.0,69.0,68.0,68.0,0.0
899,2025-02-06 18:30:00,65.69,0.0,12.666666666666666,65.92999999999999,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.51,,67.0,69.0,68.0,68.0,0.0
900,2025-02-06 18:45:00,63.57,0.0,13.166666666666666,62.93666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.48333333333333,,67.0,69.0,68.0,68.0,0.0
901,2025-02-06 19:00:00,65.68666666666667,0.0,12.166666666666666,64.09333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.27333333333333,,67.0,69.0,68.0,68.0,0.0
902,2025-02-06 19:15:00,64.27666666666666,0.0,14.0,65.57333333333334,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.24,,67.0,69.0,68.0,68.0,0.0
903,2025-02-06 19:30:00,66.39333333333333,0.0,12.833333333333334,67.61999999999999,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.42,,67.0,69.0,68.0,68.0,0.0
904,2025-02-06 19:45:00,65.68666666666667,0.0,12.0,67.82,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.55,,67.0,69.0,68.0,68.0,0.0
905,2025-02-06 20:00:00,65.69,0.0,12.0,67.59666666666668,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.47333333333333,,67.0,69.0,68.0,68.0,0.0
906,2025-02-06 20:15:00,64.98333333333333,0.0,12.833333333333334,62.22666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.51,,67.0,69.0,68.0,68.0,0.0
907,2025-02-06 20:30:00,65.69,0.0,13.0,66.41666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.64,,67.0,69.0,68.0,68.0,0.0
908,2025-02-06 20:45:00,62.86333333333334,0.0,12.5,62.16666666666666,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.74333333333333,,67.0,69.0,68.0,68.0,0.0
909,2025-02-06 21:00:00,67.09666666666666,0.0,12.333333333333334,64.39,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.93666666666667,,67.0,69.0,68.0,68.0,0.0
910,2025-02-06 21:15:00,64.27666666666666,0.0,13.5,65.42333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,72.10666666666667,,67.0,69.0,68.0,68.0,0.0
911,2025-02-06 21:30:00,63.56999999999999,0.0,12.166666666666666,61.49,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,72.16,,67.0,69.0,68.0,68.0,0.0
912,2025-02-06 21:45:00,66.39333333333333,0.0,13.333333333333334,66.71333333333332,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,72.16666666666667,,67.0,69.0,68.0,68.0,0.0
913,2025-02-06 22:00:00,64.27666666666666,0.0,12.5,61.91,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,72.3,,67.0,69.0,68.0,68.0,0.0
914,2025-02-06 22:15:00,66.39333333333333,0.0,13.0,67.00666666666666,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,72.59666666666666,,67.0,69.0,68.0,68.0,0.0
915,2025-02-06 22:30:00,64.98333333333333,0.0,12.5,67.35666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,72.68333333333334,,67.0,69.0,68.0,68.0,0.0
916,2025-02-06 22:45:00,65.69,0.0,12.5,67.14333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,72.90666666666667,,67.0,69.0,68.0,68.0,0.0
917,2025-02-06 23:00:00,64.98333333333333,0.0,12.5,67.11,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,73.09666666666668,,67.0,69.0,68.0,68.0,0.0
918,2025-02-06 23:15:00,64.27666666666666,0.0,12.5,66.98,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,73.27333333333333,,67.0,69.0,68.0,68.0,0.0
919,2025-02-06 23:30:00,62.510000000000005,0.0,12.5,66.91,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,73.14,,67.0,69.0,68.0,68.0,0.0
920,2025-02-06 23:45:00,62.156666666666666,0.0,12.666666666666666,66.71666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,72.93,,67.0,69.0,68.0,68.0,0.0
921,2025-02-07 00:00:00,62.86333333333334,0.0,13.833333333333334,66.26666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,72.77666666666666,,67.0,69.0,68.0,68.0,0.0
922,2025-02-07 00:15:00,63.57,0.0,14.333333333333334,65.86,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,72.48666666666666,,67.0,69.0,68.0,68.0,0.0
923,2025-02-07 00:30:00,63.56999999999999,0.0,14.666666666666666,65.52,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,72.2,,67.0,69.0,68.0,68.0,0.0
924,2025-02-07 00:45:00,62.156666666666666,0.0,15.166666666666666,65.38333333333334,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.96666666666665,,67.0,69.0,68.0,68.0,0.0
925,2025-02-07 01:00:00,62.86333333333334,0.0,15.5,65.29333333333334,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.74333333333334,,67.0,69.0,68.0,68.0,0.0
926,2025-02-07 01:15:00,63.57,0.0,16.0,65.22000000000001,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.54,,67.0,69.0,68.0,68.0,0.0
927,2025-02-07 01:30:00,62.86333333333334,0.0,16.0,65.06333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.36,,67.0,69.0,68.0,68.0,0.0
928,2025-02-07 01:45:00,62.86333333333334,0.0,16.5,64.91666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.18666666666667,,67.0,69.0,68.0,68.0,0.0
929,2025-02-07 02:00:00,61.45000000000001,0.0,16.5,64.89333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.02333333333333,,67.0,69.0,68.0,68.0,0.0
930,2025-02-07 02:15:00,63.57,0.0,16.5,64.88333333333334,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.89333333333333,,67.0,69.0,68.0,68.0,0.0
931,2025-02-07 02:30:00,62.86333333333334,0.0,16.833333333333332,64.83999999999999,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.76,,67.0,69.0,68.0,68.0,0.0
932,2025-02-07 02:45:00,62.86333333333334,0.0,17.0,64.96,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.66333333333334,,67.0,69.0,68.0,68.0,0.0
933,2025-02-07 03:00:00,64.27666666666666,0.0,17.0,64.94333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.53333333333335,,67.0,69.0,68.0,68.0,0.0
934,2025-02-07 03:15:00,63.57,0.0,17.0,64.94,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.44,,67.0,69.0,68.0,68.0,0.0
935,2025-02-07 03:30:00,63.57,0.0,17.5,64.81666666666666,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.38,,67.0,69.0,68.0,68.0,0.0
936,2025-02-07 03:45:00,62.86333333333334,0.0,17.5,64.64666666666666,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.28666666666666,,67.0,69.0,68.0,68.0,0.0
937,2025-02-07 04:00:00,65.69,0.0,17.5,64.52333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.23666666666666,,67.0,69.0,68.0,68.0,0.0
938,2025-02-07 04:15:00,64.98333333333333,0.0,17.5,64.48333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.12,,67.0,69.0,68.0,68.0,0.0
939,2025-02-07 04:30:00,62.86333333333334,0.0,17.5,64.39999999999999,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.11,,67.0,69.0,68.0,68.0,0.0
940,2025-02-07 04:45:00,62.86333333333334,0.0,18.0,64.31666666666666,63.57,0.0,70.0,0.0166666666666666,74.0,0.0,70.0,72.0,70.01666666666667,,67.0,69.0,68.0,68.0,0.0
941,2025-02-07 05:00:00,63.57,0.0,18.5,64.26333333333334,63.57,0.0,70.0,0.3,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,68.0,68.0,0.0
942,2025-02-07 05:15:00,63.57,0.0,18.5,64.16000000000001,63.57,0.0,70.0,0.85,74.0,0.0,70.0,72.0,69.95,,67.0,69.0,68.0,68.0,0.0
943,2025-02-07 05:30:00,65.69,0.0,18.5,64.10000000000001,63.57,0.0,70.0,3.83,74.0,0.0,70.0,72.0,69.84666666666666,,67.0,69.0,68.0,68.0,0.0
944,2025-02-07 05:45:00,67.09666666666666,0.0,18.0,64.04,63.57,0.0,70.0,5.173333333333333,74.0,0.0,70.0,72.0,69.83333333333333,,67.0,69.0,68.0,68.0,0.0
945,2025-02-07 06:00:00,64.98333333333333,0.0,18.0,64.14666666666666,63.57,0.0,70.0,8.366666666666667,74.0,0.0,70.0,72.0,69.74,,67.0,69.0,68.0,68.0,0.0
946,2025-02-07 06:15:00,66.39333333333333,0.0,17.833333333333332,65.12666666666667,63.57,0.0,70.0,11.183333333333332,74.0,0.0,70.0,72.0,69.71,,67.0,69.0,68.0,68.0,0.0
947,2025-02-07 06:30:00,66.39333333333333,0.0,17.333333333333332,66.10333333333334,63.57,0.0,70.0,13.286666666666669,74.0,0.0,70.0,72.0,69.71,,67.0,69.0,68.0,68.0,0.0
948,2025-02-07 06:45:00,66.39333333333333,0.0,17.0,66.75333333333333,63.57,0.0,70.0,14.223333333333334,74.0,0.0,70.0,72.0,69.75666666666666,,67.0,69.0,68.0,68.0,0.0
949,2025-02-07 07:00:00,66.39,0.0,16.666666666666668,66.59666666666666,63.57,0.0,70.0,14.353333333333332,74.0,0.0,70.0,72.0,69.82666666666667,,67.0,69.0,68.0,68.0,0.0
950,2025-02-07 07:15:00,63.57,0.0,16.5,67.13,63.57,0.0,70.0,15.326666666666668,74.0,0.0,70.0,72.0,69.83333333333333,,67.0,69.0,68.0,68.0,0.0
951,2025-02-07 07:30:00,64.27666666666666,0.0,16.5,67.55,63.57,0.0,70.0,16.27,74.0,0.0,70.0,72.0,69.84666666666666,,67.0,69.0,68.0,68.0,0.0
952,2025-02-07 07:45:00,64.98333333333333,0.0,16.5,67.76333333333334,63.57,0.0,70.0,16.756666666666664,74.0,0.0,70.0,72.0,69.86999999999999,,67.0,69.0,68.0,68.0,0.0
953,2025-02-07 08:00:00,64.98333333333333,0.0,16.5,67.24,63.57,0.0,70.0,15.693333333333332,74.0,0.0,70.0,72.0,69.94,,67.0,69.0,68.0,68.0,0.0
954,2025-02-07 08:15:00,65.685,0.0,16.0,67.235,63.57,0.0,70.0,15.93,74.0,0.0,70.0,72.0,69.94,,67.0,69.0,68.0,68.0,0.0
955,2025-02-07 08:30:00,63.57,0.0,16.75,67.405,63.57,0.0,70.0,16.305,74.0,0.0,70.0,72.0,69.9525,,67.0,69.0,68.0,68.0,0.0
956,2025-02-07 08:45:00,63.57,0.0,18.0,67.24000000000001,63.57,0.0,70.0,16.21666666666667,74.0,0.0,70.0,72.0,69.96666666666665,,67.0,69.0,68.0,68.0,0.0
957,2025-02-07 09:00:00,64.98333333333333,0.0,18.0,67.14666666666666,63.57,0.0,70.0,16.496666666666666,74.0,0.0,70.0,72.0,69.96666666666665,,67.0,69.0,68.0,68.0,0.0
958,2025-02-07 09:15:00,64.98333333333333,0.0,17.833333333333332,67.17,63.57,0.0,70.0,16.613333333333333,74.0,0.0,70.0,72.0,69.96666666666665,,67.0,69.0,68.0,68.0,0.0
959,2025-02-07 09:30:00,67.09666666666666,0.0,16.333333333333332,67.32666666666667,63.57,0.0,70.0,16.95,74.0,0.0,70.0,72.0,69.95333333333333,,67.0,69.0,68.0,68.0,0.0
960,2025-02-07 09:45:00,64.98,0.0,15.5,67.44,63.57,0.0,70.0,17.063333333333333,74.0,0.0,70.0,72.0,69.96666666666665,,67.0,69.0,68.0,68.0,0.0
961,2025-02-07 10:00:00,63.57,0.0,16.0,67.39666666666666,63.57,0.0,70.0,16.919999999999998,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,68.0,68.0,0.0
962,2025-02-07 10:15:00,64.98333333333333,0.0,16.0,67.42,63.57,0.0,70.0,17.21666666666667,74.0,0.0,70.0,72.0,69.96,,67.0,69.0,68.0,68.0,0.0
963,2025-02-07 10:30:00,66.39333333333333,0.0,15.833333333333334,67.35000000000001,63.57,0.0,70.0,17.176666666666666,74.0,0.0,70.0,72.0,69.97333333333334,,67.0,69.0,68.0,68.0,0.0
964,2025-02-07 10:45:00,65.68666666666667,0.0,15.5,67.42333333333333,63.57,0.0,70.0,17.316666666666666,74.0,0.0,70.0,72.0,69.97333333333334,,67.0,69.0,68.0,68.0,0.0
965,2025-02-07 11:00:00,67.09666666666666,0.0,15.5,67.45333333333333,63.57,0.0,70.0,17.373333333333335,74.0,0.0,70.0,72.0,69.97333333333334,,67.0,69.0,68.0,68.0,0.0
966,2025-02-07 11:15:00,65.69,0.0,15.5,67.55,63.57,0.0,70.0,17.599999999999998,74.0,0.0,70.0,72.0,69.96666666666665,,67.0,69.0,68.0,68.0,0.0
967,2025-02-07 11:30:00,64.27666666666666,0.0,15.333333333333334,67.55333333333333,63.57,0.0,70.0,17.58,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,68.0,68.0,0.0
968,2025-02-07 11:45:00,62.86333333333334,0.0,15.5,67.52,63.57,0.0,70.0,17.596666666666668,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,68.0,68.0,0.0
969,2025-02-07 12:00:00,63.57,0.0,16.166666666666668,67.50666666666667,63.57,0.0,70.0,17.543333333333333,74.0,0.0,70.0,72.0,69.98666666666666,,67.0,69.0,68.0,68.0,0.0
970,2025-02-07 12:15:00,64.27666666666666,0.0,17.0,67.40666666666665,63.57,0.0,70.0,17.656666666666666,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,68.0,68.0,0.0
971,2025-02-07 12:30:00,64.27666666666666,0.0,17.0,67.23333333333333,63.57,0.0,70.0,17.680000000000003,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,68.0,68.0,0.0
972,2025-02-07 12:45:00,64.27666666666666,0.0,17.0,67.23,63.57,0.0,70.0,17.603333333333335,74.0,0.0,70.0,72.0,69.99333333333334,,67.0,69.0,68.0,68.0,0.0
973,2025-02-07 13:00:00,66.39333333333333,0.0,17.0,67.49333333333334,63.57,0.0,70.0,17.676666666666666,74.0,0.0,70.0,72.0,69.98666666666666,,67.0,69.0,68.0,68.0,0.0
974,2025-02-07 13:15:00,64.98333333333333,0.0,17.0,67.27333333333333,63.57,0.0,70.0,17.136666666666667,74.0,0.0,70.0,72.0,70.01666666666667,,67.0,69.0,68.0,68.0,0.0
975,2025-02-07 13:30:00,65.68666666666667,0.0,17.0,67.06,63.57,0.0,70.0,16.81,74.0,0.0,70.0,72.0,70.01666666666667,,67.0,69.0,68.0,68.0,0.0
976,2025-02-07 13:45:00,66.39333333333333,0.0,16.833333333333332,67.54333333333334,63.57,0.0,70.0,17.47,74.0,0.0,70.0,72.0,69.97333333333334,,67.0,69.0,68.0,68.0,0.0
977,2025-02-07 14:00:00,64.98333333333333,0.0,15.0,67.84333333333333,63.57,0.0,70.0,17.446666666666665,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,68.0,68.0,0.0
978,2025-02-07 14:15:00,65.69,0.0,14.666666666666666,67.28,63.57,0.0,70.0,15.29,74.0,0.0,70.0,72.0,70.08,,67.0,69.0,68.0,68.0,0.0
979,2025-02-07 14:30:00,65.69,0.0,14.5,64.46666666666667,63.57,0.0,70.0,4.283333333333333,74.0,0.0,70.0,72.0,70.5,,67.0,69.0,68.0,68.0,0.0
980,2025-02-07 14:45:00,65.69,0.0,14.5,64.51,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.66666666666667,,67.0,69.0,68.0,68.0,0.0
981,2025-02-07 15:00:00,65.69,0.0,14.5,64.76666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.71666666666668,,67.0,69.0,68.0,68.0,0.0
982,2025-02-07 15:15:00,64.27666666666666,0.0,14.5,64.88333333333334,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.77,,67.0,69.0,68.0,68.0,0.0
983,2025-02-07 15:30:00,63.57,0.0,14.5,65.07333333333332,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.79,,67.0,69.0,68.0,68.0,0.0
984,2025-02-07 15:45:00,64.27666666666666,0.0,14.5,65.14999999999999,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.85333333333334,,67.0,69.0,68.0,68.0,0.0
985,2025-02-07 16:00:00,62.86333333333334,0.0,14.5,65.23,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.91333333333334,,67.0,69.0,68.0,68.0,0.0
986,2025-02-07 16:15:00,63.57,0.0,14.5,65.45,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.28333333333333,,67.0,69.0,68.0,68.0,0.0
987,2025-02-07 16:30:00,65.69,0.0,14.5,65.39666666666666,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.45333333333333,,67.0,69.0,68.0,68.0,0.0
988,2025-02-07 16:45:00,65.69,0.0,14.5,65.37666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.51666666666667,,67.0,69.0,68.0,68.0,0.0
989,2025-02-07 17:00:00,65.69,0.0,14.333333333333334,65.67333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.51666666666667,,67.0,69.0,68.0,68.0,0.0
990,2025-02-07 17:15:00,65.69,0.0,14.0,65.83,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.73333333333333,,67.0,69.0,68.0,68.0,0.0
991,2025-02-07 17:30:00,65.69,0.0,14.0,65.93666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,72.03333333333333,,67.0,69.0,68.0,68.0,0.0
992,2025-02-07 17:45:00,64.27666666666666,0.0,14.0,65.91,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.99333333333334,,67.0,69.0,68.0,68.0,0.0
993,2025-02-07 18:00:00,65.69,0.0,14.0,66.41000000000001,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,72.04,,67.0,69.0,68.0,68.0,0.0
994,2025-02-07 18:15:00,64.98333333333333,0.0,14.0,66.52666666666666,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,72.08333333333333,,67.0,69.0,68.0,68.0,0.0
995,2025-02-07 18:30:00,64.98,0.0,14.0,66.62666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,72.16666666666667,,67.0,69.0,68.0,68.0,0.0
996,2025-02-07 18:45:00,66.39333333333333,0.0,13.833333333333334,66.76666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,72.23,,67.0,69.0,68.0,68.0,0.0
997,2025-02-07 19:00:00,65.68666666666667,0.0,13.5,66.67999999999999,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,72.23,,67.0,69.0,68.0,68.0,0.0
998,2025-02-07 19:15:00,66.39333333333333,0.0,13.166666666666666,66.64333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,72.23,,67.0,69.0,68.0,68.0,0.0
999,2025-02-07 19:30:00,65.69,0.0,13.0,66.52,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,72.24333333333334,,67.0,69.0,68.0,68.0,0.0
1000,2025-02-07 19:45:00,65.69,0.0,12.5,66.74333333333334,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,72.34666666666668,,67.0,69.0,68.0,68.0,0.0
1001,2025-02-07 20:00:00,65.69,0.0,12.5,66.71,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,72.36666666666667,,67.0,69.0,68.0,68.0,0.0
1002,2025-02-07 20:15:00,64.27666666666666,0.0,12.5,66.35333333333334,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,72.26,,67.0,69.0,68.0,68.0,0.0
1003,2025-02-07 20:30:00,64.98333333333333,0.0,12.5,66.15666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,72.16333333333334,,67.0,69.0,68.0,68.0,0.0
1004,2025-02-07 20:45:00,64.27666666666666,0.0,12.5,66.16333333333334,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,72.04666666666667,,67.0,69.0,68.0,68.0,0.0
1005,2025-02-07 21:00:00,65.69,0.0,12.5,66.19333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.92999999999999,,67.0,69.0,68.0,68.0,0.0
1006,2025-02-07 21:15:00,64.98333333333333,0.0,12.0,66.17333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.83,,67.0,69.0,68.0,68.0,0.0
1007,2025-02-07 21:30:00,64.27666666666666,0.0,12.0,66.09,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,72.2,,67.0,69.0,68.0,68.0,0.0
1008,2025-02-07 21:45:00,65.68666666666667,0.0,12.0,65.99666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,72.36,,67.0,69.0,68.0,68.0,0.0
1009,2025-02-07 22:00:00,64.27666666666666,0.0,12.0,66.03333333333335,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,72.32,,67.0,69.0,68.0,68.0,0.0
1010,2025-02-07 22:15:00,63.57,0.0,12.0,66.09666666666666,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,72.47333333333334,,67.0,69.0,68.0,68.0,0.0
1011,2025-02-07 22:30:00,62.86333333333334,0.0,12.333333333333334,66.13666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,72.87666666666667,,67.0,69.0,68.0,68.0,0.0
1012,2025-02-07 22:45:00,62.86333333333334,0.0,14.0,66.15333333333334,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,72.78333333333333,,67.0,69.0,68.0,68.0,0.0
1013,2025-02-07 23:00:00,64.27666666666666,0.0,14.5,66.14666666666666,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,73.07666666666667,,67.0,69.0,68.0,68.0,0.0
1014,2025-02-07 23:15:00,64.27666666666666,0.0,14.5,66.13000000000001,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,73.04333333333334,,67.0,69.0,68.0,68.0,0.0
1015,2025-02-07 23:30:00,63.57,0.0,14.5,66.09666666666668,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,72.57666666666667,,67.0,69.0,68.0,68.0,0.0
1016,2025-02-07 23:45:00,64.27666666666666,0.0,14.5,66.03666666666666,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,72.22333333333334,,67.0,69.0,68.0,68.0,0.0
1017,2025-02-08 00:00:00,64.98333333333333,0.0,14.5,65.98333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.97333333333333,,67.0,69.0,68.0,68.0,0.0
1018,2025-02-08 00:15:00,64.27666666666666,0.0,14.5,65.86,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.72333333333334,,67.0,69.0,68.0,68.0,0.0
1019,2025-02-08 00:30:00,62.86333333333334,0.0,14.5,65.77,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.47000000000001,,67.0,69.0,68.0,68.0,0.0
1020,2025-02-08 00:45:00,62.86333333333334,0.0,14.666666666666666,65.75666666666666,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.27,,67.0,69.0,68.0,68.0,0.0
1021,2025-02-08 01:00:00,62.86333333333334,0.0,15.0,65.71,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.09333333333332,,67.0,69.0,68.0,68.0,0.0
1022,2025-02-08 01:15:00,62.156666666666666,0.0,15.0,65.74333333333334,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.94,,67.0,69.0,68.0,68.0,0.0
1023,2025-02-08 01:30:00,64.27666666666666,0.0,15.5,65.7,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.81666666666666,,67.0,69.0,68.0,68.0,0.0
1024,2025-02-08 01:45:00,63.57,0.0,15.5,65.69333333333334,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.70333333333333,,67.0,69.0,68.0,68.0,0.0
1025,2025-02-08 02:00:00,62.86333333333334,0.0,15.666666666666666,65.59666666666666,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.63333333333334,,67.0,69.0,68.0,68.0,0.0
1026,2025-02-08 02:15:00,62.86333333333334,0.0,16.166666666666668,65.52,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.52666666666667,,67.0,69.0,68.0,68.0,0.0
1027,2025-02-08 02:30:00,63.57,0.0,16.5,65.56333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.44666666666667,,67.0,69.0,68.0,68.0,0.0
1028,2025-02-08 02:45:00,63.57,0.0,16.5,65.63666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.38666666666667,,67.0,69.0,68.0,68.0,0.0
1029,2025-02-08 03:00:00,63.57,0.0,16.5,65.65333333333332,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.33666666666666,,67.0,69.0,68.0,68.0,0.0
1030,2025-02-08 03:15:00,64.27666666666666,0.0,16.5,65.70333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.26333333333334,,67.0,69.0,68.0,68.0,0.0
1031,2025-02-08 03:30:00,64.27666666666666,0.0,16.5,65.75666666666666,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.22333333333334,,67.0,69.0,68.0,68.0,0.0
1032,2025-02-08 03:45:00,64.27666666666666,0.0,16.5,65.72333333333334,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.17,,67.0,69.0,68.0,68.0,0.0
1033,2025-02-08 04:00:00,63.57,0.0,16.5,65.71,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.12,,67.0,69.0,68.0,68.0,0.0
1034,2025-02-08 04:15:00,64.27666666666666,0.0,16.5,65.53666666666668,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.11,,67.0,69.0,68.0,68.0,0.0
1035,2025-02-08 04:30:00,65.69,0.0,16.5,65.25666666666666,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.07666666666667,,67.0,69.0,68.0,68.0,0.0
1036,2025-02-08 04:45:00,64.98333333333333,0.0,16.5,65.03666666666668,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.04333333333334,,67.0,69.0,68.0,68.0,0.0
1037,2025-02-08 05:00:00,64.98333333333333,0.0,16.5,64.81666666666666,63.57,0.0,70.0,0.09,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,68.0,68.0,0.0
1038,2025-02-08 05:15:00,64.98333333333333,0.0,16.5,64.59666666666668,63.57,0.0,70.0,0.3133333333333333,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,68.0,68.0,0.0
1039,2025-02-08 05:30:00,66.39333333333333,0.0,16.5,64.39666666666666,63.57,0.0,70.0,0.7799999999999999,74.0,0.0,70.0,72.0,69.96,,67.0,69.0,68.0,68.0,0.0
1040,2025-02-08 05:45:00,65.69,0.0,16.5,64.35333333333334,63.57,0.0,70.0,1.7266666666666666,74.0,0.0,70.0,72.0,69.92666666666666,,67.0,69.0,68.0,68.0,0.0
1041,2025-02-08 06:00:00,67.09666666666666,0.0,16.166666666666668,64.42,63.57,0.0,70.0,3.633333333333333,74.0,0.0,70.0,72.0,69.86999999999999,,67.0,69.0,68.0,68.0,0.0
1042,2025-02-08 06:15:00,65.69,0.0,16.0,64.39,63.57,0.0,70.0,5.2,74.0,0.0,70.0,72.0,69.84,,67.0,69.0,68.0,68.0,0.0
1043,2025-02-08 06:30:00,64.98333333333333,0.0,16.0,64.30333333333333,63.57,0.0,70.0,6.383333333333333,74.0,0.0,70.0,72.0,69.84,,67.0,69.0,68.0,68.0,0.0
1044,2025-02-08 06:45:00,65.68666666666667,0.0,16.0,64.22666666666667,63.57,0.0,70.0,8.003333333333332,74.0,0.0,70.0,72.0,69.82,,67.0,69.0,68.0,68.0,0.0
1045,2025-02-08 07:00:00,64.98333333333333,0.0,16.0,65.03666666666668,63.57,0.0,70.0,10.783333333333331,74.0,0.0,70.0,72.0,69.75666666666667,,67.0,69.0,68.0,68.0,0.0
1046,2025-02-08 07:15:00,64.27666666666666,0.0,16.0,65.66666666666667,63.57,0.0,70.0,12.003333333333332,74.0,0.0,70.0,72.0,69.77333333333333,,67.0,69.0,68.0,68.0,0.0
1047,2025-02-08 07:30:00,63.57,0.0,16.0,66.41,63.57,0.0,70.0,13.285,74.0,0.0,70.0,72.0,69.81,,67.0,69.0,68.0,68.0,0.0
1048,2025-02-08 07:45:00,64.27666666666666,0.0,16.0,66.71666666666667,63.57,0.0,70.0,13.986666666666666,74.0,0.0,70.0,72.0,69.82666666666667,,67.0,69.0,68.0,68.0,0.0
1049,2025-02-08 08:00:00,63.57,0.0,16.0,67.23,63.57,0.0,70.0,14.856666666666667,74.0,0.0,70.0,72.0,69.84,,67.0,69.0,68.0,68.0,0.0
1050,2025-02-08 08:15:00,64.27666666666666,0.0,16.0,67.69,63.57,0.0,70.0,15.646666666666668,74.0,0.0,70.0,72.0,69.85666666666667,,67.0,69.0,68.0,68.0,0.0
1051,2025-02-08 08:30:00,62.86333333333334,0.0,16.5,67.50333333333333,63.57,0.0,70.0,15.0,74.0,0.0,70.0,72.0,69.92,,67.0,69.0,68.0,68.0,0.0
1052,2025-02-08 08:45:00,64.27666666666666,0.0,16.5,67.27333333333333,63.57,0.0,70.0,14.623333333333337,74.0,0.0,70.0,72.0,69.96666666666665,,67.0,69.0,68.0,68.0,0.0
1053,2025-02-08 09:00:00,64.27333333333333,0.0,13.833333333333334,67.16000000000001,63.57,0.0,70.0,14.556666666666668,74.0,0.0,70.0,72.0,69.97333333333334,,67.0,69.0,68.0,68.0,0.0
1054,2025-02-08 09:15:00,64.98333333333333,0.0,12.5,67.03333333333335,63.57,0.0,70.0,14.62,74.0,0.0,70.0,72.0,69.97333333333334,,67.0,69.0,68.0,68.0,0.0
1055,2025-02-08 09:30:00,64.98333333333333,0.0,12.5,66.96333333333332,63.57,0.0,70.0,14.62,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,68.0,68.0,0.0
1056,2025-02-08 09:45:00,64.27666666666666,0.0,12.5,67.08333333333333,63.57,0.0,70.0,14.866666666666667,74.0,0.0,70.0,72.0,69.96666666666665,,67.0,69.0,68.0,68.0,0.0
1057,2025-02-08 10:00:00,64.27666666666666,0.0,12.5,67.18,63.57,0.0,70.0,15.090000000000002,74.0,0.0,70.0,72.0,69.96,,67.0,69.0,68.0,68.0,0.0
1058,2025-02-08 10:15:00,64.27666666666666,0.0,12.5,67.34666666666666,63.57,0.0,70.0,15.456666666666669,74.0,0.0,70.0,72.0,69.96,,67.0,69.0,68.0,68.0,0.0
1059,2025-02-08 10:30:00,63.57,0.0,12.5,67.51333333333334,63.57,0.0,70.0,15.67,74.0,0.0,70.0,72.0,69.95333333333333,,67.0,69.0,68.0,68.0,0.0
1060,2025-02-08 10:45:00,62.156666666666666,0.0,13.0,67.66666666666667,63.57,0.0,70.0,15.993333333333334,74.0,0.0,70.0,72.0,69.94666666666666,,67.0,69.0,68.0,68.0,0.0
1061,2025-02-08 11:00:00,62.86333333333334,0.0,14.333333333333334,68.00666666666667,63.57,0.0,70.0,16.373333333333335,74.0,0.0,70.0,72.0,69.94666666666666,,67.0,69.0,68.0,68.0,0.0
1062,2025-02-08 11:15:00,63.57,0.0,14.5,68.11,63.57,0.0,70.0,16.723333333333333,74.0,0.0,70.0,72.0,69.95333333333333,,67.0,69.0,68.0,68.0,0.0
1063,2025-02-08 11:30:00,62.86333333333334,0.0,14.666666666666666,68.30666666666667,63.57,0.0,70.0,16.966666666666665,74.0,0.0,70.0,72.0,69.94666666666666,,67.0,69.0,68.0,68.0,0.0
1064,2025-02-08 11:45:00,63.57,0.0,15.0,68.37666666666667,63.57,0.0,70.0,17.11,74.0,0.0,70.0,72.0,69.95333333333333,,67.0,69.0,68.0,68.0,0.0
1065,2025-02-08 12:00:00,63.57,0.0,15.0,68.5,63.57,0.0,70.0,17.30666666666667,74.0,0.0,70.0,72.0,69.96,,67.0,69.0,68.0,68.0,0.0
1066,2025-02-08 12:15:00,63.57,0.0,15.0,68.53666666666666,63.57,0.0,70.0,17.28333333333333,74.0,0.0,70.0,72.0,69.96666666666665,,67.0,69.0,68.0,68.0,0.0
1067,2025-02-08 12:30:00,63.57,0.0,15.0,68.69666666666667,63.57,0.0,70.0,17.526666666666667,74.0,0.0,70.0,72.0,69.96,,67.0,69.0,68.0,68.0,0.0
1068,2025-02-08 12:45:00,63.57,0.0,15.0,68.72666666666667,63.57,0.0,70.0,17.453333333333333,74.0,0.0,70.0,72.0,69.97333333333334,,67.0,69.0,68.0,68.0,0.0
1069,2025-02-08 13:00:00,63.57,0.0,15.0,68.74666666666667,63.57,0.0,70.0,17.580000000000002,74.0,0.0,70.0,72.0,69.97333333333334,,67.0,69.0,68.0,68.0,0.0
1070,2025-02-08 13:15:00,62.86333333333334,0.0,15.0,68.82333333333334,63.57,0.0,70.0,17.643333333333334,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,68.0,68.0,0.0
1071,2025-02-08 13:30:00,64.27666666666666,0.0,15.0,68.86333333333333,63.57,0.0,70.0,17.543333333333333,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,68.0,68.0,0.0
1072,2025-02-08 13:45:00,62.86333333333334,0.0,15.0,68.94333333333333,63.57,0.0,70.0,17.61,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,68.0,68.0,0.0
1073,2025-02-08 14:00:00,64.63,0.0,15.0,68.89,63.57,0.0,70.0,17.12,74.0,0.0,70.0,72.0,70.015,,67.0,69.0,68.0,68.0,0.0
1074,2025-02-08 14:15:00,64.1,0.0,15.0,68.6925,63.57,0.0,70.0,16.825,74.0,0.0,70.0,72.0,70.0125,,67.0,69.0,68.0,68.0,0.0
1075,2025-02-08 14:30:00,64.27666666666666,0.0,15.0,68.56333333333333,63.57,0.0,70.0,16.023333333333333,74.0,0.0,70.0,72.0,70.05,,67.0,69.0,68.0,68.0,0.0
1076,2025-02-08 14:45:00,65.69,0.0,15.0,68.02,63.57,0.0,70.0,15.420000000000002,74.0,0.0,70.0,72.0,70.04,,67.0,69.0,68.0,68.0,0.0
1077,2025-02-08 15:00:00,64.27666666666666,0.0,15.0,67.93333333333332,63.57,0.0,70.0,14.75,74.0,0.0,70.0,72.0,70.06333333333333,,67.0,69.0,68.0,68.0,0.0
1078,2025-02-08 15:15:00,64.27666666666666,0.0,15.0,67.50333333333333,63.57,0.0,70.0,13.61,74.0,0.0,70.0,72.0,70.08333333333333,,67.0,69.0,68.0,68.0,0.0
1079,2025-02-08 15:30:00,64.98333333333333,0.0,15.0,67.73333333333333,63.57,0.0,70.0,13.78,74.0,0.0,70.0,72.0,70.05,,67.0,69.0,68.0,68.0,0.0
1080,2025-02-08 15:45:00,64.27666666666666,0.0,15.0,67.26666666666667,63.57,0.0,70.0,12.873333333333331,74.0,0.0,70.0,72.0,70.06333333333333,,67.0,69.0,68.0,68.0,0.0
1081,2025-02-08 16:00:00,64.98333333333333,0.0,15.0,67.60666666666667,63.57,0.0,70.0,13.566666666666668,74.0,0.0,70.0,72.0,70.01333333333334,,67.0,69.0,68.0,68.0,0.0
1082,2025-02-08 16:15:00,64.27666666666666,0.0,15.0,67.23333333333333,63.57,0.0,70.0,12.266666666666666,74.0,0.0,70.0,72.0,70.06333333333333,,67.0,69.0,68.0,68.0,0.0
1083,2025-02-08 16:30:00,64.27666666666666,0.0,15.0,67.66666666666667,63.57,0.0,70.0,12.836666666666666,74.0,0.0,70.0,72.0,70.01333333333334,,67.0,69.0,68.0,68.0,0.0
1084,2025-02-08 16:45:00,64.98333333333333,0.0,15.0,67.48333333333333,63.57,0.0,70.0,11.456666666666663,74.0,0.0,70.0,72.0,70.07,,67.0,69.0,68.0,68.0,0.0
1085,2025-02-08 17:00:00,64.98333333333333,0.0,15.0,67.41333333333334,63.57,0.0,70.0,10.643333333333333,74.0,0.0,70.0,72.0,70.08333333333333,,67.0,69.0,68.0,68.0,0.0
1086,2025-02-08 17:15:00,65.69,0.0,14.833333333333334,67.46,63.57,0.0,70.0,9.586666666666668,74.0,0.0,70.0,72.0,70.09666666666668,,67.0,69.0,68.0,68.0,0.0
1087,2025-02-08 17:30:00,65.69,0.0,14.166666666666666,67.53333333333333,63.57,0.0,70.0,8.436666666666667,74.0,0.0,70.0,72.0,70.11,,67.0,69.0,68.0,68.0,0.0
1088,2025-02-08 17:45:00,64.98333333333333,0.0,13.0,67.89999999999999,63.57,0.0,70.0,7.399999999999999,74.0,0.0,70.0,72.0,70.11666666666667,,67.0,69.0,68.0,68.0,0.0
1089,2025-02-08 18:00:00,66.39333333333333,0.0,13.0,68.10333333333334,63.57,0.0,70.0,4.583333333333333,74.0,0.0,70.0,72.0,70.19333333333333,,67.0,69.0,68.0,68.0,0.0
1090,2025-02-08 18:15:00,65.69,0.0,12.5,68.29333333333334,63.57,0.0,70.0,1.6333333333333335,74.0,0.0,70.0,72.0,70.25666666666666,,67.0,69.0,68.0,68.0,0.0
1091,2025-02-08 18:30:00,66.39333333333333,0.0,12.5,68.40333333333334,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.32333333333332,,67.0,69.0,68.0,68.0,0.0
1092,2025-02-08 18:45:00,65.69,0.0,12.166666666666666,66.10666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.38666666666667,,67.0,69.0,68.0,68.0,0.0
1093,2025-02-08 19:00:00,64.27666666666666,0.0,12.0,59.5,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.27999999999999,,67.0,69.0,68.0,68.0,0.0
1094,2025-02-08 19:15:00,64.27666666666666,0.0,12.0,59.21,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.14666666666666,,67.0,69.0,68.0,68.0,0.0
1095,2025-02-08 19:30:00,65.69,0.0,12.0,59.52666666666666,63.57,0.0,70.0,0.1766666666666666,74.0,0.0,70.0,72.0,69.99,,67.0,69.0,68.0,68.0,0.0
1096,2025-02-08 19:45:00,64.98333333333333,0.0,12.0,60.046666666666674,63.57,0.0,70.0,2.09,74.0,0.0,70.0,72.0,69.90333333333332,,67.0,69.0,68.0,68.0,0.0
1097,2025-02-08 20:00:00,65.69,0.0,12.0,60.80666666666667,63.57,0.0,70.0,5.523333333333333,74.0,0.0,70.0,72.0,69.79,,67.0,69.0,68.0,68.0,0.0
1098,2025-02-08 20:15:00,64.98333333333333,0.0,12.0,61.53333333333333,63.57,0.0,70.0,8.933333333333332,74.0,0.0,70.0,72.0,69.71,,67.0,69.0,68.0,68.0,0.0
1099,2025-02-08 20:30:00,65.69,0.0,12.0,62.04666666666666,63.57,0.0,70.0,11.17,74.0,0.0,70.0,72.0,69.71,,67.0,69.0,68.0,68.0,0.0
1100,2025-02-08 20:45:00,63.57,0.0,12.333333333333334,59.11333333333334,63.57,0.0,70.0,13.543333333333337,74.0,0.0,70.0,72.0,69.69,,67.0,69.0,68.0,68.0,0.0
1101,2025-02-08 21:00:00,62.156666666666666,0.0,13.833333333333334,61.04333333333333,63.57,0.0,70.0,18.82333333333333,74.0,0.0,70.0,72.0,69.57,,67.0,69.0,68.0,68.0,0.0
1102,2025-02-08 21:15:00,62.86333333333334,0.0,15.0,62.906666666666666,63.57,0.0,70.0,22.82333333333333,74.0,0.0,70.0,72.0,69.53,,67.0,69.0,68.0,68.0,0.0
1103,2025-02-08 21:30:00,63.57,0.0,15.5,67.06333333333333,63.57,0.0,70.0,28.71,74.0,0.0,70.0,72.0,69.43333333333334,,67.0,69.0,68.0,68.0,0.0
1104,2025-02-08 21:45:00,64.27666666666666,0.0,15.5,71.04666666666667,63.57,0.0,70.0,31.8,74.0,0.0,70.0,72.0,69.47666666666667,,67.0,69.0,68.0,68.0,0.0
