,time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,oppMode
1105,2025-02-08 22:00:00,67.09666666666666,0.0,14.166666666666666,72.11333333333333,63.57,0.0,70.0,28.80666666666667,74.0,0.0,70.0,72.0,69.77,,67.0,69.0,68.0,68.0,
1106,2025-02-08 22:15:00,65.69,0.0,12.833333333333334,70.51333333333334,63.57,0.0,70.0,25.636666666666667,74.0,0.0,70.0,72.0,69.96666666666667,,67.0,69.0,68.0,68.0,
1107,2025-02-08 22:30:00,65.69,0.0,12.5,69.85333333333334,63.57,0.0,70.0,25.73,74.0,0.0,70.0,72.0,69.97333333333334,,67.0,69.0,68.0,68.0,
1108,2025-02-08 22:45:00,64.98333333333333,0.0,12.5,69.74333333333334,63.57,0.0,70.0,25.590000000000003,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,68.0,68.0,
1109,2025-02-08 23:00:00,65.68666666666667,0.0,12.5,69.45333333333333,63.57,0.0,70.0,25.03,74.0,0.0,70.0,72.0,70.01,,67.0,69.0,68.0,68.0,
1110,2025-02-08 23:15:00,63.56999999999999,0.0,12.5,68.34666666666666,63.57,0.0,70.0,23.430000000000003,74.0,0.0,70.0,72.0,70.06333333333333,,67.0,69.0,68.0,68.0,
1111,2025-02-08 23:30:00,62.86333333333334,0.0,12.5,71.16333333333334,63.57,0.0,70.0,21.666666666666668,74.0,0.0,70.0,72.0,70.10666666666667,,67.0,69.0,68.0,68.0,
1112,2025-02-08 23:45:00,67.80333333333333,0.0,12.333333333333334,71.12666666666667,63.57,0.0,70.0,16.636666666666667,74.0,0.0,70.0,72.0,70.30666666666666,,67.0,69.0,68.0,68.0,
1113,2025-02-09 00:00:00,65.69,0.0,11.833333333333334,69.66666666666667,63.57,0.0,70.0,13.213333333333331,74.0,0.0,70.0,72.0,70.33,,67.0,69.0,68.0,68.0,
1114,2025-02-09 00:15:00,64.98333333333333,0.0,11.5,69.42,63.57,0.0,70.0,12.39,74.0,0.0,70.0,72.0,70.27,,67.0,69.0,68.0,68.0,0.0
1115,2025-02-09 00:30:00,64.27666666666666,0.0,11.5,68.38,63.57,0.0,70.0,10.55,74.0,0.0,70.0,72.0,70.25666666666666,,67.0,69.0,68.0,68.0,0.0
1116,2025-02-09 00:45:00,63.57,0.0,11.5,67.46,63.57,0.0,70.0,8.6,74.0,0.0,70.0,72.0,70.25666666666666,,67.0,69.0,68.0,68.0,0.0
1117,2025-02-09 01:00:00,64.98333333333333,0.0,11.5,67.18333333333334,63.57,0.0,70.0,7.373333333333334,74.0,0.0,70.0,72.0,70.21666666666665,,67.0,69.0,68.0,68.0,0.0
1118,2025-02-09 01:15:00,64.98333333333333,0.0,11.5,66.90333333333332,63.57,0.0,70.0,7.156666666666666,74.0,0.0,70.0,72.0,70.15333333333334,,67.0,69.0,68.0,68.0,0.0
1119,2025-02-09 01:30:00,64.98333333333333,0.0,11.5,66.63666666666667,63.57,0.0,70.0,6.88,74.0,0.0,70.0,72.0,70.11333333333333,,67.0,69.0,68.0,68.0,0.0
1120,2025-02-09 01:45:00,64.27666666666666,0.0,11.5,66.48,63.57,0.0,70.0,6.6933333333333325,74.0,0.0,70.0,72.0,70.08999999999999,,67.0,69.0,68.0,68.0,0.0
1121,2025-02-09 02:00:00,64.27666666666666,0.0,11.5,66.19333333333334,63.57,0.0,70.0,8.14,74.0,0.0,70.0,72.0,69.99333333333334,,67.0,69.0,68.0,68.0,0.0
1122,2025-02-09 02:15:00,62.86333333333334,0.0,11.5,65.98,63.57,0.0,70.0,8.75,74.0,0.0,70.0,72.0,69.95333333333333,,67.0,69.0,68.0,68.0,0.0
1123,2025-02-09 02:30:00,63.57,0.0,11.666666666666666,66.14333333333333,63.57,0.0,70.0,10.603333333333332,74.0,0.0,70.0,72.0,69.89666666666666,,67.0,69.0,68.0,68.0,0.0
1124,2025-02-09 02:45:00,63.57,0.0,12.666666666666666,66.48666666666666,63.57,0.0,70.0,12.553333333333333,74.0,0.0,70.0,72.0,69.84,,67.0,69.0,68.0,68.0,0.0
1125,2025-02-09 03:00:00,65.69,0.0,14.0,66.92,63.57,0.0,70.0,14.223333333333334,74.0,0.0,70.0,72.0,69.82666666666667,,67.0,69.0,68.0,68.0,0.0
1126,2025-02-09 03:15:00,62.86333333333334,0.0,14.0,67.71333333333332,63.57,0.0,70.0,16.316666666666666,74.0,0.0,70.0,72.0,69.78666666666668,,67.0,69.0,68.0,68.0,0.0
1127,2025-02-09 03:30:00,63.57,0.0,14.333333333333334,68.78666666666668,63.57,0.0,70.0,18.31,74.0,0.0,70.0,72.0,69.76666666666667,,67.0,69.0,68.0,68.0,0.0
1128,2025-02-09 03:45:00,63.57,0.0,15.166666666666666,69.38666666666667,63.57,0.0,70.0,19.196666666666665,74.0,0.0,70.0,72.0,69.8,,67.0,69.0,68.0,68.0,0.0
1129,2025-02-09 04:00:00,63.57,0.0,15.833333333333334,69.93666666666667,63.57,0.0,70.0,20.286666666666665,74.0,0.0,70.0,72.0,69.81333333333333,,67.0,69.0,68.0,68.0,0.0
1130,2025-02-09 04:15:00,62.86333333333334,0.0,16.166666666666668,70.45666666666666,63.57,0.0,70.0,21.23,74.0,0.0,70.0,72.0,69.83333333333333,,67.0,69.0,68.0,68.0,0.0
1131,2025-02-09 04:30:00,63.57,0.0,16.5,70.84666666666668,63.57,0.0,70.0,22.186666666666667,74.0,0.0,70.0,72.0,69.84,,67.0,69.0,68.0,68.0,0.0
1132,2025-02-09 04:45:00,62.86333333333334,0.0,17.0,71.46666666666667,63.57,0.0,70.0,23.14333333333333,74.0,0.0,70.0,72.0,69.84666666666666,,67.0,69.0,68.0,68.0,0.0
1133,2025-02-09 05:00:00,62.86333333333334,0.0,17.0,71.52333333333333,63.57,0.0,70.0,23.456666666666667,74.0,0.0,70.0,72.0,69.88333333333334,,67.0,69.0,68.0,68.0,0.0
1134,2025-02-09 05:15:00,64.98333333333333,0.0,17.0,70.97333333333334,63.57,0.0,70.0,23.02,74.0,0.0,70.0,72.0,69.92333333333333,,67.0,69.0,68.0,68.0,0.0
1135,2025-02-09 05:30:00,64.98333333333333,0.0,17.0,71.21,63.57,0.0,70.0,23.90333333333333,74.0,0.0,70.0,72.0,69.91666666666667,,67.0,69.0,68.0,68.0,0.0
1136,2025-02-09 05:45:00,64.63,0.0,17.0,71.53,63.57,0.0,70.0,24.535,74.0,0.0,70.0,72.0,69.92,,67.0,69.0,68.0,68.0,0.0
1137,2025-02-09 06:00:00,65.16,0.0,16.625,71.4625,63.57,0.0,70.0,24.27,74.0,0.0,70.0,72.0,69.94,,67.0,69.0,68.0,68.0,0.0
1138,2025-02-09 06:15:00,64.98333333333333,0.0,15.333333333333334,71.48666666666666,63.57,0.0,70.0,24.47666666666667,74.0,0.0,70.0,72.0,69.94666666666666,,67.0,69.0,68.0,68.0,0.0
1139,2025-02-09 06:30:00,65.69,0.0,15.0,71.40666666666667,63.57,0.0,70.0,24.55333333333333,74.0,0.0,70.0,72.0,69.95333333333333,,67.0,69.0,68.0,68.0,0.0
1140,2025-02-09 06:45:00,62.156666666666666,0.0,15.333333333333334,71.58,63.57,0.0,70.0,24.65,74.0,0.0,70.0,72.0,69.96,,67.0,69.0,68.0,68.0,0.0
1141,2025-02-09 07:00:00,64.27666666666666,0.0,17.0,71.61666666666667,63.57,0.0,70.0,24.60333333333333,74.0,0.0,70.0,72.0,69.97333333333334,,67.0,69.0,68.0,68.0,0.0
1142,2025-02-09 07:15:00,64.98333333333333,0.0,17.0,71.62333333333333,63.57,0.0,70.0,24.47,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,68.0,68.0,0.0
1143,2025-02-09 07:30:00,66.39333333333333,0.0,16.833333333333332,71.5,63.57,0.0,70.0,24.593333333333334,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,68.0,68.0,0.0
1144,2025-02-09 07:45:00,64.98333333333333,0.0,16.5,71.60000000000001,63.57,0.0,70.0,24.626666666666665,74.0,0.0,70.0,72.0,69.98666666666666,,67.0,69.0,68.0,68.0,0.0
1145,2025-02-09 08:00:00,64.98333333333333,0.0,16.333333333333332,71.56333333333333,63.57,0.0,70.0,24.686666666666667,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,68.0,68.0,0.0
1146,2025-02-09 08:15:00,67.09666666666666,0.0,15.833333333333334,71.58,63.57,0.0,70.0,24.72,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,68.0,68.0,0.0
1147,2025-02-09 08:30:00,64.27666666666666,0.0,15.0,71.60333333333334,63.57,0.0,70.0,24.683333333333334,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,68.0,68.0,0.0
1148,2025-02-09 08:45:00,64.98333333333333,0.0,15.0,71.54333333333334,63.57,0.0,70.0,24.723333333333333,74.0,0.0,70.0,72.0,69.99333333333334,,67.0,69.0,68.0,68.0,0.0
1149,2025-02-09 09:00:00,66.39333333333333,0.0,14.833333333333334,71.34666666666668,63.57,0.0,70.0,24.63,74.0,0.0,70.0,72.0,69.99333333333334,,67.0,69.0,68.0,68.0,0.0
1150,2025-02-09 09:15:00,65.69,0.0,14.0,71.50333333333333,63.57,0.0,70.0,24.7,74.0,0.0,70.0,72.0,69.98666666666666,,67.0,69.0,68.0,68.0,0.0
1151,2025-02-09 09:30:00,65.69,0.0,14.0,71.39,63.57,0.0,70.0,24.383333333333336,74.0,0.0,70.0,72.0,70.01,,67.0,69.0,68.0,68.0,0.0
1152,2025-02-09 09:45:00,65.69,0.0,14.0,71.40666666666667,63.57,0.0,70.0,24.63,74.0,0.0,70.0,72.0,69.98666666666666,,67.0,69.0,68.0,68.0,0.0
1153,2025-02-09 10:00:00,64.27666666666666,0.0,14.0,71.26333333333334,63.57,0.0,70.0,23.846666666666664,74.0,0.0,70.0,72.0,70.02,,67.0,69.0,68.0,68.0,0.0
1154,2025-02-09 10:15:00,64.98333333333333,0.0,14.0,71.03333333333333,63.57,0.0,70.0,23.403333333333336,74.0,0.0,70.0,72.0,70.02666666666666,,67.0,69.0,68.0,68.0,0.0
1155,2025-02-09 10:30:00,65.69,0.0,14.0,71.17999999999999,63.57,0.0,70.0,24.08,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,68.0,68.0,0.0
1156,2025-02-09 10:45:00,65.68666666666667,0.0,14.0,71.27,63.57,0.0,70.0,24.183333333333334,74.0,0.0,70.0,72.0,69.98666666666666,,67.0,69.0,68.0,68.0,0.0
1157,2025-02-09 11:00:00,67.09666666666666,0.0,14.0,71.04666666666667,63.57,0.0,70.0,23.81,74.0,0.0,70.0,72.0,70.0,,67.0,69.0,68.0,68.0,0.0
1158,2025-02-09 11:15:00,64.98333333333333,0.0,13.833333333333334,71.12666666666667,63.57,0.0,70.0,24.086666666666662,74.0,0.0,70.0,72.0,69.98666666666666,,67.0,69.0,68.0,68.0,0.0
1159,2025-02-09 11:30:00,65.69,0.0,13.5,71.13666666666667,63.57,0.0,70.0,24.02,74.0,0.0,70.0,72.0,69.99333333333334,,67.0,69.0,68.0,68.0,0.0
1160,2025-02-09 11:45:00,63.57,0.0,13.666666666666666,70.91,63.57,0.0,70.0,23.746666666666663,74.0,0.0,70.0,72.0,70.00666666666666,,67.0,69.0,68.0,68.0,0.0
1161,2025-02-09 12:00:00,62.86333333333334,0.0,14.833333333333334,71.12333333333333,63.57,0.0,70.0,23.776666666666667,74.0,0.0,70.0,72.0,70.0,,67.0,69.0,68.0,68.0,0.0
1162,2025-02-09 12:15:00,64.98333333333333,0.0,17.0,71.00333333333333,63.57,0.0,70.0,23.77,74.0,0.0,70.0,72.0,69.98666666666666,,67.0,69.0,68.0,68.0,0.0
1163,2025-02-09 12:30:00,66.39333333333333,0.0,16.5,70.94,63.57,0.0,70.0,23.906666666666663,74.0,0.0,70.0,72.0,69.98666666666666,,67.0,69.0,68.0,68.0,0.0
1164,2025-02-09 12:45:00,66.39333333333333,0.0,15.0,70.89333333333333,63.57,0.0,70.0,23.95,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,68.0,68.0,0.0
1165,2025-02-09 13:00:00,66.39333333333333,0.0,15.0,70.84333333333335,63.57,0.0,70.0,24.036666666666665,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,68.0,68.0,0.0
1166,2025-02-09 13:15:00,64.98333333333333,0.0,14.833333333333334,70.89666666666666,63.57,0.0,70.0,24.043333333333333,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,68.0,68.0,0.0
1167,2025-02-09 13:30:00,67.09666666666666,0.0,14.333333333333334,70.95333333333333,63.57,0.0,70.0,24.16333333333333,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,68.0,68.0,0.0
1168,2025-02-09 13:45:00,65.69,0.0,14.0,71.04333333333334,63.57,0.0,70.0,24.22666666666667,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,68.0,68.0,0.0
1169,2025-02-09 14:00:00,64.98333333333333,0.0,14.0,71.22,63.57,0.0,70.0,24.133333333333336,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,68.0,68.0,0.0
1170,2025-02-09 14:15:00,64.98333333333333,0.0,13.833333333333334,71.19666666666667,63.57,0.0,70.0,24.186666666666667,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,68.0,68.0,0.0
1171,2025-02-09 14:30:00,65.69,0.0,13.5,71.19333333333333,63.57,0.0,70.0,23.94,74.0,0.0,70.0,72.0,70.0,,67.0,69.0,68.0,68.0,0.0
1172,2025-02-09 14:45:00,65.69,0.0,13.5,71.07000000000001,63.57,0.0,70.0,23.55,74.0,0.0,70.0,72.0,70.01666666666667,,67.0,69.0,68.0,68.0,0.0
1173,2025-02-09 15:00:00,66.39333333333333,0.0,13.5,71.03666666666668,63.57,0.0,70.0,23.35,74.0,0.0,70.0,72.0,70.01666666666667,,67.0,69.0,68.0,68.0,0.0
1174,2025-02-09 15:15:00,64.27666666666666,0.0,13.5,71.06,63.57,0.0,70.0,23.486666666666668,74.0,0.0,70.0,72.0,70.0,,67.0,69.0,68.0,68.0,0.0
1175,2025-02-09 15:30:00,64.27666666666666,0.0,13.5,70.90666666666668,63.57,0.0,70.0,23.02333333333333,74.0,0.0,70.0,72.0,70.01333333333334,,67.0,69.0,68.0,68.0,0.0
1176,2025-02-09 15:45:00,64.27666666666666,0.0,13.5,70.83,63.57,0.0,70.0,22.89333333333333,74.0,0.0,70.0,72.0,70.02,,67.0,69.0,68.0,68.0,0.0
1177,2025-02-09 16:00:00,65.69,0.0,13.5,70.84,63.57,0.0,70.0,22.44666666666667,74.0,0.0,70.0,72.0,70.03,,67.0,69.0,68.0,68.0,0.0
1178,2025-02-09 16:15:00,65.69,0.0,13.5,70.56333333333333,63.57,0.0,70.0,22.070000000000004,74.0,0.0,70.0,72.0,70.02,,67.0,69.0,68.0,68.0,0.0
1179,2025-02-09 16:30:00,65.69,0.0,13.333333333333334,70.68333333333334,63.57,0.0,70.0,21.97666666666667,74.0,0.0,70.0,72.0,70.01333333333334,,67.0,69.0,68.0,68.0,0.0
1180,2025-02-09 16:45:00,65.69,0.0,13.0,70.48,63.57,0.0,70.0,21.69333333333333,74.0,0.0,70.0,72.0,70.02333333333333,,67.0,69.0,68.0,68.0,0.0
1181,2025-02-09 17:00:00,65.69,0.0,13.0,70.73333333333333,63.57,0.0,70.0,22.01,74.0,0.0,70.0,72.0,70.00666666666666,,67.0,69.0,68.0,68.0,0.0
1182,2025-02-09 17:15:00,64.98333333333333,0.0,13.0,70.43,63.57,0.0,70.0,21.23333333333333,74.0,0.0,70.0,72.0,70.03333333333333,,67.0,69.0,68.0,68.0,0.0
1183,2025-02-09 17:30:00,65.69,0.0,13.0,70.17333333333333,63.57,0.0,70.0,21.56,74.0,0.0,70.0,72.0,70.00333333333333,,67.0,69.0,68.0,68.0,0.0
1184,2025-02-09 17:45:00,65.68666666666667,0.0,13.0,70.24666666666667,63.57,0.0,70.0,21.09,74.0,0.0,70.0,72.0,70.02,,67.0,69.0,68.0,68.0,0.0
1185,2025-02-09 18:00:00,64.98333333333333,0.0,13.0,70.21,63.57,0.0,70.0,21.086666666666662,74.0,0.0,70.0,72.0,70.01666666666667,,67.0,69.0,68.0,68.0,0.0
1186,2025-02-09 18:15:00,66.39333333333333,0.0,12.666666666666666,70.24333333333333,63.57,0.0,70.0,20.35,74.0,0.0,70.0,72.0,70.03333333333333,,67.0,69.0,68.0,68.0,0.0
1187,2025-02-09 18:30:00,64.27666666666666,0.0,12.5,69.86,63.57,0.0,70.0,19.933333333333334,74.0,0.0,70.0,72.0,70.03666666666666,,67.0,69.0,68.0,68.0,0.0
1188,2025-02-09 18:45:00,64.27666666666666,0.0,12.5,70.00666666666666,63.57,0.0,70.0,20.273333333333333,74.0,0.0,70.0,72.0,70.01,,67.0,69.0,68.0,68.0,0.0
1189,2025-02-09 19:00:00,64.98333333333333,0.0,12.5,69.72333333333334,63.57,0.0,70.0,20.1,74.0,0.0,70.0,72.0,70.00333333333333,,67.0,69.0,68.0,68.0,0.0
1190,2025-02-09 19:15:00,64.27666666666666,0.0,12.5,69.97,63.57,0.0,70.0,20.51,74.0,0.0,70.0,72.0,69.98666666666666,,67.0,69.0,68.0,68.0,0.0
1191,2025-02-09 19:30:00,64.27666666666666,0.0,12.5,69.67333333333333,63.57,0.0,70.0,20.046666666666667,74.0,0.0,70.0,72.0,70.00666666666666,,67.0,69.0,68.0,68.0,0.0
1192,2025-02-09 19:45:00,63.57,0.0,13.0,69.98,63.57,0.0,70.0,20.49,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,68.0,68.0,0.0
1193,2025-02-09 20:00:00,64.98333333333333,0.0,13.0,70.06666666666666,63.57,0.0,70.0,20.436666666666667,74.0,0.0,70.0,72.0,69.98666666666666,,67.0,69.0,68.0,68.0,0.0
1194,2025-02-09 20:15:00,64.98333333333333,0.0,13.0,70.02,63.57,0.0,70.0,20.34,74.0,0.0,70.0,72.0,69.98666666666666,,67.0,69.0,68.0,68.0,0.0
1195,2025-02-09 20:30:00,65.69,0.0,13.0,70.02666666666666,63.57,0.0,70.0,20.183333333333334,74.0,0.0,70.0,72.0,70.00333333333333,,67.0,69.0,68.0,68.0,0.0
1196,2025-02-09 20:45:00,64.98333333333333,0.0,13.0,69.76333333333334,63.57,0.0,70.0,19.72,74.0,0.0,70.0,72.0,70.01666666666667,,67.0,69.0,68.0,68.0,0.0
1197,2025-02-09 21:00:00,65.68666666666667,0.0,13.0,69.89666666666666,63.57,0.0,70.0,20.07,74.0,0.0,70.0,72.0,70.0,,67.0,69.0,68.0,68.0,0.0
1198,2025-02-09 21:15:00,65.69,0.0,12.5,69.52333333333333,63.57,0.0,70.0,19.506666666666664,74.0,0.0,70.0,72.0,70.02333333333333,,67.0,69.0,68.0,68.0,0.0
1199,2025-02-09 21:30:00,64.98333333333333,0.0,12.5,69.67,63.57,0.0,70.0,19.90333333333333,74.0,0.0,70.0,72.0,69.98666666666666,,67.0,69.0,68.0,68.0,0.0
1200,2025-02-09 21:45:00,65.68666666666667,0.0,12.5,69.32666666666667,63.57,0.0,70.0,19.38,74.0,0.0,70.0,72.0,70.01666666666667,,67.0,69.0,68.0,68.0,0.0
1201,2025-02-09 22:00:00,64.98333333333333,0.0,12.5,69.51666666666667,63.57,0.0,70.0,19.896666666666665,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,68.0,68.0,0.0
1202,2025-02-09 22:15:00,64.98333333333333,0.0,12.5,69.51666666666667,63.57,0.0,70.0,19.87333333333333,74.0,0.0,70.0,72.0,69.98666666666666,,67.0,69.0,68.0,68.0,0.0
1203,2025-02-09 22:30:00,65.68666666666667,0.0,12.5,69.49000000000001,63.57,0.0,70.0,19.92333333333333,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,68.0,68.0,0.0
1204,2025-02-09 22:45:00,64.27666666666666,0.0,12.5,69.43333333333334,63.57,0.0,70.0,20.00333333333333,74.0,0.0,70.0,72.0,69.98666666666666,,67.0,69.0,68.0,68.0,0.0
1205,2025-02-09 23:00:00,63.57,0.0,12.5,69.44666666666666,63.57,0.0,70.0,19.99333333333333,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,68.0,68.0,0.0
1206,2025-02-09 23:15:00,64.27666666666666,0.0,12.5,69.49333333333334,63.57,0.0,70.0,20.096666666666668,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,68.0,68.0,0.0
1207,2025-02-09 23:30:00,63.57,0.0,12.5,69.51333333333334,63.57,0.0,70.0,20.02,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,68.0,68.0,0.0
1208,2025-02-09 23:45:00,62.86333333333334,0.0,13.166666666666666,69.61333333333333,63.57,0.0,70.0,20.12,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,68.0,68.0,0.0
1209,2025-02-10 00:00:00,62.86333333333334,0.0,13.666666666666666,69.59666666666666,63.57,0.0,70.0,20.126666666666665,74.0,0.0,70.0,72.0,69.98666666666666,,67.0,69.0,68.0,68.0,
1210,2025-02-10 00:15:00,62.86333333333334,0.0,14.5,69.59666666666666,63.57,0.0,70.0,20.12333333333333,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,68.0,68.0,
1211,2025-02-10 00:30:00,63.57,0.0,15.0,69.6,63.57,0.0,70.0,20.293333333333333,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,68.0,68.0,
1212,2025-02-10 00:45:00,64.98333333333333,0.0,15.0,69.50999999999999,63.57,0.0,70.0,20.25333333333333,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,68.0,68.0,
1213,2025-02-10 01:00:00,63.57,0.0,15.0,69.60333333333334,63.57,0.0,70.0,20.336666666666662,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,68.0,68.0,
1214,2025-02-10 01:15:00,64.27666666666666,0.0,15.0,69.57333333333332,63.57,0.0,70.0,20.37,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,68.0,68.0,
1215,2025-02-10 01:30:00,65.69,0.0,15.0,69.58999999999999,63.57,0.0,70.0,20.543333333333333,74.0,0.0,70.0,72.0,69.97333333333334,,67.0,69.0,68.0,68.0,
1216,2025-02-10 01:45:00,65.69,0.0,15.0,69.56333333333333,63.57,0.0,70.0,20.563333333333333,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,68.0,68.0,
1217,2025-02-10 02:00:00,66.39333333333333,0.0,15.0,69.61,63.57,0.0,70.0,20.633333333333333,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,68.0,68.0,
1218,2025-02-10 02:15:00,64.98333333333333,0.0,15.0,69.63333333333333,63.57,0.0,70.0,20.71666666666667,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,68.0,68.0,
1219,2025-02-10 02:30:00,66.39333333333333,0.0,15.0,69.64333333333333,63.57,0.0,70.0,20.793333333333333,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,68.0,68.0,
1220,2025-02-10 02:45:00,64.98333333333333,0.0,14.833333333333334,69.64333333333333,63.57,0.0,70.0,20.87333333333333,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,68.0,68.0,
1221,2025-02-10 03:00:00,65.68666666666667,0.0,14.5,69.55,63.57,0.0,70.0,20.91333333333333,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,68.0,68.0,
1222,2025-02-10 03:15:00,64.98333333333333,0.0,14.5,69.51666666666667,63.57,0.0,70.0,21.05666666666667,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,68.0,68.0,
1223,2025-02-10 03:30:00,66.39333333333333,0.0,14.5,69.45666666666666,63.57,0.0,70.0,21.006666666666668,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,68.0,68.0,
1224,2025-02-10 03:45:00,65.69,0.0,14.5,69.48333333333333,63.57,0.0,70.0,21.19333333333333,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,68.0,68.0,0.0
1225,2025-02-10 04:00:00,64.27666666666666,0.0,14.0,69.53666666666668,63.57,0.0,70.0,21.386666666666667,74.0,0.0,70.0,72.0,69.97333333333334,,67.0,69.0,68.0,68.0,0.0
1226,2025-02-10 04:15:00,65.69,0.0,14.0,69.63,63.57,0.0,70.0,21.51,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,68.0,68.0,0.0
1227,2025-02-10 04:30:00,67.09666666666666,0.0,14.0,69.62,63.57,0.0,70.0,21.72,74.0,0.0,70.0,72.0,69.97333333333334,,67.0,69.0,68.0,68.0,0.0
1228,2025-02-10 04:45:00,66.39333333333333,0.0,14.0,69.66333333333334,63.57,0.0,70.0,21.72,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,68.0,68.0,0.0
1229,2025-02-10 05:00:00,65.69,0.0,14.0,69.71,63.57,0.0,70.0,22.076666666666668,74.0,0.0,70.0,72.0,69.96,,67.0,69.0,68.0,68.0,0.0
1230,2025-02-10 05:15:00,64.98333333333333,0.0,14.0,69.78,63.57,0.0,70.0,22.183333333333337,74.0,0.0,70.0,72.0,69.96,,67.0,69.0,68.0,68.0,0.0
1231,2025-02-10 05:30:00,64.27666666666666,0.0,14.0,69.83666666666666,63.57,0.0,70.0,22.5,74.0,0.0,70.0,72.0,69.96,,67.0,69.0,68.0,68.0,0.0
1232,2025-02-10 05:45:00,62.156666666666666,0.0,15.333333333333334,70.00333333333333,63.57,0.0,70.0,22.52,74.0,0.0,70.0,72.0,69.97333333333334,,67.0,69.0,68.0,68.0,0.0
1233,2025-02-10 06:00:00,62.86333333333334,0.0,16.5,70.09333333333333,63.57,0.0,70.0,22.796666666666667,74.0,0.0,70.0,72.0,69.96,,67.0,69.0,68.0,68.0,0.0
1234,2025-02-10 06:15:00,65.69,0.0,16.5,70.11,63.57,0.0,70.0,23.093333333333334,74.0,0.0,70.0,72.0,69.96,,67.0,69.0,68.0,68.0,0.0
1235,2025-02-10 06:30:00,65.69,0.0,16.5,70.24666666666667,63.57,0.0,70.0,23.53,74.0,0.0,70.0,72.0,69.94666666666666,,67.0,69.0,68.0,68.0,0.0
1236,2025-02-10 06:45:00,66.39333333333333,0.0,16.5,70.27333333333333,63.57,0.0,70.0,23.786666666666665,74.0,0.0,70.0,72.0,69.95333333333333,,67.0,69.0,68.0,68.0,0.0
1237,2025-02-10 07:00:00,66.39333333333333,0.0,15.833333333333334,70.28666666666668,63.57,0.0,70.0,24.05,74.0,0.0,70.0,72.0,69.95333333333333,,67.0,69.0,68.0,68.0,0.0
1238,2025-02-10 07:15:00,65.69,0.0,14.5,70.45,63.57,0.0,70.0,24.30666666666667,74.0,0.0,70.0,72.0,69.95333333333333,,67.0,69.0,68.0,68.0,0.0
1239,2025-02-10 07:30:00,64.98333333333333,0.0,14.5,70.44333333333334,63.57,0.0,70.0,24.22,74.0,0.0,70.0,72.0,69.96,,67.0,69.0,68.0,68.0,0.0
1240,2025-02-10 07:45:00,65.69,0.0,14.5,70.45,63.57,0.0,70.0,24.35333333333333,74.0,0.0,70.0,72.0,69.96,,67.0,69.0,68.0,68.0,0.0
1241,2025-02-10 08:00:00,65.69,0.0,14.5,70.39333333333333,63.57,0.0,70.0,24.486666666666668,74.0,0.0,70.0,72.0,69.96,,67.0,69.0,68.0,68.0,0.0
1242,2025-02-10 08:15:00,65.69,0.0,14.5,70.53333333333333,63.57,0.0,70.0,24.796666666666667,74.0,0.0,70.0,72.0,69.96,,67.0,69.0,68.0,68.0,0.0
1243,2025-02-10 08:30:00,64.98333333333333,0.0,14.5,70.59,63.57,0.0,70.0,24.933333333333334,74.0,0.0,70.0,72.0,69.96,,67.0,69.0,68.0,68.0,0.0
1244,2025-02-10 08:45:00,64.98333333333333,0.0,14.5,70.63,63.57,0.0,70.0,24.97,74.0,0.0,70.0,72.0,69.96,,67.0,69.0,68.0,68.0,0.0
1245,2025-02-10 09:00:00,64.27666666666666,0.0,14.5,70.62333333333333,63.57,0.0,70.0,24.98333333333333,74.0,0.0,70.0,72.0,69.97333333333334,,67.0,69.0,68.0,68.0,0.0
1246,2025-02-10 09:15:00,63.57,0.0,14.5,70.64,63.57,0.0,70.0,25.043333333333333,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,68.0,68.0,0.0
1247,2025-02-10 09:30:00,64.27666666666666,0.0,14.5,70.69333333333333,63.57,0.0,70.0,25.11,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,68.0,68.0,0.0
1248,2025-02-10 09:45:00,63.57,0.0,14.5,70.67333333333333,63.57,0.0,70.0,25.05,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,68.0,68.0,0.0
1249,2025-02-10 10:00:00,63.57,0.0,14.5,70.64333333333333,63.57,0.0,70.0,25.05333333333333,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,68.0,68.0,0.0
1250,2025-02-10 10:15:00,62.86333333333334,0.0,15.166666666666666,70.60666666666667,63.57,0.0,70.0,24.78,74.0,0.0,70.0,72.0,70.00666666666666,,67.0,69.0,68.0,68.0,0.0
1251,2025-02-10 10:30:00,63.57,0.0,15.5,70.37666666666667,63.57,0.0,70.0,24.83333333333333,74.0,0.0,70.0,72.0,69.99333333333334,,67.0,69.0,68.0,68.0,0.0
1252,2025-02-10 10:45:00,63.57,0.0,15.5,70.17666666666666,63.57,0.0,70.0,24.506666666666664,74.0,0.0,70.0,72.0,70.00666666666666,,67.0,69.0,68.0,68.0,0.0
1253,2025-02-10 11:00:00,62.86333333333334,0.0,15.5,70.18,63.57,0.0,70.0,24.63,74.0,0.0,70.0,72.0,69.99333333333334,,67.0,69.0,68.0,68.0,0.0
1254,2025-02-10 11:15:00,63.57,0.0,17.0,70.14333333333333,63.57,0.0,70.0,24.496666666666663,74.0,0.0,70.0,72.0,70.0,,67.0,69.0,68.0,68.0,0.0
1255,2025-02-10 11:30:00,64.63,0.0,17.0,70.065,63.57,0.0,70.0,24.735,74.0,0.0,70.0,72.0,70.0,,67.0,69.0,68.0,68.0,0.0
1256,2025-02-10 11:45:00,65.16,0.0,17.0,70.0875,63.57,0.0,70.0,24.75,74.0,0.0,70.0,72.0,69.985,,67.0,69.0,68.0,68.0,0.0
1257,2025-02-10 12:00:00,67.09666666666666,0.0,16.333333333333332,69.91000000000001,63.57,0.0,70.0,24.77333333333333,74.0,0.0,70.0,72.0,69.98666666666666,,67.0,69.0,68.0,68.0,0.0
1258,2025-02-10 12:15:00,66.39,0.0,15.5,69.79,63.57,0.0,70.0,24.82,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,68.0,68.0,0.0
1259,2025-02-10 12:30:00,65.69,0.0,15.333333333333334,69.82333333333334,63.57,0.0,70.0,24.843333333333334,74.0,0.0,70.0,72.0,69.98666666666666,,67.0,69.0,68.0,68.0,0.0
1260,2025-02-10 12:45:00,65.69,0.0,15.0,69.75666666666667,63.57,0.0,70.0,24.793333333333333,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,68.0,68.0,0.0
1261,2025-02-10 13:00:00,65.69,0.0,15.0,69.77,63.57,0.0,70.0,24.826666666666668,74.0,0.0,70.0,72.0,69.99333333333334,,67.0,69.0,68.0,68.0,0.0
1262,2025-02-10 13:15:00,64.27666666666666,0.0,15.0,69.94333333333333,63.57,0.0,70.0,24.9,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,68.0,68.0,0.0
1263,2025-02-10 13:30:00,66.39333333333333,0.0,15.0,70.09666666666666,63.57,0.0,70.0,24.866666666666664,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,68.0,68.0,0.0
1264,2025-02-10 13:45:00,65.69,0.0,14.5,70.19666666666667,63.57,0.0,70.0,24.886666666666667,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,68.0,68.0,0.0
1265,2025-02-10 14:00:00,67.09666666666666,0.0,14.5,70.03333333333335,63.57,0.0,70.0,23.84,74.0,0.0,70.0,72.0,70.02666666666667,,67.0,69.0,68.0,68.0,0.0
1266,2025-02-10 14:15:00,65.68666666666667,0.0,14.5,66.23,63.57,0.0,70.0,14.92,74.0,0.0,70.0,72.0,70.39666666666666,,67.0,69.0,68.0,68.0,0.0
1267,2025-02-10 14:30:00,67.8,0.0,14.166666666666666,63.02666666666666,63.57,0.0,70.0,7.893333333333333,74.0,0.0,70.0,72.0,70.57000000000001,,67.0,69.0,68.0,68.0,0.0
1268,2025-02-10 14:45:00,64.98333333333333,0.0,13.666666666666666,62.74,63.57,0.0,70.0,1.4933333333333334,74.0,0.0,70.0,72.0,70.66,,67.0,69.0,68.0,68.0,0.0
1269,2025-02-10 15:00:00,64.98333333333333,0.0,13.5,62.54,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.67333333333333,,67.0,69.0,68.0,68.0,0.0
1270,2025-02-10 15:15:00,64.27666666666666,0.0,13.5,62.68333333333334,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.74000000000001,,67.0,69.0,68.0,68.0,0.0
1271,2025-02-10 15:30:00,65.69,0.0,13.5,62.876666666666665,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.80333333333334,,67.0,69.0,68.0,68.0,0.0
1272,2025-02-10 15:45:00,65.69,0.0,13.5,63.27666666666666,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.67,,67.0,69.0,68.0,68.0,0.0
1273,2025-02-10 16:00:00,65.68666666666667,0.0,13.5,63.50666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.55,,67.0,69.0,68.0,68.0,0.0
1274,2025-02-10 16:15:00,67.09666666666666,0.0,13.333333333333334,63.93,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.52666666666666,,67.0,69.0,68.0,68.0,0.0
1275,2025-02-10 16:30:00,63.57,0.0,13.0,64.20333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.50666666666666,,67.0,69.0,68.0,68.0,0.0
1276,2025-02-10 16:45:00,64.27666666666666,0.0,13.0,64.55,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.48,,67.0,69.0,68.0,68.0,0.0
1277,2025-02-10 17:00:00,65.69,0.0,13.0,64.61,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.48666666666666,,67.0,69.0,68.0,68.0,0.0
1278,2025-02-10 17:15:00,63.57,0.0,13.0,64.58999999999999,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.47666666666667,,67.0,69.0,68.0,68.0,0.0
1279,2025-02-10 17:30:00,64.27666666666666,0.0,13.0,64.67,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.47666666666667,,67.0,69.0,68.0,68.0,0.0
1280,2025-02-10 17:45:00,63.57,0.0,13.0,65.06666666666666,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.47333333333334,,67.0,69.0,68.0,68.0,0.0
1281,2025-02-10 18:00:00,65.69,0.0,13.0,65.19,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.5,,67.0,69.0,68.0,68.0,0.0
1282,2025-02-10 18:15:00,64.98333333333333,0.0,13.0,65.39,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.48333333333333,,67.0,69.0,68.0,68.0,0.0
1283,2025-02-10 18:30:00,64.98333333333333,0.0,13.0,65.59333333333332,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.48,,67.0,69.0,68.0,68.0,0.0
1284,2025-02-10 18:45:00,64.98333333333333,0.0,12.5,65.72666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.48,,67.0,69.0,68.0,68.0,0.0
1285,2025-02-10 19:00:00,64.98333333333333,0.0,12.5,65.79,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.51333333333334,,67.0,69.0,68.0,68.0,0.0
1286,2025-02-10 19:15:00,66.39333333333333,0.0,12.333333333333334,66.12333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.55666666666667,,67.0,69.0,68.0,68.0,0.0
1287,2025-02-10 19:30:00,66.39333333333333,0.0,12.0,66.31,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.67333333333333,,67.0,69.0,68.0,68.0,0.0
1288,2025-02-10 19:45:00,64.27666666666666,0.0,11.666666666666666,66.36666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.75999999999999,,67.0,69.0,68.0,68.0,0.0
1289,2025-02-10 20:00:00,64.98333333333333,0.0,11.5,66.36333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.75333333333334,,67.0,69.0,68.0,68.0,0.0
1290,2025-02-10 20:15:00,64.27666666666666,0.0,11.333333333333334,66.27333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.66333333333334,,67.0,69.0,68.0,68.0,0.0
1291,2025-02-10 20:30:00,67.10000000000001,0.0,11.0,66.39,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.85000000000001,,67.0,69.0,68.0,68.0,0.0
1292,2025-02-10 20:45:00,65.69,0.0,10.5,66.48333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.25666666666666,,67.0,69.0,68.0,68.0,0.0
1293,2025-02-10 21:00:00,65.69,0.0,10.5,66.46333333333332,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.62,,67.0,69.0,68.0,68.0,0.0
1294,2025-02-10 21:15:00,65.69,0.0,10.5,66.43333333333334,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.97333333333334,,67.0,69.0,68.0,68.0,0.0
1295,2025-02-10 21:30:00,64.98333333333333,0.0,10.5,66.54,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,72.2,,67.0,69.0,68.0,68.0,0.0
1296,2025-02-10 21:45:00,64.98333333333333,0.0,10.5,66.48,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,72.42666666666666,,67.0,69.0,68.0,68.0,0.0
1297,2025-02-10 22:00:00,64.98333333333333,0.0,10.5,66.32666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,72.62333333333333,,67.0,69.0,68.0,68.0,0.0
1298,2025-02-10 22:15:00,64.27666666666666,0.0,10.5,66.16333333333334,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,72.82000000000001,,67.0,69.0,68.0,68.0,0.0
1299,2025-02-10 22:30:00,62.86333333333334,0.0,10.5,65.93666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,72.88333333333334,,67.0,69.0,68.0,68.0,0.0
1300,2025-02-10 22:45:00,64.27666666666666,0.0,10.5,65.63,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,72.79666666666667,,67.0,69.0,68.0,68.0,0.0
1301,2025-02-10 23:00:00,64.27666666666666,0.0,11.0,65.38666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,72.59666666666666,,67.0,69.0,68.0,68.0,0.0
1302,2025-02-10 23:15:00,63.57,0.0,12.166666666666666,65.20333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,72.44666666666667,,67.0,69.0,68.0,68.0,0.0
1303,2025-02-10 23:30:00,63.57,0.0,12.5,65.10333333333334,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,72.43666666666667,,67.0,69.0,68.0,68.0,0.0
1304,2025-02-10 23:45:00,63.57,0.0,12.666666666666666,65.01333333333334,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,72.29,,67.0,69.0,68.0,68.0,0.0
1305,2025-02-11 00:00:00,63.57,0.0,13.666666666666666,64.87333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,72.02666666666666,,67.0,69.0,68.0,68.0,0.0
1306,2025-02-11 00:15:00,64.27666666666666,0.0,14.5,64.84333333333332,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.73333333333333,,67.0,69.0,68.0,68.0,0.0
1307,2025-02-11 00:30:00,63.57,0.0,14.5,64.81666666666666,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.47333333333334,,67.0,69.0,68.0,68.0,0.0
1308,2025-02-11 00:45:00,62.86333333333334,0.0,14.5,64.75666666666666,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.25999999999999,,67.0,69.0,68.0,68.0,0.0
1309,2025-02-11 01:00:00,63.57,0.0,14.833333333333334,64.63666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.03666666666668,,67.0,69.0,68.0,68.0,0.0
1310,2025-02-11 01:15:00,64.27666666666666,0.0,15.0,64.66000000000001,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.85000000000001,,67.0,69.0,68.0,68.0,0.0
1311,2025-02-11 01:30:00,63.57,0.0,15.0,64.54333333333334,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.63000000000001,,67.0,69.0,68.0,68.0,0.0
1312,2025-02-11 01:45:00,63.57,0.0,15.166666666666666,64.49,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.53333333333335,,67.0,69.0,68.0,68.0,0.0
1313,2025-02-11 02:00:00,64.98333333333333,0.0,16.0,64.52666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.38,,67.0,69.0,68.0,68.0,0.0
1314,2025-02-11 02:15:00,65.69,0.0,15.666666666666666,64.56,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.26333333333334,,67.0,69.0,68.0,68.0,0.0
1315,2025-02-11 02:30:00,66.39333333333333,0.0,15.5,64.56,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.18333333333334,,67.0,69.0,68.0,68.0,0.0
1316,2025-02-11 02:45:00,64.27666666666666,0.0,15.0,64.52,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.10333333333334,,67.0,69.0,68.0,68.0,0.0
1317,2025-02-11 03:00:00,64.98,0.0,15.0,64.51,63.57,0.0,70.0,0.21,74.0,0.0,70.0,72.0,69.98666666666666,,67.0,69.0,68.0,68.0,0.0
1318,2025-02-11 03:15:00,64.27666666666666,0.0,15.0,64.48333333333333,63.57,0.0,70.0,2.293333333333333,74.0,0.0,70.0,72.0,69.89333333333333,,67.0,69.0,68.0,68.0,0.0
1319,2025-02-11 03:30:00,63.57,0.0,15.0,64.45666666666666,63.57,0.0,70.0,4.29,74.0,0.0,70.0,72.0,69.84333333333333,,67.0,69.0,68.0,68.0,0.0
1320,2025-02-11 03:45:00,63.57,0.0,15.0,64.44333333333333,63.57,0.0,70.0,6.093333333333334,74.0,0.0,70.0,72.0,69.80666666666667,,67.0,69.0,68.0,68.0,0.0
1321,2025-02-11 04:00:00,65.69,0.0,15.0,64.69,63.57,0.0,70.0,9.766666666666667,74.0,0.0,70.0,72.0,69.71666666666665,,67.0,69.0,68.0,68.0,0.0
1322,2025-02-11 04:15:00,64.27666666666666,0.0,15.0,65.81,63.57,0.0,70.0,12.186666666666667,74.0,0.0,70.0,72.0,69.69666666666666,,67.0,69.0,68.0,68.0,0.0
1323,2025-02-11 04:30:00,64.98333333333333,0.0,15.0,66.88333333333334,63.57,0.0,70.0,14.416666666666666,74.0,0.0,70.0,72.0,69.69666666666666,,67.0,69.0,68.0,68.0,0.0
1324,2025-02-11 04:45:00,64.98333333333333,0.0,15.0,67.86666666666666,63.57,0.0,70.0,16.45,74.0,0.0,70.0,72.0,69.71,,67.0,69.0,68.0,68.0,0.0
1325,2025-02-11 05:00:00,64.98333333333333,0.0,15.0,68.46666666666667,63.57,0.0,70.0,17.233333333333334,74.0,0.0,70.0,72.0,69.76333333333334,,67.0,69.0,68.0,68.0,0.0
1326,2025-02-11 05:15:00,64.98333333333333,0.0,15.0,68.63,63.57,0.0,70.0,17.593333333333334,74.0,0.0,70.0,72.0,69.81333333333333,,67.0,69.0,68.0,68.0,0.0
1327,2025-02-11 05:30:00,64.27666666666666,0.0,15.0,68.99,63.57,0.0,70.0,18.343333333333334,74.0,0.0,70.0,72.0,69.84333333333333,,67.0,69.0,68.0,68.0,0.0
1328,2025-02-11 05:45:00,64.27666666666666,0.0,15.0,68.88333333333333,63.57,0.0,70.0,17.963333333333335,74.0,0.0,70.0,72.0,69.90666666666667,,67.0,69.0,68.0,68.0,0.0
1329,2025-02-11 06:00:00,64.98333333333333,0.0,15.0,68.61,63.57,0.0,70.0,17.716666666666665,74.0,0.0,70.0,72.0,69.94,,67.0,69.0,68.0,68.0,
1330,2025-02-11 06:15:00,64.27666666666666,0.0,15.166666666666666,68.54666666666667,63.57,0.0,70.0,17.463333333333335,74.0,0.0,70.0,72.0,69.96,,67.0,69.0,68.0,68.0,
1331,2025-02-11 06:30:00,64.27666666666666,0.0,15.5,68.56,63.57,0.0,70.0,17.526666666666667,74.0,0.0,70.0,72.0,69.96,,67.0,69.0,68.0,68.0,
1332,2025-02-11 06:45:00,64.27666666666666,0.0,15.5,68.56666666666666,63.57,0.0,70.0,17.396666666666665,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,68.0,68.0,
1333,2025-02-11 07:00:00,63.57,0.0,15.5,68.47,63.57,0.0,70.0,17.423333333333332,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,68.0,68.0,
1334,2025-02-11 07:15:00,63.57,0.0,15.5,68.50333333333333,63.57,0.0,70.0,17.45,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,68.0,68.0,
1335,2025-02-11 07:30:00,65.69,0.0,15.5,68.46,63.57,0.0,70.0,17.436666666666667,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,68.0,68.0,
1336,2025-02-11 07:45:00,65.69,0.0,15.5,68.48333333333333,63.57,0.0,70.0,17.493333333333336,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,68.0,68.0,
1337,2025-02-11 08:00:00,64.27666666666666,0.0,15.5,68.42333333333333,63.57,0.0,70.0,17.28,74.0,0.0,70.0,72.0,69.99333333333334,,67.0,69.0,68.0,68.0,
1338,2025-02-11 08:15:00,64.98333333333333,0.0,15.5,68.43,63.57,0.0,70.0,17.39,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,68.0,68.0,
1339,2025-02-11 08:30:00,64.98333333333333,0.0,15.5,68.05666666666667,63.57,0.0,70.0,16.346666666666668,74.0,0.0,70.0,72.0,70.02666666666666,,67.0,69.0,68.0,68.0,
1340,2025-02-11 08:45:00,64.98333333333333,0.0,15.5,68.21333333333332,63.57,0.0,70.0,16.87333333333333,74.0,0.0,70.0,72.0,69.99333333333334,,67.0,69.0,68.0,68.0,
1341,2025-02-11 09:00:00,64.98333333333333,0.0,15.5,68.14666666666666,63.57,0.0,70.0,16.30333333333333,74.0,0.0,70.0,72.0,70.02,,67.0,69.0,68.0,68.0,
1342,2025-02-11 09:15:00,63.57,0.0,15.5,67.99333333333334,63.57,0.0,70.0,16.546666666666667,74.0,0.0,70.0,72.0,70.0,,67.0,69.0,68.0,68.0,
1343,2025-02-11 09:30:00,64.27666666666666,0.0,15.5,67.53666666666668,63.57,0.0,70.0,16.34,74.0,0.0,70.0,72.0,70.01,,67.0,69.0,68.0,68.0,
1344,2025-02-11 09:45:00,64.98333333333333,0.0,15.5,66.45666666666666,63.57,0.0,70.0,15.589999999999998,74.0,0.0,70.0,72.0,70.02666666666666,,67.0,69.0,68.0,68.0,
1345,2025-02-11 10:00:00,64.63,0.0,15.5,66.645,63.57,0.0,70.0,16.29,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,68.0,68.0,
1346,2025-02-11 10:15:00,64.27666666666666,0.0,15.5,66.51666666666667,63.57,0.0,70.0,16.38,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,68.0,68.0,
1347,2025-02-11 10:30:00,63.57,0.0,15.5,66.50333333333333,63.57,0.0,70.0,16.413333333333334,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,68.0,68.0,
1348,2025-02-11 10:45:00,65.69,0.0,15.5,66.56333333333333,63.57,0.0,70.0,16.669999999999998,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,68.0,68.0,
1349,2025-02-11 11:00:00,64.98333333333333,0.0,15.5,66.56666666666666,63.57,0.0,70.0,16.68,74.0,0.0,70.0,72.0,69.97333333333334,,67.0,69.0,68.0,68.0,
1350,2025-02-11 11:15:00,64.98333333333333,0.0,15.5,66.75,63.57,0.0,70.0,17.180000000000003,74.0,0.0,70.0,72.0,69.96,,67.0,69.0,68.0,68.0,
1351,2025-02-11 11:30:00,64.27666666666666,0.0,15.5,66.86666666666666,63.57,0.0,70.0,17.276666666666667,74.0,0.0,70.0,72.0,69.96666666666665,,67.0,69.0,68.0,68.0,
1352,2025-02-11 11:45:00,63.57,0.0,15.5,67.04333333333334,63.57,0.0,70.0,17.526666666666667,74.0,0.0,70.0,72.0,69.95333333333333,,67.0,69.0,68.0,68.0,
1353,2025-02-11 12:00:00,63.57,0.0,15.5,67.2,63.57,0.0,70.0,17.793333333333333,74.0,0.0,70.0,72.0,69.95333333333333,,67.0,69.0,68.0,68.0,
1354,2025-02-11 12:15:00,64.98333333333333,0.0,15.5,67.27,63.57,0.0,70.0,17.95,74.0,0.0,70.0,72.0,69.96,,67.0,69.0,68.0,68.0,
1355,2025-02-11 12:30:00,64.98333333333333,0.0,15.5,67.33666666666666,63.57,0.0,70.0,18.076666666666668,74.0,0.0,70.0,72.0,69.96,,67.0,69.0,68.0,68.0,
1356,2025-02-11 12:45:00,62.86333333333334,0.0,15.666666666666666,67.42666666666666,63.57,0.0,70.0,18.003333333333334,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,68.0,68.0,
1357,2025-02-11 13:00:00,64.27666666666666,0.0,16.0,67.46666666666667,63.57,0.0,70.0,18.10333333333333,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,68.0,68.0,
1358,2025-02-11 13:15:00,63.57,0.0,16.0,67.45333333333333,63.57,0.0,70.0,18.05666666666667,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,68.0,68.0,
1359,2025-02-11 13:30:00,63.57,0.0,16.0,67.49,63.57,0.0,70.0,18.16333333333333,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,68.0,68.0,
1360,2025-02-11 13:45:00,64.27666666666666,0.0,16.0,67.17333333333333,63.57,0.0,70.0,17.25,74.0,0.0,70.0,72.0,70.02666666666667,,67.0,69.0,68.0,68.0,
1361,2025-02-11 14:00:00,63.57,0.0,16.0,63.79333333333333,63.57,0.0,70.0,8.66,74.0,0.0,70.0,72.0,70.39,,67.0,69.0,68.0,68.0,
1362,2025-02-11 14:15:00,64.27666666666666,0.0,16.0,62.78666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.81333333333333,,67.0,69.0,68.0,68.0,0.0
1363,2025-02-11 14:30:00,64.98333333333333,0.0,16.0,62.79666666666666,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.07333333333334,,67.0,69.0,68.0,68.0,0.0
1364,2025-02-11 14:45:00,64.27666666666666,0.0,16.0,62.79333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.40666666666667,,67.0,69.0,68.0,68.0,0.0
1365,2025-02-11 15:00:00,66.39,0.0,16.0,62.84,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.64333333333333,,67.0,69.0,68.0,68.0,0.0
1366,2025-02-11 15:15:00,64.27666666666666,0.0,16.0,62.91,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.69333333333333,,67.0,69.0,68.0,68.0,0.0
1367,2025-02-11 15:30:00,64.98333333333333,0.0,16.0,62.93333333333334,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.65333333333332,,67.0,69.0,68.0,68.0,0.0
1368,2025-02-11 15:45:00,64.27666666666666,0.0,16.0,62.99,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.45333333333333,,67.0,69.0,68.0,68.0,0.0
1369,2025-02-11 16:00:00,64.98333333333333,0.0,16.0,63.06333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.33333333333333,,67.0,69.0,68.0,68.0,0.0
1370,2025-02-11 16:15:00,66.39333333333333,0.0,15.833333333333334,63.086666666666666,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.51666666666667,,67.0,69.0,68.0,68.0,0.0
1371,2025-02-11 16:30:00,65.68666666666667,0.0,14.333333333333334,63.11333333333334,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.65,,67.0,69.0,68.0,68.0,0.0
1372,2025-02-11 16:45:00,44.49666666666667,0.0,44.333333333333336,63.626666666666665,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.78666666666668,,67.0,69.0,68.0,68.0,0.0
1373,2025-02-11 17:00:00,62.86333333333334,0.0,19.33333333333333,63.123333333333335,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.89999999999999,,67.0,69.0,68.0,68.0,0.0
1374,2025-02-11 17:15:00,64.98333333333333,0.0,21.0,63.25333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.88666666666667,,67.0,69.0,68.0,68.0,0.0
1375,2025-02-11 17:30:00,67.09666666666666,0.0,20.666666666666668,63.333333333333336,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.8,,67.0,69.0,68.0,68.0,0.0
1376,2025-02-11 17:45:00,62.156666666666666,0.0,21.5,63.42,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.96333333333332,,67.0,69.0,68.0,68.0,0.0
1377,2025-02-11 18:00:00,64.27666666666666,0.0,22.0,63.45333333333334,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.93333333333334,,67.0,69.0,68.0,68.0,0.0
1378,2025-02-11 18:15:00,64.98333333333333,0.0,22.0,63.46,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,72.17,,67.0,69.0,68.0,68.0,0.0
1379,2025-02-11 18:30:00,63.57,0.0,22.0,63.446666666666665,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,72.21666666666665,,67.0,69.0,68.0,68.0,0.0
1380,2025-02-11 18:45:00,65.69,0.0,21.166666666666668,63.52,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,72.24666666666667,,67.0,69.0,68.0,68.0,0.0
1381,2025-02-11 19:00:00,62.86333333333334,0.0,20.0,63.57666666666668,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,72.29666666666667,,67.0,69.0,68.0,68.0,0.0
1382,2025-02-11 19:15:00,64.98333333333333,0.0,21.5,63.60333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,72.16000000000001,,67.0,69.0,68.0,68.0,0.0
1383,2025-02-11 19:30:00,67.09666666666666,0.0,19.5,63.5,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.95333333333333,,67.0,69.0,68.0,68.0,0.0
1384,2025-02-11 19:45:00,64.98333333333333,0.0,18.666666666666668,63.4,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.73666666666666,,67.0,69.0,68.0,68.0,0.0
1385,2025-02-11 20:00:00,63.57,0.0,18.5,63.306666666666665,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.52,,67.0,69.0,68.0,68.0,0.0
1386,2025-02-11 20:15:00,64.98333333333333,0.0,18.5,63.28666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.37,,67.0,69.0,68.0,68.0,0.0
1387,2025-02-11 20:30:00,64.27666666666666,0.0,18.5,63.13333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.33333333333333,,67.0,69.0,68.0,68.0,0.0
1388,2025-02-11 20:45:00,62.86333333333334,0.0,19.83333333333333,63.02333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.22,,67.0,69.0,68.0,68.0,0.0
1389,2025-02-11 21:00:00,62.86333333333334,0.0,22.0,62.97666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.08999999999999,,67.0,69.0,68.0,68.0,0.0
1390,2025-02-11 21:15:00,64.98333333333333,0.0,22.0,62.98333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.98,,67.0,69.0,68.0,68.0,0.0
1391,2025-02-11 21:30:00,65.68666666666667,0.0,21.666666666666668,63.04333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.95,,67.0,69.0,68.0,68.0,0.0
1392,2025-02-11 21:45:00,62.86333333333334,0.0,21.0,63.06,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.87333333333333,,67.0,69.0,68.0,68.0,0.0
1393,2025-02-11 22:00:00,64.27666666666666,0.0,21.0,63.07666666666668,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.79666666666667,,67.0,69.0,68.0,68.0,0.0
1394,2025-02-11 22:15:00,64.98333333333333,0.0,21.0,63.083333333333336,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.73666666666666,,67.0,69.0,68.0,68.0,0.0
1395,2025-02-11 22:30:00,62.86333333333334,0.0,21.666666666666668,63.133333333333326,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.66666666666667,,67.0,69.0,68.0,68.0,0.0
1396,2025-02-11 22:45:00,65.69,0.0,22.83333333333333,63.126666666666665,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.62666666666667,,67.0,69.0,68.0,68.0,0.0
1397,2025-02-11 23:00:00,67.09666666666666,0.0,20.5,63.10333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.53333333333335,,67.0,69.0,68.0,68.0,0.0
1398,2025-02-11 23:15:00,64.27666666666666,0.0,20.5,63.126666666666665,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.52666666666667,,67.0,69.0,68.0,68.0,0.0
1399,2025-02-11 23:30:00,62.86333333333334,0.0,22.5,63.11666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.44666666666667,,67.0,69.0,68.0,68.0,0.0
1400,2025-02-11 23:45:00,64.27666666666666,0.0,22.5,63.18666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.39,,67.0,69.0,68.0,68.0,0.0
1401,2025-02-12 00:00:00,65.68666666666667,0.0,22.166666666666668,63.17666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.33333333333333,,67.0,69.0,68.0,68.0,0.0
1402,2025-02-12 00:15:00,63.56999999999999,0.0,21.666666666666668,63.2,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.12333333333333,,67.0,69.0,68.0,68.0,0.0
1403,2025-02-12 00:30:00,67.09666666666666,0.0,22.666666666666668,63.27,63.57,0.0,70.0,0.0533333333333333,74.0,0.0,70.0,72.0,70.04666666666667,,67.0,69.0,68.0,68.0,0.0
1404,2025-02-12 00:45:00,65.68666666666667,0.0,20.5,63.25666666666667,63.57,0.0,70.0,0.9066666666666668,74.0,0.0,70.0,72.0,69.94333333333333,,67.0,69.0,68.0,68.0,0.0
1405,2025-02-12 01:00:00,62.86333333333334,0.0,21.666666666666668,63.20666666666667,63.57,0.0,70.0,3.63,74.0,0.0,70.0,72.0,69.84666666666666,,67.0,69.0,68.0,68.0,0.0
1406,2025-02-12 01:15:00,65.68666666666667,0.0,23.33333333333333,63.09,63.57,0.0,70.0,5.163333333333333,74.0,0.0,70.0,72.0,69.83333333333333,,67.0,69.0,68.0,68.0,0.0
1407,2025-02-12 01:30:00,67.8,0.0,21.0,63.25,63.57,0.0,70.0,9.213333333333331,74.0,0.0,70.0,72.0,69.71,,67.0,69.0,68.0,68.0,0.0
1408,2025-02-12 01:45:00,63.56999999999999,0.0,21.166666666666668,64.50333333333333,63.57,0.0,70.0,11.6,74.0,0.0,70.0,72.0,69.69666666666666,,67.0,69.0,68.0,68.0,0.0
1409,2025-02-12 02:00:00,64.27666666666666,0.0,23.0,65.89999999999999,63.57,0.0,70.0,14.403333333333334,74.0,0.0,70.0,72.0,69.67666666666666,,67.0,69.0,68.0,68.0,0.0
1410,2025-02-12 02:15:00,65.68666666666667,0.0,21.83333333333333,66.86,63.57,0.0,70.0,16.37,74.0,0.0,70.0,72.0,69.68333333333334,,67.0,69.0,68.0,68.0,0.0
1411,2025-02-12 02:30:00,64.98,0.0,20.5,67.94666666666667,63.57,0.0,70.0,18.316666666666663,74.0,0.0,70.0,72.0,69.70333333333333,,67.0,69.0,68.0,68.0,0.0
1412,2025-02-12 02:45:00,64.27333333333333,0.0,23.666666666666668,68.08999999999999,63.57,0.0,70.0,18.19666666666667,74.0,0.0,70.0,72.0,69.80666666666666,,67.0,69.0,68.0,68.0,0.0
1413,2025-02-12 03:00:00,66.39333333333333,0.0,21.33333333333333,68.27,63.57,0.0,70.0,19.2,74.0,0.0,70.0,72.0,69.82,,67.0,69.0,68.0,68.0,0.0
1414,2025-02-12 03:15:00,65.69,0.0,21.0,68.68,63.57,0.0,70.0,19.863333333333333,74.0,0.0,70.0,72.0,69.84666666666666,,67.0,69.0,68.0,68.0,0.0
1415,2025-02-12 03:30:00,63.57,0.0,21.0,68.80333333333333,63.57,0.0,70.0,19.426666666666662,74.0,0.0,70.0,72.0,69.91333333333334,,67.0,69.0,68.0,68.0,0.0
1416,2025-02-12 03:45:00,65.68666666666667,0.0,21.0,68.37666666666667,63.57,0.0,70.0,19.05,74.0,0.0,70.0,72.0,69.94,,67.0,69.0,68.0,68.0,0.0
1417,2025-02-12 04:00:00,64.98333333333333,0.0,20.5,68.25666666666667,63.57,0.0,70.0,18.846666666666668,74.0,0.0,70.0,72.0,69.97333333333334,,67.0,69.0,68.0,68.0,0.0
1418,2025-02-12 04:15:00,62.156666666666666,0.0,21.33333333333333,68.35666666666667,63.57,0.0,70.0,18.926666666666662,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,68.0,68.0,0.0
1419,2025-02-12 04:30:00,64.27666666666666,0.0,23.166666666666668,68.42666666666666,63.57,0.0,70.0,18.773333333333333,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,68.0,68.0,0.0
1420,2025-02-12 04:45:00,66.39333333333333,0.0,23.166666666666668,68.24333333333334,63.57,0.0,70.0,18.78,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,68.0,68.0,0.0
1421,2025-02-12 05:00:00,64.98333333333333,0.0,22.5,67.91000000000001,63.57,0.0,70.0,18.036666666666665,74.0,0.0,70.0,72.0,70.01333333333334,,67.0,69.0,68.0,68.0,0.0
1422,2025-02-12 05:15:00,64.27666666666666,0.0,22.5,67.72666666666667,63.57,0.0,70.0,17.726666666666667,74.0,0.0,70.0,72.0,70.01333333333334,,67.0,69.0,68.0,68.0,0.0
1423,2025-02-12 05:30:00,65.68666666666667,0.0,21.166666666666668,67.87333333333333,63.57,0.0,70.0,17.99,74.0,0.0,70.0,72.0,69.99333333333334,,67.0,69.0,68.0,68.0,0.0
1424,2025-02-12 05:45:00,64.98333333333333,0.0,22.166666666666668,67.71666666666665,63.57,0.0,70.0,17.99,74.0,0.0,70.0,72.0,70.0,,67.0,69.0,68.0,68.0,0.0
1425,2025-02-12 06:00:00,66.39333333333333,0.0,24.166666666666668,67.81333333333333,63.57,0.0,70.0,17.933333333333334,74.0,0.0,70.0,72.0,70.0,,67.0,69.0,68.0,68.0,0.0
1426,2025-02-12 06:15:00,66.39333333333333,0.0,21.5,67.72333333333334,63.57,0.0,70.0,17.866666666666667,74.0,0.0,70.0,72.0,70.0,,67.0,69.0,68.0,68.0,0.0
1427,2025-02-12 06:30:00,65.69,0.0,21.33333333333333,67.83,63.57,0.0,70.0,18.07333333333333,74.0,0.0,70.0,72.0,69.98666666666666,,67.0,69.0,68.0,68.0,0.0
