,time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,oppMode
1428,2025-02-12 06:45:00,66.39,0.0,21.0,67.79666666666667,63.57,0.0,70.0,18.05333333333333,74.0,0.0,70.0,72.0,69.98666666666666,,67.0,69.0,68.0,68.0,0.0
1429,2025-02-12 07:00:00,66.39333333333333,0.0,20.666666666666668,67.81333333333333,63.57,0.0,70.0,18.14,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,68.0,68.0,0.0
1430,2025-02-12 07:15:00,65.69,0.0,20.5,67.87,63.57,0.0,70.0,18.17,74.0,0.0,70.0,72.0,69.99333333333334,,67.0,69.0,68.0,68.0,0.0
1431,2025-02-12 07:30:00,63.57,0.0,21.5,67.97666666666667,63.57,0.0,70.0,18.13,74.0,0.0,70.0,72.0,69.98666666666666,,67.0,69.0,68.0,68.0,0.0
1432,2025-02-12 07:45:00,64.27666666666666,0.0,24.0,67.98333333333333,63.57,0.0,70.0,18.19,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,68.0,68.0,0.0
1433,2025-02-12 08:00:00,67.09666666666666,0.0,21.666666666666668,67.87,63.57,0.0,70.0,18.176666666666662,74.0,0.0,70.0,72.0,69.98666666666666,,67.0,69.0,68.0,68.0,0.0
1434,2025-02-12 08:15:00,64.27666666666666,0.0,20.5,67.93,63.57,0.0,70.0,18.223333333333333,74.0,0.0,70.0,72.0,69.99333333333334,,67.0,69.0,68.0,68.0,0.0
1435,2025-02-12 08:30:00,67.09666666666666,0.0,20.5,67.88,63.57,0.0,70.0,18.25,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,68.0,68.0,0.0
1436,2025-02-12 08:45:00,62.86333333333334,0.0,22.166666666666668,67.98333333333333,63.57,0.0,70.0,17.966666666666665,74.0,0.0,70.0,72.0,70.00666666666666,,67.0,69.0,68.0,68.0,0.0
1437,2025-02-12 09:00:00,64.27666666666666,0.0,23.33333333333333,67.47333333333334,63.57,0.0,70.0,17.936666666666667,74.0,0.0,70.0,72.0,70.0,,67.0,69.0,68.0,68.0,0.0
1438,2025-02-12 09:15:00,66.39333333333333,0.0,21.666666666666668,67.77999999999999,63.57,0.0,70.0,18.05666666666667,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,68.0,68.0,0.0
1439,2025-02-12 09:30:00,63.56999999999999,0.0,20.5,67.90333333333334,63.57,0.0,70.0,18.11,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,68.0,68.0,0.0
1440,2025-02-12 09:45:00,64.27666666666666,0.0,20.5,67.54333333333334,63.57,0.0,70.0,17.263333333333332,74.0,0.0,70.0,72.0,70.02,,67.0,69.0,68.0,68.0,0.0
1441,2025-02-12 10:00:00,63.57,0.0,21.0,67.83333333333333,63.57,0.0,70.0,17.86,74.0,0.0,70.0,72.0,69.99333333333334,,67.0,69.0,68.0,68.0,0.0
1442,2025-02-12 10:15:00,64.27666666666666,0.0,22.0,67.56333333333333,63.57,0.0,70.0,17.186666666666667,74.0,0.0,70.0,72.0,70.02,,67.0,69.0,68.0,68.0,0.0
1443,2025-02-12 10:30:00,66.39333333333333,0.0,22.0,67.60333333333334,63.57,0.0,70.0,17.63,74.0,0.0,70.0,72.0,69.98666666666666,,67.0,69.0,68.0,68.0,0.0
1444,2025-02-12 10:45:00,66.39333333333333,0.0,20.166666666666668,67.69333333333333,63.57,0.0,70.0,17.713333333333335,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,68.0,68.0,0.0
1445,2025-02-12 11:00:00,64.27666666666666,0.0,20.0,67.71333333333332,63.57,0.0,70.0,17.703333333333333,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,68.0,68.0,0.0
1446,2025-02-12 11:15:00,61.45000000000001,0.0,22.5,67.80666666666666,63.57,0.0,70.0,17.69,74.0,0.0,70.0,72.0,69.98666666666666,,67.0,69.0,68.0,68.0,0.0
1447,2025-02-12 11:30:00,64.27666666666666,0.0,23.0,67.44333333333334,63.57,0.0,70.0,16.833333333333332,74.0,0.0,70.0,72.0,70.02666666666666,,67.0,69.0,68.0,68.0,0.0
1448,2025-02-12 11:45:00,67.8,0.0,22.166666666666668,67.49,63.57,0.0,70.0,17.44666666666667,74.0,0.0,70.0,72.0,69.98666666666666,,67.0,69.0,68.0,68.0,0.0
1449,2025-02-12 12:00:00,67.09666666666666,0.0,20.0,67.62666666666667,63.57,0.0,70.0,17.593333333333334,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,68.0,68.0,0.0
1450,2025-02-12 12:15:00,62.86333333333334,0.0,21.33333333333333,67.76666666666667,63.57,0.0,70.0,17.55,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,68.0,68.0,0.0
1451,2025-02-12 12:30:00,63.57,0.0,24.0,67.75666666666666,63.57,0.0,70.0,17.573333333333334,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,68.0,68.0,0.0
1452,2025-02-12 12:45:00,66.39333333333333,0.0,23.0,67.56333333333333,63.57,0.0,70.0,17.313333333333333,74.0,0.0,70.0,72.0,70.0,,67.0,69.0,68.0,68.0,0.0
1453,2025-02-12 13:00:00,67.09666666666666,0.0,21.0,67.67,63.57,0.0,70.0,17.63,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,68.0,68.0,0.0
1454,2025-02-12 13:15:00,62.86333333333334,0.0,20.166666666666668,66.98666666666666,63.57,0.0,70.0,17.063333333333333,74.0,0.0,70.0,72.0,70.00666666666666,,67.0,69.0,68.0,68.0,0.0
1455,2025-02-12 13:30:00,64.98333333333333,0.0,21.0,67.21333333333332,63.57,0.0,70.0,17.366666666666664,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,68.0,68.0,0.0
1456,2025-02-12 13:45:00,66.39333333333333,0.0,20.5,67.22666666666667,63.57,0.0,70.0,17.47,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,68.0,68.0,0.0
1457,2025-02-12 14:00:00,67.09666666666666,0.0,20.5,67.20666666666666,63.57,0.0,70.0,17.52333333333333,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,68.0,68.0,0.0
1458,2025-02-12 14:15:00,22.6,0.0,52.66666666666666,67.76333333333334,63.57,0.0,70.0,16.596666666666668,74.0,0.0,70.0,72.0,70.02666666666667,,67.0,69.0,68.0,68.0,0.0
1459,2025-02-12 14:30:00,49.44,0.0,47.833333333333336,67.70666666666666,63.57,0.0,70.0,12.036666666666669,74.0,0.0,70.0,72.0,70.19333333333333,,67.0,69.0,68.0,68.0,0.0
1460,2025-02-12 14:45:00,63.57,0.0,17.5,65.55,63.57,0.0,70.0,12.92,74.0,0.0,70.0,72.0,70.10333333333334,,67.0,69.0,68.0,68.0,0.0
1461,2025-02-12 15:00:00,63.57,0.0,17.5,65.89,63.57,0.0,70.0,14.133333333333333,74.0,0.0,70.0,72.0,70.01,,67.0,69.0,68.0,68.0,0.0
1462,2025-02-12 15:15:00,63.57,0.0,17.5,66.17666666666666,63.57,0.0,70.0,14.606666666666667,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,68.0,68.0,0.0
1463,2025-02-12 15:30:00,62.156666666666666,0.0,20.83333333333333,66.46333333333332,63.57,0.0,70.0,14.596666666666666,74.0,0.0,70.0,72.0,69.98666666666666,,67.0,69.0,68.0,68.0,0.0
1464,2025-02-12 15:45:00,66.39333333333333,0.0,22.33333333333333,65.46333333333334,63.57,0.0,70.0,12.073333333333332,74.0,0.0,70.0,72.0,70.11,,67.0,69.0,68.0,68.0,0.0
1465,2025-02-12 16:00:00,65.69,0.0,20.0,63.626666666666665,63.57,0.0,70.0,3.01,74.0,0.0,70.0,72.0,70.43333333333334,,67.0,69.0,68.0,68.0,0.0
1466,2025-02-12 16:15:00,64.27666666666666,0.0,20.0,63.63666666666666,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.54,,67.0,69.0,68.0,68.0,0.0
1467,2025-02-12 16:30:00,64.27666666666666,0.0,21.83333333333333,63.79333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.62333333333333,,67.0,69.0,68.0,68.0,0.0
1468,2025-02-12 16:45:00,63.57,0.0,22.0,63.86000000000001,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.65333333333334,,67.0,69.0,68.0,68.0,
1469,2025-02-12 17:00:00,66.39333333333333,0.0,21.166666666666668,63.88333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.66,,67.0,69.0,68.0,68.0,0.0
1470,2025-02-12 17:15:00,66.39333333333333,0.0,19.166666666666668,63.88,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.66,,67.0,69.0,68.0,68.0,0.0
1471,2025-02-12 17:30:00,63.57,0.0,21.0,64.05666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.66,,67.0,69.0,68.0,68.0,0.0
1472,2025-02-12 17:45:00,66.39,0.0,21.0,64.08333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.66,,67.0,69.0,68.0,68.0,0.0
1473,2025-02-12 18:00:00,64.27666666666666,0.0,20.5,64.14,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.66,,67.0,69.0,68.0,68.0,0.0
1474,2025-02-12 18:15:00,67.09666666666666,0.0,19.166666666666668,64.24666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.65666666666667,,67.0,69.0,68.0,68.0,0.0
1475,2025-02-12 18:30:00,65.69,0.0,18.166666666666668,64.22333333333334,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.66666666666667,,67.0,69.0,68.0,68.0,0.0
1476,2025-02-12 18:45:00,64.98333333333333,0.0,18.0,64.30333333333334,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.66666666666667,,67.0,69.0,68.0,68.0,0.0
1477,2025-02-12 19:00:00,64.98333333333333,0.0,17.5,64.38666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.66666666666667,,67.0,69.0,68.0,68.0,0.0
1478,2025-02-12 19:15:00,65.69,0.0,17.5,64.58666666666666,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.66666666666667,,67.0,69.0,68.0,68.0,0.0
1479,2025-02-12 19:30:00,64.27666666666666,0.0,17.5,64.59666666666668,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.67333333333333,,67.0,69.0,68.0,68.0,0.0
1480,2025-02-12 19:45:00,65.69,0.0,17.5,64.66666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.68,,67.0,69.0,68.0,68.0,0.0
1481,2025-02-12 20:00:00,65.69,0.0,17.5,64.8,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.60333333333334,,67.0,69.0,68.0,68.0,0.0
1482,2025-02-12 20:15:00,65.69,0.0,17.5,64.77,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.65,,67.0,69.0,68.0,68.0,0.0
1483,2025-02-12 20:30:00,66.2175,0.0,17.5,64.8,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.845,,67.0,69.0,68.0,68.0,0.0
1484,2025-02-12 20:45:00,64.98333333333333,0.0,17.5,64.77333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.94333333333334,,67.0,69.0,68.0,68.0,0.0
1485,2025-02-12 21:00:00,64.27666666666666,0.0,17.0,64.74666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.88666666666667,,67.0,69.0,68.0,68.0,0.0
1486,2025-02-12 21:15:00,64.27666666666666,0.0,17.0,64.79333333333334,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.85000000000001,,67.0,69.0,68.0,68.0,0.0
1487,2025-02-12 21:30:00,64.27666666666666,0.0,17.0,64.82666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.82333333333334,,67.0,69.0,68.0,68.0,0.0
1488,2025-02-12 21:45:00,64.27666666666666,0.0,17.0,64.86666666666666,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.82333333333334,,67.0,69.0,68.0,68.0,0.0
1489,2025-02-12 22:00:00,64.27666666666666,0.0,17.0,64.91000000000001,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.80333333333334,,67.0,69.0,68.0,68.0,0.0
1490,2025-02-12 22:15:00,64.27333333333333,0.0,17.0,65.01333333333334,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.79,,67.0,69.0,68.0,68.0,0.0
1491,2025-02-12 22:30:00,63.57,0.0,17.166666666666668,64.97,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.76666666666667,,67.0,69.0,68.0,68.0,0.0
1492,2025-02-12 22:45:00,63.57,0.0,17.5,65.13666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.68,,67.0,69.0,68.0,68.0,0.0
1493,2025-02-12 23:00:00,62.86333333333334,0.0,17.666666666666668,65.28333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.68,,67.0,69.0,68.0,68.0,0.0
1494,2025-02-12 23:15:00,62.86333333333334,0.0,18.666666666666668,65.17999999999999,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.68,,67.0,69.0,68.0,68.0,0.0
1495,2025-02-12 23:30:00,63.57,0.0,19.166666666666668,65.08666666666666,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.82000000000001,,67.0,69.0,68.0,68.0,0.0
1496,2025-02-12 23:45:00,63.57,0.0,19.5,65.17999999999999,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.95,,67.0,69.0,68.0,68.0,0.0
1497,2025-02-13 00:00:00,64.27666666666666,0.0,19.5,65.11333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.95666666666666,,67.0,69.0,68.0,68.0,0.0
1498,2025-02-13 00:15:00,62.156666666666666,0.0,19.5,65.09333333333332,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.94333333333334,,67.0,69.0,68.0,68.0,0.0
1499,2025-02-13 00:30:00,62.86333333333334,0.0,19.5,65.17333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.92333333333333,,67.0,69.0,68.0,68.0,0.0
1500,2025-02-13 00:45:00,62.86333333333334,0.0,19.83333333333333,65.25333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.95333333333333,,67.0,69.0,68.0,68.0,0.0
1501,2025-02-13 01:00:00,62.86333333333334,0.0,20.0,65.25333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.28666666666668,,67.0,69.0,68.0,68.0,0.0
1502,2025-02-13 01:15:00,63.57,0.0,20.166666666666668,65.23,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.70333333333333,,67.0,69.0,68.0,68.0,0.0
1503,2025-02-13 01:30:00,63.57,0.0,20.5,65.29,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,72.05,,67.0,69.0,68.0,68.0,0.0
1504,2025-02-13 01:45:00,64.27666666666666,0.0,20.5,65.35333333333334,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,72.22333333333334,,67.0,69.0,68.0,68.0,0.0
1505,2025-02-13 02:00:00,64.27666666666666,0.0,20.5,65.33666666666666,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,72.33333333333333,,67.0,69.0,68.0,68.0,0.0
1506,2025-02-13 02:15:00,63.57,0.0,21.0,65.39,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,72.22000000000001,,67.0,69.0,68.0,68.0,0.0
1507,2025-02-13 02:30:00,64.27666666666666,0.0,21.0,65.47333333333334,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.90666666666665,,67.0,69.0,68.0,68.0,0.0
1508,2025-02-13 02:45:00,64.27666666666666,0.0,21.0,65.56333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.75,,67.0,69.0,68.0,68.0,0.0
1509,2025-02-13 03:00:00,64.98333333333333,0.0,21.0,65.57666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.56333333333333,,67.0,69.0,68.0,68.0,0.0
1510,2025-02-13 03:15:00,64.27666666666666,0.0,21.0,65.33,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.36999999999999,,67.0,69.0,68.0,68.0,0.0
1511,2025-02-13 03:30:00,64.27666666666666,0.0,21.0,65.13333333333334,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.24,,67.0,69.0,68.0,68.0,0.0
1512,2025-02-13 03:45:00,64.27666666666666,0.0,21.0,65.10333333333334,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.08666666666666,,67.0,69.0,68.0,68.0,0.0
1513,2025-02-13 04:00:00,63.57,0.0,21.0,65.03666666666668,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.97,,67.0,69.0,68.0,68.0,0.0
1514,2025-02-13 04:15:00,63.57,0.0,21.0,65.05666666666666,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.84666666666666,,67.0,69.0,68.0,68.0,0.0
1515,2025-02-13 04:30:00,62.86333333333334,0.0,21.0,65.0,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.79,,67.0,69.0,68.0,68.0,0.0
1516,2025-02-13 04:45:00,63.57,0.0,21.0,64.89333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.67333333333333,,67.0,69.0,68.0,68.0,0.0
1517,2025-02-13 05:00:00,62.86333333333334,0.0,21.0,64.69666666666666,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.58666666666666,,67.0,69.0,68.0,68.0,0.0
1518,2025-02-13 05:15:00,64.98333333333333,0.0,21.0,64.58,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.53333333333335,,67.0,69.0,68.0,68.0,0.0
1519,2025-02-13 05:30:00,63.57,0.0,21.5,64.36666666666666,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.40333333333332,,67.0,69.0,68.0,68.0,0.0
1520,2025-02-13 05:45:00,61.45000000000001,0.0,22.166666666666668,64.03,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.38666666666667,,67.0,69.0,68.0,68.0,0.0
1521,2025-02-13 06:00:00,63.57,0.0,23.0,64.08333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.27333333333333,,67.0,69.0,68.0,68.0,0.0
1522,2025-02-13 06:15:00,63.57,0.0,23.83333333333333,64.19666666666666,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.21666666666665,,67.0,69.0,68.0,68.0,0.0
1523,2025-02-13 06:30:00,67.8,0.0,23.0,64.03,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.14666666666666,,67.0,69.0,68.0,68.0,0.0
1524,2025-02-13 06:45:00,65.68666666666667,0.0,20.83333333333333,64.05333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.09666666666668,,67.0,69.0,68.0,68.0,0.0
1525,2025-02-13 07:00:00,65.69,0.0,20.5,63.99,63.57,0.0,70.0,0.0699999999999999,74.0,0.0,70.0,72.0,70.02,,67.0,69.0,68.0,68.0,0.0
1526,2025-02-13 07:15:00,67.09666666666666,0.0,20.166666666666668,63.86000000000001,63.57,0.0,70.0,0.44,74.0,0.0,70.0,72.0,69.96666666666665,,67.0,69.0,68.0,68.0,0.0
1527,2025-02-13 07:30:00,64.98333333333333,0.0,20.0,63.78666666666667,63.57,0.0,70.0,1.1933333333333334,74.0,0.0,70.0,72.0,69.94666666666666,,67.0,69.0,68.0,68.0,0.0
1528,2025-02-13 07:45:00,64.98333333333333,0.0,20.0,63.54,63.57,0.0,70.0,3.806666666666666,74.0,0.0,70.0,72.0,69.85,,67.0,69.0,68.0,68.0,0.0
1529,2025-02-13 08:00:00,64.27666666666666,0.0,20.0,63.23666666666667,63.57,0.0,70.0,5.283333333333333,74.0,0.0,70.0,72.0,69.83333333333333,,67.0,69.0,68.0,68.0,0.0
1530,2025-02-13 08:15:00,62.86333333333334,0.0,22.666666666666668,62.93333333333334,63.57,0.0,70.0,7.813333333333333,74.0,0.0,70.0,72.0,69.76333333333334,,67.0,69.0,68.0,68.0,0.0
1531,2025-02-13 08:30:00,63.57,0.0,23.33333333333333,64.29333333333334,63.57,0.0,70.0,11.233333333333334,74.0,0.0,70.0,72.0,69.69666666666666,,67.0,69.0,68.0,68.0,0.0
1532,2025-02-13 08:45:00,64.98333333333333,0.0,24.0,65.52333333333333,63.57,0.0,70.0,13.33,74.0,0.0,70.0,72.0,69.70333333333333,,67.0,69.0,68.0,68.0,0.0
1533,2025-02-13 09:00:00,66.39333333333333,0.0,23.83333333333333,66.22666666666667,63.57,0.0,70.0,14.986666666666666,74.0,0.0,70.0,72.0,69.68333333333334,,67.0,69.0,68.0,68.0,0.0
1534,2025-02-13 09:15:00,67.09666666666666,0.0,22.0,67.69333333333333,63.57,0.0,70.0,17.786666666666665,74.0,0.0,70.0,72.0,69.70333333333333,,67.0,69.0,68.0,68.0,0.0
1535,2025-02-13 09:30:00,65.69,0.0,21.0,68.77666666666667,63.57,0.0,70.0,19.136666666666667,74.0,0.0,70.0,72.0,69.74,,67.0,69.0,68.0,68.0,0.0
1536,2025-02-13 09:45:00,64.98333333333333,0.0,21.0,68.25,63.57,0.0,70.0,18.543333333333333,74.0,0.0,70.0,72.0,69.84333333333333,,67.0,69.0,68.0,68.0,0.0
1537,2025-02-13 10:00:00,64.98333333333333,0.0,21.0,68.25666666666666,63.57,0.0,70.0,19.516666666666666,74.0,0.0,70.0,72.0,69.84333333333333,,67.0,69.0,68.0,68.0,0.0
1538,2025-02-13 10:15:00,65.69,0.0,21.0,68.37333333333333,63.57,0.0,70.0,19.35333333333333,74.0,0.0,70.0,72.0,69.89999999999999,,67.0,69.0,68.0,68.0,0.0
1539,2025-02-13 10:30:00,66.39333333333333,0.0,21.0,68.07,63.57,0.0,70.0,18.836666666666662,74.0,0.0,70.0,72.0,69.95333333333333,,67.0,69.0,68.0,68.0,0.0
1540,2025-02-13 10:45:00,66.39333333333333,0.0,20.666666666666668,68.34333333333333,63.57,0.0,70.0,18.76333333333333,74.0,0.0,70.0,72.0,69.96,,67.0,69.0,68.0,68.0,0.0
1541,2025-02-13 11:00:00,64.98333333333333,0.0,20.5,67.98666666666666,63.57,0.0,70.0,18.543333333333333,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,68.0,68.0,0.0
1542,2025-02-13 11:15:00,66.39333333333333,0.0,20.0,67.96333333333332,63.57,0.0,70.0,18.62666666666667,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,68.0,68.0,0.0
1543,2025-02-13 11:30:00,64.98,0.0,20.0,67.89333333333333,63.57,0.0,70.0,18.56,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,68.0,68.0,0.0
1544,2025-02-13 11:45:00,64.98333333333333,0.0,24.0,67.83666666666666,63.57,0.0,70.0,18.65,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,68.0,68.0,0.0
1545,2025-02-13 12:00:00,66.39333333333333,0.0,22.0,67.58,63.57,0.0,70.0,18.66,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,68.0,68.0,0.0
1546,2025-02-13 12:15:00,65.69,0.0,21.5,67.54333333333334,63.57,0.0,70.0,18.83,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,68.0,68.0,0.0
1547,2025-02-13 12:30:00,65.69,0.0,21.166666666666668,67.85000000000001,63.57,0.0,70.0,18.96,74.0,0.0,70.0,72.0,69.97333333333334,,67.0,69.0,68.0,68.0,0.0
1548,2025-02-13 12:45:00,65.69,0.0,20.83333333333333,67.77333333333333,63.57,0.0,70.0,18.91,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,68.0,68.0,0.0
1549,2025-02-13 13:00:00,67.09666666666666,0.0,20.33333333333333,67.68333333333332,63.57,0.0,70.0,19.01,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,68.0,68.0,0.0
1550,2025-02-13 13:15:00,63.57,0.0,20.0,67.69333333333333,63.57,0.0,70.0,19.046666666666667,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,68.0,68.0,0.0
1551,2025-02-13 13:30:00,63.57,0.0,20.0,67.87,63.57,0.0,70.0,19.01,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,68.0,68.0,0.0
1552,2025-02-13 13:45:00,65.69,0.0,20.0,67.66666666666667,63.57,0.0,70.0,19.013333333333332,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,68.0,68.0,0.0
1553,2025-02-13 14:00:00,66.39333333333333,0.0,20.0,67.5,63.57,0.0,70.0,19.16333333333333,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,68.0,68.0,0.0
1554,2025-02-13 14:15:00,66.39333333333333,0.0,20.0,67.44333333333333,63.57,0.0,70.0,18.30666666666667,74.0,0.0,70.0,72.0,70.02333333333333,,67.0,69.0,68.0,68.0,0.0
1555,2025-02-13 14:30:00,64.98333333333333,0.0,20.0,63.65,63.57,0.0,70.0,8.95,74.0,0.0,70.0,72.0,70.41,,67.0,69.0,68.0,68.0,0.0
1556,2025-02-13 14:45:00,64.98333333333333,0.0,20.0,62.18666666666667,63.57,0.0,70.0,1.4866666666666666,74.0,0.0,70.0,72.0,70.61666666666667,,67.0,69.0,68.0,68.0,0.0
1557,2025-02-13 15:00:00,65.69,0.0,20.0,62.21,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.80333333333334,,67.0,69.0,68.0,68.0,0.0
1558,2025-02-13 15:15:00,64.27666666666666,0.0,20.0,62.29,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.86333333333333,,67.0,69.0,68.0,68.0,0.0
1559,2025-02-13 15:30:00,66.39333333333333,0.0,19.83333333333333,62.39000000000001,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.96333333333332,,67.0,69.0,68.0,68.0,0.0
1560,2025-02-13 15:45:00,64.98333333333333,0.0,19.5,62.16333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.92,,67.0,69.0,68.0,68.0,0.0
1561,2025-02-13 16:00:00,64.98333333333333,0.0,19.5,61.9,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.76666666666667,,67.0,69.0,68.0,68.0,0.0
1562,2025-02-13 16:15:00,64.98333333333333,0.0,19.5,62.00666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.75333333333333,,67.0,69.0,68.0,68.0,0.0
1563,2025-02-13 16:30:00,62.86333333333334,0.0,19.666666666666668,61.74333333333334,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.02333333333333,,67.0,69.0,68.0,68.0,0.0
1564,2025-02-13 16:45:00,62.86333333333334,0.0,22.0,61.56,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.95,,67.0,69.0,68.0,68.0,0.0
1565,2025-02-13 17:00:00,64.98333333333333,0.0,22.0,61.3,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.84,,67.0,69.0,68.0,68.0,0.0
1566,2025-02-13 17:15:00,66.39333333333333,0.0,21.166666666666668,61.42666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.80666666666667,,67.0,69.0,68.0,68.0,0.0
1567,2025-02-13 17:30:00,67.09666666666666,0.0,19.666666666666668,61.76,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.89333333333333,,67.0,69.0,68.0,68.0,0.0
1568,2025-02-13 17:45:00,65.69,0.0,19.5,61.57333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.72333333333334,,67.0,69.0,68.0,68.0,0.0
1569,2025-02-13 18:00:00,65.69,0.0,19.0,61.60333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.55666666666667,,67.0,69.0,68.0,68.0,0.0
1570,2025-02-13 18:15:00,64.27666666666666,0.0,19.0,61.723333333333336,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.53333333333335,,67.0,69.0,68.0,68.0,0.0
1571,2025-02-13 18:30:00,63.57,0.0,19.5,61.52,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.52666666666666,,67.0,69.0,68.0,68.0,0.0
1572,2025-02-13 18:45:00,66.39333333333333,0.0,22.83333333333333,61.52,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.52666666666666,,67.0,69.0,68.0,68.0,0.0
1573,2025-02-13 19:00:00,66.39,0.0,21.0,61.406666666666666,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.41000000000001,,67.0,69.0,68.0,68.0,0.0
1574,2025-02-13 19:15:00,64.27666666666666,0.0,21.5,61.44,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.42,,67.0,69.0,68.0,68.0,0.0
1575,2025-02-13 19:30:00,67.09666666666666,0.0,20.83333333333333,61.40333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.57666666666667,,67.0,69.0,68.0,68.0,0.0
1576,2025-02-13 19:45:00,64.98333333333333,0.0,19.5,61.42333333333334,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.94,,67.0,69.0,68.0,68.0,0.0
1577,2025-02-13 20:00:00,66.39333333333333,0.0,19.5,61.57666666666668,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.82333333333334,,67.0,69.0,68.0,68.0,0.0
1578,2025-02-13 20:15:00,65.68666666666667,0.0,19.5,61.69,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.67666666666666,,67.0,69.0,68.0,68.0,0.0
1579,2025-02-13 20:30:00,67.09666666666666,0.0,19.5,61.56333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.46,,67.0,69.0,68.0,68.0,0.0
1580,2025-02-13 20:45:00,64.98333333333333,0.0,19.0,61.61666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.24,,67.0,69.0,68.0,68.0,0.0
1581,2025-02-13 21:00:00,64.27666666666666,0.0,19.0,61.72333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.07333333333334,,67.0,69.0,68.0,68.0,0.0
1582,2025-02-13 21:15:00,66.39333333333333,0.0,19.0,61.74666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.94,,67.0,69.0,68.0,68.0,0.0
1583,2025-02-13 21:30:00,65.69,0.0,19.0,61.63333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.74666666666667,,67.0,69.0,68.0,68.0,0.0
1584,2025-02-13 21:45:00,63.57,0.0,19.0,61.63333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.67,,67.0,69.0,68.0,68.0,0.0
1585,2025-02-13 22:00:00,64.98333333333333,0.0,19.0,61.60999999999999,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.68,,67.0,69.0,68.0,68.0,0.0
1586,2025-02-13 22:15:00,65.69,0.0,19.0,61.91,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.68,,67.0,69.0,68.0,68.0,0.0
1587,2025-02-13 22:30:00,63.57,0.0,19.0,61.78333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.78333333333333,,67.0,69.0,68.0,68.0,0.0
1588,2025-02-13 22:45:00,64.27666666666666,0.0,19.0,61.71666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.82666666666667,,67.0,69.0,68.0,68.0,0.0
1589,2025-02-13 23:00:00,64.98333333333333,0.0,19.0,61.63333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.91666666666667,,67.0,69.0,68.0,68.0,0.0
1590,2025-02-13 23:15:00,64.98333333333333,0.0,18.83333333333333,61.41333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.74,,67.0,69.0,68.0,68.0,0.0
1591,2025-02-13 23:30:00,65.69,0.0,18.5,61.1,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.50333333333334,,67.0,69.0,68.0,68.0,0.0
1592,2025-02-13 23:45:00,62.86333333333334,0.0,19.83333333333333,61.04333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.38,,67.0,69.0,68.0,68.0,0.0
1593,2025-02-14 00:00:00,62.86333333333334,0.0,21.5,60.86666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.22666666666667,,67.0,69.0,68.0,68.0,0.0
1594,2025-02-14 00:15:00,64.98333333333333,0.0,21.5,60.75,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.05333333333333,,67.0,69.0,68.0,68.0,0.0
1595,2025-02-14 00:30:00,64.98333333333333,0.0,21.5,60.71,63.57,0.0,70.0,1.3433333333333335,74.0,0.0,70.0,72.0,69.92666666666666,,67.0,69.0,68.0,68.0,0.0
1596,2025-02-14 00:45:00,65.69,0.0,21.5,60.63666666666666,63.57,0.0,70.0,5.436666666666667,74.0,0.0,70.0,72.0,69.77,,67.0,69.0,68.0,68.0,0.0
1597,2025-02-14 01:00:00,66.39333333333333,0.0,20.83333333333333,61.10333333333333,63.57,0.0,70.0,10.566666666666666,74.0,0.0,70.0,72.0,69.62666666666667,,67.0,69.0,68.0,68.0,0.0
1598,2025-02-14 01:15:00,66.39333333333333,0.0,20.0,63.61333333333334,63.57,0.0,70.0,15.62,74.0,0.0,70.0,72.0,69.53666666666668,,67.0,69.0,68.0,68.0,0.0
1599,2025-02-14 01:30:00,65.69,0.0,19.5,66.26666666666667,63.57,0.0,70.0,20.816666666666663,74.0,0.0,70.0,72.0,69.44,,67.0,69.0,68.0,68.0,0.0
1600,2025-02-14 01:45:00,65.69,0.0,19.5,68.01,63.57,0.0,70.0,23.406666666666663,74.0,0.0,70.0,72.0,69.50666666666667,,67.0,69.0,68.0,68.0,0.0
1601,2025-02-14 02:00:00,63.57,0.0,19.5,69.35666666666667,63.57,0.0,70.0,25.766666666666666,74.0,0.0,70.0,72.0,69.55666666666666,,67.0,69.0,68.0,68.0,0.0
1602,2025-02-14 02:15:00,62.156666666666666,0.0,20.83333333333333,70.13666666666667,63.57,0.0,70.0,26.71666666666667,74.0,0.0,70.0,72.0,69.64666666666666,,67.0,69.0,68.0,68.0,0.0
1603,2025-02-14 02:30:00,62.86333333333334,0.0,22.0,70.80333333333333,63.57,0.0,70.0,27.953333333333333,74.0,0.0,70.0,72.0,69.71,,67.0,69.0,68.0,68.0,0.0
1604,2025-02-14 02:45:00,62.86333333333334,0.0,22.0,70.49333333333333,63.57,0.0,70.0,27.24,74.0,0.0,70.0,72.0,69.82666666666667,,67.0,69.0,68.0,68.0,0.0
1605,2025-02-14 03:00:00,64.27666666666666,0.0,22.0,70.63666666666667,63.57,0.0,70.0,27.796666666666667,74.0,0.0,70.0,72.0,69.85333333333334,,67.0,69.0,68.0,68.0,0.0
1606,2025-02-14 03:15:00,65.69,0.0,22.0,69.83666666666666,63.57,0.0,70.0,26.62333333333333,74.0,0.0,70.0,72.0,69.94333333333333,,67.0,69.0,68.0,68.0,0.0
1607,2025-02-14 03:30:00,66.39333333333333,0.0,21.83333333333333,69.43333333333334,63.57,0.0,70.0,26.21,74.0,0.0,70.0,72.0,69.96666666666665,,67.0,69.0,68.0,68.0,0.0
1608,2025-02-14 03:45:00,66.39333333333333,0.0,20.5,69.29333333333334,63.57,0.0,70.0,26.076666666666668,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,68.0,68.0,0.0
1609,2025-02-14 04:00:00,67.09666666666666,0.0,20.0,69.13333333333334,63.57,0.0,70.0,26.043333333333333,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,68.0,68.0,0.0
1610,2025-02-14 04:15:00,64.98333333333333,0.0,20.0,69.18666666666667,63.57,0.0,70.0,26.036666666666665,74.0,0.0,70.0,72.0,69.98666666666666,,67.0,69.0,68.0,68.0,0.0
1611,2025-02-14 04:30:00,64.98333333333333,0.0,20.0,68.85000000000001,63.57,0.0,70.0,24.936666666666667,74.0,0.0,70.0,72.0,70.03333333333333,,67.0,69.0,68.0,68.0,0.0
1612,2025-02-14 04:45:00,64.27666666666666,0.0,20.0,68.91333333333334,63.57,0.0,70.0,25.383333333333336,74.0,0.0,70.0,72.0,70.0,,67.0,69.0,68.0,68.0,0.0
1613,2025-02-14 05:00:00,64.27666666666666,0.0,20.0,68.66000000000001,63.57,0.0,70.0,24.74,74.0,0.0,70.0,72.0,70.02666666666666,,67.0,69.0,68.0,68.0,0.0
1614,2025-02-14 05:15:00,64.98333333333333,0.0,20.0,67.82666666666667,63.57,0.0,70.0,24.10333333333333,74.0,0.0,70.0,72.0,70.03333333333335,,67.0,69.0,68.0,68.0,0.0
1615,2025-02-14 05:30:00,65.69,0.0,20.0,68.39,63.57,0.0,70.0,24.930000000000003,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,68.0,68.0,0.0
1616,2025-02-14 05:45:00,66.39333333333333,0.0,20.0,68.24000000000001,63.57,0.0,70.0,25.106666666666666,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,68.0,68.0,0.0
1617,2025-02-14 06:00:00,66.39333333333333,0.0,20.0,68.5,63.57,0.0,70.0,25.37,74.0,0.0,70.0,72.0,69.97333333333334,,67.0,69.0,68.0,68.0,0.0
1618,2025-02-14 06:15:00,65.69,0.0,19.666666666666668,68.46666666666667,63.57,0.0,70.0,25.6,74.0,0.0,70.0,72.0,69.97333333333334,,67.0,69.0,68.0,68.0,0.0
1619,2025-02-14 06:30:00,64.98333333333333,0.0,19.5,68.64,63.57,0.0,70.0,25.896666666666665,74.0,0.0,70.0,72.0,69.96,,67.0,69.0,68.0,68.0,0.0
1620,2025-02-14 06:45:00,64.98333333333333,0.0,19.5,68.88666666666667,63.57,0.0,70.0,26.4,74.0,0.0,70.0,72.0,69.95333333333333,,67.0,69.0,68.0,68.0,0.0
1621,2025-02-14 07:00:00,64.27666666666666,0.0,19.5,68.99333333333334,63.57,0.0,70.0,26.84,74.0,0.0,70.0,72.0,69.94,,67.0,69.0,68.0,68.0,0.0
1622,2025-02-14 07:15:00,63.57,0.0,19.5,69.02,63.57,0.0,70.0,26.83333333333333,74.0,0.0,70.0,72.0,69.95333333333333,,67.0,69.0,68.0,68.0,0.0
1623,2025-02-14 07:30:00,64.27666666666666,0.0,19.5,69.08,63.57,0.0,70.0,27.166666666666668,74.0,0.0,70.0,72.0,69.96,,67.0,69.0,68.0,68.0,0.0
1624,2025-02-14 07:45:00,65.69,0.0,19.5,69.38333333333334,63.57,0.0,70.0,27.596666666666664,74.0,0.0,70.0,72.0,69.94,,67.0,69.0,68.0,68.0,0.0
1625,2025-02-14 08:00:00,64.98333333333333,0.0,19.5,69.35666666666667,63.57,0.0,70.0,27.71,74.0,0.0,70.0,72.0,69.95333333333333,,67.0,69.0,68.0,68.0,0.0
1626,2025-02-14 08:15:00,64.98333333333333,0.0,19.5,69.65666666666667,63.57,0.0,70.0,28.32333333333333,74.0,0.0,70.0,72.0,69.94,,67.0,69.0,68.0,68.0,0.0
1627,2025-02-14 08:30:00,64.27666666666666,0.0,19.5,69.70666666666666,63.57,0.0,70.0,28.44,74.0,0.0,70.0,72.0,69.94666666666666,,67.0,69.0,68.0,68.0,0.0
1628,2025-02-14 08:45:00,63.57,0.0,19.5,69.74666666666667,63.57,0.0,70.0,28.570000000000004,74.0,0.0,70.0,72.0,69.96,,67.0,69.0,68.0,68.0,0.0
1629,2025-02-14 09:00:00,63.57,0.0,19.5,69.93666666666667,63.57,0.0,70.0,28.566666666666663,74.0,0.0,70.0,72.0,69.96,,67.0,69.0,68.0,68.0,0.0
1630,2025-02-14 09:15:00,63.57,0.0,19.666666666666668,69.97,63.57,0.0,70.0,28.97666666666667,74.0,0.0,70.0,72.0,69.95333333333333,,67.0,69.0,68.0,68.0,0.0
1631,2025-02-14 09:30:00,62.86333333333334,0.0,23.5,70.26,63.57,0.0,70.0,28.97,74.0,0.0,70.0,72.0,69.96,,67.0,69.0,68.0,68.0,0.0
1632,2025-02-14 09:45:00,66.39333333333333,0.0,20.5,69.85000000000001,63.57,0.0,70.0,29.21333333333333,74.0,0.0,70.0,72.0,69.96,,67.0,69.0,68.0,68.0,0.0
1633,2025-02-14 10:00:00,67.80333333333333,0.0,19.666666666666668,69.64333333333333,63.57,0.0,70.0,29.34,74.0,0.0,70.0,72.0,69.96,,67.0,69.0,68.0,68.0,0.0
1634,2025-02-14 10:15:00,64.98333333333333,0.0,19.5,69.82333333333334,63.57,0.0,70.0,29.626666666666665,74.0,0.0,70.0,72.0,69.96,,67.0,69.0,68.0,68.0,0.0
1635,2025-02-14 10:30:00,62.86333333333334,0.0,20.666666666666668,70.31,63.57,0.0,70.0,29.96,74.0,0.0,70.0,72.0,69.95333333333333,,67.0,69.0,68.0,68.0,0.0
1636,2025-02-14 10:45:00,65.69,0.0,22.5,70.17333333333333,63.57,0.0,70.0,29.883333333333336,74.0,0.0,70.0,72.0,69.96,,67.0,69.0,68.0,68.0,0.0
1637,2025-02-14 11:00:00,67.80333333333333,0.0,20.5,69.99666666666667,63.57,0.0,70.0,30.313333333333333,74.0,0.0,70.0,72.0,69.95333333333333,,67.0,69.0,68.0,68.0,0.0
1638,2025-02-14 11:15:00,66.39333333333333,0.0,19.5,69.81666666666666,63.57,0.0,70.0,30.276666666666667,74.0,0.0,70.0,72.0,69.97333333333334,,67.0,69.0,68.0,68.0,0.0
1639,2025-02-14 11:30:00,64.98333333333333,0.0,19.5,70.13,63.57,0.0,70.0,30.58666666666667,74.0,0.0,70.0,72.0,69.96,,67.0,69.0,68.0,68.0,0.0
1640,2025-02-14 11:45:00,65.69,0.0,19.5,70.29666666666667,63.57,0.0,70.0,30.906666666666663,74.0,0.0,70.0,72.0,69.96666666666665,,67.0,69.0,68.0,68.0,0.0
1641,2025-02-14 12:00:00,64.98,0.0,19.5,70.24,63.57,0.0,70.0,30.58333333333333,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,68.0,68.0,0.0
1642,2025-02-14 12:15:00,66.39333333333333,0.0,19.5,70.09666666666668,63.57,0.0,70.0,30.82333333333333,74.0,0.0,70.0,72.0,69.97333333333334,,67.0,69.0,68.0,68.0,0.0
1643,2025-02-14 12:30:00,65.69,0.0,19.0,70.14666666666666,63.57,0.0,70.0,30.96,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,68.0,68.0,0.0
1644,2025-02-14 12:45:00,66.39333333333333,0.0,19.0,70.36333333333333,63.57,0.0,70.0,31.13,74.0,0.0,70.0,72.0,69.97333333333334,,67.0,69.0,68.0,68.0,0.0
1645,2025-02-14 13:00:00,63.57,0.0,21.83333333333333,71.12666666666667,63.57,0.0,70.0,30.95,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,68.0,68.0,0.0
1646,2025-02-14 13:15:00,64.98333333333333,0.0,22.0,71.04333333333334,63.57,0.0,70.0,31.070000000000004,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,68.0,68.0,0.0
1647,2025-02-14 13:30:00,66.39333333333333,0.0,19.666666666666668,71.14666666666666,63.57,0.0,70.0,31.00333333333333,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,68.0,68.0,0.0
1648,2025-02-14 13:45:00,64.27666666666666,0.0,19.0,71.67333333333333,63.57,0.0,70.0,31.163333333333338,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,68.0,68.0,0.0
1649,2025-02-14 14:00:00,64.98333333333333,0.0,21.33333333333333,71.30666666666667,63.57,0.0,70.0,29.47666666666667,74.0,0.0,70.0,72.0,70.07000000000001,,67.0,69.0,68.0,68.0,0.0
1650,2025-02-14 14:15:00,66.39333333333333,0.0,21.0,68.37333333333333,63.57,0.0,70.0,24.473333333333333,74.0,0.0,70.0,72.0,70.24333333333333,,67.0,69.0,68.0,68.0,0.0
1651,2025-02-14 14:30:00,67.09666666666666,0.0,19.5,66.64333333333333,63.57,0.0,70.0,20.223333333333333,74.0,0.0,70.0,72.0,70.35000000000001,,67.0,69.0,68.0,68.0,0.0
1652,2025-02-14 14:45:00,66.39333333333333,0.0,18.666666666666668,64.60666666666667,63.57,0.0,70.0,16.253333333333334,74.0,0.0,70.0,72.0,70.39666666666666,,67.0,69.0,68.0,68.0,0.0
1653,2025-02-14 15:00:00,64.98333333333333,0.0,18.0,62.28,63.57,0.0,70.0,11.37,74.0,0.0,70.0,72.0,70.47666666666667,,67.0,69.0,68.0,68.0,0.0
1654,2025-02-14 15:15:00,64.98333333333333,0.0,18.0,60.81,63.57,0.0,70.0,8.856666666666667,74.0,0.0,70.0,72.0,70.42,,67.0,69.0,68.0,68.0,0.0
1655,2025-02-14 15:30:00,62.86333333333334,0.0,19.83333333333333,60.99666666666667,63.57,0.0,70.0,6.293333333333333,74.0,0.0,70.0,72.0,70.39,,67.0,69.0,68.0,68.0,0.0
1656,2025-02-14 15:45:00,64.27666666666666,0.0,21.0,61.49,63.57,0.0,70.0,3.44,74.0,0.0,70.0,72.0,70.39,,67.0,69.0,68.0,68.0,0.0
1657,2025-02-14 16:00:00,65.69,0.0,21.0,61.65,63.57,0.0,70.0,0.52,74.0,0.0,70.0,72.0,70.39,,67.0,69.0,68.0,68.0,0.0
1658,2025-02-14 16:15:00,65.69,0.0,21.0,61.97,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.39,,67.0,69.0,68.0,68.0,0.0
1659,2025-02-14 16:30:00,64.98333333333333,0.0,21.0,62.223333333333336,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.39666666666666,,67.0,69.0,68.0,68.0,0.0
1660,2025-02-14 16:45:00,64.27666666666666,0.0,21.0,62.57666666666666,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.47666666666667,,67.0,69.0,68.0,68.0,0.0
1661,2025-02-14 17:00:00,62.86333333333334,0.0,21.0,62.906666666666666,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.53333333333335,,67.0,69.0,68.0,68.0,0.0
1662,2025-02-14 17:15:00,62.86333333333334,0.0,21.33333333333333,63.083333333333336,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.60000000000001,,67.0,69.0,68.0,68.0,0.0
1663,2025-02-14 17:30:00,63.57,0.0,21.5,63.72,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.68,,67.0,69.0,68.0,68.0,0.0
1664,2025-02-14 17:45:00,64.27666666666666,0.0,21.5,63.85333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.73666666666666,,67.0,69.0,68.0,68.0,0.0
1665,2025-02-14 18:00:00,67.09666666666666,0.0,21.166666666666668,64.0,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.73,,67.0,69.0,68.0,68.0,0.0
1666,2025-02-14 18:15:00,65.69,0.0,19.5,64.43666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.78333333333335,,67.0,69.0,68.0,68.0,0.0
1667,2025-02-14 18:30:00,64.98333333333333,0.0,19.166666666666668,64.44666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.79666666666667,,67.0,69.0,68.0,68.0,0.0
1668,2025-02-14 18:45:00,66.39333333333333,0.0,18.5,64.7,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.83,,67.0,69.0,68.0,68.0,0.0
1669,2025-02-14 19:00:00,66.39333333333333,0.0,18.0,64.85000000000001,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.87,,67.0,69.0,68.0,68.0,0.0
1670,2025-02-14 19:15:00,66.39333333333333,0.0,17.666666666666668,64.97,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.93,,67.0,69.0,68.0,68.0,0.0
1671,2025-02-14 19:30:00,65.69,0.0,17.5,64.76666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.03,,67.0,69.0,68.0,68.0,0.0
1672,2025-02-14 19:45:00,65.69,0.0,17.5,64.52333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.16333333333334,,67.0,69.0,68.0,68.0,0.0
1673,2025-02-14 20:00:00,66.39333333333333,0.0,17.166666666666668,64.56333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.29333333333334,,67.0,69.0,68.0,68.0,0.0
1674,2025-02-14 20:15:00,65.69,0.0,17.0,64.55,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.24,,67.0,69.0,68.0,68.0,0.0
1675,2025-02-14 20:30:00,64.98333333333333,0.0,16.5,64.46666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.31333333333333,,67.0,69.0,68.0,68.0,0.0
1676,2025-02-14 20:45:00,66.39333333333333,0.0,16.5,64.38333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.34333333333332,,67.0,69.0,68.0,68.0,0.0
1677,2025-02-14 21:00:00,64.27666666666666,0.0,16.5,64.48,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.27,,67.0,69.0,68.0,68.0,0.0
1678,2025-02-14 21:15:00,65.68666666666667,0.0,16.5,64.45333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.24,,67.0,69.0,68.0,68.0,0.0
1679,2025-02-14 21:30:00,65.69,0.0,16.5,64.35333333333334,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.18,,67.0,69.0,68.0,68.0,0.0
1680,2025-02-14 21:45:00,63.57,0.0,16.5,64.22666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.09333333333332,,67.0,69.0,68.0,68.0,0.0
1681,2025-02-14 22:00:00,63.57,0.0,16.666666666666668,64.19666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.95,,67.0,69.0,68.0,68.0,0.0
1682,2025-02-14 22:15:00,62.86333333333334,0.0,18.666666666666668,64.19666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.20333333333333,,67.0,69.0,68.0,68.0,0.0
1683,2025-02-14 22:30:00,62.86333333333334,0.0,19.5,64.25333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.8,,67.0,69.0,68.0,68.0,0.0
1684,2025-02-14 22:45:00,63.57,0.0,19.5,64.32666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,72.34666666666668,,67.0,69.0,68.0,68.0,0.0
1685,2025-02-14 23:00:00,64.27666666666666,0.0,19.5,64.24333333333334,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,72.25999999999999,,67.0,69.0,68.0,68.0,0.0
1686,2025-02-14 23:15:00,64.27666666666666,0.0,19.5,64.13000000000001,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.82666666666667,,67.0,69.0,68.0,68.0,0.0
1687,2025-02-14 23:30:00,64.98333333333333,0.0,19.5,64.00333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.51333333333334,,67.0,69.0,68.0,68.0,0.0
1688,2025-02-14 23:45:00,64.98333333333333,0.0,19.5,63.923333333333325,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.26333333333334,,67.0,69.0,68.0,68.0,0.0
1689,2025-02-15 00:00:00,62.86333333333334,0.0,19.5,63.89333333333334,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.00666666666666,,67.0,69.0,68.0,68.0,0.0
1690,2025-02-15 00:15:00,63.57,0.0,19.5,63.833333333333336,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.75,,67.0,69.0,68.0,68.0,0.0
1691,2025-02-15 00:30:00,62.86333333333334,0.0,19.5,63.78666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.62666666666667,,67.0,69.0,68.0,68.0,0.0
1692,2025-02-15 00:45:00,62.86333333333334,0.0,19.5,63.73666666666666,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.44666666666667,,67.0,69.0,68.0,68.0,0.0
1693,2025-02-15 01:00:00,62.86333333333334,0.0,20.0,63.79,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.37333333333333,,67.0,69.0,68.0,68.0,0.0
1694,2025-02-15 01:15:00,62.86333333333334,0.0,20.33333333333333,63.803333333333335,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.25666666666666,,67.0,69.0,68.0,68.0,0.0
1695,2025-02-15 01:30:00,64.98333333333333,0.0,20.5,63.77,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.22333333333334,,67.0,69.0,68.0,68.0,0.0
1696,2025-02-15 01:45:00,65.69,0.0,20.0,63.75666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.17,,67.0,69.0,68.0,68.0,0.0
1697,2025-02-15 02:00:00,64.98333333333333,0.0,19.5,63.73,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.11333333333333,,67.0,69.0,68.0,68.0,0.0
1698,2025-02-15 02:15:00,65.69,0.0,19.5,63.71333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.11,,67.0,69.0,68.0,68.0,0.0
1699,2025-02-15 02:30:00,66.39333333333333,0.0,19.166666666666668,63.66666666666666,63.57,0.0,70.0,0.04,74.0,0.0,70.0,72.0,69.99666666666667,,67.0,69.0,68.0,68.0,0.0
1700,2025-02-15 02:45:00,65.69,0.0,18.666666666666668,63.68666666666667,63.57,0.0,70.0,0.3866666666666666,74.0,0.0,70.0,72.0,69.96666666666665,,67.0,69.0,68.0,68.0,0.0
1701,2025-02-15 03:00:00,66.39333333333333,0.0,18.5,63.75,63.57,0.0,70.0,1.2133333333333334,74.0,0.0,70.0,72.0,69.94333333333333,,67.0,69.0,68.0,68.0,0.0
1702,2025-02-15 03:15:00,66.39333333333333,0.0,18.5,63.803333333333335,63.57,0.0,70.0,3.813333333333334,74.0,0.0,70.0,72.0,69.85,,67.0,69.0,68.0,68.0,0.0
1703,2025-02-15 03:30:00,64.98333333333333,0.0,18.5,63.77333333333333,63.57,0.0,70.0,5.176666666666667,74.0,0.0,70.0,72.0,69.84,,67.0,69.0,68.0,68.0,0.0
1704,2025-02-15 03:45:00,64.27666666666666,0.0,18.5,63.79333333333333,63.57,0.0,70.0,7.94,74.0,0.0,70.0,72.0,69.75333333333333,,67.0,69.0,68.0,68.0,0.0
1705,2025-02-15 04:00:00,63.57,0.0,18.5,64.43333333333334,63.57,0.0,70.0,10.173333333333334,74.0,0.0,70.0,72.0,69.74666666666667,,67.0,69.0,68.0,68.0,0.0
1706,2025-02-15 04:15:00,64.27666666666666,0.0,18.5,65.69,63.57,0.0,70.0,12.923333333333332,74.0,0.0,70.0,72.0,69.71,,67.0,69.0,68.0,68.0,0.0
1707,2025-02-15 04:30:00,63.57,0.0,18.5,66.90333333333332,63.57,0.0,70.0,15.106666666666667,74.0,0.0,70.0,72.0,69.71,,67.0,69.0,68.0,68.0,0.0
1708,2025-02-15 04:45:00,62.86333333333334,0.0,20.83333333333333,67.19666666666667,63.57,0.0,70.0,15.143333333333333,74.0,0.0,70.0,72.0,69.8,,67.0,69.0,68.0,68.0,0.0
1709,2025-02-15 05:00:00,65.68666666666667,0.0,21.0,67.32000000000001,63.57,0.0,70.0,15.82,74.0,0.0,70.0,72.0,69.83333333333333,,67.0,69.0,68.0,68.0,0.0
1710,2025-02-15 05:15:00,64.98333333333333,0.0,21.0,67.76,63.57,0.0,70.0,16.576666666666668,74.0,0.0,70.0,72.0,69.84333333333333,,67.0,69.0,68.0,68.0,0.0
1711,2025-02-15 05:30:00,66.39333333333333,0.0,20.0,68.07333333333334,63.57,0.0,70.0,16.81,74.0,0.0,70.0,72.0,69.89666666666666,,67.0,69.0,68.0,68.0,0.0
1712,2025-02-15 05:45:00,64.98333333333333,0.0,19.166666666666668,67.48333333333333,63.57,0.0,70.0,15.773333333333332,74.0,0.0,70.0,72.0,69.95333333333333,,67.0,69.0,68.0,68.0,0.0
1713,2025-02-15 06:00:00,64.98333333333333,0.0,18.83333333333333,67.37666666666667,63.57,0.0,70.0,15.713333333333331,74.0,0.0,70.0,72.0,69.96666666666665,,67.0,69.0,68.0,68.0,0.0
1714,2025-02-15 06:15:00,64.98333333333333,0.0,18.5,67.31666666666666,63.57,0.0,70.0,15.703333333333331,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,68.0,68.0,0.0
1715,2025-02-15 06:30:00,65.69,0.0,18.5,67.26,63.57,0.0,70.0,15.556666666666668,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,68.0,68.0,0.0
1716,2025-02-15 06:45:00,65.69,0.0,18.5,67.42333333333333,63.57,0.0,70.0,15.65,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,68.0,68.0,0.0
1717,2025-02-15 07:00:00,64.98333333333333,0.0,18.5,67.31333333333333,63.57,0.0,70.0,15.62,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,68.0,68.0,0.0
1718,2025-02-15 07:15:00,63.57,0.0,18.5,67.27999999999999,63.57,0.0,70.0,15.61,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,68.0,68.0,0.0
1719,2025-02-15 07:30:00,64.27666666666666,0.0,18.5,66.76333333333334,63.57,0.0,70.0,14.156666666666666,74.0,0.0,70.0,72.0,70.06,,67.0,69.0,68.0,68.0,0.0
1720,2025-02-15 07:45:00,63.57,0.0,18.5,66.89666666666666,63.57,0.0,70.0,14.796666666666669,74.0,0.0,70.0,72.0,69.99666666666667,,67.0,69.0,68.0,68.0,0.0
1721,2025-02-15 08:00:00,64.27666666666666,0.0,18.5,67.13,63.57,0.0,70.0,14.46,74.0,0.0,70.0,72.0,70.01666666666667,,67.0,69.0,68.0,68.0,0.0
1722,2025-02-15 08:15:00,64.98333333333333,0.0,18.5,66.37333333333333,63.57,0.0,70.0,13.253333333333332,74.0,0.0,70.0,72.0,70.04666666666667,,67.0,69.0,68.0,68.0,0.0
1723,2025-02-15 08:30:00,64.27666666666666,0.0,19.83333333333333,66.72,63.57,0.0,70.0,14.48,74.0,0.0,70.0,72.0,69.99333333333334,,67.0,69.0,68.0,68.0,0.0
1724,2025-02-15 08:45:00,64.98333333333333,0.0,21.0,66.38,63.57,0.0,70.0,13.403333333333334,74.0,0.0,70.0,72.0,70.02666666666666,,67.0,69.0,68.0,68.0,0.0
1725,2025-02-15 09:00:00,64.27666666666666,0.0,21.0,66.85333333333334,63.57,0.0,70.0,14.23,74.0,0.0,70.0,72.0,69.98666666666666,,67.0,69.0,68.0,68.0,0.0
1726,2025-02-15 09:15:00,65.69,0.0,21.0,66.43666666666667,63.57,0.0,70.0,13.46,74.0,0.0,70.0,72.0,70.01666666666667,,67.0,69.0,68.0,68.0,0.0
1727,2025-02-15 09:30:00,65.69,0.0,20.33333333333333,66.47666666666667,63.57,0.0,70.0,14.07,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,68.0,68.0,0.0
1728,2025-02-15 09:45:00,64.98333333333333,0.0,20.0,66.42333333333333,63.57,0.0,70.0,14.076666666666666,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,68.0,68.0,0.0
1729,2025-02-15 10:00:00,65.69,0.0,19.666666666666668,66.41666666666667,63.57,0.0,70.0,14.193333333333332,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,68.0,68.0,0.0
1730,2025-02-15 10:15:00,65.69,0.0,19.166666666666668,66.41333333333334,63.57,0.0,70.0,14.226666666666668,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,68.0,68.0,0.0
1731,2025-02-15 10:30:00,64.98333333333333,0.0,19.0,66.35666666666667,63.57,0.0,70.0,14.263333333333334,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,68.0,68.0,0.0
1732,2025-02-15 10:45:00,65.68666666666667,0.0,19.0,66.32333333333334,63.57,0.0,70.0,14.246666666666668,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,68.0,68.0,0.0
1733,2025-02-15 11:00:00,65.69,0.0,19.0,66.38,63.57,0.0,70.0,14.393333333333333,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,68.0,68.0,0.0
1734,2025-02-15 11:15:00,64.98333333333333,0.0,19.0,66.39,63.57,0.0,70.0,14.46,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,68.0,68.0,0.0
1735,2025-02-15 11:30:00,64.27666666666666,0.0,19.0,66.46333333333332,63.57,0.0,70.0,14.38,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,68.0,68.0,0.0
1736,2025-02-15 11:45:00,64.98333333333333,0.0,19.0,66.49333333333334,63.57,0.0,70.0,14.55,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,68.0,68.0,0.0
1737,2025-02-15 12:00:00,64.98333333333333,0.0,19.0,66.64999999999999,63.57,0.0,70.0,14.513333333333334,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,68.0,68.0,0.0
1738,2025-02-15 12:15:00,64.98333333333333,0.0,19.0,66.71,63.57,0.0,70.0,14.61,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,68.0,68.0,0.0
1739,2025-02-15 12:30:00,64.98333333333333,0.0,19.0,66.49333333333334,63.57,0.0,70.0,13.706666666666669,74.0,0.0,70.0,72.0,70.02333333333333,,67.0,69.0,68.0,68.0,0.0
1740,2025-02-15 12:45:00,64.98333333333333,0.0,19.0,65.90666666666667,63.57,0.0,70.0,13.19,74.0,0.0,70.0,72.0,70.02666666666666,,67.0,69.0,68.0,68.0,0.0
1741,2025-02-15 13:00:00,65.69,0.0,19.0,66.41000000000001,63.57,0.0,70.0,13.973333333333334,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,68.0,68.0,0.0
1742,2025-02-15 13:15:00,65.69,0.0,19.0,66.51666666666667,63.57,0.0,70.0,13.99,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,68.0,68.0,0.0
1743,2025-02-15 13:30:00,64.98333333333333,0.0,18.83333333333333,66.52666666666666,63.57,0.0,70.0,13.876666666666669,74.0,0.0,70.0,72.0,69.99333333333334,,67.0,69.0,68.0,68.0,0.0
1744,2025-02-15 13:45:00,65.69,0.0,18.5,65.68666666666667,63.57,0.0,70.0,11.926666666666668,74.0,0.0,70.0,72.0,70.07666666666667,,67.0,69.0,68.0,68.0,0.0
1745,2025-02-15 14:00:00,64.98333333333333,0.0,18.5,65.62333333333333,63.57,0.0,70.0,12.656666666666666,74.0,0.0,70.0,72.0,70.00333333333333,,67.0,69.0,68.0,68.0,0.0
1746,2025-02-15 14:15:00,65.69,0.0,18.5,65.80666666666667,63.57,0.0,70.0,12.496666666666668,74.0,0.0,70.0,72.0,70.01,,67.0,69.0,68.0,68.0,0.0
1747,2025-02-15 14:30:00,66.39333333333333,0.0,18.5,65.26333333333334,63.57,0.0,70.0,11.486666666666666,74.0,0.0,70.0,72.0,70.03666666666668,,67.0,69.0,68.0,68.0,0.0
1748,2025-02-15 14:45:00,65.69,0.0,18.5,65.81,63.57,0.0,70.0,12.589999999999998,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,68.0,68.0,0.0
1749,2025-02-15 15:00:00,65.69,0.0,18.5,65.86,63.57,0.0,70.0,12.69,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,68.0,68.0,0.0
1750,2025-02-15 15:15:00,65.69,0.0,18.5,65.99333333333333,63.57,0.0,70.0,12.863333333333337,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,68.0,68.0,0.0
1751,2025-02-15 15:30:00,64.98333333333333,0.0,18.5,66.19,63.57,0.0,70.0,12.883333333333333,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,68.0,68.0,0.0
1752,2025-02-15 15:45:00,64.27666666666666,0.0,18.5,66.37666666666667,63.57,0.0,70.0,12.95,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,68.0,68.0,0.0
