,time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,oppMode
2081,2025-02-19 02:00:00,64.27666666666666,0.0,21.0,72.22333333333334,63.57,0.0,70.0,31.593333333333334,74.0,0.0,70.0,72.0,69.72666666666667,,67.0,69.0,68.0,68.0,0.0
2082,2025-02-19 02:15:00,64.98333333333333,0.0,21.0,71.83333333333333,63.57,0.0,70.0,31.493333333333336,74.0,0.0,70.0,72.0,69.82,,67.0,69.0,68.0,68.0,0.0
2083,2025-02-19 02:30:00,64.27666666666666,0.0,21.0,72.14666666666666,63.57,0.0,70.0,32.28,74.0,0.0,70.0,72.0,69.84333333333333,,67.0,69.0,68.0,68.0,0.0
2084,2025-02-19 02:45:00,64.98333333333333,0.0,21.0,71.84666666666666,63.57,0.0,70.0,31.86,74.0,0.0,70.0,72.0,69.89666666666666,,67.0,69.0,68.0,68.0,0.0
2085,2025-02-19 03:00:00,65.69,0.0,21.0,71.8,63.57,0.0,70.0,31.820000000000004,74.0,0.0,70.0,72.0,69.92999999999999,,67.0,69.0,68.0,68.0,0.0
2086,2025-02-19 03:15:00,65.69,0.0,21.0,71.50333333333333,63.57,0.0,70.0,31.53,74.0,0.0,70.0,72.0,69.96,,67.0,69.0,68.0,68.0,0.0
2087,2025-02-19 03:30:00,65.69,0.0,21.0,71.34666666666666,63.57,0.0,70.0,31.41333333333333,74.0,0.0,70.0,72.0,69.97333333333334,,67.0,69.0,68.0,68.0,0.0
2088,2025-02-19 03:45:00,65.69,0.0,21.0,71.14,63.57,0.0,70.0,31.320000000000004,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,68.0,68.0,0.0
2089,2025-02-19 04:00:00,65.69,0.0,21.0,71.07,63.57,0.0,70.0,31.30333333333333,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,68.0,68.0,0.0
2090,2025-02-19 04:15:00,65.69,0.0,21.0,71.00666666666666,63.57,0.0,70.0,31.36,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,68.0,68.0,0.0
2091,2025-02-19 04:30:00,66.39333333333333,0.0,21.0,70.88666666666667,63.57,0.0,70.0,31.366666666666664,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,68.0,68.0,0.0
2092,2025-02-19 04:45:00,65.69,0.0,21.0,70.82333333333334,63.57,0.0,70.0,31.403333333333336,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,68.0,68.0,0.0
2093,2025-02-19 05:00:00,65.68666666666667,0.0,21.0,70.90333333333334,63.57,0.0,70.0,31.44333333333333,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,68.0,68.0,0.0
2094,2025-02-19 05:15:00,65.69,0.0,21.0,70.90333333333334,63.57,0.0,70.0,31.42,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,68.0,68.0,0.0
2095,2025-02-19 05:30:00,66.39333333333333,0.0,21.0,70.75666666666666,63.57,0.0,70.0,31.506666666666664,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,68.0,68.0,0.0
2096,2025-02-19 05:45:00,65.69,0.0,21.0,70.75333333333333,63.57,0.0,70.0,31.5,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,68.0,68.0,0.0
2097,2025-02-19 06:00:00,65.69,0.0,21.0,70.91000000000001,63.57,0.0,70.0,31.66333333333333,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,68.0,68.0,0.0
2098,2025-02-19 06:15:00,65.69,0.0,21.0,70.92,63.57,0.0,70.0,31.776666666666667,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,68.0,68.0,0.0
2099,2025-02-19 06:30:00,65.69,0.0,21.0,70.86666666666667,63.57,0.0,70.0,31.86,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,68.0,68.0,0.0
2100,2025-02-19 06:45:00,65.69,0.0,21.0,70.97000000000001,63.57,0.0,70.0,32.13666666666666,74.0,0.0,70.0,72.0,69.97333333333334,,67.0,69.0,68.0,68.0,0.0
2101,2025-02-19 07:00:00,65.69,0.0,20.83333333333333,70.98666666666666,63.57,0.0,70.0,32.300000000000004,74.0,0.0,70.0,72.0,69.96,,67.0,69.0,68.0,68.0,0.0
2102,2025-02-19 07:15:00,65.69,0.0,20.5,71.16666666666667,63.57,0.0,70.0,32.41,74.0,0.0,70.0,72.0,69.96,,67.0,69.0,68.0,68.0,0.0
2103,2025-02-19 07:30:00,65.69,0.0,20.5,71.35000000000001,63.57,0.0,70.0,32.580000000000005,74.0,0.0,70.0,72.0,69.97333333333334,,67.0,69.0,68.0,68.0,0.0
2104,2025-02-19 07:45:00,65.69,0.0,20.5,71.37,63.57,0.0,70.0,32.77,74.0,0.0,70.0,72.0,69.96666666666665,,67.0,69.0,68.0,68.0,0.0
2105,2025-02-19 08:00:00,64.98333333333333,0.0,20.0,71.31666666666666,63.57,0.0,70.0,32.75666666666667,74.0,0.0,70.0,72.0,69.96666666666665,,67.0,69.0,68.0,68.0,0.0
2106,2025-02-19 08:15:00,65.69,0.0,20.0,71.47,63.57,0.0,70.0,32.96333333333333,74.0,0.0,70.0,72.0,69.96666666666665,,67.0,69.0,68.0,68.0,0.0
2107,2025-02-19 08:30:00,64.98333333333333,0.0,20.0,71.53666666666666,63.57,0.0,70.0,33.026666666666664,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,68.0,68.0,0.0
2108,2025-02-19 08:45:00,65.69,0.0,20.0,71.67999999999999,63.57,0.0,70.0,33.00666666666667,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,68.0,68.0,0.0
2109,2025-02-19 09:00:00,64.98333333333333,0.0,20.0,71.80333333333333,63.57,0.0,70.0,33.02333333333333,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,68.0,68.0,0.0
2110,2025-02-19 09:15:00,65.69,0.0,20.0,71.69,63.57,0.0,70.0,33.13333333333333,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,68.0,68.0,0.0
2111,2025-02-19 09:30:00,64.98333333333333,0.0,20.0,71.76,63.57,0.0,70.0,33.21,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,68.0,68.0,0.0
2112,2025-02-19 09:45:00,64.98333333333333,0.0,20.0,71.70333333333333,63.57,0.0,70.0,33.20666666666667,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,68.0,68.0,0.0
2113,2025-02-19 10:00:00,64.27666666666666,0.0,20.0,71.72333333333334,63.57,0.0,70.0,33.25666666666667,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,68.0,68.0,0.0
2114,2025-02-19 10:15:00,63.57,0.0,20.0,71.85000000000001,63.57,0.0,70.0,33.300000000000004,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,68.0,68.0,0.0
2115,2025-02-19 10:30:00,63.57,0.0,20.0,71.92,63.57,0.0,70.0,33.31,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,68.0,68.0,0.0
2116,2025-02-19 10:45:00,64.27666666666666,0.0,20.0,72.00333333333333,63.57,0.0,70.0,33.29333333333333,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,68.0,68.0,0.0
2117,2025-02-19 11:00:00,63.57,0.0,20.0,71.77,63.57,0.0,70.0,33.21666666666667,74.0,0.0,70.0,72.0,69.98666666666666,,67.0,69.0,68.0,68.0,0.0
2118,2025-02-19 11:15:00,63.57,0.0,20.0,71.52666666666667,63.57,0.0,70.0,33.14,74.0,0.0,70.0,72.0,69.99333333333334,,67.0,69.0,68.0,68.0,0.0
2119,2025-02-19 11:30:00,63.57,0.0,20.0,71.61666666666667,63.57,0.0,70.0,33.333333333333336,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,68.0,68.0,0.0
2120,2025-02-19 11:45:00,63.57,0.0,20.0,71.55333333333333,63.57,0.0,70.0,33.26333333333333,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,68.0,68.0,0.0
2121,2025-02-19 12:00:00,64.27666666666666,0.0,20.0,71.55333333333333,63.57,0.0,70.0,33.346666666666664,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,68.0,68.0,0.0
2122,2025-02-19 12:15:00,63.57,0.0,20.0,71.73333333333333,63.57,0.0,70.0,33.38999999999999,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,68.0,68.0,0.0
2123,2025-02-19 12:30:00,64.27666666666666,0.0,20.0,71.87,63.57,0.0,70.0,33.38999999999999,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,68.0,68.0,0.0
2124,2025-02-19 12:45:00,64.98333333333333,0.0,20.0,72.02,63.57,0.0,70.0,33.46,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,68.0,68.0,0.0
2125,2025-02-19 13:00:00,64.27666666666666,0.0,20.0,72.05,63.57,0.0,70.0,33.13999999999999,74.0,0.0,70.0,72.0,70.00666666666666,,67.0,69.0,68.0,68.0,0.0
2126,2025-02-19 13:15:00,62.156666666666666,0.0,20.83333333333333,71.65333333333332,63.57,0.0,70.0,32.36666666666667,74.0,0.0,70.0,72.0,70.03,,67.0,69.0,68.0,68.0,0.0
2127,2025-02-19 13:30:00,62.86333333333334,0.0,21.5,71.73666666666666,63.57,0.0,70.0,32.66,74.0,0.0,70.0,72.0,70.00666666666666,,67.0,69.0,68.0,68.0,0.0
2128,2025-02-19 13:45:00,63.57,0.0,21.5,71.78,63.57,0.0,70.0,32.333333333333336,74.0,0.0,70.0,72.0,70.02,,67.0,69.0,68.0,68.0,0.0
2129,2025-02-19 14:00:00,64.27666666666666,0.0,21.5,71.75666666666666,63.57,0.0,70.0,32.48,74.0,0.0,70.0,72.0,69.99333333333334,,67.0,69.0,68.0,68.0,0.0
2130,2025-02-19 14:15:00,64.98333333333333,0.0,21.5,71.91333333333334,63.57,0.0,70.0,32.63,74.0,0.0,70.0,72.0,69.99333333333334,,67.0,69.0,68.0,68.0,0.0
2131,2025-02-19 14:30:00,64.27666666666666,0.0,21.5,69.64999999999999,63.57,0.0,70.0,28.156666666666663,74.0,0.0,70.0,72.0,70.19,,67.0,69.0,68.0,68.0,0.0
2132,2025-02-19 14:45:00,63.57,0.0,21.5,66.48,63.57,0.0,70.0,22.916666666666668,74.0,0.0,70.0,72.0,70.34666666666666,,67.0,69.0,68.0,68.0,0.0
2133,2025-02-19 15:00:00,65.69,0.0,21.5,63.77666666666666,63.57,0.0,70.0,17.963333333333335,74.0,0.0,70.0,72.0,70.43333333333334,,67.0,69.0,68.0,68.0,0.0
2134,2025-02-19 15:15:00,64.98333333333333,0.0,21.5,60.60999999999999,63.57,0.0,70.0,12.656666666666666,74.0,0.0,70.0,72.0,70.51333333333334,,67.0,69.0,68.0,68.0,0.0
2135,2025-02-19 15:30:00,65.69,0.0,21.5,58.97,63.57,0.0,70.0,9.196666666666667,74.0,0.0,70.0,72.0,70.49,,67.0,69.0,68.0,68.0,0.0
2136,2025-02-19 15:45:00,66.39333333333333,0.0,21.5,59.51666666666667,63.57,0.0,70.0,9.86,74.0,0.0,70.0,72.0,70.29666666666667,,67.0,69.0,68.0,68.0,0.0
2137,2025-02-19 16:00:00,65.69,0.0,21.166666666666668,60.07666666666666,63.57,0.0,70.0,9.883333333333333,74.0,0.0,70.0,72.0,70.21333333333334,,67.0,69.0,68.0,68.0,0.0
2138,2025-02-19 16:15:00,65.69,0.0,20.33333333333333,59.51,63.57,0.0,70.0,7.293333333333333,74.0,0.0,70.0,72.0,70.25,,67.0,69.0,68.0,68.0,0.0
2139,2025-02-19 16:30:00,65.69,0.0,19.5,59.25333333333333,63.57,0.0,70.0,8.703333333333333,74.0,0.0,70.0,72.0,70.11,,67.0,69.0,68.0,68.0,0.0
2140,2025-02-19 16:45:00,66.39333333333333,0.0,19.166666666666668,59.49333333333334,63.57,0.0,70.0,7.543333333333333,74.0,0.0,70.0,72.0,70.11666666666667,,67.0,69.0,68.0,68.0,0.0
2141,2025-02-19 17:00:00,66.39333333333333,0.0,19.0,59.8,63.57,0.0,70.0,4.4366666666666665,74.0,0.0,70.0,72.0,70.21,,67.0,69.0,68.0,68.0,0.0
2142,2025-02-19 17:15:00,65.69,0.0,18.83333333333333,60.0,63.57,0.0,70.0,1.6666666666666667,74.0,0.0,70.0,72.0,70.26333333333334,,67.0,69.0,68.0,68.0,0.0
2143,2025-02-19 17:30:00,65.69,0.0,18.5,59.94333333333333,63.57,0.0,70.0,0.0766666666666666,74.0,0.0,70.0,72.0,70.26333333333334,,67.0,69.0,68.0,68.0,0.0
2144,2025-02-19 17:45:00,66.39333333333333,0.0,18.5,60.00666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.26333333333334,,67.0,69.0,68.0,68.0,0.0
2145,2025-02-19 18:00:00,64.98333333333333,0.0,18.5,60.04,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.24333333333334,,67.0,69.0,68.0,68.0,0.0
2146,2025-02-19 18:15:00,65.69,0.0,18.5,59.99666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.21666666666665,,67.0,69.0,68.0,68.0,0.0
2147,2025-02-19 18:30:00,66.39333333333333,0.0,18.5,59.99333333333334,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.33999999999999,,67.0,69.0,68.0,68.0,0.0
2148,2025-02-19 18:45:00,66.39333333333333,0.0,18.166666666666668,59.806666666666665,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.34333333333333,,67.0,69.0,68.0,68.0,0.0
2149,2025-02-19 19:00:00,66.39333333333333,0.0,18.0,59.73666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.49666666666667,,67.0,69.0,68.0,68.0,0.0
2150,2025-02-19 19:15:00,66.39333333333333,0.0,17.833333333333332,59.49666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.54,,67.0,69.0,68.0,68.0,0.0
2151,2025-02-19 19:30:00,67.09666666666666,0.0,17.5,59.29,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.49,,67.0,69.0,68.0,68.0,0.0
2152,2025-02-19 19:45:00,65.69,0.0,17.5,59.27,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.31,,67.0,69.0,68.0,68.0,0.0
2153,2025-02-19 20:00:00,65.68666666666667,0.0,17.5,59.41,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.12,,67.0,69.0,68.0,68.0,0.0
2154,2025-02-19 20:15:00,63.57,0.0,17.5,59.63666666666666,63.57,0.0,70.0,0.0966666666666666,74.0,0.0,70.0,72.0,69.99333333333334,,67.0,69.0,68.0,68.0,0.0
2155,2025-02-19 20:30:00,65.69,0.0,17.5,59.73666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.05333333333333,,67.0,69.0,68.0,68.0,0.0
2156,2025-02-19 20:45:00,65.69,0.0,17.5,59.66666666666666,63.57,0.0,70.0,0.0699999999999999,74.0,0.0,70.0,72.0,70.02333333333333,,67.0,69.0,68.0,68.0,0.0
2157,2025-02-19 21:00:00,64.98333333333333,0.0,17.5,59.67,63.57,0.0,70.0,2.6966666666666668,74.0,0.0,70.0,72.0,69.86999999999999,,67.0,69.0,68.0,68.0,0.0
2158,2025-02-19 21:15:00,64.27666666666666,0.0,17.5,59.91,63.57,0.0,70.0,8.523333333333333,74.0,0.0,70.0,72.0,69.65666666666667,,67.0,69.0,68.0,68.0,0.0
2159,2025-02-19 21:30:00,62.86333333333334,0.0,18.83333333333333,62.13666666666666,63.57,0.0,70.0,14.263333333333334,74.0,0.0,70.0,72.0,69.52999999999999,,67.0,69.0,68.0,68.0,0.0
2160,2025-02-19 21:45:00,62.156666666666666,0.0,19.5,65.32666666666667,63.57,0.0,70.0,19.986666666666668,74.0,0.0,70.0,72.0,69.42666666666666,,67.0,69.0,68.0,68.0,0.0
2161,2025-02-19 22:00:00,63.57,0.0,20.0,67.52666666666666,63.57,0.0,70.0,24.163333333333338,74.0,0.0,70.0,72.0,69.43333333333334,,67.0,69.0,68.0,68.0,0.0
2162,2025-02-19 22:15:00,62.156666666666666,0.0,20.33333333333333,68.94666666666667,63.57,0.0,70.0,26.63,74.0,0.0,70.0,72.0,69.50666666666666,,67.0,69.0,68.0,68.0,0.0
2163,2025-02-19 22:30:00,63.57,0.0,20.5,70.12,63.57,0.0,70.0,28.625,74.0,0.0,70.0,72.0,69.5675,,67.0,69.0,68.0,68.0,0.0
2164,2025-02-19 22:45:00,63.57,0.0,20.5,70.77333333333333,63.57,0.0,70.0,29.21333333333333,74.0,0.0,70.0,72.0,69.67333333333333,,67.0,69.0,68.0,68.0,0.0
2165,2025-02-19 23:00:00,62.156666666666666,0.0,20.666666666666668,71.29,63.57,0.0,70.0,30.17,74.0,0.0,70.0,72.0,69.74,,67.0,69.0,68.0,68.0,0.0
2166,2025-02-19 23:15:00,62.86333333333334,0.0,21.0,71.0,63.57,0.0,70.0,29.95,74.0,0.0,70.0,72.0,69.83333333333333,,67.0,69.0,68.0,68.0,0.0
2167,2025-02-19 23:30:00,63.57,0.0,21.166666666666668,71.24,63.57,0.0,70.0,30.776666666666667,74.0,0.0,70.0,72.0,69.84333333333333,,67.0,69.0,68.0,68.0,0.0
2168,2025-02-19 23:45:00,64.27666666666666,0.0,21.5,71.31,63.57,0.0,70.0,30.53,74.0,0.0,70.0,72.0,69.90666666666667,,67.0,69.0,68.0,68.0,0.0
2169,2025-02-20 00:00:00,64.27666666666666,0.0,21.5,70.79666666666667,63.57,0.0,70.0,30.070000000000004,74.0,0.0,70.0,72.0,69.94333333333333,,67.0,69.0,68.0,68.0,0.0
2170,2025-02-20 00:15:00,64.98333333333333,0.0,21.5,71.02,63.57,0.0,70.0,30.57333333333333,74.0,0.0,70.0,72.0,69.94333333333333,,67.0,69.0,68.0,68.0,0.0
2171,2025-02-20 00:30:00,64.27666666666666,0.0,21.5,70.85666666666667,63.57,0.0,70.0,30.28333333333333,74.0,0.0,70.0,72.0,69.96,,67.0,69.0,68.0,68.0,0.0
2172,2025-02-20 00:45:00,64.27666666666666,0.0,21.5,71.0,63.57,0.0,70.0,30.50666666666667,74.0,0.0,70.0,72.0,69.96,,67.0,69.0,68.0,68.0,0.0
2173,2025-02-20 01:00:00,64.98333333333333,0.0,21.5,70.81666666666666,63.57,0.0,70.0,30.636666666666667,74.0,0.0,70.0,72.0,69.96,,67.0,69.0,68.0,68.0,0.0
2174,2025-02-20 01:15:00,64.27666666666666,0.0,21.5,71.03666666666668,63.57,0.0,70.0,30.96333333333333,74.0,0.0,70.0,72.0,69.95333333333333,,67.0,69.0,68.0,68.0,0.0
2175,2025-02-20 01:30:00,64.27666666666666,0.0,21.5,71.21,63.57,0.0,70.0,30.756666666666664,74.0,0.0,70.0,72.0,69.97333333333334,,67.0,69.0,68.0,68.0,0.0
2176,2025-02-20 01:45:00,62.86333333333334,0.0,21.5,71.24,63.57,0.0,70.0,30.846666666666668,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,68.0,68.0,0.0
2177,2025-02-20 02:00:00,63.57,0.0,21.5,71.08666666666666,63.57,0.0,70.0,30.94,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,68.0,68.0,0.0
2178,2025-02-20 02:15:00,64.27666666666666,0.0,21.5,71.01666666666667,63.57,0.0,70.0,31.03333333333333,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,68.0,68.0,0.0
2179,2025-02-20 02:30:00,63.57,0.0,21.5,69.14666666666666,63.57,0.0,70.0,26.366666666666664,74.0,0.0,70.0,72.0,70.16666666666667,,67.0,69.0,68.0,68.0,0.0
2180,2025-02-20 02:45:00,63.57,0.0,21.5,66.44333333333334,63.57,0.0,70.0,23.92,74.0,0.0,70.0,72.0,70.21,,67.0,69.0,68.0,68.0,0.0
2181,2025-02-20 03:00:00,65.69,0.0,21.5,67.61666666666666,63.57,0.0,70.0,26.756666666666664,74.0,0.0,70.0,72.0,70.02333333333333,,67.0,69.0,68.0,68.0,0.0
2182,2025-02-20 03:15:00,64.98333333333333,0.0,21.5,68.65333333333332,63.57,0.0,70.0,27.956666666666667,74.0,0.0,70.0,72.0,69.96,,67.0,69.0,68.0,68.0,0.0
2183,2025-02-20 03:30:00,65.69,0.0,21.5,69.50333333333333,63.57,0.0,70.0,29.73,74.0,0.0,70.0,72.0,69.89666666666666,,67.0,69.0,68.0,68.0,0.0
2184,2025-02-20 03:45:00,66.39333333333333,0.0,21.5,70.64666666666666,63.57,0.0,70.0,31.473333333333333,74.0,0.0,70.0,72.0,69.85,,67.0,69.0,68.0,68.0,0.0
2185,2025-02-20 04:00:00,65.69,0.0,21.5,71.09333333333335,63.57,0.0,70.0,31.75,74.0,0.0,70.0,72.0,69.89333333333333,,67.0,69.0,68.0,68.0,0.0
2186,2025-02-20 04:15:00,65.69,0.0,21.5,70.48666666666666,63.57,0.0,70.0,31.163333333333338,74.0,0.0,70.0,72.0,69.94666666666666,,67.0,69.0,68.0,68.0,0.0
2187,2025-02-20 04:30:00,67.09666666666666,0.0,21.5,70.79,63.57,0.0,70.0,31.81,74.0,0.0,70.0,72.0,69.92999999999999,,67.0,69.0,68.0,68.0,0.0
2188,2025-02-20 04:45:00,65.69,0.0,21.33333333333333,70.90666666666668,63.57,0.0,70.0,31.763333333333332,74.0,0.0,70.0,72.0,69.94666666666666,,67.0,69.0,68.0,68.0,0.0
2189,2025-02-20 05:00:00,66.39333333333333,0.0,21.0,70.82666666666667,63.57,0.0,70.0,31.99,74.0,0.0,70.0,72.0,69.95333333333333,,67.0,69.0,68.0,68.0,0.0
2190,2025-02-20 05:15:00,67.8,0.0,20.5,71.05333333333333,63.57,0.0,70.0,32.26333333333333,74.0,0.0,70.0,72.0,69.94,,67.0,69.0,68.0,68.0,0.0
2191,2025-02-20 05:30:00,65.69,0.0,20.0,71.31666666666666,63.57,0.0,70.0,32.27,74.0,0.0,70.0,72.0,69.96,,67.0,69.0,68.0,68.0,0.0
2192,2025-02-20 05:45:00,65.69,0.0,20.0,71.36333333333333,63.57,0.0,70.0,32.29333333333333,74.0,0.0,70.0,72.0,69.96,,67.0,69.0,68.0,68.0,0.0
2193,2025-02-20 06:00:00,65.69,0.0,20.0,71.42666666666666,63.57,0.0,70.0,32.43333333333333,74.0,0.0,70.0,72.0,69.97333333333334,,67.0,69.0,68.0,68.0,0.0
2194,2025-02-20 06:15:00,66.39333333333333,0.0,20.0,71.41666666666667,63.57,0.0,70.0,32.57666666666667,74.0,0.0,70.0,72.0,69.97333333333334,,67.0,69.0,68.0,68.0,0.0
2195,2025-02-20 06:30:00,65.69,0.0,20.0,71.42666666666666,63.57,0.0,70.0,32.49333333333333,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,68.0,68.0,0.0
2196,2025-02-20 06:45:00,65.69,0.0,20.0,71.57,63.57,0.0,70.0,32.556666666666665,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,68.0,68.0,0.0
2197,2025-02-20 07:00:00,65.69,0.0,20.0,71.68666666666667,63.57,0.0,70.0,32.48666666666667,74.0,0.0,70.0,72.0,69.98666666666666,,67.0,69.0,68.0,68.0,0.0
2198,2025-02-20 07:15:00,64.98333333333333,0.0,20.0,71.67999999999999,63.57,0.0,70.0,32.53666666666667,74.0,0.0,70.0,72.0,69.98666666666666,,67.0,69.0,68.0,68.0,0.0
2199,2025-02-20 07:30:00,63.57,0.0,20.0,71.55666666666667,63.57,0.0,70.0,32.59,74.0,0.0,70.0,72.0,69.98666666666666,,67.0,69.0,68.0,68.0,0.0
2200,2025-02-20 07:45:00,64.27666666666666,0.0,20.0,71.44666666666667,63.57,0.0,70.0,32.53666666666667,74.0,0.0,70.0,72.0,69.98666666666666,,67.0,69.0,68.0,68.0,0.0
2201,2025-02-20 08:00:00,63.57,0.0,20.0,71.47333333333334,63.57,0.0,70.0,32.63333333333333,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,68.0,68.0,0.0
2202,2025-02-20 08:15:00,64.98333333333333,0.0,20.0,71.33,63.57,0.0,70.0,32.71333333333334,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,68.0,68.0,0.0
2203,2025-02-20 08:30:00,64.27666666666666,0.0,20.0,71.22,63.57,0.0,70.0,32.86333333333334,74.0,0.0,70.0,72.0,69.97333333333334,,67.0,69.0,68.0,68.0,0.0
2204,2025-02-20 08:45:00,62.86333333333334,0.0,20.166666666666668,71.46333333333332,63.57,0.0,70.0,32.89666666666667,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,68.0,68.0,0.0
2205,2025-02-20 09:00:00,63.57,0.0,20.5,71.49333333333334,63.57,0.0,70.0,33.00666666666667,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,68.0,68.0,0.0
2206,2025-02-20 09:15:00,64.27666666666666,0.0,20.5,71.33,63.57,0.0,70.0,33.27,74.0,0.0,70.0,72.0,69.97333333333334,,67.0,69.0,68.0,68.0,0.0
2207,2025-02-20 09:30:00,64.98333333333333,0.0,20.5,71.52,63.57,0.0,70.0,33.556666666666665,74.0,0.0,70.0,72.0,69.96666666666665,,67.0,69.0,68.0,68.0,0.0
2208,2025-02-20 09:45:00,64.98333333333333,0.0,20.5,71.76333333333334,63.57,0.0,70.0,33.79,74.0,0.0,70.0,72.0,69.95333333333333,,67.0,69.0,68.0,68.0,0.0
2209,2025-02-20 10:00:00,64.98333333333333,0.0,20.5,71.72,63.57,0.0,70.0,33.89333333333334,74.0,0.0,70.0,72.0,69.96,,67.0,69.0,68.0,68.0,0.0
2210,2025-02-20 10:15:00,64.98333333333333,0.0,20.5,71.54333333333334,63.57,0.0,70.0,34.163333333333334,74.0,0.0,70.0,72.0,69.95333333333333,,67.0,69.0,68.0,68.0,0.0
2211,2025-02-20 10:30:00,64.98333333333333,0.0,20.5,71.70333333333333,63.57,0.0,70.0,34.82666666666667,74.0,0.0,70.0,72.0,69.94666666666666,,67.0,69.0,68.0,68.0,0.0
2212,2025-02-20 10:45:00,67.09666666666666,0.0,20.166666666666668,72.11,63.57,0.0,70.0,35.20333333333334,74.0,0.0,70.0,72.0,69.94,,67.0,69.0,68.0,68.0,0.0
2213,2025-02-20 11:00:00,66.39333333333333,0.0,20.0,71.89,63.57,0.0,70.0,35.27333333333333,74.0,0.0,70.0,72.0,69.94666666666666,,67.0,69.0,68.0,68.0,0.0
2214,2025-02-20 11:15:00,66.39333333333333,0.0,20.0,72.22333333333334,63.57,0.0,70.0,35.81666666666667,74.0,0.0,70.0,72.0,69.94,,67.0,69.0,68.0,68.0,0.0
2215,2025-02-20 11:30:00,65.69,0.0,19.666666666666668,72.02,63.57,0.0,70.0,35.903333333333336,74.0,0.0,70.0,72.0,69.96,,67.0,69.0,68.0,68.0,0.0
2216,2025-02-20 11:45:00,65.69,0.0,19.5,72.35000000000001,63.57,0.0,70.0,36.223333333333336,74.0,0.0,70.0,72.0,69.95333333333333,,67.0,69.0,68.0,68.0,0.0
2217,2025-02-20 12:00:00,64.27666666666666,0.0,19.5,72.44666666666667,63.57,0.0,70.0,36.16333333333333,74.0,0.0,70.0,72.0,69.96666666666665,,67.0,69.0,68.0,68.0,0.0
2218,2025-02-20 12:15:00,66.39333333333333,0.0,19.5,72.45,63.57,0.0,70.0,36.32666666666667,74.0,0.0,70.0,72.0,69.96666666666665,,67.0,69.0,68.0,68.0,0.0
2219,2025-02-20 12:30:00,65.69,0.0,19.5,72.45,63.57,0.0,70.0,36.49333333333333,74.0,0.0,70.0,72.0,69.96666666666665,,67.0,69.0,68.0,68.0,0.0
2220,2025-02-20 12:45:00,64.27666666666666,0.0,19.5,72.28666666666668,63.57,0.0,70.0,36.6,74.0,0.0,70.0,72.0,69.96,,67.0,69.0,68.0,68.0,0.0
2221,2025-02-20 13:00:00,64.27666666666666,0.0,19.5,72.57666666666667,63.57,0.0,70.0,36.79333333333333,74.0,0.0,70.0,72.0,69.96666666666665,,67.0,69.0,68.0,68.0,0.0
2222,2025-02-20 13:15:00,63.57,0.0,19.5,72.37,63.57,0.0,70.0,36.64,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,68.0,68.0,0.0
2223,2025-02-20 13:30:00,64.98333333333333,0.0,19.5,72.47333333333333,63.57,0.0,70.0,37.04666666666667,74.0,0.0,70.0,72.0,69.96666666666665,,67.0,69.0,68.0,68.0,0.0
2224,2025-02-20 13:45:00,65.68666666666667,0.0,19.5,72.35000000000001,63.57,0.0,70.0,36.70666666666667,74.0,0.0,70.0,72.0,69.99,,67.0,69.0,68.0,68.0,0.0
2225,2025-02-20 14:00:00,65.69,0.0,19.5,70.7,63.57,0.0,70.0,34.086666666666666,74.0,0.0,70.0,72.0,70.10333333333334,,67.0,69.0,68.0,68.0,0.0
2226,2025-02-20 14:15:00,66.39,0.0,19.5,69.42666666666666,63.57,0.0,70.0,33.09,74.0,0.0,70.0,72.0,70.10666666666667,,67.0,69.0,68.0,68.0,0.0
2227,2025-02-20 14:30:00,65.69,0.0,19.5,67.07666666666667,63.57,0.0,70.0,28.71,74.0,0.0,70.0,72.0,70.28,,67.0,69.0,68.0,68.0,0.0
2228,2025-02-20 14:45:00,66.39333333333333,0.0,19.5,63.31,63.57,0.0,70.0,22.246666666666663,74.0,0.0,70.0,72.0,70.43333333333334,,67.0,69.0,68.0,68.0,0.0
2229,2025-02-20 15:00:00,65.69,0.0,19.5,57.94,63.57,0.0,70.0,11.493333333333334,74.0,0.0,70.0,72.0,70.73,,67.0,69.0,68.0,68.0,0.0
2230,2025-02-20 15:15:00,64.98333333333333,0.0,19.5,57.45666666666667,63.57,0.0,70.0,11.556666666666668,74.0,0.0,70.0,72.0,70.50666666666666,,67.0,69.0,68.0,68.0,0.0
2231,2025-02-20 15:30:00,63.57,0.0,19.5,57.24,63.57,0.0,70.0,11.21,74.0,0.0,70.0,72.0,70.35000000000001,,67.0,69.0,68.0,68.0,0.0
2232,2025-02-20 15:45:00,64.98333333333333,0.0,19.5,58.16333333333333,63.57,0.0,70.0,13.146666666666668,74.0,0.0,70.0,72.0,70.15333333333334,,67.0,69.0,68.0,68.0,0.0
2233,2025-02-20 16:00:00,65.69,0.0,19.5,59.80666666666667,63.57,0.0,70.0,16.76,74.0,0.0,70.0,72.0,69.94333333333333,,67.0,69.0,68.0,68.0,0.0
2234,2025-02-20 16:15:00,65.69,0.0,19.5,62.66,63.57,0.0,70.0,19.883333333333333,74.0,0.0,70.0,72.0,69.83333333333333,,67.0,69.0,68.0,68.0,0.0
2235,2025-02-20 16:30:00,64.98333333333333,0.0,19.5,62.903333333333336,63.57,0.0,70.0,18.91,74.0,0.0,70.0,72.0,69.92666666666666,,67.0,69.0,68.0,68.0,0.0
2236,2025-02-20 16:45:00,65.69,0.0,19.166666666666668,61.57333333333333,63.57,0.0,70.0,16.093333333333334,74.0,0.0,70.0,72.0,70.06333333333333,,67.0,69.0,68.0,68.0,0.0
2237,2025-02-20 17:00:00,66.39333333333333,0.0,19.0,60.20666666666667,63.57,0.0,70.0,13.103333333333332,74.0,0.0,70.0,72.0,70.17,,67.0,69.0,68.0,68.0,0.0
2238,2025-02-20 17:15:00,64.98333333333333,0.0,19.0,58.19333333333333,63.57,0.0,70.0,8.143333333333333,74.0,0.0,70.0,72.0,70.32666666666667,,67.0,69.0,68.0,68.0,0.0
2239,2025-02-20 17:30:00,64.27666666666666,0.0,19.0,57.836666666666666,63.57,0.0,70.0,7.053333333333334,74.0,0.0,70.0,72.0,70.25,,67.0,69.0,68.0,68.0,0.0
2240,2025-02-20 17:45:00,63.57,0.0,20.666666666666668,58.86333333333334,63.57,0.0,70.0,10.176666666666668,74.0,0.0,70.0,72.0,70.04,,67.0,69.0,68.0,68.0,0.0
2241,2025-02-20 18:00:00,64.98333333333333,0.0,21.5,58.96,63.57,0.0,70.0,8.016666666666667,74.0,0.0,70.0,72.0,70.11666666666667,,67.0,69.0,68.0,68.0,0.0
2242,2025-02-20 18:15:00,64.98333333333333,0.0,21.5,58.56999999999999,63.57,0.0,70.0,3.676666666666667,74.0,0.0,70.0,72.0,70.25666666666666,,67.0,69.0,68.0,68.0,0.0
2243,2025-02-20 18:30:00,66.39333333333333,0.0,21.166666666666668,58.870000000000005,63.57,0.0,70.0,2.12,74.0,0.0,70.0,72.0,70.23,,67.0,69.0,68.0,68.0,0.0
2244,2025-02-20 18:45:00,66.39333333333333,0.0,20.33333333333333,59.156666666666666,63.57,0.0,70.0,0.9766666666666666,74.0,0.0,70.0,72.0,70.2,,67.0,69.0,68.0,68.0,0.0
2245,2025-02-20 19:00:00,64.98333333333333,0.0,19.166666666666668,59.43666666666667,63.57,0.0,70.0,3.06,74.0,0.0,70.0,72.0,70.03666666666668,,67.0,69.0,68.0,68.0,0.0
2246,2025-02-20 19:15:00,65.68666666666667,0.0,19.0,59.36333333333334,63.57,0.0,70.0,4.243333333333333,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,68.0,68.0,0.0
2247,2025-02-20 19:30:00,63.57,0.0,19.0,59.26333333333333,63.57,0.0,70.0,3.53,74.0,0.0,70.0,72.0,70.02333333333333,,67.0,69.0,68.0,68.0,0.0
2248,2025-02-20 19:45:00,62.86333333333334,0.0,20.5,59.54,63.57,0.0,70.0,0.42,74.0,0.0,70.0,72.0,70.24333333333334,,67.0,69.0,68.0,68.0,0.0
2249,2025-02-20 20:00:00,66.39333333333333,0.0,21.0,59.52,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.81,,67.0,69.0,68.0,68.0,0.0
2250,2025-02-20 20:15:00,65.69,0.0,19.33333333333333,59.76333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.69333333333334,,67.0,69.0,68.0,68.0,0.0
2251,2025-02-20 20:30:00,65.68666666666667,0.0,18.0,59.74333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.51,,67.0,69.0,68.0,68.0,0.0
2252,2025-02-20 20:45:00,66.39333333333333,0.0,17.5,60.086666666666666,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.49666666666667,,67.0,69.0,68.0,68.0,0.0
2253,2025-02-20 21:00:00,65.69,0.0,17.5,60.09666666666666,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.61666666666666,,67.0,69.0,68.0,68.0,0.0
2254,2025-02-20 21:15:00,65.68666666666667,0.0,17.333333333333332,60.16333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.65666666666667,,67.0,69.0,68.0,68.0,0.0
2255,2025-02-20 21:30:00,66.39333333333333,0.0,16.833333333333332,60.07666666666668,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.71,,67.0,69.0,68.0,68.0,0.0
2256,2025-02-20 21:45:00,65.68666666666667,0.0,16.166666666666668,60.10333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.75666666666666,,67.0,69.0,68.0,68.0,0.0
2257,2025-02-20 22:00:00,64.98333333333333,0.0,16.0,59.96333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.81,,67.0,69.0,68.0,68.0,0.0
2258,2025-02-20 22:15:00,64.98333333333333,0.0,16.0,59.723333333333336,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.82666666666667,,67.0,69.0,68.0,68.0,0.0
2259,2025-02-20 22:30:00,64.98333333333333,0.0,16.0,59.67333333333334,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.78333333333335,,67.0,69.0,68.0,68.0,0.0
2260,2025-02-20 22:45:00,64.27666666666666,0.0,16.0,59.376666666666665,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.59666666666668,,67.0,69.0,68.0,68.0,0.0
2261,2025-02-20 23:00:00,63.57,0.0,16.0,59.02333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.43333333333334,,67.0,69.0,68.0,68.0,0.0
2262,2025-02-20 23:15:00,62.86333333333334,0.0,17.666666666666668,58.72,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.3,,67.0,69.0,68.0,68.0,0.0
2263,2025-02-20 23:30:00,62.86333333333334,0.0,18.83333333333333,58.403333333333336,63.57,0.0,70.0,0.0033333333333333,74.0,0.0,70.0,72.0,70.10666666666667,,67.0,69.0,68.0,68.0,0.0
2264,2025-02-20 23:45:00,63.57,0.0,19.666666666666668,58.21333333333333,63.57,0.0,70.0,1.62,74.0,0.0,70.0,72.0,69.91666666666667,,67.0,69.0,68.0,68.0,0.0
2265,2025-02-21 00:00:00,62.510000000000005,0.0,20.25,58.155,63.57,0.0,70.0,5.1850000000000005,74.0,0.0,70.0,72.0,69.775,,67.0,69.0,68.0,68.0,0.0
2266,2025-02-21 00:15:00,64.98333333333333,0.0,21.0,59.49666666666667,63.57,0.0,70.0,12.383333333333333,74.0,0.0,70.0,72.0,69.55666666666666,,67.0,69.0,68.0,68.0,0.0
2267,2025-02-21 00:30:00,64.98333333333333,0.0,21.0,62.7,63.57,0.0,70.0,18.926666666666662,74.0,0.0,70.0,72.0,69.42666666666666,,67.0,69.0,68.0,68.0,0.0
2268,2025-02-21 00:45:00,65.69,0.0,21.0,65.12,63.57,0.0,70.0,23.53,74.0,0.0,70.0,72.0,69.41000000000001,,67.0,69.0,68.0,68.0,0.0
2269,2025-02-21 01:00:00,66.39333333333333,0.0,20.5,68.97333333333334,63.57,0.0,70.0,30.81,74.0,0.0,70.0,72.0,69.29333333333334,,67.0,69.0,68.0,68.0,0.0
2270,2025-02-21 01:15:00,67.8,0.0,19.666666666666668,71.74333333333333,63.57,0.0,70.0,34.39,74.0,0.0,70.0,72.0,69.36333333333333,,67.0,69.0,68.0,68.0,0.0
2271,2025-02-21 01:30:00,65.69,0.0,19.0,72.99333333333333,63.57,0.0,70.0,35.51333333333333,74.0,0.0,70.0,72.0,69.50666666666666,,67.0,69.0,68.0,68.0,0.0
2272,2025-02-21 01:45:00,65.69,0.0,19.0,73.08666666666666,63.57,0.0,70.0,35.86333333333334,74.0,0.0,70.0,72.0,69.64333333333333,,67.0,69.0,68.0,68.0,0.0
2273,2025-02-21 02:00:00,65.68666666666667,0.0,19.0,73.42,63.57,0.0,70.0,35.88666666666666,74.0,0.0,70.0,72.0,69.76,,67.0,69.0,68.0,68.0,0.0
2274,2025-02-21 02:15:00,64.98333333333333,0.0,19.0,73.08999999999999,63.57,0.0,70.0,35.60333333333333,74.0,0.0,70.0,72.0,69.84,,67.0,69.0,68.0,68.0,0.0
2275,2025-02-21 02:30:00,65.69,0.0,19.0,72.95,63.57,0.0,70.0,35.38,74.0,0.0,70.0,72.0,69.89666666666666,,67.0,69.0,68.0,68.0,0.0
2276,2025-02-21 02:45:00,64.98333333333333,0.0,19.0,72.95,63.57,0.0,70.0,35.35,74.0,0.0,70.0,72.0,69.92333333333333,,67.0,69.0,68.0,68.0,0.0
2277,2025-02-21 03:00:00,64.98333333333333,0.0,19.0,72.72333333333333,63.57,0.0,70.0,35.27333333333333,74.0,0.0,70.0,72.0,69.94333333333333,,67.0,69.0,68.0,68.0,0.0
2278,2025-02-21 03:15:00,65.69,0.0,19.0,72.88,63.57,0.0,70.0,35.333333333333336,74.0,0.0,70.0,72.0,69.95333333333333,,67.0,69.0,68.0,68.0,0.0
2279,2025-02-21 03:30:00,65.69,0.0,19.0,72.68333333333334,63.57,0.0,70.0,35.35,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,68.0,68.0,0.0
2280,2025-02-21 03:45:00,64.98333333333333,0.0,19.0,72.75,63.57,0.0,70.0,35.38333333333333,74.0,0.0,70.0,72.0,69.96666666666665,,67.0,69.0,68.0,68.0,0.0
2281,2025-02-21 04:00:00,64.98333333333333,0.0,19.0,72.57666666666667,63.57,0.0,70.0,35.266666666666666,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,68.0,68.0,0.0
2282,2025-02-21 04:15:00,66.39333333333333,0.0,19.0,72.55,63.57,0.0,70.0,35.34,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,68.0,68.0,0.0
2283,2025-02-21 04:30:00,65.69,0.0,19.0,72.62333333333333,63.57,0.0,70.0,35.44,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,68.0,68.0,0.0
2284,2025-02-21 04:45:00,65.69,0.0,19.0,72.55333333333333,63.57,0.0,70.0,35.410000000000004,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,68.0,68.0,0.0
2285,2025-02-21 05:00:00,66.39333333333333,0.0,19.0,72.51333333333334,63.57,0.0,70.0,35.46666666666667,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,68.0,68.0,0.0
2286,2025-02-21 05:15:00,65.69,0.0,19.0,72.50666666666667,63.57,0.0,70.0,35.4,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,68.0,68.0,0.0
2287,2025-02-21 05:30:00,64.98333333333333,0.0,19.0,72.44666666666667,63.57,0.0,70.0,35.50666666666667,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,68.0,68.0,0.0
2288,2025-02-21 05:45:00,64.98333333333333,0.0,19.0,72.30666666666667,63.57,0.0,70.0,35.27,74.0,0.0,70.0,72.0,69.99333333333334,,67.0,69.0,68.0,68.0,0.0
2289,2025-02-21 06:00:00,66.39333333333333,0.0,19.0,72.33666666666666,63.57,0.0,70.0,35.36,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,68.0,68.0,0.0
2290,2025-02-21 06:15:00,65.69,0.0,19.0,72.19333333333333,63.57,0.0,70.0,35.25666666666667,74.0,0.0,70.0,72.0,69.98666666666666,,67.0,69.0,68.0,68.0,0.0
2291,2025-02-21 06:30:00,65.69,0.0,19.0,72.28333333333335,63.57,0.0,70.0,35.346666666666664,74.0,0.0,70.0,72.0,69.98666666666666,,67.0,69.0,68.0,68.0,0.0
2292,2025-02-21 06:45:00,63.57,0.0,19.0,72.38000000000001,63.57,0.0,70.0,35.29,74.0,0.0,70.0,72.0,69.99333333333334,,67.0,69.0,68.0,68.0,0.0
2293,2025-02-21 07:00:00,62.86333333333334,0.0,21.0,72.37333333333333,63.57,0.0,70.0,35.129999999999995,74.0,0.0,70.0,72.0,69.98666666666666,,67.0,69.0,68.0,68.0,0.0
2294,2025-02-21 07:15:00,67.09666666666666,0.0,20.33333333333333,72.08333333333333,63.57,0.0,70.0,35.336666666666666,74.0,0.0,70.0,72.0,69.98666666666666,,67.0,69.0,68.0,68.0,0.0
2295,2025-02-21 07:30:00,66.39333333333333,0.0,19.166666666666668,72.08333333333333,63.57,0.0,70.0,35.4,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,68.0,68.0,0.0
2296,2025-02-21 07:45:00,64.98333333333333,0.0,18.666666666666668,72.16666666666667,63.57,0.0,70.0,35.49,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,68.0,68.0,0.0
2297,2025-02-21 08:00:00,65.69,0.0,18.5,72.26666666666667,63.57,0.0,70.0,35.596666666666664,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,68.0,68.0,0.0
2298,2025-02-21 08:15:00,64.98333333333333,0.0,18.5,72.25666666666666,63.57,0.0,70.0,35.56333333333333,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,68.0,68.0,0.0
2299,2025-02-21 08:30:00,64.98333333333333,0.0,18.5,72.31333333333333,63.57,0.0,70.0,35.669999999999995,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,68.0,68.0,0.0
2300,2025-02-21 08:45:00,64.98333333333333,0.0,18.5,72.32666666666667,63.57,0.0,70.0,35.69,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,68.0,68.0,0.0
2301,2025-02-21 09:00:00,64.98333333333333,0.0,18.5,72.24333333333333,63.57,0.0,70.0,35.656666666666666,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,68.0,68.0,0.0
2302,2025-02-21 09:15:00,64.27666666666666,0.0,18.5,72.32,63.57,0.0,70.0,35.73333333333333,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,68.0,68.0,0.0
2303,2025-02-21 09:30:00,64.98333333333333,0.0,18.5,72.20333333333333,63.57,0.0,70.0,35.71333333333333,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,68.0,68.0,0.0
2304,2025-02-21 09:45:00,65.69,0.0,18.5,71.89999999999999,63.57,0.0,70.0,35.806666666666665,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,68.0,68.0,0.0
2305,2025-02-21 10:00:00,65.69,0.0,18.5,71.96666666666667,63.57,0.0,70.0,35.88333333333333,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,68.0,68.0,0.0
2306,2025-02-21 10:15:00,66.39333333333333,0.0,18.5,72.08,63.57,0.0,70.0,36.00333333333333,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,68.0,68.0,0.0
2307,2025-02-21 10:30:00,65.68666666666667,0.0,18.5,72.14666666666666,63.57,0.0,70.0,36.026666666666664,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,68.0,68.0,0.0
2308,2025-02-21 10:45:00,64.98333333333333,0.0,18.33333333333333,72.27666666666666,63.57,0.0,70.0,36.11333333333334,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,68.0,68.0,0.0
2309,2025-02-21 11:00:00,66.39333333333333,0.0,18.0,72.23333333333333,63.57,0.0,70.0,36.17333333333334,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,68.0,68.0,0.0
2310,2025-02-21 11:15:00,65.69,0.0,18.0,72.19333333333333,63.57,0.0,70.0,36.27666666666667,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,68.0,68.0,0.0
2311,2025-02-21 11:30:00,64.98333333333333,0.0,18.0,72.41000000000001,63.57,0.0,70.0,36.25666666666667,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,68.0,68.0,0.0
2312,2025-02-21 11:45:00,63.57,0.0,18.0,72.47,63.57,0.0,70.0,36.38666666666666,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,68.0,68.0,0.0
2313,2025-02-21 12:00:00,64.27666666666666,0.0,18.0,72.43,63.57,0.0,70.0,36.39333333333334,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,68.0,68.0,0.0
2314,2025-02-21 12:15:00,64.27666666666666,0.0,18.0,72.44,63.57,0.0,70.0,36.45666666666667,74.0,0.0,70.0,72.0,69.98666666666666,,67.0,69.0,68.0,68.0,0.0
2315,2025-02-21 12:30:00,64.98333333333333,0.0,18.0,72.59333333333333,63.57,0.0,70.0,36.50333333333333,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,68.0,68.0,0.0
2316,2025-02-21 12:45:00,64.98333333333333,0.0,18.0,72.86333333333333,63.57,0.0,70.0,36.47,74.0,0.0,70.0,72.0,69.98666666666666,,67.0,69.0,68.0,68.0,0.0
2317,2025-02-21 13:00:00,63.57,0.0,18.0,72.82333333333334,63.57,0.0,70.0,36.20666666666667,74.0,0.0,70.0,72.0,70.0,,67.0,69.0,68.0,68.0,0.0
2318,2025-02-21 13:15:00,63.57,0.0,18.0,72.02666666666666,63.57,0.0,70.0,34.63666666666666,74.0,0.0,70.0,72.0,70.05666666666666,,67.0,69.0,68.0,68.0,0.0
2319,2025-02-21 13:30:00,63.57,0.0,18.0,72.27333333333333,63.57,0.0,70.0,34.96666666666667,74.0,0.0,70.0,72.0,70.01666666666667,,67.0,69.0,68.0,68.0,0.0
2320,2025-02-21 13:45:00,63.57,0.0,18.0,71.84333333333333,63.57,0.0,70.0,33.76333333333333,74.0,0.0,70.0,72.0,70.07,,67.0,69.0,68.0,68.0,0.0
2321,2025-02-21 14:00:00,63.57,0.0,18.0,69.81,63.57,0.0,70.0,30.14333333333333,74.0,0.0,70.0,72.0,70.19666666666667,,67.0,69.0,68.0,68.0,0.0
2322,2025-02-21 14:15:00,63.57,0.0,18.0,67.20333333333333,63.57,0.0,70.0,25.51333333333333,74.0,0.0,70.0,72.0,70.32,,67.0,69.0,68.0,68.0,0.0
2323,2025-02-21 14:30:00,63.57,0.0,19.33333333333333,64.79666666666667,63.57,0.0,70.0,20.723333333333333,74.0,0.0,70.0,72.0,70.41000000000001,,67.0,69.0,68.0,68.0,0.0
2324,2025-02-21 14:45:00,66.39333333333333,0.0,21.33333333333333,61.90333333333333,63.57,0.0,70.0,15.323333333333332,74.0,0.0,70.0,72.0,70.52,,67.0,69.0,68.0,68.0,0.0
2325,2025-02-21 15:00:00,66.39333333333333,0.0,19.83333333333333,60.21333333333333,63.57,0.0,70.0,12.74,74.0,0.0,70.0,72.0,70.44666666666667,,67.0,69.0,68.0,68.0,0.0
2326,2025-02-21 15:15:00,66.39333333333333,0.0,18.33333333333333,59.27666666666666,63.57,0.0,70.0,8.746666666666668,74.0,0.0,70.0,72.0,70.47666666666667,,67.0,69.0,68.0,68.0,0.0
2327,2025-02-21 15:30:00,64.98333333333333,0.0,17.5,58.85333333333333,63.57,0.0,70.0,2.79,74.0,0.0,70.0,72.0,70.59333333333335,,67.0,69.0,68.0,68.0,0.0
2328,2025-02-21 15:45:00,65.69,0.0,17.5,59.14333333333334,63.57,0.0,70.0,0.0133333333333333,74.0,0.0,70.0,72.0,70.52333333333333,,67.0,69.0,68.0,68.0,0.0
2329,2025-02-21 16:00:00,64.98333333333333,0.0,17.5,59.406666666666666,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.39333333333333,,67.0,69.0,68.0,68.0,0.0
2330,2025-02-21 16:15:00,64.27666666666666,0.0,17.5,59.74,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.35333333333334,,67.0,69.0,68.0,68.0,0.0
2331,2025-02-21 16:30:00,63.57,0.0,17.5,60.03666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.29666666666667,,67.0,69.0,68.0,68.0,0.0
2332,2025-02-21 16:45:00,62.156666666666666,0.0,18.33333333333333,60.333333333333336,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.36666666666666,,67.0,69.0,68.0,68.0,0.0
2333,2025-02-21 17:00:00,61.45000000000001,0.0,19.666666666666668,60.54999999999999,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.37333333333333,,67.0,69.0,68.0,68.0,0.0
2334,2025-02-21 17:15:00,62.156666666666666,0.0,20.0,60.98,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.31666666666666,,67.0,69.0,68.0,68.0,0.0
2335,2025-02-21 17:30:00,62.156666666666666,0.0,20.0,61.29333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.23666666666666,,67.0,69.0,68.0,68.0,0.0
2336,2025-02-21 17:45:00,63.57,0.0,20.0,61.56,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.26333333333334,,67.0,69.0,68.0,68.0,0.0
2337,2025-02-21 18:00:00,63.57,0.0,20.0,61.66,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.30333333333333,,67.0,69.0,68.0,68.0,0.0
2338,2025-02-21 18:15:00,64.27666666666666,0.0,20.0,61.88,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.36333333333333,,67.0,69.0,68.0,68.0,0.0
2339,2025-02-21 18:30:00,64.98333333333333,0.0,20.5,61.93000000000001,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.39666666666666,,67.0,69.0,68.0,68.0,0.0
2340,2025-02-21 18:45:00,64.98333333333333,0.0,20.5,62.06,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.47666666666667,,67.0,69.0,68.0,68.0,0.0
2341,2025-02-21 19:00:00,66.39333333333333,0.0,19.5,62.45666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.52,,67.0,69.0,68.0,68.0,0.0
2342,2025-02-21 19:15:00,66.39333333333333,0.0,18.0,62.48,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.77333333333333,,67.0,69.0,68.0,68.0,0.0
2343,2025-02-21 19:30:00,65.68666666666667,0.0,17.166666666666668,62.38666666666666,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.96333333333332,,67.0,69.0,68.0,68.0,0.0
2344,2025-02-21 19:45:00,64.98333333333333,0.0,16.833333333333332,62.51,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.05333333333333,,67.0,69.0,68.0,68.0,0.0
2345,2025-02-21 20:00:00,65.69,0.0,16.333333333333332,62.64666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.01333333333334,,67.0,69.0,68.0,68.0,0.0
2346,2025-02-21 20:15:00,65.69,0.0,15.666666666666666,62.85666666666666,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.2,,67.0,69.0,68.0,68.0,0.0
2347,2025-02-21 20:30:00,66.39333333333333,0.0,15.333333333333334,62.82333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.19,,67.0,69.0,68.0,68.0,0.0
2348,2025-02-21 20:45:00,65.69,0.0,15.0,62.93,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.24,,67.0,69.0,68.0,68.0,0.0
2349,2025-02-21 21:00:00,66.39333333333333,0.0,15.0,63.083333333333336,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.35333333333334,,67.0,69.0,68.0,68.0,0.0
2350,2025-02-21 21:15:00,66.39333333333333,0.0,15.0,63.01,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.43666666666667,,67.0,69.0,68.0,68.0,0.0
2351,2025-02-21 21:30:00,66.39333333333333,0.0,14.666666666666666,62.93,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.51,,67.0,69.0,68.0,68.0,0.0
2352,2025-02-21 21:45:00,64.98333333333333,0.0,14.5,62.870000000000005,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.59666666666668,,67.0,69.0,68.0,68.0,0.0
2353,2025-02-21 22:00:00,64.98333333333333,0.0,14.0,62.77,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.75,,67.0,69.0,68.0,68.0,0.0
2354,2025-02-21 22:15:00,65.69,0.0,14.0,62.64333333333334,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.77333333333333,,67.0,69.0,68.0,68.0,0.0
2355,2025-02-21 22:30:00,64.98333333333333,0.0,14.0,62.61333333333334,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.73666666666666,,67.0,69.0,68.0,68.0,0.0
2356,2025-02-21 22:45:00,63.57,0.0,14.0,62.43333333333334,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.79333333333334,,67.0,69.0,68.0,68.0,0.0
2357,2025-02-21 23:00:00,64.27666666666666,0.0,14.0,62.153333333333336,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.83333333333333,,67.0,69.0,68.0,68.0,0.0
2358,2025-02-21 23:15:00,62.86333333333334,0.0,14.0,61.86666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.55,,67.0,69.0,68.0,68.0,0.0
2359,2025-02-21 23:30:00,63.57,0.0,16.0,61.61333333333334,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.31666666666666,,67.0,69.0,68.0,68.0,0.0
2360,2025-02-21 23:45:00,62.86333333333334,0.0,17.333333333333332,61.43,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.07666666666667,,67.0,69.0,68.0,68.0,0.0
2361,2025-02-22 00:00:00,62.86333333333334,0.0,18.0,61.3,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.83333333333333,,67.0,69.0,68.0,68.0,0.0
2362,2025-02-22 00:15:00,61.45000000000001,0.0,18.33333333333333,61.09,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.63666666666667,,67.0,69.0,68.0,68.0,0.0
2363,2025-02-22 00:30:00,62.156666666666666,0.0,18.83333333333333,60.82333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.39666666666666,,67.0,69.0,68.0,68.0,0.0
2364,2025-02-22 00:45:00,64.27666666666666,0.0,19.5,60.69,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.19,,67.0,69.0,68.0,68.0,0.0
2365,2025-02-22 01:00:00,62.86333333333334,0.0,19.666666666666668,60.623333333333335,63.57,0.0,70.0,0.5866666666666667,74.0,0.0,70.0,72.0,69.99333333333334,,67.0,69.0,68.0,68.0,0.0
2366,2025-02-22 01:15:00,64.98333333333333,0.0,20.0,60.50333333333333,63.57,0.0,70.0,4.346666666666667,74.0,0.0,70.0,72.0,69.80333333333334,,67.0,69.0,68.0,68.0,
2367,2025-02-22 01:30:00,64.27666666666666,0.0,20.0,60.836666666666666,63.57,0.0,70.0,9.546666666666669,74.0,0.0,70.0,72.0,69.64333333333333,,67.0,69.0,68.0,68.0,0.0
2368,2025-02-22 01:45:00,62.86333333333334,0.0,20.0,63.17666666666667,63.57,0.0,70.0,14.503333333333336,74.0,0.0,70.0,72.0,69.54333333333334,,67.0,69.0,68.0,68.0,0.0
2369,2025-02-22 02:00:00,64.27666666666666,0.0,20.0,65.99,63.57,0.0,70.0,19.86,74.0,0.0,70.0,72.0,69.46333333333332,,67.0,69.0,68.0,68.0,0.0
2370,2025-02-22 02:15:00,63.57,0.0,20.166666666666668,68.32333333333332,63.57,0.0,70.0,23.96,74.0,0.0,70.0,72.0,69.47,,67.0,69.0,68.0,68.0,0.0
2371,2025-02-22 02:30:00,64.27666666666666,0.0,20.5,69.48333333333333,63.57,0.0,70.0,25.930000000000003,74.0,0.0,70.0,72.0,69.55,,67.0,69.0,68.0,68.0,0.0
2372,2025-02-22 02:45:00,64.98333333333333,0.0,20.5,70.63333333333333,63.57,0.0,70.0,27.933333333333334,74.0,0.0,70.0,72.0,69.60666666666667,,67.0,69.0,68.0,68.0,0.0
2373,2025-02-22 03:00:00,63.57,0.0,20.5,71.00666666666666,63.57,0.0,70.0,28.74,74.0,0.0,70.0,72.0,69.69,,67.0,69.0,68.0,68.0,0.0
2374,2025-02-22 03:15:00,64.98333333333333,0.0,20.5,71.68333333333334,63.57,0.0,70.0,29.46333333333333,74.0,0.0,70.0,72.0,69.75999999999999,,67.0,69.0,68.0,68.0,0.0
2375,2025-02-22 03:30:00,62.86333333333334,0.0,20.5,71.45,63.57,0.0,70.0,29.21333333333333,74.0,0.0,70.0,72.0,69.83333333333333,,67.0,69.0,68.0,68.0,0.0
2376,2025-02-22 03:45:00,62.86333333333334,0.0,20.5,71.54666666666667,63.57,0.0,70.0,29.316666666666663,74.0,0.0,70.0,72.0,69.88000000000001,,67.0,69.0,68.0,68.0,0.0
2377,2025-02-22 04:00:00,62.86333333333334,0.0,20.5,70.76333333333334,63.57,0.0,70.0,28.48,74.0,0.0,70.0,72.0,69.94,,67.0,69.0,68.0,68.0,0.0
2378,2025-02-22 04:15:00,64.27666666666666,0.0,20.83333333333333,70.86333333333333,63.57,0.0,70.0,28.48333333333333,74.0,0.0,70.0,72.0,69.96,,67.0,69.0,68.0,68.0,0.0
2379,2025-02-22 04:30:00,63.57,0.0,21.0,70.64666666666666,63.57,0.0,70.0,28.55,74.0,0.0,70.0,72.0,69.96666666666665,,67.0,69.0,68.0,68.0,0.0
2380,2025-02-22 04:45:00,65.69,0.0,21.0,70.49333333333334,63.57,0.0,70.0,28.69666666666667,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,68.0,68.0,0.0
2381,2025-02-22 05:00:00,65.69,0.0,21.0,70.54666666666667,63.57,0.0,70.0,28.73333333333333,74.0,0.0,70.0,72.0,69.97333333333334,,67.0,69.0,68.0,68.0,0.0
2382,2025-02-22 05:15:00,65.69,0.0,21.0,70.55666666666666,63.57,0.0,70.0,28.76333333333333,74.0,0.0,70.0,72.0,69.97333333333334,,67.0,69.0,68.0,68.0,0.0
2383,2025-02-22 05:30:00,65.68666666666667,0.0,21.0,70.62666666666667,63.57,0.0,70.0,28.856666666666666,74.0,0.0,70.0,72.0,69.97333333333334,,67.0,69.0,68.0,68.0,0.0
2384,2025-02-22 05:45:00,64.98333333333333,0.0,21.0,70.60666666666667,63.57,0.0,70.0,28.883333333333336,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,68.0,68.0,0.0
2385,2025-02-22 06:00:00,66.39333333333333,0.0,20.83333333333333,70.49333333333334,63.57,0.0,70.0,28.973333333333333,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,68.0,68.0,0.0
2386,2025-02-22 06:15:00,66.39333333333333,0.0,20.5,70.39,63.57,0.0,70.0,28.986666666666668,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,68.0,68.0,0.0
2387,2025-02-22 06:30:00,66.39333333333333,0.0,20.0,70.38,63.57,0.0,70.0,29.133333333333336,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,68.0,68.0,0.0
2388,2025-02-22 06:45:00,64.98333333333333,0.0,19.5,70.30333333333333,63.57,0.0,70.0,29.19666666666667,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,68.0,68.0,0.0
2389,2025-02-22 07:00:00,65.69,0.0,19.5,70.47333333333334,63.57,0.0,70.0,29.30666666666667,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,68.0,68.0,0.0
2390,2025-02-22 07:15:00,65.69,0.0,19.166666666666668,70.46666666666667,63.57,0.0,70.0,29.396666666666665,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,68.0,68.0,0.0
2391,2025-02-22 07:30:00,65.69,0.0,19.0,70.64666666666666,63.57,0.0,70.0,29.69,74.0,0.0,70.0,72.0,69.96666666666665,,67.0,69.0,68.0,68.0,0.0
2392,2025-02-22 07:45:00,65.68666666666667,0.0,19.0,70.70666666666666,63.57,0.0,70.0,29.756666666666664,74.0,0.0,70.0,72.0,69.97333333333334,,67.0,69.0,68.0,68.0,0.0
2393,2025-02-22 08:00:00,64.98333333333333,0.0,19.0,70.61,63.57,0.0,70.0,29.89333333333333,74.0,0.0,70.0,72.0,69.96666666666665,,67.0,69.0,68.0,68.0,0.0
2394,2025-02-22 08:15:00,64.27666666666666,0.0,19.0,70.83333333333333,63.57,0.0,70.0,30.136666666666667,74.0,0.0,70.0,72.0,69.96,,67.0,69.0,68.0,68.0,0.0
2395,2025-02-22 08:30:00,64.27666666666666,0.0,19.166666666666668,71.04666666666667,63.57,0.0,70.0,30.14333333333333,74.0,0.0,70.0,72.0,69.96666666666665,,67.0,69.0,68.0,68.0,0.0
2396,2025-02-22 08:45:00,63.57,0.0,19.5,71.01,63.57,0.0,70.0,30.396666666666665,74.0,0.0,70.0,72.0,69.96666666666665,,67.0,69.0,68.0,68.0,0.0
2397,2025-02-22 09:00:00,64.98333333333333,0.0,19.5,70.96333333333332,63.57,0.0,70.0,30.433333333333334,74.0,0.0,70.0,72.0,69.97333333333334,,67.0,69.0,68.0,68.0,0.0
2398,2025-02-22 09:15:00,64.27666666666666,0.0,19.5,71.11,63.57,0.0,70.0,30.69666666666667,74.0,0.0,70.0,72.0,69.96666666666665,,67.0,69.0,68.0,68.0,0.0
2399,2025-02-22 09:30:00,64.27666666666666,0.0,19.5,71.14,63.57,0.0,70.0,30.866666666666664,74.0,0.0,70.0,72.0,69.96666666666665,,67.0,69.0,68.0,68.0,0.0
2400,2025-02-22 09:45:00,64.27666666666666,0.0,19.5,71.24,63.57,0.0,70.0,30.896666666666665,74.0,0.0,70.0,72.0,69.96666666666665,,67.0,69.0,68.0,68.0,0.0
2401,2025-02-22 10:00:00,64.98333333333333,0.0,19.5,71.15,63.57,0.0,70.0,30.986666666666668,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,68.0,68.0,0.0
2402,2025-02-22 10:15:00,65.69,0.0,19.5,71.21666666666667,63.57,0.0,70.0,31.08666666666667,74.0,0.0,70.0,72.0,69.97333333333334,,67.0,69.0,68.0,68.0,0.0
