,time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,oppMode
2718,2025-02-25 17:15:00,65.68666666666667,0.0,16.666666666666668,62.17,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.64333333333333,,67.0,69.0,68.0,68.0,0.0
2719,2025-02-25 17:30:00,65.69,0.0,16.5,62.32333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.67,,67.0,69.0,68.0,68.0,0.0
2720,2025-02-25 17:45:00,64.98333333333333,0.0,16.166666666666668,62.46333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.79333333333334,,67.0,69.0,68.0,68.0,0.0
2721,2025-02-25 18:00:00,64.98333333333333,0.0,16.0,62.73333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.85666666666667,,67.0,69.0,68.0,68.0,0.0
2722,2025-02-25 18:15:00,64.98333333333333,0.0,16.0,62.653333333333336,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,72.13333333333334,,67.0,69.0,68.0,68.0,0.0
2723,2025-02-25 18:30:00,66.39333333333333,0.0,16.0,62.703333333333326,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,72.32000000000001,,67.0,69.0,68.0,68.0,0.0
2724,2025-02-25 18:45:00,66.39333333333333,0.0,16.0,62.93,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,72.33999999999999,,67.0,69.0,68.0,68.0,0.0
2725,2025-02-25 19:00:00,65.69,0.0,15.833333333333334,62.876666666666665,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,72.22333333333334,,67.0,69.0,68.0,68.0,0.0
2726,2025-02-25 19:15:00,66.39333333333333,0.0,15.5,62.76666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,72.11666666666666,,67.0,69.0,68.0,68.0,0.0
2727,2025-02-25 19:30:00,64.98333333333333,0.0,15.166666666666666,62.92666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,72.27,,67.0,69.0,68.0,68.0,0.0
2728,2025-02-25 19:45:00,65.69,0.0,15.0,62.923333333333325,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,72.56,,67.0,69.0,68.0,68.0,0.0
2729,2025-02-25 20:00:00,65.69,0.0,14.666666666666666,63.01333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,72.79333333333334,,67.0,69.0,68.0,68.0,0.0
2730,2025-02-25 20:15:00,65.69,0.0,14.0,62.94,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,72.93,,67.0,69.0,68.0,68.0,0.0
2731,2025-02-25 20:30:00,65.69,0.0,14.0,62.88666666666666,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,72.95,,67.0,69.0,68.0,68.0,0.0
2732,2025-02-25 20:45:00,66.39,0.0,13.833333333333334,62.6,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,72.78666666666668,,67.0,69.0,68.0,68.0,0.0
2733,2025-02-25 21:00:00,67.09666666666666,0.0,13.5,62.583333333333336,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,72.54,,67.0,69.0,68.0,68.0,0.0
2734,2025-02-25 21:15:00,64.98333333333333,0.0,13.666666666666666,62.35333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,72.37333333333333,,67.0,69.0,68.0,68.0,0.0
2735,2025-02-25 21:30:00,62.86333333333334,0.0,14.0,62.27,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,72.24,,67.0,69.0,68.0,68.0,0.0
2736,2025-02-25 21:45:00,62.86333333333334,0.0,15.5,61.86666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,72.06333333333333,,67.0,69.0,68.0,68.0,0.0
2737,2025-02-25 22:00:00,63.57,0.0,15.666666666666666,61.38666666666666,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.88666666666667,,67.0,69.0,68.0,68.0,0.0
2738,2025-02-25 22:15:00,65.68666666666667,0.0,15.666666666666666,61.31666666666666,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.69333333333334,,67.0,69.0,68.0,68.0,0.0
2739,2025-02-25 22:30:00,65.68666666666667,0.0,14.666666666666666,61.11666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.54666666666667,,67.0,69.0,68.0,68.0,0.0
2740,2025-02-25 22:45:00,64.98333333333333,0.0,14.0,60.96,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.32333333333332,,67.0,69.0,68.0,68.0,0.0
2741,2025-02-25 23:00:00,64.27666666666666,0.0,14.0,60.67,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.17,,67.0,69.0,68.0,68.0,0.0
2742,2025-02-25 23:15:00,63.57,0.0,14.0,60.446666666666665,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.96333333333332,,67.0,69.0,68.0,68.0,0.0
2743,2025-02-25 23:30:00,64.27666666666666,0.0,14.0,60.41333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.76,,67.0,69.0,68.0,68.0,0.0
2744,2025-02-25 23:45:00,64.27666666666666,0.0,14.0,60.376666666666665,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.53666666666668,,67.0,69.0,68.0,68.0,0.0
2745,2025-02-26 00:00:00,62.86333333333334,0.0,15.166666666666666,60.35666666666666,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.39666666666666,,67.0,69.0,68.0,68.0,0.0
2746,2025-02-26 00:15:00,62.156666666666666,0.0,16.333333333333332,60.446666666666665,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.49,,67.0,69.0,68.0,68.0,0.0
2747,2025-02-26 00:30:00,63.57,0.0,16.833333333333332,60.25333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.67333333333333,,67.0,69.0,68.0,68.0,0.0
2748,2025-02-26 00:45:00,61.45000000000001,0.0,17.166666666666668,60.086666666666666,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.22333333333334,,67.0,69.0,68.0,68.0,0.0
2749,2025-02-26 01:00:00,63.57,0.0,17.666666666666668,60.086666666666666,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.57000000000001,,67.0,69.0,68.0,68.0,0.0
2750,2025-02-26 01:15:00,63.57,0.0,18.0,60.1,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.36666666666666,,67.0,69.0,68.0,68.0,0.0
2751,2025-02-26 01:30:00,63.57,0.0,18.0,60.00666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.07666666666667,,67.0,69.0,68.0,68.0,0.0
2752,2025-02-26 01:45:00,63.57,0.0,18.33333333333333,63.71,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.81,,67.0,69.0,68.0,68.0,0.0
2753,2025-02-26 02:00:00,65.69,0.0,18.166666666666668,62.81666666666666,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.61666666666667,,67.0,69.0,68.0,68.0,0.0
2754,2025-02-26 02:15:00,64.27666666666666,0.0,18.33333333333333,64.39333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.47000000000001,,67.0,69.0,68.0,68.0,0.0
2755,2025-02-26 02:30:00,64.27666666666666,0.0,17.0,62.94333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.33666666666666,,67.0,69.0,68.0,68.0,0.0
2756,2025-02-26 02:45:00,64.98333333333333,0.0,17.833333333333332,66.47,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.23666666666666,,67.0,69.0,68.0,68.0,0.0
2757,2025-02-26 03:00:00,64.98,0.0,16.166666666666668,64.13,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.17666666666666,,67.0,69.0,68.0,68.0,0.0
2758,2025-02-26 03:15:00,64.27666666666666,0.0,17.333333333333332,64.25,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.12333333333333,,67.0,69.0,68.0,68.0,0.0
2759,2025-02-26 03:30:00,66.39333333333333,0.0,18.0,67.23333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.11,,67.0,69.0,68.0,68.0,0.0
2760,2025-02-26 03:45:00,65.69,0.0,18.0,67.36333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.14333333333333,,67.0,69.0,68.0,68.0,0.0
2761,2025-02-26 04:00:00,65.69,0.0,18.0,67.04666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.21666666666665,,67.0,69.0,68.0,68.0,0.0
2762,2025-02-26 04:15:00,64.27666666666666,0.0,18.0,67.04333333333334,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.24333333333334,,67.0,69.0,68.0,68.0,0.0
2763,2025-02-26 04:30:00,62.86333333333334,0.0,18.0,66.96666666666665,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.25,,67.0,69.0,68.0,68.0,0.0
2764,2025-02-26 04:45:00,63.57,0.0,18.0,66.83,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.25666666666666,,67.0,69.0,68.0,68.0,0.0
2765,2025-02-26 05:00:00,64.27666666666666,0.0,18.0,66.74666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.25666666666666,,67.0,69.0,68.0,68.0,0.0
2766,2025-02-26 05:15:00,63.57,0.0,18.0,66.76333333333334,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.25666666666666,,67.0,69.0,68.0,68.0,0.0
2767,2025-02-26 05:30:00,64.27666666666666,0.0,18.0,66.66000000000001,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.25666666666666,,67.0,69.0,68.0,68.0,0.0
2768,2025-02-26 05:45:00,63.57,0.0,18.0,66.54666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.27,,67.0,69.0,68.0,68.0,0.0
2769,2025-02-26 06:00:00,63.57,0.0,18.0,66.44,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.26333333333334,,67.0,69.0,68.0,68.0,0.0
2770,2025-02-26 06:15:00,62.86333333333334,0.0,18.0,66.29666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.27,,67.0,69.0,68.0,68.0,0.0
2771,2025-02-26 06:30:00,63.57,0.0,18.5,66.10666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.27,,67.0,69.0,68.0,68.0,0.0
2772,2025-02-26 06:45:00,63.57,0.0,18.5,65.76333333333334,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.25,,67.0,69.0,68.0,68.0,0.0
2773,2025-02-26 07:00:00,62.86333333333334,0.0,18.83333333333333,65.36333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.23,,67.0,69.0,68.0,68.0,0.0
2774,2025-02-26 07:15:00,62.156666666666666,0.0,19.0,65.27,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.18666666666667,,67.0,69.0,68.0,68.0,0.0
2775,2025-02-26 07:30:00,63.57,0.0,19.166666666666668,65.15666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.12,,67.0,69.0,68.0,68.0,0.0
2776,2025-02-26 07:45:00,64.98333333333333,0.0,19.5,65.02,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.11666666666667,,67.0,69.0,68.0,68.0,0.0
2777,2025-02-26 08:00:00,64.27666666666666,0.0,19.5,65.01,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.05333333333333,,67.0,69.0,68.0,68.0,0.0
2778,2025-02-26 08:15:00,63.57,0.0,19.666666666666668,64.89666666666666,63.57,0.0,70.0,0.0233333333333333,74.0,0.0,70.0,72.0,70.02666666666666,,67.0,69.0,68.0,68.0,0.0
2779,2025-02-26 08:30:00,62.86333333333334,0.0,20.0,64.81,63.57,0.0,70.0,0.1966666666666666,74.0,0.0,70.0,72.0,69.97333333333334,,67.0,69.0,68.0,68.0,0.0
2780,2025-02-26 08:45:00,63.57,0.0,20.0,64.71333333333332,63.57,0.0,70.0,0.53,74.0,0.0,70.0,72.0,69.96,,67.0,69.0,68.0,68.0,0.0
2781,2025-02-26 09:00:00,63.57,0.0,20.0,64.60000000000001,63.57,0.0,70.0,1.5133333333333334,74.0,0.0,70.0,72.0,69.92999999999999,,67.0,69.0,68.0,68.0,0.0
2782,2025-02-26 09:15:00,62.86333333333334,0.0,20.0,64.66000000000001,63.57,0.0,70.0,3.4066666666666667,74.0,0.0,70.0,72.0,69.87,,67.0,69.0,68.0,68.0,0.0
2783,2025-02-26 09:30:00,63.57,0.0,20.0,64.795,63.57,0.0,70.0,4.96,74.0,0.0,70.0,72.0,69.835,,67.0,69.0,68.0,68.0,0.0
2784,2025-02-26 09:45:00,62.86333333333334,0.0,20.0,64.77333333333333,63.57,0.0,70.0,6.243333333333333,74.0,0.0,70.0,72.0,69.84,,67.0,69.0,68.0,68.0,0.0
2785,2025-02-26 10:00:00,62.86333333333334,0.0,20.5,64.79666666666667,63.57,0.0,70.0,7.366666666666667,74.0,0.0,70.0,72.0,69.84333333333333,,67.0,69.0,68.0,68.0,0.0
2786,2025-02-26 10:15:00,63.57,0.0,20.5,64.7,63.57,0.0,70.0,8.773333333333333,74.0,0.0,70.0,72.0,69.82,,67.0,69.0,68.0,68.0,0.0
2787,2025-02-26 10:30:00,62.86333333333334,0.0,20.5,65.05333333333334,63.57,0.0,70.0,10.116666666666667,74.0,0.0,70.0,72.0,69.82666666666667,,67.0,69.0,68.0,68.0,0.0
2788,2025-02-26 10:45:00,64.27666666666666,0.0,20.5,66.03333333333335,63.57,0.0,70.0,12.266666666666666,74.0,0.0,70.0,72.0,69.78666666666668,,67.0,69.0,68.0,68.0,0.0
2789,2025-02-26 11:00:00,63.57,0.0,20.5,66.43333333333334,63.57,0.0,70.0,12.873333333333337,74.0,0.0,70.0,72.0,69.82666666666667,,67.0,69.0,68.0,68.0,0.0
2790,2025-02-26 11:15:00,63.57,0.0,20.5,66.82333333333334,63.57,0.0,70.0,13.840000000000002,74.0,0.0,70.0,72.0,69.83333333333333,,67.0,69.0,68.0,68.0,0.0
2791,2025-02-26 11:30:00,62.86333333333334,0.0,20.5,67.19,63.57,0.0,70.0,14.703333333333331,74.0,0.0,70.0,72.0,69.84333333333333,,67.0,69.0,68.0,68.0,0.0
2792,2025-02-26 11:45:00,64.27666666666666,0.0,20.666666666666668,67.2,63.57,0.0,70.0,14.686666666666667,74.0,0.0,70.0,72.0,69.89666666666666,,67.0,69.0,68.0,68.0,0.0
2793,2025-02-26 12:00:00,64.27666666666666,0.0,21.0,66.82,63.57,0.0,70.0,14.08,74.0,0.0,70.0,72.0,69.94333333333333,,67.0,69.0,68.0,68.0,0.0
2794,2025-02-26 12:15:00,64.98333333333333,0.0,21.0,66.65,63.57,0.0,70.0,14.01,74.0,0.0,70.0,72.0,69.96,,67.0,69.0,68.0,68.0,0.0
2795,2025-02-26 12:30:00,64.98333333333333,0.0,21.0,66.71666666666665,63.57,0.0,70.0,14.283333333333331,74.0,0.0,70.0,72.0,69.96666666666665,,67.0,69.0,68.0,68.0,0.0
2796,2025-02-26 12:45:00,64.27666666666666,0.0,21.0,66.82,63.57,0.0,70.0,14.143333333333333,74.0,0.0,70.0,72.0,69.96666666666665,,67.0,69.0,68.0,68.0,0.0
2797,2025-02-26 13:00:00,64.27666666666666,0.0,21.0,67.17666666666666,63.57,0.0,70.0,14.356666666666667,74.0,0.0,70.0,72.0,69.96666666666665,,67.0,69.0,68.0,68.0,0.0
2798,2025-02-26 13:15:00,64.98333333333333,0.0,21.0,67.37,63.57,0.0,70.0,14.193333333333332,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,68.0,68.0,0.0
2799,2025-02-26 13:30:00,64.27666666666666,0.0,21.0,67.77333333333333,63.57,0.0,70.0,14.23,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,68.0,68.0,0.0
2800,2025-02-26 13:45:00,64.98333333333333,0.0,21.0,68.10666666666667,63.57,0.0,70.0,13.57,74.0,0.0,70.0,72.0,70.01666666666667,,67.0,69.0,68.0,68.0,0.0
2801,2025-02-26 14:00:00,65.68666666666667,0.0,20.83333333333333,67.74,63.57,0.0,70.0,11.339999999999998,74.0,0.0,70.0,72.0,70.09666666666668,,67.0,69.0,68.0,68.0,0.0
2802,2025-02-26 14:15:00,66.39333333333333,0.0,19.83333333333333,67.57,63.57,0.0,70.0,9.856666666666667,74.0,0.0,70.0,72.0,70.12666666666667,,67.0,69.0,68.0,68.0,0.0
2803,2025-02-26 14:30:00,64.98333333333333,0.0,19.166666666666668,67.67666666666666,63.57,0.0,70.0,7.140000000000001,74.0,0.0,70.0,72.0,70.2,,67.0,69.0,68.0,68.0,0.0
2804,2025-02-26 14:45:00,64.98333333333333,0.0,19.0,67.99333333333334,63.57,0.0,70.0,4.22,74.0,0.0,70.0,72.0,70.25666666666666,,67.0,69.0,68.0,68.0,0.0
2805,2025-02-26 15:00:00,64.27666666666666,0.0,19.0,68.50666666666666,63.57,0.0,70.0,1.26,74.0,0.0,70.0,72.0,70.30666666666667,,67.0,69.0,68.0,68.0,0.0
2806,2025-02-26 15:15:00,63.57,0.0,19.33333333333333,63.803333333333335,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.38666666666667,,67.0,69.0,68.0,68.0,0.0
2807,2025-02-26 15:30:00,64.98333333333333,0.0,20.0,64.30333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.29666666666667,,67.0,69.0,68.0,68.0,0.0
2808,2025-02-26 15:45:00,63.57,0.0,19.0,61.74,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.26333333333334,,67.0,69.0,68.0,68.0,0.0
2809,2025-02-26 16:00:00,62.86333333333334,0.0,20.5,61.10333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.19,,67.0,69.0,68.0,68.0,0.0
2810,2025-02-26 16:15:00,66.39333333333333,0.0,20.5,61.36333333333334,63.57,0.0,70.0,0.0666666666666666,74.0,0.0,70.0,72.0,70.02333333333333,,67.0,69.0,68.0,68.0,0.0
2811,2025-02-26 16:30:00,66.39333333333333,0.0,20.166666666666668,61.70666666666667,63.57,0.0,70.0,1.5200000000000002,74.0,0.0,70.0,72.0,69.92,,67.0,69.0,68.0,68.0,0.0
2812,2025-02-26 16:45:00,67.09666666666666,0.0,18.5,61.92333333333334,63.57,0.0,70.0,4.113333333333333,74.0,0.0,70.0,72.0,69.83333333333333,,67.0,69.0,68.0,68.0,0.0
2813,2025-02-26 17:00:00,65.69,0.0,18.0,62.25666666666666,63.57,0.0,70.0,6.68,74.0,0.0,70.0,72.0,69.77,,67.0,69.0,68.0,68.0,0.0
2814,2025-02-26 17:15:00,65.69,0.0,17.666666666666668,62.556666666666665,63.57,0.0,70.0,6.633333333333333,74.0,0.0,70.0,72.0,69.86666666666667,,67.0,69.0,68.0,68.0,0.0
2815,2025-02-26 17:30:00,65.69,0.0,17.5,63.03,63.57,0.0,70.0,0.6933333333333334,74.0,0.0,70.0,72.0,70.25666666666666,,67.0,69.0,68.0,68.0,0.0
2816,2025-02-26 17:45:00,66.39333333333333,0.0,17.5,63.330000000000005,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.73,,67.0,69.0,68.0,68.0,0.0
2817,2025-02-26 18:00:00,64.27666666666666,0.0,17.5,63.406666666666666,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.94333333333334,,67.0,69.0,68.0,68.0,0.0
2818,2025-02-26 18:15:00,66.39333333333333,0.0,17.5,63.53,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.93,,67.0,69.0,68.0,68.0,0.0
2819,2025-02-26 18:30:00,67.09666666666666,0.0,17.333333333333332,63.803333333333335,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.93,,67.0,69.0,68.0,68.0,0.0
2820,2025-02-26 18:45:00,65.69,0.0,17.0,63.75,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.89333333333333,,67.0,69.0,68.0,68.0,0.0
2821,2025-02-26 19:00:00,65.69,0.0,17.0,64.07666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.83333333333333,,67.0,69.0,68.0,68.0,0.0
2822,2025-02-26 19:15:00,65.69,0.0,16.333333333333332,63.94,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.85666666666667,,67.0,69.0,68.0,68.0,0.0
2823,2025-02-26 19:30:00,66.39333333333333,0.0,16.0,63.71,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.83,,67.0,69.0,68.0,68.0,0.0
2824,2025-02-26 19:45:00,64.98333333333333,0.0,15.5,63.696666666666665,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.76,,67.0,69.0,68.0,68.0,0.0
2825,2025-02-26 20:00:00,64.27666666666666,0.0,15.5,63.53666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.74,,67.0,69.0,68.0,68.0,0.0
2826,2025-02-26 20:15:00,66.39333333333333,0.0,15.166666666666666,63.626666666666665,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.79666666666667,,67.0,69.0,68.0,68.0,0.0
2827,2025-02-26 20:30:00,66.39333333333333,0.0,14.666666666666666,63.60999999999999,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.81666666666666,,67.0,69.0,68.0,68.0,0.0
2828,2025-02-26 20:45:00,63.57,0.0,14.0,62.946666666666665,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.81666666666666,,67.0,69.0,68.0,68.0,0.0
2829,2025-02-26 21:00:00,64.98333333333333,0.0,14.0,62.51666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.79666666666667,,67.0,69.0,68.0,68.0,0.0
2830,2025-02-26 21:15:00,63.56999999999999,0.0,14.0,62.406666666666666,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.69666666666667,,67.0,69.0,68.0,68.0,0.0
2831,2025-02-26 21:30:00,62.156666666666666,0.0,14.0,62.27,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.62666666666667,,67.0,69.0,68.0,68.0,0.0
2832,2025-02-26 21:45:00,62.156666666666666,0.0,15.333333333333334,62.083333333333336,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.54,,67.0,69.0,68.0,68.0,0.0
2833,2025-02-26 22:00:00,63.57,0.0,16.0,62.09666666666666,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.45333333333333,,67.0,69.0,68.0,68.0,0.0
2834,2025-02-26 22:15:00,63.57,0.0,16.5,62.03,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.39,,67.0,69.0,68.0,68.0,0.0
2835,2025-02-26 22:30:00,64.27666666666666,0.0,16.5,61.88,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.37,,67.0,69.0,68.0,68.0,0.0
2836,2025-02-26 22:45:00,63.57,0.0,16.5,61.74333333333334,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.27333333333333,,67.0,69.0,68.0,68.0,0.0
2837,2025-02-26 23:00:00,63.57,0.0,16.5,61.57333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.16333333333334,,67.0,69.0,68.0,68.0,0.0
2838,2025-02-26 23:15:00,62.86333333333334,0.0,16.5,61.406666666666666,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.22,,67.0,69.0,68.0,68.0,0.0
2839,2025-02-26 23:30:00,62.86333333333334,0.0,16.5,61.19,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.39333333333333,,67.0,69.0,68.0,68.0,0.0
2840,2025-02-26 23:45:00,62.86333333333334,0.0,16.666666666666668,61.15333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.52666666666667,,67.0,69.0,68.0,68.0,0.0
2841,2025-02-27 00:00:00,62.86333333333334,0.0,17.333333333333332,61.68666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.51333333333334,,67.0,69.0,68.0,68.0,0.0
2842,2025-02-27 00:15:00,62.86333333333334,0.0,17.5,61.84,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.38666666666667,,67.0,69.0,68.0,68.0,0.0
2843,2025-02-27 00:30:00,62.86333333333334,0.0,17.5,62.05,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.32333333333332,,67.0,69.0,68.0,68.0,0.0
2844,2025-02-27 00:45:00,62.86333333333334,0.0,17.5,62.39666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.25666666666666,,67.0,69.0,68.0,68.0,0.0
2845,2025-02-27 01:00:00,62.86333333333334,0.0,17.5,62.49666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.18333333333334,,67.0,69.0,68.0,68.0,0.0
2846,2025-02-27 01:15:00,63.57,0.0,18.0,62.36333333333334,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.11666666666667,,67.0,69.0,68.0,68.0,0.0
2847,2025-02-27 01:30:00,64.27666666666666,0.0,18.0,62.25,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.10000000000001,,67.0,69.0,68.0,68.0,0.0
2848,2025-02-27 01:45:00,64.27666666666666,0.0,18.5,62.24666666666667,63.57,0.0,70.0,1.5633333333333332,74.0,0.0,70.0,72.0,69.92666666666666,,67.0,69.0,68.0,68.0,0.0
2849,2025-02-27 02:00:00,65.69,0.0,18.5,62.00333333333333,63.57,0.0,70.0,5.650000000000001,74.0,0.0,70.0,72.0,69.77666666666666,,67.0,69.0,68.0,68.0,0.0
2850,2025-02-27 02:15:00,64.98333333333333,0.0,18.5,62.28333333333333,63.57,0.0,70.0,10.25,74.0,0.0,70.0,72.0,69.64666666666666,,67.0,69.0,68.0,68.0,0.0
2851,2025-02-27 02:30:00,64.27666666666666,0.0,18.5,64.40666666666667,63.57,0.0,70.0,14.96,74.0,0.0,70.0,72.0,69.56333333333333,,67.0,69.0,68.0,68.0,0.0
2852,2025-02-27 02:45:00,64.98333333333333,0.0,18.5,66.33666666666666,63.57,0.0,70.0,18.716666666666665,74.0,0.0,70.0,72.0,69.54333333333334,,67.0,69.0,68.0,68.0,0.0
2853,2025-02-27 03:00:00,65.69,0.0,18.5,68.07,63.57,0.0,70.0,21.636666666666667,74.0,0.0,70.0,72.0,69.56333333333333,,67.0,69.0,68.0,68.0,0.0
2854,2025-02-27 03:15:00,64.27666666666666,0.0,18.5,67.92333333333333,63.57,0.0,70.0,19.790000000000003,74.0,0.0,70.0,72.0,69.77999999999999,,67.0,69.0,68.0,68.0,0.0
2855,2025-02-27 03:30:00,63.57,0.0,18.5,66.57000000000001,63.57,0.0,70.0,18.446666666666665,74.0,0.0,70.0,72.0,69.89,,67.0,69.0,68.0,68.0,0.0
2856,2025-02-27 03:45:00,64.27666666666666,0.0,18.5,67.7,63.57,0.0,70.0,20.633333333333333,74.0,0.0,70.0,72.0,69.83333333333333,,67.0,69.0,68.0,68.0,0.0
2857,2025-02-27 04:00:00,64.27666666666666,0.0,18.5,67.89999999999999,63.57,0.0,70.0,21.63,74.0,0.0,70.0,72.0,69.84,,67.0,69.0,68.0,68.0,0.0
2858,2025-02-27 04:15:00,64.27666666666666,0.0,18.83333333333333,68.13,63.57,0.0,70.0,22.75333333333333,74.0,0.0,70.0,72.0,69.84,,67.0,69.0,68.0,68.0,0.0
2859,2025-02-27 04:30:00,66.39333333333333,0.0,18.166666666666668,68.10666666666667,63.57,0.0,70.0,23.706666666666667,74.0,0.0,70.0,72.0,69.84333333333333,,67.0,69.0,68.0,68.0,0.0
2860,2025-02-27 04:45:00,65.69,0.0,18.0,68.35666666666667,63.57,0.0,70.0,23.866666666666664,74.0,0.0,70.0,72.0,69.89666666666666,,67.0,69.0,68.0,68.0,0.0
2861,2025-02-27 05:00:00,64.98333333333333,0.0,18.0,68.07333333333334,63.57,0.0,70.0,23.516666666666666,74.0,0.0,70.0,72.0,69.93666666666667,,67.0,69.0,68.0,68.0,0.0
2862,2025-02-27 05:15:00,65.69,0.0,18.0,67.71333333333332,63.57,0.0,70.0,23.320000000000004,74.0,0.0,70.0,72.0,69.96666666666665,,67.0,69.0,68.0,68.0,0.0
2863,2025-02-27 05:30:00,64.98333333333333,0.0,18.0,69.08666666666666,63.57,0.0,70.0,23.36,74.0,0.0,70.0,72.0,69.96,,67.0,69.0,68.0,68.0,0.0
2864,2025-02-27 05:45:00,66.39333333333333,0.0,16.833333333333332,70.56666666666666,63.57,0.0,70.0,20.23,74.0,0.0,70.0,72.0,70.10333333333334,,67.0,69.0,68.0,68.0,0.0
2865,2025-02-27 06:00:00,63.57,0.0,17.166666666666668,66.79,63.57,0.0,70.0,19.046666666666667,74.0,0.0,70.0,72.0,70.10666666666667,,67.0,69.0,68.0,68.0,0.0
2866,2025-02-27 06:15:00,65.68666666666667,0.0,17.5,68.82666666666667,63.57,0.0,70.0,16.650000000000002,74.0,0.0,70.0,72.0,70.17666666666666,,67.0,69.0,68.0,68.0,0.0
2867,2025-02-27 06:30:00,61.45000000000001,0.0,16.5,64.39999999999999,63.57,0.0,70.0,16.113333333333333,74.0,0.0,70.0,72.0,70.14333333333333,,67.0,69.0,68.0,68.0,0.0
2868,2025-02-27 06:45:00,63.57,0.0,18.5,65.13333333333334,63.57,0.0,70.0,18.14333333333333,74.0,0.0,70.0,72.0,69.99666666666667,,67.0,69.0,68.0,68.0,0.0
2869,2025-02-27 07:00:00,65.68666666666667,0.0,18.166666666666668,68.93333333333334,63.57,0.0,70.0,17.05,74.0,0.0,70.0,72.0,70.05,,67.0,69.0,68.0,68.0,0.0
2870,2025-02-27 07:15:00,64.27666666666666,0.0,16.5,64.22666666666667,63.57,0.0,70.0,15.576666666666666,74.0,0.0,70.0,72.0,70.08999999999999,,67.0,69.0,68.0,68.0,0.0
2871,2025-02-27 07:30:00,64.27333333333333,0.0,17.666666666666668,68.33,63.57,0.0,70.0,16.49,74.0,0.0,70.0,72.0,70.02333333333333,,67.0,69.0,68.0,68.0,0.0
2872,2025-02-27 07:45:00,64.27333333333333,0.0,16.833333333333332,64.97666666666667,63.57,0.0,70.0,14.686666666666667,74.0,0.0,70.0,72.0,70.08333333333333,,67.0,69.0,68.0,68.0,0.0
2873,2025-02-27 08:00:00,65.68666666666667,0.0,17.666666666666668,68.02333333333333,63.57,0.0,70.0,14.623333333333331,74.0,0.0,70.0,72.0,70.06333333333333,,67.0,69.0,68.0,68.0,0.0
2874,2025-02-27 08:15:00,64.27666666666666,0.0,17.333333333333332,65.3,63.57,0.0,70.0,13.95,74.0,0.0,70.0,72.0,70.05333333333333,,67.0,69.0,68.0,68.0,0.0
2875,2025-02-27 08:30:00,66.39,0.0,16.666666666666668,66.68333333333332,63.57,0.0,70.0,13.613333333333337,74.0,0.0,70.0,72.0,70.06666666666666,,67.0,69.0,68.0,68.0,0.0
2876,2025-02-27 08:45:00,62.86333333333334,0.0,17.666666666666668,66.71,63.57,0.0,70.0,13.883333333333333,74.0,0.0,70.0,72.0,70.01666666666667,,67.0,69.0,68.0,68.0,0.0
2877,2025-02-27 09:00:00,66.39333333333333,0.0,16.666666666666668,67.62666666666667,63.57,0.0,70.0,13.876666666666669,74.0,0.0,70.0,72.0,70.01666666666667,,67.0,69.0,68.0,68.0,0.0
2878,2025-02-27 09:15:00,64.98,0.0,17.666666666666668,66.34333333333333,63.57,0.0,70.0,13.56,74.0,0.0,70.0,72.0,70.01,,67.0,69.0,68.0,68.0,0.0
2879,2025-02-27 09:30:00,65.69,0.0,17.0,69.71,63.57,0.0,70.0,13.413333333333334,74.0,0.0,70.0,72.0,70.02333333333333,,67.0,69.0,68.0,68.0,0.0
2880,2025-02-27 09:45:00,65.69,0.0,16.0,68.67333333333333,63.57,0.0,70.0,11.33,74.0,0.0,70.0,72.0,70.10333333333334,,67.0,69.0,68.0,68.0,0.0
2881,2025-02-27 10:00:00,64.98,0.0,16.0,68.12,63.57,0.0,70.0,10.076666666666666,74.0,0.0,70.0,72.0,70.11,,67.0,69.0,68.0,68.0,0.0
2882,2025-02-27 10:15:00,64.27666666666666,0.0,16.0,67.36333333333333,63.57,0.0,70.0,9.163333333333334,74.0,0.0,70.0,72.0,70.11333333333333,,67.0,69.0,68.0,68.0,0.0
2883,2025-02-27 10:30:00,64.27666666666666,0.0,16.0,66.98,63.57,0.0,70.0,8.299999999999999,74.0,0.0,70.0,72.0,70.11333333333333,,67.0,69.0,68.0,68.0,0.0
2884,2025-02-27 10:45:00,64.98333333333333,0.0,16.0,66.83,63.57,0.0,70.0,7.583333333333333,74.0,0.0,70.0,72.0,70.10333333333334,,67.0,69.0,68.0,68.0,0.0
2885,2025-02-27 11:00:00,64.98333333333333,0.0,16.0,66.72000000000001,63.57,0.0,70.0,7.603333333333334,74.0,0.0,70.0,72.0,70.06333333333333,,67.0,69.0,68.0,68.0,0.0
2886,2025-02-27 11:15:00,64.27666666666666,0.0,16.0,66.68,63.57,0.0,70.0,8.366666666666667,74.0,0.0,70.0,72.0,70.00666666666666,,67.0,69.0,68.0,68.0,0.0
2887,2025-02-27 11:30:00,64.27666666666666,0.0,16.0,66.59333333333333,63.57,0.0,70.0,8.87,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,68.0,68.0,0.0
2888,2025-02-27 11:45:00,63.57,0.0,16.0,66.61666666666666,63.57,0.0,70.0,9.08,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,68.0,68.0,0.0
2889,2025-02-27 12:00:00,62.86333333333334,0.0,16.333333333333332,66.72,63.57,0.0,70.0,9.446666666666667,74.0,0.0,70.0,72.0,69.96666666666665,,67.0,69.0,68.0,68.0,0.0
2890,2025-02-27 12:15:00,63.57,0.0,16.5,66.85000000000001,63.57,0.0,70.0,9.73,74.0,0.0,70.0,72.0,69.96,,67.0,69.0,68.0,68.0,0.0
2891,2025-02-27 12:30:00,62.86333333333334,0.0,16.833333333333332,66.86,63.57,0.0,70.0,9.73,74.0,0.0,70.0,72.0,69.96666666666665,,67.0,69.0,68.0,68.0,0.0
2892,2025-02-27 12:45:00,62.86333333333334,0.0,17.666666666666668,66.82666666666667,63.57,0.0,70.0,9.863333333333332,74.0,0.0,70.0,72.0,69.96666666666665,,67.0,69.0,68.0,68.0,0.0
2893,2025-02-27 13:00:00,62.86333333333334,0.0,18.0,66.75333333333333,63.57,0.0,70.0,9.816666666666668,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,68.0,68.0,0.0
2894,2025-02-27 13:15:00,63.57,0.0,18.33333333333333,66.77,63.57,0.0,70.0,9.87,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,68.0,68.0,0.0
2895,2025-02-27 13:30:00,62.86333333333334,0.0,18.5,66.82333333333334,63.57,0.0,70.0,10.036666666666669,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,68.0,68.0,0.0
2896,2025-02-27 13:45:00,64.27666666666666,0.0,18.5,66.97333333333334,63.57,0.0,70.0,10.083333333333334,74.0,0.0,70.0,72.0,69.96666666666665,,67.0,69.0,68.0,68.0,0.0
2897,2025-02-27 14:00:00,63.57,0.0,18.5,66.91000000000001,63.57,0.0,70.0,7.253333333333334,74.0,0.0,70.0,72.0,70.11333333333333,,67.0,69.0,68.0,68.0,0.0
2898,2025-02-27 14:15:00,63.57,0.0,18.5,66.85000000000001,63.57,0.0,70.0,1.3666666666666665,74.0,0.0,70.0,72.0,70.33999999999999,,67.0,69.0,68.0,68.0,0.0
2899,2025-02-27 14:30:00,63.57,0.0,18.5,66.90333333333332,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.42666666666666,,67.0,69.0,68.0,68.0,0.0
2900,2025-02-27 14:45:00,64.27666666666666,0.0,18.5,67.23333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.52,,67.0,69.0,68.0,68.0,0.0
2901,2025-02-27 15:00:00,64.27666666666666,0.0,18.5,67.49666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.61666666666667,,67.0,69.0,68.0,68.0,0.0
2902,2025-02-27 15:15:00,64.27666666666666,0.0,18.5,67.61666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.67333333333333,,67.0,69.0,68.0,68.0,0.0
2903,2025-02-27 15:30:00,63.57,0.0,18.5,67.92,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.72333333333334,,67.0,69.0,68.0,68.0,0.0
2904,2025-02-27 15:45:00,64.27666666666666,0.0,18.5,68.26,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.81,,67.0,69.0,68.0,68.0,0.0
2905,2025-02-27 16:00:00,65.69,0.0,18.5,68.64,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.86,,67.0,69.0,68.0,68.0,0.0
2906,2025-02-27 16:15:00,64.98333333333333,0.0,18.5,69.03666666666668,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.01666666666667,,67.0,69.0,68.0,68.0,0.0
2907,2025-02-27 16:30:00,64.98,0.0,18.33333333333333,67.87333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.23,,67.0,69.0,68.0,68.0,0.0
2908,2025-02-27 16:45:00,63.57,0.0,18.0,61.71666666666666,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.36999999999999,,67.0,69.0,68.0,68.0,0.0
2909,2025-02-27 17:00:00,63.57,0.0,19.0,60.633333333333326,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.26333333333334,,67.0,69.0,68.0,68.0,0.0
2910,2025-02-27 17:15:00,63.57,0.0,19.0,60.59666666666666,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.13333333333333,,67.0,69.0,68.0,68.0,0.0
2911,2025-02-27 17:30:00,64.98333333333333,0.0,19.0,60.79333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.09333333333332,,67.0,69.0,68.0,68.0,0.0
2912,2025-02-27 17:45:00,64.98333333333333,0.0,19.0,60.98,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.95,,67.0,69.0,68.0,68.0,0.0
2913,2025-02-27 18:00:00,64.98333333333333,0.0,19.0,60.96,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.76666666666667,,67.0,69.0,68.0,68.0,0.0
2914,2025-02-27 18:15:00,65.69,0.0,19.0,60.94,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.64333333333333,,67.0,69.0,68.0,68.0,0.0
2915,2025-02-27 18:30:00,67.09666666666666,0.0,18.0,60.88999999999999,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.53333333333335,,67.0,69.0,68.0,68.0,0.0
2916,2025-02-27 18:45:00,67.09666666666666,0.0,17.0,61.01666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.57666666666667,,67.0,69.0,68.0,68.0,0.0
2917,2025-02-27 19:00:00,64.98333333333333,0.0,16.5,61.13666666666666,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.39666666666666,,67.0,69.0,68.0,68.0,0.0
2918,2025-02-27 19:15:00,65.69,0.0,16.166666666666668,61.31999999999999,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.33999999999999,,67.0,69.0,68.0,68.0,0.0
2919,2025-02-27 19:30:00,66.39333333333333,0.0,16.0,61.27,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.53333333333335,,67.0,69.0,68.0,68.0,0.0
2920,2025-02-27 19:45:00,65.68666666666667,0.0,15.666666666666666,61.25333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.53333333333335,,67.0,69.0,68.0,68.0,0.0
2921,2025-02-27 20:00:00,66.39333333333333,0.0,15.166666666666666,61.19,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.70666666666666,,67.0,69.0,68.0,68.0,0.0
2922,2025-02-27 20:15:00,64.27666666666666,0.0,15.0,61.20666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.92333333333333,,67.0,69.0,68.0,68.0,0.0
2923,2025-02-27 20:30:00,65.69,0.0,15.0,61.02333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.95666666666666,,67.0,69.0,68.0,68.0,0.0
2924,2025-02-27 20:45:00,65.68666666666667,0.0,15.0,60.95,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.84333333333335,,67.0,69.0,68.0,68.0,0.0
2925,2025-02-27 21:00:00,65.69,0.0,14.666666666666666,61.10666666666666,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.75333333333333,,67.0,69.0,68.0,68.0,0.0
2926,2025-02-27 21:15:00,65.69,0.0,14.5,61.17666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.05666666666666,,67.0,69.0,68.0,68.0,0.0
2927,2025-02-27 21:30:00,65.69,0.0,14.5,61.046666666666674,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.08,,67.0,69.0,68.0,68.0,0.0
2928,2025-02-27 21:45:00,64.98333333333333,0.0,14.333333333333334,60.86000000000001,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.91000000000001,,67.0,69.0,68.0,68.0,0.0
2929,2025-02-27 22:00:00,64.98333333333333,0.0,14.0,60.61333333333334,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.66000000000001,,67.0,69.0,68.0,68.0,0.0
2930,2025-02-27 22:15:00,64.27666666666666,0.0,14.0,60.24666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.69333333333334,,67.0,69.0,68.0,68.0,0.0
2931,2025-02-27 22:30:00,64.27666666666666,0.0,14.833333333333334,60.34,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.83333333333333,,67.0,69.0,68.0,68.0,0.0
2932,2025-02-27 22:45:00,66.39333333333333,0.0,16.166666666666668,60.31,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.09666666666666,,67.0,69.0,68.0,68.0,0.0
2933,2025-02-27 23:00:00,64.98333333333333,0.0,15.5,60.13333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.32333333333332,,67.0,69.0,68.0,68.0,0.0
2934,2025-02-27 23:15:00,64.27666666666666,0.0,15.833333333333334,63.26,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.32666666666667,,67.0,69.0,68.0,68.0,0.0
2935,2025-02-27 23:30:00,63.56999999999999,0.0,15.166666666666666,62.906666666666666,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.09666666666666,,67.0,69.0,68.0,68.0,0.0
2936,2025-02-27 23:45:00,64.98,0.0,16.333333333333332,64.25333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.79,,67.0,69.0,68.0,68.0,0.0
2937,2025-02-28 00:00:00,64.27333333333333,0.0,16.333333333333332,62.32333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.61,,67.0,69.0,68.0,68.0,0.0
2938,2025-02-28 00:15:00,64.98,0.0,16.5,64.55,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.39666666666666,,67.0,69.0,68.0,68.0,0.0
2939,2025-02-28 00:30:00,64.27333333333333,0.0,17.666666666666668,63.626666666666665,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.30666666666666,,67.0,69.0,68.0,68.0,0.0
2940,2025-02-28 00:45:00,64.98,0.0,17.333333333333332,63.086666666666666,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.12,,67.0,69.0,68.0,68.0,0.0
2941,2025-02-28 01:00:00,65.68333333333334,0.0,17.666666666666668,65.72,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.03666666666668,,67.0,69.0,68.0,68.0,0.0
2942,2025-02-28 01:15:00,63.57,0.0,17.333333333333332,62.446666666666665,63.57,0.0,70.0,0.3566666666666667,74.0,0.0,70.0,72.0,69.96666666666667,,67.0,69.0,68.0,68.0,0.0
2943,2025-02-28 01:30:00,65.69,0.0,16.833333333333332,65.66000000000001,63.57,0.0,70.0,3.373333333333333,74.0,0.0,70.0,72.0,69.85,,67.0,69.0,68.0,68.0,0.0
2944,2025-02-28 01:45:00,64.27666666666666,0.0,18.0,63.32,63.57,0.0,70.0,4.823333333333333,74.0,0.0,70.0,72.0,69.83,,67.0,69.0,68.0,68.0,0.0
2945,2025-02-28 02:00:00,67.09666666666666,0.0,16.666666666666668,67.34666666666668,63.57,0.0,70.0,8.34,74.0,0.0,70.0,72.0,69.73333333333333,,67.0,69.0,68.0,68.0,0.0
2946,2025-02-28 02:15:00,64.98333333333333,0.0,16.0,67.71,63.57,0.0,70.0,8.263333333333334,74.0,0.0,70.0,72.0,69.82,,67.0,69.0,68.0,68.0,0.0
2947,2025-02-28 02:30:00,64.27666666666666,0.0,16.0,67.66666666666667,63.57,0.0,70.0,9.113333333333332,74.0,0.0,70.0,72.0,69.84,,67.0,69.0,68.0,68.0,0.0
2948,2025-02-28 02:45:00,62.86333333333334,0.0,16.0,67.89999999999999,63.57,0.0,70.0,9.536666666666669,74.0,0.0,70.0,72.0,69.86999999999999,,67.0,69.0,68.0,68.0,0.0
2949,2025-02-28 03:00:00,64.27666666666666,0.0,16.0,67.63666666666667,63.57,0.0,70.0,8.68,74.0,0.0,70.0,72.0,69.94333333333333,,67.0,69.0,68.0,68.0,0.0
2950,2025-02-28 03:15:00,64.27666666666666,0.0,16.0,67.48666666666666,63.57,0.0,70.0,8.46,74.0,0.0,70.0,72.0,69.96666666666665,,67.0,69.0,68.0,68.0,0.0
2951,2025-02-28 03:30:00,62.86333333333334,0.0,16.166666666666668,67.33333333333333,63.57,0.0,70.0,8.236666666666666,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,68.0,68.0,0.0
2952,2025-02-28 03:45:00,62.86333333333334,0.0,17.5,67.23333333333333,63.57,0.0,70.0,8.283333333333333,74.0,0.0,70.0,72.0,69.98666666666666,,67.0,69.0,68.0,68.0,0.0
2953,2025-02-28 04:00:00,62.156666666666666,0.0,18.0,67.15333333333334,63.57,0.0,70.0,8.296666666666667,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,68.0,68.0,0.0
2954,2025-02-28 04:15:00,64.27666666666666,0.0,18.0,67.08333333333333,63.57,0.0,70.0,7.830000000000001,74.0,0.0,70.0,72.0,69.99666666666667,,67.0,69.0,68.0,68.0,0.0
2955,2025-02-28 04:30:00,64.27666666666666,0.0,18.0,66.88333333333333,63.57,0.0,70.0,8.07,74.0,0.0,70.0,72.0,69.98666666666666,,67.0,69.0,68.0,68.0,0.0
2956,2025-02-28 04:45:00,62.86333333333334,0.0,18.166666666666668,66.79,63.57,0.0,70.0,7.609999999999999,74.0,0.0,70.0,72.0,70.01,,67.0,69.0,68.0,68.0,0.0
2957,2025-02-28 05:00:00,63.57,0.0,18.5,66.69333333333333,63.57,0.0,70.0,7.206666666666666,74.0,0.0,70.0,72.0,70.02333333333333,,67.0,69.0,68.0,68.0,0.0
2958,2025-02-28 05:15:00,62.86333333333334,0.0,18.5,66.58999999999999,63.57,0.0,70.0,7.363333333333333,74.0,0.0,70.0,72.0,70.00666666666666,,67.0,69.0,68.0,68.0,0.0
2959,2025-02-28 05:30:00,64.27666666666666,0.0,18.83333333333333,66.45666666666666,63.57,0.0,70.0,7.243333333333333,74.0,0.0,70.0,72.0,70.00666666666666,,67.0,69.0,68.0,68.0,0.0
2960,2025-02-28 05:45:00,63.57,0.0,19.0,66.31,63.57,0.0,70.0,7.625,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,68.0,68.0,0.0
2961,2025-02-28 06:00:00,64.98333333333333,0.0,19.0,66.13666666666667,63.57,0.0,70.0,7.760000000000001,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,68.0,68.0,0.0
2962,2025-02-28 06:15:00,63.57,0.0,19.0,65.96333333333332,63.57,0.0,70.0,8.14,74.0,0.0,70.0,72.0,69.96666666666665,,67.0,69.0,68.0,68.0,0.0
2963,2025-02-28 06:30:00,62.86333333333334,0.0,19.5,65.78666666666668,63.57,0.0,70.0,8.57,74.0,0.0,70.0,72.0,69.95333333333333,,67.0,69.0,68.0,68.0,0.0
2964,2025-02-28 06:45:00,63.57,0.0,19.5,66.05,63.57,0.0,70.0,9.96,74.0,0.0,70.0,72.0,69.89999999999999,,67.0,69.0,68.0,68.0,0.0
2965,2025-02-28 07:00:00,62.86333333333334,0.0,19.666666666666668,66.77333333333333,63.57,0.0,70.0,11.606666666666667,74.0,0.0,70.0,72.0,69.87,,67.0,69.0,68.0,68.0,0.0
2966,2025-02-28 07:15:00,62.86333333333334,0.0,20.0,66.92666666666666,63.57,0.0,70.0,11.946666666666667,74.0,0.0,70.0,72.0,69.89,,67.0,69.0,68.0,68.0,0.0
2967,2025-02-28 07:30:00,63.57,0.0,20.0,67.14999999999999,63.57,0.0,70.0,12.413333333333334,74.0,0.0,70.0,72.0,69.90666666666667,,67.0,69.0,68.0,68.0,0.0
2968,2025-02-28 07:45:00,64.27666666666666,0.0,20.0,67.07000000000001,63.57,0.0,70.0,12.363333333333337,74.0,0.0,70.0,72.0,69.93333333333334,,67.0,69.0,68.0,68.0,0.0
2969,2025-02-28 08:00:00,64.27666666666666,0.0,20.0,67.29666666666667,63.57,0.0,70.0,12.833333333333334,74.0,0.0,70.0,72.0,69.92666666666666,,67.0,69.0,68.0,68.0,0.0
2970,2025-02-28 08:15:00,64.27666666666666,0.0,20.0,67.35666666666667,63.57,0.0,70.0,12.873333333333331,74.0,0.0,70.0,72.0,69.94,,67.0,69.0,68.0,68.0,0.0
2971,2025-02-28 08:30:00,64.27666666666666,0.0,20.0,67.53666666666668,63.57,0.0,70.0,13.236666666666666,74.0,0.0,70.0,72.0,69.94,,67.0,69.0,68.0,68.0,0.0
2972,2025-02-28 08:45:00,63.57,0.0,20.0,67.44666666666666,63.57,0.0,70.0,13.19,74.0,0.0,70.0,72.0,69.96,,67.0,69.0,68.0,68.0,
2973,2025-02-28 09:00:00,64.27666666666666,0.0,18.666666666666668,67.54333333333334,63.57,0.0,70.0,13.196666666666667,74.0,0.0,70.0,72.0,69.96,,67.0,69.0,68.0,68.0,0.0
2974,2025-02-28 09:15:00,64.98333333333333,0.0,15.833333333333334,67.35000000000001,63.57,0.0,70.0,13.206666666666669,74.0,0.0,70.0,72.0,69.97333333333334,,67.0,69.0,68.0,68.0,0.0
2975,2025-02-28 09:30:00,64.27666666666666,0.0,15.5,67.22,63.57,0.0,70.0,13.416666666666666,74.0,0.0,70.0,72.0,69.97333333333334,,67.0,69.0,68.0,68.0,0.0
2976,2025-02-28 09:45:00,64.98333333333333,0.0,15.5,67.08,63.57,0.0,70.0,13.516666666666666,74.0,0.0,70.0,72.0,69.97333333333334,,67.0,69.0,68.0,68.0,0.0
2977,2025-02-28 10:00:00,64.27666666666666,0.0,15.5,67.03,63.57,0.0,70.0,13.876666666666669,74.0,0.0,70.0,72.0,69.96,,67.0,69.0,68.0,68.0,0.0
2978,2025-02-28 10:15:00,64.27666666666666,0.0,15.5,67.04333333333334,63.57,0.0,70.0,14.043333333333331,74.0,0.0,70.0,72.0,69.96,,67.0,69.0,68.0,68.0,0.0
2979,2025-02-28 10:30:00,63.57,0.0,15.5,67.24666666666667,63.57,0.0,70.0,14.49,74.0,0.0,70.0,72.0,69.95,,67.0,69.0,68.0,68.0,0.0
2980,2025-02-28 10:45:00,62.86333333333334,0.0,15.5,67.59333333333333,63.57,0.0,70.0,15.046666666666669,74.0,0.0,70.0,72.0,69.94,,67.0,69.0,68.0,68.0,0.0
2981,2025-02-28 11:00:00,62.86333333333334,0.0,15.833333333333334,67.87333333333333,63.57,0.0,70.0,15.726666666666668,74.0,0.0,70.0,72.0,69.92666666666666,,67.0,69.0,68.0,68.0,0.0
2982,2025-02-28 11:15:00,62.86333333333334,0.0,16.666666666666668,68.24000000000001,63.57,0.0,70.0,15.983333333333334,74.0,0.0,70.0,72.0,69.93666666666667,,67.0,69.0,68.0,68.0,0.0
2983,2025-02-28 11:30:00,62.86333333333334,0.0,18.0,68.22666666666667,63.57,0.0,70.0,16.166666666666668,74.0,0.0,70.0,72.0,69.94,,67.0,69.0,68.0,68.0,0.0
2984,2025-02-28 11:45:00,64.27666666666666,0.0,18.166666666666668,68.50666666666666,63.57,0.0,70.0,16.546666666666667,74.0,0.0,70.0,72.0,69.94666666666666,,67.0,69.0,68.0,68.0,0.0
2985,2025-02-28 12:00:00,64.27666666666666,0.0,18.5,68.18,63.57,0.0,70.0,16.576666666666664,74.0,0.0,70.0,72.0,69.95333333333333,,67.0,69.0,68.0,68.0,0.0
2986,2025-02-28 12:15:00,63.57,0.0,18.5,68.01333333333334,63.57,0.0,70.0,16.896666666666665,74.0,0.0,70.0,72.0,69.95333333333333,,67.0,69.0,68.0,68.0,0.0
2987,2025-02-28 12:30:00,64.27666666666666,0.0,18.5,67.78333333333333,63.57,0.0,70.0,17.01,74.0,0.0,70.0,72.0,69.95333333333333,,67.0,69.0,68.0,68.0,0.0
2988,2025-02-28 12:45:00,63.57,0.0,18.83333333333333,67.99666666666667,63.57,0.0,70.0,17.14,74.0,0.0,70.0,72.0,69.96,,67.0,69.0,68.0,68.0,0.0
2989,2025-02-28 13:00:00,62.86333333333334,0.0,19.0,68.25,63.57,0.0,70.0,17.203333333333333,74.0,0.0,70.0,72.0,69.97333333333334,,67.0,69.0,68.0,68.0,0.0
2990,2025-02-28 13:15:00,63.57,0.0,19.0,68.49333333333333,63.57,0.0,70.0,17.143333333333334,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,68.0,68.0,0.0
2991,2025-02-28 13:30:00,63.57,0.0,19.0,68.85666666666667,63.57,0.0,70.0,17.083333333333332,74.0,0.0,70.0,72.0,69.98666666666666,,67.0,69.0,68.0,68.0,0.0
2992,2025-02-28 13:45:00,64.27666666666666,0.0,19.0,69.27333333333333,63.57,0.0,70.0,16.8,74.0,0.0,70.0,72.0,70.0,,67.0,69.0,68.0,68.0,0.0
2993,2025-02-28 14:00:00,65.69,0.0,19.0,69.23666666666666,63.57,0.0,70.0,14.946666666666667,74.0,0.0,70.0,72.0,70.08333333333333,,67.0,69.0,68.0,68.0,0.0
2994,2025-02-28 14:15:00,65.69,0.0,19.0,67.72333333333334,63.57,0.0,70.0,8.87,74.0,0.0,70.0,72.0,70.30666666666667,,67.0,69.0,68.0,68.0,0.0
2995,2025-02-28 14:30:00,64.27666666666666,0.0,19.0,67.04333333333334,63.57,0.0,70.0,1.38,74.0,0.0,70.0,72.0,70.52666666666667,,67.0,69.0,68.0,68.0,0.0
2996,2025-02-28 14:45:00,65.69,0.0,19.0,67.42999999999999,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.57666666666667,,67.0,69.0,68.0,68.0,0.0
2997,2025-02-28 15:00:00,64.27666666666666,0.0,19.0,68.01666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.65666666666667,,67.0,69.0,68.0,68.0,0.0
2998,2025-02-28 15:15:00,64.27666666666666,0.0,19.0,68.39666666666666,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.71666666666668,,67.0,69.0,68.0,68.0,0.0
2999,2025-02-28 15:30:00,64.98333333333333,0.0,19.0,68.68666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.85666666666667,,67.0,69.0,68.0,68.0,0.0
3000,2025-02-28 15:45:00,65.68666666666667,0.0,18.83333333333333,68.78666666666668,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.95666666666666,,67.0,69.0,68.0,68.0,0.0
3001,2025-02-28 16:00:00,64.98,0.0,19.5,61.64000000000001,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.89,,67.0,69.0,68.0,68.0,0.0
3002,2025-02-28 16:15:00,66.39333333333333,0.0,19.5,59.88333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.64333333333333,,67.0,69.0,68.0,68.0,0.0
3003,2025-02-28 16:30:00,65.69,0.0,19.166666666666668,59.82,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.37666666666667,,67.0,69.0,68.0,68.0,0.0
3004,2025-02-28 16:45:00,65.69,0.0,18.5,59.95333333333334,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.26333333333334,,67.0,69.0,68.0,68.0,0.0
3005,2025-02-28 17:00:00,66.39333333333333,0.0,17.833333333333332,60.193333333333335,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.45,,67.0,69.0,68.0,68.0,0.0
3006,2025-02-28 17:15:00,65.69,0.0,17.333333333333332,60.61333333333334,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.52666666666666,,67.0,69.0,68.0,68.0,0.0
3007,2025-02-28 17:30:00,67.09666666666666,0.0,17.0,60.73,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.62333333333333,,67.0,69.0,68.0,68.0,0.0
3008,2025-02-28 17:45:00,65.69,0.0,16.5,60.89333333333334,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.68,,67.0,69.0,68.0,68.0,0.0
3009,2025-02-28 18:00:00,65.69,0.0,16.166666666666668,61.29666666666666,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.57333333333334,,67.0,69.0,68.0,68.0,0.0
3010,2025-02-28 18:15:00,67.09666666666666,0.0,15.666666666666666,61.16666666666666,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.51333333333334,,67.0,69.0,68.0,68.0,0.0
3011,2025-02-28 18:30:00,65.68666666666667,0.0,15.5,61.35,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.42666666666666,,67.0,69.0,68.0,68.0,0.0
3012,2025-02-28 18:45:00,67.09666666666666,0.0,15.5,61.55666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.38333333333333,,67.0,69.0,68.0,68.0,0.0
3013,2025-02-28 19:00:00,64.27666666666666,0.0,15.166666666666666,61.583333333333336,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.29333333333334,,67.0,69.0,68.0,68.0,0.0
3014,2025-02-28 19:15:00,65.68666666666667,0.0,15.0,61.51,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.23,,67.0,69.0,68.0,68.0,0.0
3015,2025-02-28 19:30:00,64.98333333333333,0.0,15.0,61.63999999999999,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.20666666666666,,67.0,69.0,68.0,68.0,0.0
3016,2025-02-28 19:45:00,65.68666666666667,0.0,14.666666666666666,61.63,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.12,,67.0,69.0,68.0,68.0,0.0
3017,2025-02-28 20:00:00,66.39333333333333,0.0,14.5,61.54333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.11666666666667,,67.0,69.0,68.0,68.0,0.0
3018,2025-02-28 20:15:00,65.69,0.0,14.166666666666666,61.723333333333336,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.09666666666668,,67.0,69.0,68.0,68.0,0.0
3019,2025-02-28 20:30:00,66.39333333333333,0.0,14.0,61.830000000000005,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.24666666666667,,67.0,69.0,68.0,68.0,0.0
3020,2025-02-28 20:45:00,63.57,0.0,14.0,61.82,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.16666666666667,,67.0,69.0,68.0,68.0,0.0
3021,2025-02-28 21:00:00,64.98333333333333,0.0,14.0,61.82,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.11333333333333,,67.0,69.0,68.0,68.0,0.0
3022,2025-02-28 21:15:00,65.69,0.0,13.666666666666666,61.76666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.25666666666666,,67.0,69.0,68.0,68.0,0.0
3023,2025-02-28 21:30:00,66.39333333333333,0.0,13.5,61.74333333333334,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.36,,67.0,69.0,68.0,68.0,0.0
3024,2025-02-28 21:45:00,65.69,0.0,13.166666666666666,61.66,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.38666666666667,,67.0,69.0,68.0,68.0,0.0
3025,2025-02-28 22:00:00,64.98333333333333,0.0,13.0,61.75666666666666,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.57333333333334,,67.0,69.0,68.0,68.0,0.0
3026,2025-02-28 22:15:00,64.98333333333333,0.0,13.0,61.6,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.57666666666667,,67.0,69.0,68.0,68.0,0.0
3027,2025-02-28 22:30:00,64.98333333333333,0.0,13.0,61.620000000000005,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.60333333333334,,67.0,69.0,68.0,68.0,0.0
3028,2025-02-28 22:45:00,65.68666666666667,0.0,12.833333333333334,61.47666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.65666666666667,,67.0,69.0,68.0,68.0,0.0
3029,2025-02-28 23:00:00,64.27666666666666,0.0,12.5,61.39333333333334,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.66,,67.0,69.0,68.0,68.0,0.0
3030,2025-02-28 23:15:00,64.27666666666666,0.0,12.5,61.18333333333334,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.62,,67.0,69.0,68.0,68.0,0.0
3031,2025-02-28 23:30:00,63.57,0.0,13.0,60.86666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.45333333333333,,67.0,69.0,68.0,68.0,0.0
3032,2025-02-28 23:45:00,64.98333333333333,0.0,13.333333333333334,60.806666666666665,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.30333333333333,,67.0,69.0,68.0,68.0,0.0
3033,2025-03-01 00:00:00,63.57,0.0,15.0,60.88,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.14,,67.0,69.0,68.0,68.0,0.0
3034,2025-03-01 00:15:00,64.27666666666666,0.0,15.5,61.02666666666667,63.57,0.0,70.0,0.34,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,68.0,68.0,0.0
3035,2025-03-01 00:30:00,63.57,0.0,16.166666666666668,61.02333333333333,63.57,0.0,70.0,3.686666666666666,74.0,0.0,70.0,72.0,69.83666666666666,,67.0,69.0,68.0,68.0,0.0
3036,2025-03-01 00:45:00,62.86333333333334,0.0,17.0,61.05,63.57,0.0,70.0,8.15,74.0,0.0,70.0,72.0,69.69666666666666,,67.0,69.0,68.0,68.0,0.0
3037,2025-03-01 01:00:00,62.156666666666666,0.0,17.0,62.95,63.57,0.0,70.0,12.973333333333334,74.0,0.0,70.0,72.0,69.58666666666666,,67.0,69.0,68.0,68.0,0.0
3038,2025-03-01 01:15:00,62.86333333333334,0.0,17.333333333333332,65.86,63.57,0.0,70.0,18.30666666666667,74.0,0.0,70.0,72.0,69.49,,67.0,69.0,68.0,68.0,0.0
