,time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,oppMode
3360,2025-03-04 09:45:00,64.98333333333333,0.0,19.0,66.97333333333333,63.57,0.0,70.0,0.8933333333333334,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,68.0,68.0,0.0
3361,2025-03-04 10:00:00,62.86333333333334,0.0,19.0,67.17333333333333,63.57,0.0,70.0,0.9033333333333332,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,68.0,68.0,0.0
3362,2025-03-04 10:15:00,64.27666666666666,0.0,19.0,67.42333333333333,63.57,0.0,70.0,0.8633333333333333,74.0,0.0,70.0,72.0,69.99333333333334,,67.0,69.0,68.0,68.0,0.0
3363,2025-03-04 10:30:00,64.27666666666666,0.0,19.0,67.72,63.57,0.0,70.0,0.5433333333333333,74.0,0.0,70.0,72.0,70.02333333333333,,67.0,69.0,68.0,68.0,0.0
3364,2025-03-04 10:45:00,66.39333333333333,0.0,18.83333333333333,68.00333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.09666666666666,,67.0,69.0,68.0,68.0,0.0
3365,2025-03-04 11:00:00,66.39333333333333,0.0,17.5,68.24000000000001,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.11333333333333,,67.0,69.0,68.0,68.0,0.0
3366,2025-03-04 11:15:00,63.57,0.0,16.833333333333332,63.84,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.11666666666667,,67.0,69.0,68.0,68.0,0.0
3367,2025-03-04 11:30:00,64.27666666666666,0.0,19.166666666666668,65.78666666666668,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.04333333333334,,67.0,69.0,68.0,68.0,0.0
3368,2025-03-04 11:45:00,64.98333333333333,0.0,17.333333333333332,63.25666666666666,63.57,0.0,70.0,0.02,74.0,0.0,70.0,72.0,70.00333333333333,,67.0,69.0,68.0,68.0,0.0
3369,2025-03-04 12:00:00,65.68333333333334,0.0,19.166666666666668,65.88,63.57,0.0,70.0,0.7399999999999999,74.0,0.0,70.0,72.0,69.95,,67.0,69.0,68.0,68.0,0.0
3370,2025-03-04 12:15:00,63.57,0.0,18.166666666666668,62.75,63.57,0.0,70.0,2.02,74.0,0.0,70.0,72.0,69.90333333333334,,67.0,69.0,68.0,68.0,0.0
3371,2025-03-04 12:30:00,65.68666666666667,0.0,18.166666666666668,66.87333333333333,63.57,0.0,70.0,4.496666666666667,74.0,0.0,70.0,72.0,69.83333333333333,,67.0,69.0,68.0,68.0,0.0
3372,2025-03-04 12:45:00,65.69,0.0,17.0,66.76,63.57,0.0,70.0,5.01,74.0,0.0,70.0,72.0,69.84,,67.0,69.0,68.0,68.0,0.0
3373,2025-03-04 13:00:00,65.69,0.0,17.5,66.72333333333334,63.57,0.0,70.0,6.146666666666666,74.0,0.0,70.0,72.0,69.82666666666667,,67.0,69.0,68.0,68.0,0.0
3374,2025-03-04 13:15:00,64.98333333333333,0.0,15.0,63.88333333333333,63.57,0.0,70.0,8.563333333333334,74.0,0.0,70.0,72.0,69.82666666666667,,67.0,69.0,68.0,68.0,0.0
3375,2025-03-04 13:30:00,63.57,0.0,16.5,65.51333333333334,63.57,0.0,70.0,11.596666666666666,74.0,0.0,70.0,72.0,69.74666666666666,,67.0,69.0,68.0,68.0,0.0
3376,2025-03-04 13:45:00,64.98,0.0,15.166666666666666,64.05333333333334,63.57,0.0,70.0,13.766666666666666,74.0,0.0,70.0,72.0,69.74,,67.0,69.0,68.0,68.0,0.0
3377,2025-03-04 14:00:00,64.27333333333333,0.0,15.166666666666666,68.01,63.57,0.0,70.0,15.556666666666668,74.0,0.0,70.0,72.0,69.75333333333333,,67.0,69.0,68.0,68.0,0.0
3378,2025-03-04 14:15:00,64.27666666666666,0.0,14.5,64.68333333333334,63.57,0.0,70.0,17.333333333333332,74.0,0.0,70.0,72.0,69.74666666666666,,67.0,69.0,68.0,68.0,0.0
3379,2025-03-04 14:30:00,63.56999999999999,0.0,14.5,65.99666666666667,63.57,0.0,70.0,20.12333333333333,74.0,0.0,70.0,72.0,69.71,,67.0,69.0,68.0,68.0,0.0
3380,2025-03-04 14:45:00,62.156666666666666,0.0,14.5,67.27666666666666,63.57,0.0,70.0,22.346666666666664,74.0,0.0,70.0,72.0,69.70333333333333,,67.0,69.0,68.0,68.0,0.0
3381,2025-03-04 15:00:00,64.27666666666666,0.0,14.666666666666666,68.03,63.57,0.0,70.0,22.236666666666668,74.0,0.0,70.0,72.0,69.80666666666667,,67.0,69.0,68.0,68.0,0.0
3382,2025-03-04 15:15:00,62.156666666666666,0.0,16.5,63.67666666666667,63.57,0.0,70.0,10.256666666666666,74.0,0.0,70.0,72.0,70.35000000000001,,67.0,69.0,68.0,68.0,0.0
3383,2025-03-04 15:30:00,64.27666666666666,0.0,17.5,61.4,63.57,0.0,70.0,0.6333333333333333,74.0,0.0,70.0,72.0,70.86666666666667,,67.0,69.0,68.0,68.0,0.0
3384,2025-03-04 15:45:00,64.98333333333333,0.0,17.5,61.34666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.93,,67.0,69.0,68.0,68.0,0.0
3385,2025-03-04 16:00:00,64.98333333333333,0.0,17.5,61.77666666666666,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.63000000000001,,67.0,69.0,68.0,68.0,0.0
3386,2025-03-04 16:15:00,65.68666666666667,0.0,16.166666666666668,61.80666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.54,,67.0,69.0,68.0,68.0,0.0
3387,2025-03-04 16:30:00,64.98333333333333,0.0,15.166666666666666,61.99,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.77,,67.0,69.0,68.0,68.0,0.0
3388,2025-03-04 16:45:00,65.69,0.0,15.0,62.17333333333334,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.06666666666666,,67.0,69.0,68.0,68.0,0.0
3389,2025-03-04 17:00:00,67.09666666666666,0.0,14.833333333333334,62.26333333333334,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.22666666666667,,67.0,69.0,68.0,68.0,0.0
3390,2025-03-04 17:15:00,65.69,0.0,14.5,62.57333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.35333333333334,,67.0,69.0,68.0,68.0,0.0
3391,2025-03-04 17:30:00,66.39333333333333,0.0,14.166666666666666,62.25666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.40666666666667,,67.0,69.0,68.0,68.0,0.0
3392,2025-03-04 17:45:00,64.98333333333333,0.0,14.0,62.36666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.3,,67.0,69.0,68.0,68.0,0.0
3393,2025-03-04 18:00:00,65.69,0.0,14.0,62.78,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.07333333333334,,67.0,69.0,68.0,68.0,0.0
3394,2025-03-04 18:15:00,65.69,0.0,14.0,62.52333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.23333333333333,,67.0,69.0,68.0,68.0,0.0
3395,2025-03-04 18:30:00,64.98333333333333,0.0,14.0,62.370000000000005,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.60000000000001,,67.0,69.0,68.0,68.0,0.0
3396,2025-03-04 18:45:00,65.68666666666667,0.0,14.0,62.72,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.70666666666666,,67.0,69.0,68.0,68.0,0.0
3397,2025-03-04 19:00:00,65.69,0.0,13.833333333333334,62.673333333333325,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.72333333333334,,67.0,69.0,68.0,68.0,0.0
3398,2025-03-04 19:15:00,64.98333333333333,0.0,13.5,62.50333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.61666666666667,,67.0,69.0,68.0,68.0,0.0
3399,2025-03-04 19:30:00,64.27666666666666,0.0,13.5,62.32,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.46666666666665,,67.0,69.0,68.0,68.0,0.0
3400,2025-03-04 19:45:00,64.98333333333333,0.0,13.5,62.34666666666666,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.37,,67.0,69.0,68.0,68.0,0.0
3401,2025-03-04 20:00:00,64.98333333333333,0.0,13.5,62.26,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.14666666666666,,67.0,69.0,68.0,68.0,0.0
3402,2025-03-04 20:15:00,64.27666666666666,0.0,13.5,62.25333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.07333333333334,,67.0,69.0,68.0,68.0,0.0
3403,2025-03-04 20:30:00,64.27666666666666,0.0,13.5,62.3,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.17999999999999,,67.0,69.0,68.0,68.0,0.0
3404,2025-03-04 20:45:00,64.27666666666666,0.0,13.5,62.38333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.13333333333333,,67.0,69.0,68.0,68.0,0.0
3405,2025-03-04 21:00:00,64.98333333333333,0.0,13.5,62.26333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.09333333333332,,67.0,69.0,68.0,68.0,0.0
3406,2025-03-04 21:15:00,65.69,0.0,13.5,62.406666666666666,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.01333333333334,,67.0,69.0,68.0,68.0,0.0
3407,2025-03-04 21:30:00,64.27666666666666,0.0,13.5,62.49666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.96333333333332,,67.0,69.0,68.0,68.0,0.0
3408,2025-03-04 21:45:00,65.69,0.0,13.5,62.36666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.87333333333333,,67.0,69.0,68.0,68.0,0.0
3409,2025-03-04 22:00:00,64.27666666666666,0.0,13.5,62.223333333333336,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.71666666666668,,67.0,69.0,68.0,68.0,0.0
3410,2025-03-04 22:15:00,64.98333333333333,0.0,13.5,62.17666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.65666666666667,,67.0,69.0,68.0,68.0,0.0
3411,2025-03-04 22:30:00,64.27666666666666,0.0,13.5,62.07,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.55666666666667,,67.0,69.0,68.0,68.0,0.0
3412,2025-03-04 22:45:00,64.27666666666666,0.0,13.5,61.95000000000001,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.51333333333334,,67.0,69.0,68.0,68.0,0.0
3413,2025-03-04 23:00:00,64.27666666666666,0.0,13.5,61.88,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.39333333333333,,67.0,69.0,68.0,68.0,0.0
3414,2025-03-04 23:15:00,62.86333333333334,0.0,13.5,61.88,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.23666666666666,,67.0,69.0,68.0,68.0,0.0
3415,2025-03-04 23:30:00,62.156666666666666,0.0,14.0,61.876666666666665,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.35000000000001,,67.0,69.0,68.0,68.0,0.0
3416,2025-03-04 23:45:00,63.57,0.0,15.333333333333334,61.93,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.34666666666666,,67.0,69.0,68.0,68.0,0.0
3417,2025-03-05 00:00:00,62.156666666666666,0.0,15.5,61.836666666666666,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.26,,67.0,69.0,68.0,68.0,0.0
3418,2025-03-05 00:15:00,62.86333333333334,0.0,15.5,61.61666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.44666666666667,,67.0,69.0,68.0,68.0,0.0
3419,2025-03-05 00:30:00,63.57,0.0,15.5,61.303333333333335,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.21333333333332,,67.0,69.0,68.0,68.0,0.0
3420,2025-03-05 00:45:00,62.86333333333334,0.0,15.5,60.67666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.11666666666667,,67.0,69.0,68.0,68.0,0.0
3421,2025-03-05 01:00:00,62.86333333333334,0.0,15.833333333333334,60.48666666666667,63.57,0.0,70.0,0.0266666666666666,74.0,0.0,70.0,72.0,70.04,,67.0,69.0,68.0,68.0,0.0
3422,2025-03-05 01:15:00,62.86333333333334,0.0,16.0,60.44,63.57,0.0,70.0,0.5733333333333334,74.0,0.0,70.0,72.0,69.96,,67.0,69.0,68.0,68.0,0.0
3423,2025-03-05 01:30:00,62.156666666666666,0.0,16.5,60.38666666666666,63.57,0.0,70.0,2.763333333333333,74.0,0.0,70.0,72.0,69.86999999999999,,67.0,69.0,68.0,68.0,0.0
3424,2025-03-05 01:45:00,63.57,0.0,16.5,60.303333333333335,63.57,0.0,70.0,4.693333333333334,74.0,0.0,70.0,72.0,69.83666666666666,,67.0,69.0,68.0,68.0,0.0
3425,2025-03-05 02:00:00,63.57,0.0,16.5,60.54666666666666,63.57,0.0,70.0,7.436666666666666,74.0,0.0,70.0,72.0,69.76333333333334,,67.0,69.0,68.0,68.0,0.0
3426,2025-03-05 02:15:00,64.27666666666666,0.0,16.5,61.51,63.57,0.0,70.0,10.583333333333334,74.0,0.0,70.0,72.0,69.71,,67.0,69.0,68.0,68.0,0.0
3427,2025-03-05 02:30:00,63.57,0.0,16.5,62.876666666666665,63.57,0.0,70.0,12.83,74.0,0.0,70.0,72.0,69.70333333333333,,67.0,69.0,68.0,68.0,0.0
3428,2025-03-05 02:45:00,63.57,0.0,16.5,64.28,63.57,0.0,70.0,15.01,74.0,0.0,70.0,72.0,69.69666666666666,,67.0,69.0,68.0,68.0,0.0
3429,2025-03-05 03:00:00,64.27666666666666,0.0,16.5,65.2,63.57,0.0,70.0,17.043333333333333,74.0,0.0,70.0,72.0,69.71,,67.0,69.0,68.0,68.0,0.0
3430,2025-03-05 03:15:00,63.57,0.0,16.666666666666668,65.66666666666667,63.57,0.0,70.0,18.613333333333333,74.0,0.0,70.0,72.0,69.72666666666667,,67.0,69.0,68.0,68.0,0.0
3431,2025-03-05 03:30:00,62.86333333333334,0.0,17.0,65.74000000000001,63.57,0.0,70.0,18.8,74.0,0.0,70.0,72.0,69.81333333333333,,67.0,69.0,68.0,68.0,0.0
3432,2025-03-05 03:45:00,63.57,0.0,17.0,66.02333333333333,63.57,0.0,70.0,19.313333333333333,74.0,0.0,70.0,72.0,69.84,,67.0,69.0,68.0,68.0,0.0
3433,2025-03-05 04:00:00,62.86333333333334,0.0,17.166666666666668,66.29333333333334,63.57,0.0,70.0,19.226666666666667,74.0,0.0,70.0,72.0,69.89,,67.0,69.0,68.0,68.0,0.0
3434,2025-03-05 04:15:00,63.57,0.0,17.5,65.79666666666667,63.57,0.0,70.0,18.706666666666667,74.0,0.0,70.0,72.0,69.94666666666666,,67.0,69.0,68.0,68.0,0.0
3435,2025-03-05 04:30:00,64.27666666666666,0.0,17.5,65.62333333333333,63.57,0.0,70.0,18.523333333333333,74.0,0.0,70.0,72.0,69.96666666666665,,67.0,69.0,68.0,68.0,0.0
3436,2025-03-05 04:45:00,64.27666666666666,0.0,17.5,65.55666666666666,63.57,0.0,70.0,18.50333333333333,74.0,0.0,70.0,72.0,69.96666666666665,,67.0,69.0,68.0,68.0,0.0
3437,2025-03-05 05:00:00,64.27666666666666,0.0,17.5,65.46333333333332,63.57,0.0,70.0,18.343333333333334,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,68.0,68.0,0.0
3438,2025-03-05 05:15:00,65.69,0.0,17.5,65.36666666666667,63.57,0.0,70.0,18.33,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,68.0,68.0,0.0
3439,2025-03-05 05:30:00,63.57,0.0,17.5,65.33666666666666,63.57,0.0,70.0,18.366666666666664,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,68.0,68.0,0.0
3440,2025-03-05 05:45:00,64.27666666666666,0.0,17.5,64.98,63.57,0.0,70.0,17.63,74.0,0.0,70.0,72.0,70.02333333333333,,67.0,69.0,68.0,68.0,0.0
3441,2025-03-05 06:00:00,64.27666666666666,0.0,17.5,70.17666666666666,63.57,0.0,70.0,16.423333333333332,74.0,0.0,70.0,72.0,70.07666666666667,,67.0,69.0,68.0,68.0,0.0
3442,2025-03-05 06:15:00,64.98333333333333,0.0,16.666666666666668,64.13,63.57,0.0,70.0,12.903333333333334,74.0,0.0,70.0,72.0,70.17666666666666,,67.0,69.0,68.0,68.0,0.0
3443,2025-03-05 06:30:00,63.56999999999999,0.0,16.5,62.74,63.57,0.0,70.0,12.956666666666669,74.0,0.0,70.0,72.0,70.11666666666667,,67.0,69.0,68.0,68.0,0.0
3444,2025-03-05 06:45:00,63.57,0.0,16.666666666666668,63.03,63.57,0.0,70.0,13.82,74.0,0.0,70.0,72.0,70.03333333333335,,67.0,69.0,68.0,68.0,0.0
3445,2025-03-05 07:00:00,62.86333333333334,0.0,17.333333333333332,63.89000000000001,63.57,0.0,70.0,14.876666666666663,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,68.0,68.0,0.0
3446,2025-03-05 07:15:00,63.57,0.0,17.5,64.18333333333334,63.57,0.0,70.0,15.186666666666667,74.0,0.0,70.0,72.0,69.97333333333334,,67.0,69.0,68.0,68.0,0.0
3447,2025-03-05 07:30:00,64.27666666666666,0.0,17.5,64.42999999999999,63.57,0.0,70.0,16.336666666666666,74.0,0.0,70.0,72.0,69.92,,67.0,69.0,68.0,68.0,0.0
3448,2025-03-05 07:45:00,64.27666666666666,0.0,17.5,65.38666666666667,63.57,0.0,70.0,18.46,74.0,0.0,70.0,72.0,69.85,,67.0,69.0,68.0,68.0,0.0
3449,2025-03-05 08:00:00,65.69,0.0,17.5,66.01666666666667,63.57,0.0,70.0,19.69,74.0,0.0,70.0,72.0,69.85,,67.0,69.0,68.0,68.0,0.0
3450,2025-03-05 08:15:00,64.98333333333333,0.0,17.5,66.62,63.57,0.0,70.0,20.46333333333333,74.0,0.0,70.0,72.0,69.86,,67.0,69.0,68.0,68.0,0.0
3451,2025-03-05 08:30:00,64.98333333333333,0.0,17.5,66.42,63.57,0.0,70.0,20.856666666666666,74.0,0.0,70.0,72.0,69.88333333333333,,67.0,69.0,68.0,68.0,0.0
3452,2025-03-05 08:45:00,67.09666666666666,0.0,17.5,71.87666666666667,63.57,0.0,70.0,20.61,74.0,0.0,70.0,72.0,69.92333333333333,,67.0,69.0,68.0,68.0,0.0
3453,2025-03-05 09:00:00,64.98,0.0,15.666666666666666,66.82,63.57,0.0,70.0,17.093333333333334,74.0,0.0,70.0,72.0,70.10000000000001,,67.0,69.0,68.0,68.0,0.0
3454,2025-03-05 09:15:00,63.57,0.0,17.5,69.55333333333334,63.57,0.0,70.0,17.286666666666665,74.0,0.0,70.0,72.0,70.06666666666666,,67.0,69.0,68.0,68.0,0.0
3455,2025-03-05 09:30:00,64.27333333333333,0.0,16.166666666666668,65.61,63.57,0.0,70.0,15.39,74.0,0.0,70.0,72.0,70.11666666666667,,67.0,69.0,68.0,68.0,0.0
3456,2025-03-05 09:45:00,64.98333333333333,0.0,17.0,68.14,63.57,0.0,70.0,15.323333333333332,74.0,0.0,70.0,72.0,70.07666666666667,,67.0,69.0,68.0,68.0,0.0
3457,2025-03-05 10:00:00,64.27666666666666,0.0,16.166666666666668,65.34666666666668,63.57,0.0,70.0,14.446666666666667,74.0,0.0,70.0,72.0,70.08999999999999,,67.0,69.0,68.0,68.0,0.0
3458,2025-03-05 10:15:00,65.68666666666667,0.0,16.666666666666668,68.04333333333334,63.57,0.0,70.0,14.413333333333334,74.0,0.0,70.0,72.0,70.05666666666667,,67.0,69.0,68.0,68.0,0.0
3459,2025-03-05 10:30:00,64.98,0.0,16.5,65.97,63.57,0.0,70.0,14.133333333333333,74.0,0.0,70.0,72.0,70.05333333333333,,67.0,69.0,68.0,68.0,0.0
3460,2025-03-05 10:45:00,64.98,0.0,16.5,65.60333333333334,63.57,0.0,70.0,15.160000000000002,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,68.0,68.0,0.0
3461,2025-03-05 11:00:00,64.27666666666666,0.0,17.5,69.21333333333332,63.57,0.0,70.0,15.253333333333332,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,68.0,68.0,0.0
3462,2025-03-05 11:15:00,64.98,0.0,16.0,65.54666666666667,63.57,0.0,70.0,14.37,74.0,0.0,70.0,72.0,70.02,,67.0,69.0,68.0,68.0,0.0
3463,2025-03-05 11:30:00,64.98,0.0,17.0,68.96666666666665,63.57,0.0,70.0,14.926666666666668,74.0,0.0,70.0,72.0,69.98666666666666,,67.0,69.0,68.0,68.0,0.0
3464,2025-03-05 11:45:00,65.68666666666667,0.0,16.166666666666668,65.42333333333333,63.57,0.0,70.0,14.443333333333332,74.0,0.0,70.0,72.0,70.00333333333333,,67.0,69.0,68.0,68.0,0.0
3465,2025-03-05 12:00:00,65.69,0.0,17.5,69.91333333333334,63.57,0.0,70.0,14.589999999999998,74.0,0.0,70.0,72.0,69.98666666666666,,67.0,69.0,68.0,68.0,0.0
3466,2025-03-05 12:15:00,67.09666666666666,0.0,17.0,69.27,63.57,0.0,70.0,11.983333333333334,74.0,0.0,70.0,72.0,70.10333333333334,,67.0,69.0,68.0,68.0,0.0
3467,2025-03-05 12:30:00,65.69,0.0,15.5,66.74,63.57,0.0,70.0,10.593333333333334,74.0,0.0,70.0,72.0,70.12,,67.0,69.0,68.0,68.0,0.0
3468,2025-03-05 12:45:00,64.27666666666666,0.0,16.666666666666668,63.93000000000001,63.57,0.0,70.0,6.976666666666667,74.0,0.0,70.0,72.0,70.25,,67.0,69.0,68.0,68.0,0.0
3469,2025-03-05 13:00:00,66.39333333333333,0.0,17.333333333333332,67.39999999999999,63.57,0.0,70.0,0.9333333333333332,74.0,0.0,70.0,72.0,70.48333333333333,,67.0,69.0,68.0,68.0,0.0
3470,2025-03-05 13:15:00,64.98333333333333,0.0,15.833333333333334,63.56333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.64333333333333,,67.0,69.0,68.0,68.0,0.0
3471,2025-03-05 13:30:00,64.27666666666666,0.0,17.5,66.32666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.57666666666667,,67.0,69.0,68.0,68.0,0.0
3472,2025-03-05 13:45:00,66.39333333333333,0.0,16.166666666666668,63.60333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.57000000000001,,67.0,69.0,68.0,68.0,0.0
3473,2025-03-05 14:00:00,64.27666666666666,0.0,17.333333333333332,65.37,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.44666666666667,,67.0,69.0,68.0,68.0,0.0
3474,2025-03-05 14:15:00,64.98,0.0,16.333333333333332,62.723333333333336,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.39666666666666,,67.0,69.0,68.0,68.0,0.0
3475,2025-03-05 14:30:00,65.68666666666667,0.0,17.0,66.13333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.30666666666666,,67.0,69.0,68.0,68.0,
3476,2025-03-05 14:45:00,64.98333333333333,0.0,15.833333333333334,62.63,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.17,,67.0,69.0,68.0,68.0,0.0
3477,2025-03-05 15:00:00,65.69,0.0,16.833333333333332,65.41666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.2,,67.0,69.0,68.0,68.0,0.0
3478,2025-03-05 15:15:00,64.98333333333333,0.0,17.166666666666668,63.68000000000001,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.15333333333334,,67.0,69.0,68.0,68.0,0.0
3479,2025-03-05 15:30:00,67.09666666666666,0.0,16.166666666666668,66.92,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.16000000000001,,67.0,69.0,68.0,68.0,0.0
3480,2025-03-05 15:45:00,65.69,0.0,16.0,67.01,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.24333333333334,,67.0,69.0,68.0,68.0,0.0
3481,2025-03-05 16:00:00,64.98333333333333,0.0,16.0,66.77,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.22,,67.0,69.0,68.0,68.0,0.0
3482,2025-03-05 16:15:00,62.86333333333334,0.0,16.0,66.48333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.11666666666667,,67.0,69.0,68.0,68.0,0.0
3483,2025-03-05 16:30:00,63.57,0.0,16.666666666666668,66.29666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.23,,67.0,69.0,68.0,68.0,0.0
3484,2025-03-05 16:45:00,62.86333333333334,0.0,17.5,66.04333333333334,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.23,,67.0,69.0,68.0,68.0,0.0
3485,2025-03-05 17:00:00,63.57,0.0,17.833333333333332,65.79333333333334,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.22333333333334,,67.0,69.0,68.0,68.0,0.0
3486,2025-03-05 17:15:00,63.57,0.0,18.33333333333333,66.02,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.21,,67.0,69.0,68.0,68.0,0.0
3487,2025-03-05 17:30:00,64.98333333333333,0.0,18.5,65.65333333333334,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.15333333333334,,67.0,69.0,68.0,68.0,0.0
3488,2025-03-05 17:45:00,64.27666666666666,0.0,18.5,65.64999999999999,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.12,,67.0,69.0,68.0,68.0,0.0
3489,2025-03-05 18:00:00,62.86333333333334,0.0,18.5,65.67333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.12,,67.0,69.0,68.0,68.0,0.0
3490,2025-03-05 18:15:00,63.57,0.0,18.5,65.71333333333332,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.11333333333333,,67.0,69.0,68.0,68.0,0.0
3491,2025-03-05 18:30:00,62.86333333333334,0.0,18.5,65.83,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.11666666666667,,67.0,69.0,68.0,68.0,0.0
3492,2025-03-05 18:45:00,63.57,0.0,19.0,65.64,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.11666666666667,,67.0,69.0,68.0,68.0,0.0
3493,2025-03-05 19:00:00,63.57,0.0,19.0,65.37333333333333,63.57,0.0,70.0,0.3166666666666667,74.0,0.0,70.0,72.0,69.99666666666667,,67.0,69.0,68.0,68.0,0.0
3494,2025-03-05 19:15:00,63.57,0.0,19.0,65.33,63.57,0.0,70.0,0.87,74.0,0.0,70.0,72.0,69.96,,67.0,69.0,68.0,68.0,0.0
3495,2025-03-05 19:30:00,64.27666666666666,0.0,19.0,65.42,63.57,0.0,70.0,0.1133333333333333,74.0,0.0,70.0,72.0,70.06666666666666,,67.0,69.0,68.0,68.0,0.0
3496,2025-03-05 19:45:00,63.57,0.0,19.0,65.33,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.09666666666668,,67.0,69.0,68.0,68.0,0.0
3497,2025-03-05 20:00:00,62.86333333333334,0.0,19.0,65.29333333333334,63.57,0.0,70.0,0.2033333333333333,74.0,0.0,70.0,72.0,69.98666666666666,,67.0,69.0,68.0,68.0,0.0
3498,2025-03-05 20:15:00,63.57,0.0,19.33333333333333,65.45,63.57,0.0,70.0,0.0733333333333333,74.0,0.0,70.0,72.0,69.98666666666666,,67.0,69.0,68.0,68.0,0.0
3499,2025-03-05 20:30:00,62.86333333333334,0.0,19.5,65.70333333333333,63.57,0.0,70.0,0.0699999999999999,74.0,0.0,70.0,72.0,70.01,,67.0,69.0,68.0,68.0,0.0
3500,2025-03-05 20:45:00,64.27666666666666,0.0,19.5,65.44,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.02333333333333,,67.0,69.0,68.0,68.0,0.0
3501,2025-03-05 21:00:00,64.98333333333333,0.0,19.5,65.04,63.57,0.0,70.0,0.1133333333333333,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,68.0,68.0,0.0
3502,2025-03-05 21:15:00,64.27666666666666,0.0,19.5,65.19666666666667,63.57,0.0,70.0,0.3766666666666666,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,68.0,68.0,0.0
3503,2025-03-05 21:30:00,63.57,0.0,19.5,65.21666666666667,63.57,0.0,70.0,2.11,74.0,0.0,70.0,72.0,69.88333333333334,,67.0,69.0,68.0,68.0,0.0
3504,2025-03-05 21:45:00,64.98333333333333,0.0,19.5,65.02666666666666,63.57,0.0,70.0,0.5233333333333333,74.0,0.0,70.0,72.0,70.01333333333334,,67.0,69.0,68.0,68.0,0.0
3505,2025-03-05 22:00:00,63.57,0.0,19.5,64.75,63.57,0.0,70.0,0.0133333333333333,74.0,0.0,70.0,72.0,70.08333333333333,,67.0,69.0,68.0,68.0,0.0
3506,2025-03-05 22:15:00,65.69,0.0,19.5,64.60333333333334,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.17,,67.0,69.0,68.0,68.0,0.0
3507,2025-03-05 22:30:00,64.27666666666666,0.0,19.5,64.2,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.33,,67.0,69.0,68.0,68.0,0.0
3508,2025-03-05 22:45:00,64.27666666666666,0.0,19.5,63.82333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.22,,67.0,69.0,68.0,68.0,0.0
3509,2025-03-05 23:00:00,66.39333333333333,0.0,19.5,64.10666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.13666666666667,,67.0,69.0,68.0,68.0,0.0
3510,2025-03-05 23:15:00,65.68666666666667,0.0,19.5,64.33333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.11666666666667,,67.0,69.0,68.0,68.0,0.0
3511,2025-03-05 23:30:00,64.98333333333333,0.0,19.5,64.30333333333333,63.57,0.0,70.0,0.0066666666666666,74.0,0.0,70.0,72.0,70.03,,67.0,69.0,68.0,68.0,0.0
3512,2025-03-05 23:45:00,63.57,0.0,19.83333333333333,64.58,63.57,0.0,70.0,0.1733333333333333,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,68.0,68.0,0.0
3513,2025-03-06 00:00:00,63.57,0.0,20.0,64.34333333333333,63.57,0.0,70.0,0.6833333333333332,74.0,0.0,70.0,72.0,69.96666666666665,,67.0,69.0,68.0,68.0,0.0
3514,2025-03-06 00:15:00,64.98333333333333,0.0,20.0,64.15666666666668,63.57,0.0,70.0,1.95,74.0,0.0,70.0,72.0,69.90666666666667,,67.0,69.0,68.0,68.0,0.0
3515,2025-03-06 00:30:00,64.27666666666666,0.0,20.0,64.12,63.57,0.0,70.0,4.023333333333333,74.0,0.0,70.0,72.0,69.85,,67.0,69.0,68.0,68.0,0.0
3516,2025-03-06 00:45:00,62.86333333333334,0.0,20.0,64.09333333333333,63.57,0.0,70.0,5.3133333333333335,74.0,0.0,70.0,72.0,69.84333333333333,,67.0,69.0,68.0,68.0,0.0
3517,2025-03-06 01:00:00,62.86333333333334,0.0,20.166666666666668,64.25666666666666,63.57,0.0,70.0,6.836666666666666,74.0,0.0,70.0,72.0,69.82666666666667,,67.0,69.0,68.0,68.0,0.0
3518,2025-03-06 01:15:00,63.57,0.0,20.5,64.25666666666666,63.57,0.0,70.0,8.156666666666666,74.0,0.0,70.0,72.0,69.82666666666667,,67.0,69.0,68.0,68.0,0.0
3519,2025-03-06 01:30:00,64.27666666666666,0.0,20.5,65.03,63.57,0.0,70.0,10.686666666666667,74.0,0.0,70.0,72.0,69.77,,67.0,69.0,68.0,68.0,0.0
3520,2025-03-06 01:45:00,65.69,0.0,20.5,65.78666666666666,63.57,0.0,70.0,11.843333333333334,74.0,0.0,70.0,72.0,69.78333333333333,,67.0,69.0,68.0,68.0,0.0
3521,2025-03-06 02:00:00,64.27666666666666,0.0,20.5,65.99666666666667,63.57,0.0,70.0,12.916666666666666,74.0,0.0,70.0,72.0,69.81333333333333,,67.0,69.0,68.0,68.0,0.0
3522,2025-03-06 02:15:00,64.98333333333333,0.0,20.5,66.36666666666667,63.57,0.0,70.0,13.883333333333333,74.0,0.0,70.0,72.0,69.82666666666667,,67.0,69.0,68.0,68.0,0.0
3523,2025-03-06 02:30:00,63.57,0.0,20.5,66.79666666666667,63.57,0.0,70.0,14.72,74.0,0.0,70.0,72.0,69.84333333333333,,67.0,69.0,68.0,68.0,0.0
3524,2025-03-06 02:45:00,63.57,0.0,20.5,67.23333333333333,63.57,0.0,70.0,15.72,74.0,0.0,70.0,72.0,69.84666666666666,,67.0,69.0,68.0,68.0,0.0
3525,2025-03-06 03:00:00,64.27666666666666,0.0,20.5,67.34666666666666,63.57,0.0,70.0,16.14,74.0,0.0,70.0,72.0,69.87666666666667,,67.0,69.0,68.0,68.0,0.0
3526,2025-03-06 03:15:00,67.09666666666666,0.0,20.5,67.14666666666666,63.57,0.0,70.0,15.836666666666666,74.0,0.0,70.0,72.0,69.92666666666666,,67.0,69.0,68.0,68.0,0.0
3527,2025-03-06 03:30:00,66.39333333333333,0.0,20.0,66.99333333333334,63.57,0.0,70.0,15.71,74.0,0.0,70.0,72.0,69.95333333333333,,67.0,69.0,68.0,68.0,0.0
3528,2025-03-06 03:45:00,66.39333333333333,0.0,19.5,66.90333333333334,63.57,0.0,70.0,15.733333333333334,74.0,0.0,70.0,72.0,69.96,,67.0,69.0,68.0,68.0,0.0
3529,2025-03-06 04:00:00,64.98333333333333,0.0,19.5,66.86333333333333,63.57,0.0,70.0,15.786666666666669,74.0,0.0,70.0,72.0,69.96,,67.0,69.0,68.0,68.0,0.0
3530,2025-03-06 04:15:00,64.98333333333333,0.0,19.5,66.99333333333333,63.57,0.0,70.0,16.133333333333333,74.0,0.0,70.0,72.0,69.95333333333333,,67.0,69.0,68.0,68.0,0.0
3531,2025-03-06 04:30:00,64.98333333333333,0.0,19.5,66.78666666666668,63.57,0.0,70.0,16.0,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,68.0,68.0,0.0
3532,2025-03-06 04:45:00,64.27666666666666,0.0,19.5,66.77666666666666,63.57,0.0,70.0,16.169999999999998,74.0,0.0,70.0,72.0,69.96666666666665,,67.0,69.0,68.0,68.0,0.0
3533,2025-03-06 05:00:00,65.69,0.0,19.5,66.65,63.57,0.0,70.0,16.080000000000002,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,68.0,68.0,0.0
3534,2025-03-06 05:15:00,65.69,0.0,19.5,66.81666666666666,63.57,0.0,70.0,16.403333333333332,74.0,0.0,70.0,72.0,69.97333333333334,,67.0,69.0,68.0,68.0,0.0
3535,2025-03-06 05:30:00,65.69,0.0,19.5,66.78,63.57,0.0,70.0,16.41,74.0,0.0,70.0,72.0,69.97333333333334,,67.0,69.0,68.0,68.0,0.0
3536,2025-03-06 05:45:00,65.69,0.0,19.166666666666668,66.71,63.57,0.0,70.0,16.599999999999998,74.0,0.0,70.0,72.0,69.97333333333334,,67.0,69.0,68.0,68.0,0.0
3537,2025-03-06 06:00:00,66.39333333333333,0.0,19.0,66.8,63.57,0.0,70.0,16.62,74.0,0.0,70.0,72.0,69.97333333333334,,67.0,69.0,68.0,68.0,0.0
3538,2025-03-06 06:15:00,64.98333333333333,0.0,19.0,66.86,63.57,0.0,70.0,16.896666666666665,74.0,0.0,70.0,72.0,69.96666666666665,,67.0,69.0,68.0,68.0,0.0
3539,2025-03-06 06:30:00,65.69,0.0,18.83333333333333,67.1,63.57,0.0,70.0,17.016666666666666,74.0,0.0,70.0,72.0,69.97333333333334,,67.0,69.0,68.0,68.0,0.0
3540,2025-03-06 06:45:00,65.69,0.0,18.5,67.11,63.57,0.0,70.0,16.976666666666667,74.0,0.0,70.0,72.0,69.97333333333334,,67.0,69.0,68.0,68.0,0.0
3541,2025-03-06 07:00:00,64.98333333333333,0.0,18.5,67.05666666666667,63.57,0.0,70.0,16.930000000000003,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,68.0,68.0,0.0
3542,2025-03-06 07:15:00,64.27666666666666,0.0,18.5,67.26333333333334,63.57,0.0,70.0,17.046666666666667,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,68.0,68.0,0.0
3543,2025-03-06 07:30:00,65.68666666666667,0.0,18.5,67.25,63.57,0.0,70.0,17.036666666666665,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,68.0,68.0,0.0
3544,2025-03-06 07:45:00,64.98333333333333,0.0,18.5,67.35666666666667,63.57,0.0,70.0,17.073333333333334,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,68.0,68.0,0.0
3545,2025-03-06 08:00:00,65.69,0.0,18.5,67.11333333333333,63.57,0.0,70.0,17.040000000000003,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,68.0,68.0,0.0
3546,2025-03-06 08:15:00,64.98333333333333,0.0,18.5,67.13,63.57,0.0,70.0,17.086666666666666,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,68.0,68.0,0.0
3547,2025-03-06 08:30:00,65.69,0.0,18.5,67.25666666666666,63.57,0.0,70.0,17.163333333333334,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,68.0,68.0,0.0
3548,2025-03-06 08:45:00,64.98333333333333,0.0,18.5,67.29333333333334,63.57,0.0,70.0,17.166666666666668,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,68.0,68.0,0.0
3549,2025-03-06 09:00:00,65.69,0.0,17.833333333333332,67.18333333333334,63.57,0.0,70.0,17.183333333333334,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,68.0,68.0,0.0
3550,2025-03-06 09:15:00,64.27666666666666,0.0,16.0,66.95,63.57,0.0,70.0,17.253333333333334,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,68.0,68.0,0.0
3551,2025-03-06 09:30:00,64.27666666666666,0.0,16.0,67.03333333333335,63.57,0.0,70.0,17.293333333333333,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,68.0,68.0,0.0
3552,2025-03-06 09:45:00,63.57,0.0,16.333333333333332,67.05,63.57,0.0,70.0,17.430000000000003,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,68.0,68.0,0.0
3553,2025-03-06 10:00:00,63.57,0.0,16.5,67.21,63.57,0.0,70.0,17.583333333333332,74.0,0.0,70.0,72.0,69.97333333333334,,67.0,69.0,68.0,68.0,0.0
3554,2025-03-06 10:15:00,64.27666666666666,0.0,16.5,67.30666666666667,63.57,0.0,70.0,17.763333333333332,74.0,0.0,70.0,72.0,69.96666666666665,,67.0,69.0,68.0,68.0,0.0
3555,2025-03-06 10:30:00,62.86333333333334,0.0,16.5,67.53,63.57,0.0,70.0,18.036666666666665,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,68.0,68.0,0.0
3556,2025-03-06 10:45:00,62.86333333333334,0.0,17.333333333333332,67.60000000000001,63.57,0.0,70.0,17.956666666666667,74.0,0.0,70.0,72.0,69.97333333333334,,67.0,69.0,68.0,68.0,0.0
3557,2025-03-06 11:00:00,63.57,0.0,18.166666666666668,67.5,63.57,0.0,70.0,18.006666666666664,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,68.0,68.0,0.0
3558,2025-03-06 11:15:00,63.56999999999999,0.0,18.666666666666668,67.65666666666667,63.57,0.0,70.0,18.09,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,68.0,68.0,0.0
3559,2025-03-06 11:30:00,63.57,0.0,19.0,67.77333333333333,63.57,0.0,70.0,18.166666666666668,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,68.0,68.0,0.0
3560,2025-03-06 11:45:00,64.27666666666666,0.0,19.33333333333333,67.66666666666667,63.57,0.0,70.0,18.11,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,68.0,68.0,0.0
3561,2025-03-06 12:00:00,63.57,0.0,19.5,67.56666666666666,63.57,0.0,70.0,18.086666666666662,74.0,0.0,70.0,72.0,69.98666666666666,,67.0,69.0,68.0,68.0,0.0
3562,2025-03-06 12:15:00,62.86333333333334,0.0,19.5,67.46,63.57,0.0,70.0,17.603333333333335,74.0,0.0,70.0,72.0,70.01,,67.0,69.0,68.0,68.0,
3563,2025-03-06 12:30:00,63.57,0.0,19.5,67.46666666666667,63.57,0.0,70.0,17.84,74.0,0.0,70.0,72.0,69.98666666666666,,67.0,69.0,68.0,68.0,0.0
3564,2025-03-06 12:45:00,64.27666666666666,0.0,19.5,67.11333333333333,63.57,0.0,70.0,16.706666666666667,74.0,0.0,70.0,72.0,70.04,,67.0,69.0,68.0,68.0,0.0
3565,2025-03-06 13:00:00,64.27666666666666,0.0,19.5,66.64,63.57,0.0,70.0,15.52,74.0,0.0,70.0,72.0,70.07000000000001,,67.0,69.0,68.0,68.0,0.0
3566,2025-03-06 13:15:00,64.27666666666666,0.0,19.5,66.39333333333333,63.57,0.0,70.0,15.39,74.0,0.0,70.0,72.0,70.04333333333334,,67.0,69.0,68.0,68.0,0.0
3567,2025-03-06 13:30:00,64.27666666666666,0.0,19.5,66.85333333333334,63.57,0.0,70.0,16.31,74.0,0.0,70.0,72.0,69.99333333333334,,67.0,69.0,68.0,68.0,0.0
3568,2025-03-06 13:45:00,64.98333333333333,0.0,19.5,66.54666666666667,63.57,0.0,70.0,15.666666666666666,74.0,0.0,70.0,72.0,70.02666666666666,,67.0,69.0,68.0,68.0,0.0
3569,2025-03-06 14:00:00,63.57,0.0,19.5,64.82333333333334,63.57,0.0,70.0,12.086666666666666,74.0,0.0,70.0,72.0,70.16333333333334,,67.0,69.0,68.0,68.0,0.0
3570,2025-03-06 14:15:00,64.27666666666666,0.0,19.5,63.99333333333333,63.57,0.0,70.0,10.813333333333333,74.0,0.0,70.0,72.0,70.16333333333334,,67.0,69.0,68.0,68.0,0.0
3571,2025-03-06 14:30:00,64.27666666666666,0.0,19.5,63.06333333333333,63.57,0.0,70.0,4.883333333333334,74.0,0.0,70.0,72.0,70.35000000000001,,67.0,69.0,68.0,68.0,0.0
3572,2025-03-06 14:45:00,64.98333333333333,0.0,19.5,63.06333333333333,63.57,0.0,70.0,1.0333333333333334,74.0,0.0,70.0,72.0,70.40333333333334,,67.0,69.0,68.0,68.0,0.0
3573,2025-03-06 15:00:00,65.69,0.0,19.5,63.25666666666666,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.5,,67.0,69.0,68.0,68.0,0.0
3574,2025-03-06 15:15:00,64.27666666666666,0.0,19.5,63.39333333333334,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.53333333333335,,67.0,69.0,68.0,68.0,0.0
3575,2025-03-06 15:30:00,64.98333333333333,0.0,19.5,63.45666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.54666666666667,,67.0,69.0,68.0,68.0,0.0
3576,2025-03-06 15:45:00,64.98333333333333,0.0,19.5,63.653333333333336,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.69,,67.0,69.0,68.0,68.0,0.0
3577,2025-03-06 16:00:00,64.98333333333333,0.0,19.5,63.84,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.76,,67.0,69.0,68.0,68.0,0.0
3578,2025-03-06 16:15:00,64.98333333333333,0.0,19.5,64.07,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.68,,67.0,69.0,68.0,68.0,0.0
3579,2025-03-06 16:30:00,66.39333333333333,0.0,18.666666666666668,64.52666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.7,,67.0,69.0,68.0,68.0,0.0
3580,2025-03-06 16:45:00,66.39333333333333,0.0,16.833333333333332,64.87333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.80333333333333,,67.0,69.0,68.0,68.0,0.0
3581,2025-03-06 17:00:00,65.69,0.0,16.5,64.85666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.90333333333334,,67.0,69.0,68.0,68.0,0.0
3582,2025-03-06 17:15:00,67.09666666666666,0.0,16.5,64.88,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.02333333333333,,67.0,69.0,68.0,68.0,0.0
3583,2025-03-06 17:30:00,64.98333333333333,0.0,16.5,65.38333333333334,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.12666666666667,,67.0,69.0,68.0,68.0,0.0
3584,2025-03-06 17:45:00,65.69,0.0,16.166666666666668,65.38333333333334,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.19666666666667,,67.0,69.0,68.0,68.0,0.0
3585,2025-03-06 18:00:00,63.57,0.0,16.0,65.55333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.33,,67.0,69.0,68.0,68.0,0.0
3586,2025-03-06 18:15:00,63.57,0.0,16.0,66.04333333333334,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.34666666666666,,67.0,69.0,68.0,68.0,0.0
3587,2025-03-06 18:30:00,64.98333333333333,0.0,16.0,65.82333333333334,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.27666666666666,,67.0,69.0,68.0,68.0,0.0
3588,2025-03-06 18:45:00,64.98333333333333,0.0,16.0,66.06666666666666,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.24,,67.0,69.0,68.0,68.0,0.0
3589,2025-03-06 19:00:00,65.69,0.0,15.833333333333334,66.10000000000001,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.19,,67.0,69.0,68.0,68.0,0.0
3590,2025-03-06 19:15:00,65.69,0.0,15.5,66.17333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.1,,67.0,69.0,68.0,68.0,0.0
3591,2025-03-06 19:30:00,65.69,0.0,15.0,66.39,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.10333333333334,,67.0,69.0,68.0,68.0,0.0
3592,2025-03-06 19:45:00,65.69,0.0,14.833333333333334,66.38666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.05666666666666,,67.0,69.0,68.0,68.0,0.0
3593,2025-03-06 20:00:00,66.39333333333333,0.0,14.5,66.56666666666666,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.43333333333334,,67.0,69.0,68.0,68.0,0.0
3594,2025-03-06 20:15:00,66.39333333333333,0.0,14.0,66.53666666666668,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.89,,67.0,69.0,68.0,68.0,0.0
3595,2025-03-06 20:30:00,64.98333333333333,0.0,13.833333333333334,66.77666666666666,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,72.07666666666667,,67.0,69.0,68.0,68.0,0.0
3596,2025-03-06 20:45:00,64.98333333333333,0.0,13.5,66.76,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.97666666666667,,67.0,69.0,68.0,68.0,0.0
3597,2025-03-06 21:00:00,66.39333333333333,0.0,13.5,66.92333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.93333333333334,,67.0,69.0,68.0,68.0,0.0
3598,2025-03-06 21:15:00,65.69,0.0,13.5,67.11,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.87666666666667,,67.0,69.0,68.0,68.0,0.0
3599,2025-03-06 21:30:00,63.57,0.0,13.5,67.16666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.8,,67.0,69.0,68.0,68.0,0.0
3600,2025-03-06 21:45:00,64.27666666666666,0.0,13.5,67.13,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.8,,67.0,69.0,68.0,68.0,0.0
3601,2025-03-06 22:00:00,63.57,0.0,13.5,67.01,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.83999999999999,,67.0,69.0,68.0,68.0,0.0
3602,2025-03-06 22:15:00,62.86333333333334,0.0,14.833333333333334,67.14999999999999,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.93333333333334,,67.0,69.0,68.0,68.0,0.0
3603,2025-03-06 22:30:00,62.86333333333334,0.0,15.5,67.03333333333335,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.87666666666667,,67.0,69.0,68.0,68.0,0.0
3604,2025-03-06 22:45:00,62.156666666666666,0.0,15.833333333333334,66.86,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.88333333333333,,67.0,69.0,68.0,68.0,0.0
3605,2025-03-06 23:00:00,62.86333333333334,0.0,16.0,66.76333333333334,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.97666666666667,,67.0,69.0,68.0,68.0,0.0
3606,2025-03-06 23:15:00,62.86333333333334,0.0,16.0,66.55,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,72.13666666666667,,67.0,69.0,68.0,68.0,0.0
3607,2025-03-06 23:30:00,64.27666666666666,0.0,16.0,66.30666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,72.38666666666667,,67.0,69.0,68.0,68.0,0.0
3608,2025-03-06 23:45:00,64.98333333333333,0.0,15.833333333333334,65.84333333333335,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,72.61333333333333,,67.0,69.0,68.0,68.0,0.0
3609,2025-03-07 00:00:00,65.69,0.0,15.333333333333334,65.55666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,72.77666666666667,,67.0,69.0,68.0,68.0,0.0
3610,2025-03-07 00:15:00,64.98333333333333,0.0,15.0,65.41000000000001,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,72.77333333333333,,67.0,69.0,68.0,68.0,0.0
3611,2025-03-07 00:30:00,63.57,0.0,15.166666666666666,65.21666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,72.37333333333333,,67.0,69.0,68.0,68.0,0.0
3612,2025-03-07 00:45:00,63.57,0.0,17.166666666666668,65.05,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,72.08,,67.0,69.0,68.0,68.0,0.0
3613,2025-03-07 01:00:00,62.86333333333334,0.0,17.666666666666668,64.89999999999999,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.80333333333333,,67.0,69.0,68.0,68.0,0.0
3614,2025-03-07 01:15:00,64.27666666666666,0.0,18.0,64.79,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.54666666666667,,67.0,69.0,68.0,68.0,0.0
3615,2025-03-07 01:30:00,63.57,0.0,18.0,64.66333333333334,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.29,,67.0,69.0,68.0,68.0,0.0
3616,2025-03-07 01:45:00,63.57,0.0,18.5,64.53333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.06,,67.0,69.0,68.0,68.0,0.0
3617,2025-03-07 02:00:00,62.156666666666666,0.0,18.83333333333333,64.42333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.89999999999999,,67.0,69.0,68.0,68.0,0.0
3618,2025-03-07 02:15:00,64.27666666666666,0.0,19.33333333333333,64.23666666666666,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.71333333333334,,67.0,69.0,68.0,68.0,0.0
3619,2025-03-07 02:30:00,63.57,0.0,19.5,64.21,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.57666666666667,,67.0,69.0,68.0,68.0,0.0
3620,2025-03-07 02:45:00,64.27666666666666,0.0,19.5,64.07000000000001,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.42333333333333,,67.0,69.0,68.0,68.0,0.0
3621,2025-03-07 03:00:00,62.86333333333334,0.0,19.5,63.99,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.31666666666666,,67.0,69.0,68.0,68.0,0.0
3622,2025-03-07 03:15:00,62.156666666666666,0.0,20.0,63.95666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.19666666666666,,67.0,69.0,68.0,68.0,0.0
3623,2025-03-07 03:30:00,63.57,0.0,20.0,64.19,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.07333333333334,,67.0,69.0,68.0,68.0,0.0
3624,2025-03-07 03:45:00,64.27666666666666,0.0,20.0,64.24666666666667,63.57,0.0,70.0,0.1899999999999999,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,68.0,68.0,0.0
3625,2025-03-07 04:00:00,64.27666666666666,0.0,20.0,64.13,63.57,0.0,70.0,1.1333333333333333,74.0,0.0,70.0,72.0,69.94666666666666,,67.0,69.0,68.0,68.0,0.0
3626,2025-03-07 04:15:00,64.98333333333333,0.0,20.0,64.07333333333334,63.57,0.0,70.0,3.4500000000000006,74.0,0.0,70.0,72.0,69.85666666666667,,67.0,69.0,68.0,68.0,0.0
3627,2025-03-07 04:30:00,64.27666666666666,0.0,20.0,64.25666666666666,63.57,0.0,70.0,5.9433333333333325,74.0,0.0,70.0,72.0,69.79,,67.0,69.0,68.0,68.0,0.0
3628,2025-03-07 04:45:00,64.98333333333333,0.0,20.0,64.64666666666666,63.57,0.0,70.0,9.573333333333332,74.0,0.0,70.0,72.0,69.70333333333333,,67.0,69.0,68.0,68.0,0.0
3629,2025-03-07 05:00:00,65.69,0.0,20.0,65.60000000000001,63.57,0.0,70.0,11.996666666666668,74.0,0.0,70.0,72.0,69.69,,67.0,69.0,68.0,68.0,0.0
3630,2025-03-07 05:15:00,64.98333333333333,0.0,20.0,66.56,63.57,0.0,70.0,14.143333333333333,74.0,0.0,70.0,72.0,69.69,,67.0,69.0,68.0,68.0,0.0
3631,2025-03-07 05:30:00,65.69,0.0,20.0,67.40666666666667,63.57,0.0,70.0,16.209999999999997,74.0,0.0,70.0,72.0,69.71,,67.0,69.0,68.0,68.0,0.0
3632,2025-03-07 05:45:00,64.98333333333333,0.0,20.0,68.0,63.57,0.0,70.0,17.286666666666665,74.0,0.0,70.0,72.0,69.75333333333333,,67.0,69.0,68.0,68.0,0.0
3633,2025-03-07 06:00:00,65.69,0.0,20.0,68.02333333333333,63.57,0.0,70.0,17.416666666666668,74.0,0.0,70.0,72.0,69.82,,67.0,69.0,68.0,68.0,0.0
3634,2025-03-07 06:15:00,65.68666666666667,0.0,20.0,68.28,63.57,0.0,70.0,18.14333333333333,74.0,0.0,70.0,72.0,69.84,,67.0,69.0,68.0,68.0,0.0
3635,2025-03-07 06:30:00,64.98333333333333,0.0,20.0,68.85000000000001,63.57,0.0,70.0,18.99,74.0,0.0,70.0,72.0,69.85666666666667,,67.0,69.0,68.0,68.0,0.0
3636,2025-03-07 06:45:00,66.39333333333333,0.0,19.0,68.38666666666667,63.57,0.0,70.0,17.953333333333333,74.0,0.0,70.0,72.0,69.93666666666667,,67.0,69.0,68.0,68.0,0.0
3637,2025-03-07 07:00:00,65.69,0.0,17.5,68.36666666666666,63.57,0.0,70.0,17.993333333333336,74.0,0.0,70.0,72.0,69.94666666666666,,67.0,69.0,68.0,68.0,0.0
3638,2025-03-07 07:15:00,64.27666666666666,0.0,17.5,68.39333333333333,63.57,0.0,70.0,17.93,74.0,0.0,70.0,72.0,69.96666666666665,,67.0,69.0,68.0,68.0,0.0
3639,2025-03-07 07:30:00,64.27666666666666,0.0,17.5,68.36999999999999,63.57,0.0,70.0,17.933333333333334,74.0,0.0,70.0,72.0,69.96666666666665,,67.0,69.0,68.0,68.0,0.0
3640,2025-03-07 07:45:00,64.27666666666666,0.0,17.5,68.32666666666667,63.57,0.0,70.0,17.916666666666668,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,68.0,68.0,0.0
3641,2025-03-07 08:00:00,65.68666666666667,0.0,17.5,68.35333333333334,63.57,0.0,70.0,17.900000000000002,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,68.0,68.0,0.0
3642,2025-03-07 08:15:00,66.39333333333333,0.0,17.5,68.36666666666666,63.57,0.0,70.0,17.919999999999998,74.0,0.0,70.0,72.0,69.98666666666666,,67.0,69.0,68.0,68.0,0.0
3643,2025-03-07 08:30:00,64.98333333333333,0.0,17.5,68.41000000000001,63.57,0.0,70.0,17.94333333333333,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,68.0,68.0,0.0
3644,2025-03-07 08:45:00,65.69,0.0,17.5,68.28333333333335,63.57,0.0,70.0,17.599999999999998,74.0,0.0,70.0,72.0,70.00333333333333,,67.0,69.0,68.0,68.0,0.0
3645,2025-03-07 09:00:00,65.69,0.0,17.5,68.16000000000001,63.57,0.0,70.0,17.493333333333336,74.0,0.0,70.0,72.0,69.99666666666667,,67.0,69.0,68.0,68.0,0.0
3646,2025-03-07 09:15:00,65.68666666666667,0.0,16.666666666666668,68.23333333333333,63.57,0.0,70.0,17.37,74.0,0.0,70.0,72.0,70.01,,67.0,69.0,68.0,68.0,0.0
3647,2025-03-07 09:30:00,63.57,0.0,17.5,67.50666666666667,63.57,0.0,70.0,15.766666666666666,74.0,0.0,70.0,72.0,70.07,,67.0,69.0,68.0,68.0,0.0
3648,2025-03-07 09:45:00,62.156666666666666,0.0,18.5,67.62666666666667,63.57,0.0,70.0,16.290000000000003,74.0,0.0,70.0,72.0,70.02333333333333,,67.0,69.0,68.0,68.0,0.0
3649,2025-03-07 10:00:00,64.27666666666666,0.0,18.5,67.74,63.57,0.0,70.0,16.29,74.0,0.0,70.0,72.0,70.00666666666666,,67.0,69.0,68.0,68.0,0.0
3650,2025-03-07 10:15:00,64.27666666666666,0.0,18.5,67.87,63.57,0.0,70.0,16.676666666666666,74.0,0.0,70.0,72.0,69.98666666666666,,67.0,69.0,68.0,68.0,0.0
3651,2025-03-07 10:30:00,63.57,0.0,18.5,67.92,63.57,0.0,70.0,16.743333333333336,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,68.0,68.0,0.0
3652,2025-03-07 10:45:00,64.98,0.0,18.5,68.08333333333333,63.57,0.0,70.0,16.67,74.0,0.0,70.0,72.0,69.98666666666666,,67.0,69.0,68.0,68.0,0.0
3653,2025-03-07 11:00:00,64.27666666666666,0.0,18.5,68.12,63.57,0.0,70.0,16.766666666666666,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,68.0,68.0,0.0
3654,2025-03-07 11:15:00,64.27666666666666,0.0,18.5,68.03,63.57,0.0,70.0,16.593333333333334,74.0,0.0,70.0,72.0,69.99333333333334,,67.0,69.0,68.0,68.0,0.0
3655,2025-03-07 11:30:00,64.98333333333333,0.0,18.5,67.91666666666667,63.57,0.0,70.0,16.346666666666668,74.0,0.0,70.0,72.0,70.00333333333333,,67.0,69.0,68.0,68.0,0.0
3656,2025-03-07 11:45:00,64.98333333333333,0.0,18.5,67.82000000000001,63.57,0.0,70.0,16.24,74.0,0.0,70.0,72.0,70.01,,67.0,69.0,68.0,68.0,0.0
3657,2025-03-07 12:00:00,64.98333333333333,0.0,18.5,67.98333333333333,63.57,0.0,70.0,16.55,74.0,0.0,70.0,72.0,69.98666666666666,,67.0,69.0,68.0,68.0,0.0
3658,2025-03-07 12:15:00,65.69,0.0,18.5,67.96333333333332,63.57,0.0,70.0,16.55666666666667,74.0,0.0,70.0,72.0,69.98666666666666,,67.0,69.0,68.0,68.0,0.0
3659,2025-03-07 12:30:00,64.27666666666666,0.0,18.5,67.99666666666667,63.57,0.0,70.0,16.47,74.0,0.0,70.0,72.0,69.98666666666666,,67.0,69.0,68.0,68.0,0.0
3660,2025-03-07 12:45:00,64.27666666666666,0.0,18.5,67.88666666666667,63.57,0.0,70.0,16.173333333333332,74.0,0.0,70.0,72.0,70.01,,67.0,69.0,68.0,68.0,0.0
3661,2025-03-07 13:00:00,64.98333333333333,0.0,18.5,68.12666666666667,63.57,0.0,70.0,16.343333333333334,74.0,0.0,70.0,72.0,70.0,,67.0,69.0,68.0,68.0,0.0
3662,2025-03-07 13:15:00,64.27666666666666,0.0,18.5,67.65666666666667,63.57,0.0,70.0,15.183333333333332,74.0,0.0,70.0,72.0,70.04666666666667,,67.0,69.0,68.0,68.0,0.0
3663,2025-03-07 13:30:00,65.69,0.0,18.5,67.84333333333332,63.57,0.0,70.0,15.086666666666668,74.0,0.0,70.0,72.0,70.04,,67.0,69.0,68.0,68.0,0.0
3664,2025-03-07 13:45:00,64.98333333333333,0.0,18.5,65.57666666666667,63.57,0.0,70.0,6.739999999999999,74.0,0.0,70.0,72.0,70.38,,67.0,69.0,68.0,68.0,0.0
3665,2025-03-07 14:00:00,64.98333333333333,0.0,18.5,65.2,63.57,0.0,70.0,0.54,74.0,0.0,70.0,72.0,70.64999999999999,,67.0,69.0,68.0,68.0,0.0
3666,2025-03-07 14:15:00,65.69,0.0,18.5,65.56333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.06666666666666,,67.0,69.0,68.0,68.0,0.0
3667,2025-03-07 14:30:00,66.39333333333333,0.0,17.666666666666668,66.04333333333334,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.50333333333333,,67.0,69.0,68.0,68.0,0.0
3668,2025-03-07 14:45:00,65.69,0.0,16.5,66.38666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.79333333333334,,67.0,69.0,68.0,68.0,0.0
3669,2025-03-07 15:00:00,65.69,0.0,16.5,66.61666666666666,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.96666666666665,,67.0,69.0,68.0,68.0,0.0
3670,2025-03-07 15:15:00,64.27666666666666,0.0,16.5,66.77333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,72.08666666666666,,67.0,69.0,68.0,68.0,0.0
3671,2025-03-07 15:30:00,64.98333333333333,0.0,16.5,67.07,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,72.09,,67.0,69.0,68.0,68.0,0.0
3672,2025-03-07 15:45:00,66.39333333333333,0.0,16.5,67.24,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,72.09,,67.0,69.0,68.0,68.0,0.0
3673,2025-03-07 16:00:00,64.98333333333333,0.0,16.166666666666668,67.80333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,72.17,,67.0,69.0,68.0,68.0,0.0
3674,2025-03-07 16:15:00,65.69,0.0,16.0,68.14666666666666,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,72.21,,67.0,69.0,68.0,68.0,0.0
3675,2025-03-07 16:30:00,64.27666666666666,0.0,16.0,68.21666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,72.16333333333334,,67.0,69.0,68.0,68.0,0.0
3676,2025-03-07 16:45:00,64.27666666666666,0.0,16.0,68.17666666666666,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.97333333333333,,67.0,69.0,68.0,68.0,0.0
3677,2025-03-07 17:00:00,64.27666666666666,0.0,16.0,68.26,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.76333333333334,,67.0,69.0,68.0,68.0,0.0
3678,2025-03-07 17:15:00,64.98333333333333,0.0,16.0,68.61666666666666,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.63,,67.0,69.0,68.0,68.0,0.0
3679,2025-03-07 17:30:00,64.98333333333333,0.0,15.5,68.86666666666666,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.52333333333333,,67.0,69.0,68.0,68.0,0.0
3680,2025-03-07 17:45:00,65.69,0.0,15.5,68.99666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.41,,67.0,69.0,68.0,68.0,0.0
3681,2025-03-07 18:00:00,64.27666666666666,0.0,16.5,62.52666666666666,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.32333333333332,,67.0,69.0,68.0,68.0,0.0
