,time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,oppMode
3682,2025-03-07 18:15:00,63.57,0.0,19.166666666666668,63.73333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.07666666666667,,67.0,69.0,68.0,68.0,0.0
3683,2025-03-07 18:30:00,63.57,0.0,18.666666666666668,63.61666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.90333333333334,,67.0,69.0,68.0,68.0,0.0
3684,2025-03-07 18:45:00,67.10000000000001,0.0,18.666666666666668,64.69,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.7,,67.0,69.0,68.0,68.0,0.0
3685,2025-03-07 19:00:00,64.27333333333333,0.0,17.5,63.336666666666666,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.54,,67.0,69.0,68.0,68.0,0.0
3686,2025-03-07 19:15:00,64.27333333333333,0.0,18.33333333333333,64.46666666666665,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.42666666666666,,67.0,69.0,68.0,68.0,0.0
3687,2025-03-07 19:30:00,63.57,0.0,19.83333333333333,59.876666666666665,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.38,,67.0,69.0,68.0,68.0,0.0
3688,2025-03-07 19:45:00,62.86333333333334,0.0,20.0,59.39000000000001,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.21333333333334,,67.0,69.0,68.0,68.0,0.0
3689,2025-03-07 20:00:00,64.98333333333333,0.0,20.0,59.403333333333336,63.57,0.0,70.0,0.0633333333333333,74.0,0.0,70.0,72.0,70.04333333333334,,67.0,69.0,68.0,68.0,0.0
3690,2025-03-07 20:15:00,66.39333333333333,0.0,20.0,59.39666666666667,63.57,0.0,70.0,2.806666666666666,74.0,0.0,70.0,72.0,69.86333333333333,,67.0,69.0,68.0,68.0,0.0
3691,2025-03-07 20:30:00,66.39333333333333,0.0,19.5,59.42333333333334,63.57,0.0,70.0,8.286666666666667,74.0,0.0,70.0,72.0,69.68666666666667,,67.0,69.0,68.0,68.0,0.0
3692,2025-03-07 20:45:00,66.39333333333333,0.0,17.666666666666668,61.53,63.57,0.0,70.0,13.803333333333333,74.0,0.0,70.0,72.0,69.54333333333334,,67.0,69.0,68.0,68.0,0.0
3693,2025-03-07 21:00:00,66.39333333333333,0.0,16.833333333333332,67.45,63.57,0.0,70.0,20.0,74.0,0.0,70.0,72.0,69.41333333333334,,67.0,69.0,68.0,68.0,0.0
3694,2025-03-07 21:15:00,65.68666666666667,0.0,15.5,70.22666666666667,63.57,0.0,70.0,20.39,74.0,0.0,70.0,72.0,69.60000000000001,,67.0,69.0,68.0,68.0,0.0
3695,2025-03-07 21:30:00,64.27333333333333,0.0,17.166666666666668,69.93666666666667,63.57,0.0,70.0,21.10333333333333,74.0,0.0,70.0,72.0,69.69,,67.0,69.0,68.0,68.0,0.0
3696,2025-03-07 21:45:00,65.68333333333334,0.0,16.333333333333332,69.19333333333333,63.57,0.0,70.0,19.56,74.0,0.0,70.0,72.0,69.84666666666668,,67.0,69.0,68.0,68.0,0.0
3697,2025-03-07 22:00:00,62.86333333333334,0.0,17.5,66.51333333333334,63.57,0.0,70.0,20.49333333333333,74.0,0.0,70.0,72.0,69.84666666666666,,67.0,69.0,68.0,68.0,0.0
3698,2025-03-07 22:15:00,63.57,0.0,18.33333333333333,70.20666666666666,63.57,0.0,70.0,20.966666666666665,74.0,0.0,70.0,72.0,69.86666666666666,,67.0,69.0,68.0,68.0,0.0
3699,2025-03-07 22:30:00,65.68666666666667,0.0,16.333333333333332,68.8,63.57,0.0,70.0,18.856666666666666,74.0,0.0,70.0,72.0,70.00333333333333,,67.0,69.0,68.0,68.0,0.0
3700,2025-03-07 22:45:00,62.156666666666666,0.0,16.166666666666668,66.03666666666668,63.57,0.0,70.0,19.436666666666667,74.0,0.0,70.0,72.0,69.96666666666665,,67.0,69.0,68.0,68.0,0.0
3701,2025-03-07 23:00:00,62.156666666666666,0.0,17.833333333333332,66.53666666666668,63.57,0.0,70.0,20.73,74.0,0.0,70.0,72.0,69.92,,67.0,69.0,68.0,68.0,0.0
3702,2025-03-07 23:15:00,66.39333333333333,0.0,17.0,70.70333333333333,63.57,0.0,70.0,19.516666666666666,74.0,0.0,70.0,72.0,70.00333333333333,,67.0,69.0,68.0,68.0,0.0
3703,2025-03-07 23:30:00,63.57,0.0,16.166666666666668,65.94666666666667,63.57,0.0,70.0,18.57,74.0,0.0,70.0,72.0,70.02333333333333,,67.0,69.0,68.0,68.0,0.0
3704,2025-03-07 23:45:00,62.86333333333334,0.0,17.833333333333332,66.34333333333335,63.57,0.0,70.0,19.986666666666668,74.0,0.0,70.0,72.0,69.95333333333333,,67.0,69.0,68.0,68.0,0.0
3705,2025-03-08 00:00:00,64.27666666666666,0.0,18.33333333333333,67.16000000000001,63.57,0.0,70.0,21.86,74.0,0.0,70.0,72.0,69.89,,67.0,69.0,68.0,68.0,0.0
3706,2025-03-08 00:15:00,63.57,0.0,18.83333333333333,70.98666666666666,63.57,0.0,70.0,22.866666666666664,74.0,0.0,70.0,72.0,69.88666666666666,,67.0,69.0,68.0,68.0,0.0
3707,2025-03-08 00:30:00,65.68666666666667,0.0,17.0,69.23,63.57,0.0,70.0,19.406666666666663,74.0,0.0,70.0,72.0,70.07000000000001,,67.0,69.0,68.0,68.0,0.0
3708,2025-03-08 00:45:00,62.156666666666666,0.0,17.833333333333332,68.11,63.57,0.0,70.0,20.76333333333333,74.0,0.0,70.0,72.0,69.96666666666665,,67.0,69.0,68.0,68.0,0.0
3709,2025-03-08 01:00:00,65.68666666666667,0.0,17.5,70.78666666666668,63.57,0.0,70.0,18.83666666666667,74.0,0.0,70.0,72.0,70.06333333333333,,67.0,69.0,68.0,68.0,0.0
3710,2025-03-08 01:15:00,63.57,0.0,18.166666666666668,67.86333333333333,63.57,0.0,70.0,18.98,74.0,0.0,70.0,72.0,70.03,,67.0,69.0,68.0,68.0,0.0
3711,2025-03-08 01:30:00,65.68666666666667,0.0,17.333333333333332,69.04,63.57,0.0,70.0,16.936666666666667,74.0,0.0,70.0,72.0,70.10333333333334,,67.0,69.0,68.0,68.0,0.0
3712,2025-03-08 01:45:00,63.57,0.0,18.5,68.41666666666667,63.57,0.0,70.0,16.57,74.0,0.0,70.0,72.0,70.08333333333333,,67.0,69.0,68.0,68.0,0.0
3713,2025-03-08 02:00:00,65.68666666666667,0.0,17.166666666666668,66.64333333333333,63.57,0.0,70.0,14.293333333333337,74.0,0.0,70.0,72.0,70.14999999999999,,67.0,69.0,68.0,68.0,0.0
3714,2025-03-08 02:15:00,65.68666666666667,0.0,18.33333333333333,68.51,63.57,0.0,70.0,15.13,74.0,0.0,70.0,72.0,70.06666666666666,,67.0,69.0,68.0,68.0,0.0
3715,2025-03-08 02:30:00,66.39333333333333,0.0,16.666666666666668,69.92,63.57,0.0,70.0,13.283333333333331,74.0,0.0,70.0,72.0,70.12,,67.0,69.0,68.0,68.0,0.0
3716,2025-03-08 02:45:00,66.39333333333333,0.0,16.0,69.18333333333334,63.57,0.0,70.0,11.563333333333333,74.0,0.0,70.0,72.0,70.15333333333334,,67.0,69.0,68.0,68.0,0.0
3717,2025-03-08 03:00:00,65.68666666666667,0.0,16.0,68.54,63.57,0.0,70.0,9.513333333333334,74.0,0.0,70.0,72.0,70.18333333333334,,67.0,69.0,68.0,68.0,0.0
3718,2025-03-08 03:15:00,63.56999999999999,0.0,16.333333333333332,65.08,63.57,0.0,70.0,7.68,74.0,0.0,70.0,72.0,70.20666666666666,,67.0,69.0,68.0,68.0,0.0
3719,2025-03-08 03:30:00,64.27333333333333,0.0,19.166666666666668,64.60333333333334,63.57,0.0,70.0,8.966666666666667,74.0,0.0,70.0,72.0,70.07000000000001,,67.0,69.0,68.0,68.0,0.0
3720,2025-03-08 03:45:00,66.39333333333333,0.0,16.333333333333332,66.13333333333334,63.57,0.0,70.0,9.266666666666667,74.0,0.0,70.0,72.0,70.04,,67.0,69.0,68.0,68.0,0.0
3721,2025-03-08 04:00:00,63.57,0.0,18.5,64.31333333333333,63.57,0.0,70.0,9.79,74.0,0.0,70.0,72.0,69.99666666666667,,67.0,69.0,68.0,68.0,0.0
3722,2025-03-08 04:15:00,67.09666666666666,0.0,17.5,67.91666666666667,63.57,0.0,70.0,10.333333333333334,74.0,0.0,70.0,72.0,69.96,,67.0,69.0,68.0,68.0,0.0
3723,2025-03-08 04:30:00,64.98333333333333,0.0,16.0,67.63333333333334,63.57,0.0,70.0,8.823333333333332,74.0,0.0,70.0,72.0,70.05333333333333,,67.0,69.0,68.0,68.0,0.0
3724,2025-03-08 04:45:00,64.98333333333333,0.0,16.0,67.46666666666665,63.57,0.0,70.0,7.213333333333334,74.0,0.0,70.0,72.0,70.10333333333334,,67.0,69.0,68.0,68.0,0.0
3725,2025-03-08 05:00:00,63.57,0.0,16.0,67.54666666666667,63.57,0.0,70.0,6.083333333333333,74.0,0.0,70.0,72.0,70.11666666666667,,67.0,69.0,68.0,68.0,0.0
3726,2025-03-08 05:15:00,64.27666666666666,0.0,16.0,67.49333333333334,63.57,0.0,70.0,4.913333333333333,74.0,0.0,70.0,72.0,70.12,,67.0,69.0,68.0,68.0,0.0
3727,2025-03-08 05:30:00,63.57,0.0,16.166666666666668,67.54666666666667,63.57,0.0,70.0,3.7066666666666666,74.0,0.0,70.0,72.0,70.12666666666667,,67.0,69.0,68.0,68.0,0.0
3728,2025-03-08 05:45:00,64.27666666666666,0.0,16.5,67.43666666666667,63.57,0.0,70.0,1.25,74.0,0.0,70.0,72.0,70.18333333333334,,67.0,69.0,68.0,68.0,0.0
3729,2025-03-08 06:00:00,64.27666666666666,0.0,16.5,67.25333333333333,63.57,0.0,70.0,0.0266666666666666,74.0,0.0,70.0,72.0,70.22000000000001,,67.0,69.0,68.0,68.0,0.0
3730,2025-03-08 06:15:00,62.86333333333334,0.0,16.5,66.84333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.23,,67.0,69.0,68.0,68.0,0.0
3731,2025-03-08 06:30:00,63.57,0.0,16.5,66.35000000000001,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.20666666666666,,67.0,69.0,68.0,68.0,0.0
3732,2025-03-08 06:45:00,63.57,0.0,16.5,66.02666666666666,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.14,,67.0,69.0,68.0,68.0,0.0
3733,2025-03-08 07:00:00,62.86333333333334,0.0,16.666666666666668,65.77333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.11333333333333,,67.0,69.0,68.0,68.0,0.0
3734,2025-03-08 07:15:00,63.57,0.0,18.0,65.63,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.10333333333334,,67.0,69.0,68.0,68.0,0.0
3735,2025-03-08 07:30:00,62.86333333333334,0.0,19.0,65.58333333333333,63.57,0.0,70.0,0.1266666666666666,74.0,0.0,70.0,72.0,69.99666666666667,,67.0,69.0,68.0,68.0,0.0
3736,2025-03-08 07:45:00,63.57,0.0,19.5,65.57666666666667,63.57,0.0,70.0,0.2966666666666666,74.0,0.0,70.0,72.0,69.97333333333334,,67.0,69.0,68.0,68.0,0.0
3737,2025-03-08 08:00:00,64.27666666666666,0.0,20.0,65.59666666666666,63.57,0.0,70.0,1.163333333333333,74.0,0.0,70.0,72.0,69.93666666666667,,67.0,69.0,68.0,68.0,0.0
3738,2025-03-08 08:15:00,64.98333333333333,0.0,20.0,65.61333333333333,63.57,0.0,70.0,2.553333333333333,74.0,0.0,70.0,72.0,69.89999999999999,,67.0,69.0,68.0,68.0,0.0
3739,2025-03-08 08:30:00,64.98333333333333,0.0,20.0,65.56,63.57,0.0,70.0,4.536666666666666,74.0,0.0,70.0,72.0,69.84333333333333,,67.0,69.0,68.0,68.0,0.0
3740,2025-03-08 08:45:00,63.57,0.0,20.0,65.51333333333334,63.57,0.0,70.0,5.683333333333334,74.0,0.0,70.0,72.0,69.84333333333333,,67.0,69.0,68.0,68.0,0.0
3741,2025-03-08 09:00:00,63.57,0.0,20.0,65.49333333333333,63.57,0.0,70.0,6.996666666666667,74.0,0.0,70.0,72.0,69.82666666666667,,67.0,69.0,68.0,68.0,0.0
3742,2025-03-08 09:15:00,65.69,0.0,20.0,65.64333333333333,63.57,0.0,70.0,9.413333333333334,74.0,0.0,70.0,72.0,69.78,,67.0,69.0,68.0,68.0,0.0
3743,2025-03-08 09:30:00,65.68666666666667,0.0,20.0,66.73333333333333,63.57,0.0,70.0,11.863333333333337,74.0,0.0,70.0,72.0,69.74333333333334,,67.0,69.0,68.0,68.0,0.0
3744,2025-03-08 09:45:00,64.98333333333333,0.0,20.0,67.10000000000001,63.57,0.0,70.0,12.396666666666668,74.0,0.0,70.0,72.0,69.8,,67.0,69.0,68.0,68.0,0.0
3745,2025-03-08 10:00:00,65.69,0.0,20.0,67.35000000000001,63.57,0.0,70.0,13.1,74.0,0.0,70.0,72.0,69.83333333333333,,67.0,69.0,68.0,68.0,0.0
3746,2025-03-08 10:15:00,64.98333333333333,0.0,20.0,67.73333333333333,63.57,0.0,70.0,13.993333333333332,74.0,0.0,70.0,72.0,69.84666666666666,,67.0,69.0,68.0,68.0,0.0
3747,2025-03-08 10:30:00,64.27666666666666,0.0,20.0,68.16333333333334,63.57,0.0,70.0,14.99,74.0,0.0,70.0,72.0,69.85,,67.0,69.0,68.0,68.0,0.0
3748,2025-03-08 10:45:00,64.27666666666666,0.0,20.0,68.08666666666666,63.57,0.0,70.0,14.49,74.0,0.0,70.0,72.0,69.90666666666667,,67.0,69.0,68.0,68.0,0.0
3749,2025-03-08 11:00:00,63.57,0.0,20.0,67.79666666666667,63.57,0.0,70.0,14.273333333333332,74.0,0.0,70.0,72.0,69.94,,67.0,69.0,68.0,68.0,0.0
3750,2025-03-08 11:15:00,64.98333333333333,0.0,20.0,67.87,63.57,0.0,70.0,14.423333333333334,74.0,0.0,70.0,72.0,69.94666666666666,,67.0,69.0,68.0,68.0,0.0
3751,2025-03-08 11:30:00,64.98333333333333,0.0,20.0,67.86666666666667,63.57,0.0,70.0,14.686666666666667,74.0,0.0,70.0,72.0,69.94666666666666,,67.0,69.0,68.0,68.0,0.0
3752,2025-03-08 11:45:00,64.98333333333333,0.0,20.0,67.94666666666667,63.57,0.0,70.0,14.95,74.0,0.0,70.0,72.0,69.96,,67.0,69.0,68.0,68.0,0.0
3753,2025-03-08 12:00:00,65.69,0.0,19.666666666666668,67.90333333333334,63.57,0.0,70.0,14.963333333333331,74.0,0.0,70.0,72.0,69.96666666666665,,67.0,69.0,68.0,68.0,0.0
3754,2025-03-08 12:15:00,67.09666666666666,0.0,19.33333333333333,67.98333333333333,63.57,0.0,70.0,15.136666666666663,74.0,0.0,70.0,72.0,69.96,,67.0,69.0,68.0,68.0,0.0
3755,2025-03-08 12:30:00,66.39333333333333,0.0,18.5,67.93666666666667,63.57,0.0,70.0,15.28,74.0,0.0,70.0,72.0,69.96,,67.0,69.0,68.0,68.0,0.0
3756,2025-03-08 12:45:00,64.98333333333333,0.0,18.0,67.96,63.57,0.0,70.0,15.523333333333332,74.0,0.0,70.0,72.0,69.96,,67.0,69.0,68.0,68.0,0.0
3757,2025-03-08 13:00:00,65.69,0.0,18.0,68.10666666666667,63.57,0.0,70.0,15.673333333333332,74.0,0.0,70.0,72.0,69.96666666666665,,67.0,69.0,68.0,68.0,0.0
3758,2025-03-08 13:15:00,67.09666666666666,0.0,18.0,68.22333333333334,63.57,0.0,70.0,15.886666666666663,74.0,0.0,70.0,72.0,69.96,,67.0,69.0,68.0,68.0,0.0
3759,2025-03-08 13:30:00,66.39333333333333,0.0,18.0,68.41333333333334,63.57,0.0,70.0,16.043333333333333,74.0,0.0,70.0,72.0,69.96,,67.0,69.0,68.0,68.0,0.0
3760,2025-03-08 13:45:00,64.98333333333333,0.0,18.0,68.48666666666666,63.57,0.0,70.0,16.27,74.0,0.0,70.0,72.0,69.96,,67.0,69.0,68.0,68.0,0.0
3761,2025-03-08 14:00:00,62.156666666666666,0.0,19.666666666666668,68.43666666666667,63.57,0.0,70.0,16.06,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,68.0,68.0,0.0
3762,2025-03-08 14:15:00,63.57,0.0,20.5,68.35333333333334,63.57,0.0,70.0,16.073333333333334,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,68.0,68.0,0.0
3763,2025-03-08 14:30:00,66.39,0.0,20.166666666666668,68.58,63.57,0.0,70.0,16.08666666666667,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,68.0,68.0,0.0
3764,2025-03-08 14:45:00,67.8,0.0,18.33333333333333,68.53333333333333,63.57,0.0,70.0,16.163333333333334,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,68.0,68.0,0.0
3765,2025-03-08 15:00:00,65.68666666666667,0.0,18.0,68.51666666666667,63.57,0.0,70.0,16.26,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,68.0,68.0,0.0
3766,2025-03-08 15:15:00,65.69,0.0,17.833333333333332,68.68666666666667,63.57,0.0,70.0,16.28333333333333,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,68.0,68.0,0.0
3767,2025-03-08 15:30:00,65.69,0.0,17.5,68.96,63.57,0.0,70.0,16.313333333333333,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,68.0,68.0,0.0
3768,2025-03-08 15:45:00,65.69,0.0,17.5,69.26,63.57,0.0,70.0,16.26,74.0,0.0,70.0,72.0,69.98666666666666,,67.0,69.0,68.0,68.0,0.0
3769,2025-03-08 16:00:00,66.39333333333333,0.0,17.5,69.10333333333334,63.57,0.0,70.0,15.513333333333334,74.0,0.0,70.0,72.0,70.01,,67.0,69.0,68.0,68.0,0.0
3770,2025-03-08 16:15:00,64.98,0.0,17.0,68.82666666666667,63.57,0.0,70.0,14.573333333333332,74.0,0.0,70.0,72.0,70.04333333333334,,67.0,69.0,68.0,68.0,0.0
3771,2025-03-08 16:30:00,64.98333333333333,0.0,17.0,68.71666666666667,63.57,0.0,70.0,14.036666666666669,74.0,0.0,70.0,72.0,70.05666666666666,,67.0,69.0,68.0,68.0,0.0
3772,2025-03-08 16:45:00,64.98333333333333,0.0,17.0,68.39666666666666,63.57,0.0,70.0,13.193333333333332,74.0,0.0,70.0,72.0,70.07666666666667,,67.0,69.0,68.0,68.0,0.0
3773,2025-03-08 17:00:00,64.98333333333333,0.0,17.0,68.33333333333333,63.57,0.0,70.0,12.88,74.0,0.0,70.0,72.0,70.05666666666666,,67.0,69.0,68.0,68.0,0.0
3774,2025-03-08 17:15:00,64.98333333333333,0.0,17.0,68.19333333333333,63.57,0.0,70.0,11.88,74.0,0.0,70.0,72.0,70.08333333333333,,67.0,69.0,68.0,68.0,0.0
3775,2025-03-08 17:30:00,65.68666666666667,0.0,16.666666666666668,68.31,63.57,0.0,70.0,11.92,74.0,0.0,70.0,72.0,70.05,,67.0,69.0,68.0,68.0,0.0
3776,2025-03-08 17:45:00,64.98333333333333,0.0,16.5,68.16666666666667,63.57,0.0,70.0,10.74,74.0,0.0,70.0,72.0,70.07,,67.0,69.0,68.0,68.0,0.0
3777,2025-03-08 18:00:00,64.98333333333333,0.0,16.5,67.99333333333333,63.57,0.0,70.0,10.336666666666666,74.0,0.0,70.0,72.0,70.07,,67.0,69.0,68.0,68.0,0.0
3778,2025-03-08 18:15:00,65.69,0.0,16.5,67.92666666666666,63.57,0.0,70.0,9.433333333333332,74.0,0.0,70.0,72.0,70.08999999999999,,67.0,69.0,68.0,68.0,0.0
3779,2025-03-08 18:30:00,65.68666666666667,0.0,16.5,67.82333333333334,63.57,0.0,70.0,8.71,74.0,0.0,70.0,72.0,70.07666666666667,,67.0,69.0,68.0,68.0,0.0
3780,2025-03-08 18:45:00,66.39333333333333,0.0,16.0,67.98333333333333,63.57,0.0,70.0,7.97,74.0,0.0,70.0,72.0,70.09,,67.0,69.0,68.0,68.0,0.0
3781,2025-03-08 19:00:00,65.69,0.0,15.5,68.24000000000001,63.57,0.0,70.0,7.283333333333334,74.0,0.0,70.0,72.0,70.09666666666668,,67.0,69.0,68.0,68.0,0.0
3782,2025-03-08 19:15:00,65.69,0.0,15.333333333333334,68.34333333333333,63.57,0.0,70.0,6.166666666666667,74.0,0.0,70.0,72.0,70.11,,67.0,69.0,68.0,68.0,0.0
3783,2025-03-08 19:30:00,64.98333333333333,0.0,14.833333333333334,68.20333333333333,63.57,0.0,70.0,5.07,74.0,0.0,70.0,72.0,70.11333333333333,,67.0,69.0,68.0,68.0,0.0
3784,2025-03-08 19:45:00,65.69,0.0,14.166666666666666,68.31666666666666,63.57,0.0,70.0,3.93,74.0,0.0,70.0,72.0,70.12,,67.0,69.0,68.0,68.0,0.0
3785,2025-03-08 20:00:00,64.98333333333333,0.0,13.666666666666666,68.27333333333333,63.57,0.0,70.0,2.8800000000000003,74.0,0.0,70.0,72.0,70.12,,67.0,69.0,68.0,68.0,0.0
3786,2025-03-08 20:15:00,64.27666666666666,0.0,13.333333333333334,68.47333333333334,63.57,0.0,70.0,1.3533333333333335,74.0,0.0,70.0,72.0,70.14666666666666,,67.0,69.0,68.0,68.0,0.0
3787,2025-03-08 20:30:00,64.98333333333333,0.0,13.0,68.33999999999999,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.23,,67.0,69.0,68.0,68.0,0.0
3788,2025-03-08 20:45:00,62.86333333333334,0.0,13.0,68.23333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.25,,67.0,69.0,68.0,68.0,0.0
3789,2025-03-08 21:00:00,62.86333333333334,0.0,13.5,68.26333333333334,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.25666666666666,,67.0,69.0,68.0,68.0,0.0
3790,2025-03-08 21:15:00,62.86333333333334,0.0,14.666666666666666,68.31333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.30333333333333,,67.0,69.0,68.0,68.0,0.0
3791,2025-03-08 21:30:00,62.156666666666666,0.0,15.333333333333334,68.34333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.37333333333333,,67.0,69.0,68.0,68.0,0.0
3792,2025-03-08 21:45:00,63.57,0.0,15.833333333333334,68.22666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.38333333333333,,67.0,69.0,68.0,68.0,0.0
3793,2025-03-08 22:00:00,63.57,0.0,16.0,68.13333333333334,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.39,,67.0,69.0,68.0,68.0,0.0
3794,2025-03-08 22:15:00,63.57,0.0,16.0,68.04666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.39,,67.0,69.0,68.0,68.0,0.0
3795,2025-03-08 22:30:00,64.27666666666666,0.0,16.5,68.02999999999999,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.39,,67.0,69.0,68.0,68.0,0.0
3796,2025-03-08 22:45:00,63.57,0.0,16.5,68.02999999999999,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.39666666666666,,67.0,69.0,68.0,68.0,0.0
3797,2025-03-08 23:00:00,64.27666666666666,0.0,16.5,67.89666666666666,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.46666666666667,,67.0,69.0,68.0,68.0,0.0
3798,2025-03-08 23:15:00,64.27666666666666,0.0,16.5,67.69333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.48,,67.0,69.0,68.0,68.0,0.0
3799,2025-03-08 23:30:00,64.98333333333333,0.0,16.0,67.48,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.46666666666667,,67.0,69.0,68.0,68.0,0.0
3800,2025-03-08 23:45:00,64.27666666666666,0.0,16.0,67.23666666666666,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.40333333333332,,67.0,69.0,68.0,68.0,0.0
3801,2025-03-09 00:00:00,65.68666666666667,0.0,16.0,67.04333333333334,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.39,,67.0,69.0,68.0,68.0,0.0
3802,2025-03-09 00:15:00,67.09666666666666,0.0,15.333333333333334,66.83666666666666,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.34333333333333,,67.0,69.0,68.0,68.0,0.0
3803,2025-03-09 00:30:00,64.98333333333333,0.0,14.0,66.67666666666666,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.27,,67.0,69.0,68.0,68.0,0.0
3804,2025-03-09 00:45:00,64.27666666666666,0.0,14.0,66.60000000000001,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.24333333333334,,67.0,69.0,68.0,68.0,0.0
3805,2025-03-09 01:00:00,62.156666666666666,0.0,15.5,66.45333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.14999999999999,,67.0,69.0,68.0,68.0,0.0
3806,2025-03-09 01:15:00,62.156666666666666,0.0,17.0,65.89999999999999,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.10666666666667,,67.0,69.0,68.0,68.0,0.0
3807,2025-03-09 01:30:00,63.57,0.0,17.5,65.69333333333333,63.57,0.0,70.0,0.14,74.0,0.0,70.0,72.0,70.00333333333333,,67.0,69.0,68.0,68.0,0.0
3808,2025-03-09 01:45:00,63.57,0.0,17.666666666666668,65.57666666666667,63.57,0.0,70.0,0.9366666666666666,74.0,0.0,70.0,72.0,69.95,,67.0,69.0,68.0,68.0,0.0
3809,2025-03-09 02:00:00,62.156666666666666,0.0,18.0,65.33,63.57,0.0,70.0,3.71,74.0,0.0,70.0,72.0,69.84666666666666,,67.0,69.0,68.0,68.0,0.0
3810,2025-03-09 02:15:00,64.27666666666666,0.0,18.0,65.39333333333333,63.57,0.0,70.0,5.586666666666667,74.0,0.0,70.0,72.0,69.81333333333333,,67.0,69.0,68.0,68.0,0.0
3811,2025-03-09 02:30:00,63.56999999999999,0.0,18.166666666666668,65.66333333333334,63.57,0.0,70.0,9.136666666666668,74.0,0.0,70.0,72.0,69.71666666666665,,67.0,69.0,68.0,68.0,0.0
3812,2025-03-09 02:45:00,62.86333333333334,0.0,18.5,66.63,63.57,0.0,70.0,11.446666666666667,74.0,0.0,70.0,72.0,69.71,,67.0,69.0,68.0,68.0,0.0
3813,2025-03-09 03:00:00,63.57,0.0,18.5,67.52,63.57,0.0,70.0,13.63,74.0,0.0,70.0,72.0,69.71,,67.0,69.0,68.0,68.0,0.0
3814,2025-03-09 03:15:00,64.27666666666666,0.0,19.0,67.96333333333332,63.57,0.0,70.0,14.87,74.0,0.0,70.0,72.0,69.74333333333334,,67.0,69.0,68.0,68.0,0.0
3815,2025-03-09 03:30:00,65.69,0.0,19.5,68.18666666666667,63.57,0.0,70.0,15.646666666666668,74.0,0.0,70.0,72.0,69.78,,67.0,69.0,68.0,68.0,0.0
3816,2025-03-09 03:45:00,63.56999999999999,0.0,19.5,68.73666666666666,63.57,0.0,70.0,16.28333333333333,74.0,0.0,70.0,72.0,69.82666666666667,,67.0,69.0,68.0,68.0,0.0
3817,2025-03-09 04:00:00,63.57,0.0,19.5,68.99666666666667,63.57,0.0,70.0,17.01,74.0,0.0,70.0,72.0,69.84333333333333,,67.0,69.0,68.0,68.0,
3818,2025-03-09 04:15:00,63.57,0.0,19.5,69.13333333333334,63.57,0.0,70.0,17.63,74.0,0.0,70.0,72.0,69.86666666666666,,67.0,69.0,68.0,68.0,0.0
3819,2025-03-09 04:30:00,63.57,0.0,19.666666666666668,68.52333333333333,63.57,0.0,70.0,16.953333333333333,74.0,0.0,70.0,72.0,69.93666666666667,,67.0,69.0,68.0,68.0,0.0
3820,2025-03-09 04:45:00,64.27666666666666,0.0,20.0,68.34666666666666,63.57,0.0,70.0,17.333333333333332,74.0,0.0,70.0,72.0,69.92666666666666,,67.0,69.0,68.0,68.0,0.0
3821,2025-03-09 05:00:00,64.27666666666666,0.0,20.0,68.39,63.57,0.0,70.0,17.513333333333335,74.0,0.0,70.0,72.0,69.93666666666667,,67.0,69.0,68.0,68.0,0.0
3822,2025-03-09 05:15:00,64.27666666666666,0.0,20.0,68.5,63.57,0.0,70.0,17.786666666666665,74.0,0.0,70.0,72.0,69.94666666666666,,67.0,69.0,68.0,68.0,0.0
3823,2025-03-09 05:30:00,64.98333333333333,0.0,20.0,68.37333333333333,63.57,0.0,70.0,17.77,74.0,0.0,70.0,72.0,69.95333333333333,,67.0,69.0,68.0,68.0,0.0
3824,2025-03-09 05:45:00,64.27666666666666,0.0,20.0,68.57333333333334,63.57,0.0,70.0,18.066666666666663,74.0,0.0,70.0,72.0,69.96,,67.0,69.0,68.0,68.0,0.0
3825,2025-03-09 06:00:00,64.27666666666666,0.0,20.0,68.53333333333335,63.57,0.0,70.0,18.273333333333333,74.0,0.0,70.0,72.0,69.96,,67.0,69.0,68.0,68.0,0.0
3826,2025-03-09 06:15:00,66.39333333333333,0.0,20.0,68.54,63.57,0.0,70.0,18.4,74.0,0.0,70.0,72.0,69.96,,67.0,69.0,68.0,68.0,0.0
3827,2025-03-09 06:30:00,64.98333333333333,0.0,19.83333333333333,68.60333333333334,63.57,0.0,70.0,18.566666666666663,74.0,0.0,70.0,72.0,69.96666666666665,,67.0,69.0,68.0,68.0,0.0
3828,2025-03-09 06:45:00,64.27666666666666,0.0,19.5,68.58333333333333,63.57,0.0,70.0,18.613333333333333,74.0,0.0,70.0,72.0,69.96,,67.0,69.0,68.0,68.0,0.0
3829,2025-03-09 07:00:00,65.69,0.0,19.5,68.72000000000001,63.57,0.0,70.0,18.66,74.0,0.0,70.0,72.0,69.97333333333334,,67.0,69.0,68.0,68.0,0.0
3830,2025-03-09 07:15:00,65.69,0.0,19.5,68.71,63.57,0.0,70.0,18.78,74.0,0.0,70.0,72.0,69.97333333333334,,67.0,69.0,68.0,68.0,0.0
3831,2025-03-09 07:30:00,63.57,0.0,19.5,68.84666666666668,63.57,0.0,70.0,19.01,74.0,0.0,70.0,72.0,69.97333333333334,,67.0,69.0,68.0,68.0,0.0
3832,2025-03-09 07:45:00,64.98333333333333,0.0,19.166666666666668,68.77333333333333,63.57,0.0,70.0,18.996666666666663,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,68.0,68.0,0.0
3833,2025-03-09 08:00:00,65.69,0.0,19.0,68.76333333333334,63.57,0.0,70.0,19.23333333333333,74.0,0.0,70.0,72.0,69.97333333333334,,67.0,69.0,68.0,68.0,0.0
3834,2025-03-09 08:15:00,64.98333333333333,0.0,19.0,68.72666666666667,63.57,0.0,70.0,19.313333333333333,74.0,0.0,70.0,72.0,69.97333333333334,,67.0,69.0,68.0,68.0,0.0
3835,2025-03-09 08:30:00,63.57,0.0,19.0,68.86333333333333,63.57,0.0,70.0,19.613333333333333,74.0,0.0,70.0,72.0,69.96666666666665,,67.0,69.0,68.0,68.0,0.0
3836,2025-03-09 08:45:00,65.69,0.0,19.0,68.77666666666666,63.57,0.0,70.0,19.576666666666668,74.0,0.0,70.0,72.0,69.97333333333334,,67.0,69.0,68.0,68.0,0.0
3837,2025-03-09 09:00:00,64.27666666666666,0.0,19.0,68.89,63.57,0.0,70.0,19.81,74.0,0.0,70.0,72.0,69.96666666666665,,67.0,69.0,68.0,68.0,0.0
3838,2025-03-09 09:15:00,65.69,0.0,19.0,68.8,63.57,0.0,70.0,19.81,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,68.0,68.0,0.0
3839,2025-03-09 09:30:00,66.39333333333333,0.0,18.5,68.75666666666666,63.57,0.0,70.0,20.063333333333333,74.0,0.0,70.0,72.0,69.96666666666665,,67.0,69.0,68.0,68.0,0.0
3840,2025-03-09 09:45:00,65.69,0.0,18.0,68.86,63.57,0.0,70.0,20.32333333333333,74.0,0.0,70.0,72.0,69.96,,67.0,69.0,68.0,68.0,0.0
3841,2025-03-09 10:00:00,64.27666666666666,0.0,18.0,68.92333333333333,63.57,0.0,70.0,20.35666666666667,74.0,0.0,70.0,72.0,69.96,,67.0,69.0,68.0,68.0,0.0
3842,2025-03-09 10:15:00,65.69,0.0,18.0,68.84,63.57,0.0,70.0,20.466666666666665,74.0,0.0,70.0,72.0,69.96666666666665,,67.0,69.0,68.0,68.0,0.0
3843,2025-03-09 10:30:00,65.68666666666667,0.0,17.666666666666668,68.84333333333335,63.57,0.0,70.0,20.49,74.0,0.0,70.0,72.0,69.97333333333334,,67.0,69.0,68.0,68.0,0.0
3844,2025-03-09 10:45:00,64.27666666666666,0.0,17.5,68.81666666666666,63.57,0.0,70.0,20.46333333333333,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,68.0,68.0,0.0
3845,2025-03-09 11:00:00,64.27666666666666,0.0,17.5,68.99,63.57,0.0,70.0,20.433333333333334,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,68.0,68.0,0.0
3846,2025-03-09 11:15:00,64.98333333333333,0.0,17.5,68.96666666666665,63.57,0.0,70.0,20.57,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,68.0,68.0,0.0
3847,2025-03-09 11:30:00,66.39333333333333,0.0,17.5,68.81,63.57,0.0,70.0,20.546666666666667,74.0,0.0,70.0,72.0,69.98666666666666,,67.0,69.0,68.0,68.0,0.0
3848,2025-03-09 11:45:00,64.98333333333333,0.0,17.5,68.78666666666668,63.57,0.0,70.0,20.63,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,68.0,68.0,0.0
3849,2025-03-09 12:00:00,65.69,0.0,17.5,68.69,63.57,0.0,70.0,20.62,74.0,0.0,70.0,72.0,69.98666666666666,,67.0,69.0,68.0,68.0,0.0
3850,2025-03-09 12:15:00,64.98333333333333,0.0,17.0,68.69,63.57,0.0,70.0,20.686666666666667,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,68.0,68.0,0.0
3851,2025-03-09 12:30:00,65.69,0.0,17.0,68.73666666666666,63.57,0.0,70.0,20.656666666666663,74.0,0.0,70.0,72.0,69.98666666666666,,67.0,69.0,68.0,68.0,0.0
3852,2025-03-09 12:45:00,64.27666666666666,0.0,17.0,68.87666666666667,63.57,0.0,70.0,20.69333333333333,74.0,0.0,70.0,72.0,69.98666666666666,,67.0,69.0,68.0,68.0,0.0
3853,2025-03-09 13:00:00,65.69,0.0,17.0,69.08,63.57,0.0,70.0,20.746666666666663,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,68.0,68.0,0.0
3854,2025-03-09 13:15:00,64.98333333333333,0.0,17.0,69.32333333333334,63.57,0.0,70.0,20.486666666666668,74.0,0.0,70.0,72.0,70.0,,67.0,69.0,68.0,68.0,0.0
3855,2025-03-09 13:30:00,64.27666666666666,0.0,17.0,69.14,63.57,0.0,70.0,19.416666666666668,74.0,0.0,70.0,72.0,70.04,,67.0,69.0,68.0,68.0,0.0
3856,2025-03-09 13:45:00,65.69,0.0,16.833333333333332,68.89333333333333,63.57,0.0,70.0,18.15,74.0,0.0,70.0,72.0,70.06333333333333,,67.0,69.0,68.0,68.0,0.0
3857,2025-03-09 14:00:00,64.98333333333333,0.0,16.5,68.76666666666667,63.57,0.0,70.0,17.18,74.0,0.0,70.0,72.0,70.08333333333333,,67.0,69.0,68.0,68.0,0.0
3858,2025-03-09 14:15:00,63.57,0.0,16.5,68.55333333333334,63.57,0.0,70.0,16.243333333333336,74.0,0.0,70.0,72.0,70.10333333333334,,67.0,69.0,68.0,68.0,0.0
3859,2025-03-09 14:30:00,64.27666666666666,0.0,16.333333333333332,68.42,63.57,0.0,70.0,15.213333333333331,74.0,0.0,70.0,72.0,70.11,,67.0,69.0,68.0,68.0,0.0
3860,2025-03-09 14:45:00,64.27666666666666,0.0,16.0,68.68,63.57,0.0,70.0,14.186666666666667,74.0,0.0,70.0,72.0,70.11666666666667,,67.0,69.0,68.0,68.0,0.0
3861,2025-03-09 15:00:00,66.39333333333333,0.0,16.0,68.82,63.57,0.0,70.0,12.973333333333334,74.0,0.0,70.0,72.0,70.12,,67.0,69.0,68.0,68.0,0.0
3862,2025-03-09 15:15:00,65.69,0.0,16.0,68.57666666666667,63.57,0.0,70.0,11.393333333333333,74.0,0.0,70.0,72.0,70.15333333333334,,67.0,69.0,68.0,68.0,0.0
3863,2025-03-09 15:30:00,65.69,0.0,16.0,68.06,63.57,0.0,70.0,9.51,74.0,0.0,70.0,72.0,70.16000000000001,,67.0,69.0,68.0,68.0,0.0
3864,2025-03-09 15:45:00,65.69,0.0,16.0,68.19666666666667,63.57,0.0,70.0,7.503333333333334,74.0,0.0,70.0,72.0,70.20333333333333,,67.0,69.0,68.0,68.0,0.0
3865,2025-03-09 16:00:00,65.69,0.0,16.0,68.30333333333334,63.57,0.0,70.0,5.696666666666666,74.0,0.0,70.0,72.0,70.21333333333332,,67.0,69.0,68.0,68.0,0.0
3866,2025-03-09 16:15:00,65.69,0.0,16.0,68.47666666666667,63.57,0.0,70.0,3.786666666666666,74.0,0.0,70.0,72.0,70.21666666666665,,67.0,69.0,68.0,68.0,0.0
3867,2025-03-09 16:30:00,64.98333333333333,0.0,15.833333333333334,68.70666666666666,63.57,0.0,70.0,1.5666666666666669,74.0,0.0,70.0,72.0,70.23666666666666,,67.0,69.0,68.0,68.0,0.0
3868,2025-03-09 16:45:00,66.39,0.0,15.5,68.83999999999999,63.57,0.0,70.0,0.0666666666666666,74.0,0.0,70.0,72.0,70.25,,67.0,69.0,68.0,68.0,0.0
3869,2025-03-09 17:00:00,64.98333333333333,0.0,15.5,68.98,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.26333333333334,,67.0,69.0,68.0,68.0,0.0
3870,2025-03-09 17:15:00,65.69,0.0,15.5,69.17666666666666,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.29666666666667,,67.0,69.0,68.0,68.0,0.0
3871,2025-03-09 17:30:00,64.98333333333333,0.0,15.5,69.33666666666666,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.37333333333333,,67.0,69.0,68.0,68.0,0.0
3872,2025-03-09 17:45:00,66.39333333333333,0.0,15.5,67.34,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.38333333333333,,67.0,69.0,68.0,68.0,0.0
3873,2025-03-09 18:00:00,62.86333333333334,0.0,17.333333333333332,61.333333333333336,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.23666666666666,,67.0,69.0,68.0,68.0,0.0
3874,2025-03-09 18:15:00,62.156666666666666,0.0,19.666666666666668,60.656666666666666,63.57,0.0,70.0,0.0766666666666666,74.0,0.0,70.0,72.0,70.04333333333334,,67.0,69.0,68.0,68.0,0.0
3875,2025-03-09 18:30:00,66.39333333333333,0.0,20.166666666666668,60.54999999999999,63.57,0.0,70.0,3.1300000000000003,74.0,0.0,70.0,72.0,69.85333333333334,,67.0,69.0,68.0,68.0,0.0
3876,2025-03-09 18:45:00,66.39333333333333,0.0,18.5,60.906666666666666,63.57,0.0,70.0,8.93,74.0,0.0,70.0,72.0,69.64999999999999,,67.0,69.0,68.0,68.0,0.0
3877,2025-03-09 19:00:00,65.69,0.0,18.0,63.59666666666666,63.57,0.0,70.0,14.883333333333333,74.0,0.0,70.0,72.0,69.51333333333334,,67.0,69.0,68.0,68.0,0.0
3878,2025-03-09 19:15:00,67.09666666666666,0.0,17.166666666666668,66.94,63.57,0.0,70.0,20.61,74.0,0.0,70.0,72.0,69.42,,67.0,69.0,68.0,68.0,0.0
3879,2025-03-09 19:30:00,65.69,0.0,16.333333333333332,69.07,63.57,0.0,70.0,24.116666666666664,74.0,0.0,70.0,72.0,69.46333333333332,,67.0,69.0,68.0,68.0,0.0
3880,2025-03-09 19:45:00,65.69,0.0,15.666666666666666,70.19,63.57,0.0,70.0,25.77333333333333,74.0,0.0,70.0,72.0,69.55666666666666,,67.0,69.0,68.0,68.0,0.0
3881,2025-03-09 20:00:00,65.69,0.0,15.0,70.54666666666667,63.57,0.0,70.0,25.923333333333336,74.0,0.0,70.0,72.0,69.68666666666667,,67.0,69.0,68.0,68.0,0.0
3882,2025-03-09 20:15:00,67.09666666666666,0.0,14.666666666666666,70.64666666666666,63.57,0.0,70.0,25.926666666666662,74.0,0.0,70.0,72.0,69.79,,67.0,69.0,68.0,68.0,0.0
3883,2025-03-09 20:30:00,65.68666666666667,0.0,14.0,70.20666666666666,63.57,0.0,70.0,25.876666666666665,74.0,0.0,70.0,72.0,69.84666666666666,,67.0,69.0,68.0,68.0,0.0
3884,2025-03-09 20:45:00,65.69,0.0,13.0,70.06666666666666,63.57,0.0,70.0,25.366666666666664,74.0,0.0,70.0,72.0,69.91666666666667,,67.0,69.0,68.0,68.0,0.0
3885,2025-03-09 21:00:00,66.39333333333333,0.0,12.5,69.79333333333334,63.57,0.0,70.0,24.80666666666667,74.0,0.0,70.0,72.0,69.96666666666665,,67.0,69.0,68.0,68.0,0.0
3886,2025-03-09 21:15:00,67.09666666666666,0.0,12.166666666666666,69.38666666666667,63.57,0.0,70.0,24.703333333333333,74.0,0.0,70.0,72.0,69.97333333333334,,67.0,69.0,68.0,68.0,0.0
3887,2025-03-09 21:30:00,65.68666666666667,0.0,12.0,69.17333333333333,63.57,0.0,70.0,24.69,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,68.0,68.0,0.0
3888,2025-03-09 21:45:00,64.98333333333333,0.0,12.0,69.10333333333334,63.57,0.0,70.0,24.703333333333333,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,68.0,68.0,0.0
3889,2025-03-09 22:00:00,65.69,0.0,12.0,68.86333333333333,63.57,0.0,70.0,24.65,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,68.0,68.0,0.0
3890,2025-03-09 22:15:00,63.57,0.0,12.833333333333334,68.90333333333334,63.57,0.0,70.0,24.75333333333333,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,68.0,68.0,0.0
3891,2025-03-09 22:30:00,64.98333333333333,0.0,12.666666666666666,68.71,63.57,0.0,70.0,24.706666666666667,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,68.0,68.0,0.0
3892,2025-03-09 22:45:00,64.98333333333333,0.0,11.833333333333334,68.41333333333334,63.57,0.0,70.0,24.843333333333334,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,68.0,68.0,0.0
3893,2025-03-09 23:00:00,64.27666666666666,0.0,12.166666666666666,68.49666666666667,63.57,0.0,70.0,24.846666666666664,74.0,0.0,70.0,72.0,69.98666666666666,,67.0,69.0,68.0,68.0,0.0
3894,2025-03-09 23:15:00,64.98333333333333,0.0,13.5,68.41000000000001,63.57,0.0,70.0,24.84,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,68.0,68.0,0.0
3895,2025-03-09 23:30:00,65.69,0.0,13.5,71.66333333333334,63.57,0.0,70.0,23.83,74.0,0.0,70.0,72.0,70.03333333333335,,67.0,69.0,68.0,68.0,0.0
3896,2025-03-09 23:45:00,65.68333333333334,0.0,13.0,67.74333333333334,63.57,0.0,70.0,20.536666666666665,74.0,0.0,70.0,72.0,70.15333333333332,,67.0,69.0,68.0,68.0,0.0
3897,2025-03-10 00:00:00,65.69,0.0,13.0,69.62666666666667,63.57,0.0,70.0,19.07333333333333,74.0,0.0,70.0,72.0,70.17333333333333,,67.0,69.0,68.0,68.0,0.0
3898,2025-03-10 00:15:00,64.27666666666666,0.0,13.833333333333334,68.80666666666667,63.57,0.0,70.0,18.52,74.0,0.0,70.0,72.0,70.11666666666667,,67.0,69.0,68.0,68.0,0.0
3899,2025-03-10 00:30:00,64.27666666666666,0.0,13.5,67.34,63.57,0.0,70.0,16.546666666666667,74.0,0.0,70.0,72.0,70.17333333333333,,67.0,69.0,68.0,68.0,0.0
3900,2025-03-10 00:45:00,62.86333333333334,0.0,15.0,70.41333333333334,63.57,0.0,70.0,16.7,74.0,0.0,70.0,72.0,70.10000000000001,,67.0,69.0,68.0,68.0,0.0
3901,2025-03-10 01:00:00,65.68666666666667,0.0,15.0,67.96333333333332,63.57,0.0,70.0,12.886666666666663,74.0,0.0,70.0,72.0,70.22000000000001,,67.0,69.0,68.0,68.0,0.0
3902,2025-03-10 01:15:00,62.86333333333334,0.0,15.666666666666666,66.09333333333335,63.57,0.0,70.0,14.696666666666667,74.0,0.0,70.0,72.0,70.07666666666667,,67.0,69.0,68.0,68.0,0.0
3903,2025-03-10 01:30:00,64.98333333333333,0.0,16.0,69.46333333333332,63.57,0.0,70.0,14.256666666666668,74.0,0.0,70.0,72.0,70.06666666666666,,67.0,69.0,68.0,68.0,0.0
3904,2025-03-10 01:45:00,65.68666666666667,0.0,16.0,68.65666666666665,63.57,0.0,70.0,12.823333333333332,74.0,0.0,70.0,72.0,70.09666666666668,,67.0,69.0,68.0,68.0,0.0
3905,2025-03-10 02:00:00,63.57,0.0,16.166666666666668,68.06,63.57,0.0,70.0,11.963333333333331,74.0,0.0,70.0,72.0,70.09666666666668,,67.0,69.0,68.0,68.0,0.0
3906,2025-03-10 02:15:00,64.27666666666666,0.0,16.5,67.64,63.57,0.0,70.0,11.2,74.0,0.0,70.0,72.0,70.10333333333334,,67.0,69.0,68.0,68.0,0.0
3907,2025-03-10 02:30:00,63.57,0.0,16.5,67.04333333333334,63.57,0.0,70.0,10.573333333333332,74.0,0.0,70.0,72.0,70.09,,67.0,69.0,68.0,68.0,0.0
3908,2025-03-10 02:45:00,63.57,0.0,16.5,67.00333333333333,63.57,0.0,70.0,11.633333333333333,74.0,0.0,70.0,72.0,70.01,,67.0,69.0,68.0,68.0,0.0
3909,2025-03-10 03:00:00,64.98333333333333,0.0,17.0,67.23666666666666,63.57,0.0,70.0,12.103333333333332,74.0,0.0,70.0,72.0,69.99333333333334,,67.0,69.0,68.0,68.0,0.0
3910,2025-03-10 03:15:00,63.57,0.0,17.0,67.19666666666667,63.57,0.0,70.0,12.233333333333334,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,68.0,68.0,0.0
3911,2025-03-10 03:30:00,64.27666666666666,0.0,17.0,67.11,63.57,0.0,70.0,12.376666666666669,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,68.0,68.0,0.0
3912,2025-03-10 03:45:00,62.86333333333334,0.0,17.0,67.10666666666667,63.57,0.0,70.0,12.496666666666664,74.0,0.0,70.0,72.0,69.97333333333334,,67.0,69.0,68.0,68.0,0.0
3913,2025-03-10 04:00:00,62.86333333333334,0.0,17.5,67.04,63.57,0.0,70.0,12.933333333333332,74.0,0.0,70.0,72.0,69.96,,67.0,69.0,68.0,68.0,0.0
3914,2025-03-10 04:15:00,62.86333333333334,0.0,17.5,67.14999999999999,63.57,0.0,70.0,13.33,74.0,0.0,70.0,72.0,69.95333333333333,,67.0,69.0,68.0,68.0,0.0
3915,2025-03-10 04:30:00,63.57,0.0,18.0,67.22333333333334,63.57,0.0,70.0,13.62,74.0,0.0,70.0,72.0,69.95333333333333,,67.0,69.0,68.0,68.0,0.0
3916,2025-03-10 04:45:00,65.69,0.0,18.0,67.32333333333332,63.57,0.0,70.0,14.103333333333332,74.0,0.0,70.0,72.0,69.94,,67.0,69.0,68.0,68.0,0.0
3917,2025-03-10 05:00:00,64.98333333333333,0.0,18.0,67.44333333333333,63.57,0.0,70.0,14.6,74.0,0.0,70.0,72.0,69.94,,67.0,69.0,68.0,68.0,0.0
3918,2025-03-10 05:15:00,64.27666666666666,0.0,18.0,67.58666666666666,63.57,0.0,70.0,15.136666666666663,74.0,0.0,70.0,72.0,69.92666666666666,,67.0,69.0,68.0,68.0,0.0
3919,2025-03-10 05:30:00,63.57,0.0,18.0,67.89999999999999,63.57,0.0,70.0,15.76,74.0,0.0,70.0,72.0,69.92,,67.0,69.0,68.0,68.0,0.0
3920,2025-03-10 05:45:00,64.27666666666666,0.0,18.0,67.7,63.57,0.0,70.0,15.753333333333332,74.0,0.0,70.0,72.0,69.94,,67.0,69.0,68.0,68.0,0.0
3921,2025-03-10 06:00:00,63.57,0.0,18.5,67.93333333333334,63.57,0.0,70.0,16.326666666666668,74.0,0.0,70.0,72.0,69.92999999999999,,67.0,69.0,68.0,68.0,0.0
3922,2025-03-10 06:15:00,64.27666666666666,0.0,18.5,67.93,63.57,0.0,70.0,16.473333333333333,74.0,0.0,70.0,72.0,69.94,,67.0,69.0,68.0,68.0,0.0
3923,2025-03-10 06:30:00,64.98333333333333,0.0,18.5,68.13,63.57,0.0,70.0,17.21,74.0,0.0,70.0,72.0,69.93333333333334,,67.0,69.0,68.0,68.0,0.0
3924,2025-03-10 06:45:00,65.69,0.0,18.5,68.09333333333333,63.57,0.0,70.0,17.236666666666665,74.0,0.0,70.0,72.0,69.94333333333333,,67.0,69.0,68.0,68.0,0.0
3925,2025-03-10 07:00:00,65.69,0.0,18.5,68.215,63.57,0.0,70.0,17.729999999999997,74.0,0.0,70.0,72.0,69.935,,67.0,69.0,68.0,68.0,0.0
3926,2025-03-10 07:15:00,64.98333333333333,0.0,18.5,68.21,63.57,0.0,70.0,17.663333333333334,74.0,0.0,70.0,72.0,69.95333333333333,,67.0,69.0,68.0,68.0,0.0
3927,2025-03-10 07:30:00,64.98333333333333,0.0,18.5,68.26333333333334,63.57,0.0,70.0,17.896666666666665,74.0,0.0,70.0,72.0,69.95333333333333,,67.0,69.0,68.0,68.0,0.0
3928,2025-03-10 07:45:00,63.57,0.0,18.5,68.32000000000001,63.57,0.0,70.0,18.156666666666663,74.0,0.0,70.0,72.0,69.94666666666666,,67.0,69.0,68.0,68.0,0.0
3929,2025-03-10 08:00:00,64.27666666666666,0.0,17.166666666666668,68.00666666666666,63.57,0.0,70.0,18.48,74.0,0.0,70.0,72.0,69.95333333333333,,67.0,69.0,68.0,68.0,0.0
3930,2025-03-10 08:15:00,65.68666666666667,0.0,14.5,68.05333333333333,63.57,0.0,70.0,18.836666666666662,74.0,0.0,70.0,72.0,69.94666666666666,,67.0,69.0,68.0,68.0,0.0
3931,2025-03-10 08:30:00,64.27666666666666,0.0,14.5,68.28333333333335,63.57,0.0,70.0,18.89,74.0,0.0,70.0,72.0,69.96,,67.0,69.0,68.0,68.0,0.0
3932,2025-03-10 08:45:00,63.57,0.0,14.166666666666666,68.39666666666666,63.57,0.0,70.0,19.23,74.0,0.0,70.0,72.0,69.94666666666666,,67.0,69.0,68.0,68.0,0.0
3933,2025-03-10 09:00:00,63.57,0.0,14.0,68.25666666666666,63.57,0.0,70.0,19.55333333333333,74.0,0.0,70.0,72.0,69.95333333333333,,67.0,69.0,68.0,68.0,0.0
3934,2025-03-10 09:15:00,63.57,0.0,14.0,68.62333333333333,63.57,0.0,70.0,20.5,74.0,0.0,70.0,72.0,69.92666666666666,,67.0,69.0,68.0,68.0,0.0
3935,2025-03-10 09:30:00,64.27666666666666,0.0,14.0,68.87,63.57,0.0,70.0,20.69,74.0,0.0,70.0,72.0,69.94,,67.0,69.0,68.0,68.0,0.0
3936,2025-03-10 09:45:00,62.86333333333334,0.0,14.666666666666666,69.28,63.57,0.0,70.0,21.606666666666666,74.0,0.0,70.0,72.0,69.91000000000001,,67.0,69.0,68.0,68.0,0.0
3937,2025-03-10 10:00:00,64.27666666666666,0.0,15.0,69.39333333333333,63.57,0.0,70.0,21.64333333333333,74.0,0.0,70.0,72.0,69.93666666666667,,67.0,69.0,68.0,68.0,0.0
3938,2025-03-10 10:15:00,62.156666666666666,0.0,15.166666666666666,69.48,63.57,0.0,70.0,22.05666666666667,74.0,0.0,70.0,72.0,69.93666666666667,,67.0,69.0,68.0,68.0,0.0
3939,2025-03-10 10:30:00,63.57,0.0,16.333333333333332,69.46,63.57,0.0,70.0,22.066666666666663,74.0,0.0,70.0,72.0,69.94666666666666,,67.0,69.0,68.0,68.0,0.0
3940,2025-03-10 10:45:00,62.86333333333334,0.0,16.5,69.63666666666667,63.57,0.0,70.0,22.366666666666664,74.0,0.0,70.0,72.0,69.94666666666666,,67.0,69.0,68.0,68.0,0.0
3941,2025-03-10 11:00:00,62.156666666666666,0.0,16.5,69.72333333333333,63.57,0.0,70.0,22.46,74.0,0.0,70.0,72.0,69.95333333333333,,67.0,69.0,68.0,68.0,0.0
3942,2025-03-10 11:15:00,62.86333333333334,0.0,16.833333333333332,69.7,63.57,0.0,70.0,22.58666666666667,74.0,0.0,70.0,72.0,69.96666666666665,,67.0,69.0,68.0,68.0,0.0
3943,2025-03-10 11:30:00,62.86333333333334,0.0,17.0,69.73333333333333,63.57,0.0,70.0,22.72666666666667,74.0,0.0,70.0,72.0,69.96666666666665,,67.0,69.0,68.0,68.0,0.0
3944,2025-03-10 11:45:00,63.57,0.0,17.0,69.74,63.57,0.0,70.0,22.723333333333333,74.0,0.0,70.0,72.0,69.96666666666665,,67.0,69.0,68.0,68.0,0.0
3945,2025-03-10 12:00:00,64.98333333333333,0.0,17.0,69.90666666666667,63.57,0.0,70.0,22.89,74.0,0.0,70.0,72.0,69.97333333333334,,67.0,69.0,68.0,68.0,0.0
3946,2025-03-10 12:15:00,64.27666666666666,0.0,17.0,69.85333333333334,63.57,0.0,70.0,22.80333333333333,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,68.0,68.0,0.0
3947,2025-03-10 12:30:00,64.27666666666666,0.0,17.0,69.92333333333333,63.57,0.0,70.0,22.78333333333333,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,68.0,68.0,0.0
3948,2025-03-10 12:45:00,63.57,0.0,17.0,70.13666666666667,63.57,0.0,70.0,22.83,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,68.0,68.0,0.0
3949,2025-03-10 13:00:00,63.57,0.0,17.0,70.32666666666667,63.57,0.0,70.0,22.246666666666663,74.0,0.0,70.0,72.0,70.01333333333334,,67.0,69.0,68.0,68.0,0.0
3950,2025-03-10 13:15:00,63.57,0.0,17.0,69.68666666666667,63.57,0.0,70.0,19.933333333333334,74.0,0.0,70.0,72.0,70.11666666666666,,67.0,69.0,68.0,68.0,0.0
3951,2025-03-10 13:30:00,64.27666666666666,0.0,17.0,66.35666666666667,63.57,0.0,70.0,11.9,74.0,0.0,70.0,72.0,70.39666666666666,,67.0,69.0,68.0,68.0,0.0
3952,2025-03-10 13:45:00,64.98333333333333,0.0,17.0,64.90333333333332,63.57,0.0,70.0,5.783333333333334,74.0,0.0,70.0,72.0,70.53333333333335,,67.0,69.0,68.0,68.0,0.0
3953,2025-03-10 14:00:00,65.69,0.0,17.0,65.33,63.57,0.0,70.0,0.2933333333333333,74.0,0.0,70.0,72.0,70.69333333333334,,67.0,69.0,68.0,68.0,0.0
3954,2025-03-10 14:15:00,65.69,0.0,16.666666666666668,65.68333333333334,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.15333333333332,,67.0,69.0,68.0,68.0,0.0
3955,2025-03-10 14:30:00,66.39333333333333,0.0,16.5,66.29,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.54,,67.0,69.0,68.0,68.0,0.0
3956,2025-03-10 14:45:00,64.98333333333333,0.0,16.5,66.93666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.30666666666667,,67.0,69.0,68.0,68.0,0.0
3957,2025-03-10 15:00:00,63.57,0.0,16.5,67.71333333333332,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.23333333333333,,67.0,69.0,68.0,68.0,0.0
3958,2025-03-10 15:15:00,63.57,0.0,16.5,68.40333333333334,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.32333333333332,,67.0,69.0,68.0,68.0,0.0
3959,2025-03-10 15:30:00,64.27666666666666,0.0,16.5,68.96666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.46,,67.0,69.0,68.0,68.0,0.0
3960,2025-03-10 15:45:00,63.57,0.0,16.833333333333332,63.91333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.50333333333333,,67.0,69.0,68.0,68.0,0.0
3961,2025-03-10 16:00:00,64.27666666666666,0.0,17.833333333333332,61.43,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.33999999999999,,67.0,69.0,68.0,68.0,0.0
3962,2025-03-10 16:15:00,63.57,0.0,18.0,61.61666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.26333333333334,,67.0,69.0,68.0,68.0,0.0
3963,2025-03-10 16:30:00,67.09666666666666,0.0,16.333333333333332,61.803333333333335,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.36333333333333,,67.0,69.0,68.0,68.0,0.0
3964,2025-03-10 16:45:00,65.69,0.0,15.5,61.88,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.38,,67.0,69.0,68.0,68.0,0.0
3965,2025-03-10 17:00:00,65.68666666666667,0.0,15.0,61.95,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.48333333333333,,67.0,69.0,68.0,68.0,0.0
3966,2025-03-10 17:15:00,66.39333333333333,0.0,15.0,62.24666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.86333333333333,,67.0,69.0,68.0,68.0,0.0
3967,2025-03-10 17:30:00,65.68666666666667,0.0,15.0,62.4,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,72.28333333333335,,67.0,69.0,68.0,68.0,0.0
3968,2025-03-10 17:45:00,64.98333333333333,0.0,15.0,62.53333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,72.39999999999999,,67.0,69.0,68.0,68.0,0.0
3969,2025-03-10 18:00:00,64.98333333333333,0.0,14.833333333333334,62.91,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,72.36,,67.0,69.0,68.0,68.0,0.0
3970,2025-03-10 18:15:00,66.39333333333333,0.0,14.5,63.04333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,72.08666666666666,,67.0,69.0,68.0,68.0,0.0
3971,2025-03-10 18:30:00,65.69,0.0,14.166666666666666,62.88333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.81666666666666,,67.0,69.0,68.0,68.0,0.0
3972,2025-03-10 18:45:00,66.39333333333333,0.0,13.666666666666666,62.78,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.59333333333335,,67.0,69.0,68.0,68.0,0.0
3973,2025-03-10 19:00:00,66.39333333333333,0.0,13.333333333333334,62.98,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.36,,67.0,69.0,68.0,68.0,0.0
3974,2025-03-10 19:15:00,64.98333333333333,0.0,13.0,62.99666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.08333333333333,,67.0,69.0,68.0,68.0,0.0
3975,2025-03-10 19:30:00,65.69,0.0,13.0,62.77,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.93666666666667,,67.0,69.0,68.0,68.0,0.0
3976,2025-03-10 19:45:00,64.98333333333333,0.0,13.0,62.72,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.94,,67.0,69.0,68.0,68.0,0.0
3977,2025-03-10 20:00:00,66.39333333333333,0.0,12.666666666666666,62.833333333333336,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.12,,67.0,69.0,68.0,68.0,0.0
3978,2025-03-10 20:15:00,66.39333333333333,0.0,12.5,62.91333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.21333333333332,,67.0,69.0,68.0,68.0,0.0
3979,2025-03-10 20:30:00,66.39333333333333,0.0,12.0,63.01,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.50666666666666,,67.0,69.0,68.0,68.0,0.0
3980,2025-03-10 20:45:00,65.69,0.0,12.0,62.876666666666665,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.82333333333334,,67.0,69.0,68.0,68.0,0.0
3981,2025-03-10 21:00:00,64.27666666666666,0.0,11.666666666666666,62.92,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.71333333333332,,67.0,69.0,68.0,68.0,0.0
3982,2025-03-10 21:15:00,64.98333333333333,0.0,11.5,62.923333333333325,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.92,,67.0,69.0,68.0,68.0,
3983,2025-03-10 21:30:00,64.98333333333333,0.0,11.666666666666666,62.75666666666666,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.98333333333333,,67.0,69.0,68.0,68.0,0.0
3984,2025-03-10 21:45:00,64.98,0.0,12.0,62.91333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,72.11666666666666,,67.0,69.0,68.0,68.0,0.0
3985,2025-03-10 22:00:00,64.98333333333333,0.0,11.666666666666666,62.76333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,72.24333333333334,,67.0,69.0,68.0,68.0,0.0
3986,2025-03-10 22:15:00,64.98333333333333,0.0,11.5,62.68666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,72.38,,67.0,69.0,68.0,68.0,0.0
3987,2025-03-10 22:30:00,65.69,0.0,11.5,62.626666666666665,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,72.36,,67.0,69.0,68.0,68.0,0.0
3988,2025-03-10 22:45:00,64.98333333333333,0.0,12.0,62.44,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,72.05,,67.0,69.0,68.0,68.0,0.0
3989,2025-03-10 23:00:00,64.27666666666666,0.0,12.0,62.20666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.78,,67.0,69.0,68.0,68.0,0.0
3990,2025-03-10 23:15:00,65.68666666666667,0.0,12.0,61.95,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.51666666666667,,67.0,69.0,68.0,68.0,0.0
3991,2025-03-10 23:30:00,64.98333333333333,0.0,11.666666666666666,61.68333333333334,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.25666666666666,,67.0,69.0,68.0,68.0,0.0
3992,2025-03-10 23:45:00,65.69,0.0,11.5,61.29333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.99666666666667,,67.0,69.0,68.0,68.0,0.0
3993,2025-03-11 00:00:00,66.39333333333333,0.0,11.5,60.98666666666666,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.76666666666667,,67.0,69.0,68.0,68.0,0.0
3994,2025-03-11 00:15:00,64.27666666666666,0.0,11.5,60.92666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.57333333333334,,67.0,69.0,68.0,68.0,0.0
3995,2025-03-11 00:30:00,63.57,0.0,13.0,60.85999999999999,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.41666666666667,,67.0,69.0,68.0,68.0,0.0
3996,2025-03-11 00:45:00,63.57,0.0,14.5,60.71,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.26333333333334,,67.0,69.0,68.0,68.0,0.0
3997,2025-03-11 01:00:00,62.86333333333334,0.0,15.333333333333334,60.66333333333333,63.57,0.0,70.0,0.02,74.0,0.0,70.0,72.0,70.07000000000001,,67.0,69.0,68.0,68.0,0.0
