,time,AirFlow,ClgPct,Cooling_Stg_Cmd,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,Heating_Stg_Cmd,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
324,2025-01-31 13:30:00,858.1433333333333,100.0,,100.0,65.16333333333334,1000.11,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,71.11333333333333,,67.0,69.0,85.0,68.0
325,2025-01-31 13:45:00,855.32,100.0,,100.0,64.08666666666666,1000.11,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.91333333333334,,67.0,69.0,85.0,68.0
326,2025-01-31 14:00:00,872.98,100.0,,100.0,59.7,1000.11,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,71.02,,67.0,69.0,85.0,68.0
327,2025-01-31 14:15:00,858.8533333333334,100.0,,100.0,66.63666666666667,1000.11,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.75,,67.0,69.0,85.0,68.0
328,2025-01-31 14:30:00,884.2766666666666,100.0,,100.0,59.4,1000.11,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.86,,67.0,69.0,85.0,68.0
329,2025-01-31 14:45:00,877.2166666666667,100.0,,100.0,59.31333333333333,1000.11,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.58333333333333,,67.0,69.0,85.0,68.0
330,2025-01-31 15:00:00,876.5100000000001,100.0,,100.0,59.403333333333336,1000.11,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.58,,67.0,69.0,85.0,68.0
331,2025-01-31 15:15:00,871.5666666666666,100.0,,100.0,59.56333333333333,1000.11,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.45333333333333,,67.0,69.0,85.0,68.0
332,2025-01-31 15:30:00,875.8066666666667,100.0,,100.0,59.51666666666667,1000.11,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.35333333333334,,67.0,69.0,85.0,68.0
333,2025-01-31 15:45:00,876.5133333333333,100.0,,100.0,59.66333333333333,1000.11,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.2,,67.0,69.0,85.0,68.0
334,2025-01-31 16:00:00,875.1,100.0,,100.0,59.86333333333334,1000.11,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.10333333333334,,67.0,69.0,85.0,68.0
335,2025-01-31 16:15:00,877.9233333333333,99.82666666666668,,100.0,59.76666666666667,997.99,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.01,,67.0,69.0,85.0,68.0
336,2025-01-31 16:30:00,875.0966666666667,98.28333333333336,,100.0,59.82666666666668,986.69,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.93333333333334,,67.0,69.0,85.0,68.0
337,2025-01-31 16:45:00,866.62,93.52,,100.0,59.66,959.8533333333334,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.82666666666667,,67.0,69.0,85.0,68.0
338,2025-01-31 17:00:00,866.6233333333333,87.40666666666668,,100.0,59.67333333333334,923.8333333333334,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.69,,67.0,69.0,85.0,68.0
339,2025-01-31 17:15:00,877.9200000000001,82.16333333333334,,99.66666666666669,59.68,894.8733333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.61666666666666,,67.0,69.0,85.0,68.0
340,2025-01-31 17:30:00,868.7400000000001,76.94,,68.33333333333333,59.79,860.2633333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.55,,67.0,69.0,85.0,68.0
341,2025-01-31 17:45:00,827.7733333333332,70.86333333333333,,62.66666666666666,60.02,825.6566666666668,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.47000000000001,,67.0,69.0,85.0,68.0
342,2025-01-31 18:00:00,787.5166666666668,65.16000000000001,,59.333333333333336,60.15,789.6366666666667,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.43333333333334,,67.0,69.0,85.0,68.0
343,2025-01-31 18:15:00,767.0366666666665,60.99,,57.0,60.376666666666665,765.6199999999999,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.43333333333334,,67.0,69.0,85.0,68.0
344,2025-01-31 18:30:00,737.3666666666667,56.69,,54.833333333333336,60.6,739.4900000000001,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.42666666666666,,67.0,69.0,85.0,68.0
345,2025-01-31 18:45:00,717.5966666666667,52.43333333333334,,52.66666666666666,60.45,714.0633333333334,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.42,,67.0,69.0,85.0,68.0
346,2025-01-31 19:00:00,696.4033333333333,48.35333333333333,,50.5,60.59666666666666,688.6333333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.42,,67.0,69.0,85.0,68.0
347,2025-01-31 19:15:00,663.9166666666666,43.96666666666667,,48.833333333333336,60.67666666666667,663.21,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.42,,67.0,69.0,85.0,68.0
348,2025-01-31 19:30:00,642.0233333333334,39.56333333333333,,47.0,60.66666666666666,635.6633333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.42,,67.0,69.0,85.0,68.0
349,2025-01-31 19:45:00,543.14,23.86,,40.833333333333336,60.51666666666667,541.02,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.10333333333334,,67.0,69.0,85.0,68.0
350,2025-01-31 20:00:00,491.58,15.476666666666668,,37.66666666666666,60.406666666666666,493.69666666666666,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.06,,67.0,69.0,85.0,68.0
351,2025-01-31 20:15:00,447.79,7.993333333333333,,35.166666666666664,60.36333333333334,447.7866666666666,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.04666666666667,,67.0,69.0,85.0,68.0
352,2025-01-31 20:30:00,416.7133333333333,3.133333333333333,,33.166666666666664,60.17666666666667,418.83,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.08666666666666,,67.0,69.0,85.0,68.0
353,2025-01-31 20:45:00,398.35,0.0,,32.333333333333336,60.0,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.11666666666666,,67.0,69.0,85.0,68.0
354,2025-01-31 21:00:00,396.23333333333335,0.0,,32.333333333333336,59.830000000000005,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.11666666666666,,67.0,69.0,85.0,68.0
355,2025-01-31 21:15:00,401.8833333333334,0.0,,32.5,59.92333333333334,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.14333333333333,,67.0,69.0,85.0,68.0
356,2025-01-31 21:30:00,403.29333333333335,0.0,,32.166666666666664,59.71333333333334,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.11999999999999,,67.0,69.0,85.0,68.0
357,2025-01-31 21:45:00,397.6433333333334,0.0,,32.0,59.73666666666667,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.14333333333333,,67.0,69.0,85.0,68.0
358,2025-01-31 22:00:00,400.47,0.0,,32.5,59.51,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.15,,67.0,69.0,85.0,68.0
359,2025-01-31 22:15:00,394.11,0.0,,32.166666666666664,59.080000000000005,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.26666666666667,,67.0,69.0,85.0,68.0
360,2025-01-31 22:30:00,395.5266666666666,0.0,,32.333333333333336,65.38666666666667,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.41333333333334,,67.0,69.0,85.0,68.0
361,2025-01-31 22:45:00,399.76,0.0,,32.333333333333336,61.32333333333333,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.56333333333333,,67.0,69.0,85.0,68.0
362,2025-01-31 23:00:00,401.1766666666667,0.0,,32.333333333333336,63.48333333333333,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.63,,67.0,69.0,85.0,68.0
363,2025-01-31 23:15:00,393.40333333333336,0.0,,32.666666666666664,61.81333333333333,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.45666666666666,,67.0,69.0,85.0,68.0
364,2025-01-31 23:30:00,398.3466666666666,0.0,,32.333333333333336,61.20666666666667,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.52333333333333,,67.0,69.0,85.0,68.0
365,2025-01-31 23:45:00,396.9333333333333,0.0,,32.833333333333336,63.34333333333333,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.56,,67.0,69.0,85.0,68.0
366,2025-02-01 00:00:00,394.11,0.0,,32.333333333333336,59.723333333333336,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.69666666666666,,67.0,69.0,85.0,68.0
367,2025-02-01 00:15:00,399.0566666666667,0.0,,32.833333333333336,65.66,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.65666666666667,,67.0,69.0,85.0,68.0
368,2025-02-01 00:30:00,396.23,0.0,,32.833333333333336,61.45333333333334,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.65333333333332,,67.0,69.0,85.0,68.0
369,2025-02-01 00:45:00,403.29333333333335,0.0,,32.833333333333336,62.69,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.91666666666667,,67.0,69.0,85.0,68.0
370,2025-02-01 01:00:00,434.37,5.486666666666667,,35.166666666666664,66.75333333333333,430.1333333333334,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.12,,67.0,69.0,85.0,68.0
371,2025-02-01 01:15:00,516.3000000000001,20.41,,40.0,64.50333333333333,524.07,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.52666666666667,,67.0,69.0,85.0,68.0
372,2025-02-01 01:30:00,554.44,25.506666666666664,,42.333333333333336,66.76333333333334,554.4399999999999,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.53333333333333,,67.0,69.0,85.0,68.0
373,2025-02-01 01:45:00,613.0633333333334,35.82666666666667,,45.66666666666666,64.72333333333334,612.3566666666667,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.69666666666667,,67.0,69.0,85.0,68.0
374,2025-02-01 02:00:00,633.5466666666666,39.18333333333333,,47.66666666666666,65.48333333333333,634.96,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.66000000000001,,67.0,69.0,85.0,68.0
375,2025-02-01 02:15:00,694.2833333333333,49.626666666666665,,51.5,67.67,696.4033333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.79666666666667,,67.0,69.0,85.0,68.0
376,2025-02-01 02:30:00,748.67,58.55,,55.5,67.76666666666667,750.0799999999999,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.87666666666667,,67.0,69.0,85.0,68.0
377,2025-02-01 02:45:00,808.0033333333334,67.49000000000001,,60.66666666666666,67.55666666666667,805.1766666666667,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.93666666666667,,67.0,69.0,85.0,68.0
378,2025-02-01 03:00:00,846.14,74.70666666666666,,65.0,67.41666666666667,846.14,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.93666666666667,,67.0,69.0,85.0,68.0
379,2025-02-01 03:15:00,892.7533333333334,81.82666666666667,,71.66666666666667,67.22666666666667,889.93,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.94333333333334,,67.0,69.0,85.0,68.0
380,2025-02-01 03:30:00,918.8866666666668,87.21666666666665,,78.66666666666667,67.10666666666667,922.42,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.89333333333333,,67.0,69.0,85.0,68.0
381,2025-02-01 03:45:00,904.0566666666668,91.50333333333332,,95.66666666666669,66.89333333333333,948.55,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.83,,67.0,69.0,85.0,68.0
382,2025-02-01 04:00:00,885.6933333333333,97.59333333333332,,100.0,66.80333333333334,983.8633333333332,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.83,,67.0,69.0,85.0,68.0
383,2025-02-01 04:15:00,885.6899999999999,100.0,,100.0,66.65666666666667,1000.11,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.81666666666666,,67.0,69.0,85.0,68.0
384,2025-02-01 04:30:00,881.4533333333334,100.0,,100.0,66.73333333333333,1000.11,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.80333333333334,,67.0,69.0,85.0,68.0
385,2025-02-01 04:45:00,879.3366666666667,100.0,,100.0,66.80333333333334,1000.11,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.79666666666667,,67.0,69.0,85.0,68.0
386,2025-02-01 05:00:00,884.2800000000001,100.0,,100.0,66.77,1000.11,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.78333333333335,,67.0,69.0,85.0,68.0
387,2025-02-01 05:15:00,885.6933333333333,100.0,,100.0,66.8,1000.11,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.73333333333333,,67.0,69.0,85.0,68.0
388,2025-02-01 05:30:00,875.8033333333333,100.0,,100.0,66.79333333333334,1000.11,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.7,,67.0,69.0,85.0,68.0
389,2025-02-01 05:45:00,877.2133333333335,100.0,,100.0,66.83666666666666,1000.11,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.69333333333334,,67.0,69.0,85.0,68.0
390,2025-02-01 06:00:00,875.8033333333333,100.0,,100.0,66.61666666666666,1000.11,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.68,,67.0,69.0,85.0,68.0
391,2025-02-01 06:15:00,866.62,100.0,,100.0,66.44,1000.11,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.68,,67.0,69.0,85.0,68.0
392,2025-02-01 06:30:00,871.5666666666666,100.0,,100.0,65.60666666666667,1000.11,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.68,,67.0,69.0,85.0,68.0
393,2025-02-01 06:45:00,877.9200000000001,100.0,,100.0,65.12333333333333,1000.11,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.63666666666667,,67.0,69.0,85.0,68.0
394,2025-02-01 07:00:00,861.6766666666666,100.0,,100.0,64.96333333333332,1000.11,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.54,,67.0,69.0,85.0,68.0
395,2025-02-01 07:15:00,,,,,,1000.11,,70.0,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
396,2025-02-01 07:30:00,,,,,,1000.11,,70.0,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
397,2025-02-01 07:45:00,,,,,,1000.11,,70.0,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
398,2025-02-01 08:00:00,,,,,,1000.11,,70.0,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
399,2025-02-01 08:15:00,,,,,,1000.11,,70.0,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
400,2025-02-01 08:30:00,,,,,,1000.11,,70.0,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
401,2025-02-01 08:45:00,,,,,,1000.11,,70.0,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
402,2025-02-01 09:00:00,,,,,,1000.11,,70.0,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
403,2025-02-01 09:15:00,,,,,,1000.11,,70.0,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
404,2025-02-01 09:30:00,,,,,,1000.11,,70.0,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
405,2025-02-01 09:45:00,,,,,,1000.11,,70.0,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
406,2025-02-01 10:00:00,,,,,,1000.11,,70.0,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
407,2025-02-01 10:15:00,,,,,,1000.11,,70.0,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
408,2025-02-01 10:30:00,,,,,,1000.11,,70.0,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
409,2025-02-01 10:45:00,,,,,,1000.11,,70.0,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
410,2025-02-01 11:00:00,,,,,,1000.11,,70.0,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
411,2025-02-01 11:15:00,,,,,,1000.11,,70.0,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
412,2025-02-01 11:30:00,,,,,,1000.11,,70.0,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
413,2025-02-01 11:45:00,,,,,,1000.11,,70.0,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
414,2025-02-01 12:00:00,,,,,,1000.11,,70.0,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
415,2025-02-01 12:15:00,,,,,,1000.11,,70.0,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
416,2025-02-01 12:30:00,,,,,,1000.11,,70.0,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
417,2025-02-01 12:45:00,,,,,,1000.11,,70.0,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
418,2025-02-01 13:00:00,,,,,,1000.11,,70.0,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
419,2025-02-01 13:15:00,,,,,,1000.11,,70.0,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
420,2025-02-01 13:30:00,,,,,,1000.11,,70.0,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
421,2025-02-01 13:45:00,,,,,,1000.11,,70.0,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
422,2025-02-01 14:00:00,,,,,,1000.11,,70.0,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
423,2025-02-01 14:15:00,,,,,,1000.11,,70.0,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
424,2025-02-01 14:30:00,,,,,,1000.11,,70.0,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
425,2025-02-01 14:45:00,,,,,,1000.11,,70.0,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
426,2025-02-01 15:00:00,,,,,,1000.11,,70.0,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
427,2025-02-01 15:15:00,,,,,,1000.11,,70.0,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
428,2025-02-01 15:30:00,,,,,,1000.11,,70.0,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
429,2025-02-01 15:45:00,,,,,,1000.11,,70.0,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
430,2025-02-01 16:00:00,,,,,,1000.11,,70.0,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
431,2025-02-01 16:15:00,,,,,,1000.11,,70.0,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
432,2025-02-01 16:30:00,,,,,,1000.11,,70.0,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
433,2025-02-01 16:45:00,,,,,,1000.11,,70.0,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
434,2025-02-01 17:00:00,,,,,,1000.11,,70.0,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
435,2025-02-01 17:15:00,,,,,,1000.11,,70.0,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
436,2025-02-01 17:30:00,,,,,,1000.11,,70.0,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
437,2025-02-01 17:45:00,,,,,,1000.11,,70.0,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
438,2025-02-01 18:00:00,,,,,,1000.11,,70.0,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
439,2025-02-01 18:15:00,,,,,,1000.11,,70.0,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
440,2025-02-01 18:30:00,,,,,,1000.11,,70.0,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
441,2025-02-01 18:45:00,,,,,,1000.11,,70.0,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
442,2025-02-01 19:00:00,,,,,,1000.11,,70.0,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
443,2025-02-01 19:15:00,,,,,,1000.11,,70.0,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
444,2025-02-01 19:30:00,,,,,,1000.11,,70.0,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
445,2025-02-01 19:45:00,,,,,,1000.11,,70.0,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
446,2025-02-01 20:00:00,,,,,,1000.11,,70.0,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
447,2025-02-01 20:15:00,,,,,,1000.11,,70.0,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
448,2025-02-01 20:30:00,,,,,,1000.11,,70.0,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
449,2025-02-01 20:45:00,,,,,,1000.11,,70.0,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
450,2025-02-01 21:00:00,,,,,,1000.11,,70.0,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
451,2025-02-01 21:15:00,,,,,,1000.11,,70.0,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
452,2025-02-01 21:30:00,,,,,,1000.11,,70.0,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
453,2025-02-01 21:45:00,,,,,,1000.11,,70.0,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
454,2025-02-01 22:00:00,,,,,,1000.11,,70.0,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
455,2025-02-01 22:15:00,,,,,,1000.11,,70.0,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
456,2025-02-01 22:30:00,,,,,,1000.11,,70.0,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
457,2025-02-01 22:45:00,,,,,,1000.11,,70.0,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
458,2025-02-01 23:00:00,,,,,,1000.11,,70.0,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
459,2025-02-01 23:15:00,,,,,,1000.11,,70.0,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
460,2025-02-01 23:30:00,,,,,,1000.11,,70.0,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
461,2025-02-01 23:45:00,,,,,,1000.11,,70.0,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
462,2025-02-02 00:00:00,,,,,,1000.11,,70.0,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
463,2025-02-02 00:15:00,,,,,,1000.11,,70.0,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
464,2025-02-02 00:30:00,,,,,,1000.11,,70.0,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
465,2025-02-02 00:45:00,,,,,,1000.11,,70.0,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
466,2025-02-02 01:00:00,,,,,,1000.11,,70.0,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
467,2025-02-02 01:15:00,,,,,,1000.11,,70.0,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
468,2025-02-02 01:30:00,,,,,,1000.11,,70.0,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
469,2025-02-02 01:45:00,,,,,,1000.11,,70.0,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
470,2025-02-02 02:00:00,,,,,,1000.11,,70.0,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
471,2025-02-02 02:15:00,,,,,,1000.11,,70.0,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
472,2025-02-02 02:30:00,,,,,,1000.11,,70.0,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
473,2025-02-02 02:45:00,,,,,,1000.11,,70.0,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
474,2025-02-02 03:00:00,,,,,,1000.11,,70.0,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
475,2025-02-02 03:15:00,,,,,,1000.11,,70.0,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
476,2025-02-02 03:30:00,,,,,,1000.11,,70.0,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
477,2025-02-02 03:45:00,,,,,,1000.11,,70.0,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
478,2025-02-02 04:00:00,,,,,,1000.11,,70.0,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
479,2025-02-02 04:15:00,,,,,,1000.11,,70.0,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
480,2025-02-02 04:30:00,,,,,,1000.11,,70.0,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
481,2025-02-02 04:45:00,,,,,,1000.11,,70.0,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
482,2025-02-02 05:00:00,,,,,,1000.11,,70.0,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
483,2025-02-02 05:15:00,,,,,,1000.11,,70.0,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
484,2025-02-02 05:30:00,,,,,,1000.11,,70.0,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
485,2025-02-02 05:45:00,,,,,,1000.11,,70.0,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
486,2025-02-02 06:00:00,,,,,,1000.11,,70.0,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
487,2025-02-02 06:15:00,,,,,,1000.11,,70.0,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
488,2025-02-02 06:30:00,,,,,,1000.11,,70.0,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
489,2025-02-02 06:45:00,,,,,,1000.11,,70.0,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
490,2025-02-02 07:00:00,,,,,,1000.11,,70.0,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
491,2025-02-02 07:15:00,,,,,,1000.11,,70.0,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
492,2025-02-02 07:30:00,,,,,,1000.11,,70.0,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
493,2025-02-02 07:45:00,,,,,,1000.11,,70.0,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
494,2025-02-02 08:00:00,,,,,,1000.11,,70.0,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
495,2025-02-02 08:15:00,,,,,,1000.11,,70.0,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
496,2025-02-02 08:30:00,,,,,,1000.11,,70.0,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
497,2025-02-02 08:45:00,,,,,,1000.11,,70.0,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
498,2025-02-02 09:00:00,,,,,,1000.11,,70.0,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
499,2025-02-02 09:15:00,,,,,,1000.11,,70.0,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
500,2025-02-02 09:30:00,,,,,,1000.11,,70.0,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
501,2025-02-02 09:45:00,,,,,,1000.11,,70.0,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
502,2025-02-02 10:00:00,,,,,,1000.11,,70.0,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
503,2025-02-02 10:15:00,,,,,,1000.11,,70.0,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
504,2025-02-02 10:30:00,,,,,,1000.11,,70.0,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
505,2025-02-02 10:45:00,,,,,,1000.11,,70.0,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
506,2025-02-02 11:00:00,,,,,,1000.11,,70.0,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
507,2025-02-02 11:15:00,,,,,,1000.11,,70.0,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
508,2025-02-02 11:30:00,,,,,,1000.11,,70.0,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
509,2025-02-02 11:45:00,,,,,,1000.11,,70.0,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
510,2025-02-02 12:00:00,,,,,,1000.11,,70.0,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
511,2025-02-02 12:15:00,,,,,,1000.11,,70.0,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
512,2025-02-02 12:30:00,,,,,,1000.11,,70.0,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
513,2025-02-02 12:45:00,,,,,,1000.11,,70.0,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
514,2025-02-02 13:00:00,,,,,,1000.11,,70.0,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
515,2025-02-02 13:15:00,,,,,,1000.11,,70.0,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
516,2025-02-02 13:30:00,,,,,,1000.11,,70.0,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
517,2025-02-02 13:45:00,,,,,,1000.11,,70.0,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
518,2025-02-02 14:00:00,,,,,,1000.11,,70.0,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
519,2025-02-02 14:15:00,,,,,,1000.11,,70.0,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
520,2025-02-02 14:30:00,,,,,,1000.11,,70.0,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
521,2025-02-02 14:45:00,,,,,,1000.11,,70.0,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
522,2025-02-02 15:00:00,,,,,,1000.11,,70.0,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
523,2025-02-02 15:15:00,,,,,,1000.11,,70.0,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
524,2025-02-02 15:30:00,,,,,,1000.11,,70.0,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
525,2025-02-02 15:45:00,,,,,,1000.11,,70.0,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
526,2025-02-02 16:00:00,,,,,,1000.11,,70.0,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
527,2025-02-02 16:15:00,,,,,,1000.11,,70.0,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
528,2025-02-02 16:30:00,,,,,,1000.11,,70.0,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
529,2025-02-02 16:45:00,,,,,,1000.11,,70.0,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
530,2025-02-02 17:00:00,,,,,,1000.11,,70.0,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
531,2025-02-02 17:15:00,,,,,,1000.11,,70.0,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
532,2025-02-02 17:30:00,,,,,,1000.11,,70.0,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
533,2025-02-02 17:45:00,,,,,,1000.11,,70.0,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
534,2025-02-02 18:00:00,,,,,,1000.11,,70.0,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
535,2025-02-02 18:15:00,,,,,,1000.11,,70.0,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
536,2025-02-02 18:30:00,,,,,,1000.11,,70.0,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
537,2025-02-02 18:45:00,,,,,,1000.11,,70.0,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
538,2025-02-02 19:00:00,,,,,,1000.11,,70.0,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
539,2025-02-02 19:15:00,,,,,,1000.11,,70.0,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
540,2025-02-02 19:30:00,,,,,,1000.11,,70.0,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
541,2025-02-02 19:45:00,,,,,,1000.11,,70.0,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
542,2025-02-02 20:00:00,,,,,,1000.11,,70.0,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
543,2025-02-02 20:15:00,,,,,,1000.11,,70.0,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
544,2025-02-02 20:30:00,,,,,,1000.11,,70.0,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
545,2025-02-02 20:45:00,,,,,,1000.11,,70.0,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
546,2025-02-02 21:00:00,,,,,,1000.11,,70.0,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
547,2025-02-02 21:15:00,,,,,,1000.11,,70.0,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
548,2025-02-02 21:30:00,,,,,,1000.11,,70.0,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
549,2025-02-02 21:45:00,,,,,,1000.11,,70.0,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
550,2025-02-02 22:00:00,,,,,,1000.11,,70.0,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
551,2025-02-02 22:15:00,,,,,,1000.11,,70.0,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
552,2025-02-02 22:30:00,,,,,,1000.11,,70.0,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
553,2025-02-02 22:45:00,,,,,,1000.11,,70.0,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
554,2025-02-02 23:00:00,,,,,,1000.11,,70.0,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
555,2025-02-02 23:15:00,,,,,,1000.11,,70.0,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
556,2025-02-02 23:30:00,,,,,,1000.11,,70.0,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
557,2025-02-02 23:45:00,,,,,,1000.11,,70.0,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
558,2025-02-03 00:00:00,,,,,,1000.11,,70.0,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
559,2025-02-03 00:15:00,,,,,,1000.11,,70.0,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
560,2025-02-03 00:30:00,,,,,,1000.11,,70.0,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
561,2025-02-03 00:45:00,,,,,,1000.11,,70.0,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
562,2025-02-03 01:00:00,,,,,,1000.11,,70.0,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
563,2025-02-03 01:15:00,,,,,,1000.11,,70.0,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
564,2025-02-03 01:30:00,,,,,,1000.11,,70.0,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
565,2025-02-03 01:45:00,,,,,,1000.11,,70.0,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
566,2025-02-03 02:00:00,,,,,,1000.11,,70.0,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
567,2025-02-03 02:15:00,,,,,,1000.11,,70.0,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
568,2025-02-03 02:30:00,,,,,,1000.11,,70.0,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
569,2025-02-03 02:45:00,,,,,,1000.11,,70.0,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
570,2025-02-03 03:00:00,,,,,,1000.11,,70.0,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
571,2025-02-03 03:15:00,,,,,,1000.11,,70.0,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
572,2025-02-03 03:30:00,,,,,,1000.11,,70.0,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
573,2025-02-03 03:45:00,,,,,,1000.11,,70.0,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
574,2025-02-03 04:00:00,,,,,,1000.11,,70.0,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
575,2025-02-03 04:15:00,,,,,,1000.11,,70.0,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
576,2025-02-03 04:30:00,,,,,,1000.11,,70.0,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
577,2025-02-03 04:45:00,,,,,,1000.11,,70.0,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
578,2025-02-03 05:00:00,,,,,,1000.11,,70.0,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
579,2025-02-03 05:15:00,,,,,,1000.11,,70.0,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
580,2025-02-03 05:30:00,,,,,,1000.11,,70.0,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
581,2025-02-03 05:45:00,,,,,,1000.11,,70.0,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
582,2025-02-03 06:00:00,,,,,,1000.11,,70.0,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
583,2025-02-03 06:15:00,,,,,,1000.11,,70.0,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
584,2025-02-03 06:30:00,,,,,,1000.11,,70.0,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
585,2025-02-03 06:45:00,,,,,,1000.11,,70.0,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
586,2025-02-03 07:00:00,,,,,,1000.11,,70.0,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
587,2025-02-03 07:15:00,,,,,,1000.11,,70.0,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
588,2025-02-03 07:30:00,,,,,,1000.11,,70.0,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
589,2025-02-03 07:45:00,,,,,,1000.11,,70.0,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
590,2025-02-03 08:00:00,,,,,,1000.11,,70.0,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
591,2025-02-03 08:15:00,,,,,,1000.11,,70.0,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
592,2025-02-03 08:30:00,,,,,,1000.11,,70.0,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
593,2025-02-03 08:45:00,,,,,,1000.11,,70.0,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
594,2025-02-03 09:00:00,,,,,,1000.11,,70.0,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
595,2025-02-03 09:15:00,,,,,,1000.11,,70.0,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
596,2025-02-03 09:30:00,,,,,,1000.11,,70.0,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
597,2025-02-03 09:45:00,,,,,,1000.11,,70.0,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
598,2025-02-03 10:00:00,,,,,,1000.11,,70.0,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
599,2025-02-03 10:15:00,,,,,,1000.11,,70.0,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
600,2025-02-03 10:30:00,,,,,,1000.11,,70.0,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
601,2025-02-03 10:45:00,,,,,,1000.11,,70.0,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
602,2025-02-03 11:00:00,,,,,,1000.11,,70.0,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
603,2025-02-03 11:15:00,,,,,,1000.11,,70.0,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
604,2025-02-03 11:30:00,,,,,,1000.11,,70.0,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
605,2025-02-03 11:45:00,,,,,,1000.11,,70.0,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
606,2025-02-03 12:00:00,,,,,,1000.11,,70.0,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
607,2025-02-03 12:15:00,,,,,,1000.11,,70.0,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
608,2025-02-03 12:30:00,,,,,,1000.11,,70.0,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
609,2025-02-03 12:45:00,,,,,,1000.11,,70.0,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
610,2025-02-03 13:00:00,,,,,,1000.11,,70.0,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
611,2025-02-03 13:15:00,,,,,,1000.11,,70.0,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
612,2025-02-03 13:30:00,,,,,,1000.11,,70.0,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
613,2025-02-03 13:45:00,,,,,,1000.11,,70.0,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
614,2025-02-03 14:00:00,,,,,,1000.11,,70.0,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
615,2025-02-03 14:15:00,,,,,,1000.11,,70.0,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
616,2025-02-03 14:30:00,,,,,,1000.11,,70.0,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
617,2025-02-03 14:45:00,,,,,,1000.11,,70.0,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
618,2025-02-03 15:00:00,,,,,,1000.11,,70.0,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
619,2025-02-03 15:15:00,,,,,,1000.11,,70.0,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
620,2025-02-03 15:30:00,,,,,,1000.11,,70.0,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
621,2025-02-03 15:45:00,,,,,,1000.11,,70.0,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
622,2025-02-03 21:15:00,452.38,9.49,,42.0,62.795,455.56,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,68.0
623,2025-02-03 21:30:00,458.3866666666667,9.226666666666668,,42.16666666666666,62.75666666666666,455.56,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,68.0
624,2025-02-03 21:45:00,444.26,8.016666666666667,,41.833333333333336,62.14666666666667,447.08,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.94,,67.0,69.0,85.0,68.0
625,2025-02-03 22:00:00,434.37,5.743333333333333,,41.0,61.74666666666667,436.49,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.89,,67.0,69.0,85.0,68.0
626,2025-02-03 22:15:00,447.79,7.423333333333333,,41.66666666666666,61.7,444.9633333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.96,,67.0,69.0,85.0,68.0
627,2025-02-03 22:30:00,423.07,3.883333333333333,,40.5,61.583333333333336,421.6566666666667,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.86666666666666,,67.0,69.0,85.0,68.0
628,2025-02-03 22:45:00,424.48333333333335,3.1366666666666667,,40.5,61.53,419.5366666666667,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.88,,67.0,69.0,85.0,68.0
629,2025-02-03 23:00:00,426.6,3.276666666666667,,41.0,61.49666666666667,422.3666666666666,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.92333333333333,,67.0,69.0,85.0,68.0
630,2025-02-03 23:15:00,425.8933333333334,5.453333333333333,,41.66666666666666,61.46,432.25,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.97333333333334,,67.0,69.0,85.0,68.0
631,2025-02-03 23:30:00,437.9,6.283333333333334,,42.0,61.48333333333333,437.9,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.00333333333333,,67.0,69.0,85.0,68.0
632,2025-02-03 23:45:00,436.49,5.636666666666667,,42.16666666666666,61.47666666666667,432.95666666666665,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,68.0
633,2025-02-04 00:00:00,446.3766666666667,7.303333333333334,,42.833333333333336,61.50666666666667,444.9666666666667,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.03666666666668,,67.0,69.0,85.0,68.0
634,2025-02-04 00:15:00,456.97,10.526666666666666,,44.16666666666666,61.473333333333336,463.33,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.11333333333333,,67.0,69.0,85.0,68.0
635,2025-02-04 00:30:00,475.3333333333333,11.816666666666668,,44.5,61.34333333333333,470.39,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.12,,67.0,69.0,85.0,68.0
636,2025-02-04 00:45:00,512.0633333333334,19.51,,47.16666666666666,61.126666666666665,517.0066666666667,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.3,,67.0,69.0,85.0,68.0
637,2025-02-04 01:00:00,523.3633333333333,20.77333333333333,,47.66666666666666,61.17333333333334,524.0666666666667,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.26666666666667,,67.0,69.0,85.0,68.0
638,2025-02-04 01:15:00,529.0133333333333,21.46,,48.16666666666666,61.19,529.0133333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.21666666666665,,67.0,69.0,85.0,68.0
639,2025-02-04 01:30:00,533.9566666666666,22.78,,48.833333333333336,61.17,536.0766666666667,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.21,,67.0,69.0,85.0,68.0
640,2025-02-04 01:45:00,519.1266666666667,20.933333333333334,,48.16666666666666,61.25,525.48,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.12,,67.0,69.0,85.0,68.0
641,2025-02-04 02:00:00,531.1333333333333,21.906666666666663,,48.5,61.26,531.84,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.12,,67.0,69.0,85.0,68.0
642,2025-02-04 02:15:00,534.6633333333333,22.903333333333336,,49.0,61.19333333333333,537.4933333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.12,,67.0,69.0,85.0,68.0
643,2025-02-04 02:30:00,565.0333333333333,26.57333333333333,,50.333333333333336,61.14666666666667,560.09,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.18666666666667,,67.0,69.0,85.0,68.0
644,2025-02-04 02:45:00,551.6133333333333,25.59,,50.0,61.18333333333334,553.03,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.12,,67.0,69.0,85.0,68.0
645,2025-02-04 03:00:00,565.0366666666667,27.07333333333333,,50.5,61.20666666666667,562.9166666666666,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.14,,67.0,69.0,85.0,68.0
646,2025-02-04 03:15:00,588.3433333333332,30.19666666666667,,52.0,61.18333333333334,581.9833333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.20333333333333,,67.0,69.0,85.0,68.0
647,2025-02-04 03:30:00,606.7066666666666,34.31666666666667,,53.66666666666666,61.15,605.2933333333334,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.25666666666666,,67.0,69.0,85.0,68.0
648,2025-02-04 03:45:00,621.5366666666667,37.13666666666666,,54.5,61.09333333333333,620.8333333333334,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.27,,67.0,69.0,85.0,68.0
649,2025-02-04 04:00:00,689.34,47.88,,59.16666666666666,60.830000000000005,687.2199999999999,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.50666666666666,,67.0,69.0,85.0,68.0
650,2025-02-04 04:15:00,697.82,49.84333333333333,,59.833333333333336,60.59,699.23,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.46,,67.0,69.0,85.0,68.0
651,2025-02-04 04:30:00,698.5233333333334,51.16,,60.5,60.36666666666667,706.2933333333334,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.39,,67.0,69.0,85.0,68.0
652,2025-02-04 04:45:00,703.4666666666667,50.830000000000005,,60.5,60.10333333333333,704.1733333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.31,,67.0,69.0,85.0,68.0
653,2025-02-04 05:00:00,701.35,50.723333333333336,,60.66666666666666,60.080000000000005,704.1766666666667,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.23333333333333,,67.0,69.0,85.0,68.0
654,2025-02-04 05:15:00,691.46,48.26,,59.833333333333336,60.06666666666666,688.6366666666667,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.12,,67.0,69.0,85.0,68.0
655,2025-02-04 05:30:00,697.1133333333333,48.68,,59.66666666666666,59.8,691.4566666666666,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.11333333333333,,67.0,69.0,85.0,68.0
656,2025-02-04 05:45:00,672.39,46.54666666666666,,59.0,59.74333333333334,678.0366666666666,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.01666666666667,,67.0,69.0,85.0,68.0
657,2025-02-04 06:00:00,674.51,45.67,,58.66666666666666,59.59,673.8,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.0,,67.0,69.0,85.0,68.0
658,2025-02-04 06:15:00,670.9766666666666,45.366666666666674,,58.66666666666666,59.70666666666667,670.2733333333334,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,68.0
659,2025-02-04 06:30:00,668.86,44.54,,58.333333333333336,59.66333333333333,666.7433333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.96,,67.0,69.0,85.0,68.0
660,2025-02-04 06:45:00,666.0366666666667,43.72666666666667,,58.16666666666666,59.60666666666666,662.5033333333334,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.94333333333333,,67.0,69.0,85.0,68.0
661,2025-02-04 07:00:00,640.61,40.98333333333333,,57.0,59.50666666666667,646.9633333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.88333333333334,,67.0,69.0,85.0,68.0
662,2025-02-04 07:15:00,631.4266666666666,38.89666666666667,,56.333333333333336,59.51666666666667,632.84,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.85,,67.0,69.0,85.0,68.0
663,2025-02-04 07:30:00,627.1866666666666,37.693333333333335,,55.66666666666666,59.553333333333335,625.07,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.84,,67.0,69.0,85.0,68.0
664,2025-02-04 07:45:00,621.5366666666667,36.52333333333333,,55.5,59.53333333333333,618.0033333333334,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.84,,67.0,69.0,85.0,68.0
665,2025-02-04 08:00:00,601.76,34.89333333333334,,54.833333333333336,59.41,608.8266666666667,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.83333333333333,,67.0,69.0,85.0,68.0
666,2025-02-04 08:15:00,596.11,33.056666666666665,,54.333333333333336,59.46666666666667,596.1133333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.80666666666667,,67.0,69.0,85.0,68.0
667,2025-02-04 08:30:00,592.5799999999999,31.656666666666663,,53.66666666666666,59.49666666666667,589.05,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.8,,67.0,69.0,85.0,68.0
668,2025-02-04 08:45:00,577.0433333333334,30.576666666666664,,53.16666666666666,59.41666666666666,581.9833333333335,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.8,,67.0,69.0,85.0,68.0
669,2025-02-04 09:00:00,566.4466666666667,28.523333333333337,,52.5,59.26333333333333,569.27,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.79333333333334,,67.0,69.0,85.0,68.0
670,2025-02-04 09:15:00,569.9766666666667,27.72,,52.333333333333336,59.30666666666667,565.74,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.81333333333333,,67.0,69.0,85.0,68.0
671,2025-02-04 09:30:00,532.5433333333334,21.43,,50.16666666666666,59.156666666666666,527.6033333333334,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.67333333333333,,67.0,69.0,85.0,68.0
672,2025-02-04 09:45:00,413.8866666666666,1.4466666666666663,,43.0,59.13333333333333,408.9433333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.18,,67.0,69.0,85.0,68.0
673,2025-02-04 10:00:00,399.7633333333333,0.0,,42.5,63.38,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.24333333333334,,67.0,69.0,85.0,68.0
674,2025-02-04 10:15:00,400.47,0.1433333333333333,,42.5,67.17,401.1766666666667,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.44,,67.0,69.0,85.0,68.0
675,2025-02-04 10:30:00,425.18666666666667,5.116666666666666,,43.833333333333336,67.08666666666666,428.72,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.74666666666667,,67.0,69.0,85.0,68.0
676,2025-02-04 10:45:00,426.6,5.703333333333333,,44.0,67.10000000000001,432.95666666666665,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.80666666666666,,67.0,69.0,85.0,68.0
677,2025-02-04 11:00:00,428.72,5.3133333333333335,,44.0,66.95,431.54333333333335,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.83333333333333,,67.0,69.0,85.0,68.0
678,2025-02-04 11:15:00,457.68,9.193333333333332,,45.16666666666666,66.71666666666667,452.73333333333335,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.96,,67.0,69.0,85.0,68.0
679,2025-02-04 11:30:00,478.16,12.910000000000002,,46.5,66.36333333333333,475.3366666666666,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.07333333333334,,67.0,69.0,85.0,68.0
680,2025-02-04 11:45:00,484.51666666666665,15.006666666666666,,47.333333333333336,66.32,489.46,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.11333333333333,,67.0,69.0,85.0,68.0
681,2025-02-04 12:00:00,491.58,15.156666666666666,,47.333333333333336,66.23333333333333,490.8733333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.09666666666668,,67.0,69.0,85.0,68.0
682,2025-02-04 12:15:00,500.7633333333333,16.45,,47.833333333333336,66.07000000000001,497.94,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.10333333333334,,67.0,69.0,85.0,68.0
683,2025-02-04 12:30:00,506.41,16.996666666666666,,48.0,65.77333333333333,502.88000000000005,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.10333333333334,,67.0,69.0,85.0,68.0
684,2025-02-04 12:45:00,485.22333333333336,15.086666666666666,,47.5,65.61666666666667,488.7533333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.01,,67.0,69.0,85.0,68.0
685,2025-02-04 13:00:00,488.75666666666666,13.446666666666664,,46.833333333333336,65.50333333333333,479.57666666666665,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.97333333333334,,67.0,69.0,85.0,68.0
686,2025-02-04 13:15:00,482.4,13.466666666666669,,47.0,65.43666666666667,480.2833333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,68.0
687,2025-02-04 13:30:00,479.5733333333333,13.673333333333332,,47.333333333333336,65.38,480.99,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,68.0
688,2025-02-04 13:45:00,440.7266666666667,5.786666666666666,,45.333333333333336,65.25666666666667,436.49,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.76333333333334,,67.0,69.0,85.0,68.0
689,2025-02-04 14:00:00,397.6433333333334,0.0,,43.0,65.02333333333333,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.58333333333333,,67.0,69.0,85.0,68.0
690,2025-02-04 14:15:00,392.6966666666667,0.0,,43.0,64.85333333333334,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.60000000000001,,67.0,69.0,85.0,68.0
691,2025-02-04 14:30:00,397.6433333333334,0.0,,43.0,64.76,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.67,,67.0,69.0,85.0,68.0
692,2025-02-04 14:45:00,402.5866666666666,0.0,,43.16666666666666,64.74666666666667,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.77,,67.0,69.0,85.0,68.0
693,2025-02-04 15:00:00,444.9633333333333,7.6,,45.66666666666666,64.47333333333334,445.67333333333335,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.13666666666667,,67.0,69.0,85.0,68.0
694,2025-02-04 15:15:00,461.91333333333336,12.186666666666667,,47.333333333333336,64.39999999999999,471.0966666666666,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.21666666666665,,67.0,69.0,85.0,68.0
695,2025-02-04 15:30:00,490.1666666666667,15.036666666666669,,48.66666666666666,64.5,489.46,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.25666666666666,,67.0,69.0,85.0,68.0
696,2025-02-04 15:45:00,495.11,16.37333333333333,,49.0,64.49,498.6433333333334,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.23666666666666,,67.0,69.0,85.0,68.0
697,2025-02-04 16:00:00,506.4133333333333,17.763333333333335,,49.66666666666666,64.60333333333334,505.7033333333334,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.22333333333334,,67.0,69.0,85.0,68.0
698,2025-02-04 16:15:00,512.0600000000001,19.543333333333333,,50.66666666666666,64.68666666666667,517.01,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.22333333333334,,67.0,69.0,85.0,68.0
699,2025-02-04 16:30:00,526.8966666666666,20.976666666666667,,51.16666666666666,64.84,524.7733333333334,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.21666666666665,,67.0,69.0,85.0,68.0
700,2025-02-04 16:45:00,536.7833333333333,22.686666666666667,,52.0,64.98333333333333,534.6666666666666,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.20666666666666,,67.0,69.0,85.0,68.0
701,2025-02-04 17:00:00,543.8466666666667,23.926666666666662,,52.333333333333336,65.06,542.43,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.20666666666666,,67.0,69.0,85.0,68.0
702,2025-02-04 17:15:00,549.4966666666666,25.12333333333333,,52.5,65.44,550.91,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.19333333333333,,67.0,69.0,85.0,68.0
703,2025-02-04 17:30:00,565.0333333333333,27.85,,53.66666666666666,65.42,566.4466666666667,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.23,,67.0,69.0,85.0,68.0
704,2025-02-04 17:45:00,567.86,28.73333333333333,,54.16666666666666,65.71,572.8066666666667,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.20666666666666,,67.0,69.0,85.0,68.0
705,2025-02-04 18:00:00,593.2866666666667,31.92,,54.833333333333336,65.86,591.1666666666666,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.25666666666666,,67.0,69.0,85.0,68.0
706,2025-02-04 18:15:00,605.2933333333334,34.35,,55.833333333333336,65.82333333333334,605.2933333333334,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.26333333333334,,67.0,69.0,85.0,68.0
707,2025-02-04 18:30:00,615.1833333333334,36.19,,56.333333333333336,65.84333333333333,615.8866666666667,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.25,,67.0,69.0,85.0,68.0
708,2025-02-04 18:45:00,620.1266666666667,37.26666666666667,,56.833333333333336,65.88666666666667,623.6566666666668,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.23,,67.0,69.0,85.0,68.0
709,2025-02-04 19:00:00,611.65,34.44,,55.333333333333336,66.14333333333333,606.7066666666666,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.10666666666667,,67.0,69.0,85.0,68.0
710,2025-02-04 19:15:00,596.1133333333333,31.69666666666667,,54.16666666666666,66.26,589.05,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.00666666666666,,67.0,69.0,85.0,68.0
711,2025-02-04 19:30:00,598.2333333333332,31.433333333333337,,54.16666666666666,66.03333333333333,588.34,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.99666666666667,,67.0,69.0,85.0,68.0
712,2025-02-04 19:45:00,585.52,30.97666666666667,,54.0,66.27333333333333,585.5166666666665,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,68.0
713,2025-02-04 20:00:00,599.6433333333333,35.0,,55.333333333333336,66.86,609.5333333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.09666666666668,,67.0,69.0,85.0,68.0
714,2025-02-04 20:15:00,620.83,36.75666666666667,,55.66666666666666,67.13666666666667,618.7133333333334,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.11666666666667,,67.0,69.0,85.0,68.0
715,2025-02-04 20:30:00,634.9566666666666,38.830000000000005,,56.333333333333336,67.09333333333333,632.1333333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.14666666666666,,67.0,69.0,85.0,68.0
716,2025-02-04 20:45:00,634.2533333333332,39.11333333333334,,56.333333333333336,67.03333333333333,634.2533333333332,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.12,,67.0,69.0,85.0,68.0
717,2025-02-04 21:00:00,638.4933333333333,39.68,,56.66666666666666,67.03666666666668,637.78,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.11,,67.0,69.0,85.0,68.0
718,2025-02-04 21:15:00,642.7266666666666,40.75,,57.0,67.16000000000001,644.14,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.11666666666667,,67.0,69.0,85.0,68.0
719,2025-02-04 21:30:00,658.2633333333333,41.75,,57.333333333333336,67.02333333333333,649.0866666666667,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.11333333333333,,67.0,69.0,85.0,68.0
720,2025-02-04 21:45:00,661.7966666666667,42.77,,58.0,66.96666666666667,656.1433333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.12,,67.0,69.0,85.0,68.0
721,2025-02-04 22:00:00,668.86,43.72333333333333,,58.5,66.92333333333333,661.7966666666667,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.11666666666667,,67.0,69.0,85.0,68.0
722,2025-02-04 22:15:00,686.5133333333333,47.59666666666666,,59.66666666666666,66.81666666666666,684.3966666666666,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.19333333333334,,67.0,69.0,85.0,68.0
723,2025-02-04 22:30:00,699.9366666666666,50.28666666666667,,61.0,66.52333333333333,702.0566666666667,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.23333333333333,,67.0,69.0,85.0,68.0
724,2025-02-04 22:45:00,714.0633333333334,52.82,,62.16666666666666,66.39666666666666,715.4733333333334,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.24333333333334,,67.0,69.0,85.0,68.0
725,2025-02-04 23:00:00,728.8933333333333,54.94333333333333,,62.833333333333336,66.28333333333333,728.1866666666666,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.25,,67.0,69.0,85.0,68.0
726,2025-02-04 23:15:00,729.6,57.153333333333336,,64.16666666666667,66.12333333333333,741.61,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.26333333333334,,67.0,69.0,85.0,68.0
727,2025-02-04 23:30:00,762.0933333333332,59.21333333333333,,65.33333333333333,65.89333333333333,753.6133333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.25666666666666,,67.0,69.0,85.0,68.0
728,2025-02-04 23:45:00,764.21,60.85333333333333,,66.66666666666667,65.69666666666667,764.21,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.25,,67.0,69.0,85.0,68.0
729,2025-02-05 00:00:00,778.3333333333334,63.52,,69.16666666666667,65.61666666666667,779.75,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.27,,67.0,69.0,85.0,68.0
730,2025-02-05 00:15:00,808.7066666666666,68.57333333333334,,73.66666666666667,65.52,812.9433333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.35333333333334,,67.0,69.0,85.0,68.0
731,2025-02-05 00:30:00,825.66,71.03333333333335,,76.5,65.45666666666666,825.6566666666668,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.34666666666666,,67.0,69.0,85.0,68.0
732,2025-02-05 00:45:00,846.8466666666667,75.31333333333333,,79.83333333333333,65.35000000000001,850.38,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.38666666666667,,67.0,69.0,85.0,68.0
733,2025-02-05 01:00:00,870.1566666666668,78.59,,84.33333333333333,65.25666666666667,870.86,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.39,,67.0,69.0,85.0,68.0
734,2025-02-05 01:15:00,879.3333333333334,81.05666666666667,,87.16666666666667,65.20333333333333,885.6933333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.38333333333333,,67.0,69.0,85.0,68.0
