,time,AirFlow,ClgPct,Cooling_Stg_Cmd,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,Heating_Stg_Cmd,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
735,2025-02-05 01:30:00,868.7399999999999,84.45666666666666,,98.16666666666669,65.12,906.88,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.39,,67.0,69.0,85.0,68.0
736,2025-02-05 01:45:00,850.3766666666667,87.22666666666667,,100.0,65.09333333333332,923.1233333333332,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.38,,67.0,69.0,85.0,68.0
737,2025-02-05 02:00:00,845.4366666666666,85.64666666666666,,100.0,64.99666666666667,912.5333333333332,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.26333333333334,,67.0,69.0,85.0,68.0
738,2025-02-05 02:15:00,851.0833333333334,86.64666666666666,,100.0,64.98,920.2966666666669,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.23666666666666,,67.0,69.0,85.0,68.0
739,2025-02-05 02:30:00,836.9566666666666,88.67666666666666,,100.0,64.97666666666667,932.31,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.23,,67.0,69.0,85.0,68.0
740,2025-02-05 02:45:00,831.3066666666667,87.31333333333333,,100.0,64.96333333333332,923.1233333333332,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.15333333333334,,67.0,69.0,85.0,68.0
741,2025-02-05 03:00:00,832.7199999999999,90.91666666666669,,100.0,64.99333333333334,945.02,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.22000000000001,,67.0,69.0,85.0,68.0
742,2025-02-05 03:15:00,842.6066666666666,97.6,,100.0,64.96999999999998,983.16,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.35333333333334,,67.0,69.0,85.0,68.0
743,2025-02-05 03:30:00,844.0233333333334,100.0,,100.0,65.0,1000.11,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.37333333333333,,67.0,69.0,85.0,68.0
744,2025-02-05 03:45:00,835.5433333333334,100.0,,100.0,65.01666666666667,1000.11,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.34666666666666,,67.0,69.0,85.0,68.0
745,2025-02-05 04:00:00,844.02,100.0,,100.0,64.89999999999999,1000.11,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.27999999999999,,67.0,69.0,85.0,68.0
746,2025-02-05 04:15:00,832.7199999999999,100.0,,100.0,64.84333333333333,1000.11,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.27,,67.0,69.0,85.0,68.0
747,2025-02-05 04:30:00,838.37,100.0,,100.0,64.82666666666667,1000.11,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.25666666666666,,67.0,69.0,85.0,68.0
748,2025-02-05 04:45:00,841.1966666666667,100.0,,100.0,64.80666666666667,1000.11,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.24333333333334,,67.0,69.0,85.0,68.0
749,2025-02-05 05:00:00,840.4900000000001,100.0,,100.0,64.77333333333333,1000.11,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.20666666666666,,67.0,69.0,85.0,68.0
750,2025-02-05 05:15:00,844.02,100.0,,100.0,64.80333333333333,1000.11,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.12666666666667,,67.0,69.0,85.0,68.0
751,2025-02-05 05:30:00,846.14,100.0,,100.0,64.89,1000.11,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.12,,67.0,69.0,85.0,68.0
752,2025-02-05 05:45:00,837.6633333333333,100.0,,100.0,64.87666666666667,1000.11,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.11666666666667,,67.0,69.0,85.0,68.0
753,2025-02-05 06:00:00,839.7833333333333,100.0,,100.0,64.79666666666667,1000.11,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.11333333333333,,67.0,69.0,85.0,68.0
754,2025-02-05 06:15:00,836.9566666666666,100.0,,100.0,64.70666666666666,1000.11,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.11,,67.0,69.0,85.0,68.0
755,2025-02-05 06:30:00,832.0133333333333,100.0,,100.0,64.71666666666665,1000.11,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.08333333333333,,67.0,69.0,85.0,68.0
756,2025-02-05 06:45:00,836.96,100.0,,100.0,64.73666666666666,1000.11,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.01666666666667,,67.0,69.0,85.0,68.0
757,2025-02-05 07:00:00,837.6633333333333,99.89,,100.0,64.7,997.99,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,68.0
758,2025-02-05 07:15:00,844.7266666666666,99.74,,100.0,64.72333333333334,997.2833333333332,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,68.0
759,2025-02-05 07:30:00,832.7199999999999,99.44666666666666,,100.0,64.79,995.87,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,68.0
760,2025-02-05 07:45:00,839.0766666666667,98.92,,100.0,64.73666666666666,993.05,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.96666666666665,,67.0,69.0,85.0,68.0
761,2025-02-05 08:00:00,839.7866666666667,98.29333333333334,,100.0,64.81,988.8133333333334,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.94,,67.0,69.0,85.0,68.0
762,2025-02-05 08:15:00,841.1933333333333,91.49333333333334,,100.0,64.78333333333335,948.55,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.78666666666668,,67.0,69.0,85.0,68.0
763,2025-02-05 08:30:00,839.08,89.38333333333333,,100.0,64.77,935.8366666666668,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.76333333333334,,67.0,69.0,85.0,68.0
764,2025-02-05 08:45:00,829.8966666666666,85.14,,100.0,64.8,910.4133333333332,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.69666666666666,,67.0,69.0,85.0,68.0
765,2025-02-05 09:00:00,840.4900000000001,82.20333333333333,,100.0,64.70666666666666,891.3433333333332,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.67,,67.0,69.0,85.0,68.0
766,2025-02-05 09:15:00,834.13,79.51666666666667,,100.0,64.71,876.5133333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.67333333333333,,67.0,69.0,85.0,68.0
767,2025-02-05 09:30:00,841.9033333333333,73.46,,98.16666666666669,64.72333333333333,839.7833333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.57,,67.0,69.0,85.0,68.0
768,2025-02-05 09:45:00,824.9499999999999,70.09666666666668,,68.0,64.74333333333333,818.5933333333332,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.55666666666666,,67.0,69.0,85.0,68.0
769,2025-02-05 10:00:00,796.7000000000002,66.53333333333335,,63.66666666666666,64.69,797.4066666666668,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.55666666666666,,67.0,69.0,85.0,68.0
770,2025-02-05 10:15:00,781.16,63.583333333333336,,61.66666666666666,64.72333333333334,780.4533333333334,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.57,,67.0,69.0,85.0,68.0
771,2025-02-05 10:30:00,777.63,62.29999999999999,,60.66666666666666,64.69,774.0966666666667,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.62666666666667,,67.0,69.0,85.0,68.0
772,2025-02-05 10:45:00,747.9633333333333,58.85333333333333,,58.5,64.70333333333333,752.2033333333334,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.59333333333332,,67.0,69.0,85.0,68.0
773,2025-02-05 11:00:00,727.4833333333332,54.45,,55.833333333333336,64.71333333333332,726.07,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.56333333333333,,67.0,69.0,85.0,68.0
774,2025-02-05 11:15:00,733.8366666666667,56.083333333333336,,56.833333333333336,64.70666666666666,735.9566666666666,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.69,,67.0,69.0,85.0,68.0
775,2025-02-05 11:30:00,726.0666666666666,54.47666666666667,,56.333333333333336,64.71666666666665,725.3633333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.71,,67.0,69.0,85.0,68.0
776,2025-02-05 11:45:00,719.0066666666667,52.45666666666667,,55.16666666666666,64.67333333333333,715.4733333333334,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.71,,67.0,69.0,85.0,68.0
777,2025-02-05 12:00:00,711.2400000000001,52.53333333333333,,55.16666666666666,64.63000000000001,714.77,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.77666666666666,,67.0,69.0,85.0,68.0
778,2025-02-05 12:15:00,719.7133333333333,52.11333333333334,,55.16666666666666,64.40666666666667,711.94,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.8,,67.0,69.0,85.0,68.0
779,2025-02-05 12:30:00,706.2933333333334,50.98666666666667,,54.5,64.29,704.8800000000001,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.80666666666666,,67.0,69.0,85.0,68.0
780,2025-02-05 12:45:00,694.2866666666667,49.51333333333333,,53.66666666666666,64.28333333333335,695.6966666666667,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.8,,67.0,69.0,85.0,68.0
781,2025-02-05 13:00:00,688.6366666666667,48.14333333333334,,53.333333333333336,64.35333333333334,687.2233333333334,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.80666666666666,,67.0,69.0,85.0,68.0
782,2025-02-05 13:15:00,685.1033333333334,47.056666666666665,,52.66666666666666,64.42666666666666,680.8666666666667,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.82,,67.0,69.0,85.0,68.0
783,2025-02-05 13:30:00,679.4533333333333,46.580000000000005,,52.333333333333336,64.24,678.04,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.83666666666666,,67.0,69.0,85.0,68.0
784,2025-02-05 13:45:00,682.28,45.85999999999999,,52.0,64.06333333333333,674.5066666666667,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.84333333333333,,67.0,69.0,85.0,68.0
785,2025-02-05 14:00:00,659.6766666666667,44.336666666666666,,51.333333333333336,64.09333333333333,665.33,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.84,,67.0,69.0,85.0,68.0
786,2025-02-05 14:15:00,659.6766666666667,43.30666666666667,,50.66666666666666,64.18333333333334,658.97,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.84,,67.0,69.0,85.0,68.0
787,2025-02-05 14:30:00,649.79,41.73333333333333,,50.5,64.32,649.0866666666667,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.83333333333333,,67.0,69.0,85.0,68.0
788,2025-02-05 14:45:00,651.91,41.48666666666667,,50.5,64.3,646.9666666666667,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.85333333333334,,67.0,69.0,85.0,68.0
789,2025-02-05 15:00:00,691.46,48.223333333333336,,53.66666666666666,64.43333333333334,689.34,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.06666666666666,,67.0,69.0,85.0,68.0
790,2025-02-05 15:15:00,706.2933333333334,50.39333333333334,,54.66666666666666,64.47666666666667,701.35,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.10333333333334,,67.0,69.0,85.0,68.0
791,2025-02-05 15:30:00,710.5300000000001,51.193333333333335,,55.0,64.62666666666667,706.2933333333334,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.11,,67.0,69.0,85.0,68.0
792,2025-02-05 15:45:00,714.0633333333334,52.05666666666667,,55.333333333333336,64.68333333333332,710.5266666666666,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.09666666666668,,67.0,69.0,85.0,68.0
793,2025-02-05 16:00:00,711.9433333333333,52.16,,55.5,64.80333333333333,713.3533333333334,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.08333333333333,,67.0,69.0,85.0,68.0
794,2025-02-05 16:15:00,712.6466666666666,52.04666666666666,,55.5,64.81,712.6466666666666,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.06333333333333,,67.0,69.0,85.0,68.0
795,2025-02-05 16:30:00,705.5866666666667,51.333333333333336,,54.833333333333336,64.78333333333333,707.7033333333334,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.03333333333333,,67.0,69.0,85.0,68.0
796,2025-02-05 16:45:00,704.88,50.120000000000005,,54.0,64.88666666666667,699.23,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.98666666666666,,67.0,69.0,85.0,68.0
797,2025-02-05 17:00:00,701.35,49.95,,54.0,64.98666666666666,699.23,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,68.0
798,2025-02-05 17:15:00,696.4033333333333,49.89000000000001,,53.833333333333336,65.07333333333334,699.23,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,68.0
799,2025-02-05 17:30:00,710.5300000000001,49.73666666666667,,54.0,65.00666666666666,697.11,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,68.0
800,2025-02-05 17:45:00,701.35,49.69333333333333,,54.333333333333336,65.32,697.8166666666666,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,68.0
801,2025-02-05 18:00:00,691.46,49.66666666666666,,54.0,65.3,696.4033333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,68.0
802,2025-02-05 18:15:00,693.5799999999999,49.10999999999999,,53.5,65.31666666666666,694.2833333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.97333333333334,,67.0,69.0,85.0,68.0
803,2025-02-05 18:30:00,704.8833333333333,49.4,,53.833333333333336,65.27,696.4033333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,68.0
804,2025-02-05 18:45:00,701.35,49.303333333333335,,53.833333333333336,65.45333333333333,694.9900000000001,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,68.0
805,2025-02-05 19:00:00,691.46,49.04333333333333,,53.0,65.57,692.87,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.97333333333334,,67.0,69.0,85.0,68.0
806,2025-02-05 19:15:00,698.5233333333334,49.13,,53.333333333333336,65.39333333333333,693.5766666666667,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,68.0
807,2025-02-05 19:30:00,692.8733333333333,48.93666666666667,,53.333333333333336,65.39,691.4566666666666,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.96666666666665,,67.0,69.0,85.0,68.0
808,2025-02-05 19:45:00,676.6266666666667,47.43,,52.833333333333336,65.43666666666667,683.69,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.93666666666667,,67.0,69.0,85.0,68.0
809,2025-02-05 20:00:00,653.3233333333334,43.35999999999999,,51.0,65.28333333333333,658.97,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.83666666666666,,67.0,69.0,85.0,68.0
810,2025-02-05 20:15:00,645.2,42.265,,50.5,65.035,652.62,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.845,,67.0,69.0,85.0,68.0
811,2025-02-05 20:30:00,648.3766666666667,41.29333333333333,,50.333333333333336,65.16333333333334,646.9666666666667,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.84333333333333,,67.0,69.0,85.0,68.0
812,2025-02-05 20:45:00,657.5600000000001,41.97666666666667,,50.333333333333336,64.86666666666666,651.2033333333334,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.89,,67.0,69.0,85.0,68.0
813,2025-02-05 21:00:00,646.9666666666667,41.586666666666666,,50.333333333333336,64.79666666666667,648.3766666666667,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.89,,67.0,69.0,85.0,68.0
814,2025-02-05 21:15:00,635.6666666666666,38.25,,49.0,64.75,629.31,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.82666666666667,,67.0,69.0,85.0,68.0
815,2025-02-05 21:30:00,615.8866666666667,36.2,,48.333333333333336,64.67666666666666,615.18,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.8,,67.0,69.0,85.0,68.0
816,2025-02-05 21:45:00,602.4699999999999,33.68666666666667,,47.16666666666666,64.67666666666666,598.9366666666666,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.76,,67.0,69.0,85.0,68.0
817,2025-02-05 22:00:00,584.81,30.5,,46.16666666666666,64.51333333333334,582.6933333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.73333333333333,,67.0,69.0,85.0,68.0
818,2025-02-05 22:15:00,596.82,32.20333333333333,,46.833333333333336,64.40333333333332,591.8766666666667,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.83333333333333,,67.0,69.0,85.0,68.0
819,2025-02-05 22:30:00,590.4633333333333,31.67333333333333,,46.5,64.39,589.05,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.84333333333333,,67.0,69.0,85.0,68.0
820,2025-02-05 22:45:00,586.93,31.58,,46.333333333333336,64.39333333333333,589.7533333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.87666666666667,,67.0,69.0,85.0,68.0
821,2025-02-05 23:00:00,601.0533333333333,34.160000000000004,,47.66666666666666,64.37,604.5866666666667,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.96666666666665,,67.0,69.0,85.0,68.0
822,2025-02-05 23:15:00,621.54,35.78666666666667,,48.5,64.31333333333333,615.1833333333334,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.02333333333333,,67.0,69.0,85.0,68.0
823,2025-02-05 23:30:00,608.8233333333334,35.47666666666667,,48.5,64.32333333333332,612.3566666666667,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.99666666666667,,67.0,69.0,85.0,68.0
824,2025-02-05 23:45:00,610.9433333333333,35.54333333333333,,48.66666666666666,64.34666666666666,610.9466666666667,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.99333333333334,,67.0,69.0,85.0,68.0
825,2025-02-06 00:00:00,637.0766666666667,38.20333333333333,,49.833333333333336,64.32666666666667,628.6,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.07000000000001,,67.0,69.0,85.0,68.0
826,2025-02-06 00:15:00,643.4333333333333,40.45666666666667,,51.0,64.36,642.7266666666666,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.12,,67.0,69.0,85.0,68.0
827,2025-02-06 00:30:00,640.6066666666667,41.36666666666667,,51.333333333333336,64.39,647.6733333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.11333333333333,,67.0,69.0,85.0,68.0
828,2025-02-06 00:45:00,669.5633333333334,45.48,,53.333333333333336,64.41333333333334,671.6833333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.2,,67.0,69.0,85.0,68.0
829,2025-02-06 01:00:00,699.9333333333334,49.196666666666665,,55.333333333333336,64.41333333333334,694.9900000000001,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.25,,67.0,69.0,85.0,68.0
830,2025-02-06 01:15:00,708.4133333333333,50.91,,56.16666666666666,64.43,704.8800000000001,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.23666666666666,,67.0,69.0,85.0,68.0
831,2025-02-06 01:30:00,720.42,53.156666666666666,,57.5,64.40333333333334,718.2999999999998,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.26333333333334,,67.0,69.0,85.0,68.0
832,2025-02-06 01:45:00,731.0099999999999,54.85,,58.5,64.37666666666667,727.4833333333332,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.23666666666666,,67.0,69.0,85.0,68.0
833,2025-02-06 02:00:00,735.9566666666666,55.50333333333333,,58.833333333333336,64.35333333333334,731.7166666666667,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.21666666666665,,67.0,69.0,85.0,68.0
834,2025-02-06 02:15:00,748.6700000000001,57.84666666666666,,60.5,64.32,747.2566666666667,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.23666666666666,,67.0,69.0,85.0,68.0
835,2025-02-06 02:30:00,764.21,59.95,,62.16666666666666,64.41000000000001,759.2666666666668,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.23666666666666,,67.0,69.0,85.0,68.0
836,2025-02-06 02:45:00,762.09,59.28333333333333,,62.333333333333336,64.43666666666667,755.7366666666667,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.17,,67.0,69.0,85.0,68.0
837,2025-02-06 03:00:00,778.3333333333334,62.69,,64.16666666666667,64.42,775.5133333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.22000000000001,,67.0,69.0,85.0,68.0
838,2025-02-06 03:15:00,792.46,65.23,,66.66666666666667,64.40333333333332,791.0466666666667,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.25,,67.0,69.0,85.0,68.0
839,2025-02-06 03:30:00,805.1733333333333,67.75666666666666,,68.33333333333333,64.52,805.88,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.27,,67.0,69.0,85.0,68.0
840,2025-02-06 03:45:00,845.4333333333334,73.98333333333333,,74.33333333333333,64.48666666666666,842.6066666666666,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.37,,67.0,69.0,85.0,68.0
841,2025-02-06 04:00:00,870.8566666666667,78.81,,82.66666666666667,64.56666666666666,872.98,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.41666666666667,,67.0,69.0,85.0,68.0
842,2025-02-06 04:15:00,848.2600000000001,81.03333333333333,,95.0,64.64999999999999,884.9866666666667,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.39,,67.0,69.0,85.0,68.0
843,2025-02-06 04:30:00,833.4266666666667,83.96,,100.0,64.68666666666667,904.0566666666668,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.39,,67.0,69.0,85.0,68.0
844,2025-02-06 04:45:00,836.9566666666666,86.22333333333334,,100.0,64.73,916.77,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.37333333333333,,67.0,69.0,85.0,68.0
845,2025-02-06 05:00:00,834.13,86.19333333333333,,100.0,64.78333333333335,916.0633333333334,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.28666666666666,,67.0,69.0,85.0,68.0
846,2025-02-06 05:15:00,833.4266666666667,87.05,,100.0,64.83999999999999,923.1233333333332,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.25666666666666,,67.0,69.0,85.0,68.0
847,2025-02-06 05:30:00,841.9033333333333,89.11666666666667,,100.0,64.94,933.72,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.25666666666666,,67.0,69.0,85.0,68.0
848,2025-02-06 05:45:00,843.3133333333334,90.7,,100.0,64.95333333333333,944.3133333333334,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.24333333333334,,67.0,69.0,85.0,68.0
849,2025-02-06 06:00:00,843.3133333333334,91.63333333333333,,100.0,64.96,948.5533333333332,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.21333333333332,,67.0,69.0,85.0,68.0
850,2025-02-06 06:15:00,836.25,90.54333333333334,,100.0,65.02666666666666,941.4866666666668,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.13333333333334,,67.0,69.0,85.0,68.0
851,2025-02-06 06:30:00,842.6066666666666,91.04333333333334,,100.0,65.16,945.02,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.12,,67.0,69.0,85.0,68.0
852,2025-02-06 06:45:00,847.5499999999998,91.92333333333332,,100.0,65.18666666666667,950.6733333333332,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.12,,67.0,69.0,85.0,68.0
853,2025-02-06 07:00:00,839.0766666666667,92.73,,100.0,65.24333333333334,955.6133333333332,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.12,,67.0,69.0,85.0,68.0
854,2025-02-06 07:15:00,847.5499999999998,93.61333333333334,,100.0,65.35666666666667,959.85,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.11,,67.0,69.0,85.0,68.0
855,2025-02-06 07:30:00,845.4333333333334,94.45333333333332,,100.0,65.50999999999999,966.21,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.11,,67.0,69.0,85.0,68.0
856,2025-02-06 07:45:00,839.0766666666667,95.26666666666668,,100.0,65.65666666666667,971.1566666666668,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.11,,67.0,69.0,85.0,68.0
857,2025-02-06 08:00:00,850.3766666666667,96.33666666666666,,100.0,65.83999999999999,977.5066666666668,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.11333333333333,,67.0,69.0,85.0,68.0
858,2025-02-06 08:15:00,844.02,97.44,,100.0,66.20333333333333,983.8666666666668,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.12,,67.0,69.0,85.0,68.0
859,2025-02-06 08:30:00,848.2566666666667,98.7,,100.0,67.18,991.6366666666668,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.12666666666667,,67.0,69.0,85.0,68.0
860,2025-02-06 08:45:00,851.7933333333334,99.19333333333331,,100.0,59.56333333333333,993.0466666666666,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.11333333333333,,67.0,69.0,85.0,68.0
861,2025-02-06 09:00:00,844.7266666666666,94.76333333333334,,100.0,59.85666666666666,968.33,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.96,,67.0,69.0,85.0,68.0
862,2025-02-06 09:15:00,842.6066666666666,94.36,,100.0,60.43,964.7966666666669,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.96,,67.0,69.0,85.0,68.0
863,2025-02-06 09:30:00,847.5499999999998,94.71333333333332,,100.0,60.57666666666668,968.33,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,68.0
864,2025-02-06 09:45:00,850.3733333333333,85.74333333333334,,100.0,60.79,911.8266666666668,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.72333333333334,,67.0,69.0,85.0,68.0
865,2025-02-06 10:00:00,860.9699999999999,75.53666666666668,,92.33333333333331,57.14000000000001,849.6733333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.47666666666667,,67.0,69.0,85.0,68.0
866,2025-02-06 10:15:00,766.3299999999999,60.20333333333334,,59.833333333333336,54.78,759.9699999999999,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.18666666666667,,67.0,69.0,85.0,68.0
867,2025-02-06 10:30:00,716.1833333333334,52.55,,56.5,54.57333333333333,710.5300000000001,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.14,,67.0,69.0,85.0,68.0
868,2025-02-06 10:45:00,648.38,40.59333333333333,,51.333333333333336,54.61333333333334,643.4333333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.02333333333333,,67.0,69.0,85.0,68.0
869,2025-02-06 11:00:00,607.41,33.35333333333333,,48.0,54.71666666666667,599.6433333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.02333333333333,,67.0,69.0,85.0,68.0
870,2025-02-06 11:15:00,575.63,29.626666666666665,,46.333333333333336,54.75666666666666,577.75,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.10333333333334,,67.0,69.0,85.0,68.0
871,2025-02-06 11:30:00,575.63,28.77,,46.16666666666666,54.46333333333333,572.8033333333334,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.26666666666667,,67.0,69.0,85.0,68.0
872,2025-02-06 11:45:00,544.5533333333333,23.94666666666667,,43.833333333333336,54.29333333333333,542.4333333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.28,,67.0,69.0,85.0,68.0
873,2025-02-06 12:00:00,505.70666666666665,17.48,,41.66666666666666,54.03333333333333,506.41,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.24333333333334,,67.0,69.0,85.0,68.0
874,2025-02-06 12:15:00,476.7466666666666,12.98,,39.66666666666666,55.51333333333333,478.16,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.27333333333333,,67.0,69.0,85.0,68.0
875,2025-02-06 12:30:00,454.85,8.733333333333333,,37.66666666666666,57.88333333333333,454.8533333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.30333333333333,,67.0,69.0,85.0,68.0
876,2025-02-06 12:45:00,443.5533333333333,7.376666666666668,,36.66666666666666,59.11666666666667,442.8466666666666,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.40333333333334,,67.0,69.0,85.0,68.0
877,2025-02-06 13:00:00,467.56666666666666,11.893333333333333,,38.0,64.99333333333334,472.51,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.66333333333334,,67.0,69.0,85.0,68.0
878,2025-02-06 13:15:00,525.48,20.376666666666665,,40.333333333333336,66.79,522.6566666666666,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.94333333333333,,67.0,69.0,85.0,68.0
879,2025-02-06 13:30:00,571.39,29.07333333333333,,43.16666666666666,67.46333333333332,574.9233333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.18666666666667,,67.0,69.0,85.0,68.0
880,2025-02-06 13:45:00,601.0566666666667,33.2,,44.833333333333336,67.74333333333334,598.23,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.25666666666666,,67.0,69.0,85.0,68.0
881,2025-02-06 14:00:00,608.12,34.5,,45.5,67.89,606.0,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.25,,67.0,69.0,85.0,68.0
882,2025-02-06 14:15:00,637.255,40.7,,47.875,67.8875,645.1975,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.3675,,67.0,69.0,85.0,68.0
883,2025-02-06 14:30:00,676.63,46.333333333333336,,50.0,67.63666666666667,676.63,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.43333333333334,,67.0,69.0,85.0,68.0
884,2025-02-06 14:45:00,721.4775,53.355,,52.875,65.4525,719.8874999999999,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.505,,67.0,69.0,85.0,68.0
885,2025-02-06 15:00:00,736.6633333333333,55.696666666666665,,54.5,61.27666666666667,733.84,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.45,,67.0,69.0,85.0,68.0
886,2025-02-06 15:15:00,747.2600000000001,57.79,,55.16666666666666,63.583333333333336,748.6700000000001,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.42666666666666,,67.0,69.0,85.0,68.0
887,2025-02-06 15:30:00,730.3100000000001,54.21333333333334,,53.66666666666666,57.00333333333333,723.9499999999999,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.23666666666666,,67.0,69.0,85.0,68.0
888,2025-02-06 15:45:00,686.5166666666668,46.41,,50.16666666666666,56.84666666666666,676.63,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,68.0
889,2025-02-06 16:00:00,648.375,41.455,,48.0,56.93,647.3199999999999,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.84,,67.0,69.0,85.0,68.0
890,2025-02-06 16:15:00,620.8325,36.0625,,45.875,56.9675,615.005,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.72749999999999,,67.0,69.0,85.0,68.0
891,2025-02-06 16:30:00,569.2733333333334,29.30666666666667,,43.5,59.88333333333333,574.2166666666667,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.60666666666667,,67.0,69.0,85.0,68.0
892,2025-02-06 16:45:00,594.6999999999999,32.82666666666666,,44.66666666666666,67.31,596.11,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.78666666666666,,67.0,69.0,85.0,68.0
893,2025-02-06 17:00:00,626.4833333333332,38.68666666666667,,46.66666666666666,65.10333333333334,630.7233333333332,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.97333333333334,,67.0,69.0,85.0,68.0
894,2025-02-06 17:15:00,630.7199999999999,37.67666666666667,,47.16666666666666,62.64666666666667,625.7766666666666,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.96,,67.0,69.0,85.0,68.0
895,2025-02-06 17:30:00,651.1999999999999,41.82,,48.0,66.08,650.4933333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.07333333333334,,67.0,69.0,85.0,68.0
896,2025-02-06 17:45:00,640.61,40.51333333333333,,47.833333333333336,61.06666666666666,642.02,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.01666666666667,,67.0,69.0,85.0,68.0
897,2025-02-06 18:00:00,658.2666666666668,42.56333333333333,,48.66666666666666,64.79666666666667,654.7333333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.07000000000001,,67.0,69.0,85.0,68.0
898,2025-02-06 18:15:00,652.6133333333333,42.96,,49.333333333333336,63.91,658.9733333333334,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.07333333333334,,67.0,69.0,85.0,68.0
899,2025-02-06 18:30:00,688.6366666666667,47.26666666666667,,50.5,64.97333333333334,681.57,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.16000000000001,,67.0,69.0,85.0,68.0
900,2025-02-06 18:45:00,675.92,45.66,,50.333333333333336,63.53,672.3933333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.08333333333333,,67.0,69.0,85.0,68.0
901,2025-02-06 19:00:00,684.3966666666666,47.39333333333334,,50.66666666666666,62.05666666666667,683.6933333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.11666666666667,,67.0,69.0,85.0,68.0
902,2025-02-06 19:15:00,665.3266666666667,44.35,,50.0,67.00666666666666,665.3266666666667,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.00333333333333,,67.0,69.0,85.0,68.0
903,2025-02-06 19:30:00,682.9866666666667,46.25333333333333,,50.16666666666666,67.94666666666667,678.75,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.05333333333333,,67.0,69.0,85.0,68.0
904,2025-02-06 19:45:00,682.9833333333332,46.84666666666667,,50.333333333333336,68.07333333333334,680.8666666666667,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.06,,67.0,69.0,85.0,68.0
905,2025-02-06 20:00:00,709.1166666666667,50.79333333333333,,52.5,66.77,704.88,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.14999999999999,,67.0,69.0,85.0,68.0
906,2025-02-06 20:15:00,654.7333333333332,43.73666666666667,,49.5,61.13,657.5566666666667,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.91666666666667,,67.0,69.0,85.0,68.0
907,2025-02-06 20:30:00,672.3866666666667,44.943333333333335,,50.16666666666666,65.27,669.5666666666667,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.99,,67.0,69.0,85.0,68.0
908,2025-02-06 20:45:00,617.3033333333333,36.35,,46.833333333333336,61.84,616.5933333333334,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.74,,67.0,69.0,85.0,68.0
909,2025-02-06 21:00:00,615.8866666666667,36.52,,46.333333333333336,62.46666666666667,618.0066666666667,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.79,,67.0,69.0,85.0,68.0
910,2025-02-06 21:15:00,581.9866666666667,29.83666666666667,,44.5,67.05333333333333,577.0433333333334,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.66333333333334,,67.0,69.0,85.0,68.0
911,2025-02-06 21:30:00,579.8666666666667,30.076666666666668,,44.16666666666666,60.42333333333334,577.7466666666667,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.71,,67.0,69.0,85.0,68.0
912,2025-02-06 21:45:00,556.5600000000001,26.116666666666664,,42.833333333333336,66.47666666666667,555.15,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.67999999999999,,67.0,69.0,85.0,68.0
913,2025-02-06 22:00:00,541.7266666666666,23.21666666666667,,42.0,60.88999999999999,538.9033333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.65666666666665,,67.0,69.0,85.0,68.0
914,2025-02-06 22:15:00,566.4466666666666,26.366666666666664,,43.16666666666666,67.56,557.97,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.82333333333332,,67.0,69.0,85.0,68.0
915,2025-02-06 22:30:00,598.23,33.35,,45.5,67.48,600.3466666666667,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.03333333333335,,67.0,69.0,85.0,68.0
916,2025-02-06 22:45:00,637.7833333333333,39.68666666666667,,48.0,67.23666666666666,637.7833333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.20666666666666,,67.0,69.0,85.0,68.0
917,2025-02-06 23:00:00,627.8966666666666,38.13333333333333,,47.5,67.19,628.6033333333334,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.11,,67.0,69.0,85.0,68.0
918,2025-02-06 23:15:00,637.7833333333333,38.830000000000005,,48.0,67.05,632.84,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.10666666666667,,67.0,69.0,85.0,68.0
919,2025-02-06 23:30:00,637.7850000000001,41.735,,49.0,66.975,648.375,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.16,,67.0,69.0,85.0,68.0
920,2025-02-06 23:45:00,676.6266666666667,45.26,,50.5,66.67333333333333,671.6866666666666,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.22333333333333,,67.0,69.0,85.0,68.0
921,2025-02-07 00:00:00,691.46,48.31,,51.833333333333336,66.19,688.6366666666667,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.26666666666667,,67.0,69.0,85.0,68.0
922,2025-02-07 00:15:00,707.71,51.72,,53.5,65.76666666666667,709.8233333333334,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.3,,67.0,69.0,85.0,68.0
923,2025-02-07 00:30:00,726.7733333333332,54.080000000000005,,55.16666666666666,65.42333333333333,723.9499999999999,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.29333333333334,,67.0,69.0,85.0,68.0
924,2025-02-07 00:45:00,723.9499999999999,55.0,,56.333333333333336,65.33666666666666,729.6,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.26333333333334,,67.0,69.0,85.0,68.0
925,2025-02-07 01:00:00,771.2733333333332,61.78666666666667,,60.5,65.24666666666667,769.1533333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.38333333333333,,67.0,69.0,85.0,68.0
926,2025-02-07 01:15:00,781.8666666666667,64.89999999999999,,62.833333333333336,65.19,788.2233333333334,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.38666666666667,,67.0,69.0,85.0,68.0
927,2025-02-07 01:30:00,806.5866666666667,67.93333333333334,,65.66666666666667,64.98666666666666,807.2933333333334,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.38666666666667,,67.0,69.0,85.0,68.0
928,2025-02-07 01:45:00,810.1166666666667,70.01333333333334,,67.83333333333333,64.81666666666666,820.7133333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.37333333333333,,67.0,69.0,85.0,68.0
929,2025-02-07 02:00:00,833.4266666666667,72.60333333333334,,70.33333333333333,64.85000000000001,834.1333333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.36,,67.0,69.0,85.0,68.0
930,2025-02-07 02:15:00,834.1333333333333,73.53333333333335,,72.33333333333333,64.81333333333333,842.6066666666666,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.31,,67.0,69.0,85.0,68.0
931,2025-02-07 02:30:00,845.4333333333334,74.56333333333333,,74.0,64.79,846.1366666666667,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.27666666666666,,67.0,69.0,85.0,68.0
932,2025-02-07 02:45:00,865.9166666666666,76.77666666666666,,77.66666666666667,64.94,860.2666666666668,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.27666666666666,,67.0,69.0,85.0,68.0
933,2025-02-07 03:00:00,858.1466666666666,80.02999999999999,,91.0,64.92333333333333,880.0433333333334,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.31,,67.0,69.0,85.0,68.0
934,2025-02-07 03:15:00,820.0066666666667,83.39333333333333,,100.0,64.91666666666667,899.8166666666666,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.33,,67.0,69.0,85.0,68.0
935,2025-02-07 03:30:00,811.5300000000001,83.34666666666666,,100.0,64.73666666666666,899.1133333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.27,,67.0,69.0,85.0,68.0
936,2025-02-07 03:45:00,817.8866666666667,89.63666666666666,,100.0,64.57000000000001,937.9566666666666,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.38666666666667,,67.0,69.0,85.0,68.0
937,2025-02-07 04:00:00,811.5300000000001,92.41666666666669,,100.0,64.44666666666667,954.9066666666668,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.37666666666667,,67.0,69.0,85.0,68.0
938,2025-02-07 04:15:00,819.3000000000001,92.61333333333334,,100.0,64.41333333333334,954.2033333333334,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.3,,67.0,69.0,85.0,68.0
939,2025-02-07 04:30:00,817.1833333333334,93.70333333333332,,100.0,64.32000000000001,961.97,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.27,,67.0,69.0,85.0,68.0
940,2025-02-07 04:45:00,805.1733333333333,95.54333333333334,,100.0,64.24333333333333,971.86,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.25666666666666,,67.0,69.0,85.0,68.0
941,2025-02-07 05:00:00,795.2866666666667,97.17666666666666,,100.0,64.21333333333334,982.4533333333331,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.24333333333334,,67.0,69.0,85.0,68.0
942,2025-02-07 05:15:00,811.5333333333333,96.95666666666666,,100.0,64.07000000000001,980.3366666666668,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.18666666666667,,67.0,69.0,85.0,68.0
943,2025-02-07 05:30:00,808.0,95.78333333333336,,100.0,64.04666666666667,973.9766666666666,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.12,,67.0,69.0,85.0,68.0
944,2025-02-07 05:45:00,813.65,96.27333333333333,,100.0,63.98,976.7999999999998,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.11333333333333,,67.0,69.0,85.0,68.0
945,2025-02-07 06:00:00,808.7066666666666,94.66666666666669,,100.0,64.02333333333333,966.21,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.02666666666666,,67.0,69.0,85.0,68.0
946,2025-02-07 06:15:00,812.2366666666667,92.90333333333336,,100.0,64.08666666666666,955.61,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,68.0
947,2025-02-07 06:30:00,817.1833333333334,92.24333333333334,,100.0,64.04333333333334,952.0833333333334,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.96666666666665,,67.0,69.0,85.0,68.0
948,2025-02-07 06:45:00,808.7066666666666,90.74,,100.0,63.99666666666667,942.9,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.92666666666666,,67.0,69.0,85.0,68.0
949,2025-02-07 07:00:00,811.5300000000001,87.67,,100.0,63.86666666666667,923.83,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.85333333333334,,67.0,69.0,85.0,68.0
950,2025-02-07 07:15:00,816.4766666666666,85.47666666666667,,100.0,63.75,911.12,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.83333333333333,,67.0,69.0,85.0,68.0
951,2025-02-07 07:30:00,808.0,83.04333333333334,,100.0,63.71333333333333,897.6999999999999,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.8,,67.0,69.0,85.0,68.0
952,2025-02-07 07:45:00,820.7166666666667,78.70333333333333,,100.0,63.59666666666667,872.9766666666668,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.71,,67.0,69.0,85.0,68.0
953,2025-02-07 08:00:00,827.07,70.23333333333333,,90.5,63.57666666666666,821.4200000000001,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.54333333333334,,67.0,69.0,85.0,68.0
954,2025-02-07 08:15:00,792.46,64.9,,64.25,63.59,790.34,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.485,,67.0,69.0,85.0,68.0
955,2025-02-07 08:30:00,751.1425,59.0125,,61.5,63.5125,753.26,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.415,,67.0,69.0,85.0,68.0
956,2025-02-07 08:45:00,721.1266666666667,53.15,,57.833333333333336,63.34333333333333,717.5966666666667,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.39333333333333,,67.0,69.0,85.0,68.0
957,2025-02-07 09:00:00,692.8733333333333,49.54,,54.833333333333336,63.02666666666666,693.5799999999999,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.39,,67.0,69.0,85.0,68.0
958,2025-02-07 09:15:00,659.6766666666666,42.45666666666667,,51.5,63.18333333333334,652.6166666666667,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.34666666666668,,67.0,69.0,85.0,68.0
959,2025-02-07 09:30:00,616.5933333333334,35.126666666666665,,47.833333333333336,63.23333333333333,610.2366666666667,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.29333333333334,,67.0,69.0,85.0,68.0
960,2025-02-07 09:45:00,578.4566666666666,30.23,,46.0,63.24333333333333,581.28,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.3,,67.0,69.0,85.0,68.0
961,2025-02-07 10:00:00,551.6133333333333,26.566666666666663,,44.833333333333336,63.14666666666667,558.6766666666666,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.33666666666666,,67.0,69.0,85.0,68.0
962,2025-02-07 10:15:00,539.61,23.98,,43.16666666666666,63.126666666666665,541.7266666666666,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.39333333333333,,67.0,69.0,85.0,68.0
963,2025-02-07 10:30:00,528.3100000000001,20.19333333333333,,42.0,63.17,519.83,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.42,,67.0,69.0,85.0,68.0
964,2025-02-07 10:45:00,499.35,16.366666666666667,,40.5,63.17666666666667,496.5233333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.42,,67.0,69.0,85.0,68.0
965,2025-02-07 11:00:00,471.8066666666667,12.433333333333332,,39.0,63.21666666666667,473.92333333333335,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.43333333333334,,67.0,69.0,85.0,68.0
966,2025-02-07 11:15:00,473.2166666666667,12.276666666666666,,39.16666666666666,63.173333333333325,473.92333333333335,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.54333333333334,,67.0,69.0,85.0,68.0
967,2025-02-07 11:30:00,461.91333333333336,9.823333333333332,,38.833333333333336,63.06666666666666,458.3833333333334,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.57,,67.0,69.0,85.0,68.0
968,2025-02-07 11:45:00,439.31666666666666,6.283333333333334,,37.333333333333336,62.973333333333336,436.49,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.55666666666666,,67.0,69.0,85.0,68.0
969,2025-02-07 12:00:00,423.07,3.1133333333333333,,36.333333333333336,62.94333333333333,418.1266666666667,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.56333333333333,,67.0,69.0,85.0,68.0
970,2025-02-07 12:15:00,401.88,1.1,,35.5,62.91333333333333,406.12,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.6,,67.0,69.0,85.0,68.0
971,2025-02-07 12:30:00,404.70666666666665,1.21,,35.5,62.71333333333333,405.41333333333336,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.66666666666667,,67.0,69.0,85.0,68.0
972,2025-02-07 12:45:00,389.8733333333333,0.0,,35.0,62.76666666666667,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.66333333333334,,67.0,69.0,85.0,68.0
973,2025-02-07 13:00:00,396.9333333333333,0.0,,35.166666666666664,63.080000000000005,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.57,,67.0,69.0,85.0,68.0
974,2025-02-07 13:15:00,397.6433333333334,0.0,,35.166666666666664,63.133333333333326,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.56333333333333,,67.0,69.0,85.0,68.0
975,2025-02-07 13:30:00,398.3466666666666,0.0,,35.0,63.14333333333334,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.50333333333333,,67.0,69.0,85.0,68.0
976,2025-02-07 13:45:00,401.1766666666667,0.0,,34.833333333333336,63.39000000000001,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.53333333333333,,67.0,69.0,85.0,68.0
977,2025-02-07 14:00:00,394.81666666666666,0.0,,34.666666666666664,63.81666666666666,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.58999999999999,,67.0,69.0,85.0,68.0
978,2025-02-07 14:15:00,395.5266666666666,0.0,,34.833333333333336,64.20666666666666,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.57,,67.0,69.0,85.0,68.0
979,2025-02-07 14:30:00,397.6433333333334,0.0,,34.5,64.39666666666666,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.47666666666667,,67.0,69.0,85.0,68.0
980,2025-02-07 14:45:00,404.0,0.0,,35.0,64.69666666666667,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.51666666666667,,67.0,69.0,85.0,68.0
981,2025-02-07 15:00:00,401.88,0.11,,35.0,64.93333333333334,401.8833333333334,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.94333333333333,,67.0,69.0,85.0,68.0
982,2025-02-07 15:15:00,423.07,4.156666666666667,,36.16666666666666,65.04333333333334,425.18666666666667,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.10333333333334,,67.0,69.0,85.0,68.0
983,2025-02-07 15:30:00,432.25,5.863333333333333,,37.0,65.25,435.07666666666665,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.12,,67.0,69.0,85.0,68.0
984,2025-02-07 15:45:00,454.1466666666667,9.196666666666664,,38.16666666666666,65.32666666666667,454.8533333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.18,,67.0,69.0,85.0,68.0
985,2025-02-07 16:00:00,467.56666666666666,11.07,,39.0,65.48,465.44666666666666,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.19666666666667,,67.0,69.0,85.0,68.0
986,2025-02-07 16:15:00,474.6266666666667,13.03,,39.333333333333336,65.67666666666666,476.75,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.20333333333333,,67.0,69.0,85.0,68.0
987,2025-02-07 16:30:00,479.5733333333333,13.01,,39.333333333333336,65.60666666666667,476.04,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.16666666666667,,67.0,69.0,85.0,68.0
988,2025-02-07 16:45:00,485.2266666666667,14.216666666666669,,39.66666666666666,65.60666666666667,483.1066666666666,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.15333333333334,,67.0,69.0,85.0,68.0
989,2025-02-07 17:00:00,500.0566666666667,17.773333333333333,,41.16666666666666,65.96666666666667,505.7033333333334,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.21666666666665,,67.0,69.0,85.0,68.0
990,2025-02-07 17:15:00,512.77,19.416666666666668,,41.833333333333336,66.13333333333334,517.0066666666667,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.22333333333334,,67.0,69.0,85.0,68.0
991,2025-02-07 17:30:00,531.13,21.71333333333333,,42.66666666666666,66.14999999999999,529.0133333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.22666666666667,,67.0,69.0,85.0,68.0
992,2025-02-07 17:45:00,533.2533333333334,22.23333333333333,,42.833333333333336,66.13,533.96,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.20333333333333,,67.0,69.0,85.0,68.0
993,2025-02-07 18:00:00,547.3766666666667,24.94,,43.833333333333336,66.78666666666668,548.79,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.23,,67.0,69.0,85.0,68.0
994,2025-02-07 18:15:00,559.3866666666667,26.62333333333333,,44.5,66.79333333333334,559.3833333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.23,,67.0,69.0,85.0,68.0
995,2025-02-07 18:30:00,571.39,29.01,,45.333333333333336,66.95666666666666,573.5133333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.25,,67.0,69.0,85.0,68.0
996,2025-02-07 18:45:00,583.3966666666666,30.85,,46.0,67.05666666666667,584.1033333333334,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.24333333333334,,67.0,69.0,85.0,68.0
997,2025-02-07 19:00:00,596.1133333333333,32.53666666666666,,46.333333333333336,66.94333333333333,594.6999999999999,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.23666666666666,,67.0,69.0,85.0,68.0
998,2025-02-07 19:15:00,613.0633333333334,34.73,,46.833333333333336,66.89999999999999,608.12,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.25,,67.0,69.0,85.0,68.0
999,2025-02-07 19:30:00,618.0033333333334,36.56333333333333,,47.5,66.75666666666666,619.4166666666666,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.23666666666666,,67.0,69.0,85.0,68.0
1000,2025-02-07 19:45:00,615.8866666666667,36.52666666666667,,47.16666666666666,67.10666666666667,616.5933333333334,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.18333333333334,,67.0,69.0,85.0,68.0
1001,2025-02-07 20:00:00,599.6433333333333,33.53333333333333,,46.0,66.89999999999999,600.35,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.07666666666667,,67.0,69.0,85.0,68.0
1002,2025-02-07 20:15:00,599.6466666666666,32.54666666666667,,45.833333333333336,66.49333333333334,594.6999999999999,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.01666666666667,,67.0,69.0,85.0,68.0
1003,2025-02-07 20:30:00,584.1033333333334,31.27333333333333,,45.16666666666666,66.32333333333334,588.3433333333332,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.98666666666666,,67.0,69.0,85.0,68.0
1004,2025-02-07 20:45:00,613.0633333333334,35.800000000000004,,47.0,66.30666666666667,613.77,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.11,,67.0,69.0,85.0,68.0
1005,2025-02-07 21:00:00,616.5933333333334,37.02,,47.0,66.32333333333334,620.83,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.11666666666667,,67.0,69.0,85.0,68.0
1006,2025-02-07 21:15:00,611.65,36.03333333333333,,46.833333333333336,66.31,615.18,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.06,,67.0,69.0,85.0,68.0
1007,2025-02-07 21:30:00,602.4666666666667,33.580000000000005,,46.0,66.24,601.0533333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,68.0
1008,2025-02-07 21:45:00,616.5933333333334,36.66666666666666,,47.16666666666666,66.08999999999999,620.1266666666667,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.07666666666667,,67.0,69.0,85.0,68.0
1009,2025-02-07 22:00:00,622.95,37.75,,47.66666666666666,66.12333333333333,624.3633333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.07666666666667,,67.0,69.0,85.0,68.0
1010,2025-02-07 22:15:00,633.5466666666666,39.73,,48.5,66.14999999999999,638.4866666666667,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.11666666666667,,67.0,69.0,85.0,68.0
1011,2025-02-07 22:30:00,646.9666666666667,41.53666666666667,,49.5,66.15333333333334,646.26,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.13666666666667,,67.0,69.0,85.0,68.0
1012,2025-02-07 22:45:00,639.9,41.17666666666667,,49.66666666666666,66.14666666666666,646.26,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.11,,67.0,69.0,85.0,68.0
1013,2025-02-07 23:00:00,626.4833333333332,39.126666666666665,,49.0,66.15666666666667,634.96,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.02333333333333,,67.0,69.0,85.0,68.0
1014,2025-02-07 23:15:00,644.14,41.09666666666666,,49.833333333333336,66.14,649.0833333333334,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.08333333333333,,67.0,69.0,85.0,68.0
1015,2025-02-07 23:30:00,654.0266666666666,42.42666666666667,,50.5,66.12666666666667,652.6133333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.08999999999999,,67.0,69.0,85.0,68.0
1016,2025-02-07 23:45:00,644.1433333333333,39.696666666666665,,49.333333333333336,66.08,638.4866666666667,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.98666666666666,,67.0,69.0,85.0,68.0
1017,2025-02-08 00:00:00,669.5666666666667,44.116666666666674,,51.0,65.99666666666667,664.6233333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.11666666666667,,67.0,69.0,85.0,68.0
1018,2025-02-08 00:15:00,671.6833333333333,45.19,,51.5,65.87666666666667,670.2733333333334,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.11666666666667,,67.0,69.0,85.0,68.0
1019,2025-02-08 00:30:00,694.9933333333333,49.88666666666666,,53.833333333333336,65.81333333333333,699.23,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.22000000000001,,67.0,69.0,85.0,68.0
1020,2025-02-08 00:45:00,743.7266666666668,56.59666666666666,,57.5,65.79,738.7800000000001,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.34666666666666,,67.0,69.0,85.0,68.0
1021,2025-02-08 01:00:00,735.2533333333334,55.52,,57.0,65.77,733.13,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.25,,67.0,69.0,85.0,68.0
1022,2025-02-08 01:15:00,738.0766666666667,56.98666666666667,,57.66666666666666,65.77,740.1966666666667,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.23,,67.0,69.0,85.0,68.0
1023,2025-02-08 01:30:00,755.7333333333332,59.76,,59.833333333333336,65.71666666666665,757.8533333333334,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.25666666666666,,67.0,69.0,85.0,68.0
1024,2025-02-08 01:45:00,803.7600000000001,67.96,,64.83333333333333,65.70666666666666,806.5866666666667,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.42999999999999,,67.0,69.0,85.0,68.0
1025,2025-02-08 02:00:00,844.7266666666666,74.47,,70.33333333333333,65.58333333333333,847.5533333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.52,,67.0,69.0,85.0,68.0
1026,2025-02-08 02:15:00,872.2733333333334,78.58333333333333,,75.33333333333333,65.48666666666666,872.2733333333334,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.51333333333334,,67.0,69.0,85.0,68.0
1027,2025-02-08 02:30:00,884.2800000000001,82.33,,84.5,65.57,894.1666666666666,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.50666666666666,,67.0,69.0,85.0,68.0
1028,2025-02-08 02:45:00,846.8466666666667,86.27666666666666,,100.0,65.61,917.4766666666668,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.52,,67.0,69.0,85.0,68.0
1029,2025-02-08 03:00:00,848.9666666666667,89.97666666666667,,100.0,65.64,939.37,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.51333333333334,,67.0,69.0,85.0,68.0
1030,2025-02-08 03:15:00,852.4933333333333,93.87666666666668,,100.0,65.72,963.3833333333332,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.51333333333334,,67.0,69.0,85.0,68.0
1031,2025-02-08 03:30:00,845.4333333333334,97.66,,100.0,65.73666666666666,985.9833333333332,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.5,,67.0,69.0,85.0,68.0
