,time,AirFlow,ClgPct,Cooling_Stg_Cmd,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,Heating_Stg_Cmd,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
1032,2025-02-08 03:45:00,851.7933333333334,99.76,,100.0,65.67666666666666,997.2833333333332,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.44666666666667,,67.0,69.0,85.0,68.0
1033,2025-02-08 04:00:00,839.7833333333333,100.0,,100.0,65.69333333333333,1000.11,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.43,,67.0,69.0,85.0,68.0
1034,2025-02-08 04:15:00,851.0833333333334,100.0,,100.0,65.45666666666666,1000.11,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.47666666666667,,67.0,69.0,85.0,68.0
1035,2025-02-08 04:30:00,844.7266666666666,100.0,,100.0,65.11333333333333,1000.11,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.50666666666666,,67.0,69.0,85.0,68.0
1036,2025-02-08 04:45:00,848.2566666666667,100.0,,100.0,64.98666666666666,1000.11,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.49333333333334,,67.0,69.0,85.0,68.0
1037,2025-02-08 05:00:00,858.8533333333334,100.0,,100.0,64.73333333333333,1000.11,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.48,,67.0,69.0,85.0,68.0
1038,2025-02-08 05:15:00,857.4433333333333,100.0,,100.0,64.47666666666667,1000.11,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.40333333333332,,67.0,69.0,85.0,68.0
1039,2025-02-08 05:30:00,858.8566666666666,100.0,,100.0,64.28,1000.11,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.39666666666666,,67.0,69.0,85.0,68.0
1040,2025-02-08 05:45:00,859.56,100.0,,100.0,64.29666666666667,1000.11,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.38666666666667,,67.0,69.0,85.0,68.0
1041,2025-02-08 06:00:00,857.4433333333333,100.0,,100.0,64.32333333333334,1000.11,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.37333333333333,,67.0,69.0,85.0,68.0
1042,2025-02-08 06:15:00,858.15,100.0,,100.0,64.27333333333333,1000.11,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.33,,67.0,69.0,85.0,68.0
1043,2025-02-08 06:30:00,852.4966666666666,100.0,,100.0,64.18,1000.11,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.27,,67.0,69.0,85.0,68.0
1044,2025-02-08 06:45:00,854.6166666666667,100.0,,100.0,64.07666666666667,1000.11,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.25,,67.0,69.0,85.0,68.0
1045,2025-02-08 07:00:00,845.43,100.0,,100.0,64.12333333333333,1000.11,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.23,,67.0,69.0,85.0,68.0
1046,2025-02-08 07:15:00,846.85,100.0,,100.0,64.14,1000.11,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.21333333333332,,67.0,69.0,85.0,68.0
1047,2025-02-08 07:30:00,852.8499999999999,100.0,,100.0,64.135,1000.11,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.12,,67.0,69.0,85.0,68.0
1048,2025-02-08 07:45:00,849.67,100.0,,100.0,64.14666666666666,1000.11,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.12,,67.0,69.0,85.0,68.0
1049,2025-02-08 08:00:00,851.7933333333334,100.0,,100.0,64.25,1000.11,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.12,,67.0,69.0,85.0,68.0
1050,2025-02-08 08:15:00,846.8433333333332,100.0,,100.0,64.28333333333335,1000.11,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.10333333333334,,67.0,69.0,85.0,68.0
1051,2025-02-08 08:30:00,851.79,100.0,,100.0,64.31,1000.11,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.10333333333334,,67.0,69.0,85.0,68.0
1052,2025-02-08 08:45:00,850.3733333333333,100.0,,100.0,64.33999999999999,1000.11,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.10333333333334,,67.0,69.0,85.0,68.0
1053,2025-02-08 09:00:00,874.3933333333333,100.0,,100.0,64.33333333333333,1000.11,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.06,,67.0,69.0,85.0,68.0
1054,2025-02-08 09:15:00,880.0433333333334,99.86,,100.0,64.23,997.99,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,68.0
1055,2025-02-08 09:30:00,880.0433333333334,99.64666666666666,,100.0,64.10000000000001,996.5766666666668,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,68.0
1056,2025-02-08 09:45:00,875.0966666666667,99.33333333333331,,100.0,64.08999999999999,994.4566666666666,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,68.0
1057,2025-02-08 10:00:00,882.8666666666668,98.61666666666667,,100.0,64.07,990.2266666666666,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.95333333333333,,67.0,69.0,85.0,68.0
1058,2025-02-08 10:15:00,878.6266666666667,98.39333333333332,,100.0,64.05,990.2266666666666,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.96,,67.0,69.0,85.0,68.0
1059,2025-02-08 10:30:00,875.8066666666667,97.46666666666664,,100.0,64.08,983.8666666666668,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.93666666666667,,67.0,69.0,85.0,68.0
1060,2025-02-08 10:45:00,869.4466666666667,96.21999999999998,,100.0,64.06666666666666,976.0966666666668,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.91666666666667,,67.0,69.0,85.0,68.0
1061,2025-02-08 11:00:00,875.0966666666667,94.74666666666668,,100.0,64.20333333333333,966.9133333333332,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.89666666666666,,67.0,69.0,85.0,68.0
1062,2025-02-08 11:15:00,869.4466666666667,92.87333333333332,,100.0,64.05666666666667,956.32,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.85,,67.0,69.0,85.0,68.0
1063,2025-02-08 11:30:00,865.21,91.51666666666668,,100.0,64.14,947.8466666666668,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.85,,67.0,69.0,85.0,68.0
1064,2025-02-08 11:45:00,867.3266666666667,90.33666666666666,,100.0,64.17666666666666,940.78,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.85,,67.0,69.0,85.0,68.0
1065,2025-02-08 12:00:00,868.7400000000001,89.14,,100.0,64.17333333333333,935.13,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.84666666666666,,67.0,69.0,85.0,68.0
1066,2025-02-08 12:15:00,867.3299999999999,88.05,,100.0,64.23,927.3633333333332,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.84666666666666,,67.0,69.0,85.0,68.0
1067,2025-02-08 12:30:00,865.2066666666666,86.94333333333333,,100.0,64.28333333333335,920.3,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.84,,67.0,69.0,85.0,68.0
1068,2025-02-08 12:45:00,868.0366666666667,85.84999999999998,,100.0,64.31,914.6533333333332,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.84,,67.0,69.0,85.0,68.0
1069,2025-02-08 13:00:00,864.5033333333334,84.66666666666667,,100.0,64.34333333333332,906.88,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.84,,67.0,69.0,85.0,68.0
1070,2025-02-08 13:15:00,869.4499999999999,83.58333333333333,,100.0,64.38666666666667,899.8166666666666,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.84,,67.0,69.0,85.0,68.0
1071,2025-02-08 13:30:00,860.9733333333334,82.46666666666667,,100.0,64.53333333333333,894.8766666666667,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.84,,67.0,69.0,85.0,68.0
1072,2025-02-08 13:45:00,862.3866666666667,81.54,,100.0,64.61666666666666,887.81,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.84333333333333,,67.0,69.0,85.0,68.0
1073,2025-02-08 14:00:00,861.325,80.4,,100.0,64.67,881.45,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.84,,67.0,69.0,85.0,68.0
1074,2025-02-08 14:15:00,870.33,79.425,,100.0,64.7875,875.63,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.8425,,67.0,69.0,85.0,68.0
1075,2025-02-08 14:30:00,868.7433333333333,78.32666666666667,,99.66666666666669,64.93333333333334,868.0333333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.84666666666666,,67.0,69.0,85.0,68.0
1076,2025-02-08 14:45:00,872.2733333333332,77.46666666666665,,77.33333333333333,64.83999999999999,863.7933333333334,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.85666666666667,,67.0,69.0,85.0,68.0
1077,2025-02-08 15:00:00,857.4366666666666,77.58,,68.83333333333333,65.01666666666667,865.21,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.88,,67.0,69.0,85.0,68.0
1078,2025-02-08 15:15:00,864.5033333333334,78.32333333333334,,69.33333333333333,65.23,868.0333333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.92666666666666,,67.0,69.0,85.0,68.0
1079,2025-02-08 15:30:00,874.3933333333334,79.02666666666666,,70.33333333333333,65.36666666666667,873.6866666666666,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.95333333333333,,67.0,69.0,85.0,68.0
1080,2025-02-08 15:45:00,873.6833333333334,79.14,,70.33333333333333,65.34,874.3933333333334,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.96,,67.0,69.0,85.0,68.0
1081,2025-02-08 16:00:00,880.0433333333334,79.29666666666667,,70.5,65.40333333333332,875.8066666666667,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,68.0
1082,2025-02-08 16:15:00,882.8666666666667,79.46,,70.66666666666667,65.56333333333333,875.8066666666667,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,68.0
1083,2025-02-08 16:30:00,880.04,79.55,,71.0,65.87666666666667,875.8066666666667,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,68.0
1084,2025-02-08 16:45:00,887.8100000000001,81.25333333333333,,72.33333333333333,66.18333333333334,886.4,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.03333333333333,,67.0,69.0,85.0,68.0
1085,2025-02-08 17:00:00,899.82,83.98666666666666,,75.5,66.71666666666665,903.3466666666668,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.09666666666668,,67.0,69.0,85.0,68.0
1086,2025-02-08 17:15:00,913.2366666666668,85.75999999999999,,78.83333333333333,67.17333333333333,913.9466666666668,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.12,,67.0,69.0,85.0,68.0
1087,2025-02-08 17:30:00,875.8033333333333,91.00333333333332,,100.0,67.69666666666667,945.7266666666666,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.23666666666666,,67.0,69.0,85.0,68.0
1088,2025-02-08 17:45:00,875.0966666666667,95.07,,100.0,68.03,971.86,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.31,,67.0,69.0,85.0,68.0
1089,2025-02-08 18:00:00,870.1533333333333,99.99666666666668,,100.0,68.22666666666667,999.4033333333332,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.38666666666667,,67.0,69.0,85.0,68.0
1090,2025-02-08 18:15:00,888.5166666666665,100.0,,100.0,68.38333333333333,1000.11,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.49,,67.0,69.0,85.0,68.0
1091,2025-02-08 18:30:00,882.16,100.0,,100.0,68.53333333333333,1000.11,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.54,,67.0,69.0,85.0,68.0
1092,2025-02-08 18:45:00,882.1633333333333,100.0,,100.0,64.85000000000001,1000.11,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.60000000000001,,67.0,69.0,85.0,68.0
1093,2025-02-08 19:00:00,891.34,100.0,,100.0,57.76333333333333,1000.11,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.27666666666666,,67.0,69.0,85.0,68.0
1094,2025-02-08 19:15:00,887.8100000000001,99.53000000000002,,100.0,57.85999999999999,995.8733333333332,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.01,,67.0,69.0,85.0,68.0
1095,2025-02-08 19:30:00,883.5766666666667,93.22333333333334,,100.0,58.35999999999999,957.7333333333332,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.81333333333333,,67.0,69.0,85.0,68.0
1096,2025-02-08 19:45:00,884.2800000000001,87.92666666666666,,100.0,59.06666666666666,925.9500000000002,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.70333333333333,,67.0,69.0,85.0,68.0
1097,2025-02-08 20:00:00,877.2166666666667,85.68666666666667,,100.0,59.876666666666665,912.5333333333332,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.69666666666666,,67.0,69.0,85.0,68.0
1098,2025-02-08 20:15:00,881.4566666666666,84.10333333333334,,100.0,60.46666666666667,903.3466666666668,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.71666666666665,,67.0,69.0,85.0,68.0
1099,2025-02-08 20:30:00,873.6866666666666,86.00999999999999,,100.0,59.07,913.9466666666668,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.83333333333333,,67.0,69.0,85.0,68.0
1100,2025-02-08 20:45:00,874.39,78.39,,91.33333333333331,54.69333333333333,868.7400000000001,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.64999999999999,,67.0,69.0,85.0,68.0
1101,2025-02-08 21:00:00,805.88,67.55333333333333,,63.0,53.93666666666667,803.7599999999999,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.42666666666666,,67.0,69.0,85.0,68.0
1102,2025-02-08 21:15:00,745.8433333333332,56.443333333333335,,58.5,53.653333333333336,735.9566666666666,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.23,,67.0,69.0,85.0,68.0
1103,2025-02-08 21:30:00,688.6366666666667,47.36333333333334,,53.333333333333336,54.25,682.9833333333332,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.14333333333333,,67.0,69.0,85.0,68.0
1104,2025-02-08 21:45:00,644.14,41.03666666666667,,50.0,56.876666666666665,644.8466666666667,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.15,,67.0,69.0,85.0,68.0
1105,2025-02-08 22:00:00,636.3733333333333,39.696666666666665,,48.333333333333336,59.79,637.0766666666667,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.28,,67.0,69.0,85.0,68.0
1106,2025-02-08 22:15:00,632.13,38.99,,47.5,59.81,632.8366666666667,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.41000000000001,,67.0,69.0,85.0,68.0
1107,2025-02-08 22:30:00,632.84,39.02,,47.66666666666666,59.34333333333333,632.84,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.53,,67.0,69.0,85.0,68.0
1108,2025-02-08 22:45:00,618.7133333333334,36.74666666666667,,46.833333333333336,59.35999999999999,620.1266666666667,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.57,,67.0,69.0,85.0,68.0
1109,2025-02-08 23:00:00,612.36,36.403333333333336,,47.0,59.370000000000005,616.5933333333334,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.64333333333333,,67.0,69.0,85.0,68.0
1110,2025-02-08 23:15:00,608.8266666666667,35.333333333333336,,46.833333333333336,59.09,612.3566666666667,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.69,,67.0,69.0,85.0,68.0
1111,2025-02-08 23:30:00,598.9366666666666,33.70333333333333,,46.16666666666666,64.84333333333333,601.0533333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.69666666666666,,67.0,69.0,85.0,68.0
1112,2025-02-08 23:45:00,625.07,38.00666666666667,,47.0,67.21666666666665,626.48,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.87333333333333,,67.0,69.0,85.0,68.0
1113,2025-02-09 00:00:00,646.26,42.45333333333333,,48.333333333333336,67.71666666666665,653.3233333333334,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.01666666666667,,67.0,69.0,85.0,68.0
1114,2025-02-09 00:15:00,682.28,46.30666666666667,,49.66666666666666,67.77666666666666,678.04,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.11666666666667,,67.0,69.0,85.0,68.0
1115,2025-02-09 00:30:00,692.87,48.96,,50.66666666666666,67.63333333333333,692.1700000000001,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.15666666666667,,67.0,69.0,85.0,68.0
1116,2025-02-09 00:45:00,719.0066666666667,52.97666666666667,,52.833333333333336,67.52,716.8866666666667,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.22333333333334,,67.0,69.0,85.0,68.0
1117,2025-02-09 01:00:00,734.5466666666666,54.92,,53.5,67.22,728.1866666666666,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.23666666666666,,67.0,69.0,85.0,68.0
1118,2025-02-09 01:15:00,738.7833333333333,56.82666666666666,,54.5,66.92,740.9033333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.24333333333334,,67.0,69.0,85.0,68.0
1119,2025-02-09 01:30:00,757.1466666666666,58.73333333333333,,55.5,66.67,751.4933333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.23666666666666,,67.0,69.0,85.0,68.0
1120,2025-02-09 01:45:00,756.4366666666666,60.06,,56.333333333333336,66.5,758.5600000000001,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.21666666666665,,67.0,69.0,85.0,68.0
1121,2025-02-09 02:00:00,763.5033333333334,61.45666666666667,,57.0,66.14,767.7366666666667,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.20666666666666,,67.0,69.0,85.0,68.0
1122,2025-02-09 02:15:00,770.5666666666666,60.93333333333334,,57.16666666666666,65.97666666666667,766.3266666666667,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.15333333333334,,67.0,69.0,85.0,68.0
1123,2025-02-09 02:30:00,765.62,61.01333333333333,,57.16666666666666,65.48666666666666,765.6233333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.11666666666667,,67.0,69.0,85.0,68.0
1124,2025-02-09 02:45:00,769.1533333333333,61.31,,58.0,64.72000000000001,767.7399999999999,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.10666666666667,,67.0,69.0,85.0,68.0
1125,2025-02-09 03:00:00,764.21,59.97,,57.0,64.31,758.56,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.03333333333333,,67.0,69.0,85.0,68.0
1126,2025-02-09 03:15:00,750.0833333333334,58.01333333333334,,56.66666666666666,64.10666666666667,747.96,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,68.0
1127,2025-02-09 03:30:00,734.5433333333334,56.99666666666667,,57.0,64.00666666666666,741.61,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.94666666666666,,67.0,69.0,85.0,68.0
1128,2025-02-09 03:45:00,723.9499999999999,54.423333333333325,,56.833333333333336,64.14,724.6533333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.88666666666667,,67.0,69.0,85.0,68.0
1129,2025-02-09 04:00:00,715.4733333333334,51.96666666666667,,57.0,63.97,711.2366666666667,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.84666666666666,,67.0,69.0,85.0,68.0
1130,2025-02-09 04:15:00,694.9900000000001,50.41666666666666,,57.0,63.92666666666667,701.35,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.83333333333333,,67.0,69.0,85.0,68.0
1131,2025-02-09 04:30:00,687.93,48.35333333333333,,56.66666666666666,63.73333333333333,688.6333333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.81333333333333,,67.0,69.0,85.0,68.0
1132,2025-02-09 04:45:00,664.62,43.76,,54.66666666666666,63.82666666666668,661.7966666666667,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.71666666666665,,67.0,69.0,85.0,68.0
1133,2025-02-09 05:00:00,649.7866666666667,41.31333333333333,,53.833333333333336,63.46333333333334,646.9666666666667,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.71,,67.0,69.0,85.0,68.0
1134,2025-02-09 05:15:00,635.6633333333333,39.09333333333333,,53.0,63.303333333333335,633.5466666666666,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.71,,67.0,69.0,85.0,68.0
1135,2025-02-09 05:30:00,622.9533333333334,37.07,,51.833333333333336,63.156666666666666,620.83,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.71,,67.0,69.0,85.0,68.0
1136,2025-02-09 05:45:00,606.0,35.21,,50.75,63.095,610.24,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.71,,67.0,69.0,85.0,68.0
1137,2025-02-09 06:00:00,600.1725,33.2625,,49.75,63.2375,599.1125,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.715,,67.0,69.0,85.0,68.0
1138,2025-02-09 06:15:00,589.7533333333334,31.65333333333333,,49.16666666666666,63.15,588.3433333333334,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.73,,67.0,69.0,85.0,68.0
1139,2025-02-09 06:30:00,571.3933333333333,29.05333333333333,,48.0,63.02,573.5133333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.72333333333334,,67.0,69.0,85.0,68.0
1140,2025-02-09 06:45:00,559.3833333333333,27.49,,48.16666666666666,62.75666666666667,563.62,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.73666666666666,,67.0,69.0,85.0,68.0
1141,2025-02-09 07:00:00,558.68,26.4,,48.333333333333336,62.81333333333333,557.9733333333334,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.75,,67.0,69.0,85.0,68.0
1142,2025-02-09 07:15:00,556.56,25.97,,47.66666666666666,63.04333333333333,554.4433333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.78666666666668,,67.0,69.0,85.0,68.0
1143,2025-02-09 07:30:00,550.91,25.19666666666667,,47.333333333333336,63.03333333333333,550.91,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.8,,67.0,69.0,85.0,68.0
1144,2025-02-09 07:45:00,550.91,24.08,,47.0,63.07333333333333,543.8433333333332,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.82,,67.0,69.0,85.0,68.0
1145,2025-02-09 08:00:00,533.9566666666666,23.0,,46.5,63.06,537.4933333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.82666666666667,,67.0,69.0,85.0,68.0
1146,2025-02-09 08:15:00,531.84,22.24,,46.16666666666666,63.083333333333336,532.5466666666667,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.84,,67.0,69.0,85.0,68.0
1147,2025-02-09 08:30:00,526.19,21.26333333333333,,45.833333333333336,63.15,527.6,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.84,,67.0,69.0,85.0,68.0
1148,2025-02-09 08:45:00,512.7733333333333,20.34,,45.16666666666666,63.06333333333333,521.2433333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.84,,67.0,69.0,85.0,68.0
1149,2025-02-09 09:00:00,521.2433333333333,19.26,,44.66666666666666,62.92666666666667,515.5966666666667,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.84666666666666,,67.0,69.0,85.0,68.0
1150,2025-02-09 09:15:00,511.3566666666666,18.25,,44.16666666666666,62.98333333333333,508.53,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.85,,67.0,69.0,85.0,68.0
1151,2025-02-09 09:30:00,503.5866666666666,17.849999999999998,,44.0,63.10333333333333,506.41,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.86333333333333,,67.0,69.0,85.0,68.0
1152,2025-02-09 09:45:00,513.4733333333334,18.586666666666662,,44.0,63.00666666666666,511.3566666666666,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.91000000000001,,67.0,69.0,85.0,68.0
1153,2025-02-09 10:00:00,506.41333333333336,17.876666666666665,,44.333333333333336,63.24333333333333,506.41,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.90333333333332,,67.0,69.0,85.0,68.0
1154,2025-02-09 10:15:00,517.0033333333333,18.48333333333333,,44.333333333333336,63.16333333333333,509.9433333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.93666666666667,,67.0,69.0,85.0,68.0
1155,2025-02-09 10:30:00,505.7033333333334,18.366666666666667,,44.16666666666666,63.16333333333333,509.2366666666667,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.94,,67.0,69.0,85.0,68.0
1156,2025-02-09 10:45:00,505.0,18.19666666666667,,44.333333333333336,63.17,508.53,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.94666666666666,,67.0,69.0,85.0,68.0
1157,2025-02-09 11:00:00,509.2366666666667,17.81,,44.0,63.11333333333334,505.7033333333334,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.94,,67.0,69.0,85.0,68.0
1158,2025-02-09 11:15:00,502.1766666666667,17.673333333333332,,44.16666666666666,63.053333333333335,504.9966666666666,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.95333333333333,,67.0,69.0,85.0,68.0
1159,2025-02-09 11:30:00,506.41333333333336,17.33,,44.16666666666666,62.96,502.17333333333335,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.94666666666666,,67.0,69.0,85.0,68.0
1160,2025-02-09 11:45:00,505.0,17.08,,44.0,62.99,502.17,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.95333333333333,,67.0,69.0,85.0,68.0
1161,2025-02-09 12:00:00,498.6466666666667,16.73,,44.66666666666666,62.94,499.3533333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.94666666666666,,67.0,69.0,85.0,68.0
1162,2025-02-09 12:15:00,497.23333333333335,16.716666666666665,,45.0,62.96333333333333,499.3533333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.95333333333333,,67.0,69.0,85.0,68.0
1163,2025-02-09 12:30:00,495.1133333333333,16.69,,44.833333333333336,62.97333333333333,499.3533333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.96,,67.0,69.0,85.0,68.0
1164,2025-02-09 12:45:00,496.5233333333333,16.12666666666667,,44.5,62.87,496.5266666666666,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.95333333333333,,67.0,69.0,85.0,68.0
1165,2025-02-09 13:00:00,500.0566666666667,16.41,,44.333333333333336,62.833333333333336,497.23333333333335,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.96,,67.0,69.0,85.0,68.0
1166,2025-02-09 13:15:00,499.3466666666666,16.353333333333335,,44.16666666666666,62.85666666666666,496.5266666666666,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.96,,67.0,69.0,85.0,68.0
1167,2025-02-09 13:30:00,494.4066666666667,16.203333333333333,,44.0,62.923333333333325,497.23333333333335,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.97333333333334,,67.0,69.0,85.0,68.0
1168,2025-02-09 13:45:00,493.7,15.98,,43.833333333333336,62.98333333333333,495.82,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.96666666666665,,67.0,69.0,85.0,68.0
1169,2025-02-09 14:00:00,488.7533333333333,15.71,,43.5,63.11666666666667,492.2866666666666,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.96,,67.0,69.0,85.0,68.0
1170,2025-02-09 14:15:00,492.2833333333333,15.8,,43.333333333333336,63.18,495.1133333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.97333333333334,,67.0,69.0,85.0,68.0
1171,2025-02-09 14:30:00,494.4066666666667,15.953333333333331,,43.5,63.3,494.4066666666667,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,68.0
1172,2025-02-09 14:45:00,495.11,15.840000000000002,,43.5,63.41666666666666,494.4066666666667,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,68.0
1173,2025-02-09 15:00:00,494.4066666666667,15.873333333333331,,43.5,63.41666666666666,494.4066666666667,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,68.0
1174,2025-02-09 15:15:00,499.35,15.896666666666668,,43.5,63.5,493.7,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,68.0
1175,2025-02-09 15:30:00,495.1133333333333,15.82,,44.0,63.49333333333333,494.4066666666667,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,68.0
1176,2025-02-09 15:45:00,497.23,15.836666666666666,,44.0,63.61333333333334,494.4066666666667,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,68.0
1177,2025-02-09 16:00:00,500.0566666666667,16.293333333333333,,44.0,63.94,496.5233333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.99333333333334,,67.0,69.0,85.0,68.0
1178,2025-02-09 16:15:00,502.88,17.7,,44.333333333333336,63.96,507.8233333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.03333333333333,,67.0,69.0,85.0,68.0
1179,2025-02-09 16:30:00,513.4733333333334,18.59,,44.5,63.97666666666667,512.77,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.05,,67.0,69.0,85.0,68.0
1180,2025-02-09 16:45:00,509.94666666666666,18.166666666666668,,44.333333333333336,63.946666666666665,507.1166666666666,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.01666666666667,,67.0,69.0,85.0,68.0
1181,2025-02-09 17:00:00,511.3566666666666,19.266666666666666,,44.66666666666666,64.10000000000001,514.1833333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.04333333333334,,67.0,69.0,85.0,68.0
1182,2025-02-09 17:15:00,526.8966666666666,20.68,,45.16666666666666,64.12666666666667,523.36,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.07,,67.0,69.0,85.0,68.0
1183,2025-02-09 17:30:00,521.2433333333333,20.646666666666665,,45.333333333333336,63.94,523.36,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.05666666666666,,67.0,69.0,85.0,68.0
1184,2025-02-09 17:45:00,519.83,21.226666666666667,,45.333333333333336,64.01,527.6,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.06333333333333,,67.0,69.0,85.0,68.0
1185,2025-02-09 18:00:00,531.1333333333333,21.96,,45.5,64.19,530.4266666666667,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.05666666666666,,67.0,69.0,85.0,68.0
1186,2025-02-09 18:15:00,531.84,23.043333333333333,,46.16666666666666,64.45333333333333,538.1966666666667,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.07666666666667,,67.0,69.0,85.0,68.0
1187,2025-02-09 18:30:00,554.4399999999999,23.996666666666663,,46.66666666666666,64.35666666666667,544.55,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.08333333333333,,67.0,69.0,85.0,68.0
1188,2025-02-09 18:45:00,538.9033333333333,23.53,,46.333333333333336,64.26,542.4333333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.06333333333333,,67.0,69.0,85.0,68.0
1189,2025-02-09 19:00:00,548.0833333333334,25.326666666666668,,47.16666666666666,64.18333333333334,552.3233333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.08333333333333,,67.0,69.0,85.0,68.0
1190,2025-02-09 19:15:00,553.7333333333332,25.53333333333333,,47.333333333333336,64.16,553.03,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.06333333333333,,67.0,69.0,85.0,68.0
1191,2025-02-09 19:30:00,555.1433333333333,26.149999999999995,,47.66666666666666,63.943333333333335,555.15,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.06333333333333,,67.0,69.0,85.0,68.0
1192,2025-02-09 19:45:00,557.2633333333333,25.42,,47.5,64.07000000000001,551.6133333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.02666666666666,,67.0,69.0,85.0,68.0
1193,2025-02-09 20:00:00,561.5033333333333,27.23,,48.16666666666666,64.23,562.9133333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.06333333333333,,67.0,69.0,85.0,68.0
1194,2025-02-09 20:15:00,567.86,27.13,,47.833333333333336,64.31333333333333,561.5033333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.05,,67.0,69.0,85.0,68.0
1195,2025-02-09 20:30:00,567.1533333333333,28.516666666666666,,48.5,64.37666666666667,569.2733333333334,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.07666666666667,,67.0,69.0,85.0,68.0
1196,2025-02-09 20:45:00,577.75,29.30333333333333,,49.0,64.39,577.0400000000001,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.09,,67.0,69.0,85.0,68.0
1197,2025-02-09 21:00:00,575.63,30.14,,49.0,64.37666666666667,579.8633333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.08333333333333,,67.0,69.0,85.0,68.0
1198,2025-02-09 21:15:00,584.8133333333334,30.793333333333333,,49.16666666666666,64.31666666666666,582.69,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.08333333333333,,67.0,69.0,85.0,68.0
1199,2025-02-09 21:30:00,593.29,31.2,,49.5,64.17999999999999,586.2233333333332,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.07,,67.0,69.0,85.0,68.0
1200,2025-02-09 21:45:00,581.9866666666667,30.746666666666663,,49.5,64.05666666666667,584.81,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.05,,67.0,69.0,85.0,68.0
1201,2025-02-09 22:00:00,580.5733333333334,30.69,,49.66666666666666,64.01,584.1033333333334,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.03,,67.0,69.0,85.0,68.0
1202,2025-02-09 22:15:00,584.1033333333334,30.73,,50.0,63.97,583.3966666666666,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.02333333333333,,67.0,69.0,85.0,68.0
1203,2025-02-09 22:30:00,580.57,30.6,,49.833333333333336,63.89000000000001,583.3966666666666,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.01666666666667,,67.0,69.0,85.0,68.0
1204,2025-02-09 22:45:00,580.5733333333334,29.72,,49.5,63.79333333333333,578.45,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.98666666666666,,67.0,69.0,85.0,68.0
1205,2025-02-09 23:00:00,571.3933333333333,29.58666666666667,,49.5,63.79333333333333,577.0433333333334,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.98666666666666,,67.0,69.0,85.0,68.0
1206,2025-02-09 23:15:00,582.6933333333333,30.02,,49.5,63.77,579.8633333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.99333333333334,,67.0,69.0,85.0,68.0
1207,2025-02-09 23:30:00,586.93,30.586666666666662,,49.833333333333336,63.80666666666667,582.69,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.01333333333334,,67.0,69.0,85.0,68.0
1208,2025-02-09 23:45:00,579.16,29.94666666666667,,50.0,63.75,578.45,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.98666666666666,,67.0,69.0,85.0,68.0
1209,2025-02-10 00:00:00,583.3966666666666,29.80666666666667,,50.0,63.73,578.45,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,68.0
1210,2025-02-10 00:15:00,577.7466666666668,29.746666666666663,,50.333333333333336,63.69,577.7466666666668,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,68.0
1211,2025-02-10 00:30:00,577.7466666666667,29.75333333333333,,50.5,63.7,577.7466666666668,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,68.0
1212,2025-02-10 00:45:00,569.98,29.60666666666667,,50.333333333333336,63.63666666666666,576.34,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,68.0
1213,2025-02-10 01:00:00,572.8066666666667,29.44666666666667,,50.16666666666666,63.703333333333326,576.34,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,68.0
1214,2025-02-10 01:15:00,577.75,29.32333333333333,,50.0,63.673333333333325,575.6333333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,68.0
1215,2025-02-10 01:30:00,569.2733333333334,29.32333333333333,,50.0,63.64333333333334,574.9266666666667,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,68.0
1216,2025-02-10 01:45:00,581.2800000000001,29.166666666666668,,50.0,63.61000000000001,574.9266666666667,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,68.0
1217,2025-02-10 02:00:00,574.2166666666667,29.07333333333333,,50.0,63.65333333333333,574.22,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,68.0
1218,2025-02-10 02:15:00,569.2733333333334,29.13,,49.833333333333336,63.65,574.22,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,68.0
1219,2025-02-10 02:30:00,573.5100000000001,28.75666666666667,,49.833333333333336,63.59666666666666,571.3933333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,68.0
1220,2025-02-10 02:45:00,577.75,28.813333333333333,,50.0,63.50666666666667,572.1,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,68.0
1221,2025-02-10 03:00:00,568.5666666666667,28.703333333333333,,50.0,63.41,571.3933333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,68.0
1222,2025-02-10 03:15:00,567.1533333333333,28.35333333333333,,50.0,63.32666666666668,569.98,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,68.0
1223,2025-02-10 03:30:00,566.4466666666667,28.18,,49.833333333333336,63.18,568.5666666666667,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.96666666666665,,67.0,69.0,85.0,68.0
1224,2025-02-10 03:45:00,562.21,27.933333333333334,,50.0,63.120000000000005,567.1533333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.96,,67.0,69.0,85.0,68.0
1225,2025-02-10 04:00:00,569.2733333333334,27.65,,49.833333333333336,63.126666666666665,565.0333333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.96,,67.0,69.0,85.0,68.0
1226,2025-02-10 04:15:00,565.74,27.27,,50.0,63.10333333333333,563.62,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.96,,67.0,69.0,85.0,68.0
1227,2025-02-10 04:30:00,566.4466666666667,26.926666666666662,,49.66666666666666,62.98333333333333,560.7933333333334,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.95333333333333,,67.0,69.0,85.0,68.0
1228,2025-02-10 04:45:00,556.5566666666667,26.44666666666667,,49.5,62.923333333333325,556.5633333333334,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.94666666666666,,67.0,69.0,85.0,68.0
1229,2025-02-10 05:00:00,550.91,25.83333333333333,,49.16666666666666,62.82333333333333,554.4433333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.93666666666667,,67.0,69.0,85.0,68.0
1230,2025-02-10 05:15:00,552.32,24.99666666666667,,49.333333333333336,62.723333333333336,548.79,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.92666666666666,,67.0,69.0,85.0,68.0
1231,2025-02-10 05:30:00,527.6,20.936666666666667,,47.833333333333336,62.63,524.7766666666666,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.82666666666667,,67.0,69.0,85.0,68.0
1232,2025-02-10 05:45:00,498.64,16.83,,47.333333333333336,62.55,501.4666666666667,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.75666666666667,,67.0,69.0,85.0,68.0
1233,2025-02-10 06:00:00,476.04,12.96,,46.66666666666666,62.51666666666667,477.4533333333334,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.69666666666666,,67.0,69.0,85.0,68.0
1234,2025-02-10 06:15:00,459.7966666666666,9.843333333333334,,45.16666666666666,62.54999999999999,458.3833333333334,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.66666666666667,,67.0,69.0,85.0,68.0
1235,2025-02-10 06:30:00,436.4866666666667,7.23,,44.16666666666666,62.51666666666667,442.14,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.66,,67.0,69.0,85.0,68.0
1236,2025-02-10 06:45:00,414.5933333333333,3.5033333333333334,,42.66666666666666,62.406666666666666,420.2433333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.62666666666667,,67.0,69.0,85.0,68.0
1237,2025-02-10 07:00:00,401.17333333333335,0.3899999999999999,,41.0,62.42,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.57333333333332,,67.0,69.0,85.0,68.0
1238,2025-02-10 07:15:00,398.3500000000001,0.0,,41.0,62.38333333333333,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.59666666666666,,67.0,69.0,85.0,68.0
1239,2025-02-10 07:30:00,398.3500000000001,0.0,,41.16666666666666,62.24,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.57,,67.0,69.0,85.0,68.0
1240,2025-02-10 07:45:00,404.70666666666665,0.0,,41.0,62.11666666666667,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.57,,67.0,69.0,85.0,68.0
1241,2025-02-10 08:00:00,396.9333333333333,0.0,,41.0,62.13666666666666,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.55,,67.0,69.0,85.0,68.0
1242,2025-02-10 08:15:00,404.0,0.0,,41.0,62.06666666666666,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.51,,67.0,69.0,85.0,68.0
1243,2025-02-10 08:30:00,398.3466666666666,0.0,,41.0,62.0,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.44666666666666,,67.0,69.0,85.0,68.0
1244,2025-02-10 08:45:00,395.5233333333333,0.0,,41.0,61.97666666666667,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.43333333333334,,67.0,69.0,85.0,68.0
1245,2025-02-10 09:00:00,396.93666666666667,0.0,,41.0,61.903333333333336,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.42666666666666,,67.0,69.0,85.0,68.0
1246,2025-02-10 09:15:00,403.29333333333335,0.0,,41.0,61.866666666666674,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.42,,67.0,69.0,85.0,68.0
1247,2025-02-10 09:30:00,403.9966666666666,0.0,,41.0,61.943333333333335,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.42,,67.0,69.0,85.0,68.0
1248,2025-02-10 09:45:00,400.4666666666667,0.0,,41.333333333333336,61.95666666666667,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.42,,67.0,69.0,85.0,68.0
1249,2025-02-10 10:00:00,397.6433333333334,0.0,,41.16666666666666,61.85666666666666,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.40666666666668,,67.0,69.0,85.0,68.0
1250,2025-02-10 10:15:00,396.23,0.0,,41.5,61.75333333333333,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.40666666666668,,67.0,69.0,85.0,68.0
1251,2025-02-10 10:30:00,401.17333333333335,0.0,,41.333333333333336,61.73333333333333,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.39666666666666,,67.0,69.0,85.0,68.0
1252,2025-02-10 10:45:00,393.4066666666667,0.0,,41.5,61.66,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.37,,67.0,69.0,85.0,68.0
1253,2025-02-10 11:00:00,399.0566666666667,0.0,,41.5,61.6,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.29333333333334,,67.0,69.0,85.0,68.0
1254,2025-02-10 11:15:00,396.93666666666667,0.0,,42.16666666666666,61.52666666666666,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.33,,67.0,69.0,85.0,68.0
1255,2025-02-10 11:30:00,398.345,0.0,,42.0,61.5,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.4,,67.0,69.0,85.0,68.0
1256,2025-02-10 11:45:00,396.23,0.0,,41.875,61.53,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.32,,67.0,69.0,85.0,68.0
1257,2025-02-10 12:00:00,391.99,0.0,,41.5,61.49666666666667,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.26,,67.0,69.0,85.0,68.0
1258,2025-02-10 12:15:00,397.6433333333334,0.0,,41.66666666666666,61.406666666666666,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.23333333333333,,67.0,69.0,85.0,68.0
1259,2025-02-10 12:30:00,399.0566666666667,0.0,,41.5,61.45333333333334,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.14999999999999,,67.0,69.0,85.0,68.0
1260,2025-02-10 12:45:00,400.47,0.0,,41.5,61.42,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,68.96,,67.0,69.0,85.0,68.0
1261,2025-02-10 13:00:00,403.9966666666666,0.0,,41.5,61.42333333333334,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,68.89,,67.0,69.0,85.0,68.0
1262,2025-02-10 13:15:00,393.40333333333336,0.0,,41.5,61.60999999999999,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,68.83333333333333,,67.0,69.0,85.0,68.0
1263,2025-02-10 13:30:00,397.6433333333334,0.0,,41.5,61.833333333333336,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,68.83666666666666,,67.0,69.0,85.0,68.0
1264,2025-02-10 13:45:00,395.52333333333337,0.0,,41.5,61.98333333333333,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,68.8,,67.0,69.0,85.0,68.0
1265,2025-02-10 14:00:00,399.7633333333333,0.0,,41.5,62.24666666666667,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,68.66000000000001,,67.0,69.0,85.0,68.0
1266,2025-02-10 14:15:00,409.6466666666667,0.0,,41.333333333333336,62.43,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,68.59333333333333,,67.0,69.0,85.0,68.0
1267,2025-02-10 14:30:00,399.0566666666667,0.0,,41.0,62.72,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,68.59666666666668,,67.0,69.0,85.0,68.0
1268,2025-02-10 14:45:00,399.0533333333333,0.0,,41.16666666666666,62.830000000000005,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,68.86333333333333,,67.0,69.0,85.0,68.0
1269,2025-02-10 15:00:00,399.0533333333333,0.0,,41.0,62.556666666666665,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.2,,67.0,69.0,85.0,68.0
1270,2025-02-10 15:15:00,397.6433333333334,0.0,,41.0,62.81,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.45666666666666,,67.0,69.0,85.0,68.0
1271,2025-02-10 15:30:00,399.76,0.0,,41.0,62.96333333333333,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.58,,67.0,69.0,85.0,68.0
1272,2025-02-10 15:45:00,398.3500000000001,0.0,,41.0,63.46,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.63333333333333,,67.0,69.0,85.0,68.0
1273,2025-02-10 16:00:00,400.47,0.0,,41.0,63.68666666666667,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.71,,67.0,69.0,85.0,68.0
1274,2025-02-10 16:15:00,396.23,0.0,,41.0,64.17333333333333,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.76333333333334,,67.0,69.0,85.0,68.0
1275,2025-02-10 16:30:00,402.5866666666666,0.0,,41.0,64.47333333333334,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.83333333333333,,67.0,69.0,85.0,68.0
1276,2025-02-10 16:45:00,395.5266666666666,0.0,,41.0,64.71666666666667,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.83666666666666,,67.0,69.0,85.0,68.0
1277,2025-02-10 17:00:00,404.0,0.0,,40.833333333333336,64.75666666666666,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.95,,67.0,69.0,85.0,68.0
1278,2025-02-10 17:15:00,398.3500000000001,0.0,,41.0,64.80333333333333,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.97333333333334,,67.0,69.0,85.0,68.0
1279,2025-02-10 17:30:00,399.0533333333333,0.0533333333333333,,41.0,64.79666666666667,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.98666666666666,,67.0,69.0,85.0,68.0
1280,2025-02-10 17:45:00,405.41333333333336,0.77,,41.333333333333336,65.31666666666666,404.0,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.00333333333333,,67.0,69.0,85.0,68.0
1281,2025-02-10 18:00:00,418.1233333333333,3.67,,42.16666666666666,65.40333333333332,421.6566666666667,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.08333333333333,,67.0,69.0,85.0,68.0
1282,2025-02-10 18:15:00,432.25,5.116666666666666,,42.66666666666666,65.60666666666667,430.8366666666666,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.10333333333334,,67.0,69.0,85.0,68.0
1283,2025-02-10 18:30:00,437.9,6.3,,43.0,65.87,437.1966666666667,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.11666666666667,,67.0,69.0,85.0,68.0
1284,2025-02-10 18:45:00,447.7866666666666,7.553333333333334,,43.16666666666666,65.91,444.9633333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.12,,67.0,69.0,85.0,68.0
1285,2025-02-10 19:00:00,450.6133333333333,8.54,,43.5,66.05666666666667,450.6133333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.12,,67.0,69.0,85.0,68.0
1286,2025-02-10 19:15:00,462.6233333333333,10.406666666666666,,44.333333333333336,66.40333333333334,464.0366666666667,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.14999999999999,,67.0,69.0,85.0,68.0
1287,2025-02-10 19:30:00,490.16333333333336,14.746666666666668,,45.5,66.54333333333334,488.0466666666666,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.23,,67.0,69.0,85.0,68.0
1288,2025-02-10 19:45:00,493.6966666666667,16.486666666666665,,46.0,66.63333333333333,498.6433333333334,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.22333333333334,,67.0,69.0,85.0,68.0
1289,2025-02-10 20:00:00,505.70666666666665,18.843333333333334,,46.5,66.49,512.0633333333334,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.23666666666666,,67.0,69.0,85.0,68.0
1290,2025-02-10 20:15:00,506.41333333333336,18.85,,46.5,66.42333333333333,511.36,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.19666666666667,,67.0,69.0,85.0,68.0
1291,2025-02-10 20:30:00,472.51,12.556666666666668,,44.333333333333336,66.58999999999999,475.3366666666666,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,68.0
1292,2025-02-10 20:45:00,475.3366666666666,12.033333333333331,,44.16666666666666,66.78333333333333,471.8033333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.96666666666665,,67.0,69.0,85.0,68.0
1293,2025-02-10 21:00:00,471.8066666666667,12.25,,44.333333333333336,66.8,472.51,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,68.0
1294,2025-02-10 21:15:00,471.8033333333333,12.283333333333331,,44.333333333333336,66.74000000000001,473.92333333333335,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,68.0
1295,2025-02-10 21:30:00,475.3333333333333,13.456666666666669,,44.5,66.89666666666666,480.9866666666667,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.01,,67.0,69.0,85.0,68.0
1296,2025-02-10 21:45:00,483.81,14.203333333333331,,45.16666666666666,66.70333333333333,484.51666666666665,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.02666666666666,,67.0,69.0,85.0,68.0
1297,2025-02-10 22:00:00,485.22,12.786666666666669,,44.66666666666666,66.55,476.75,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.98666666666666,,67.0,69.0,85.0,68.0
1298,2025-02-10 22:15:00,502.88,17.16,,46.0,66.26666666666667,502.17333333333335,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.10333333333334,,67.0,69.0,85.0,68.0
1299,2025-02-10 22:30:00,510.65,18.703333333333333,,46.66666666666666,65.99333333333334,510.6499999999999,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.11666666666667,,67.0,69.0,85.0,68.0
1300,2025-02-10 22:45:00,524.07,20.46,,47.333333333333336,65.66000000000001,521.9533333333334,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.14,,67.0,69.0,85.0,68.0
1301,2025-02-10 23:00:00,513.4766666666666,20.87,,47.5,65.39999999999999,524.7733333333334,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.12,,67.0,69.0,85.0,68.0
1302,2025-02-10 23:15:00,526.8933333333333,21.543333333333333,,47.833333333333336,65.16333333333334,528.3066666666667,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.11666666666667,,67.0,69.0,85.0,68.0
1303,2025-02-10 23:30:00,531.1333333333333,22.12,,48.16666666666666,65.04333333333334,531.1333333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.10333333333334,,67.0,69.0,85.0,68.0
1304,2025-02-10 23:45:00,543.14,23.50333333333333,,48.833333333333336,64.93333333333334,539.6066666666667,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.11666666666667,,67.0,69.0,85.0,68.0
1305,2025-02-11 00:00:00,545.26,24.23,,49.5,64.80333333333333,544.55,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.11333333333333,,67.0,69.0,85.0,68.0
1306,2025-02-11 00:15:00,550.2033333333334,25.19,,50.0,64.8,549.4966666666666,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.11333333333333,,67.0,69.0,85.0,68.0
1307,2025-02-11 00:30:00,557.9733333333334,26.863333333333333,,51.0,64.74666666666667,560.8000000000001,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.14333333333333,,67.0,69.0,85.0,68.0
1308,2025-02-11 00:45:00,591.17,32.03333333333333,,53.0,64.66666666666667,591.1666666666666,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.23666666666666,,67.0,69.0,85.0,68.0
1309,2025-02-11 01:00:00,600.35,34.583333333333336,,53.833333333333336,64.59666666666668,607.4133333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.26333333333334,,67.0,69.0,85.0,68.0
1310,2025-02-11 01:15:00,622.2466666666667,36.20333333333333,,54.66666666666666,64.61999999999999,616.5933333333334,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.25,,67.0,69.0,85.0,68.0
1311,2025-02-11 01:30:00,624.3633333333333,37.653333333333336,,55.16666666666666,64.46333333333332,625.07,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.23,,67.0,69.0,85.0,68.0
1312,2025-02-11 01:45:00,617.3000000000001,35.88,,54.833333333333336,64.44,613.0666666666667,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.12,,67.0,69.0,85.0,68.0
1313,2025-02-11 02:00:00,616.5933333333334,36.32666666666667,,55.66666666666666,64.54,618.0033333333334,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.12,,67.0,69.0,85.0,68.0
1314,2025-02-11 02:15:00,622.9533333333334,37.47333333333333,,55.66666666666666,64.58,624.3633333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.12,,67.0,69.0,85.0,68.0
1315,2025-02-11 02:30:00,634.25,39.31,,56.333333333333336,64.55666666666667,634.2533333333332,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.14,,67.0,69.0,85.0,68.0
1316,2025-02-11 02:45:00,658.2666666666668,42.73,,58.16666666666666,64.48666666666666,656.1466666666666,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.20666666666666,,67.0,69.0,85.0,68.0
1317,2025-02-11 03:00:00,644.8466666666667,41.37,,57.5,64.50333333333333,646.9666666666667,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.12,,67.0,69.0,85.0,68.0
1318,2025-02-11 03:15:00,655.44,41.61333333333334,,58.0,64.41333333333334,647.6733333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.11,,67.0,69.0,85.0,68.0
1319,2025-02-11 03:30:00,645.5533333333333,41.15,,57.833333333333336,64.40666666666667,644.8466666666667,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.06333333333333,,67.0,69.0,85.0,68.0
1320,2025-02-11 03:45:00,628.6,39.74666666666667,,57.16666666666666,64.42,638.4899999999999,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.01,,67.0,69.0,85.0,68.0
1321,2025-02-11 04:00:00,633.5433333333334,38.70333333333333,,56.66666666666666,64.35333333333334,632.1366666666667,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,68.0
1322,2025-02-11 04:15:00,626.4833333333333,38.626666666666665,,57.0,64.37666666666667,631.43,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,68.0
1323,2025-02-11 04:30:00,627.19,38.623333333333335,,56.66666666666666,64.38666666666667,630.7233333333332,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,68.0
1324,2025-02-11 04:45:00,620.8333333333334,38.24666666666666,,56.66666666666666,64.42,629.31,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,68.0
1325,2025-02-11 05:00:00,629.3066666666667,37.48,,56.5,64.38333333333334,622.2433333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.95333333333333,,67.0,69.0,85.0,68.0
1326,2025-02-11 05:15:00,615.18,36.26333333333333,,56.16666666666666,64.52666666666666,617.3000000000001,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.93333333333334,,67.0,69.0,85.0,68.0
1327,2025-02-11 05:30:00,616.5933333333334,35.9,,56.0,64.47333333333333,615.8866666666667,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.93333333333334,,67.0,69.0,85.0,68.0
1328,2025-02-11 05:45:00,599.6433333333333,33.33,,55.16666666666666,64.34666666666666,600.3466666666667,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.87,,67.0,69.0,85.0,68.0
1329,2025-02-11 06:00:00,586.93,31.72,,54.5,64.35666666666667,589.7566666666667,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.85,,67.0,69.0,85.0,68.0
1330,2025-02-11 06:15:00,581.2800000000001,30.39,,54.5,64.34666666666666,581.9833333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.85,,67.0,69.0,85.0,68.0
1331,2025-02-11 06:30:00,574.2166666666667,29.35333333333333,,54.16666666666666,64.34333333333333,574.9266666666667,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.84333333333333,,67.0,69.0,85.0,68.0
1332,2025-02-11 06:45:00,569.2733333333334,28.126666666666665,,53.5,64.38,567.86,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.84,,67.0,69.0,85.0,68.0
1333,2025-02-11 07:00:00,565.0333333333333,27.113333333333333,,53.16666666666666,64.31,561.5,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.84333333333333,,67.0,69.0,85.0,68.0
1334,2025-02-11 07:15:00,553.7366666666667,25.903333333333336,,52.66666666666666,64.32333333333334,554.4433333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.84,,67.0,69.0,85.0,68.0
1335,2025-02-11 07:30:00,544.55,24.92,,52.5,64.32333333333334,548.79,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.84333333333333,,67.0,69.0,85.0,68.0
1336,2025-02-11 07:45:00,539.61,23.83,,52.0,64.31666666666666,541.7233333333332,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.84333333333333,,67.0,69.0,85.0,68.0
1337,2025-02-11 08:00:00,533.96,22.626666666666665,,51.5,64.33666666666666,535.3733333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.84,,67.0,69.0,85.0,68.0
