,time,AirFlow,ClgPct,Cooling_Stg_Cmd,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,Heating_Stg_Cmd,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
1338,2025-02-11 08:15:00,531.13,21.703333333333333,,51.0,64.36999999999999,529.0133333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.85,,67.0,69.0,85.0,68.0
1339,2025-02-11 08:30:00,526.19,20.83,,51.0,64.46333333333332,524.7733333333334,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.84666666666666,,67.0,69.0,85.0,68.0
1340,2025-02-11 08:45:00,521.9499999999999,20.863333333333333,,50.833333333333336,64.49666666666667,524.0666666666667,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.87666666666667,,67.0,69.0,85.0,68.0
1341,2025-02-11 09:00:00,523.3633333333333,20.73333333333333,,51.0,64.51333333333334,522.6566666666666,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.90333333333334,,67.0,69.0,85.0,68.0
1342,2025-02-11 09:15:00,526.8966666666666,21.64333333333333,,51.5,64.38,526.8933333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.94,,67.0,69.0,85.0,68.0
1343,2025-02-11 09:30:00,531.84,21.7,,51.333333333333336,63.63,529.0133333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.95333333333333,,67.0,69.0,85.0,68.0
1344,2025-02-11 09:45:00,526.1866666666666,21.113333333333333,,50.833333333333336,63.10333333333333,526.1866666666666,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.94666666666666,,67.0,69.0,85.0,68.0
1345,2025-02-11 10:00:00,520.185,20.195,,50.75,62.78,522.3,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.94,,67.0,69.0,85.0,68.0
1346,2025-02-11 10:15:00,516.3033333333333,19.07333333333333,,50.16666666666666,62.60333333333333,514.89,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.91666666666667,,67.0,69.0,85.0,68.0
1347,2025-02-11 10:30:00,512.77,18.62333333333333,,50.333333333333336,62.55666666666667,510.65,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.91666666666667,,67.0,69.0,85.0,68.0
1348,2025-02-11 10:45:00,507.1166666666666,17.686666666666667,,50.0,62.626666666666665,505.70666666666665,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.90333333333334,,67.0,69.0,85.0,68.0
1349,2025-02-11 11:00:00,497.23,16.213333333333335,,49.66666666666666,62.56666666666666,496.5266666666666,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.87,,67.0,69.0,85.0,68.0
1350,2025-02-11 11:15:00,492.9933333333333,15.403333333333334,,49.16666666666666,62.56666666666666,490.8733333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.87666666666667,,67.0,69.0,85.0,68.0
1351,2025-02-11 11:30:00,502.17333333333335,17.906666666666666,,50.333333333333336,62.57666666666666,507.1166666666666,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.96666666666665,,67.0,69.0,85.0,68.0
1352,2025-02-11 11:45:00,488.7533333333333,13.656666666666666,,49.0,62.63666666666666,480.9866666666667,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.86,,67.0,69.0,85.0,68.0
1353,2025-02-11 12:00:00,497.23,15.766666666666666,,49.5,62.55666666666667,493.7,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.93666666666667,,67.0,69.0,85.0,68.0
1354,2025-02-11 12:15:00,502.17333333333335,15.67,,49.66666666666666,62.60333333333333,494.4066666666667,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.95333333333333,,67.0,69.0,85.0,68.0
1355,2025-02-11 12:30:00,489.46,16.37,,50.0,62.580000000000005,497.94,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,68.0
1356,2025-02-11 12:45:00,498.6433333333334,16.506666666666668,,50.0,62.68,497.94,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,68.0
1357,2025-02-11 13:00:00,494.40333333333336,16.406666666666666,,50.333333333333336,62.70333333333334,499.3533333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,68.0
1358,2025-02-11 13:15:00,480.98333333333335,13.956666666666669,,49.333333333333336,62.71333333333333,480.28,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.91333333333334,,67.0,69.0,85.0,68.0
1359,2025-02-11 13:30:00,463.33,10.553333333333333,,48.333333333333336,62.67666666666667,462.62,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.83666666666666,,67.0,69.0,85.0,68.0
1360,2025-02-11 13:45:00,455.5566666666667,9.55,,48.0,62.70666666666667,456.97333333333336,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.84333333333333,,67.0,69.0,85.0,68.0
1361,2025-02-11 14:00:00,452.0266666666666,8.566666666666666,,47.833333333333336,62.703333333333326,449.2,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.84666666666666,,67.0,69.0,85.0,68.0
1362,2025-02-11 14:15:00,439.31666666666666,6.9,,47.16666666666666,62.75666666666666,441.4333333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.83333333333333,,67.0,69.0,85.0,68.0
1363,2025-02-11 14:30:00,427.3066666666667,3.703333333333333,,45.833333333333336,62.76666666666667,419.5366666666666,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.77,,67.0,69.0,85.0,68.0
1364,2025-02-11 14:45:00,407.53,1.836666666666667,,45.16666666666666,62.81333333333333,410.35666666666674,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.75666666666666,,67.0,69.0,85.0,68.0
1365,2025-02-11 15:00:00,483.1033333333333,14.356666666666667,,49.833333333333336,62.82333333333333,488.7533333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.17666666666668,,67.0,69.0,85.0,68.0
1366,2025-02-11 15:15:00,514.18,18.69333333333333,,51.333333333333336,62.84333333333333,511.3566666666666,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.23,,67.0,69.0,85.0,68.0
1367,2025-02-11 15:30:00,517.7133333333333,19.93,,51.833333333333336,62.9,519.1233333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.20666666666666,,67.0,69.0,85.0,68.0
1368,2025-02-11 15:45:00,517.0066666666667,19.976666666666667,,51.833333333333336,62.96333333333333,518.42,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.18,,67.0,69.0,85.0,68.0
1369,2025-02-11 16:00:00,517.7166666666667,19.55333333333333,,51.5,63.09,517.01,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.12,,67.0,69.0,85.0,68.0
1370,2025-02-11 16:15:00,522.6533333333333,20.976666666666667,,52.16666666666666,63.086666666666666,526.1866666666666,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.13333333333334,,67.0,69.0,85.0,68.0
1371,2025-02-11 16:30:00,534.6666666666666,21.94,,52.5,63.13,530.4266666666667,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.13333333333334,,67.0,69.0,85.0,68.0
1372,2025-02-11 16:45:00,365.86,26.266666666666666,,65.83333333333333,63.0,553.7333333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.20666666666666,,67.0,69.0,85.0,68.0
1373,2025-02-11 17:00:00,550.9066666666666,25.64,,45.333333333333336,63.120000000000005,553.0266666666666,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.15666666666667,,67.0,69.0,85.0,68.0
1374,2025-02-11 17:15:00,551.6166666666667,25.086666666666662,,45.333333333333336,63.24666666666667,549.4966666666666,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.11333333333333,,67.0,69.0,85.0,68.0
1375,2025-02-11 17:30:00,560.09,26.35666666666667,,45.5,63.34,557.2666666666667,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.12,,67.0,69.0,85.0,68.0
1376,2025-02-11 17:45:00,566.4466666666667,27.88,,47.16666666666666,63.34,565.74,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.12666666666667,,67.0,69.0,85.0,68.0
1377,2025-02-11 18:00:00,569.2733333333334,28.26,,47.0,63.5,569.2733333333334,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.11666666666667,,67.0,69.0,85.0,68.0
1378,2025-02-11 18:15:00,567.1533333333333,28.886666666666667,,47.5,63.38,572.1,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.11,,67.0,69.0,85.0,68.0
1379,2025-02-11 18:30:00,569.27,28.973333333333333,,47.66666666666666,63.38666666666666,572.8066666666667,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.08333333333333,,67.0,69.0,85.0,68.0
1380,2025-02-11 18:45:00,580.57,29.53,,47.333333333333336,63.52,575.6333333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.09,,67.0,69.0,85.0,68.0
1381,2025-02-11 19:00:00,550.2033333333334,24.53333333333333,,46.16666666666666,63.56,548.0833333333334,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.94666666666666,,67.0,69.0,85.0,68.0
1382,2025-02-11 19:15:00,494.4066666666667,15.746666666666668,,42.333333333333336,63.61000000000001,493.7,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.70333333333333,,67.0,69.0,85.0,68.0
1383,2025-02-11 19:30:00,485.2266666666667,13.56,,40.833333333333336,63.50666666666666,480.28,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.70333333333333,,67.0,69.0,85.0,68.0
1384,2025-02-11 19:45:00,468.2733333333333,11.116666666666667,,40.0,63.42666666666667,466.15333333333336,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.69666666666666,,67.0,69.0,85.0,68.0
1385,2025-02-11 20:00:00,454.8533333333333,9.306666666666668,,39.16666666666666,63.30666666666667,453.44,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.70333333333333,,67.0,69.0,85.0,68.0
1386,2025-02-11 20:15:00,435.7833333333333,7.123333333333334,,38.16666666666666,63.330000000000005,442.14,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.71,,67.0,69.0,85.0,68.0
1387,2025-02-11 20:30:00,428.72,5.113333333333333,,37.66666666666666,63.14666666666667,429.42333333333335,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.71,,67.0,69.0,85.0,68.0
1388,2025-02-11 20:45:00,415.3,3.12,,38.0,63.03,416.71333333333337,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.71,,67.0,69.0,85.0,68.0
1389,2025-02-11 21:00:00,425.8966666666667,4.443333333333334,,38.833333333333336,63.00666666666666,425.8933333333334,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.80666666666666,,67.0,69.0,85.0,68.0
1390,2025-02-11 21:15:00,417.42,3.84,,38.16666666666666,63.07666666666668,422.3633333333334,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.83333333333333,,67.0,69.0,85.0,68.0
1391,2025-02-11 21:30:00,416.71333333333337,2.48,,37.833333333333336,63.10333333333333,414.5933333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.82,,67.0,69.0,85.0,68.0
1392,2025-02-11 21:45:00,408.2366666666667,1.2333333333333334,,37.833333333333336,63.120000000000005,406.8233333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.83333333333333,,67.0,69.0,85.0,68.0
1393,2025-02-11 22:00:00,397.6433333333334,0.0,,37.0,63.120000000000005,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.80666666666666,,67.0,69.0,85.0,68.0
1394,2025-02-11 22:15:00,399.76,0.8066666666666666,,37.16666666666666,63.16333333333333,404.7066666666667,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.87333333333333,,67.0,69.0,85.0,68.0
1395,2025-02-11 22:30:00,415.3,2.62,,38.16666666666666,63.203333333333326,415.3,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.95333333333333,,67.0,69.0,85.0,68.0
1396,2025-02-11 22:45:00,419.54,3.046666666666667,,38.5,63.22666666666667,418.1266666666667,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,68.0
1397,2025-02-11 23:00:00,418.8333333333333,3.39,,38.0,63.196666666666665,419.54,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,68.0
1398,2025-02-11 23:15:00,422.3633333333334,3.75,,38.66666666666666,63.22666666666667,420.9533333333334,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.99333333333334,,67.0,69.0,85.0,68.0
1399,2025-02-11 23:30:00,432.25,5.936666666666667,,39.833333333333336,63.17666666666667,435.07666666666665,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.06,,67.0,69.0,85.0,68.0
1400,2025-02-11 23:45:00,441.4333333333333,8.286666666666667,,40.333333333333336,63.24333333333333,448.4933333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.10666666666667,,67.0,69.0,85.0,68.0
1401,2025-02-12 00:00:00,456.26666666666665,9.656666666666666,,40.5,63.22666666666667,456.97333333333336,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.11666666666667,,67.0,69.0,85.0,68.0
1402,2025-02-12 00:15:00,484.51666666666665,14.956666666666663,,43.16666666666666,63.25,488.7533333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.23,,67.0,69.0,85.0,68.0
1403,2025-02-12 00:30:00,505.70666666666665,17.486666666666665,,44.333333333333336,63.34333333333333,505.0,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.25666666666666,,67.0,69.0,85.0,68.0
1404,2025-02-12 00:45:00,521.2433333333333,21.3,,45.0,63.28666666666667,527.6,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.31333333333333,,67.0,69.0,85.0,68.0
1405,2025-02-12 01:00:00,562.9166666666666,26.896666666666665,,48.333333333333336,63.19,560.7966666666666,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.38666666666667,,67.0,69.0,85.0,68.0
1406,2025-02-12 01:15:00,581.9866666666667,30.246666666666663,,50.0,63.123333333333335,581.2800000000001,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.39,,67.0,69.0,85.0,68.0
1407,2025-02-12 01:30:00,605.2933333333334,33.24,,50.333333333333336,63.10999999999999,599.6433333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.39,,67.0,69.0,85.0,68.0
1408,2025-02-12 01:45:00,611.65,35.36,,52.0,63.13999999999999,610.24,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.36666666666666,,67.0,69.0,85.0,68.0
1409,2025-02-12 02:00:00,617.3000000000001,35.65,,52.0,63.120000000000005,612.3566666666667,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.30333333333333,,67.0,69.0,85.0,68.0
1410,2025-02-12 02:15:00,617.3000000000001,36.406666666666666,,51.66666666666666,63.156666666666666,617.3000000000001,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.27,,67.0,69.0,85.0,68.0
1411,2025-02-12 02:30:00,638.4899999999999,39.59666666666666,,53.16666666666666,63.13,637.0733333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.29,,67.0,69.0,85.0,68.0
1412,2025-02-12 02:45:00,642.02,40.25666666666667,,55.66666666666666,63.09,639.9,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.24333333333334,,67.0,69.0,85.0,68.0
1413,2025-02-12 03:00:00,658.2666666666668,42.15,,55.16666666666666,62.99666666666667,651.91,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.24333333333334,,67.0,69.0,85.0,68.0
1414,2025-02-12 03:15:00,656.8533333333334,43.85999999999999,,55.66666666666666,62.99,662.5033333333334,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.24333333333334,,67.0,69.0,85.0,68.0
1415,2025-02-12 03:30:00,655.44,42.016666666666666,,55.66666666666666,63.02666666666667,651.2066666666666,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.13333333333334,,67.0,69.0,85.0,68.0
1416,2025-02-12 03:45:00,664.6233333333333,42.77,,55.16666666666666,63.03333333333333,656.1433333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.12666666666667,,67.0,69.0,85.0,68.0
1417,2025-02-12 04:00:00,682.28,47.47,,57.833333333333336,62.95333333333334,683.6933333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.22666666666667,,67.0,69.0,85.0,68.0
1418,2025-02-12 04:15:00,664.6233333333333,45.55,,57.333333333333336,62.953333333333326,673.0933333333332,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.12,,67.0,69.0,85.0,68.0
1419,2025-02-12 04:30:00,674.5066666666667,46.43,,58.5,63.06666666666666,678.04,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.12,,67.0,69.0,85.0,68.0
1420,2025-02-12 04:45:00,671.6833333333333,46.09333333333333,,57.16666666666666,63.05,673.8,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.08333333333333,,67.0,69.0,85.0,68.0
1421,2025-02-12 05:00:00,660.3833333333333,42.876666666666665,,56.16666666666666,63.053333333333335,656.85,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,68.0
1422,2025-02-12 05:15:00,653.32,41.34666666666667,,55.0,63.10333333333333,647.6733333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.93666666666667,,67.0,69.0,85.0,68.0
1423,2025-02-12 05:30:00,633.5433333333334,40.086666666666666,,53.833333333333336,63.10333333333333,641.3166666666666,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.92333333333333,,67.0,69.0,85.0,68.0
1424,2025-02-12 05:45:00,620.1266666666667,36.68666666666667,,53.333333333333336,62.946666666666665,620.1233333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.84,,67.0,69.0,85.0,68.0
1425,2025-02-12 06:00:00,618.71,35.20333333333333,,53.66666666666666,62.95,610.9466666666667,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.83333333333333,,67.0,69.0,85.0,68.0
1426,2025-02-12 06:15:00,602.4666666666667,33.71333333333333,,51.833333333333336,63.05,602.4666666666667,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.82,,67.0,69.0,85.0,68.0
1427,2025-02-12 06:30:00,591.8766666666667,32.69,,51.333333333333336,62.99666666666667,595.4066666666666,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.83333333333333,,67.0,69.0,85.0,68.0
1428,2025-02-12 06:45:00,575.63,30.066666666666663,,49.66666666666666,62.99,577.0433333333334,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.77333333333333,,67.0,69.0,85.0,68.0
1429,2025-02-12 07:00:00,554.4399999999999,26.243333333333336,,47.833333333333336,63.04,556.5566666666667,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.72333333333334,,67.0,69.0,85.0,68.0
1430,2025-02-12 07:15:00,536.7833333333333,24.47,,47.16666666666666,63.080000000000005,545.9666666666667,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.73666666666666,,67.0,69.0,85.0,68.0
1431,2025-02-12 07:30:00,527.6,21.62333333333333,,47.0,63.02,528.3066666666667,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.71,,67.0,69.0,85.0,68.0
1432,2025-02-12 07:45:00,513.4733333333334,19.363333333333333,,46.333333333333336,63.120000000000005,515.5966666666667,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.71,,67.0,69.0,85.0,68.0
1433,2025-02-12 08:00:00,500.0566666666667,17.34,,44.833333333333336,63.11333333333334,502.17333333333335,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.71,,67.0,69.0,85.0,68.0
1434,2025-02-12 08:15:00,490.16333333333336,15.216666666666669,,43.66666666666666,63.07,490.8733333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.71,,67.0,69.0,85.0,68.0
1435,2025-02-12 08:30:00,488.75666666666666,13.926666666666668,,43.333333333333336,63.120000000000005,483.81,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.72333333333334,,67.0,69.0,85.0,68.0
1436,2025-02-12 08:45:00,476.75,13.33,,43.833333333333336,63.13333333333333,479.57,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.77,,67.0,69.0,85.0,68.0
1437,2025-02-12 09:00:00,464.0333333333333,10.136666666666668,,42.66666666666666,62.42,459.09,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.71666666666665,,67.0,69.0,85.0,68.0
1438,2025-02-12 09:15:00,451.32,7.47,,41.0,63.156666666666666,442.8466666666666,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.71,,67.0,69.0,85.0,68.0
1439,2025-02-12 09:30:00,432.2533333333333,5.233333333333333,,40.333333333333336,63.16666666666666,429.42333333333335,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.71,,67.0,69.0,85.0,68.0
1440,2025-02-12 09:45:00,416.00666666666666,3.43,,40.0,63.13999999999999,420.2466666666666,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.72333333333333,,67.0,69.0,85.0,68.0
1441,2025-02-12 10:00:00,403.29333333333335,1.2100000000000002,,39.0,63.23,405.41333333333336,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.71,,67.0,69.0,85.0,68.0
1442,2025-02-12 10:15:00,414.5966666666666,1.64,,39.16666666666666,63.2,410.35666666666674,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.77666666666666,,67.0,69.0,85.0,68.0
1443,2025-02-12 10:30:00,397.64,0.0,,38.5,63.34,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.71,,67.0,69.0,85.0,68.0
1444,2025-02-12 10:45:00,399.7633333333333,0.0,,38.0,63.31333333333333,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.71,,67.0,69.0,85.0,68.0
1445,2025-02-12 11:00:00,399.7633333333333,0.0,,38.5,63.30666666666667,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.79,,67.0,69.0,85.0,68.0
1446,2025-02-12 11:15:00,406.8233333333333,0.1266666666666666,,39.16666666666666,63.27666666666666,401.1766666666667,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.92666666666666,,67.0,69.0,85.0,68.0
1447,2025-02-12 11:30:00,406.1166666666666,1.03,,39.333333333333336,63.296666666666674,406.1166666666666,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.97333333333334,,67.0,69.0,85.0,68.0
1448,2025-02-12 11:45:00,410.3533333333333,1.7366666666666666,,39.0,63.31333333333333,410.3533333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.99333333333334,,67.0,69.0,85.0,68.0
1449,2025-02-12 12:00:00,407.53,2.036666666666666,,38.66666666666666,63.38666666666666,412.47333333333336,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.99666666666667,,67.0,69.0,85.0,68.0
1450,2025-02-12 12:15:00,428.7166666666667,4.973333333333333,,40.66666666666666,63.29333333333333,430.8366666666666,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.08333333333333,,67.0,69.0,85.0,68.0
1451,2025-02-12 12:30:00,432.95666666666665,5.966666666666666,,42.16666666666666,63.26,434.37000000000006,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.09,,67.0,69.0,85.0,68.0
1452,2025-02-12 12:45:00,442.14,6.306666666666668,,41.833333333333336,63.34333333333333,437.1966666666667,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.07666666666667,,67.0,69.0,85.0,68.0
1453,2025-02-12 13:00:00,421.6566666666667,4.176666666666667,,40.5,63.41,425.19000000000005,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.99666666666667,,67.0,69.0,85.0,68.0
1454,2025-02-12 13:15:00,408.2366666666667,2.17,,38.5,62.17666666666667,412.4766666666667,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.94333333333334,,67.0,69.0,85.0,68.0
1455,2025-02-12 13:30:00,401.8833333333334,0.0,,37.0,62.873333333333335,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.78333333333333,,67.0,69.0,85.0,68.0
1456,2025-02-12 13:45:00,401.88,0.0,,37.0,62.85999999999999,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.78,,67.0,69.0,85.0,68.0
1457,2025-02-12 14:00:00,401.17333333333335,0.0,,37.0,62.88999999999999,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.77333333333333,,67.0,69.0,85.0,68.0
1458,2025-02-12 14:15:00,127.13333333333333,0.98,,64.5,64.16,404.7066666666667,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.82333333333332,,67.0,69.0,85.0,68.0
1459,2025-02-12 14:30:00,265.56333333333333,1.2966666666666666,,57.833333333333336,65.43666666666667,408.9433333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.89999999999999,,67.0,69.0,85.0,68.0
1460,2025-02-12 14:45:00,401.88,0.0,,35.166666666666664,63.31333333333333,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.72333333333333,,67.0,69.0,85.0,68.0
1461,2025-02-12 15:00:00,421.6566666666667,2.6966666666666668,,36.333333333333336,63.29,416.00666666666666,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.06333333333333,,67.0,69.0,85.0,68.0
1462,2025-02-12 15:15:00,434.37000000000006,6.096666666666667,,37.5,63.27,435.7833333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.14,,67.0,69.0,85.0,68.0
1463,2025-02-12 15:30:00,448.4966666666666,9.08,,40.16666666666666,63.51333333333333,454.1466666666667,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.17999999999999,,67.0,69.0,85.0,68.0
1464,2025-02-12 15:45:00,449.9066666666667,8.616666666666667,,40.833333333333336,63.53666666666667,449.9066666666667,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.12666666666667,,67.0,69.0,85.0,68.0
1465,2025-02-12 16:00:00,466.15333333333336,11.07,,40.66666666666666,63.6,464.7433333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.17,,67.0,69.0,85.0,68.0
1466,2025-02-12 16:15:00,483.8133333333333,14.453333333333331,,42.333333333333336,63.626666666666665,485.9266666666667,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.21666666666665,,67.0,69.0,85.0,68.0
1467,2025-02-12 16:30:00,491.58,15.72,,43.0,63.84666666666667,492.2866666666666,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.20666666666666,,67.0,69.0,85.0,68.0
1468,2025-02-12 16:45:00,488.05,15.51,,43.333333333333336,63.89000000000001,492.9933333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.15666666666667,,67.0,69.0,85.0,68.0
1469,2025-02-12 17:00:00,502.88000000000005,17.69333333333333,,43.16666666666666,63.95666666666667,505.70666666666665,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.18333333333334,,67.0,69.0,85.0,68.0
1470,2025-02-12 17:15:00,497.94,16.996666666666666,,42.5,63.92,501.4666666666667,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.12,,67.0,69.0,85.0,68.0
1471,2025-02-12 17:30:00,504.29333333333335,17.906666666666666,,43.833333333333336,64.09666666666666,506.41,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.12,,67.0,69.0,85.0,68.0
1472,2025-02-12 17:45:00,512.77,19.00333333333333,,44.0,64.08999999999999,512.77,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.12,,67.0,69.0,85.0,68.0
1473,2025-02-12 18:00:00,517.01,19.706666666666667,,44.5,64.17666666666666,517.01,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.11666666666667,,67.0,69.0,85.0,68.0
1474,2025-02-12 18:15:00,518.42,20.28,,43.5,64.29,521.2433333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.11,,67.0,69.0,85.0,68.0
1475,2025-02-12 18:30:00,531.1333333333333,21.55333333333333,,43.333333333333336,64.24000000000001,529.0133333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.11666666666667,,67.0,69.0,85.0,68.0
1476,2025-02-12 18:45:00,529.0166666666668,22.66,,43.333333333333336,64.35333333333334,535.3733333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.12,,67.0,69.0,85.0,68.0
1477,2025-02-12 19:00:00,531.84,21.51333333333333,,43.16666666666666,64.43333333333334,526.1899999999999,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.05666666666667,,67.0,69.0,85.0,68.0
1478,2025-02-12 19:15:00,473.92333333333335,11.913333333333334,,39.66666666666666,64.63333333333333,473.2166666666667,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.80666666666667,,67.0,69.0,85.0,68.0
1479,2025-02-12 19:30:00,462.6233333333333,10.696666666666667,,38.833333333333336,64.59666666666666,462.6233333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.79333333333334,,67.0,69.0,85.0,68.0
1480,2025-02-12 19:45:00,459.8,10.363333333333332,,39.0,64.65666666666667,460.50666666666666,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.83333333333333,,67.0,69.0,85.0,68.0
1481,2025-02-12 20:00:00,462.6233333333333,10.426666666666668,,39.16666666666666,64.80333333333333,462.6233333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.86999999999999,,67.0,69.0,85.0,68.0
1482,2025-02-12 20:15:00,467.215,10.635000000000002,,39.0,64.745,462.975,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.895,,67.0,69.0,85.0,68.0
1483,2025-02-12 20:30:00,475.3366666666666,12.713333333333331,,39.66666666666666,64.79,474.63,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.96,,67.0,69.0,85.0,68.0
1484,2025-02-12 20:45:00,469.33,12.3925,,39.5,64.745,472.51,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.955,,67.0,69.0,85.0,68.0
1485,2025-02-12 21:00:00,468.98,11.783333333333331,,39.333333333333336,64.71333333333332,471.8033333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.95333333333333,,67.0,69.0,85.0,68.0
1486,2025-02-12 21:15:00,462.6233333333333,11.276666666666666,,39.16666666666666,64.78666666666668,467.5633333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.94666666666666,,67.0,69.0,85.0,68.0
1487,2025-02-12 21:30:00,473.92333333333335,12.166666666666666,,39.5,64.81,471.8033333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,68.0
1488,2025-02-12 21:45:00,466.1499999999999,11.863333333333337,,39.833333333333336,64.86666666666666,471.8033333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.97333333333334,,67.0,69.0,85.0,68.0
1489,2025-02-12 22:00:00,476.7466666666666,12.076666666666668,,39.833333333333336,64.91333333333334,471.0966666666666,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,68.0
1490,2025-02-12 22:15:00,480.9866666666667,13.393333333333333,,40.333333333333336,65.03666666666666,479.5733333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.02333333333333,,67.0,69.0,85.0,68.0
1491,2025-02-12 22:30:00,483.1033333333333,13.78,,40.5,64.95666666666666,481.69,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.01333333333334,,67.0,69.0,85.0,68.0
1492,2025-02-12 22:45:00,476.75,12.276666666666666,,40.0,65.17333333333333,473.2166666666667,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,68.0
1493,2025-02-12 23:00:00,492.99,15.913333333333332,,41.333333333333336,65.27666666666666,492.9933333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.07666666666667,,67.0,69.0,85.0,68.0
1494,2025-02-12 23:15:00,501.4666666666667,17.953333333333333,,42.0,65.12,507.8233333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.11666666666667,,67.0,69.0,85.0,68.0
1495,2025-02-12 23:30:00,514.1833333333333,19.05333333333333,,42.5,65.04333333333334,514.1833333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.12,,67.0,69.0,85.0,68.0
1496,2025-02-12 23:45:00,522.6566666666666,19.99,,42.833333333333336,65.21666666666667,519.1266666666667,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.12,,67.0,69.0,85.0,68.0
1497,2025-02-13 00:00:00,528.3100000000001,21.203333333333333,,43.333333333333336,65.08999999999999,526.8933333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.12,,67.0,69.0,85.0,68.0
1498,2025-02-13 00:15:00,558.6766666666666,26.93,,45.5,65.06,561.5033333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.25,,67.0,69.0,85.0,68.0
1499,2025-02-13 00:30:00,574.9233333333333,29.2,,46.333333333333336,65.15666666666667,574.9233333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.26333333333334,,67.0,69.0,85.0,68.0
1500,2025-02-13 00:45:00,588.3433333333332,30.543333333333333,,47.0,65.24666666666667,582.69,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.25,,67.0,69.0,85.0,68.0
1501,2025-02-13 01:00:00,618.0033333333334,37.52333333333333,,49.5,65.22666666666667,623.6566666666666,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.38333333333333,,67.0,69.0,85.0,68.0
1502,2025-02-13 01:15:00,642.02,40.98,,51.16666666666666,65.18333333333334,645.5533333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.39,,67.0,69.0,85.0,68.0
1503,2025-02-13 01:30:00,675.92,47.07,,54.16666666666666,65.25333333333333,680.8666666666667,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.47666666666667,,67.0,69.0,85.0,68.0
1504,2025-02-13 01:45:00,711.2400000000001,51.67666666666667,,56.333333333333336,65.31333333333333,709.8233333333334,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.50666666666666,,67.0,69.0,85.0,68.0
1505,2025-02-13 02:00:00,733.1333333333333,55.91,,58.66666666666666,65.25666666666667,735.25,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.52,,67.0,69.0,85.0,68.0
1506,2025-02-13 02:15:00,754.3233333333333,59.61666666666667,,61.16666666666666,65.32000000000001,756.44,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.50666666666666,,67.0,69.0,85.0,68.0
1507,2025-02-13 02:30:00,767.7433333333333,62.50333333333333,,62.66666666666666,65.42,774.0966666666667,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.48666666666666,,67.0,69.0,85.0,68.0
1508,2025-02-13 02:45:00,784.69,64.81666666666666,,64.16666666666667,65.53333333333333,786.8100000000001,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.45,,67.0,69.0,85.0,68.0
1509,2025-02-13 03:00:00,826.3633333333333,69.74666666666667,,67.0,65.49333333333334,817.8866666666667,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.48,,67.0,69.0,85.0,68.0
1510,2025-02-13 03:15:00,843.3133333333334,74.79,,71.16666666666667,65.22666666666667,848.9666666666667,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.52,,67.0,69.0,85.0,68.0
1511,2025-02-13 03:30:00,871.5666666666666,77.98333333333333,,74.5,65.00666666666667,868.0333333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.50333333333333,,67.0,69.0,85.0,68.0
1512,2025-02-13 03:45:00,866.6233333333333,78.02333333333333,,74.16666666666667,64.97666666666667,868.0333333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.39,,67.0,69.0,85.0,68.0
1513,2025-02-13 04:00:00,883.57,80.31,,77.33333333333333,64.97,880.7466666666668,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.37666666666667,,67.0,69.0,85.0,68.0
1514,2025-02-13 04:15:00,889.93,80.77666666666666,,78.16666666666667,64.96,883.5733333333334,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.30333333333333,,67.0,69.0,85.0,68.0
1515,2025-02-13 04:30:00,878.6300000000001,80.67333333333333,,78.66666666666667,64.91,883.57,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.24333333333334,,67.0,69.0,85.0,68.0
1516,2025-02-13 04:45:00,880.04,79.47666666666667,,77.5,64.76666666666667,876.5100000000001,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.15333333333334,,67.0,69.0,85.0,68.0
1517,2025-02-13 05:00:00,875.8033333333333,78.33999999999999,,76.5,64.62,868.7400000000001,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.10000000000001,,67.0,69.0,85.0,68.0
1518,2025-02-13 05:15:00,848.9633333333333,75.20333333333333,,73.5,64.46333333333332,850.3766666666667,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.98666666666666,,67.0,69.0,85.0,68.0
1519,2025-02-13 05:30:00,845.43,74.23333333333333,,74.33333333333333,64.24333333333334,844.0166666666665,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.95333333333333,,67.0,69.0,85.0,68.0
1520,2025-02-13 05:45:00,825.6566666666666,71.32666666666667,,75.5,63.82,826.3633333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.88333333333334,,67.0,69.0,85.0,68.0
1521,2025-02-13 06:00:00,797.4066666666668,67.57666666666667,,74.5,64.01666666666667,803.0566666666667,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.80666666666666,,67.0,69.0,85.0,68.0
1522,2025-02-13 06:15:00,795.9933333333333,65.02,,75.66666666666667,64.09333333333333,789.6366666666667,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.78333333333333,,67.0,69.0,85.0,68.0
1523,2025-02-13 06:30:00,768.4466666666667,61.2,,68.66666666666667,63.98333333333333,765.6233333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.71666666666665,,67.0,69.0,85.0,68.0
1524,2025-02-13 06:45:00,758.5566666666667,58.67,,65.16666666666667,64.01333333333334,750.79,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.71,,67.0,69.0,85.0,68.0
1525,2025-02-13 07:00:00,732.4266666666666,55.85666666666666,,62.66666666666666,63.903333333333336,735.25,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.69,,67.0,69.0,85.0,68.0
1526,2025-02-13 07:15:00,717.5933333333332,53.41,,60.5,63.76,719.7133333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.67666666666666,,67.0,69.0,85.0,68.0
1527,2025-02-13 07:30:00,703.4666666666667,50.15,,58.833333333333336,63.66333333333333,700.6433333333334,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.66666666666667,,67.0,69.0,85.0,68.0
1528,2025-02-13 07:45:00,669.5666666666667,44.75333333333333,,56.0,63.39666666666667,669.5666666666667,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.58666666666666,,67.0,69.0,85.0,68.0
1529,2025-02-13 08:00:00,650.4966666666667,40.79666666666667,,54.66666666666666,63.156666666666666,641.3166666666666,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.54333333333334,,67.0,69.0,85.0,68.0
1530,2025-02-13 08:15:00,607.4133333333333,34.29666666666667,,53.5,62.76333333333333,603.8833333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.46666666666667,,67.0,69.0,85.0,68.0
1531,2025-02-13 08:30:00,585.5166666666665,31.48333333333333,,53.0,63.05,588.34,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.49666666666667,,67.0,69.0,85.0,68.0
1532,2025-02-13 08:45:00,555.8533333333334,27.133333333333336,,51.0,63.16666666666666,561.5033333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.48,,67.0,69.0,85.0,68.0
1533,2025-02-13 09:00:00,547.3733333333333,24.736666666666665,,50.0,63.120000000000005,545.9666666666667,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.47333333333333,,67.0,69.0,85.0,68.0
1534,2025-02-13 09:15:00,521.9533333333334,20.086666666666662,,46.833333333333336,63.17666666666667,517.7133333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.49333333333334,,67.0,69.0,85.0,68.0
1535,2025-02-13 09:30:00,494.4066666666667,14.923333333333334,,45.333333333333336,63.46,488.7533333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.45,,67.0,69.0,85.0,68.0
1536,2025-02-13 09:45:00,484.51666666666665,14.33,,44.833333333333336,63.17,484.51666666666665,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.55,,67.0,69.0,85.0,68.0
1537,2025-02-13 10:00:00,458.3833333333334,8.7,,43.0,62.61666666666667,452.0266666666666,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.47333333333334,,67.0,69.0,85.0,68.0
1538,2025-02-13 10:15:00,418.83,3.4766666666666666,,41.0,62.74333333333333,420.2466666666666,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.45333333333333,,67.0,69.0,85.0,68.0
1539,2025-02-13 10:30:00,399.0533333333333,0.5566666666666666,,39.833333333333336,62.98333333333333,403.29333333333335,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.47,,67.0,69.0,85.0,68.0
1540,2025-02-13 10:45:00,401.8766666666667,0.3566666666666667,,39.333333333333336,63.36333333333334,402.59,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.57,,67.0,69.0,85.0,68.0
1541,2025-02-13 11:00:00,394.81666666666666,0.0,,39.0,63.156666666666666,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.55666666666666,,67.0,69.0,85.0,68.0
1542,2025-02-13 11:15:00,396.23,0.0,,38.66666666666666,63.10999999999999,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.60333333333334,,67.0,69.0,85.0,68.0
1543,2025-02-13 11:30:00,406.1166666666666,0.0,,39.16666666666666,62.99,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.70333333333333,,67.0,69.0,85.0,68.0
1544,2025-02-13 11:45:00,401.17333333333335,0.0,,40.5,62.70666666666667,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.71,,67.0,69.0,85.0,68.0
1545,2025-02-13 12:00:00,399.0566666666667,0.0,,40.0,62.60333333333333,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.72666666666667,,67.0,69.0,85.0,68.0
1546,2025-02-13 12:15:00,397.6433333333334,0.0,,39.66666666666666,62.49,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.82,,67.0,69.0,85.0,68.0
1547,2025-02-13 12:30:00,401.88,0.0,,39.333333333333336,62.76666666666667,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.79333333333334,,67.0,69.0,85.0,68.0
1548,2025-02-13 12:45:00,402.59,0.0,,39.16666666666666,62.626666666666665,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.76333333333334,,67.0,69.0,85.0,68.0
1549,2025-02-13 13:00:00,396.93666666666667,0.0,,38.833333333333336,62.53,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.69666666666666,,67.0,69.0,85.0,68.0
1550,2025-02-13 13:15:00,396.93666666666667,0.0,,38.833333333333336,62.46666666666667,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.47333333333333,,67.0,69.0,85.0,68.0
1551,2025-02-13 13:30:00,401.17333333333335,0.0,,39.333333333333336,62.61333333333334,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.29333333333334,,67.0,69.0,85.0,68.0
1552,2025-02-13 13:45:00,399.0566666666667,0.0,,38.66666666666666,62.39000000000001,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.27333333333333,,67.0,69.0,85.0,68.0
1553,2025-02-13 14:00:00,401.8833333333334,0.0,,38.833333333333336,62.17333333333334,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.3,,67.0,69.0,85.0,68.0
1554,2025-02-13 14:15:00,401.88,0.0,,38.66666666666666,62.41333333333333,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.36333333333333,,67.0,69.0,85.0,68.0
1555,2025-02-13 14:30:00,394.11,0.0,,38.66666666666666,62.330000000000005,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.10333333333334,,67.0,69.0,85.0,68.0
1556,2025-02-13 14:45:00,400.4666666666667,0.0,,38.66666666666666,62.17333333333334,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.07,,67.0,69.0,85.0,68.0
1557,2025-02-13 15:00:00,399.7633333333333,0.0,,39.0,62.20666666666667,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.37,,67.0,69.0,85.0,68.0
1558,2025-02-13 15:15:00,403.29333333333335,0.0,,39.0,62.20333333333334,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.55666666666666,,67.0,69.0,85.0,68.0
1559,2025-02-13 15:30:00,399.76,0.0,,38.5,62.43333333333334,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.57,,67.0,69.0,85.0,68.0
1560,2025-02-13 15:45:00,399.0533333333333,0.0,,38.5,62.1,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.57,,67.0,69.0,85.0,68.0
1561,2025-02-13 16:00:00,395.52333333333337,0.0,,38.5,61.88666666666666,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.62666666666667,,67.0,69.0,85.0,68.0
1562,2025-02-13 16:15:00,398.3466666666666,0.0,,38.333333333333336,62.03,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.59333333333332,,67.0,69.0,85.0,68.0
1563,2025-02-13 16:30:00,398.35,0.0,,39.16666666666666,61.7,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.69,,67.0,69.0,85.0,68.0
1564,2025-02-13 16:45:00,407.53,0.0,,39.333333333333336,61.446666666666665,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.69,,67.0,69.0,85.0,68.0
1565,2025-02-13 17:00:00,404.0,0.0,,39.0,61.27,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.67,,67.0,69.0,85.0,68.0
1566,2025-02-13 17:15:00,403.29333333333335,0.0,,38.833333333333336,61.42666666666667,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.66000000000001,,67.0,69.0,85.0,68.0
1567,2025-02-13 17:30:00,394.81666666666666,0.0,,38.5,61.84333333333333,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.65333333333332,,67.0,69.0,85.0,68.0
1568,2025-02-13 17:45:00,401.88,0.0,,38.66666666666666,61.51333333333334,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.64666666666666,,67.0,69.0,85.0,68.0
1569,2025-02-13 18:00:00,399.7633333333333,0.0,,38.5,61.71333333333333,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.58666666666666,,67.0,69.0,85.0,68.0
1570,2025-02-13 18:15:00,405.41333333333336,0.0,,38.66666666666666,61.656666666666666,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.57,,67.0,69.0,85.0,68.0
1571,2025-02-13 18:30:00,396.2266666666667,0.0,,39.16666666666666,61.47,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.55,,67.0,69.0,85.0,68.0
1572,2025-02-13 18:45:00,399.7633333333333,0.0,,39.833333333333336,61.57,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.48,,67.0,69.0,85.0,68.0
1573,2025-02-13 19:00:00,401.17333333333335,0.0,,39.66666666666666,61.370000000000005,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.00333333333333,,67.0,69.0,85.0,68.0
1574,2025-02-13 19:15:00,401.8833333333334,0.0,,39.5,61.41333333333333,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,68.87333333333333,,67.0,69.0,85.0,68.0
1575,2025-02-13 19:30:00,394.81666666666666,0.0,,39.0,61.39000000000001,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,68.86,,67.0,69.0,85.0,68.0
1576,2025-02-13 19:45:00,402.59,0.0,,39.16666666666666,61.376666666666665,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,68.82333333333334,,67.0,69.0,85.0,68.0
1577,2025-02-13 20:00:00,401.1766666666667,0.0,,39.0,61.67333333333334,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,68.88,,67.0,69.0,85.0,68.0
1578,2025-02-13 20:15:00,396.93666666666667,0.0,,38.833333333333336,61.73666666666667,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,68.87333333333333,,67.0,69.0,85.0,68.0
1579,2025-02-13 20:30:00,398.35,0.0,,38.5,61.52333333333333,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,68.92,,67.0,69.0,85.0,68.0
1580,2025-02-13 20:45:00,396.93666666666667,0.0,,38.5,61.60666666666666,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,68.89999999999999,,67.0,69.0,85.0,68.0
1581,2025-02-13 21:00:00,398.35,0.0,,38.5,61.68333333333334,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,68.92666666666666,,67.0,69.0,85.0,68.0
1582,2025-02-13 21:15:00,402.5866666666666,0.0,,38.5,61.723333333333336,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,68.95333333333333,,67.0,69.0,85.0,68.0
1583,2025-02-13 21:30:00,403.29333333333335,0.0,,38.5,61.59666666666667,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,68.96333333333332,,67.0,69.0,85.0,68.0
1584,2025-02-13 21:45:00,399.76,0.0,,38.5,61.60999999999999,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.00333333333333,,67.0,69.0,85.0,68.0
1585,2025-02-13 22:00:00,401.1766666666667,0.0,,38.5,61.61333333333334,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.01,,67.0,69.0,85.0,68.0
1586,2025-02-13 22:15:00,409.6466666666667,0.0,,38.5,61.93000000000001,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.07333333333334,,67.0,69.0,85.0,68.0
1587,2025-02-13 22:30:00,400.4666666666667,0.0,,38.5,61.78333333333333,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.04666666666667,,67.0,69.0,85.0,68.0
1588,2025-02-13 22:45:00,397.64,0.0,,38.5,61.68666666666667,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.13,,67.0,69.0,85.0,68.0
1589,2025-02-13 23:00:00,399.0566666666667,0.0,,38.16666666666666,61.61666666666667,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.13333333333334,,67.0,69.0,85.0,68.0
1590,2025-02-13 23:15:00,402.5866666666666,0.0,,38.5,61.38,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.15,,67.0,69.0,85.0,68.0
1591,2025-02-13 23:30:00,402.5833333333333,0.0,,38.5,61.03333333333333,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.14333333333333,,67.0,69.0,85.0,68.0
1592,2025-02-13 23:45:00,392.7,0.0,,39.0,61.03,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.07333333333334,,67.0,69.0,85.0,68.0
1593,2025-02-14 00:00:00,399.0533333333333,0.0,,39.0,60.84,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.09,,67.0,69.0,85.0,68.0
1594,2025-02-14 00:15:00,397.6433333333334,0.0,,39.333333333333336,60.73666666666666,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.19333333333333,,67.0,69.0,85.0,68.0
1595,2025-02-14 00:30:00,404.0033333333333,0.0,,38.833333333333336,60.75,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.26,,67.0,69.0,85.0,68.0
1596,2025-02-14 00:45:00,400.47,0.0,,38.66666666666666,60.64333333333334,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.17,,67.0,69.0,85.0,68.0
1597,2025-02-14 01:00:00,402.59,0.0,,38.5,60.330000000000005,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.23666666666666,,67.0,69.0,85.0,68.0
1598,2025-02-14 01:15:00,397.6433333333334,0.0,,38.5,60.22666666666667,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.4,,67.0,69.0,85.0,68.0
1599,2025-02-14 01:30:00,396.23,0.0,,38.5,60.16333333333333,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.42,,67.0,69.0,85.0,68.0
1600,2025-02-14 01:45:00,400.47,0.0,,38.66666666666666,60.13333333333333,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.42666666666666,,67.0,69.0,85.0,68.0
1601,2025-02-14 02:00:00,398.35,0.0,,39.0,60.05,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.42666666666666,,67.0,69.0,85.0,68.0
1602,2025-02-14 02:15:00,399.0566666666667,0.0,,39.0,59.99333333333334,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.42666666666666,,67.0,69.0,85.0,68.0
1603,2025-02-14 02:30:00,400.4666666666667,0.0,,39.0,60.05666666666667,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.40333333333334,,67.0,69.0,85.0,68.0
1604,2025-02-14 02:45:00,403.29333333333335,0.0,,39.333333333333336,59.91,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.42,,67.0,69.0,85.0,68.0
1605,2025-02-14 03:00:00,397.6433333333334,0.0,,39.0,59.88,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.46333333333332,,67.0,69.0,85.0,68.0
1606,2025-02-14 03:15:00,401.1766666666667,0.0,,39.0,59.77333333333333,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.53,,67.0,69.0,85.0,68.0
1607,2025-02-14 03:30:00,396.93666666666667,0.0,,38.5,59.836666666666666,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.55,,67.0,69.0,85.0,68.0
1608,2025-02-14 03:45:00,400.4666666666667,0.0,,38.5,59.75,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.53,,67.0,69.0,85.0,68.0
1609,2025-02-14 04:00:00,396.93666666666667,0.0,,38.5,59.68,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.46333333333332,,67.0,69.0,85.0,68.0
1610,2025-02-14 04:15:00,399.0566666666667,0.0,,38.833333333333336,59.67666666666667,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.43333333333334,,67.0,69.0,85.0,68.0
1611,2025-02-14 04:30:00,396.93666666666667,0.0,,39.0,59.68333333333334,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.41000000000001,,67.0,69.0,85.0,68.0
1612,2025-02-14 04:45:00,396.23,0.0,,39.0,59.64333333333334,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.33999999999999,,67.0,69.0,85.0,68.0
1613,2025-02-14 05:00:00,390.58,0.0,,39.0,59.64000000000001,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.25333333333333,,67.0,69.0,85.0,68.0
1614,2025-02-14 05:15:00,402.5866666666666,0.0,,39.0,59.49,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.08666666666666,,67.0,69.0,85.0,68.0
1615,2025-02-14 05:30:00,404.7033333333334,0.0,,38.833333333333336,59.42666666666667,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.01,,67.0,69.0,85.0,68.0
1616,2025-02-14 05:45:00,398.35,0.0,,38.833333333333336,59.23333333333333,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.01,,67.0,69.0,85.0,68.0
1617,2025-02-14 06:00:00,397.6433333333334,0.0,,38.833333333333336,59.34,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,68.95333333333333,,67.0,69.0,85.0,68.0
1618,2025-02-14 06:15:00,405.41333333333336,0.0,,38.833333333333336,59.23333333333333,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,68.86666666666666,,67.0,69.0,85.0,68.0
1619,2025-02-14 06:30:00,399.7633333333333,0.0,,38.833333333333336,59.21,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,68.88,,67.0,69.0,85.0,68.0
1620,2025-02-14 06:45:00,401.17333333333335,0.0,,39.0,58.97,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,68.87333333333333,,67.0,69.0,85.0,68.0
1621,2025-02-14 07:00:00,401.17333333333335,0.0,,39.0,58.85333333333333,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,68.85666666666667,,67.0,69.0,85.0,68.0
1622,2025-02-14 07:15:00,396.93666666666667,0.0,,39.0,58.60333333333333,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,68.81666666666666,,67.0,69.0,85.0,68.0
1623,2025-02-14 07:30:00,401.17333333333335,0.0,,39.16666666666666,58.57,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,68.75666666666666,,67.0,69.0,85.0,68.0
1624,2025-02-14 07:45:00,403.29333333333335,0.0,,39.0,58.68666666666667,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,68.74666666666667,,67.0,69.0,85.0,68.0
1625,2025-02-14 08:00:00,400.47,0.0,,39.0,58.64666666666667,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,68.74,,67.0,69.0,85.0,68.0
1626,2025-02-14 08:15:00,399.0533333333333,0.0,,38.833333333333336,58.59666666666666,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,68.73333333333333,,67.0,69.0,85.0,68.0
1627,2025-02-14 08:30:00,399.0566666666667,0.0,,38.833333333333336,58.53,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,68.72666666666667,,67.0,69.0,85.0,68.0
1628,2025-02-14 08:45:00,391.2866666666667,0.0,,39.5,58.376666666666665,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,68.63333333333334,,67.0,69.0,85.0,68.0
1629,2025-02-14 09:00:00,396.23,0.0,,39.5,58.27666666666666,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,68.60333333333334,,67.0,69.0,85.0,68.0
1630,2025-02-14 09:15:00,401.88,0.0,,39.333333333333336,58.22,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,68.59,,67.0,69.0,85.0,68.0
1631,2025-02-14 09:30:00,401.17333333333335,0.0,,41.16666666666666,58.11333333333334,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,68.58666666666666,,67.0,69.0,85.0,68.0
1632,2025-02-14 09:45:00,401.88,0.0,,40.0,58.17,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,68.58666666666666,,67.0,69.0,85.0,68.0
1633,2025-02-14 10:00:00,403.9966666666666,0.0,,39.16666666666666,57.973333333333336,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,68.57333333333334,,67.0,69.0,85.0,68.0
1634,2025-02-14 10:15:00,400.47,0.0,,39.16666666666666,57.98,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,68.51666666666667,,67.0,69.0,85.0,68.0
1635,2025-02-14 10:30:00,401.17333333333335,0.0,,39.833333333333336,57.946666666666665,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,68.58,,67.0,69.0,85.0,68.0
1636,2025-02-14 10:45:00,403.2966666666666,0.0,,39.833333333333336,57.8,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,68.51333333333334,,67.0,69.0,85.0,68.0
1637,2025-02-14 11:00:00,401.17333333333335,0.0,,39.333333333333336,57.873333333333335,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,68.36,,67.0,69.0,85.0,68.0
1638,2025-02-14 11:15:00,397.6433333333334,0.0,,39.16666666666666,57.68000000000001,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,68.34666666666668,,67.0,69.0,85.0,68.0
1639,2025-02-14 11:30:00,400.4666666666667,0.0,,39.16666666666666,57.77666666666667,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,68.37,,67.0,69.0,85.0,68.0
